Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
145.2215,32.20152283,22.23962212,100.9043213,21.9,295.05,-0.07,0.10123,394.3,667.45,1.11,1.2113,1539.707854,1.199187,27.7797,300.9297,0.23,0.10153,1089449,47195,80.93683624,11.96582041,0.817868542,1.653206385,0.332654341,10822.04426
145.7525,32.08514786,22.26550102,100.9063293,21.9,295.05,-0.07,0.10123,394.4,667.55,1.11,1.2113,1539.885321,1.199187,27.7859,300.9359,0.22,0.10152,1072013,47180,80.96218872,11.96582041,0.81764898,1.653198008,0.333976834,10779.19075
146.1221,32.20703888,22.24234772,100.9048828,21.9,295.05,-0.07,0.10123,394.2,667.35,1.11,1.2113,1540.888655,1.199187,27.8044,300.9544,0.22,0.10152,1141858,47356,81.10552216,11.96582041,0.818088222,1.653434808,0.333579352,10792.03488
145.2447,32.4916687,22.22003937,100.9097778,21.9,295.05,-0.07,0.10123,394.2,667.35,1.11,1.2113,1539.672766,1.199187,27.7861,300.9361,0.22,0.10152,1070691,47164,80.93182373,11.96582041,0.818088222,1.653142306,0.332926167,10813.20833
145.2026,32.10050964,22.19846725,100.909845,21.9,295.05,-0.07,0.10123,394.2,667.35,1.11,1.2113,1539.879233,1.199187,27.766,300.916,0.21,0.10151,1064025,47172,80.96131897,11.96582041,0.818088222,1.653176585,0.332773221,10818.17819
144.8218,31.91614914,22.24768829,100.9133179,21.9,295.05,-0.07,0.10123,394.2,667.35,1.11,1.2113,1539.516394,1.199187,27.8156,300.9656,0.21,0.10151,1102603,47122,80.90948486,11.96582041,0.818088222,1.653015756,0.332252681,10835.12703
145.9376,32.58089828,22.21686554,100.9130737,21.9,295.05,-0.07,0.10123,394.3,667.45,1.11,1.2113,1540.799681,1.199187,27.831,300.981,0.22,0.10152,1109760,47277,81.09281158,11.96582041,0.817868542,1.65337616,0.333714868,10787.65239
145.999,32.48942566,22.20315933,100.9134827,22,295.15,-0.07,0.10123,394.3,667.45,1.11,1.2113,1541.646803,1.199187,27.8337,300.9837,0.21,0.10151,1104653,47508,81.21382904,11.96582041,0.818365493,1.653546716,0.332231954,10835.80298
145.0387,32.6921463,22.16196251,100.9110474,22,295.15,-0.07,0.10123,394.4,667.55,1.11,1.2113,1539.962546,1.199187,27.8094,300.9594,0.22,0.10152,1120669,47258,80.97322083,11.96582041,0.818145739,1.653186789,0.331792701,10850.14827
145.1605,32.68628311,22.15457344,100.9144775,21.9,295.05,-0.07,0.10123,394.4,667.55,1.11,1.2113,1539.361945,1.199187,27.7936,300.9436,0.22,0.10152,1042931,47263,80.88742065,11.96582041,0.81764898,1.653051203,0.332036202,10842.19123
144.9656,32.76321411,22.1367836,100.9110229,21.9,295.05,-0.07,0.10123,394.5,667.65,1.11,1.2113,1539.102232,1.199187,27.8249,300.9749,0.21,0.10151,1128591,47123,80.85031891,11.96582041,0.817429536,1.652895251,0.332575531,10824.60873
145.6482,32.89798737,22.10066986,100.9121094,21.9,295.05,-0.07,0.10123,394.4,667.55,1.11,1.2113,1540.63188,1.199187,27.8596,301.0096,0.24,0.10154,1125987,47300,81.06884003,11.96582041,0.81764898,1.65338708,0.332891149,10814.3458
146.9067,32.84824371,22.10381889,100.9149109,21.8,294.95,-0.07,0.10123,394.3,667.45,1.11,1.2113,1542.551924,1.199187,27.8318,300.9818,0.24,0.10154,1096124,47676,81.34313202,11.96582041,0.817371858,1.653923844,0.333119503,10806.93256
146.1526,32.82058334,22.06568718,100.9139099,21.8,294.95,-0.07,0.10123,394.3,667.45,1.11,1.2113,1540.839148,1.199187,27.8318,300.9818,0.24,0.10154,1062002,47401,81.09844971,11.96582041,0.817371858,1.653478159,0.333332231,10800.03572
144.9835,32.74308777,22.06308556,100.915094,21.8,294.95,-0.07,0.10123,394.3,667.45,1.11,1.2113,1538.7199,1.199187,27.7855,300.9355,0.25,0.10155,1054752,47085,80.79570007,11.96582041,0.817371858,1.653033541,0.332885035,10814.54441
144.5552,32.54656982,22.06766129,100.9136902,21.8,294.95,-0.07,0.10123,394.3,667.45,1.11,1.2113,1538.48139,1.199187,27.8264,300.9764,0.27,0.10157,1112813,47507,80.7616272,11.96582041,0.817371858,1.653009353,0.3289534,10943.79932
145.051,32.07787704,22.04099083,100.9182556,21.7,294.85,-0.07,0.10123,394.1,667.25,1.11,1.2113,1538.701689,1.199187,27.8761,301.0261,0.26,0.10156,1058623,46972,80.79309845,11.96582041,0.817314149,1.652954162,0.333841207,10783.56992
145.0896,32.26442719,22.04221535,100.9132141,21.7,294.85,-0.07,0.10123,394.1,667.25,1.11,1.2113,1538.658858,1.199187,27.8302,300.9802,0.25,0.10155,1060300,47144,80.78697968,11.96582041,0.817314149,1.652957899,0.332711738,10820.17732
145.5941,32.24378967,22.0037899,100.9125793,21.8,294.95,-0.07,0.10123,394,667.15,1.11,1.2113,1540.80358,1.199187,27.8077,300.9577,0.24,0.10154,1110259,47469,81.09336853,11.96582041,0.818030675,1.653501034,0.331582774,10857.01756
145.6012,32.22620392,22.02103615,100.9087341,21.8,294.95,-0.07,0.10123,394.1,667.25,1.11,1.2113,1539.718588,1.199187,27.7841,300.9341,0.23,0.10153,1122938,47240,80.93836975,11.96582041,0.817810951,1.653203313,0.333206399,10804.11425
144.3517,32.15875244,22.03245926,100.9072815,21.8,294.95,-0.07,0.10123,394.2,667.35,1.11,1.2113,1539.072112,1.199187,27.816,300.966,0.23,0.10153,1096409,47128,80.84601593,11.96582041,0.817591346,1.652992031,0.331132006,10871.79715
145.5325,32.5348587,22.03097153,100.9065369,21.8,294.95,-0.07,0.10123,394.3,667.45,1.11,1.2113,1539.077238,1.199187,27.835,300.985,0.25,0.10155,1072377,47104,80.84674835,11.96582041,0.817371858,1.65306076,0.334010769,10778.09561
143.9517,32.80886841,22.01444244,100.9030457,21.8,294.95,-0.07,0.10123,394.3,667.45,1.11,1.2113,1538.526251,1.199187,27.8285,300.9785,0.24,0.10154,1118286,47279,80.76803589,11.96582041,0.817371858,1.652879149,0.329159795,10936.93718
144.4097,33.21477509,21.97261429,100.8994446,21.8,294.95,-0.07,0.10123,394.4,667.55,1.11,1.2113,1538.684012,1.199187,27.8086,300.9586,0.23,0.10153,1104719,47075,80.79057312,11.96582041,0.817152488,1.652900563,0.331638013,10855.20917
144.9443,33.15695572,21.98898697,100.9003174,21.8,294.95,-0.07,0.10123,394.3,667.45,1.11,1.2113,1539.626303,1.199187,27.7789,300.9289,0.24,0.10154,1036156,47231,80.92518616,11.96582041,0.817371858,1.653232566,0.331766299,10851.01173
145.5157,33.27079773,21.9484024,100.8916382,21.7,294.85,-0.07,0.10123,394.3,667.45,1.11,1.2113,1539.539839,1.199187,27.8458,300.9958,0.25,0.10155,1066536,47183,80.91283417,11.96582041,0.816875441,1.653167097,0.333413031,10797.41842
146.0395,33.03585815,21.93206787,100.8934143,21.7,294.85,-0.07,0.10123,394.2,667.35,1.11,1.2113,1540.516524,1.199187,27.8675,301.0175,0.25,0.10155,1122847,47342,81.05236053,11.96582041,0.817094736,1.653392866,0.333489376,10794.94657
144.8193,32.38484192,21.94828033,100.882782,21.7,294.85,-0.07,0.10123,394,667.15,1.11,1.2113,1538.565932,1.199187,27.8847,301.0347,0.25,0.10155,1134118,47092,80.77370453,11.96582041,0.81753368,1.65286083,0.332458603,10828.41583
144.5767,32.06410599,21.96589279,100.8887939,21.7,294.85,-0.07,0.10123,394,667.15,1.11,1.2113,1538.399146,1.199187,27.8573,301.0073,0.24,0.10154,1110398,47128,80.74987793,11.96582041,0.81753368,1.652807467,0.331648139,10854.87772
144.3869,31.51117325,22.00940704,100.8813965,21.6,294.75,-0.07,0.10123,394.2,667.35,1.11,1.2113,1538.475089,1.199187,27.8454,300.9954,0.24,0.10154,1084278,47040,80.76072693,11.96582041,0.816598393,1.652843208,0.331832368,10848.85125
144.3459,31.82801437,22.01349258,100.8799561,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1538.915793,1.199187,27.8262,300.9762,0.25,0.10155,1048049,47083,80.82368469,11.96582041,0.817256409,1.653030352,0.331435171,10861.85267
146.2499,32.2444725,21.98888397,100.8790894,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1541.03237,1.199187,27.8931,301.0431,0.24,0.10154,1115112,47429,81.12605286,11.96582041,0.817256409,1.653446748,0.333357229,10799.22585
145.5867,33.08031464,21.92062378,100.8807312,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1539.311316,1.199187,27.8944,301.0444,0.23,0.10153,1080331,47284,80.88018799,11.96582041,0.817256409,1.652949817,0.332863182,10815.25442
144.593,32.91790771,21.90895462,100.8830444,21.7,294.85,-0.07,0.10123,393.9,667.05,1.11,1.2113,1538.435995,1.199187,27.8362,300.9862,0.23,0.10153,1077753,47118,80.75514221,11.96582041,0.817753329,1.652798906,0.331755925,10851.35103
144.2643,33.46307755,21.84845924,100.87901,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.658537,1.199187,27.8215,300.9715,0.22,0.10152,1112969,47244,80.7869339,11.96582041,0.817475984,1.652830305,0.330118968,10905.15949
144.5198,33.7651062,21.80226135,100.8761536,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1538.184134,1.199187,27.8516,301.0016,0.21,0.10151,1115746,47027,80.71916199,11.96582041,0.817256409,1.652619762,0.332229616,10835.87924
144.8224,33.96473694,21.72621536,100.8728577,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1538.848875,1.199187,27.9008,301.0508,0.21,0.10151,1118351,47186,80.81412506,11.96582041,0.817256409,1.652727756,0.331803409,10849.7981
144.8772,33.91085052,21.70214081,100.8716492,21.6,294.75,-0.07,0.10123,394,667.15,1.11,1.2113,1539.399489,1.199187,27.8783,301.0283,0.21,0.10151,1112712,47202,80.89278412,11.96582041,0.817036953,1.652901564,0.331816448,10849.37174
145.4171,33.89799881,21.67734528,100.87005,21.6,294.75,-0.07,0.10123,394,667.15,1.11,1.2113,1539.566489,1.199187,27.8361,300.9861,0.22,0.10152,1059146,47240,80.91664124,11.96582041,0.817036953,1.653047851,0.332785088,10817.79241
145.0271,33.77760315,21.6431179,100.8670654,21.7,294.85,-0.07,0.10123,394.1,667.25,1.11,1.2113,1538.782652,1.199187,27.8189,300.9689,0.22,0.10152,1080181,47122,80.80466461,11.96582041,0.817314149,1.652866195,0.332723683,10819.78885
145.764,33.43361664,21.64361763,100.8621094,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1539.34854,1.199187,27.8047,300.9547,0.23,0.10153,1089861,47165,80.88550568,11.96582041,0.817256409,1.653079272,0.334109409,10774.91356
144.5336,32.89657974,21.64989471,100.8682739,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.7489,1.199187,27.8028,300.9528,0.24,0.10154,1128652,46856,80.79984283,11.96582041,0.817475984,1.652971635,0.333473921,10795.44687
144.9646,32.86318207,21.64681816,100.8596191,21.5,294.65,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.946288,1.199187,27.8427,300.9927,0.25,0.10155,1098186,47117,80.82804108,11.96582041,0.816979138,1.653016284,0.332615588,10823.30514
144.9419,32.87311554,21.63687515,100.8682251,21.5,294.65,-0.07,0.10123,393.7,666.85,1.11,1.2113,1539.170325,1.199187,27.8427,300.9927,0.24,0.10154,1046886,47173,80.86004639,11.96582041,0.817198638,1.653028406,0.332168711,10837.86607
144.9439,33.04211426,21.61366081,100.8638245,21.5,294.65,-0.07,0.10123,393.7,666.85,1.11,1.2113,1539.089896,1.199187,27.8184,300.9684,0.24,0.10154,1114547,47234,80.84855652,11.96582041,0.817198638,1.65303985,0.331744312,10851.73091
144.6674,33.38477325,21.5652256,100.858429,21.5,294.65,-0.07,0.10123,393.9,667.05,1.11,1.2113,1538.59899,1.199187,27.7809,300.9309,0.23,0.10153,1069558,47167,80.77842712,11.96582041,0.816759756,1.652915348,0.331581803,10857.04934
144.7497,33.27356339,21.51474762,100.8642517,21.6,294.75,-0.07,0.10123,393.7,666.85,1.11,1.2113,1539.348807,1.199187,27.8393,300.9893,0.22,0.10152,1100594,47170,80.88554382,11.96582041,0.817695676,1.652986774,0.331749337,10851.56653
145.1052,33.10017395,21.53930855,100.8569763,21.6,294.75,-0.07,0.10123,393.7,666.85,1.11,1.2113,1538.914778,1.199187,27.8711,301.0211,0.21,0.10151,1072775,47210,80.82353973,11.96582041,0.817695676,1.652784624,0.332282327,10834.16032
145.3691,32.58402252,21.57943916,100.8627686,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.864523,1.199187,27.8624,301.0124,0.23,0.10153,1123627,47129,80.81636047,11.96582041,0.817475984,1.65287587,0.33345877,10795.93738
144.8348,32.71826172,21.58942032,100.8583191,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.895178,1.199187,27.8219,300.9719,0.24,0.10154,1072254,47102,80.82073975,11.96582041,0.817475984,1.652984333,0.332423596,10829.55616
145.0187,32.70677185,21.54107666,100.8653809,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.924712,1.199187,27.8622,301.0122,0.23,0.10153,1093648,47111,80.8249588,11.96582041,0.817475984,1.652891857,0.332782095,10817.88969
144.809,32.8343811,21.52342796,100.8635864,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1539.188696,1.199187,27.9043,301.0543,0.25,0.10155,1099560,47149,80.8626709,11.96582041,0.817475984,1.65299734,0.332033066,10842.29364
144.954,33.76672745,21.49613571,100.8622253,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1539.243704,1.199187,27.8657,301.0157,0.23,0.10153,1057774,47225,80.87052917,11.96582041,0.817256409,1.652970478,0.331830655,10848.90724
145.438,33.67400742,21.43200493,100.8614502,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1540.60443,1.199187,27.8462,300.9962,0.26,0.10156,1091101,47571,81.06491852,11.96582041,0.817256409,1.653490576,0.330517059,10892.02478
145.3884,33.31838608,21.40463829,100.8609497,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1538.895979,1.199187,27.8261,300.9761,0.25,0.10155,1063250,47069,80.82085419,11.96582041,0.817256409,1.653025311,0.333928166,10780.76174
144.3834,32.1726265,21.46317291,100.8659485,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1538.558401,1.199187,27.8351,300.9851,0.25,0.10155,1098117,47112,80.77262878,11.96582041,0.817256409,1.652925109,0.331317206,10865.72002
144.8254,31.76176262,21.50207138,100.8643127,21.5,294.65,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.346594,1.199187,27.8637,301.0137,0.25,0.10155,1103432,47094,80.74237061,11.96582041,0.816979138,1.652831555,0.332458487,10828.4196
145.1273,31.58439827,21.52840996,100.8586914,21.5,294.65,-0.07,0.10123,393.8,666.95,1.11,1.2113,1539.020148,1.199187,27.9149,301.0649,0.25,0.10155,1038984,47170,80.83859253,11.96582041,0.816979138,1.652939169,0.332614752,10823.33234
145.1615,31.92533493,21.53933334,100.854126,21.5,294.65,-0.07,0.10123,393.7,666.85,1.11,1.2113,1539.506247,1.199187,27.869,301.019,0.26,0.10156,1070339,47183,80.90803528,11.96582041,0.817198638,1.653173743,0.332601469,10823.76457
145.4547,31.42120552,21.55120468,100.8599487,21.5,294.65,-0.07,0.10123,393.7,666.85,1.11,1.2113,1539.302504,1.199187,27.8514,301.0014,0.26,0.10156,1068542,47147,80.87892914,11.96582041,0.817198638,1.653144056,0.333527742,10793.70484
144.476,31.34534073,21.5802269,100.8541565,21.5,294.65,-0.07,0.10123,393.6,666.75,1.11,1.2113,1539.057051,1.199187,27.8291,300.9791,0.25,0.10155,1123625,47204,80.84386444,11.96582041,0.817418256,1.653063367,0.330883549,10879.96069
144.6366,31.65032578,21.58016586,100.8538574,21.5,294.65,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.356635,1.199187,27.8598,301.0098,0.25,0.10155,1083202,46978,80.74380493,11.96582041,0.817418256,1.652839389,0.332844931,10815.84744
144.294,31.32102013,21.61795044,100.8606934,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.796538,1.199187,27.8922,301.0422,0.24,0.10154,1098660,47097,80.80664825,11.96582041,0.817475984,1.652864694,0.331217516,10868.99039
144.948,32.00731659,21.58268166,100.8594666,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1538.815764,1.199187,27.8659,301.0159,0.25,0.10155,1107090,47107,80.80939484,11.96582041,0.817256409,1.652951212,0.3326481,10822.24729
144.8927,31.4937439,21.56625557,100.8619812,21.6,294.75,-0.07,0.10123,393.9,667.05,1.11,1.2113,1539.022444,1.199187,27.8735,301.0235,0.25,0.10155,1104957,47179,80.83892059,11.96582041,0.817256409,1.652995047,0.332013728,10842.92514
145.0976,31.19238853,21.54379082,100.8589905,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1539.166426,1.199187,27.8451,300.9951,0.25,0.10155,1080895,47191,80.85948944,11.96582041,0.817475984,1.653070562,0.332398699,10830.36728
144.7777,31.26938248,21.57297134,100.8583618,21.6,294.75,-0.07,0.10123,393.8,666.95,1.11,1.2113,1538.82308,1.199187,27.855,301.005,0.24,0.10154,1088514,47483,80.81044006,11.96582041,0.817475984,1.652921303,0.32962625,10921.46028
144.3963,31.08641434,21.57427597,100.8609741,21.6,294.75,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.302267,1.199187,27.8707,301.0207,0.24,0.10154,1083160,47056,80.73603821,11.96582041,0.817915487,1.652764247,0.331741134,10851.83485
144.7074,31.54281998,21.59281921,100.8610046,21.6,294.75,-0.07,0.10123,393.7,666.85,1.11,1.2113,1538.558028,1.199187,27.8364,300.9864,0.24,0.10154,1114519,47124,80.77257538,11.96582041,0.817695676,1.6528769,0.331976132,10844.1531
144.8999,31.72378159,21.58243752,100.8600769,21.5,294.65,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.902281,1.199187,27.8107,300.9607,0.23,0.10153,1049567,47157,80.82175446,11.96582041,0.817418256,1.652954764,0.332185127,10837.33046
145.0194,31.80290604,21.59709358,100.8583557,21.5,294.65,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.967276,1.199187,27.7994,300.9494,0.23,0.10153,1095411,47200,80.83103943,11.96582041,0.817418256,1.652986823,0.332156207,10838.27405
144.9445,31.09206963,21.59899902,100.8588257,21.6,294.75,-0.07,0.10123,393.6,666.75,1.11,1.2113,1539.323119,1.199187,27.8468,300.9968,0.22,0.10152,1061122,47272,80.88187408,11.96582041,0.817915487,1.652970058,0.331479008,10860.41623
144.8991,32.12413025,21.55792618,100.8646973,21.5,294.65,-0.07,0.10123,393.7,666.85,1.11,1.2113,1538.965674,1.199187,27.8789,301.0289,0.24,0.10154,1084387,47110,80.83081055,11.96582041,0.817198638,1.652926634,0.332514701,10826.58899
144.2822,32.08906937,21.52635765,100.8651794,21.5,294.65,-0.07,0.10123,393.7,666.85,1.11,1.2113,1538.507346,1.199187,27.8704,301.0204,0.23,0.10153,1051721,47143,80.76533508,11.96582041,0.817198638,1.652771873,0.330867269,10880.496
144.605,32.23666763,21.47333336,100.8586121,21.5,294.65,-0.07,0.10123,393.7,666.85,1.11,1.2113,1538.323149,1.199187,27.8267,300.9767,0.22,0.10152,1078404,47044,80.7390213,11.96582041,0.817198638,1.652735731,0.332305352,10833.40963
144.4548,32.16352463,21.48823929,100.864624,21.5,294.65,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.516425,1.199187,27.8125,300.9625,0.21,0.10151,1101976,47176,80.76663208,11.96582041,0.817418256,1.652758821,0.331031354,10875.1028
144.4691,32.41248322,21.49503326,100.8644409,21.4,294.55,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.775389,1.199187,27.8525,301.0025,0.2,0.1015,1061787,47161,80.80362701,11.96582041,0.816921293,1.652726675,0.331169421,10870.56886
145.138,32.49243164,21.47756767,100.8726196,21.4,294.55,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.788153,1.199187,27.8865,301.0365,0.22,0.10152,1097427,47194,80.80545044,11.96582041,0.816921293,1.652777365,0.332470115,10828.0409
145.0228,32.5422287,21.43844414,100.8704041,21.4,294.55,-0.07,0.10123,393.7,666.85,1.11,1.2113,1538.660887,1.199187,27.8477,300.9977,0.23,0.10153,1086415,47162,80.78726959,11.96582041,0.816701867,1.652842307,0.33243163,10829.29443
145.1889,32.58236694,21.40254593,100.8740784,21.4,294.55,-0.07,0.10123,393.5,666.65,1.11,1.2113,1538.803374,1.199187,27.8436,300.9936,0.22,0.10152,1099567,47113,80.80762482,11.96582041,0.817140836,1.652838625,0.333158519,10805.66696
144.904,32.3011322,21.38924599,100.8763733,21.3,294.45,-0.07,0.10123,393.5,666.65,1.11,1.2113,1538.484434,1.199187,27.8417,300.9917,0.22,0.10152,1091089,47073,80.76206207,11.96582041,0.816643947,1.652757842,0.332787315,10817.72001
144.927,32.15733719,21.34413338,100.8801819,21.3,294.45,-0.07,0.10123,393.4,666.55,1.11,1.2113,1538.498106,1.199187,27.8403,300.9903,0.24,0.10154,1054853,47114,80.7640152,11.96582041,0.816863416,1.652856035,0.33255049,10825.42383
144.3384,32.36765671,21.31744766,100.8857605,21.3,294.45,-0.07,0.10123,393.4,666.55,1.11,1.2113,1538.797873,1.199187,27.8883,301.0383,0.23,0.10153,1134706,47121,80.80683899,11.96582041,0.816863416,1.652823876,0.331150683,10871.18397
145.0245,32.15139389,21.29419136,100.8828186,21.3,294.45,-0.07,0.10123,393.5,666.65,1.11,1.2113,1538.97486,1.199187,27.8767,301.0267,0.24,0.10154,1102463,47187,80.8321228,11.96582041,0.816643947,1.65293197,0.3322594,10834.90789
145.3376,32.24429321,21.26714516,100.8848999,21.3,294.45,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.797339,1.199187,27.8645,301.0145,0.24,0.10154,1076472,47244,80.8067627,11.96582041,0.816424596,1.652901893,0.332574993,10824.62625
144.5579,32.14609528,21.25390434,100.8840332,21.3,294.45,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.31909,1.199187,27.8769,301.0269,0.23,0.10153,1102831,47100,80.73844147,11.96582041,0.816424596,1.65271399,0.331802146,10849.83941
144.196,32.5254364,21.23710442,100.8852478,21.3,294.45,-0.07,0.10123,393.6,666.75,1.11,1.2113,1538.082396,1.199187,27.9053,301.0553,0.23,0.10153,1096041,46773,80.70462799,11.96582041,0.816424596,1.65261417,0.333285373,10801.55413
143.9447,33.30567169,21.23905754,100.8853027,21.3,294.45,-0.07,0.10123,393.4,666.55,1.11,1.2113,1538.082503,1.199187,27.9313,301.0813,0.22,0.10152,1104880,47020,80.70464325,11.96582041,0.816863416,1.652533095,0.33095681,10877.55228
144.8889,32.96826172,21.22213936,100.8873108,21.3,294.45,-0.07,0.10123,393.4,666.55,1.11,1.2113,1538.261198,1.199187,27.9222,301.0722,0.26,0.10156,1083318,47198,80.7301712,11.96582041,0.816863416,1.652777453,0.331871369,10847.57632
144.6046,32.70431519,21.21757889,100.8906372,21.3,294.45,-0.07,0.10123,393.4,666.55,1.11,1.2113,1538.331694,1.199187,27.9015,301.0515,0.25,0.10155,1066053,47084,80.740242,11.96582041,0.816863416,1.652777167,0.332022125,10842.65093
144.6981,33.43367767,21.22184372,100.8895691,21.3,294.45,-0.07,0.10123,393.4,666.55,1.11,1.2113,1538.752211,1.199187,27.9126,301.0626,0.26,0.10156,1149183,47161,80.80031586,11.96582041,0.816863416,1.652918617,0.331694363,10853.36504
145.2717,32.85945892,21.22107697,100.8929932,21.3,294.45,-0.07,0.10123,393.4,666.55,1.11,1.2113,1538.657896,1.199187,27.9223,301.0723,0.28,0.10158,1060212,47076,80.78684235,11.96582041,0.816863416,1.652973757,0.333610516,10791.02675
144.7835,33.27622604,21.21017647,100.8950562,21.3,294.45,-0.07,0.10123,393.3,666.45,1.11,1.2113,1538.150435,1.199187,27.8982,301.0482,0.26,0.10156,1126520,47376,80.71434784,11.96582041,0.817083003,1.652780554,0.330383955,10896.41292
144.4599,33.57984161,21.20015907,100.8973572,21.3,294.45,-0.07,0.10123,393.2,666.35,1.11,1.2113,1538.287047,1.199187,27.9106,301.0606,0.27,0.10157,1102408,47035,80.73386383,11.96582041,0.817302708,1.652846076,0.332035431,10842.21642
144.8368,33.8333168,21.20417786,100.8979797,21.3,294.45,-0.07,0.10123,393.3,666.45,1.11,1.2113,1538.099539,1.199187,27.9019,301.0519,0.27,0.10157,1140405,47112,80.70707703,11.96582041,0.817083003,1.652808669,0.332357625,10831.70575
144.6732,34.53217697,21.19854736,100.8980408,21.3,294.45,-0.07,0.10123,393.2,666.35,1.11,1.2113,1537.998709,1.199187,27.8878,301.0378,0.27,0.10157,1104447,47036,80.69267273,11.96582041,0.817302708,1.652801139,0.332518623,10826.46129
144.8788,34.02580261,21.17472267,100.9023438,21.2,294.35,-0.07,0.10123,393.2,666.35,1.11,1.2113,1538.04859,1.199187,27.8604,301.0104,0.28,0.10158,1054077,47143,80.69979858,11.96582041,0.816805508,1.652897162,0.33223539,10835.69094
144.7273,33.762146,21.14540863,100.9028442,21.1,294.25,-0.07,0.10123,393.2,666.35,1.11,1.2113,1538.230116,1.199187,27.8996,301.0496,0.29,0.10159,1140580,47202,80.7257309,11.96582041,0.816308576,1.652938621,0.331473128,10860.60888
145.2812,34.45098495,21.13637161,100.9057373,21.1,294.25,-0.07,0.10123,393.3,666.45,1.11,1.2113,1538.295218,1.199187,27.9317,301.0817,0.29,0.10159,1108401,47252,80.73503113,11.96582041,0.816089256,1.652912757,0.332389649,10830.66219
144.1254,34.36958313,21.1176033,100.9061218,21,294.15,-0.07,0.10123,393.3,666.45,1.11,1.2113,1537.51058,1.199187,27.9009,301.0509,0.3,0.1016,1034864,47026,80.62294006,11.96582041,0.815592783,1.652795011,0.331329995,10865.30063
144.7075,33.64287949,21.1104126,100.9014587,21,294.15,-0.07,0.10123,393.2,666.35,1.11,1.2113,1537.255728,1.199187,27.8766,301.0266,0.3,0.1016,1090223,47009,80.58653259,11.96582041,0.815811911,1.652760783,0.332788488,10817.68188
144.2054,33.45655441,21.1234436,100.9073181,21,294.15,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.821242,1.199187,27.848,300.998,0.3,0.1016,1090594,47158,80.66732025,11.96582041,0.816031156,1.652947003,0.330585966,10889.75448
144.61,33.12213898,21.10552406,100.9034546,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.747862,1.199187,27.8815,301.0315,0.31,0.10161,1089206,47120,80.65683746,11.96582041,0.81647,1.652929397,0.331780847,10850.53592
145.0531,32.74869919,21.08082581,100.9013123,21,294.15,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.459761,1.199187,27.8929,301.0429,0.31,0.10161,1110850,47186,80.75853729,11.96582041,0.816031156,1.653100345,0.332331967,10832.54201
145.1686,32.42321777,21.1035614,100.9041321,21,294.15,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.727698,1.199187,27.8939,301.0439,0.31,0.10161,1103279,47603,80.79681396,11.96582041,0.816031156,1.653169039,0.32968306,10919.57834
144.8865,32.42326355,21.10326195,100.9097046,21,294.15,-0.07,0.10123,393.2,666.35,1.11,1.2113,1537.932219,1.199187,27.871,301.021,0.31,0.10161,1112133,46965,80.68317413,11.96582041,0.815811911,1.652991659,0.333512305,10794.20443
144.8089,32.33811569,21.10593987,100.9111816,21,294.15,-0.07,0.10123,393.2,666.35,1.11,1.2113,1537.892058,1.199187,27.8759,301.0259,0.3,0.1016,1057515,47136,80.67743683,11.96582041,0.815811911,1.652928241,0.332124411,10839.31167
144.4511,32.24205399,21.0839901,100.9128967,21,294.15,-0.07,0.10123,393.2,666.35,1.11,1.2113,1537.613921,1.199187,27.8972,301.0472,0.3,0.1016,1122435,47035,80.63770294,11.96582041,0.815811911,1.652827002,0.332015204,10842.87693
144.9183,33.11460114,21.0727005,100.9115295,21,294.15,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.939055,1.199187,27.8943,301.0443,0.29,0.10159,1068941,47129,80.6841507,11.96582041,0.816031156,1.652869582,0.332424691,10829.5205
145.0707,33.87406921,21.07398224,100.9153564,20.9,294.05,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.873793,1.199187,27.9002,301.0502,0.28,0.10158,1063355,47146,80.67482758,11.96582041,0.815534565,1.652798261,0.332654285,10822.04608
144.9637,33.74583435,21.0858326,100.9148804,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1538.509108,1.199187,27.8825,301.0325,0.28,0.10158,1116683,47282,80.76558685,11.96582041,0.816250519,1.652988031,0.331452801,10861.27493
144.8761,33.56188583,21.10031319,100.9198608,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1538.305739,1.199187,27.8786,301.0286,0.28,0.10158,1113205,47266,80.73653412,11.96582041,0.816250519,1.652940081,0.33136464,10864.16462
144.6801,33.99381638,21.11618233,100.9182617,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1538.257941,1.199187,27.8831,301.0331,0.28,0.10158,1057642,47031,80.72970581,11.96582041,0.816250519,1.652921573,0.332569835,10824.79415
144.9036,34.06021881,21.11803246,100.9182434,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1538.099646,1.199187,27.9489,301.0989,0.29,0.10159,1085398,47211,80.70709229,11.96582041,0.816250519,1.652838629,0.331813646,10849.46337
144.4739,33.43205643,21.10586357,100.9163269,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.925543,1.199187,27.8878,301.0378,0.29,0.10159,1102599,47132,80.68222046,11.96582041,0.81647,1.652874733,0.331384198,10863.52345
144.4781,32.98749924,21.11876297,100.9214844,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.916838,1.199187,27.8805,301.0305,0.29,0.10159,1140997,47159,80.68097687,11.96582041,0.81647,1.652882211,0.331204098,10869.43073
145.2921,33.18767929,21.13057899,100.9188354,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1537.943594,1.199187,27.8651,301.0151,0.28,0.10158,1098700,47099,80.68479919,11.96582041,0.816250519,1.652863423,0.333494428,10794.78306
145.1011,33.07163239,21.12945557,100.913269,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.182692,1.199187,27.8941,301.0441,0.29,0.10159,1073597,47157,80.71895599,11.96582041,0.815973024,1.652933568,0.332646381,10822.30321
144.8028,32.96387482,21.13612366,100.9135559,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.659209,1.199187,27.9041,301.0541,0.3,0.1016,1105438,47087,80.64417267,11.96582041,0.815973024,1.652829631,0.332456023,10828.49986
144.2325,32.75714111,21.13809776,100.9135193,20.9,294.05,-0.07,0.10123,393,666.15,1.11,1.2113,1537.600035,1.199187,27.8886,301.0386,0.29,0.10159,1110395,47071,80.6357193,11.96582041,0.815753736,1.652788501,0.331259219,10867.62207
144.3993,32.49831009,21.0925293,100.9132202,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.990805,1.199187,27.8645,301.0145,0.28,0.10158,1083371,47075,80.69154358,11.96582041,0.815973024,1.652876572,0.331614129,10855.99099
145.2521,33.15193558,21.08412552,100.9058167,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.849547,1.199187,27.8701,301.0201,0.28,0.10158,1125312,47077,80.67136383,11.96582041,0.815973024,1.652832142,0.33355842,10792.71212
144.9865,33.90628433,21.07885742,100.9078735,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.237166,1.199187,27.9328,301.0828,0.29,0.10159,1070878,47193,80.72673798,11.96582041,0.815973024,1.652896107,0.332130109,10839.12571
144.4838,34.74024963,21.07489204,100.9066528,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.135642,1.199187,27.9382,301.0882,0.29,0.10159,1071838,47199,80.7122345,11.96582041,0.815973024,1.652862341,0.330936466,10878.22095
145.142,34.50437927,21.0421772,100.9096069,20.9,294.05,-0.07,0.10123,393,666.15,1.11,1.2113,1537.633147,1.199187,27.9197,301.0697,0.29,0.10159,1116755,47284,80.64044952,11.96582041,0.815753736,1.652755599,0.331846439,10848.39123
144.2061,34.21390915,20.98609352,100.9093628,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.472075,1.199187,27.8827,301.0327,0.28,0.10158,1077949,46911,80.61743927,11.96582041,0.815973024,1.652716538,0.33232821,10832.6645
144.5158,33.95081329,20.98825645,100.9072876,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.637045,1.199187,27.8823,301.0323,0.28,0.10158,1077160,47066,80.64100647,11.96582041,0.815973024,1.652760243,0.331945135,10845.16572
144.8094,34.50037766,21.00037575,100.9043884,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.994543,1.199187,27.8817,301.0317,0.3,0.1016,1142880,47180,80.69207764,11.96582041,0.816411956,1.652947297,0.331815818,10849.39237
145.067,34.07368469,20.99506187,100.9084412,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.914915,1.199187,27.8921,301.0421,0.29,0.10159,1135379,47069,80.68070221,11.96582041,0.815973024,1.652866207,0.333189975,10804.64682
145.9777,34.34096527,21.01798439,100.9078247,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1540.195609,1.199187,27.9049,301.0549,0.29,0.10159,1076783,47357,81.0065155,11.96582041,0.816967243,1.653444832,0.333242667,10802.93839
144.9276,35.70720673,20.95053291,100.9089722,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.903647,1.199187,27.8832,301.0332,0.27,0.10157,1104002,47137,80.67909241,11.96582041,0.816967243,1.652782422,0.332389602,10830.66372
144.8256,36.02183151,20.93182945,100.9029846,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.85916,1.199187,27.8788,301.0288,0.27,0.10157,1080882,47393,80.67273712,11.96582041,0.816967243,1.652776665,0.33036148,10897.15423
144.8934,36.15144348,20.9186573,100.9063171,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.286063,1.199187,27.9052,301.0552,0.29,0.10159,1127540,46954,80.59086609,11.96582041,0.816967243,1.65268413,0.333606324,10791.16233
144.3091,36.2881279,20.92232704,100.9030029,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.474104,1.199187,27.9161,301.0661,0.27,0.10157,1058741,47026,80.61772919,11.96582041,0.8166896,1.652626063,0.331752303,10851.46952
144.3142,36.53059769,20.8926487,100.9068787,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.034438,1.199187,27.9029,301.0529,0.28,0.10158,1110991,47092,80.69777679,11.96582041,0.8166896,1.652836673,0.331299056,10866.3153
144.8053,36.42459488,20.90387535,100.9065125,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.281439,1.199187,27.9081,301.0581,0.28,0.10158,1152704,47199,80.73306274,11.96582041,0.8166896,1.652894317,0.331672854,10854.06888
145.0093,36.20704269,20.91851807,100.9054688,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.090086,1.199187,27.8809,301.0309,0.27,0.10157,1094142,47177,80.70572662,11.96582041,0.816411956,1.652834255,0.332294997,10833.74721
144.4091,35.98588181,20.90584755,100.9092957,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.6826,1.199187,27.8838,301.0338,0.26,0.10156,1062829,47233,80.64751434,11.96582041,0.8166896,1.652677429,0.330527271,10891.68827
144.0422,35.78549957,20.89582825,100.90578,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.778998,1.199187,27.9248,301.0748,0.24,0.10154,1115806,47064,80.6612854,11.96582041,0.816909317,1.652555128,0.330871361,10880.36145
144.409,35.7339859,20.90400887,100.8988953,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.159193,1.199187,27.905,301.055,0.24,0.10154,1140267,47207,80.71559906,11.96582041,0.816909317,1.652681022,0.330709085,10885.70034
144.9186,35.53474426,20.91159248,100.9018372,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.000525,1.199187,27.8801,301.0301,0.22,0.10152,1112137,47125,80.69293213,11.96582041,0.8166896,1.652580058,0.332453595,10828.57894
144.7702,35.41007614,20.92496109,100.9006897,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.625746,1.199187,27.8576,301.0076,0.23,0.10153,1123273,47173,80.78224945,11.96582041,0.817187036,1.652819905,0.33177522,10850.71997
144.521,35.27134323,20.94865608,100.9030029,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.725111,1.199187,27.8902,301.0402,0.25,0.10155,1126953,47144,80.65358734,11.96582041,0.816967243,1.652633633,0.331407854,10862.74797
144.8344,34.98851013,20.96850967,100.9019043,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.582274,1.199187,27.9095,301.0595,0.24,0.10154,1078926,47182,80.77603912,11.96582041,0.817187036,1.652785606,0.331859035,10847.97949
144.1431,35.04584503,20.97316933,100.9011047,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.309264,1.199187,27.9177,301.0677,0.26,0.10156,1087713,47196,80.73703766,11.96582041,0.817187036,1.652796031,0.330177088,10903.23991
144.1199,34.89395142,20.97092438,100.8985901,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.587805,1.199187,27.9017,301.0517,0.25,0.10155,1107803,47033,80.63397217,11.96582041,0.817187036,1.652582339,0.33126804,10867.33269
144.7062,34.82497025,20.97751427,100.8975037,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.189101,1.199187,27.901,301.051,0.25,0.10155,1102146,47199,80.71987152,11.96582041,0.817187036,1.652740555,0.331445868,10861.50213
145.263,34.81967163,20.99670982,100.8958252,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.469321,1.199187,27.9067,301.0567,0.26,0.10156,1084612,47126,80.75990295,11.96582041,0.817187036,1.652852567,0.333236602,10803.135
144.5694,34.7477951,21.00310516,100.8971252,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.022581,1.199187,27.9184,301.0684,0.26,0.10156,1065582,47186,80.69608307,11.96582041,0.817187036,1.65272013,0.33122376,10868.78551
145.1059,34.6548233,21.03676796,100.8963867,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.835822,1.199187,27.9138,301.0638,0.28,0.10158,1162610,47063,80.66940308,11.96582041,0.816967243,1.652770153,0.33332181,10800.37338
144.0419,34.65267944,21.02134514,100.8985718,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.17169,1.199187,27.8773,301.0273,0.27,0.10157,1088753,47207,80.71738434,11.96582041,0.816967243,1.652860403,0.329868394,10913.44324
144.9774,34.86432648,21.02892876,100.8919739,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.111288,1.199187,27.891,301.041,0.27,0.10157,1144489,47107,80.70875549,11.96582041,0.816967243,1.652826305,0.332715572,10820.05264
144.4587,35.15726471,21.01726532,100.894989,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.091689,1.199187,27.8786,301.0286,0.29,0.10159,1125257,47175,80.70595551,11.96582041,0.817187036,1.652930481,0.331047308,10874.57869
144.3455,35.39805222,21.02609825,100.8981873,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.202719,1.199187,27.8978,301.0478,0.3,0.1016,1052186,47110,80.72181702,11.96582041,0.817187036,1.652980228,0.331244299,10868.11158
144.9274,35.57720947,21.03861427,100.8938782,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.119353,1.199187,27.9136,301.0636,0.3,0.1016,1081585,47146,80.70990753,11.96582041,0.817187036,1.652937315,0.332325691,10832.7466
144.9996,35.57837296,21.00279045,100.8894531,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.082236,1.199187,27.8666,301.0166,0.29,0.10159,1078602,47143,80.7046051,11.96582041,0.817187036,1.652944043,0.332512408,10826.66366
144.8603,35.62595367,20.98463821,100.8932861,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.081274,1.199187,27.8573,301.0073,0.28,0.10158,1060703,47558,80.70446777,11.96582041,0.817187036,1.652909851,0.329294188,10932.47356
144.3301,35.51801682,20.97150612,100.8911682,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.921378,1.199187,27.8768,301.0268,0.27,0.10157,1139171,46972,80.68162537,11.96582041,0.817406946,1.652795612,0.332182024,10837.43169
145.3648,35.51800919,20.97402382,100.8891846,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.438612,1.199187,27.8968,301.0468,0.26,0.10156,1087325,47103,80.75551605,11.96582041,0.816967243,1.652857764,0.333632964,10790.30068
144.7436,35.98613358,20.98386955,100.8885193,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.146056,1.199187,27.9194,301.0694,0.26,0.10156,1093922,47164,80.71372223,11.96582041,0.816967243,1.652751085,0.331777558,10850.64348
144.19,36.06785965,20.96786118,100.8921814,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.973448,1.199187,27.8724,301.0224,0.26,0.10156,1057556,47134,80.68906403,11.96582041,0.816967243,1.652768742,0.330718974,10885.37485
144.0844,36.11343002,20.98731422,100.8914001,21.1,294.25,-0.07,0.10123,393,666.15,1.11,1.2113,1538.040366,1.199187,27.868,301.018,0.29,0.10159,1085220,47141,80.69862366,11.96582041,0.81674757,1.652931223,0.330427693,10894.97059
144.4556,35.66753006,20.99246979,100.8879333,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.86669,1.199187,27.8555,301.0055,0.29,0.10159,1152448,47127,80.67381287,11.96582041,0.8166896,1.652902503,0.331377376,10863.74706
144.6843,35.80104065,21.01896095,100.8880676,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.338347,1.199187,27.9028,301.0528,0.27,0.10157,1085000,47145,80.59833527,11.96582041,0.816909317,1.652608306,0.331775288,10850.71774
144.5282,36.02347946,20.98652267,100.8890503,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.131689,1.199187,27.9362,301.0862,0.26,0.10156,1066788,46918,80.71166992,11.96582041,0.816909317,1.652724883,0.333020808,10810.13532
144.5709,35.9726181,21.00369072,100.8906006,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.915663,1.199187,27.9063,301.0563,0.28,0.10158,1095620,47058,80.68080902,11.96582041,0.817406946,1.652801063,0.33212815,10839.18963
144.931,36.04362106,20.99272537,100.8964905,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.117056,1.199187,27.8475,300.9975,0.28,0.10158,1090329,47113,80.70957947,11.96582041,0.817406946,1.652932301,0.332566727,10824.8953
144.8815,36.02149582,21.00573158,100.894873,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.962553,1.199187,27.887,301.037,0.29,0.10159,1069894,47149,80.68750763,11.96582041,0.817406946,1.652885483,0.332199301,10836.86806
144.6609,36.01699448,21.01199341,100.8925232,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.447508,1.199187,27.9059,301.0559,0.29,0.10159,1101370,47032,80.61392975,11.96582041,0.817464754,1.652725458,0.33251863,10826.46105
144.6084,36.01806259,21.012043,100.8915771,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1538.063437,1.199187,27.8729,301.0229,0.29,0.10159,1081043,47136,80.70191956,11.96582041,0.817244887,1.652930709,0.331664557,10854.34041
145.1149,36.01828766,21.00488281,100.8928711,21.3,294.45,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.376662,1.199187,27.8566,301.0066,0.3,0.1016,1096942,47163,80.74666595,11.96582041,0.817962533,1.653080749,0.332635695,10822.65088
144.1685,36.00285721,21.00713921,100.8921997,21.3,294.45,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.038443,1.199187,27.8378,300.9878,0.31,0.10161,1141942,46831,80.698349,11.96582041,0.817522531,1.653063807,0.332809118,10817.01134
144.9718,36.02443314,21.00775719,100.8856201,21.3,294.45,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.001913,1.199187,27.8557,301.0057,0.29,0.10159,1080183,47061,80.69313049,11.96582041,0.817962533,1.652937602,0.333027922,10809.90441
144.6932,35.67012787,21.01025963,100.8914795,21.3,294.45,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.970457,1.199187,27.8679,301.0179,0.3,0.1016,1069721,47126,80.68863678,11.96582041,0.817962533,1.652959439,0.331929468,10845.67761
144.3957,35.95845795,21.01987267,100.8885742,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1538.077002,1.199187,27.8607,301.0107,0.29,0.10159,1104267,47098,80.70385742,11.96582041,0.817244887,1.652950558,0.331443924,10861.56582
144.7472,36.12041092,21.01959038,100.8896484,21.3,294.45,-0.07,0.10123,393,666.15,1.11,1.2113,1538.396368,1.199187,27.85,301,0.28,0.10158,1125038,47144,80.7494812,11.96582041,0.817742473,1.653001979,0.331926564,10845.77249
144.3685,36.00584412,21.00584602,100.8877014,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1538.079993,1.199187,27.8704,301.0204,0.28,0.10158,1080739,47041,80.70428467,11.96582041,0.817244887,1.652892012,0.331783028,10850.46461
144.5219,35.84375,21.00625038,100.8886963,21.2,294.35,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.354765,1.199187,27.8936,301.0436,0.27,0.10157,1103945,47117,80.7435379,11.96582041,0.817025139,1.65288649,0.33159983,10856.45912
144.4328,35.99116898,21.01351166,100.8885437,21.3,294.45,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.455008,1.199187,27.8878,301.0378,0.3,0.1016,1102972,47176,80.75785828,11.96582041,0.817522531,1.653059548,0.330980939,10876.7593
144.8713,36.17483902,21.02406311,100.8886658,21.3,294.45,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.039832,1.199187,27.8819,301.0319,0.3,0.1016,1110799,47122,80.69854736,11.96582041,0.817522531,1.652958875,0.332366244,10831.42486
145.0787,36.20235062,21.03530312,100.8866333,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1539.281355,1.199187,27.8478,300.9978,0.31,0.10161,1097081,47134,80.8759079,11.96582041,0.817244887,1.653375223,0.332757326,10818.69496
144.2046,36.31528473,21.02921295,100.8871277,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.985144,1.199187,27.8751,301.0251,0.3,0.1016,1073280,47126,80.69073486,11.96582041,0.817464754,1.652953658,0.330808609,10882.42539
144.9308,36.46730804,21.01807594,100.8851074,21.3,294.45,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.011099,1.199187,27.8919,301.0419,0.32,0.10162,1102080,47151,80.69444275,11.96582041,0.817962533,1.653030725,0.332298246,10833.6413
144.9177,36.33285522,21.02714539,100.8797729,21.3,294.45,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.248595,1.199187,27.9103,301.0603,0.35,0.10165,1004466,47153,80.72837067,11.96582041,0.817962533,1.653207341,0.332254117,10835.08019
144.5916,36.3855896,21.02279472,100.8788696,21.3,294.45,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.01174,1.199187,27.8572,301.0072,0.37,0.10167,1098921,47045,80.6945343,11.96582041,0.817522531,1.653309076,0.332267495,10834.64392
144.7267,36.65275955,21.02087975,100.8760071,21.2,294.35,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.187552,1.199187,27.8306,300.9806,0.37,0.10167,1066775,47063,80.71965027,11.96582041,0.817025139,1.653390607,0.332450752,10828.67156
144.4692,36.65216446,21.0492115,100.8742126,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1537.998015,1.199187,27.8689,301.0189,0.39,0.10169,1058970,47122,80.69257355,11.96582041,0.817244887,1.653382567,0.331443739,10861.57188
144.0967,36.71173477,21.05653191,100.8758728,21.2,294.35,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.729811,1.199187,27.9101,301.0601,0.4,0.1017,1095694,47017,80.65425873,11.96582041,0.817025139,1.653303667,0.331327427,10865.38484
145.1501,36.66143417,21.03642464,100.881311,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1539.083434,1.199187,27.9135,301.0635,0.4,0.1017,1115107,47160,80.84763336,11.96582041,0.817244887,1.653653112,0.332737547,10819.33805
144.448,36.69210434,21.01196671,100.8767456,21.2,294.35,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.400481,1.199187,27.9238,301.0738,0.38,0.10168,1101682,47120,80.75006866,11.96582041,0.817684739,1.653368105,0.331409168,10862.70492
144.4523,36.77192307,20.98575783,100.877533,21.1,294.25,-0.07,0.10123,393,666.15,1.11,1.2113,1538.767752,1.199187,27.8818,301.0318,0.35,0.10165,1059541,47213,80.80253601,11.96582041,0.81674757,1.65338114,0.330766206,10883.82047
144.9722,37.0758667,20.98882866,100.8818176,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1538.221838,1.199187,27.9036,301.0536,0.32,0.10162,1064148,47081,80.72454834,11.96582041,0.817244887,1.653070207,0.33288737,10814.46857
144.8115,37.32506943,20.93508911,100.883136,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1537.961325,1.199187,27.9231,301.0731,0.32,0.10162,1092908,47034,80.68733215,11.96582041,0.817244887,1.652976009,0.332850646,10815.66174
144.9222,37.69575119,20.91264343,100.8802124,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.651465,1.199187,27.9547,301.1047,0.3,0.1016,1127900,47068,80.64306641,11.96582041,0.817464754,1.652759973,0.33286447,10815.21258
144.087,37.97779083,20.89706993,100.8822144,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.985999,1.199187,27.9107,301.0607,0.31,0.10161,1080113,47022,80.69085693,11.96582041,0.817464754,1.652952673,0.331269894,10867.27186
144.2856,37.9717865,20.85607719,100.8823547,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.149367,1.199187,27.8418,300.9918,0.33,0.10163,1088354,47083,80.71419525,11.96582041,0.817464754,1.653180199,0.331296715,10866.39207
145.0035,38.07923508,20.85076523,100.8804626,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.203947,1.199187,27.8318,300.9818,0.32,0.10162,1059882,47101,80.72199249,11.96582041,0.817464754,1.653161467,0.332817861,10816.72718
144.536,38.30622864,20.87245369,100.8807007,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.182265,1.199187,27.8945,301.0445,0.31,0.10161,1080759,47328,80.71889496,11.96582041,0.817464754,1.653025653,0.330153683,10904.01284
144.6959,38.04452133,20.85773849,100.8806763,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.908293,1.199187,27.9154,301.0654,0.29,0.10159,1077779,46944,80.67975616,11.96582041,0.817464754,1.652833338,0.333222563,10803.59015
144.0145,37.63912582,20.88292313,100.8812073,21.2,294.35,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.956412,1.199187,27.8741,301.0241,0.27,0.10157,1113152,47071,80.68663025,11.96582041,0.817684739,1.652808382,0.330758538,10884.07278
144.49,37.96047592,20.88904572,100.8798157,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1537.971365,1.199187,27.8705,301.0205,0.27,0.10157,1057041,47118,80.68876648,11.96582041,0.817244887,1.652817104,0.331519601,10859.08644
144.9387,37.76741409,20.85258484,100.88396,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.347609,1.199187,27.897,301.047,0.29,0.10159,1063183,47176,80.74251556,11.96582041,0.817464754,1.652972814,0.332140255,10838.79461
144.6179,37.82450867,20.8553524,100.8790283,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.25527,1.199187,27.9311,301.0811,0.3,0.1016,1118257,47206,80.72932434,11.96582041,0.817187036,1.652949478,0.3311945,10869.74572
144.6665,38.1293869,20.82374382,100.8783875,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.861884,1.199187,27.9391,301.0891,0.31,0.10161,1102450,47123,80.67312622,11.96582041,0.816967243,1.652882248,0.331889345,10846.98876
143.9551,37.55477142,20.82880783,100.8763428,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.422354,1.199187,27.9054,301.0554,0.34,0.10164,1116385,46971,80.6103363,11.96582041,0.817406946,1.652951334,0.331325999,10865.43165
144.8134,37.4514122,20.80535698,100.876123,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.681853,1.199187,27.8648,301.0148,0.36,0.10166,1064923,47090,80.64740753,11.96582041,0.817406946,1.653166248,0.332459178,10828.3971
144.1527,36.7888031,20.8194046,100.8782837,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.808104,1.199187,27.901,301.051,0.36,0.10166,1101438,47060,80.66544342,11.96582041,0.817187036,1.653150896,0.331153329,10871.09711
