Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
144.3317,36.76873016,20.8055954,100.8765137,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.075453,1.199187,27.917,301.067,0.36,0.10166,1111911,47134,80.70363617,11.96582041,0.816967243,1.65319946,0.331043982,10874.68796
144.3867,37.11704636,20.79601288,100.8733398,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.172652,1.199187,27.8903,301.0403,0.36,0.10166,1132981,47115,80.71752167,11.96582041,0.816967243,1.653260567,0.331303682,10866.16357
144.6518,36.90408325,20.78591728,100.8725708,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.876784,1.199187,27.8765,301.0265,0.36,0.10166,1087139,47052,80.67525482,11.96582041,0.8166896,1.653201615,0.332356381,10831.7463
144.574,36.91123581,20.78438187,100.8720703,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.899855,1.199187,27.8652,301.0152,0.37,0.10167,1082699,47115,80.67855072,11.96582041,0.816909317,1.653269114,0.331733453,10852.08613
144.7491,37.21417618,20.77207565,100.8720764,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.701559,1.199187,27.8992,301.0492,0.36,0.10166,1098683,47030,80.65022278,11.96582041,0.8166896,1.65312542,0.332735517,10819.40406
144.8895,37.68751907,20.77928925,100.8764221,21,294.15,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.756621,1.199187,27.926,301.076,0.34,0.10164,1076463,47145,80.65808868,11.96582041,0.817129153,1.653011291,0.332245832,10835.35039
144.9942,38.35493851,20.75537872,100.8721436,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.835661,1.199187,27.9677,301.1177,0.32,0.10162,1048891,47155,80.66938019,11.96582041,0.816909317,1.652883523,0.33241541,10829.82285
144.1786,38.7612648,20.72084618,100.875354,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.782896,1.199187,27.9555,301.1055,0.3,0.1016,1106446,47069,80.66184235,11.96582041,0.816909317,1.652793301,0.331149497,10871.22291
144.506,38.8783226,20.73297691,100.8738647,21,294.15,-0.07,0.10123,392.6,665.75,1.11,1.2113,1538.005652,1.199187,27.9412,301.0912,0.29,0.10159,1053132,46917,80.69366455,11.96582041,0.817129153,1.652824331,0.332976752,10811.56561
144.8614,39.05566788,20.7189045,100.8725098,21,294.15,-0.07,0.10123,392.5,665.65,1.11,1.2113,1539.010535,1.199187,27.9173,301.0673,0.28,0.10158,1119192,47352,80.83721924,11.96582041,0.817349107,1.653072574,0.330729259,10885.03632
144.4625,38.95490646,20.69751549,100.8744934,21,294.15,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.860762,1.199187,27.9441,301.0941,0.27,0.10157,1120089,47141,80.672966,11.96582041,0.817349107,1.652689824,0.331294787,10866.45531
144.1656,38.99867249,20.67198944,100.8716675,21,294.15,-0.07,0.10123,392.4,665.55,1.11,1.2113,1537.620169,1.199187,27.9524,301.1024,0.26,0.10156,1070290,47097,80.63859558,11.96582041,0.817569179,1.652569413,0.330922782,10878.67078
144.2547,39.13346481,20.6965332,100.8706787,21,294.15,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.759451,1.199187,27.9142,301.0642,0.24,0.10154,1087072,47098,80.65849304,11.96582041,0.817349107,1.652564179,0.331120275,10872.18233
145.341,39.11138535,20.69215202,100.8731995,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1538.105093,1.199187,27.8897,301.0397,0.25,0.10155,1098421,47174,80.70787048,11.96582041,0.816851359,1.652733685,0.333076282,10808.33488
144.2994,38.19025803,20.69622803,100.8724426,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1538.399039,1.199187,27.8732,301.0232,0.26,0.10156,1092392,47182,80.74986267,11.96582041,0.816851359,1.652878944,0.330633189,10888.19912
145.1579,37.63738632,20.6973877,100.8707092,21,294.15,-0.07,0.10123,392.4,665.55,1.11,1.2113,1538.000204,1.199187,27.9301,301.0801,0.28,0.10158,1108076,47138,80.69288635,11.96582041,0.817569179,1.652791374,0.332910729,10813.70976
144.062,37.76021194,20.68042374,100.8765259,21,294.15,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.484305,1.199187,27.9276,301.0776,0.26,0.10156,1094711,47138,80.6191864,11.96582041,0.817129153,1.652567,0.33039735,10895.97118
144.3874,37.62907791,20.67728806,100.8721313,21.1,294.25,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.663802,1.199187,27.937,301.087,0.26,0.10156,1096918,47063,80.6448288,11.96582041,0.817626975,1.652601413,0.331671348,10854.11816
144.1191,37.70077515,20.66922379,100.8749939,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.775473,1.199187,27.9017,301.0517,0.24,0.10154,1089508,47098,80.66078186,11.96582041,0.817406946,1.652585074,0.33080902,10882.41184
144.978,37.70135117,20.67853928,100.8749573,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.194495,1.199187,27.8781,301.0281,0.23,0.10153,1116537,47089,80.72064209,11.96582041,0.817464754,1.652679817,0.332844131,10815.87344
144.8879,37.75883484,20.69511223,100.8754822,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.326888,1.199187,27.9317,301.0817,0.22,0.10152,1038793,47201,80.73955536,11.96582041,0.816967243,1.652596459,0.331847985,10848.34068
144.65,37.20807266,20.66298103,100.8799316,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.122076,1.199187,27.9685,301.1185,0.19,0.10149,1117139,47446,80.71029663,11.96582041,0.816967243,1.65235464,0.329592333,10922.58417
144.7274,36.97164536,20.67780685,100.87901,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.83219,1.199187,27.9484,301.0984,0.23,0.10153,1123062,46931,80.66888428,11.96582041,0.817187036,1.652491144,0.333387428,10798.2476
144.938,36.69974518,20.67675018,100.8740906,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.715392,1.199187,27.9219,301.0719,0.21,0.10151,1090818,47097,80.65219879,11.96582041,0.816967243,1.652403263,0.332695776,10820.69644
144.7865,36.01508331,20.66596603,100.8770325,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.846182,1.199187,27.9079,301.0579,0.2,0.1015,1088947,47072,80.67088318,11.96582041,0.816967243,1.652409812,0.332524528,10826.26902
145.0291,35.95635605,20.63682365,100.8795166,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.258635,1.199187,27.9529,301.1029,0.22,0.10152,1075804,47158,80.72980499,11.96582041,0.817406946,1.652550297,0.33247427,10827.90557
144.7351,35.73163605,20.63578987,100.8825439,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.168219,1.199187,27.9217,301.0717,0.21,0.10151,1081048,47157,80.71688843,11.96582041,0.817187036,1.652521962,0.331807321,10849.67019
144.4088,35.65798187,20.60775185,100.879718,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.516531,1.199187,27.924,301.074,0.2,0.1015,1081783,47429,80.76664734,11.96582041,0.817187036,1.652563567,0.329160686,10936.90758
144.4939,35.39903641,20.64017487,100.8749512,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.170622,1.199187,27.8705,301.0205,0.2,0.1015,1115293,46975,80.71723175,11.96582041,0.817464754,1.65254461,0.332537779,10825.83763
144.2699,35.23050308,20.63004303,100.869696,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1537.944022,1.199187,27.8819,301.0319,0.2,0.1015,1111533,47088,80.68486023,11.96582041,0.817244887,1.652470136,0.331225492,10868.72868
144.3512,35.52900314,20.63699913,100.871637,21.2,294.35,-0.07,0.10123,393.2,666.35,1.11,1.2113,1537.609328,1.199187,27.8789,301.0289,0.21,0.10151,1117698,46990,80.63704681,11.96582041,0.816805508,1.652432973,0.332103323,10839.99994
145.0081,35.31659698,20.64734459,100.8695801,21.2,294.35,-0.07,0.10123,393.3,666.45,1.11,1.2113,1538.200316,1.199187,27.8645,301.0145,0.22,0.10152,1064605,47125,80.72147369,11.96582041,0.816585996,1.652653134,0.332658915,10821.89547
143.9047,35.15694046,20.67774963,100.868866,21.2,294.35,-0.07,0.10123,393.2,666.35,1.11,1.2113,1538.048483,1.199187,27.916,301.066,0.24,0.10154,1057775,46981,80.69978333,11.96582041,0.816805508,1.652637376,0.3311395,10871.5511
144.7061,35.29024887,20.68695068,100.8631531,21.2,294.35,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.638029,1.199187,27.8922,301.0422,0.24,0.10154,1078559,47247,80.78400421,11.96582041,0.817025139,1.65282328,0.331108911,10872.55548
144.6645,35.38161087,20.67077446,100.8647644,21.1,294.25,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.703429,1.199187,27.9019,301.0519,0.26,0.10156,1120692,47027,80.65048981,11.96582041,0.816528014,1.65265869,0.33256226,10825.0407
144.7292,35.20278931,20.6981411,100.8662659,21.1,294.25,-0.07,0.10123,393,666.15,1.11,1.2113,1538.080687,1.199187,27.9584,301.1084,0.23,0.10153,1033649,47079,80.70438385,11.96582041,0.81674757,1.652542784,0.332343508,10832.16587
144.0885,35.47071075,20.65212822,100.860199,21.1,294.25,-0.07,0.10123,393.1,666.25,1.11,1.2113,1538.051741,1.199187,27.9708,301.1208,0.22,0.10152,1078695,47091,80.70024872,11.96582041,0.816528014,1.65247228,0.330787945,10883.10517
144.597,35.56533051,20.70939827,100.86203,21.1,294.25,-0.07,0.10123,393,666.15,1.11,1.2113,1537.615469,1.199187,27.9467,301.0967,0.23,0.10153,1063723,47030,80.63792419,11.96582041,0.81674757,1.65243671,0.332385884,10830.78487
144.7397,35.51551056,20.74448013,100.8591125,21.1,294.25,-0.07,0.10123,393,666.15,1.11,1.2113,1537.999243,1.199187,27.9164,301.0664,0.21,0.10151,1069110,47098,80.69274902,11.96582041,0.81674757,1.652484857,0.332233537,10835.75135
144.391,35.08950043,20.75543213,100.8632507,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.95043,1.199187,27.9024,301.0524,0.2,0.1015,1091344,47060,80.68577576,11.96582041,0.816967243,1.652444425,0.331700762,10853.15567
144.8972,34.73200226,20.73300171,100.8608459,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1537.848586,1.199187,27.9587,301.1087,0.19,0.10149,1077316,46877,80.6712265,11.96582041,0.816250519,1.652296201,0.334163069,10773.18333
144.8098,34.49000168,20.75,100.8600403,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.107123,1.199187,27.9198,301.0698,0.19,0.10149,1069138,47150,80.7081604,11.96582041,0.81647,1.652415783,0.332027858,10842.4637
144.748,34.33608246,20.76462364,100.8651428,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1538.546225,1.199187,27.9222,301.0722,0.22,0.10152,1100821,47274,80.77088928,11.96582041,0.816250519,1.652666478,0.33101562,10875.6197
144.4398,34.22455215,20.7954464,100.8641357,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.69232,1.199187,27.9222,301.0722,0.22,0.10152,1034513,47245,80.64890289,11.96582041,0.81647,1.652443193,0.330513568,10892.13984
144.0593,34.14497375,20.81003189,100.8608459,21,294.15,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.721587,1.199187,27.9105,301.0605,0.21,0.10151,1088431,47097,80.6530838,11.96582041,0.816031156,1.652420116,0.330678777,10886.69805
144.7962,34.22325134,20.8132534,100.863385,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1537.85713,1.199187,27.9325,301.0825,0.21,0.10151,1024126,47059,80.6724472,11.96582041,0.816250519,1.652426178,0.332638672,10822.55404
144.6883,34.54102707,20.81999969,100.8677795,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1537.778891,1.199187,27.9381,301.0881,0.22,0.10152,1093324,47198,80.66127014,11.96582041,0.816250519,1.652444596,0.33141189,10862.61571
144.34,34.63747787,20.82559776,100.8667908,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.151129,1.199187,27.9353,301.0853,0.22,0.10152,1070297,47094,80.71444702,11.96582041,0.81647,1.652545697,0.331344212,10864.83442
144.7278,34.26163864,20.81672287,100.86875,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.197165,1.199187,27.9191,301.0691,0.21,0.10151,1048313,47227,80.72102356,11.96582041,0.81647,1.652533003,0.331298805,10866.32354
144.9975,34.54659653,20.82659912,100.8665833,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1537.98728,1.199187,27.8827,301.0327,0.21,0.10151,1091864,47023,80.69104004,11.96582041,0.816250519,1.652526751,0.333356132,10799.26137
145.0083,34.42834854,20.81834602,100.8685608,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.70439,1.199187,27.8916,301.0416,0.21,0.10151,1065410,47134,80.65062714,11.96582041,0.816411956,1.652440872,0.332595854,10823.94732
144.5186,34.40854263,20.82145882,100.8688293,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.691786,1.199187,27.9215,301.0715,0.21,0.10151,1093119,47078,80.6488266,11.96582041,0.81647,1.652397621,0.331866953,10847.72064
144.3568,34.30098343,20.81429863,100.8718323,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.982848,1.199187,27.881,301.031,0.25,0.10155,1085681,47319,80.6904068,11.96582041,0.81647,1.652713341,0.329807066,10915.47263
144.6297,34.44300842,20.78699303,100.8687927,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.984503,1.199187,27.8616,301.0116,0.25,0.10155,1079980,47078,80.69064331,11.96582041,0.81647,1.652739695,0.332122079,10839.38776
144.6028,34.17359924,20.76056099,100.8678589,21,294.15,-0.07,0.10123,393,666.15,1.11,1.2113,1537.745673,1.199187,27.8671,301.0171,0.25,0.10155,1114173,47059,80.65652466,11.96582041,0.816250519,1.652669881,0.332194376,10837.02874
144.2823,34.43835068,20.73163605,100.8660095,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.762389,1.199187,27.8911,301.0411,0.25,0.10155,1046293,47167,80.65891266,11.96582041,0.81647,1.652642182,0.330699143,10886.0276
144.7287,34.26620865,20.74424744,100.8666382,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.19583,1.199187,27.9412,301.0912,0.24,0.10154,1078927,47131,80.72083282,11.96582041,0.81647,1.652642242,0.331975684,10844.16774
145.0251,34.29231262,20.74346161,100.8646606,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.714217,1.199187,27.9124,301.0624,0.24,0.10154,1064160,47104,80.65203094,11.96582041,0.81647,1.65255475,0.332846238,10815.80499
145.2775,34.61714172,20.73857117,100.8672974,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.243895,1.199187,27.8904,301.0404,0.25,0.10155,1044318,47053,80.72769928,11.96582041,0.8166896,1.652769042,0.333786914,10785.32395
144.9411,34.71344757,20.71885109,100.8720398,20.9,294.05,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.818358,1.199187,27.8555,301.0055,0.25,0.10155,1098577,47206,80.66690826,11.96582041,0.816192431,1.652704394,0.331934672,10845.50759
144.7754,34.46556473,20.70884323,100.8730896,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.540274,1.199187,27.8629,301.0129,0.24,0.10154,1058052,47097,80.62718201,11.96582041,0.816411956,1.652575391,0.332322538,10832.84937
144.7497,33.91544342,20.66911125,100.8752258,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.234953,1.199187,27.9072,301.0572,0.24,0.10154,1107254,47013,80.58356476,11.96582041,0.816631598,1.652436272,0.332857214,10815.44832
144.6443,33.89639664,20.66179848,100.8718323,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1539.162154,1.199187,27.9143,301.0643,0.24,0.10154,1119724,47242,80.85887909,11.96582041,0.816631598,1.652930682,0.331002532,10876.04973
144.44,33.94783783,20.67676353,100.8754272,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.104826,1.199187,27.8914,301.0414,0.25,0.10155,1034465,47149,80.70783234,11.96582041,0.816411956,1.652731344,0.331186985,10869.99238
145.2661,34.31074905,20.67074585,100.8769653,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1539.076064,1.199187,27.9168,301.0668,0.24,0.10154,1112597,47283,80.84658051,11.96582041,0.816411956,1.652904862,0.3321372,10838.89428
144.5874,34.50994873,20.69500351,100.8727539,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.588713,1.199187,27.902,301.052,0.25,0.10155,1091782,47224,80.63410187,11.96582041,0.816631598,1.652582175,0.330998439,10876.18423
144.2261,34.64242935,20.69757271,100.8739624,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.377013,1.199187,27.9543,301.1043,0.28,0.10158,1076184,46987,80.60385895,11.96582041,0.816631598,1.652595945,0.331836695,10848.70977
144.3886,34.68686295,20.69052887,100.8747498,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.749678,1.199187,27.9302,301.0802,0.29,0.10159,1103938,47120,80.65709686,11.96582041,0.816851359,1.65277206,0.331272886,10867.17372
144.8231,34.70513153,20.69486809,100.8758362,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1538.122984,1.199187,27.933,301.083,0.3,0.1016,1049682,47102,80.71042633,11.96582041,0.816851359,1.652912342,0.332396742,10830.43106
144.89,34.88627243,20.66935921,100.8781799,20.8,293.95,-0.07,0.10123,392.4,665.55,1.11,1.2113,1538.134253,1.199187,27.8993,301.0493,0.28,0.10158,1105567,47235,80.71203613,11.96582041,0.816573566,1.652867587,0.331613926,10855.99765
144.9161,34.94062042,20.67325401,100.8753967,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.877158,1.199187,27.9377,301.0877,0.27,0.10157,1064695,47106,80.67530823,11.96582041,0.816134312,1.652702666,0.332581951,10824.39977
144.3253,35.06995392,20.68001366,100.8814697,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.810774,1.199187,27.9328,301.0828,0.27,0.10157,1071216,47189,80.66582489,11.96582041,0.81635388,1.652691846,0.330643479,10887.86027
144.8542,35.41404724,20.68660736,100.8778381,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.575041,1.199187,27.9546,301.1046,0.24,0.10154,1056930,47074,80.63214874,11.96582041,0.81635388,1.652461937,0.332665877,10821.66896
144.9476,35.54040146,20.67510033,100.8797485,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.688475,1.199187,27.934,301.084,0.23,0.10153,1138909,47098,80.64835358,11.96582041,0.81635388,1.652472785,0.332710748,10820.20951
144.5434,35.43159866,20.65053177,100.8851318,20.7,293.85,-0.07,0.10123,392.3,665.45,1.11,1.2113,1537.586203,1.199187,27.9058,301.0558,0.23,0.10153,1078190,47140,80.63374329,11.96582041,0.816295773,1.65248371,0.331487346,10860.14304
144.946,35.28829575,20.6391468,100.8837585,20.7,293.85,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.684309,1.199187,27.9336,301.0836,0.22,0.10152,1071194,47258,80.64775848,11.96582041,0.815856668,1.652425864,0.331580639,10857.08747
144.4027,35.08831024,20.62831306,100.887616,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.636137,1.199187,27.9525,301.1025,0.22,0.10152,1088798,47141,80.64087677,11.96582041,0.816134312,1.652388003,0.331157648,10870.95532
144.9268,35.33611298,20.61462784,100.8898193,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1538.122557,1.199187,27.9826,301.1326,0.21,0.10151,1100107,47077,80.7103653,11.96582041,0.816134312,1.65242867,0.332811398,10816.93724
144.6785,35.53536987,20.58152962,100.8905823,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.440352,1.199187,27.9346,301.0846,0.19,0.10149,1087168,47136,80.61290741,11.96582041,0.816134312,1.65222159,0.331825333,10849.08124
144.8919,35.65797806,20.60101128,100.8886658,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.577338,1.199187,27.8994,301.0494,0.2,0.1015,1055458,47282,80.63247681,11.96582041,0.81635388,1.652350841,0.331288634,10866.65714
144.7859,35.81941223,20.61650848,100.8967651,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.575148,1.199187,27.9095,301.0595,0.21,0.10151,1081716,47035,80.632164,11.96582041,0.81635388,1.65238314,0.332784729,10817.80408
144.4182,35.85845566,20.63231659,100.8952515,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.870695,1.199187,27.9342,301.0842,0.21,0.10151,1074300,47101,80.67438507,11.96582041,0.81635388,1.652427455,0.331474457,10860.56536
144.6764,35.89764786,20.640522,100.9020081,20.7,293.85,-0.07,0.10123,392.5,665.65,1.11,1.2113,1538.073264,1.199187,27.9478,301.0978,0.2,0.1015,1100078,47319,80.70332336,11.96582041,0.815856668,1.652415897,0.330537245,10891.35961
144.7035,35.90450287,20.62827301,100.8981079,20.7,293.85,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.858946,1.199187,27.9155,301.0655,0.21,0.10151,1100721,47134,80.6727066,11.96582041,0.815856668,1.652449366,0.331896754,10846.74662
144.6444,35.85915756,20.64943886,100.9015442,20.7,293.85,-0.07,0.10123,392.4,665.55,1.11,1.2113,1537.352339,1.199187,27.8832,301.0332,0.22,0.10152,1052296,47182,80.60033417,11.96582041,0.816076161,1.652406349,0.331423688,10862.22903
144.9575,35.78094482,20.64509392,100.9037598,20.6,293.75,-0.07,0.10123,392.4,665.55,1.11,1.2113,1537.02117,1.199187,27.9172,301.0672,0.21,0.10151,1035491,46978,80.55302429,11.96582041,0.815579024,1.652227843,0.333583402,10791.90383
145.0405,36.08907318,20.62138939,100.9050415,20.6,293.75,-0.07,0.10123,392.3,665.45,1.11,1.2113,1537.025603,1.199187,27.9019,301.0519,0.21,0.10151,1100670,47042,80.55365753,11.96582041,0.815798442,1.652249457,0.333320311,10800.42195
144.3285,36.3306694,20.62799835,100.9069702,20.6,293.75,-0.07,0.10123,392.1,665.25,1.11,1.2113,1537.007391,1.199187,27.9182,301.0682,0.24,0.10154,1037092,47075,80.55105591,11.96582041,0.816237634,1.652361983,0.331451537,10861.31637
144.1349,36.72715378,20.64155579,100.9079285,20.6,293.75,-0.07,0.10123,392,665.15,1.11,1.2113,1537.23271,1.199187,27.886,301.036,0.22,0.10152,1093021,47107,80.58324432,11.96582041,0.816457407,1.652371295,0.330782078,10883.29822
144.1411,37.00503159,20.63501167,100.9063843,20.5,293.65,-0.07,0.10123,392.1,665.25,1.11,1.2113,1537.129637,1.199187,27.861,301.011,0.23,0.10153,1049491,47061,80.56851959,11.96582041,0.815740186,1.652424096,0.331119645,10872.203
144.7844,36.91464233,20.63531303,100.9102478,20.5,293.65,-0.07,0.10123,392,665.15,1.11,1.2113,1537.501074,1.199187,27.8791,301.0291,0.22,0.10152,1094002,47171,80.62158203,11.96582041,0.815959766,1.65245075,0.331821831,10849.19577
146.7834,36.75947571,20.63034821,100.9058899,20.4,293.55,-0.07,0.10123,391.9,665.05,1.11,1.2113,1539.368407,1.199187,27.8592,301.0092,0.23,0.10153,1032875,47358,80.88834381,11.96582041,0.815681898,1.653011708,0.33507487,10743.86749
145.1105,36.85015106,20.62504959,100.9107727,20.4,293.55,-0.07,0.10123,392,665.15,1.11,1.2113,1536.694273,1.199187,27.9278,301.0778,0.21,0.10151,1065455,47183,80.50632477,11.96582041,0.815462392,1.652128055,0.332484616,10827.56865
145.2416,35.99931717,20.62897682,100.9115234,20.4,293.55,-0.07,0.10123,392,665.15,1.11,1.2113,1538.24272,1.199187,27.8996,301.0496,0.22,0.10152,1047389,47419,80.72753143,11.96582041,0.815462392,1.652617332,0.331128758,10871.90378
144.4412,35.55680466,20.56319809,100.9084656,20.4,293.55,-0.07,0.10123,392.1,665.25,1.11,1.2113,1537.223685,1.199187,27.8639,301.0139,0.23,0.10153,1066710,46921,80.58195496,11.96582041,0.815243005,1.652444838,0.332799064,10817.33813
144.6774,35.68865967,20.54566956,100.9098999,20.5,293.65,-0.07,0.10123,392.1,665.25,1.11,1.2113,1537.10977,1.199187,27.8733,301.0233,0.24,0.10154,1059126,47075,80.56568146,11.96582041,0.815740186,1.652448816,0.332252788,10835.12352
144.5954,35.83207703,20.55396271,100.9094055,20.5,293.65,-0.07,0.10123,392.1,665.25,1.11,1.2113,1536.898444,1.199187,27.8776,301.0276,0.24,0.10154,1101150,47059,80.53549194,11.96582041,0.815740186,1.652387734,0.332177376,10837.58335
144.5154,35.66923141,20.51050568,100.9088135,20.6,293.75,-0.07,0.10123,392.4,665.55,1.11,1.2113,1537.490233,1.199187,27.9294,301.0794,0.26,0.10156,1096144,47087,80.62003326,11.96582041,0.815579024,1.652566145,0.331796175,10850.03467
145.3022,35.94871521,20.53935623,100.9106506,20.7,293.85,-0.07,0.10123,392.4,665.55,1.11,1.2113,1537.807997,1.199187,27.8906,301.0406,0.25,0.10155,1038174,47184,80.66542816,11.96582041,0.816076161,1.652654781,0.332916793,10813.5128
145.3191,36.06064987,20.50644684,100.9085815,20.7,293.85,-0.07,0.10123,392.5,665.65,1.11,1.2113,1538.96781,1.199187,27.896,301.046,0.25,0.10155,1049855,47284,80.83111572,11.96582041,0.815856668,1.652950735,0.332251353,10835.17033
145.0552,36.03491211,20.52897644,100.9026184,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.978842,1.199187,27.8675,301.0175,0.27,0.10157,1071388,46923,80.68983459,11.96582041,0.81635388,1.652823068,0.334199502,10772.00886
144.6624,36.22095108,20.51142311,100.9070496,20.8,293.95,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.252844,1.199187,27.8685,301.0185,0.28,0.10158,1045301,47093,80.58612061,11.96582041,0.815914862,1.652678137,0.332091359,10840.39045
144.4627,36.18974304,20.55350685,100.9086548,20.8,293.95,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.29872,1.199187,27.9168,301.0668,0.26,0.10156,1063127,47097,80.59267426,11.96582041,0.815914862,1.652532856,0.331604756,10856.29785
144.632,36.33029556,20.5872097,100.9094971,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.884474,1.199187,27.8898,301.0398,0.26,0.10156,1123561,47218,80.67635345,11.96582041,0.816411956,1.652722221,0.331142613,10871.44892
144.7703,36.34330368,20.58900642,100.9083313,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.796034,1.199187,27.8876,301.0376,0.26,0.10156,1078387,47184,80.66371918,11.96582041,0.816631598,1.652702027,0.331698102,10853.24269
144.7888,36.51882553,20.5623455,100.9087158,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.790747,1.199187,27.8711,301.0211,0.26,0.10156,1091194,47117,80.66296387,11.96582041,0.816851359,1.652722693,0.332212222,10836.4466
144.9705,36.30586624,20.52588654,100.9104553,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.930724,1.199187,27.9059,301.0559,0.28,0.10158,1129695,47128,80.68296051,11.96582041,0.816851359,1.652805537,0.332551487,10825.39137
144.404,36.4866333,20.52386475,100.9104919,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.21765,1.199187,27.9248,301.0748,0.29,0.10159,1082818,46715,80.58109283,11.96582041,0.816851359,1.652640015,0.334180525,10772.62056
144.3142,36.82198334,20.53900909,100.9134766,20.9,294.05,-0.07,0.10123,392.4,665.55,1.11,1.2113,1537.169104,1.199187,27.9116,301.0616,0.29,0.10159,1124683,47040,80.57415771,11.96582041,0.817071239,1.652644951,0.331665288,10854.31648
144.1302,36.94541931,20.51084137,100.9158936,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.459738,1.199187,27.8931,301.0431,0.27,0.10157,1100128,47090,80.61567688,11.96582041,0.816851359,1.652653045,0.330890704,10879.72541
144.4696,37.16313934,20.49811172,100.9259094,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.883139,1.199187,27.8548,301.0048,0.29,0.10159,1059789,47120,80.67616272,11.96582041,0.816851359,1.652907741,0.331458725,10861.08081
144.8032,37.39702988,20.50296974,100.9224487,20.9,294.05,-0.07,0.10123,392.4,665.55,1.11,1.2113,1537.836089,1.199187,27.9015,301.0515,0.28,0.10158,1049921,47192,80.66944122,11.96582041,0.817071239,1.65278666,0.33171724,10852.61652
145.2387,37.47989655,20.51605988,100.9270874,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1538.9606,1.199187,27.9127,301.0627,0.28,0.10158,1078594,47200,80.83008575,11.96582041,0.816851359,1.653065672,0.332658497,10821.90904
144.5706,37.62007904,20.55330658,100.9242554,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1538.274283,1.199187,27.8575,301.0075,0.29,0.10159,1047082,47219,80.73204041,11.96582041,0.816851359,1.653006415,0.330995024,10876.29643
144.3912,37.64151764,20.59108925,100.9269165,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.005736,1.199187,27.8697,301.0197,0.3,0.1016,1072810,47068,80.5508194,11.96582041,0.816851359,1.652704551,0.331644843,10854.98562
144.6561,37.75347137,20.60740852,100.923584,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.260748,1.199187,27.8607,301.0107,0.3,0.1016,1081957,47072,80.58724976,11.96582041,0.816851359,1.652783355,0.332225045,10836.02835
144.2523,37.7382431,20.64967155,100.92854,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.562865,1.199187,27.8897,301.0397,0.3,0.1016,1038432,47093,80.63040924,11.96582041,0.816631598,1.652823665,0.331149921,10871.20899
144.7381,37.37935638,20.70467949,100.9279724,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1538.626173,1.199187,27.9076,301.0576,0.29,0.10159,1090544,47318,80.78231049,11.96582041,0.816631598,1.65303147,0.330685197,10886.4867
144.5312,37.02181625,20.72454643,100.9286987,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1538.076949,1.199187,27.8866,301.0366,0.27,0.10157,1041702,47230,80.70384979,11.96582041,0.816631598,1.652823203,0.330827749,10881.79576
144.6572,37.04376602,20.7137661,100.9293823,20.8,293.95,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.412848,1.199187,27.8732,301.0232,0.25,0.10155,1049730,47127,80.60897827,11.96582041,0.815914862,1.652574646,0.331839842,10848.60691
144.2007,36.91639709,20.74179459,100.9318054,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.356345,1.199187,27.8332,300.9832,0.24,0.10154,1065117,46869,80.60090637,11.96582041,0.816134312,1.652566958,0.332613558,10823.37118
144.6054,36.78188324,20.7419014,100.9282959,20.8,293.95,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.342993,1.199187,27.8852,301.0352,0.22,0.10152,1070704,47080,80.59899902,11.96582041,0.815914862,1.65240123,0.332052171,10841.66981
144.714,36.80413437,20.77687454,100.9345825,20.8,293.95,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.28446,1.199187,27.8775,301.0275,0.26,0.10156,1071504,47080,80.59063721,11.96582041,0.81569553,1.652581658,0.332301545,10833.53373
144.9974,36.72201538,20.78180313,100.9347107,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.829199,1.199187,27.9051,301.0551,0.26,0.10156,1084307,47128,80.66845703,11.96582041,0.816631598,1.652687318,0.332613194,10823.38304
144.2903,36.6549263,20.77666473,100.9397522,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.771414,1.199187,27.8564,301.0064,0.22,0.10152,1097756,47116,80.66020203,11.96582041,0.816631598,1.652551807,0.33107546,10873.65402
145.181,36.62836075,20.80668259,100.9401245,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1538.088271,1.199187,27.8348,300.9848,0.22,0.10152,1037162,47148,80.70546722,11.96582041,0.816134312,1.652663519,0.332893087,10814.28286
144.4378,36.45333862,20.84851646,100.9414612,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.087019,1.199187,27.8662,301.0162,0.23,0.10153,1072683,47024,80.56243134,11.96582041,0.81635388,1.652405988,0.332062294,10841.33932
144.4626,36.41301727,20.8915081,100.9441467,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.054175,1.199187,27.854,301.004,0.22,0.10152,1131212,46754,80.55773926,11.96582041,0.81635388,1.652367335,0.334037267,10777.24061
144.6182,36.42592621,20.8813591,100.9446411,20.8,293.95,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.53942,1.199187,27.867,301.017,0.22,0.10152,1040234,47082,80.62705994,11.96582041,0.81635388,1.652476954,0.332067457,10841.17075
146.3525,36.50780869,20.85406303,100.9469055,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1540.483038,1.199187,27.8604,301.0104,0.22,0.10152,1100277,47515,81.0475769,11.96582041,0.816134312,1.653254443,0.332987307,10811.2229
145.9293,36.62839508,20.8938694,100.9408447,20.8,293.95,-0.07,0.10123,392.8,665.95,1.11,1.2113,1539.71031,1.199187,27.8412,300.9912,0.21,0.10151,1185670,47426,80.93718719,11.96582041,0.81569553,1.653032183,0.332647504,10822.26667
144.9281,36.60741806,20.8862896,100.9458435,20.8,293.95,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.7489,1.199187,27.916,301.066,0.23,0.10153,1090456,47256,80.79984283,11.96582041,0.815914862,1.652774092,0.331553722,10857.96888
144.8017,36.6893959,20.8701992,100.9437561,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.830748,1.199187,27.9461,301.0961,0.22,0.10152,1033603,47160,80.66867828,11.96582041,0.816134312,1.652447473,0.331938885,10845.36991
145.0478,36.80246353,20.86082268,100.940155,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.841963,1.199187,27.9076,301.0576,0.21,0.10151,1077003,47163,80.67028046,11.96582041,0.816134312,1.652455479,0.332481887,10827.6575
144.5502,36.86837006,20.83163071,100.9381714,20.8,293.95,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.982848,1.199187,27.8901,301.0401,0.22,0.10152,1074885,46912,80.6904068,11.96582041,0.816134312,1.652562076,0.3331141,10807.10784
145.0818,37.00471878,20.8452816,100.9379028,20.8,293.95,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.527907,1.199187,27.8541,301.0041,0.25,0.10155,1047491,47269,80.7682724,11.96582041,0.815914862,1.652891764,0.331814062,10849.44976
145.1203,37.03925323,20.86074638,100.9392639,20.9,294.05,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.230544,1.199187,27.9126,301.0626,0.25,0.10155,1074569,47116,80.72579193,11.96582041,0.815973024,1.652735894,0.332979902,10811.46332
144.8713,37.06477737,20.86013603,100.9376038,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.027441,1.199187,27.9185,301.0685,0.27,0.10157,1088736,47166,80.69677734,11.96582041,0.816411956,1.652767633,0.332056188,10841.53866
144.7188,37.11250305,20.82624626,100.9370239,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.172896,1.199187,27.9194,301.0694,0.27,0.10157,1054261,47032,80.5746994,11.96582041,0.816631598,1.652542798,0.33265172,10822.12954
143.9364,37.27635193,20.79725838,100.9414429,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.116873,1.199187,27.9052,301.0552,0.28,0.10158,1058543,47103,80.56669617,11.96582041,0.816631598,1.652593472,0.330354582,10897.38176
144.8709,37.35399628,20.75793266,100.9364929,20.9,294.05,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.384276,1.199187,27.8738,301.0238,0.28,0.10158,1072695,47127,80.60489655,11.96582041,0.816851359,1.652705455,0.332330064,10832.60406
144.6834,37.38568497,20.7768116,100.9348206,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.727995,1.199187,27.8973,301.0473,0.29,0.10159,1144886,47106,80.65399933,11.96582041,0.816631598,1.652810356,0.332047906,10841.80908
144.9122,37.43439102,20.80040741,100.9361633,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1538.510657,1.199187,27.9265,301.0765,0.28,0.10158,1033633,47197,80.76580811,11.96582041,0.816631598,1.652929662,0.331931771,10845.60237
145.3716,37.41128922,20.83935356,100.9328247,20.9,294.05,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.047362,1.199187,27.8938,301.0438,0.28,0.10158,1065614,47234,80.69962311,11.96582041,0.816411956,1.652852212,0.332723222,10819.80387
144.3532,37.18784714,20.87892532,100.9359436,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.510794,1.199187,27.8721,301.0221,0.28,0.10158,1071798,47087,80.62297058,11.96582041,0.816631598,1.652740839,0.331423776,10862.22612
144.8809,37.33293915,20.914114,100.9298462,20.9,294.05,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.721533,1.199187,27.8482,300.9982,0.28,0.10158,1091976,47139,80.65307617,11.96582041,0.816631598,1.652827923,0.332268398,10834.6145
144.5229,37.41386414,20.90845299,100.9270996,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.41963,1.199187,27.8641,301.0141,0.27,0.10157,1125570,47144,80.6099472,11.96582041,0.8166896,1.652681312,0.331412211,10862.60516
144.1617,37.54176331,20.89901352,100.9300476,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.214949,1.199187,27.8807,301.0307,0.27,0.10157,1048382,47129,80.72356415,11.96582041,0.8166896,1.652867171,0.330689144,10886.35678
144.7861,37.69324493,20.87891769,100.9273071,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.294577,1.199187,27.9008,301.0508,0.26,0.10156,1126976,47168,80.73493958,11.96582041,0.81647,1.652814768,0.331846832,10848.3784
145.1885,37.8977623,20.85223961,100.9298767,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.169608,1.199187,27.8894,301.0394,0.25,0.10155,1027009,46809,80.71708679,11.96582041,0.8166896,1.652750955,0.335321286,10735.9722
144.731,38.11816406,20.83816528,100.9266968,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.658141,1.199187,27.8918,301.0418,0.24,0.10154,1087789,47058,80.64402008,11.96582041,0.8166896,1.652567607,0.332495954,10827.19943
144.5477,38.25864029,20.80567932,100.9294556,21,294.15,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.467856,1.199187,27.8412,300.9912,0.23,0.10153,1046141,46983,80.61683655,11.96582041,0.81647,1.652539078,0.33260495,10823.65129
144.5278,38.27292252,20.81414986,100.9283813,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.112357,1.199187,27.9074,301.0574,0.22,0.10152,1072379,47109,80.70890808,11.96582041,0.816909317,1.652572829,0.331669682,10854.17269
144.6781,38.42105103,20.78210831,100.9296143,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.949843,1.199187,27.9087,301.0587,0.23,0.10153,1094732,47113,80.68569183,11.96582041,0.816909317,1.652574963,0.331986409,10843.81741
144.6441,38.60907745,20.79521942,100.9267761,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.949576,1.199187,27.878,301.028,0.23,0.10153,1091482,47119,80.68565369,11.96582041,0.816909317,1.652615911,0.331866126,10847.74768
144.8369,38.49378204,20.76756096,100.9269897,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.066107,1.199187,27.8357,300.9857,0.22,0.10152,1066546,47467,80.70230103,11.96582041,0.816909317,1.652656522,0.32987219,10913.31767
144.8048,38.65309143,20.75927353,100.9211182,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.702734,1.199187,27.8645,301.0145,0.24,0.10154,1111134,46962,80.65039063,11.96582041,0.8166896,1.652615756,0.333345534,10799.60471
144.6633,38.97095871,20.74269485,100.9269714,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.715071,1.199187,27.8921,301.0421,0.24,0.10154,1083157,47125,80.65215302,11.96582041,0.817187036,1.652582101,0.331867919,10847.68908
145.1722,38.84516144,20.76620865,100.9257202,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1539.243384,1.199187,27.8772,301.0272,0.23,0.10153,1058760,47368,80.8704834,11.96582041,0.817187036,1.652955043,0.331326885,10865.4026
144.6646,39.14203262,20.78822327,100.9261047,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1538.041594,1.199187,27.8379,300.9879,0.24,0.10154,1108639,47143,80.69879913,11.96582041,0.817244887,1.652739918,0.331744187,10851.73498
145.6998,39.08485794,20.80757141,100.9260925,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1539.805373,1.199187,27.8703,301.0203,0.24,0.10154,1078075,47440,80.95076752,11.96582041,0.817464754,1.653157301,0.332026343,10842.51317
144.3948,39.13501358,20.85332298,100.928241,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.068724,1.199187,28.5122,301.6622,0.26,0.10156,1086293,47262,80.70267487,11.96582041,0.817464754,1.651938833,0.330291749,10899.45483
145.2274,39.43635178,20.89877892,100.9280823,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1538.404807,1.199187,30.9514,304.1014,0.27,0.10157,1078243,47232,80.75068665,11.96582041,0.817464754,1.648814882,0.332407255,10830.08854
145.3269,39.22163773,20.92351723,100.9311096,21.2,294.35,-0.07,0.10123,393,666.15,1.11,1.2113,1539.213637,1.199187,33.124,306.274,0.29,0.10159,1033341,47255,80.86623383,11.96582041,0.817244887,1.646220014,0.332473097,10827.94376
144.9743,39.26682663,20.96631622,100.9310364,21.2,294.35,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.725508,1.199187,34.6664,307.8164,0.28,0.10158,1047776,47229,80.79650116,11.96582041,0.817684739,1.643984105,0.331849019,10848.30691
145.8711,40.0360527,20.96698952,100.9316772,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.868903,1.199187,35.7796,308.9296,0.27,0.10157,1090896,47222,80.81698608,11.96582041,0.817187036,1.642489702,0.333951308,10780.01468
145.2995,39.67671585,20.98146057,100.9309753,21.1,294.25,-0.07,0.10123,392.9,666.05,1.11,1.2113,1539.537489,1.199187,36.5946,309.7446,0.28,0.10158,1061626,47427,80.91249847,11.96582041,0.816967243,1.641627018,0.331204884,10869.40492
145.4725,40.43571472,20.99715996,100.9308105,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1538.265684,1.199187,37.24,310.39,0.29,0.10159,1023687,47162,80.73081207,11.96582041,0.817406946,1.640468941,0.333462465,10795.81777
145.9581,40.93016052,20.95661354,100.9330261,21,294.15,-0.07,0.10123,392.8,665.95,1.11,1.2113,1540.515669,1.199187,37.5615,310.7115,0.3,0.1016,1065848,47436,81.05223846,11.96582041,0.8166896,1.640691727,0.332643015,10822.41273
144.8874,40.99118805,20.95118713,100.9350281,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1538.541472,1.199187,37.0794,310.2294,0.32,0.10162,1076103,47210,80.77021027,11.96582041,0.817187036,1.640895872,0.331783578,10850.44662
146.2296,41.08721161,20.95636368,100.9364746,21,294.15,-0.07,0.10123,392.7,665.85,1.11,1.2113,1540.715193,1.199187,94.2613,367.4113,0.34,0.10164,1104028,47601,81.08074188,11.96582041,0.816909317,1.565287138,0.332106582,10839.89356
144.1836,40.62897873,20.95948792,100.9404541,21,294.15,-0.07,0.10123,392.6,665.75,1.11,1.2113,1536.825758,1.199187,130.8733,404.0233,0.34,0.10164,1084921,46768,80.52510834,11.96582041,0.817129153,1.5150795,0.333292341,10801.32831
144.6679,40.68256378,20.96745872,100.9386536,21,294.15,-0.07,0.10123,392.6,665.75,1.11,1.2113,1538.054037,1.199187,147.551,420.701,0.36,0.10166,1099985,47123,80.70057678,11.96582041,0.817129153,1.493306819,0.331892557,10846.88379
144.7586,40.62870789,20.96420479,100.9411804,21,294.15,-0.07,0.10123,392.5,665.65,1.11,1.2113,1537.984503,1.199187,170.4488,443.5988,0.36,0.10166,1047911,47185,80.69064331,11.96582041,0.817349107,1.462677834,0.331664266,10854.34993
144.1553,40.58768082,21.00821114,100.9397217,21,294.15,-0.07,0.10123,392.4,665.55,1.11,1.2113,1536.695822,1.199187,227.0728,500.2228,0.36,0.10166,1101039,46972,80.50654602,11.96582041,0.817569179,1.386437576,0.331779715,10850.57296
144.3741,39.90932846,21.0086956,100.9472412,21,294.15,-0.07,0.10123,392.4,665.55,1.11,1.2113,1537.167181,1.199187,277.7127,550.8627,0.35,0.10165,1084025,47083,80.57388306,11.96582041,0.817569179,1.318888108,0.331499922,10859.73107
144.3297,40.20977783,21.03989029,100.9461853,21,294.15,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.134551,1.199187,312.3054,585.4554,0.35,0.10165,1119385,47067,80.5692215,11.96582041,0.817129153,1.272614069,0.33151063,10859.38029
144.5371,40.13994598,21.06251717,100.9480713,21.1,294.25,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.512183,1.199187,329.6286,602.7786,0.32,0.10162,1072953,47135,80.62316895,11.96582041,0.817626975,1.249541804,0.331508061,10859.46446
144.6167,40.08956528,21.12510872,100.9446838,21.1,294.25,-0.07,0.10123,392.6,665.75,1.11,1.2113,1537.7853,1.199187,341.4938,614.6438,0.29,0.10159,1086514,47000,80.66218567,11.96582041,0.817626975,1.233722642,0.332643358,10822.40156
144.56,40.05156708,21.15473938,100.9468689,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1536.671896,1.199187,350.8831,624.0331,0.26,0.10156,1088771,47035,80.50312805,11.96582041,0.817406946,1.220467429,0.332265507,10834.70877
143.6013,40.26050568,21.13978386,100.9512573,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1536.578276,1.199187,356.8267,629.9767,0.25,0.10155,1027993,47000,80.48975372,11.96582041,0.817406946,1.212433736,0.330307763,10898.9264
144.0626,40.26993942,21.1449852,100.9502625,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1536.630133,1.199187,362.0605,635.2105,0.25,0.10155,1072856,47034,80.49716187,11.96582041,0.817187036,1.205463039,0.331129292,10871.88625
144.1471,39.97229385,21.14847183,100.9530212,21.1,294.25,-0.07,0.10123,392.8,665.95,1.11,1.2113,1537.198317,1.199187,354.1945,627.3445,0.23,0.10153,1057801,47066,80.57833099,11.96582041,0.817187036,1.216224037,0.331098251,10872.90552
143.9306,40.25755692,21.14535522,100.9500549,21.1,294.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1537.462622,1.199187,336.1916,609.3416,0.24,0.10154,1064811,47070,80.61608887,11.96582041,0.817406946,1.240463786,0.330572867,10890.18596
144.5123,39.97705078,21.15214157,100.9510864,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.869574,1.199187,329.4785,602.6285,0.25,0.10155,1054674,47119,80.67422485,11.96582041,0.817464754,1.249684256,0.331563729,10857.64118
144.669,40.27721405,21.15367126,100.9561707,21.2,294.35,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.605483,1.199187,323.8117,596.9617,0.25,0.10155,1096964,47097,80.6364975,11.96582041,0.817464754,1.257119322,0.332078304,10840.81662
143.9155,40.22198105,21.13299561,100.9533081,21.2,294.35,-0.07,0.10123,392.9,666.05,1.1,1.2013,1537.481581,1.189287,319.8433,592.9933,0.24,0.10154,1070445,47072,80.6187973,11.86703546,0.813657429,1.265315247,0.330524142,10891.79136
145.0701,40.21596146,21.15596199,100.9526672,21.2,294.35,-0.07,0.10123,392.8,665.95,1.11,1.2113,1539.21839,1.199187,320.8763,594.0263,0.24,0.10154,1054595,47298,80.86691284,11.96582041,0.817684739,1.261838812,0.331583874,10856.98156
143.932,39.84703064,21.19432259,100.9550537,21.2,294.35,-0.07,0.10123,392.8,665.95,1.11,1.2113,1536.70645,1.199187,298.6723,571.8223,0.23,0.10153,1000932,46965,80.50806427,11.96582041,0.817684739,1.290197273,0.331315154,10865.78732
143.0331,39.56159592,21.21637726,100.9517517,21.2,294.35,-0.07,0.10123,392.9,666.05,1.1,1.2013,1536.606154,1.189287,293.3545,566.5045,0.23,0.10153,1056555,46913,80.49373627,11.86703546,0.813657429,1.300332821,0.329610936,10921.96771
143.7482,40.08662415,21.26337624,100.9532593,21.3,294.45,-0.07,0.10123,392.9,666.05,1.11,1.2113,1537.219679,1.199187,302.9801,576.1301,0.24,0.10154,1067672,47035,80.58138275,11.96582041,0.817962533,1.284730337,0.330399616,10895.89644
144.4335,39.75871658,21.25934601,100.9588928,21.3,294.45,-0.07,0.10123,393,666.15,1.11,1.2113,1537.425238,1.199187,305.2306,578.3806,0.23,0.10153,1081302,46833,80.61074829,11.96582041,0.817742473,1.281789403,0.333406624,10797.6259
144.6828,39.38883591,21.22116661,100.9563538,21.3,294.45,-0.07,0.10123,393.2,666.35,1.11,1.2113,1537.931899,1.199187,305.9883,579.1383,0.26,0.10156,1093642,47073,80.68312836,11.96582041,0.817302708,1.281139544,0.332279306,10834.25881
144.6164,39.44309998,21.19465065,100.9552429,21.3,294.45,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.956038,1.199187,306.3929,579.5429,0.24,0.10154,1061637,47153,80.68657684,11.96582041,0.817522531,1.280539217,0.331563324,10857.65446
144.5906,39.93766785,21.25555611,100.9562012,21.4,294.55,-0.07,0.10123,393.3,666.45,1.11,1.2113,1537.858893,1.199187,306.8333,579.9833,0.24,0.10154,1061716,47141,80.67269897,11.96582041,0.817580277,1.279901846,0.331588558,10856.82818
143.5989,39.97291183,21.27352142,100.9655212,21.4,294.55,-0.07,0.10123,393.3,666.45,1.11,1.2113,1537.381819,1.199187,307.235,580.385,0.25,0.10155,1125523,47087,80.60454559,11.96582041,0.817580277,1.279160337,0.329691962,10919.2835
144.228,39.62643814,21.25424194,100.9630859,21.3,294.45,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.517416,1.199187,307.6524,580.8024,0.27,0.10157,1026464,47378,80.62391663,11.96582041,0.817522531,1.278742636,0.329102457,10938.84267
144.3007,40.02511978,21.27243805,100.9640686,21.3,294.45,-0.07,0.10123,393.2,666.35,1.11,1.2113,1537.283339,1.199187,308.0662,581.2162,0.3,0.1016,1058594,46945,80.59047699,11.96582041,0.817302708,1.278178824,0.332305372,10833.40899
144.3778,40.67005157,21.29989052,100.9664063,21.4,294.55,-0.07,0.10123,393.2,666.35,1.11,1.2113,1538.505263,1.199187,308.4836,581.6336,0.28,0.10158,1082861,47200,80.76503754,11.96582041,0.817800175,1.278166673,0.33068667,10886.43822
145.5218,40.63877487,21.30485153,100.9698059,21.4,294.55,-0.07,0.10123,393.3,666.45,1.11,1.2113,1538.790823,1.199187,308.8192,581.9692,0.26,0.10156,1021059,47203,80.80583191,11.96582041,0.817580277,1.277790954,0.333285734,10801.54245
144.6899,40.56980515,21.3398056,100.9753479,21.4,294.55,-0.07,0.10123,393.3,666.45,1.11,1.2113,1537.979536,1.199187,309.0244,582.1744,0.25,0.10155,1080701,47195,80.68993378,11.96582041,0.817580277,1.277070975,0.331436621,10861.80514
144.3862,39.52972031,21.33083344,100.9754272,21.4,294.55,-0.07,0.10123,393.3,666.45,1.11,1.2113,1537.702681,1.199187,309.2496,582.3996,0.24,0.10154,1038788,47076,80.650383,11.96582041,0.817580277,1.27659416,0.331577001,10857.20658
143.907,39.48467255,21.29845047,100.9779785,21.3,294.45,-0.07,0.10123,393.1,666.25,1.11,1.2113,1537.339789,1.199187,309.5242,582.6742,0.23,0.10153,1129524,47344,80.59854126,11.96582041,0.817522531,1.276007603,0.328605811,10955.37535
145.7931,39.08074188,21.30518532,100.9770508,21.3,294.45,-0.07,0.10123,393.2,666.35,1.11,1.2113,1539.227202,1.199187,309.7852,582.9352,0.22,0.10152,1039896,47133,80.86817169,11.96582041,0.817302708,1.276578333,0.334402992,10765.45392
150.5595,38.87602234,21.39438629,100.9743896,21.4,294.55,-0.07,0.10123,394.1,667.25,1.13,1.2313,1548.15029,1.218987,310.0993,583.2493,0.23,0.10153,1080438,48524,82.14289856,12.1633903,0.823358012,1.274748693,0.335436129,10732.29653
150.8245,38.38986588,21.42920113,100.983783,21.4,294.55,-0.07,0.10123,394.5,667.65,1.13,1.2313,1547.913382,1.218987,310.3251,583.4751,0.24,0.10154,1103818,48459,82.10905457,12.1633903,0.822475291,1.27436784,0.336477256,10699.08868
148.2691,38.19041824,21.41083527,100.9822449,21.4,294.55,-0.07,0.10123,394.6,667.75,1.12,1.2213,1543.550719,1.209087,310.7319,583.8819,0.23,0.10153,1093353,47823,81.48581696,12.06460535,0.818504617,1.27455173,0.335175374,10740.64589
146.6829,37.92403412,21.4570179,100.9840271,21.4,294.55,-0.07,0.10123,394.5,667.65,1.12,1.2213,1541.428,1.209087,310.9589,584.1089,0.21,0.10151,1106829,47560,81.18257141,12.06460535,0.818723996,1.27311081,0.333423272,10797.08678
