Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
142.205,38.14648438,21.4364872,100.9775757,21.4,294.55,-0.07,0.10123,394.4,667.55,1.11,1.2113,1533.766356,1.199187,320.6808,593.8308,0.2,0.1015,1063737,46675,80.08805084,11.96582041,0.815169183,1.259140443,0.329373616,10929.83721
124.9742,38.29434204,21.48151779,100.985144,21.5,294.65,-0.07,0.10123,392.2,665.35,1.07,1.1713,1472.880583,1.159587,347.8706,621.0206,0.18,0.10148,1065315,42935,71.39008331,11.57068063,0.805081338,1.199786697,0.314678568,11440.24527
141.1713,38.32336044,21.50329971,100.9858826,21.4,294.55,-0.07,0.10123,390.8,663.95,1.1,1.2013,1531.326727,1.189287,355.2215,628.3715,0.19,0.10149,1037257,46107,79.73953247,11.86703546,0.819279808,1.214364967,0.331007486,10875.88695
140.2876,38.48978424,21.54667664,100.9892334,21.5,294.65,-0.07,0.10123,391.8,664.95,1.09,1.1913,1531.460616,1.179387,358.1375,631.2875,0.18,0.10148,1116462,46251,79.75865936,11.76825052,0.81371762,1.21338869,0.327911332,10978.57758
140.4792,38.61084747,21.53042412,100.9933044,21.5,294.65,-0.07,0.10123,392.1,665.25,1.09,1.1913,1531.456129,1.179387,374.6642,647.8142,0.21,0.10151,1098564,46334,79.75801849,11.76825052,0.813058917,1.191210175,0.327770979,10983.27866
140.8315,38.92108536,21.51722908,100.989386,21.5,294.65,-0.07,0.10123,392.2,665.35,1.09,1.1913,1531.309637,1.179387,382.5526,655.7026,0.19,0.10149,1043776,46281,79.73709106,11.76825052,0.812839587,1.180424639,0.328969275,10943.27121
140.9468,39.08484268,21.50965881,100.9881958,21.6,294.75,-0.07,0.10123,392.2,665.35,1.09,1.1913,1531.3898,1.179387,385.4901,658.6401,0.18,0.10148,1073531,46321,79.74854279,11.76825052,0.813334858,1.176477688,0.328954295,10943.76956
140.8473,39.0851326,21.54486847,100.9909851,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.575758,1.179387,398.4463,671.5963,0.17,0.10147,1048429,46281,79.77510834,11.76825052,0.813115453,1.159089653,0.329006183,10942.04362
140.567,39.12899399,21.56579971,100.9910095,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.468253,1.179387,403.9113,677.0613,0.19,0.10149,1074940,46256,79.75975037,11.76825052,0.813115453,1.151725053,0.328528892,10957.94034
140.8813,38.95801163,21.56099701,100.9931946,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.470068,1.179387,410.483,683.633,0.18,0.10148,1067017,46252,79.76000977,11.76825052,0.813115453,1.142835242,0.32929194,10932.54818
140.563,39.10297012,21.57567215,100.9932251,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.617201,1.179387,431.9867,705.1367,0.19,0.10149,1123768,46305,79.78102875,11.76825052,0.813115453,1.11397236,0.328171904,10969.86049
140.3903,38.92636871,21.55054855,100.9986206,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.57971,1.179387,441.3691,714.5191,0.22,0.10152,1047246,46304,79.77567291,11.76825052,0.813115453,1.101396289,0.32777578,10983.11778
140.7764,38.96568298,21.57054138,100.9968201,21.6,294.75,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.458159,1.179387,464.1289,737.2789,0.22,0.10152,1091096,46172,79.75830841,11.76825052,0.812896166,1.070637237,0.329616873,10921.77098
140.1394,38.68512726,21.58726311,101.0020874,21.6,294.75,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.532927,1.179387,475.9772,749.1272,0.21,0.10151,1102889,46288,79.76898956,11.76825052,0.812896166,1.054683913,0.327303089,10998.97959
140.909,38.80698395,21.61798668,101.0001953,21.6,294.75,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.501791,1.179387,479.9434,753.0934,0.23,0.10153,1060104,46283,79.76454163,11.76825052,0.812896166,1.049376268,0.329136085,10937.72506
140.125,38.79999542,21.62000275,101.0049805,21.6,294.75,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.499228,1.179387,482.0859,755.2359,0.23,0.10153,1091101,46267,79.76417542,11.76825052,0.812896166,1.046486249,0.327418001,10995.11936
140.8977,38.84248352,21.60234642,101.0013123,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.570525,1.179387,483.5768,756.7268,0.22,0.10152,1041268,46403,79.77436066,11.76825052,0.813115453,1.044494265,0.328258599,10966.96326
140.1362,38.77228928,21.60461426,101.0046997,21.6,294.75,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.408865,1.179387,484.8866,758.0366,0.21,0.10151,1021679,46198,79.75126648,11.76825052,0.812896166,1.04259125,0.327933232,10977.84441
140.8675,39.16970825,21.63029099,101.0100159,21.6,294.75,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.507933,1.179387,485.9467,759.0967,0.2,0.1015,1048908,46271,79.76541901,11.76825052,0.812896166,1.041198825,0.329124482,10938.11064
140.3463,39.16350937,21.63194656,101.0064453,21.6,294.75,-0.07,0.10123,392.3,665.45,1.1,1.2013,1531.751837,1.189287,500.5049,773.6549,0.2,0.1015,1080896,46384,79.80026245,11.86703546,0.816961034,1.019293963,0.327107903,11005.54272
140.2326,39.17752075,21.6404953,101.0039795,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.659819,1.179387,516.8434,789.9934,0.21,0.10151,1018035,46297,79.787117,11.76825052,0.813115453,0.999684448,0.327457094,10993.80672
140.7612,38.85749817,21.67874908,101.0038452,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.504622,1.179387,521.7602,794.9102,0.22,0.10152,1048938,46371,79.76494598,11.76825052,0.813115453,0.992976689,0.328166894,10970.02796
140.9477,38.60354996,21.77164078,101.0071899,21.7,294.85,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.565024,1.179387,528.5439,801.6939,0.24,0.10154,1020438,46250,79.77357483,11.76825052,0.813391319,0.983930174,0.329461388,10926.92538
140.4569,38.17361069,21.81361389,101.0109863,21.7,294.85,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.567534,1.179387,539.5272,812.6772,0.23,0.10153,1033324,46311,79.77393341,11.76825052,0.813610798,0.969098075,0.327881707,10979.56953
140.5936,37.78617477,21.80205727,101.0128174,21.7,294.85,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.486624,1.179387,542.6963,815.8463,0.23,0.10153,986270,46284,79.76237488,11.76825052,0.813610798,0.964767876,0.328392276,10962.499
140.6355,37.76812363,21.78505707,101.0079285,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.547774,1.179387,544.3767,817.5267,0.24,0.10154,1073903,46293,79.77111053,11.76825052,0.813115453,0.96257376,0.328426281,10961.36395
140.8272,37.97625351,21.75749588,101.0098511,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.723318,1.179387,545.4194,818.5694,0.22,0.10152,1023792,46278,79.79618835,11.76825052,0.813115453,0.961240118,0.328980556,10942.89597
140.9285,37.98338699,21.7867794,101.0114563,21.6,294.75,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.598029,1.179387,546.4823,819.6323,0.23,0.10153,1029580,46346,79.77828979,11.76825052,0.813115453,0.959744271,0.328734163,10951.0979
140.4312,37.84315872,21.79452324,101.0141663,21.7,294.85,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.382002,1.179387,547.125,820.275,0.24,0.10154,1092950,45935,79.74742889,11.76825052,0.813610798,0.958749065,0.330505091,10892.41921
140.2767,38.06685257,21.83685112,101.0168457,21.8,294.95,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.869704,1.179387,547.7049,820.8549,0.24,0.10154,1111362,46322,79.81710052,11.76825052,0.814106412,0.958319561,0.327383288,10996.2852
140.2614,37.99320984,21.864254,101.0171509,21.8,294.95,-0.07,0.10123,392.5,665.65,1.09,1.1913,1531.819075,1.179387,548.3438,821.4938,0.22,0.10152,1064323,46250,79.80986786,11.76825052,0.813667185,0.957367619,0.32785718,10980.3909
140.1179,38.27656174,21.8896637,101.0174927,21.8,294.95,-0.07,0.10123,392.5,665.65,1.09,1.1913,1531.658217,1.179387,548.5931,821.7431,0.22,0.10152,1027191,46280,79.78688812,11.76825052,0.813667185,0.956915299,0.327309444,10998.76604
140.5784,38.25181961,21.86182213,101.0106506,21.8,294.95,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.888075,1.179387,548.9802,822.1302,0.22,0.10152,1045320,46325,79.81972504,11.76825052,0.813886739,0.956559796,0.32806616,10973.39634
140.3744,38.28124619,21.91937447,101.0145447,21.8,294.95,-0.07,0.10123,392.5,665.65,1.09,1.1913,1531.896407,1.179387,552.5744,825.7244,0.22,0.10152,1019818,46197,79.82091522,11.76825052,0.813667185,0.951721849,0.328497755,10958.97899
139.386,37.46897507,21.9789753,101.0125488,21.9,295.05,-0.07,0.10123,392.5,665.65,1.09,1.1913,1528.855589,1.179387,566.9669,840.1169,0.22,0.10152,1070235,46123,79.38651276,11.76825052,0.81416268,0.930072822,0.32670808,11019.01123
139.7806,36.87031174,21.97058868,101.0164978,21.8,294.95,-0.07,0.10123,392.7,665.85,1.09,1.1913,1531.661581,1.179387,579.3386,852.4886,0.24,0.10154,1036315,46298,79.78736877,11.76825052,0.813228432,0.91552692,0.326394579,11029.59495
140.18,36.75987625,21.92987823,101.0122131,21.7,294.85,-0.07,0.10123,392.6,665.75,1.09,1.1913,1531.471083,1.179387,583.1453,856.2953,0.22,0.10152,1082002,46105,79.76015472,11.76825052,0.812952715,0.910200344,0.328697421,10952.32201
141.204,36.94169235,21.93510628,101.0182861,21.7,294.85,-0.07,0.10123,392.6,665.75,1.09,1.1913,1531.678351,1.179387,584.7863,857.9363,0.23,0.10153,1057988,46251,79.7897644,11.76825052,0.812952715,0.90817035,0.330053346,10907.3277
140.4821,37.26945114,21.93054771,101.0137512,21.8,294.95,-0.07,0.10123,392.5,665.65,1.09,1.1913,1531.794028,1.179387,585.9962,859.1462,0.23,0.10153,1056120,46275,79.80628967,11.76825052,0.813667185,0.906626921,0.328195658,10969.06652
140.2643,37.09237671,21.90347672,101.0216919,21.8,294.95,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.702811,1.179387,586.6875,859.8375,0.22,0.10152,1079958,46261,79.79325867,11.76825052,0.813886739,0.905600489,0.327785999,10982.77537
140.5079,36.52565384,21.9292984,101.0199341,21.8,294.95,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.673972,1.179387,587.1503,860.3003,0.22,0.10152,1055866,46311,79.78913879,11.76825052,0.813886739,0.904954852,0.328000761,10975.58429
140.5743,37.06409836,21.94557381,101.0181946,21.8,294.95,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.731329,1.179387,587.5583,860.7083,0.23,0.10153,1089381,46296,79.79733276,11.76825052,0.813886739,0.904473961,0.328262088,10966.84671
140.35,37.16714859,21.9985733,101.0211426,21.9,295.05,-0.07,0.10123,392.3,665.45,1.09,1.1913,1531.755522,1.179387,587.9777,861.1277,0.23,0.10153,1040017,46280,79.80078888,11.76825052,0.814602292,0.903926983,0.32785162,10980.57713
140.5685,36.75224304,22.0270462,101.0220581,21.9,295.05,-0.07,0.10123,392.5,665.65,1.09,1.1913,1531.951575,1.179387,588.4149,861.5649,0.22,0.10152,1028637,46317,79.82879639,11.76825052,0.81416268,0.903460719,0.328099717,10972.27402
140.4595,36.54263306,21.99604988,101.0220825,21.9,295.05,-0.07,0.10123,392.4,665.55,1.09,1.1913,1531.963591,1.179387,588.6602,861.8102,0.2,0.1015,1122695,46315,79.830513,11.76825052,0.814382427,0.90308809,0.327859458,10980.31461
140.7957,36.6740799,22.03816414,101.0189636,21.9,295.05,-0.07,0.10123,392.5,665.65,1.09,1.1913,1531.636053,1.179387,588.8373,861.9873,0.21,0.10151,1006426,46060,79.78372192,11.76825052,0.81416268,0.902626591,0.330463673,10893.7844
140.7479,36.51711655,22.08526039,101.0236328,21.9,295.05,-0.07,0.10123,392.7,665.85,1.09,1.1913,1531.691168,1.179387,589.1334,862.2834,0.23,0.10153,1034974,46294,79.79159546,11.76825052,0.813723541,0.902320404,0.328681669,10952.8469
140.8386,36.95101929,22.07966232,101.0240479,21.9,295.05,-0.07,0.10123,392.6,665.75,1.09,1.1913,1531.947516,1.179387,589.188,862.338,0.22,0.10152,1120932,46334,79.82821655,11.76825052,0.813943051,0.902415756,0.328609544,10955.2509
141.0356,37.04114532,22.02186966,101.0249878,21.9,295.05,-0.07,0.10123,392.8,665.95,1.09,1.1913,1531.946768,1.179387,589.4114,862.5614,0.23,0.10153,1122015,46318,79.82810974,11.76825052,0.81350415,0.902139666,0.329182864,10936.17073
140.6534,36.9268837,22.06313515,101.0252808,21.9,295.05,-0.07,0.10123,392.6,665.75,1.09,1.1913,1531.85005,1.179387,589.3509,862.5009,0.23,0.10153,1051868,46301,79.81429291,11.76825052,0.813943051,0.902147811,0.32841133,10961.86299
140.5687,36.86419296,22.12419701,101.0288635,21.9,295.05,-0.07,0.10123,392.7,665.85,1.09,1.1913,1531.888289,1.179387,589.4398,862.5898,0.24,0.10154,1070953,46242,79.81975555,11.76825052,0.813723541,0.902082558,0.32863233,10954.49129
140.319,36.91360092,22.15719604,101.0333801,22,295.15,-0.07,0.10123,392.6,665.75,1.09,1.1913,1531.684439,1.179387,589.5046,862.6546,0.23,0.10153,1082842,46279,79.79063416,11.76825052,0.81443862,0.901814941,0.327786288,10982.7657
140.735,36.86618042,22.21588135,101.0364075,22,295.15,-0.07,0.10123,392.7,665.85,1.09,1.1913,1531.745161,1.179387,589.6226,862.7726,0.24,0.10154,1043177,46271,79.79930878,11.76825052,0.814218917,0.901727522,0.328814908,10948.40871
140.1676,36.89094543,22.25062943,101.0406189,22,295.15,-0.07,0.10123,392.7,665.85,1.09,1.1913,1532.020789,1.179387,589.9675,863.1175,0.23,0.10153,1070607,46274,79.83868408,11.76825052,0.814218917,0.901446405,0.327467996,10993.44071
140.2832,36.91776657,22.24835587,101.0411377,22,295.15,-0.07,0.10123,392.8,665.95,1.09,1.1913,1531.8328,1.179387,589.8437,862.9937,0.25,0.10155,1005177,46261,79.81182861,11.76825052,0.813999333,0.901521575,0.327830167,10981.29569
140.5944,36.91372681,22.22657967,101.043042,22,295.15,-0.07,0.10123,392.6,665.75,1.09,1.1913,1531.973898,1.179387,589.9554,863.1054,0.24,0.10154,993421,46271,79.83198547,11.76825052,0.81443862,0.901452638,0.328486408,10959.35756
140.6782,37.13637543,22.22558594,101.0444946,22,295.15,-0.07,0.10123,392.6,665.75,1.09,1.1913,1531.843214,1.179387,590.0926,863.2426,0.26,0.10156,1024786,46191,79.81331635,11.76825052,0.81443862,0.901219515,0.329251457,10933.89239
140.3383,37.33177948,22.21354294,101.0443909,21.9,295.05,-0.07,0.10123,392.6,665.75,1.09,1.1913,1531.637175,1.179387,590.0945,863.2445,0.26,0.10156,1035352,46581,79.78388214,11.76825052,0.813943051,0.901060425,0.325705934,11052.91499
140.7155,37.56710815,22.22571564,101.0427063,21.9,295.05,-0.07,0.10123,392.8,665.95,1.09,1.1913,1531.835791,1.179387,590.106,863.256,0.27,0.10157,1082838,46258,79.81225586,11.76825052,0.81350415,0.901221331,0.328861743,10946.84949
140.2757,37.76124191,22.24938202,101.0397522,22,295.15,-0.07,0.10123,392.5,665.65,1.09,1.1913,1530.719557,1.179387,589.9914,863.1414,0.25,0.10155,1045717,46266,79.65279388,11.76825052,0.814658442,0.900476374,0.327777213,10983.06977
146.5509,37.71790695,22.27953148,101.0355225,22.1,295.25,-0.07,0.10123,392.7,665.85,1.11,1.2113,1541.211707,1.199187,590.8889,864.0389,0.26,0.10156,1053271,47492,81.15167236,11.96582041,0.822398007,0.902912418,0.333600197,10791.36054
157.2927,37.07665253,22.29334641,101.0298767,22.1,295.25,-0.07,0.10123,395.1,668.25,1.16,1.2613,1558.495146,1.248687,594.5562,867.7062,0.28,0.10158,1111404,49742,83.62073517,12.45974513,0.835805244,0.900580578,0.341856303,10530.74046
156.4894,37.22234344,22.28309631,101.0305054,22.1,295.25,-0.07,0.10123,396.9,670.05,1.16,1.2613,1557.403105,1.248687,592.858,866.008,0.31,0.10161,1113937,49575,83.46472931,12.45974513,0.831791238,0.902077094,0.341256137,10549.26084
155.0579,36.99782181,22.28806114,101.0302002,22.1,295.25,-0.07,0.10123,397.6,670.75,1.16,1.2613,1556.236456,1.248687,591.8557,865.0057,0.33,0.10163,1087310,49388,83.29806519,12.45974513,0.830240628,0.902588267,0.339414761,10606.49216
153.7923,36.9618988,22.32430649,101.0330383,22.1,295.25,-0.07,0.10123,397.8,670.95,1.15,1.2513,1555.046202,1.238787,591.1877,864.3377,0.34,0.10164,1077959,49277,83.12802887,12.36096019,0.826128385,0.904630817,0.337402735,10669.74159
159.4034,36.74585724,22.28603554,101.0317505,22.1,295.25,-0.07,0.10123,397.9,671.05,1.16,1.2613,1561.494788,1.248687,591.2995,864.4495,0.34,0.10164,1094246,50170,84.04925537,12.45974513,0.82957785,0.907140553,0.34348814,10480.7112
173.4135,36.78304672,22.284235,101.0288818,22.1,295.25,-0.07,0.10123,400,673.15,1.23,1.3313,1579.070731,1.317987,593.5659,866.7159,0.39,0.10169,1149873,53266,86.56010437,13.15123975,0.84994836,0.903365201,0.351958199,10228.4874
177.4435,36.95115662,22.31646347,101.0328918,22.1,295.25,-0.08,0.10122,403.4,676.55,1.26,1.3613,1581.119109,1.347687,590.2662,863.4162,0.43,0.10173,1210965,53999,86.8527298,13.44892314,0.852741611,0.903628345,0.355248821,10133.74229
191.4232,36.97828293,22.35684586,101.0344727,22.1,295.25,-0.07,0.10123,405.8,678.95,1.32,1.4213,1588.861769,1.407087,588.6373,861.7873,0.46,0.10176,1270518,56871,87.95882416,14.04030426,0.867410422,0.900702594,0.363883174,9893.28514
199.4854,37.07672119,22.41334343,101.0351563,22.2,295.35,-0.08,0.10122,409.8,682.95,1.36,1.4613,1593.165846,1.446687,585.7121,858.8621,0.48,0.10178,1281258,58502,88.57369232,14.43687018,0.871924724,0.900733558,0.368636785,9765.710172
197.4666,36.72925949,22.4584446,101.0383301,22.3,295.45,-0.08,0.10122,412.2,685.35,1.36,1.4613,1592.418166,1.446687,582.037,855.187,0.49,0.10179,1302588,58035,88.4668808,14.43687018,0.867074761,0.904771989,0.367842518,9786.796856
204.8997,37.01196671,22.44803429,101.038916,22.2,295.35,-0.08,0.10122,413.4,686.55,1.38,1.4813,1596.755034,1.466487,582.0837,855.2337,0.51,0.10181,1295901,59717,89.08643341,14.63445959,0.870200683,0.90444811,0.370938241,9705.119627
218.2878,37.07976151,22.44209671,101.0379028,22.2,295.35,-0.08,0.10122,416.3,689.45,1.44,1.5413,1602.281516,1.525887,582.1683,855.3183,0.63,0.10193,1424672,62272,89.87593079,15.22722782,0.882202907,0.899123735,0.378961348,9499.649545
217.5856,37.49552536,22.44888115,101.0417847,22.3,295.45,-0.08,0.10122,419,692.15,1.44,1.5413,1601.686468,1.525887,579.4725,852.6225,0.69,0.10199,1362288,61923,89.79092407,15.22722782,0.876717626,0.902120556,0.379871252,9476.89507
232.356,37.60135269,22.50729179,101.0348572,22.4,295.55,-0.08,0.10122,421.4,694.55,1.5,1.6013,1608.003088,1.585287,581.0766,854.2266,0.73,0.10203,1419173,65009,90.69329834,15.81999605,0.889651758,0.895778587,0.386401384,9316.736818
237.8872,37.49137115,22.55136871,101.0396301,22.4,295.55,-0.08,0.10122,425.4,698.55,1.54,1.6413,1613.200751,1.624887,581.6758,854.8258,0.92,0.10222,1451254,66426,91.43582153,16.21517487,0.892240743,0.893341339,0.387160677,9298.464987
236.1126,37.68619156,22.54761314,101.0397522,22.4,295.55,-0.08,0.10122,427.5,700.65,1.53,1.6313,1611.692892,1.614987,579.5051,852.6551,0.96,0.10226,1419805,66027,91.22041321,16.11638016,0.884794135,0.896377156,0.386594673,9312.078644
234.4811,37.6674118,22.56157684,101.0396729,22.3,295.45,-0.08,0.10122,428,701.15,1.52,1.6213,1610.39791,1.605087,579.0043,852.1543,0.93,0.10223,1404891,65662,91.03541565,16.01758546,0.880358112,0.897442356,0.386057508,9325.035579
233.32,37.73877335,22.58714294,101.0391174,22.3,295.45,-0.08,0.10122,428,701.15,1.52,1.6213,1609.507529,1.605087,579.1841,852.3341,0.9,0.1022,1436708,65357,90.90821838,16.01758546,0.880358112,0.896607086,0.385938519,9327.910595
232.6423,37.47757339,22.60495377,101.0395752,22.2,295.35,-0.08,0.10122,427.9,701.05,1.51,1.6113,1608.960226,1.595187,579.4232,852.5732,0.88,0.10218,1438774,65124,90.83003235,15.91879075,0.877220063,0.897296879,0.38619432,9321.732118
232.8168,37.92705536,22.61763,101.0385315,22.2,295.35,-0.08,0.10122,427.7,700.85,1.51,1.6113,1609.442534,1.595187,579.8798,853.0298,0.91,0.10221,1424494,65271,90.89893341,15.91879075,0.877652724,0.897123104,0.385613577,9335.770872
232.02,38.06387711,22.64843559,101.0371643,22.3,295.45,-0.08,0.10122,427.8,700.95,1.51,1.6113,1608.007254,1.595187,580.0981,853.2481,0.91,0.10221,1480198,64946,90.69389343,15.91879075,0.87794988,0.895960926,0.386216907,9321.186967
231.4085,37.82470703,22.68066025,101.0349304,22.2,295.35,-0.08,0.10122,427.6,700.75,1.51,1.6113,1607.841162,1.595187,580.1918,853.3418,0.89,0.10219,1433260,64902,90.67016602,15.91879075,0.877869214,0.895702031,0.385460157,9339.486665
230.9379,37.68769836,22.69460106,101.0384583,22.3,295.45,-0.08,0.10122,427.8,700.95,1.51,1.6113,1608.171744,1.595187,579.9327,853.0827,0.86,0.10216,1447190,64885,90.71739197,15.91879075,0.87794988,0.896153228,0.384777059,9356.067151
231.4647,37.34798813,22.71201134,101.0387207,22.3,295.45,-0.08,0.10122,427.7,700.85,1.51,1.6113,1607.901083,1.595187,580.1675,853.3175,0.84,0.10214,1438946,64857,90.6787262,15.91879075,0.878166444,0.895661057,0.385821281,9330.745034
231.0172,37.17881393,22.74279785,101.0376953,22.3,295.45,-0.08,0.10122,427.8,700.95,1.51,1.6113,1608.42932,1.595187,580.0137,853.1637,0.81,0.10211,1406462,65033,90.75418854,15.91879075,0.87794988,0.896111603,0.384033221,9374.189021
230.9077,37.14896011,22.78313637,101.0404846,22.3,295.45,-0.08,0.10122,427.8,700.95,1.51,1.6113,1608.149847,1.595187,580.1429,853.2929,0.81,0.10211,1405573,64759,90.71426392,15.91879075,0.87794988,0.895782366,0.385475294,9339.119917
230.592,36.64893723,22.85211945,101.0360779,22.4,295.55,-0.08,0.10122,427.9,701.05,1.5,1.6013,1608.522086,1.585287,580.3313,853.4813,0.82,0.10212,1450204,64871,90.7674408,15.81999605,0.875391002,0.897186186,0.384283653,9368.079985
231.7725,36.79333115,22.92666245,101.0294006,22.5,295.65,-0.08,0.10122,428,701.15,1.51,1.6113,1608.739394,1.595187,580.5719,853.7219,0.82,0.10212,1405945,64969,90.7984848,15.91879075,0.878544194,0.895666061,0.385668342,9334.445199
231.6873,36.99319077,22.94681168,101.0336975,22.4,295.55,-0.08,0.10122,428.1,701.25,1.51,1.6113,1608.500082,1.595187,580.6648,853.8148,0.81,0.10211,1411966,64895,90.76429749,15.91879075,0.877814083,0.895383649,0.385966187,9327.241933
230.6516,36.81781006,22.92780876,101.0318542,22.4,295.55,-0.08,0.10122,428.2,701.35,1.5,1.6013,1608.459654,1.585287,580.5941,853.7441,0.84,0.10214,1436680,64864,90.75852203,15.81999605,0.874743843,0.896877765,0.384424459,9364.648674
231.1113,36.88690948,22.89766121,101.0310852,22.4,295.55,-0.08,0.10122,428.2,701.35,1.51,1.6113,1608.281973,1.595187,580.9229,854.0729,0.87,0.10217,1417453,64966,90.73313904,15.91879075,0.877597766,0.895069012,0.384585867,9360.718407
231.2162,36.84275436,22.90815544,101.0326477,22.5,295.65,-0.08,0.10122,428.5,701.65,1.51,1.6113,1608.420668,1.595187,580.8586,854.0086,0.87,0.10217,1485283,64889,90.75295258,15.91879075,0.877462243,0.895232716,0.385217001,9345.381941
231.0673,36.62988281,22.89988327,101.0356812,22.6,295.75,-0.08,0.10122,428.5,701.65,1.51,1.6113,1608.538802,1.595187,580.9746,854.1246,0.85,0.10215,1425080,65042,90.7698288,15.91879075,0.877975284,0.895126497,0.384063354,9373.453535
231.3224,36.68929672,22.98976707,101.03396,22.6,295.75,-0.08,0.10122,428.6,701.75,1.5,1.6013,1608.315085,1.585287,580.9105,854.0605,0.82,0.10212,1431463,64726,90.73786926,15.81999605,0.874904586,0.896367327,0.386364475,9317.626827
231.2368,36.04386139,22.94641685,101.0311096,22.5,295.65,-0.08,0.10122,428.7,701.85,1.5,1.6013,1608.275137,1.585287,580.8531,854.0031,0.81,0.10211,1484378,64793,90.73216248,15.81999605,0.874178131,0.896388728,0.385822125,9330.724608
231.46,36.34518433,22.93241882,101.0265137,22.5,295.65,-0.08,0.10122,428.5,701.65,1.51,1.6113,1608.366141,1.595187,580.8019,853.9519,0.81,0.10211,1456056,64889,90.74516296,15.91879075,0.877462243,0.895136615,0.385623183,9335.538322
230.8017,36.48795319,22.95941353,101.0270935,22.5,295.65,-0.08,0.10122,428.6,701.75,1.5,1.6013,1608.326567,1.585287,580.6462,853.7962,0.85,0.10215,1478687,64880,90.73950958,15.81999605,0.874393393,0.896753503,0.384579765,9360.866926
230.4779,36.22012711,23.01987457,101.0213928,22.6,295.75,-0.08,0.10122,428.7,701.85,1.5,1.6013,1608.092863,1.585287,580.5954,853.7454,0.87,0.10217,1495411,64812,90.70612335,15.81999605,0.874689145,0.896709633,0.384443155,9364.19327
230.8119,36.28938675,23.03969383,101.0331299,22.6,295.75,-0.08,0.10122,428.8,701.95,1.5,1.6013,1608.126028,1.585287,580.8804,854.0304,0.87,0.10217,1449324,64794,90.71086121,15.81999605,0.874473811,0.896391784,0.38510723,9348.045746
231.1612,36.24992371,23.08984756,101.0300354,22.8,295.95,-0.08,0.10122,428.8,701.95,1.5,1.6013,1609.080069,1.585287,580.9863,854.1363,0.86,0.10216,1387867,64954,90.84715271,15.81999605,0.875496238,0.896846277,0.38473997,9356.969076
229.8563,36.1411705,23.13941383,101.032489,22.8,295.95,-0.08,0.10122,428.8,701.95,1.5,1.6013,1608.091261,1.585287,581.2013,854.3513,0.85,0.10215,1410683,64722,90.70589447,15.81999605,0.875496238,0.895945193,0.38393946,9376.478261
231.2727,36.016716,23.10902023,101.0315491,22.7,295.85,-0.08,0.10122,428.9,702.05,1.5,1.6013,1608.659285,1.585287,581.0217,854.1717,0.82,0.10212,1403940,64797,90.78704071,15.81999605,0.874769491,0.896452376,0.385858204,9329.852162
230.491,36.04161453,23.12580872,101.0329834,22.6,295.75,-0.08,0.10122,428.9,702.05,1.5,1.6013,1608.091048,1.585287,580.9831,854.1331,0.82,0.10212,1449034,64638,90.70586395,15.81999605,0.874258582,0.896139631,0.385499953,9338.522545
229.8505,35.85028839,23.15057755,101.0278992,22.6,295.75,-0.08,0.10122,428.7,701.85,1.5,1.6013,1608.001273,1.585287,578.9604,852.1104,0.81,0.10211,1372176,64726,90.69303894,15.81999605,0.874689145,0.898465572,0.383906046,9377.294372
230.9245,35.70553589,23.13911438,101.0289917,22.6,295.75,-0.08,0.10122,428.9,702.05,1.5,1.6013,1608.090887,1.585287,576.2292,849.3792,0.79,0.10209,1342890,64555,90.70584106,15.81999605,0.874258582,0.901724716,0.386721568,9309.023079
229.819,35.2681694,23.12091446,101.0297302,22.6,295.75,-0.08,0.10122,428.8,701.95,1.5,1.6013,1608.276793,1.585287,575.5902,848.7402,0.85,0.10215,1371467,64760,90.73239899,15.81999605,0.874473811,0.902731301,0.383651904,9383.50615
230.6796,35.19075394,23.13716888,101.0246094,22.5,295.65,-0.08,0.10122,428.7,701.85,1.5,1.6013,1607.954436,1.585287,575.5198,848.6698,0.84,0.10214,1438569,64597,90.68634796,15.81999605,0.874178131,0.902591007,0.386060268,9324.968918
230.6882,35.17746735,23.20063591,101.028186,22.6,295.75,-0.08,0.10122,428.7,701.85,1.5,1.6013,1608.094199,1.585287,575.7737,848.9237,0.82,0.10212,1356154,64698,90.70631409,15.81999605,0.874689145,0.902333399,0.38547196,9339.200705
231.1858,34.6462326,23.26250076,101.0256836,22.6,295.75,-0.08,0.10122,428.7,701.85,1.5,1.6013,1608.418105,1.585287,575.8469,848.9969,0.84,0.10214,1408780,64908,90.75258636,15.81999605,0.874689145,0.90249311,0.385053606,9349.347581
230.4582,34.15736008,23.28314781,101.0302063,22.6,295.75,-0.08,0.10122,429,702.15,1.5,1.6013,1608.345045,1.585287,575.7433,848.8933,0.82,0.10212,1450860,64612,90.74214935,15.81999605,0.87404346,0.902526897,0.385600198,9336.094789
231.1948,33.90995789,23.21668243,101.0299805,22.6,295.75,-0.08,0.10122,428.9,702.05,1.5,1.6013,1608.432524,1.585287,575.862,849.012,0.82,0.10212,1468122,64841,90.7546463,15.81999605,0.874258582,0.90244071,0.385466486,9339.333324
230.746,33.43873215,23.19437981,101.0351868,22.6,295.75,-0.08,0.10122,429,702.15,1.5,1.6013,1608.391455,1.585287,575.8325,848.9825,0.83,0.10213,1433018,64884,90.7487793,15.81999605,0.87404346,0.902471756,0.38446325,9363.703813
231.4609,33.44821167,23.19174385,101.0330078,22.5,295.65,-0.08,0.10122,429.1,702.25,1.51,1.6113,1608.420508,1.595187,575.7095,848.8595,0.82,0.10212,1432724,64860,90.75292969,15.91879075,0.876167414,0.901234608,0.385797101,9331.329827
230.5646,33.69658279,23.19635201,101.0325073,22.6,295.75,-0.08,0.10122,429.2,702.35,1.5,1.6013,1608.482405,1.585287,575.5779,848.7279,0.84,0.10214,1452977,64849,90.76177216,15.81999605,0.873613532,0.902853109,0.384368343,9366.015858
230.7945,33.5515976,23.20280266,101.0315918,22.6,295.75,-0.08,0.10122,429,702.15,1.5,1.6013,1608.404913,1.585287,575.7588,848.9088,0.85,0.10215,1478954,64854,90.7507019,15.81999605,0.87404346,0.902611285,0.384721941,9357.407564
230.1979,33.48575592,23.25872231,101.027179,22.6,295.75,-0.08,0.10122,429.1,702.25,1.5,1.6013,1608.265631,1.585287,575.7809,848.9309,0.84,0.10214,1423066,64756,90.73080444,15.81999605,0.873828443,0.902475897,0.384308164,9367.482501
230.92,33.89171982,23.23172188,101.0254883,22.6,295.75,-0.08,0.10122,429.2,702.35,1.5,1.6013,1608.389426,1.585287,575.616,848.766,0.82,0.10212,1418874,64924,90.74848938,15.81999605,0.873613532,0.902706012,0.384516116,9362.416421
230.916,33.53174973,23.23892021,101.0331482,22.6,295.75,-0.08,0.10122,429.2,702.35,1.5,1.6013,1608.59648,1.585287,575.6172,848.7672,0.82,0.10212,1420221,64934,90.77806854,15.81999605,0.873613532,0.902834415,0.38445024,9364.020683
230.6152,33.87324524,23.18675232,101.0237061,22.6,295.75,-0.08,0.10122,429.1,702.25,1.5,1.6013,1608.261092,1.585287,575.8698,849.0198,0.84,0.10214,1397871,64761,90.73015594,15.81999605,0.873828443,0.902367391,0.384975108,9351.25395
230.6587,34.07091904,23.19363976,101.0317688,22.7,295.85,-0.08,0.10122,429.1,702.25,1.5,1.6013,1608.409293,1.585287,576.0862,849.2362,0.85,0.10215,1439225,64878,90.75132751,15.81999605,0.874338994,0.90222494,0.384353335,9366.381585
231.1099,34.16514206,23.20247078,101.0320496,22.8,295.95,-0.08,0.10122,429.3,702.45,1.5,1.6013,1608.185416,1.585287,575.962,849.112,0.84,0.10214,1456855,64802,90.71934509,15.81999605,0.874419366,0.902210321,0.385556835,9337.144796
230.7139,34.23242188,23.24503708,101.0337524,22.7,295.85,-0.08,0.10122,429.2,702.35,1.5,1.6013,1608.291266,1.585287,576.2019,849.3519,0.82,0.10212,1415637,64789,90.73446655,15.81999605,0.874123905,0.901948148,0.384973425,9351.294829
230.3971,34.45015717,23.21906471,101.0349243,22.7,295.85,-0.08,0.10122,429.2,702.35,1.5,1.6013,1608.265845,1.585287,575.9819,849.1319,0.82,0.10212,1418610,64786,90.73083496,15.81999605,0.874123905,0.902193653,0.384462609,9363.719422
230.7357,34.29837799,23.18162537,101.0320007,22.7,295.85,-0.08,0.10122,429.3,702.45,1.5,1.6013,1608.173025,1.585287,575.7696,848.9196,0.83,0.10213,1394099,64717,90.71757507,15.81999605,0.873908921,0.902409479,0.385438138,9340.020205
231.085,34.41177368,23.20677948,101.0276184,22.7,295.85,-0.08,0.10122,429.3,702.45,1.5,1.6013,1608.168005,1.585287,575.6055,848.7555,0.83,0.10213,1428778,64820,90.71685791,15.81999605,0.873908921,0.902601371,0.385408241,9340.744748
230.3957,34.47038269,23.25183868,101.0317993,22.7,295.85,-0.08,0.10122,429.3,702.45,1.5,1.6013,1608.342696,1.585287,575.5669,848.7169,0.87,0.10217,1416876,64851,90.74181366,15.81999605,0.873908921,0.902843839,0.384074929,9373.171027
230.7548,34.48679733,23.32544708,101.0248352,22.8,295.95,-0.08,0.10122,429.5,702.65,1.5,1.6013,1608.371481,1.585287,575.6757,848.8257,0.86,0.10216,1456330,64769,90.7459259,15.81999605,0.873989359,0.902710829,0.385160569,9346.751184
230.8737,34.75862885,23.3557415,101.026886,22.8,295.95,-0.08,0.10122,429.5,702.65,1.5,1.6013,1608.418852,1.585287,575.8102,848.9602,0.85,0.10215,1416580,64859,90.75269318,15.81999605,0.873989359,0.902558944,0.384824295,9354.918728
230.2961,35.08417511,23.40708923,101.0278076,22.8,295.95,-0.08,0.10122,429.5,702.65,1.5,1.6013,1608.427184,1.585287,575.9583,849.1083,0.84,0.10214,1463273,64780,90.75388336,15.81999605,0.873989359,0.902366418,0.384329665,9366.95845
232.5389,34.98852921,23.51073456,101.0264526,22.9,296.05,-0.08,0.10122,429.4,702.55,1.5,1.6013,1608.773467,1.585287,576.3634,849.5134,0.82,0.10212,1453482,65055,90.80335236,15.81999605,0.874714828,0.902058823,0.386432104,9315.996162
230.9269,34.8249321,23.54002953,101.030188,22.9,296.05,-0.08,0.10122,429.6,702.75,1.5,1.6013,1607.972273,1.585287,576.5991,849.7491,0.82,0.10212,1392909,64790,90.68889618,15.81999605,0.874284676,0.901275763,0.385322894,9342.813678
231.4221,34.45333481,23.57999039,101.0249329,23,296.15,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.583662,1.585287,576.1131,849.2631,0.83,0.10213,1468328,64827,90.77623749,15.81999605,0.874579992,0.902258888,0.385928786,9328.145843
230.4707,34.55447006,23.52894211,101.0271301,22.9,296.05,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.351134,1.585287,575.968,849.118,0.84,0.10214,1476518,64789,90.7430191,15.81999605,0.874069758,0.902307177,0.384567617,9361.162612
230.8031,34.59474564,23.53525352,101.0270264,22.9,296.05,-0.08,0.10122,429.6,702.75,1.5,1.6013,1608.443526,1.585287,576.0525,849.2025,0.87,0.10217,1455461,64627,90.75621796,15.81999605,0.874284676,0.902329956,0.386087649,9324.307602
230.7109,34.99506378,23.57239723,101.0281799,23,296.15,-0.08,0.10122,429.5,702.65,1.5,1.6013,1608.458319,1.585287,576.4481,849.5981,0.88,0.10218,1398779,64724,90.7583313,15.81999605,0.87501029,0.901890818,0.385355029,9342.034555
230.8209,35.61270142,23.57082176,101.0210632,23.1,296.25,-0.08,0.10122,429.6,702.75,1.5,1.6013,1608.578322,1.585287,576.6182,849.7682,0.88,0.10218,1396398,64874,90.77547455,15.81999605,0.875305752,0.901764001,0.384647329,9359.22267
230.5482,36.08594131,23.61594009,101.0250549,23,296.15,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.565825,1.585287,576.3916,849.5416,0.88,0.10218,1418323,64775,90.77368927,15.81999605,0.874579992,0.902025447,0.384780081,9355.993671
230.9148,36.18721771,23.61639786,101.0306641,23,296.15,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.691809,1.585287,576.5159,849.6659,0.85,0.10215,1431023,64785,90.79168701,15.81999605,0.874579992,0.901891606,0.385332441,9342.582199
231.279,36.37732315,23.69732285,101.0345032,23,296.15,-0.08,0.10122,429.7,702.85,1.5,1.6013,1609.110884,1.585287,576.3907,849.5407,0.85,0.10215,1454136,65009,90.85155487,15.81999605,0.874579992,0.902303269,0.384610364,9360.12219
230.5622,36.5716629,23.70443916,101.0312805,23.1,296.25,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.089926,1.585287,576.7885,849.9385,0.85,0.10215,1424743,64779,90.70570374,15.81999605,0.875090478,0.9011897,0.384779685,9356.003282
231.3592,36.78264618,23.70509529,101.0355225,23.1,296.25,-0.08,0.10122,429.8,702.95,1.5,1.6013,1608.536024,1.585287,576.4847,849.6347,0.84,0.10214,1432453,64832,90.76943207,15.81999605,0.874875309,0.901809171,0.385794136,9331.401561
230.7975,36.61909866,23.76134682,101.0334778,23.1,296.25,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.491164,1.585287,576.3348,849.4848,0.82,0.10212,1474929,64722,90.76302338,15.81999605,0.874660246,0.90191567,0.385511589,9338.240666
230.9034,36.84704208,23.83297348,101.0300842,23.1,296.25,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.541151,1.585287,576.3847,849.5347,0.83,0.10213,1437554,64721,90.77016449,15.81999605,0.874660246,0.901909483,0.385694438,9333.813621
230.6125,36.63858032,23.82714653,101.0391174,23.2,296.35,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.769728,1.585287,576.4861,849.6361,0.85,0.10215,1420778,64838,90.8028183,15.81999605,0.875170626,0.901975911,0.384513419,9362.482086
230.2348,36.67524338,23.80787659,101.0397522,23.2,296.35,-0.08,0.10122,430,703.15,1.5,1.6013,1608.723959,1.585287,576.4392,849.5892,0.85,0.10215,1444331,64836,90.79627991,15.81999605,0.87495549,0.902002917,0.3838955,9377.55196
230.4539,36.48226929,23.81150246,101.0391418,23.1,296.25,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.521338,1.585287,576.5264,849.6764,0.86,0.10216,1404915,64881,90.76733398,15.81999605,0.874660246,0.901793862,0.383994315,9375.138802
231.5746,36.13710785,23.84724045,101.0414185,23.2,296.35,-0.08,0.10122,429.8,702.95,1.5,1.6013,1609.288885,1.585287,576.9866,850.1366,0.83,0.10213,1429613,64837,90.87698364,15.81999605,0.875385867,0.901663634,0.386123539,9323.440913
230.4607,36.06110001,23.86885262,101.0444275,23.3,296.45,-0.08,0.10122,430,703.15,1.5,1.6013,1608.001486,1.585287,577.0573,850.2073,0.83,0.10213,1412268,64691,90.69306946,15.81999605,0.875465942,0.900771185,0.385133485,9347.408474
231.6259,35.73125076,23.81937408,101.0437866,23.3,296.45,-0.08,0.10122,430,703.15,1.51,1.6113,1609.564886,1.595187,577.0681,850.2181,0.87,0.10217,1402954,65054,90.91641235,15.91879075,0.878322221,0.900447991,0.384920802,9352.573266
230.2731,35.38105774,23.77446938,101.047345,23.2,296.35,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.202826,1.585287,576.6977,849.8477,0.86,0.10216,1357525,64730,90.72183228,15.81999605,0.875170626,0.90139027,0.384588123,9360.66349
230.6455,35.32599258,23.79400063,101.0380432,23.1,296.25,-0.08,0.10122,429.8,702.95,1.5,1.6013,1608.596373,1.585287,576.5864,849.7364,0.86,0.10216,1460665,64742,90.77805328,15.81999605,0.874875309,0.901769664,0.385138684,9347.282301
230.5728,35.19581604,23.80372238,101.0374146,23,296.15,-0.08,0.10122,429.8,702.95,1.5,1.6013,1608.33618,1.585287,576.2441,849.3941,0.85,0.10215,1438391,64680,90.74088287,15.81999605,0.874365002,0.901991399,0.385386351,9341.275294
231.2837,35.49168777,23.76410675,101.0391785,23,296.15,-0.08,0.10122,429.7,702.85,1.5,1.6013,1609.102072,1.585287,576.1985,849.3485,0.85,0.10215,1451854,64907,90.85029602,15.81999605,0.874579992,0.902526061,0.385222599,9345.24612
230.6824,35.85792923,23.73092461,101.0356689,23,296.15,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.539976,1.585287,576.3091,849.4591,0.84,0.10214,1498170,64955,90.76999664,15.81999605,0.874579992,0.902020318,0.383937154,9376.534577
230.5905,35.91557693,23.74555016,101.0366577,23.1,296.25,-0.08,0.10122,429.6,702.75,1.5,1.6013,1609.053046,1.585287,576.3773,849.5273,0.86,0.10216,1449088,64811,90.84329224,15.81999605,0.875305752,0.902304656,0.384636909,9359.476214
230.9708,35.83441162,23.8027935,101.0362122,23.1,296.25,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.343817,1.585287,576.3093,849.4593,0.84,0.10214,1438504,64792,90.74197388,15.81999605,0.875090478,0.901896968,0.385384248,9341.326263
230.838,35.61387634,23.83695984,101.0397644,23.1,296.25,-0.08,0.10122,429.8,702.95,1.5,1.6013,1608.678191,1.585287,576.0344,849.1844,0.84,0.10214,1397185,64835,90.78974152,15.81999605,0.874875309,0.902433445,0.384907218,9352.903335
230.2141,35.75301743,23.83698273,101.0411133,23.2,296.35,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.499388,1.585287,576.1504,849.3004,0.88,0.10218,1413474,64741,90.7641983,15.81999605,0.875170626,0.902270401,0.384424257,9364.653599
230.6278,35.40772629,23.84181023,101.0447876,23.2,296.35,-0.08,0.10122,430,703.15,1.5,1.6013,1608.472739,1.585287,576.0255,849.1755,0.85,0.10215,1369004,64641,90.76039124,15.81999605,0.87495549,0.902336885,0.385710851,9333.41644
230.6544,35.43536377,23.83246422,101.0405457,23.2,296.35,-0.08,0.10122,430,703.15,1.5,1.6013,1608.494582,1.585287,575.9839,849.1339,0.83,0.10213,1370602,64774,90.76351166,15.81999605,0.87495549,0.902356531,0.384963269,9351.541527
231.0167,35.4263382,23.80098343,101.0505493,23.2,296.35,-0.08,0.10122,430,703.15,1.5,1.6013,1608.470549,1.585287,576.2664,849.4164,0.82,0.10212,1430876,64659,90.76007843,15.81999605,0.87495549,0.901984012,0.386253706,9320.298922
230.7553,35.49118042,23.76236153,101.0503113,23.1,296.25,-0.08,0.10122,430,703.15,1.5,1.6013,1608.446837,1.585287,576.2405,849.3905,0.82,0.10212,1429918,64772,90.75669098,15.81999605,0.874445289,0.90199991,0.385143564,9347.163857
230.4828,35.38101196,23.77391815,101.0506714,23.1,296.25,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.42697,1.585287,576.2237,849.3737,0.85,0.10215,1461114,64671,90.75385284,15.81999605,0.874660246,0.902072625,0.385289534,9343.622604
230.965,35.38285065,23.76107216,101.0477844,23,296.15,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.559416,1.585287,576.0339,849.1839,0.86,0.10216,1433862,64721,90.77277374,15.81999605,0.874150118,0.902403027,0.385797333,9331.324227
230.4042,35.24603653,23.74597549,101.0488831,22.9,296.05,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.349104,1.585287,575.9328,849.0828,0.89,0.10219,1412665,64677,90.74272919,15.81999605,0.874069758,0.902456463,0.385122411,9347.677256
230.9871,35.39413071,23.71764755,101.0462097,22.9,296.05,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.473593,1.585287,575.8627,849.0127,0.9,0.1022,1443182,64690,90.76051331,15.81999605,0.874069758,0.902639632,0.386019143,9325.962359
230.5453,35.3957634,23.73067856,101.043103,23,296.15,-0.08,0.10122,429.8,702.95,1.5,1.6013,1608.492499,1.585287,575.6398,848.7898,0.87,0.10217,1474181,64717,90.76321411,15.81999605,0.874365002,0.902851148,0.38512008,9347.733829
230.7646,35.46088409,23.76272583,101.0431091,23.1,296.25,-0.08,0.10122,430,703.15,1.5,1.6013,1608.599524,1.585287,575.7466,848.8966,0.83,0.10213,1477146,64818,90.77850342,15.81999605,0.874445289,0.902704326,0.384885747,9353.425092
230.9278,35.81887054,23.80384064,101.0464905,23.1,296.25,-0.08,0.10122,430,703.15,1.5,1.6013,1608.546866,1.585287,575.9294,849.0794,0.85,0.10215,1420549,64762,90.77098083,15.81999605,0.874445289,0.902497588,0.385490991,9338.739641
230.558,35.63614655,23.85460472,101.048175,23,296.15,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.244269,1.585287,576.2111,849.3611,0.86,0.10216,1390365,64760,90.72775269,15.81999605,0.874150118,0.901994664,0.384885565,9353.429506
230.7862,35.75605392,23.86638069,101.044928,23,296.15,-0.08,0.10122,430,703.15,1.5,1.6013,1608.615759,1.585287,576.2098,849.3598,0.86,0.10216,1442954,64833,90.78082275,15.81999605,0.873935339,0.902229349,0.384832716,9354.714017
230.4099,35.84288406,23.82829666,101.0476074,23.1,296.25,-0.08,0.10122,430,703.15,1.5,1.6013,1608.374846,1.585287,575.9345,849.0845,0.85,0.10215,1489777,64667,90.74640656,15.81999605,0.874445289,0.902383613,0.385191495,9346.000758
230.6371,35.76130676,23.80130577,101.0496582,23,296.15,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.728392,1.585287,576.1047,849.2547,0.88,0.10218,1474206,64753,90.79691315,15.81999605,0.874150118,0.902468388,0.385059233,9349.210947
230.9129,35.8429184,23.77440071,101.0424133,23,296.15,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.4149,1.585287,576.0558,849.2058,0.91,0.10221,1439623,64765,90.7521286,15.81999605,0.874150118,0.902395038,0.385448263,9339.774867
231.3746,35.96956253,23.82956314,101.0474609,23.1,296.25,-0.08,0.10122,429.8,702.95,1.5,1.6013,1609.422026,1.585287,576.1397,849.2897,0.92,0.10222,1372176,64900,90.89600372,15.81999605,0.874875309,0.902948758,0.385415567,9340.567201
231.7706,36.06873322,23.84157753,101.0448242,23.2,296.35,-0.08,0.10122,429.9,703.05,1.51,1.6113,1609.440665,1.595187,576.6223,849.7723,0.91,0.10221,1422761,65037,90.89866638,15.91879075,0.878025941,0.900985404,0.385261944,9344.291726
230.1745,36.03742599,23.86022377,101.0428467,23,296.15,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.102423,1.585287,576.5331,849.6831,0.9,0.1022,1444557,64720,90.70748901,15.81999605,0.874150118,0.901609753,0.384482845,9363.226595
230.7227,36.01475525,23.89573288,101.0408569,22.9,296.05,-0.08,0.10122,429.8,702.95,1.5,1.6013,1608.410948,1.585287,575.9025,849.0525,0.88,0.10218,1429310,64650,90.75156403,15.81999605,0.873854946,0.902509534,0.385815848,9330.876416
230.7356,36.19541931,23.88972282,101.0393311,22.9,296.05,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.145522,1.585287,576.0444,849.1944,0.87,0.10217,1412078,64723,90.71364594,15.81999605,0.874069758,0.902152562,0.38540224,9340.890179
230.0045,36.18109894,23.89472008,101.0374329,22.9,296.05,-0.08,0.10122,429.8,702.95,1.5,1.6013,1608.31642,1.585287,575.9094,849.0594,0.83,0.10213,1445407,64719,90.73806,15.81999605,0.873854946,0.902333294,0.384204814,9370.002326
230.2723,36.47945023,23.94022751,101.0329895,22.9,296.05,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.557013,1.585287,575.7908,848.9408,0.81,0.10211,1350042,64840,90.77243042,15.81999605,0.874069758,0.902581638,0.383934341,9376.603265
230.5014,36.56181717,23.97818375,101.0351318,22.9,296.05,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.276846,1.585287,575.7396,848.8896,0.83,0.10213,1466840,64784,90.73240662,15.81999605,0.87364024,0.902510267,0.384648528,9359.19348
230.6152,36.40376282,23.93103981,101.0351746,22.9,296.05,-0.08,0.10122,429.8,702.95,1.5,1.6013,1608.497786,1.585287,575.9284,849.0784,0.82,0.10212,1425208,64850,90.76396942,15.81999605,0.873854946,0.902402743,0.384446769,9364.105228
230.5868,36.19652557,23.96326447,101.0318665,22.9,296.05,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.499175,1.585287,575.7318,848.8818,0.81,0.10211,1418414,64772,90.76416779,15.81999605,0.87364024,0.902615474,0.384862328,9353.994244
230.7567,36.29327011,23.97336388,101.0328186,23,296.15,-0.08,0.10122,430,703.15,1.5,1.6013,1608.423178,1.585287,575.9133,849.0633,0.82,0.10212,1394798,64683,90.75331116,15.81999605,0.873935339,0.902373886,0.385675839,9334.263751
231.106,36.39380646,24.04690361,101.0275391,23.1,296.25,-0.08,0.10122,429.9,703.05,1.5,1.6013,1608.787299,1.585287,575.9715,849.1215,0.84,0.10214,1464023,64946,90.80532837,15.81999605,0.874660246,0.902576608,0.384695477,9358.051284
230.592,36.68272781,24.07543755,101.0251953,23.2,296.35,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.502325,1.585287,576.1179,849.2679,0.84,0.10214,1418541,64760,90.76461792,15.81999605,0.874740461,0.902223899,0.384942323,9352.050375
230.4333,36.62149811,24.13449287,101.0276062,23.2,296.35,-0.08,0.10122,430.2,703.35,1.5,1.6013,1608.580191,1.585287,576.2476,849.3976,0.85,0.10215,1394080,64778,90.77574158,15.81999605,0.874525537,0.902140373,0.384570504,9361.092342
231.0291,36.53139877,24.18860245,101.0272156,23.2,296.35,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.805243,1.585287,576.4554,849.6054,0.84,0.10214,1416540,65011,90.80789185,15.81999605,0.874740461,0.902012934,0.384182968,9370.53514
230.6894,36.40851974,24.22073746,101.02854,23.2,296.35,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.482085,1.585287,576.2489,849.3989,0.84,0.10214,1444396,64687,90.76172638,15.81999605,0.874740461,0.902055526,0.385539515,9337.564275
230.7034,36.23152161,24.2638588,101.0246887,23.1,296.25,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.593115,1.585287,576.1483,849.2983,0.84,0.10214,1475765,64746,90.77758789,15.81999605,0.874230438,0.902244737,0.385211567,9345.513764
230.9871,36.19878387,24.23854065,101.0195679,23.1,296.25,-0.08,0.10122,430,703.15,1.5,1.6013,1608.675627,1.585287,576.1103,849.2603,0.86,0.10216,1413378,64869,90.78937531,15.81999605,0.874445289,0.902385143,0.384953959,9351.767696
230.5057,36.1670723,24.31292343,101.0259399,23.1,296.25,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.37084,1.585287,576.0073,849.1573,0.86,0.10216,1428972,64700,90.74583435,15.81999605,0.874230438,0.902316324,0.385155103,9346.88383
230.7876,36.32562256,24.2643795,101.0316772,23.2,296.35,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.856406,1.585287,576.2875,849.4375,0.83,0.10213,1340450,65072,90.81520081,15.81999605,0.874740461,0.902222768,0.383421607,9389.142224
230.2009,36.52912903,24.33179092,101.0225525,23.3,296.45,-0.08,0.10122,430.2,703.35,1.5,1.6013,1608.514235,1.585287,576.6123,849.7623,0.83,0.10213,1417909,64624,90.76631927,15.81999605,0.875035632,0.901622134,0.385098165,9348.265797
231.4737,36.62997055,24.35006142,101.0249146,23.4,296.55,-0.08,0.10122,430.3,703.45,1.5,1.6013,1608.726576,1.585287,576.4655,849.6155,0.81,0.10211,1421774,64836,90.79665375,15.81999605,0.875330803,0.90188636,0.385961253,9327.361165
230.6956,36.82077408,24.39769363,101.0223328,23.4,296.55,-0.08,0.10122,430.4,703.55,1.5,1.6013,1608.773894,1.585287,576.4174,849.5674,0.83,0.10213,1446273,64829,90.80341339,15.81999605,0.875115734,0.902016674,0.384705377,9357.810465
230.3837,36.75334549,24.50610352,101.0176025,23.5,296.65,-0.08,0.10122,430.5,703.65,1.5,1.6013,1608.805884,1.585287,576.3866,849.5366,0.82,0.10212,1431028,64818,90.8079834,15.81999605,0.875410833,0.902051597,0.384250454,9368.889379
231.2386,36.61201096,24.60100365,101.0194458,23.5,296.65,-0.08,0.10122,430.5,703.65,1.5,1.6013,1608.938971,1.585287,576.5977,849.7477,0.81,0.10211,1433308,64999,90.82699585,15.81999605,0.875410833,0.901862568,0.384602341,9360.317438
230.2833,36.4081955,24.63939667,101.0202393,23.6,296.75,-0.08,0.10122,430.6,703.75,1.5,1.6013,1608.839049,1.585287,576.6061,849.7561,0.82,0.10212,1372657,64801,90.81272125,15.81999605,0.875705932,0.901811631,0.384183761,9370.515795
231.2346,36.53418732,24.67288971,101.0169739,23.6,296.75,-0.08,0.10122,430.7,703.85,1.5,1.6013,1608.913977,1.585287,576.606,849.756,0.81,0.10211,1420346,64716,90.82342529,15.81999605,0.875490824,0.901837027,0.386277507,9319.724643
230.5757,36.38115311,24.75723839,101.0233337,23.5,296.65,-0.08,0.10122,430.6,703.75,1.5,1.6013,1608.616774,1.585287,576.881,850.031,0.83,0.10213,1468115,64845,90.78096771,15.81999605,0.875195798,0.901367226,0.384410559,9364.987291
230.8587,36.28479004,24.64685059,101.0196899,23.5,296.65,-0.08,0.10122,430.7,703.85,1.5,1.6013,1608.782011,1.585287,576.7075,849.8575,0.83,0.10213,1403961,64800,90.80457306,15.81999605,0.874980867,0.9016771,0.38514965,9347.016162
231.808,36.3854599,24.69057274,101.021106,23.6,296.75,-0.08,0.10122,430.6,703.75,1.5,1.6013,1609.969222,1.585287,576.8648,850.0148,0.85,0.10215,1435691,65195,90.9741745,15.81999605,0.875705932,0.902278413,0.38439028,9365.481347
231.5472,36.69166565,24.7891674,101.0236328,23.6,296.75,-0.08,0.10122,430.7,703.85,1.5,1.6013,1609.721152,1.585287,577.3488,850.4988,0.85,0.10215,1414431,64977,90.93873596,15.81999605,0.875490824,0.901548156,0.385246006,9344.67832
230.577,36.55971146,24.77942657,101.0215637,23.6,296.75,-0.08,0.10122,430.7,703.85,1.5,1.6013,1608.487425,1.585287,577.0884,850.2384,0.86,0.10216,1400002,64670,90.76248932,15.81999605,0.875490824,0.901104692,0.385452965,9339.660938
