Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
230.3803,36.75049973,24.68950272,101.0205322,23.6,296.75,-0.08,0.10122,430.8,703.95,1.5,1.6013,1608.500777,1.585287,576.5438,849.6938,0.88,0.10218,1396413,64748,90.76439667,15.81999605,0.875275821,0.901803736,0.384660196,9358.909594
230.3323,36.46077728,24.66844368,101.020929,23.6,296.75,-0.08,0.10122,430.8,703.95,1.5,1.6013,1608.714186,1.585287,576.5335,849.6835,0.88,0.10218,1439774,64680,90.79488373,15.81999605,0.875275821,0.901949937,0.384984372,9351.028926
230.2554,36.39769745,24.61460114,101.0216492,23.5,296.65,-0.08,0.10122,430.9,704.05,1.5,1.6013,1608.737631,1.585287,576.3826,849.5326,0.87,0.10217,1428534,64627,90.79823303,15.81999605,0.874551323,0.902122224,0.385171456,9346.486988
230.8661,36.28549957,24.54550171,101.0242249,23.5,296.65,-0.08,0.10122,430.7,703.85,1.5,1.6013,1608.595679,1.585287,576.3918,849.5418,0.85,0.10215,1444948,64749,90.7779541,15.81999605,0.874980867,0.901978739,0.385465371,9339.360348
230.6848,36.53993607,24.57991982,101.0246155,23.6,296.75,-0.08,0.10122,430.7,703.85,1.5,1.6013,1608.706282,1.585287,576.586,849.736,0.86,0.10216,1430288,64767,90.79375458,15.81999605,0.875490824,0.901839127,0.385055619,9349.298697
230.5257,36.60041428,24.60937881,101.0227051,23.7,296.85,-0.08,0.10122,430.7,703.85,1.5,1.6013,1608.845564,1.585287,576.7556,849.9056,0.88,0.10218,1442099,64881,90.81365204,15.81999605,0.876001031,0.901768488,0.384113952,9372.218803
230.3756,36.88311005,24.61193085,101.0238953,23.6,296.75,-0.08,0.10122,430.7,703.85,1.5,1.6013,1608.744894,1.585287,576.7469,849.8969,0.86,0.10216,1423736,64634,90.79927063,15.81999605,0.875490824,0.901672178,0.38533079,9342.622222
230.2339,36.69643021,24.63642883,101.0223022,23.6,296.75,-0.08,0.10122,430.7,703.85,1.5,1.6013,1608.878729,1.585287,576.9052,850.0552,0.87,0.10217,1447649,64774,90.81838989,15.81999605,0.875490824,0.90158983,0.384261453,9368.621215
230.3651,36.55694199,24.67611694,101.0242004,23.6,296.75,-0.08,0.10122,430.8,703.95,1.5,1.6013,1608.723425,1.585287,576.7922,849.9422,0.86,0.10216,1434604,64725,90.79620361,15.81999605,0.875275821,0.901604874,0.384771497,9356.202394
230.551,36.45449829,24.69512749,101.0226318,23.6,296.75,-0.08,0.10122,430.8,703.95,1.5,1.6013,1608.753226,1.585287,576.7501,849.9001,0.84,0.10214,1446079,64687,90.80046082,15.81999605,0.875275821,0.901630148,0.385308214,9343.169624
231.8144,36.80178452,24.73910713,101.0187439,23.7,296.85,-0.08,0.10122,430.8,703.95,1.5,1.6013,1609.106825,1.585287,576.7979,849.9479,0.84,0.10214,1493322,64737,90.85097504,15.81999605,0.87578585,0.901795272,0.387120445,9299.431355
230.5238,36.66844559,24.7831955,101.0195435,23.8,296.95,-0.08,0.10122,430.9,704.05,1.5,1.6013,1608.882201,1.585287,577.1269,850.2769,0.83,0.10213,1433971,64864,90.8188858,15.81999605,0.876080877,0.90124172,0.384211456,9369.840338
230.5757,36.9143486,24.80870056,101.0174072,23.8,296.95,-0.08,0.10122,431,704.15,1.5,1.6013,1609.234785,1.585287,576.9426,850.0926,0.84,0.10214,1419122,64815,90.86925507,15.81999605,0.875865729,0.901703681,0.384588486,9360.654657
230.378,36.73579025,24.85841942,101.0189331,23.8,296.95,-0.08,0.10122,431,704.15,1.5,1.6013,1609.069228,1.585287,577.1316,850.2816,0.87,0.10217,1450262,64915,90.84560394,15.81999605,0.875865729,0.901440439,0.383666791,9383.142053
230.6364,36.67018509,24.96256447,101.0178345,23.8,296.95,-0.08,0.10122,430.9,704.05,1.5,1.6013,1608.998785,1.585287,577.0261,850.1761,0.85,0.10215,1429482,64664,90.83554077,15.81999605,0.876080877,0.901478107,0.385588038,9336.389226
230.2196,36.920578,24.99971008,101.0127747,23.9,297.05,-0.08,0.10122,431,704.15,1.5,1.6013,1608.899558,1.585287,577.1901,850.3401,0.84,0.10214,1418448,64702,90.82136536,15.81999605,0.876375903,0.901199254,0.384665163,9358.788739
230.7391,36.75008774,25.04402161,101.0128784,24,297.15,-0.08,0.10122,431.2,704.35,1.5,1.6013,1609.206908,1.585287,577.1297,850.2797,0.83,0.10213,1424407,64921,90.86527252,15.81999605,0.876455637,0.901442223,0.384232645,9369.323621
230.0699,36.88991547,25.03966522,101.0161743,24,297.15,-0.08,0.10122,431.2,704.35,1.5,1.6013,1608.965994,1.585287,577.2166,850.3666,0.83,0.10213,1358273,64634,90.83085632,15.81999605,0.876455637,0.901187768,0.38481947,9355.036013
230.6885,37.18943024,25.06962013,101.0110779,24.1,297.25,-0.08,0.10122,431.3,704.45,1.5,1.6013,1609.117987,1.585287,577.4431,850.5931,0.85,0.10215,1431867,64800,90.85256958,15.81999605,0.876750591,0.90105757,0.384865699,9353.91231
230.0759,37.12409973,25.09614563,101.0092834,24.2,297.35,-0.08,0.10122,431.4,704.55,1.5,1.6013,1609.898405,1.585287,577.631,850.781,0.85,0.10215,1459519,64980,90.96405792,15.81999605,0.877045545,0.901324287,0.382780398,9404.870306
230.5819,37.22504425,25.15997124,101.0096863,24.2,297.35,-0.08,0.10122,431.6,704.75,1.5,1.6013,1609.309714,1.585287,577.7613,850.9113,0.84,0.10214,1453874,64670,90.87995911,15.81999605,0.876614987,0.900778293,0.385461156,9339.462464
229.8707,37.13922119,25.20300674,101.0097412,24.2,297.35,-0.08,0.10122,431.7,704.85,1.5,1.6013,1609.219992,1.585287,577.3657,850.5157,0.82,0.10212,1407114,64705,90.86714172,15.81999605,0.876399867,0.901148401,0.384064392,9373.428192
231.0596,36.95291138,25.27840233,101.00495,24,297.15,-0.08,0.10122,431.6,704.75,1.5,1.6013,1609.207014,1.585287,577.1859,850.3359,0.84,0.10214,1415079,64779,90.86528778,15.81999605,0.875595524,0.90139726,0.385609784,9335.862695
230.7611,36.9618988,25.30804634,101.003009,24,297.15,-0.08,0.10122,431.4,704.55,1.5,1.6013,1608.937849,1.585287,577.1901,850.3401,0.84,0.10214,1403770,64734,90.82683563,15.81999605,0.876025369,0.901223297,0.385379336,9341.44533
230.4872,36.22740555,25.41519165,101.0048523,23.9,297.05,-0.08,0.10122,431.4,704.55,1.5,1.6013,1608.99462,1.585287,577.21,850.36,0.86,0.10216,1403816,64663,90.83494568,15.81999605,0.875515657,0.901278738,0.385344558,9342.288422
230.3464,36.21572495,25.47792053,101.0080444,23.9,297.05,-0.08,0.10122,431.2,704.35,1.5,1.6013,1608.783774,1.585287,577.2931,850.4431,0.84,0.10214,1449283,64698,90.80482483,15.81999605,0.875945569,0.901004171,0.384900824,9353.058698
230.0676,36.00580215,25.49290085,101.0016479,24.1,297.25,-0.08,0.10122,431.3,704.45,1.5,1.6013,1608.903082,1.585287,577.4651,850.6151,0.84,0.10214,1442799,64698,90.8218689,15.81999605,0.876750591,0.900874757,0.384434959,9364.3929
230.2177,36.13344574,25.52327538,101.0074524,24.1,297.25,-0.08,0.10122,431.4,704.55,1.5,1.6013,1609.294066,1.585287,577.6833,850.8333,0.85,0.10215,1401877,64823,90.87772369,15.81999605,0.876535332,0.90088282,0.383943971,9376.368107
230.2606,35.97967148,25.57032776,101.0060913,24.1,297.25,-0.08,0.10122,431.3,704.45,1.5,1.6013,1609.156706,1.585287,577.2889,850.4389,0.84,0.10214,1476746,64734,90.85810089,15.81999605,0.876750591,0.901243334,0.384543483,9361.750121
230.3088,35.977108,25.62710571,101.0063965,23.9,297.05,-0.08,0.10122,431.3,704.45,1.5,1.6013,1608.821799,1.585287,577.2996,850.4496,0.86,0.10216,1437047,64676,90.81025696,15.81999605,0.87573056,0.901063758,0.384968901,9351.404723
230.4369,35.63295364,25.67853165,101.0103271,23.9,297.05,-0.08,0.10122,431.2,704.35,1.5,1.6013,1609.450812,1.585287,577.3436,850.4936,0.85,0.10215,1432886,64846,90.90011597,15.81999605,0.875945569,0.901384692,0.38417323,9370.77265
230.323,35.71804428,25.67588425,101.0049255,23.9,297.05,-0.08,0.10122,431.3,704.45,1.5,1.6013,1608.694693,1.585287,577.4731,850.6231,0.85,0.10215,1390500,64718,90.792099,15.81999605,0.87573056,0.900756051,0.384742788,9356.900527
230.8972,35.11669159,25.74833107,101.0090088,24,297.15,-0.08,0.10122,431.3,704.45,1.5,1.6013,1608.996863,1.585287,577.5905,850.7405,0.86,0.10216,1459131,64915,90.83526611,15.81999605,0.87624045,0.900828103,0.384531456,9362.042935
229.4799,35.38332748,25.7899704,101.0098755,24,297.15,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.01673,1.585287,577.5419,850.6919,0.87,0.10217,1454304,64619,90.83810425,15.81999605,0.875810394,0.900920029,0.383921723,9376.911442
230.7801,34.87744904,25.82404518,101.0076782,24,297.15,-0.08,0.10122,431.4,704.55,1.5,1.6013,1609.099562,1.585287,577.52,850.67,0.86,0.10216,1399530,64745,90.84993744,15.81999605,0.876025369,0.90097636,0.385345587,9342.263479
230.3899,34.70931625,25.84021759,101.0067566,24.1,297.25,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.275481,1.585287,577.5306,850.6806,0.85,0.10215,1421203,64814,90.87506866,15.81999605,0.876320178,0.901052525,0.38428451,9368.059103
229.9658,34.86972046,25.87606812,100.9999329,24.2,297.35,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.00434,1.585287,577.416,850.566,0.86,0.10216,1428366,64606,90.83633423,15.81999605,0.876830213,0.901040109,0.384812054,9355.216297
231.1443,35.17948532,25.92434311,100.9993774,24.3,297.45,-0.08,0.10122,431.7,704.85,1.5,1.6013,1610.179053,1.585287,577.4904,850.6404,0.84,0.10214,1427726,64930,91.00415039,15.81999605,0.876909797,0.901645534,0.384854042,9354.195626
230.4234,34.12382507,25.93323517,100.9989685,24.3,297.45,-0.08,0.10122,431.9,705.05,1.51,1.6113,1610.272566,1.595187,578.1774,851.3274,0.87,0.10217,1468735,64986,91.01750946,15.91879075,0.879339103,0.899576224,0.383323144,9391.553983
231.0224,33.9131012,25.83310318,100.9954163,24.3,297.45,-0.08,0.10122,431.9,705.05,1.51,1.6113,1609.648253,1.595187,577.7553,850.9053,0.88,0.10218,1396355,64897,90.92832184,15.91879075,0.879339103,0.899706964,0.384846674,9354.374727
231.3064,34.01649094,25.80765915,100.9942749,24.2,297.35,-0.08,0.10122,432,705.15,1.51,1.6113,1610.349097,1.595187,577.5258,850.6758,0.87,0.10217,1397009,64932,91.02844238,15.91879075,0.878612362,0.900396483,0.385112076,9347.928116
229.7627,33.56807327,25.75385475,100.9958191,24.3,297.45,-0.08,0.10122,432,705.15,1.5,1.6013,1609.190726,1.585287,577.2494,850.3994,0.86,0.10216,1461098,64791,90.86296082,15.81999605,0.876264536,0.901355051,0.383374401,9390.298338
230.98,33.94184113,25.70396423,100.9959656,24.4,297.55,-0.08,0.10122,432,705.15,1.5,1.6013,1610.36891,1.585287,577.4373,850.5873,0.87,0.10217,1479258,64900,91.03127289,15.81999605,0.876774181,0.901892812,0.384758256,9356.524374
230.6134,34.10416794,25.65097046,100.9915344,24.4,297.55,-0.08,0.10122,432.1,705.25,1.5,1.6013,1609.806815,1.585287,577.7399,850.8899,0.87,0.10217,1403982,64952,90.95097351,15.81999605,0.876559128,0.901180937,0.383840042,9378.906863
230.2016,34.91410065,25.56266022,100.9927734,24.6,297.75,-0.08,0.10122,432.3,705.45,1.5,1.6013,1609.349234,1.585287,577.3599,850.5099,0.85,0.10215,1437486,64632,90.88560486,15.81999605,0.877148312,0.901301577,0.385051669,9349.394618
230.2822,34.56720352,25.59759712,100.9907043,24.6,297.75,-0.08,0.10122,432.3,705.45,1.5,1.6013,1609.660483,1.585287,577.499,850.649,0.84,0.10214,1441218,64753,90.93006897,15.81999605,0.877148312,0.901310006,0.384466712,9363.619507
230.1658,34.467659,25.62234497,100.9879944,24.7,297.85,-0.08,0.10122,432.6,705.75,1.5,1.6013,1609.652686,1.585287,577.5394,850.6894,0.83,0.10213,1487436,64714,90.92895508,15.81999605,0.87701268,0.901235418,0.384503959,9362.712445
230.6713,32.93119049,25.64118767,100.9857971,24.7,297.85,-0.08,0.10122,432.6,705.75,1.5,1.6013,1609.888312,1.585287,577.8047,850.9547,0.85,0.10215,1448399,64757,90.96261597,15.81999605,0.87701268,0.901111713,0.385092543,9348.40225
230.2935,33.37505722,25.65000153,100.9862915,24.5,297.65,-0.08,0.10122,432.5,705.65,1.5,1.6013,1609.76628,1.585287,577.8533,851.0033,0.84,0.10214,1492908,64780,90.9451828,15.81999605,0.876208975,0.900955697,0.384325326,9367.064203
229.8043,33.9054451,25.7254467,100.9837769,24.6,297.75,-0.08,0.10122,432.4,705.55,1.5,1.6013,1609.632605,1.585287,577.8898,851.0398,0.86,0.10216,1421581,64705,90.92608643,15.81999605,0.876933219,0.900871855,0.383953452,9376.136565
229.8253,34.06845856,25.74193954,100.9846741,24.6,297.75,-0.08,0.10122,432.4,705.55,1.5,1.6013,1609.551215,1.585287,577.9452,851.0952,0.86,0.10216,1469955,64666,90.91445923,15.81999605,0.876933219,0.900754955,0.384220122,9369.629018
229.5497,33.96840286,25.80296707,100.984137,24.7,297.85,-0.08,0.10122,432.6,705.75,1.5,1.6013,1609.86241,1.585287,578.0696,851.2196,0.86,0.10216,1454412,64773,90.95891571,15.81999605,0.87701268,0.900802632,0.383125435,9396.400431
229.9051,33.9570694,25.86146545,100.9832642,24.8,297.95,-0.08,0.10122,432.8,705.95,1.5,1.6013,1609.504431,1.585287,577.9087,851.0587,0.84,0.10214,1435795,64643,90.90777588,15.81999605,0.877092101,0.90072551,0.384490284,9363.045448
230.6348,33.48491669,25.93996048,100.977771,24.9,298.05,-0.08,0.10122,432.7,705.85,1.5,1.6013,1610.023055,1.585287,578.1875,851.3375,0.87,0.10217,1480749,64754,90.98186493,15.81999605,0.877816779,0.900785207,0.385049447,9349.448565
231.4475,33.27492905,25.90696526,100.9766785,24.9,298.05,-0.08,0.10122,432.8,705.95,1.5,1.6013,1611.031302,1.585287,578.6287,851.7787,0.87,0.10217,1469298,65078,91.12590027,15.81999605,0.877601575,0.900894293,0.384482488,9363.235291
230.2205,33.07526398,25.92238235,100.9775269,24.8,297.95,-0.08,0.10122,433,706.15,1.5,1.6013,1609.522322,1.585287,578.2686,851.4186,0.85,0.10215,1443784,64575,90.91033173,15.81999605,0.876662365,0.900331032,0.385423193,9340.382373
229.5114,32.51885223,25.99059486,100.9768066,24.7,297.85,-0.08,0.10122,433,706.15,1.5,1.6013,1609.693167,1.585287,577.5186,850.6686,0.85,0.10215,1511233,64594,90.93473816,15.81999605,0.876153495,0.901328963,0.384123034,9371.997208
230.3111,31.60510635,26.02830315,100.9736206,24.7,297.85,-0.08,0.10122,432.8,705.95,1.5,1.6013,1609.740965,1.585287,577.6933,850.8433,0.85,0.10215,1444277,64684,90.94156647,15.81999605,0.876582877,0.901151511,0.384925133,9352.468031
229.8186,31.76700592,26.09661674,100.9721497,24.8,297.95,-0.08,0.10122,432.9,706.05,1.5,1.6013,1609.726332,1.585287,577.6305,850.7805,0.86,0.10216,1477473,64668,90.93947601,15.81999605,0.87687718,0.901238616,0.384197038,9370.191969
229.9986,31.44090843,26.00606728,100.9716797,25,298.15,-0.08,0.10122,433.1,706.25,1.5,1.6013,1610.035178,1.585287,577.6494,850.7994,0.85,0.10215,1406419,64626,90.9835968,15.81999605,0.877465787,0.901388255,0.384747834,9356.777824
230.5767,31.68778801,25.94184494,100.9709045,25.1,298.25,-0.08,0.10122,433.1,706.25,1.5,1.6013,1610.204314,1.585287,577.96,851.11,0.87,0.10217,1425657,64812,91.00775909,15.81999605,0.877975228,0.901169071,0.384607955,9360.180799
229.9621,32.64727783,25.95090675,100.9704834,25.1,298.25,-0.08,0.10122,433.5,706.65,1.5,1.6013,1610.396307,1.585287,577.9727,851.1227,0.87,0.10217,1468687,64700,91.03518677,15.81999605,0.877115311,0.901274458,0.384246794,9368.978627
231.8341,32.9448204,25.96678734,100.9684998,25,298.15,-0.08,0.10122,433.4,706.55,1.51,1.6113,1611.764243,1.595187,578.4308,851.5808,0.87,0.10217,1421223,65219,91.23060608,15.91879075,0.879681925,0.900210041,0.384292092,9367.874269
229.3009,32.84588242,26.00196075,100.969281,24.8,297.95,-0.08,0.10122,433.2,706.35,1.5,1.6013,1609.207175,1.585287,578.3594,851.5094,0.88,0.10218,1456104,64604,90.86531067,15.81999605,0.876233049,0.900090217,0.383711326,9382.053014
230.6092,32.41468811,25.98449326,100.9679504,24.7,297.85,-0.08,0.10122,433.1,706.25,1.5,1.6013,1609.799071,1.585287,577.7094,850.8594,0.87,0.10217,1363018,64694,90.94986725,15.81999605,0.875938962,0.901212294,0.385363779,9341.822442
229.8623,32.25712204,25.86070061,100.9677246,24.6,297.75,-0.08,0.10122,433,706.15,1.5,1.6013,1609.539412,1.585287,577.4537,850.6037,0.88,0.10218,1467108,64639,90.91277313,15.81999605,0.875644875,0.901374699,0.384442494,9364.209355
230.5061,31.78029251,25.86514854,100.9669312,24.8,297.95,-0.08,0.10122,433,706.15,1.5,1.6013,1609.644888,1.585287,577.415,850.565,0.88,0.10218,1450680,64551,90.92784119,15.81999605,0.876662365,0.901486859,0.386044808,9325.342366
230.8131,31.85030746,25.87969398,100.9604675,24.9,298.05,-0.08,0.10122,433,706.15,1.5,1.6013,1610.165167,1.585287,577.9625,851.1125,0.87,0.10217,1474912,64719,91.00216675,15.81999605,0.877171484,0.901141538,0.385555518,9337.176703
229.958,31.06543922,25.85459709,100.9644592,25,298.15,-0.08,0.10122,433.2,706.35,1.5,1.6013,1609.979582,1.585287,578.4755,851.6255,0.88,0.10218,1417007,64677,90.9756546,15.81999605,0.877250828,0.90043766,0.384376584,9365.815062
229.9626,31.02903938,25.88453484,100.9561707,25,298.15,-0.08,0.10122,433.3,706.45,1.5,1.6013,1610.125647,1.585287,578.3649,851.5149,0.86,0.10216,1514461,64762,90.996521,15.81999605,0.877035973,0.900617297,0.383879769,9377.936238
229.8897,30.97585487,25.95390129,100.9589905,25.2,298.35,-0.08,0.10122,433.5,706.65,1.5,1.6013,1610.411314,1.585287,578.4328,851.5828,0.86,0.10216,1421768,64898,91.03733063,15.81999605,0.877624292,0.900716024,0.382953874,9400.609945
230.1136,30.87240791,26.007164,100.9547241,25.2,298.35,-0.08,0.10122,433.6,706.75,1.5,1.6013,1610.429953,1.585287,578.6475,851.7975,0.86,0.10216,1447929,64627,91.03999329,15.81999605,0.877409398,0.900472881,0.384934253,9352.246456
230.112,30.5248127,25.93518829,100.9555786,24.8,297.95,-0.08,0.10122,433.5,706.65,1.5,1.6013,1609.937605,1.585287,578.3734,851.5234,0.84,0.10214,1431209,64612,90.9696579,15.81999605,0.875589864,0.900445729,0.38502094,9350.140801
229.7999,30.70814133,25.98999786,100.9583557,24.9,298.05,-0.08,0.10122,433.3,706.45,1.5,1.6013,1609.858832,1.585287,578.4015,851.5515,0.85,0.10215,1471799,64715,90.95840454,15.81999605,0.876527137,0.900384593,0.383886772,9377.765177
229.9506,30.56926346,26.04482079,100.9562195,25.1,298.25,-0.08,0.10122,433.5,706.65,1.5,1.6013,1610.112509,1.585287,578.501,851.651,0.87,0.10217,1380600,64706,90.99464417,15.81999605,0.877115311,0.900469168,0.38419195,9370.316059
230.1173,29.80005455,26.08430481,100.9561157,25.3,298.45,-0.08,0.10122,433.7,706.85,1.5,1.6013,1610.601813,1.585287,578.6409,851.7909,0.88,0.10218,1409013,64768,91.06454468,15.81999605,0.877703486,0.900632002,0.384102426,9372.500025
230.3158,29.61346626,26.173069,100.9563293,25.5,298.65,-0.08,0.10122,434,707.15,1.5,1.6013,1610.619597,1.585287,578.8887,852.0387,0.87,0.10217,1434802,64739,91.06708527,15.81999605,0.878076656,0.90032736,0.384605962,9360.229303
229.909,30.58593559,26.14406395,100.9575256,25.5,298.65,-0.08,0.10122,434.1,707.25,1.5,1.6013,1610.703551,1.585287,578.7091,851.8591,0.86,0.10216,1418895,64688,91.07907867,15.81999605,0.877861757,0.900571516,0.384229332,9369.404417
231.5159,30.72740555,26.10740471,100.9526001,25.5,298.65,-0.08,0.10122,434.2,707.35,1.5,1.6013,1611.140356,1.585287,578.6319,851.7819,0.86,0.10216,1419685,64861,91.14147949,15.81999605,0.877646964,0.900937197,0.385882826,9329.256867
229.6815,30.57894897,26.14069557,100.9505493,25.5,298.65,-0.08,0.10122,434.1,707.25,1.5,1.6013,1610.242445,1.585287,578.522,851.672,0.89,0.10219,1445499,64473,91.01320648,15.81999605,0.877861757,0.900569226,0.385129162,9347.513404
229.3554,28.9831543,26.20894814,100.9513245,25.5,298.65,-0.08,0.10122,434.2,707.35,1.5,1.6013,1610.806891,1.585287,578.8489,851.9989,0.87,0.10217,1433307,64636,91.09384155,15.81999605,0.877646964,0.900492173,0.383612513,9384.469692
229.713,29.10710907,26.21287155,100.949054,25.5,298.65,-0.08,0.10122,434.2,707.35,1.5,1.6013,1610.23358,1.585287,578.9396,852.0896,0.87,0.10217,1387800,64624,91.01194,15.81999605,0.877646964,0.900024511,0.384281967,9368.12109
229.5927,29.24713326,26.28430367,100.948877,25.3,298.45,-0.08,0.10122,434.2,707.35,1.5,1.6013,1610.182791,1.585287,578.5912,851.7412,0.85,0.10215,1476395,64611,91.00468445,15.81999605,0.876630236,0.900362824,0.384157998,9371.144204
229.7301,27.81827164,26.3294239,100.9469299,25.5,298.65,-0.08,0.10122,434.2,707.35,1.5,1.6013,1611.11109,1.585287,578.7276,851.8776,0.88,0.10218,1479043,64746,91.13729858,15.81999605,0.877646964,0.900848707,0.383586422,9385.108003
229.7538,27.20350266,26.34552765,100.9481445,25.6,298.75,-0.08,0.10122,434.4,707.55,1.5,1.6013,1610.356947,1.585287,579.0116,852.1616,0.86,0.10216,1442305,64628,91.0295639,15.81999605,0.877726075,0.899994849,0.384326432,9367.037237
229.7832,26.39777565,26.39222527,100.9496216,25.7,298.85,-0.08,0.10122,434.7,707.85,1.5,1.6013,1610.624777,1.585287,579.217,852.367,0.86,0.10216,1465494,64665,91.06782532,15.81999605,0.877590525,0.899919283,0.38415568,9371.200767
229.8498,25.71304703,26.48477936,100.9429016,25.7,298.85,-0.08,0.10122,434.9,708.05,1.5,1.6013,1610.633963,1.585287,579.0946,852.2446,0.88,0.10218,1431254,64582,91.06913757,15.81999605,0.877161595,0.900113697,0.384760878,9356.46061
230.3699,24.96967316,26.45983696,100.9419922,25.9,299.05,-0.08,0.10122,435.1,708.25,1.5,1.6013,1610.889883,1.585287,578.8865,852.0365,0.9,0.1022,1446978,64530,91.10569763,15.81999605,0.877748619,0.900564739,0.38594226,9327.820171
228.8618,24.48943901,26.39056015,100.9391785,25.7,298.85,-0.08,0.10122,435.1,708.25,1.5,1.6013,1610.555991,1.585287,579.037,852.187,0.9,0.1022,1451635,64500,91.05799866,15.81999605,0.876733084,0.900176471,0.38359405,9384.921381
229.9462,24.07951736,26.54952049,100.9371948,25.8,298.95,-0.08,0.10122,435.1,708.25,1.5,1.6013,1610.814581,1.585287,579.5009,852.6509,0.89,0.10219,1467669,64670,91.09494019,15.81999605,0.877240728,0.899766622,0.384398464,9365.281966
229.9514,23.06077957,26.63455009,100.9360046,25.8,298.95,-0.08,0.10122,435.1,708.25,1.5,1.6013,1610.648383,1.585287,579.2587,852.4087,0.89,0.10219,1399771,64608,91.07119751,15.81999605,0.877240728,0.899949672,0.384776046,9356.091765
230.1379,23.04944992,26.68408394,100.9392029,25.9,299.05,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.001608,1.585287,579.1246,852.2746,0.9,0.1022,1497394,64608,91.12165833,15.81999605,0.877748619,0.900352319,0.385088116,9348.509741
230.2828,23.41949081,26.7262516,100.9389404,26.1,299.25,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.689635,1.585287,579.5458,852.6958,0.93,0.10223,1455541,64766,91.21994781,15.81999605,0.878121049,0.900349528,0.384390542,9365.474973
229.6222,24.12379456,26.66527176,100.9341003,26.2,299.35,-0.08,0.10122,435.7,708.85,1.5,1.6013,1610.804221,1.585287,579.3314,852.4814,0.97,0.10227,1425414,64489,91.09346008,15.81999605,0.877985472,0.900134726,0.3849342,9352.247736
230.2812,24.19715118,26.62714958,100.932373,26.2,299.35,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.586829,1.585287,578.9193,852.0693,0.95,0.10225,1448150,64621,91.20526123,15.81999605,0.87777112,0.901071639,0.385250381,9344.572201
230.1,24.90687752,26.64921951,100.9250122,26.2,299.35,-0.08,0.10122,435.9,709.05,1.51,1.6113,1604.509817,1.595187,578.5787,851.7287,0.95,0.10225,1470559,64660,90.19425964,15.91879075,0.880419974,0.895646713,0.384715058,9357.574967
229.9378,24.75488281,26.72511864,100.9264221,26.3,299.45,-0.08,0.10122,436.2,709.35,1.51,1.6113,1610.775168,1.595187,579.8117,852.9617,0.92,0.10222,1427044,64554,91.08930969,15.91879075,0.880284363,0.898062386,0.385075139,9348.824769
229.3773,24.7600441,26.85008621,100.9226196,26.5,299.65,-0.08,0.10122,436.3,709.45,1.51,1.6113,1611.163161,1.595187,579.4123,852.5623,0.9,0.1022,1440205,64558,91.14473724,15.91879075,0.881087249,0.898735844,0.384112673,9372.25
229.7423,25.45995903,26.94000816,100.9259827,26.6,299.75,-0.08,0.10122,436.5,709.65,1.5,1.6013,1611.309813,1.585287,579.0912,852.2412,0.9,0.1022,1486673,64554,91.16568756,15.81999605,0.878300736,0.900585395,0.384747737,9356.780184
229.6903,24.74998283,26.96001053,100.9201965,26.4,299.55,-0.08,0.10122,436.5,709.65,1.51,1.6113,1611.344099,1.595187,578.7039,851.8539,0.9,0.1022,1519508,64517,91.17058563,15.91879075,0.880148884,0.899688431,0.384881253,9353.534302
229.6345,24.91115189,26.95057297,100.9226379,26.3,299.45,-0.08,0.10122,436.4,709.55,1.5,1.6013,1611.229491,1.585287,578.7334,851.8834,0.91,0.10221,1485023,64538,91.15421295,15.81999605,0.876993797,0.900981223,0.384662545,9358.852437
230.7682,25.43940353,26.88238335,100.922699,26.2,299.35,-0.08,0.10122,436.1,709.25,1.51,1.6113,1612.325644,1.595187,579.2027,852.3527,0.93,0.10223,1502078,64832,91.31080627,15.91879075,0.879990396,0.89977705,0.384808636,9355.299387
230.2586,26.56239891,26.76791763,100.9235229,26.2,299.35,-0.08,0.10122,436,709.15,1.51,1.6113,1611.265112,1.595187,579.329,852.479,0.92,0.10222,1472411,64784,91.15930176,15.91879075,0.880205133,0.89894161,0.384243357,9369.062437
229.0404,26.0065403,26.67560768,100.9195618,26,299.15,-0.08,0.10122,435.9,709.05,1.5,1.6013,1611.13304,1.585287,578.7424,851.8924,0.9,0.1022,1457454,64403,91.14043427,15.81999605,0.87654267,0.900888329,0.384471598,9363.5005
229.8709,26.17832375,26.68447304,100.9210815,26,299.15,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.051009,1.585287,578.4896,851.6396,0.92,0.10222,1454006,64503,91.12871552,15.81999605,0.876756565,0.901180259,0.385267478,9344.157525
229.4982,26.39308167,26.70672417,100.9101013,26,299.15,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.015334,1.585287,578.3709,851.5209,0.92,0.10222,1484602,64516,91.12361908,15.81999605,0.876756565,0.901298742,0.38456532,9361.218519
229.804,28.23537254,26.70634079,100.9146973,26.2,299.35,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.046576,1.585287,578.4501,851.6001,0.92,0.10222,1438690,64600,91.12808228,15.81999605,0.87777112,0.901224353,0.384577023,9360.933665
230.415,27.66380882,26.73762131,100.9120361,26.2,299.35,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.394461,1.585287,579.0958,852.2458,0.9,0.1022,1510361,64556,91.17778015,15.81999605,0.878199929,0.900633054,0.385862348,9329.751969
230.7966,27.9330883,26.80127716,100.910437,26.2,299.35,-0.08,0.10122,435.7,708.85,1.51,1.6113,1612.564741,1.595187,579.6688,852.8188,0.9,0.1022,1472671,64942,91.34496307,15.91879075,0.880849971,0.899310127,0.384204117,9370.019316
231.5173,27.40449524,26.87097549,100.9087402,25.9,299.05,-0.08,0.10122,435.6,708.75,1.51,1.6113,1612.93196,1.595187,579.5359,852.6859,0.91,0.10221,1446242,65047,91.39742279,15.91879075,0.879537642,0.899718841,0.384781732,9355.953529
230.4455,27.64152145,26.91304779,100.903241,26.1,299.25,-0.08,0.10122,435.6,708.75,1.51,1.6113,1611.465384,1.595187,578.9943,852.1443,0.92,0.10222,1422421,64900,91.18791199,15.91879075,0.880555717,0.899463598,0.383867905,9378.226088
230.2193,27.90968895,26.95002747,100.9008972,26.3,299.45,-0.08,0.10122,435.8,708.95,1.51,1.6113,1611.429442,1.595187,579.0526,852.2026,0.93,0.10223,1441622,64649,91.1827774,15.91879075,0.881144226,0.899393619,0.384980015,9351.134766
229.1952,27.39227676,26.95358849,100.9001099,26.5,299.65,-0.08,0.10122,436,709.15,1.5,1.6013,1611.244177,1.585287,579.2195,852.3695,0.91,0.10221,1396561,64603,91.15631104,15.81999605,0.878865364,0.900413673,0.383540384,9386.234528
229.5231,27.37862778,27.1119709,100.8946716,26.5,299.65,-0.08,0.10122,436,709.15,1.5,1.6013,1611.420309,1.585287,579.0547,852.2047,0.91,0.10221,1453809,64724,91.18147278,15.81999605,0.878865364,0.900719731,0.383371054,9390.380315
229.6131,26.77342224,27.22828674,100.8985596,26.4,299.55,-0.08,0.10122,436.2,709.35,1.5,1.6013,1611.051916,1.585287,578.7455,851.8955,0.9,0.1022,1494962,64481,91.12884521,15.81999605,0.877928895,0.900833751,0.384966701,9351.45817
229.697,26.43716431,27.28430748,100.8965027,26.4,299.55,-0.08,0.10122,436.2,709.35,1.5,1.6013,1611.511366,1.585287,578.7028,851.8528,0.89,0.10219,1498998,64578,91.1944809,15.81999605,0.877928895,0.9011509,0.384528912,9362.10486
230.5979,26.08122444,27.35646248,100.8943848,26.5,299.65,-0.08,0.10122,436.1,709.25,1.5,1.6013,1612.284361,1.585287,578.508,851.658,0.9,0.1022,1484168,64785,91.30490875,15.81999605,0.878650797,0.901888085,0.384803623,9355.421277
229.7887,25.82686424,27.35771179,100.8923401,26.6,299.75,-0.08,0.10122,436.3,709.45,1.5,1.6013,1611.47708,1.585287,578.9596,852.1096,0.89,0.10219,1404620,64611,91.18958282,15.81999605,0.878729489,0.900824762,0.384485949,9363.151017
229.6712,25.31660461,27.41337776,100.8863892,26.5,299.65,-0.08,0.10122,436.3,709.45,1.5,1.6013,1611.32733,1.585287,578.8802,852.0302,0.88,0.10218,1438282,64598,91.16819,15.81999605,0.878221978,0.900803314,0.384366682,9366.056345
230.2953,25.45887184,27.47924614,100.8868591,26.6,299.75,-0.08,0.10122,436.4,709.55,1.51,1.6113,1612.431761,1.595187,579.5778,852.7278,0.88,0.10218,1443234,64666,91.32596588,15.91879075,0.881381288,0.899291402,0.385005864,9350.506936
229.9353,25.49085045,27.46372414,100.8872681,26.5,299.65,-0.08,0.10122,436.4,709.55,1.51,1.6113,1611.232321,1.595187,579.0279,852.1779,0.89,0.10219,1452184,64534,91.15461731,15.91879075,0.880872297,0.899212994,0.385190291,9346.029948
230.0943,24.93259811,27.40259933,100.881366,26.4,299.55,-0.08,0.10122,436.6,709.75,1.5,1.6013,1611.442526,1.585287,578.4067,851.5567,0.91,0.10221,1441296,64642,91.18464661,15.81999605,0.877072797,0.901502436,0.384812652,9355.201759
229.1043,25.01631165,27.40368843,100.8863281,26.5,299.65,-0.08,0.10122,436.6,709.75,1.5,1.6013,1611.521353,1.585287,578.4303,851.5803,0.93,0.10223,1443230,64561,91.19590759,15.81999605,0.877579533,0.901567293,0.383637683,9383.853991
230.1137,25.0346489,27.36464882,100.8783325,26.5,299.65,-0.08,0.10122,436.7,709.85,1.5,1.6013,1611.49417,1.585287,578.7404,851.8904,0.92,0.10222,1421965,64492,91.19202423,15.81999605,0.877365594,0.901160643,0.385740197,9332.706397
229.9063,25.03463936,27.38487816,100.8720337,26.6,299.75,-0.08,0.10122,436.6,709.75,1.51,1.6113,1612.524634,1.595187,579.1934,852.3434,0.91,0.10221,1360766,64836,91.3392334,15.91879075,0.880951346,0.899869373,0.383347756,9390.951009
231.0697,24.88261986,27.3947258,100.8764771,26.4,299.55,-0.08,0.10122,436.6,709.75,1.51,1.6113,1612.548987,1.595187,579.7581,852.9081,0.91,0.10221,1497520,64785,91.3427124,15.91879075,0.879934319,0.899216154,0.385590925,9336.319301
229.7946,24.37964439,27.39751816,100.8706787,26.5,299.65,-0.08,0.10122,436.4,709.55,1.5,1.6013,1611.46218,1.585287,579.2913,852.4413,0.92,0.10222,1454222,64740,91.18745422,15.81999605,0.878007725,0.900487004,0.38372968,9381.604267
229.2824,24.16903114,27.42705154,100.8728943,26.5,299.65,-0.08,0.10122,436.6,709.75,1.51,1.6113,1611.610434,1.595187,579.0109,852.1609,0.9,0.1022,1453826,64483,91.20863342,15.91879075,0.880442708,0.899491584,0.38440033,9365.236494
229.9314,24.21653938,27.49654007,100.8671448,26.6,299.75,-0.08,0.10122,436.7,709.85,1.5,1.6013,1611.668646,1.585287,578.8065,851.9565,0.89,0.10219,1393767,64573,91.21694946,15.81999605,0.877872401,0.901126511,0.38495112,9351.836678
229.2375,23.70464516,27.53930664,100.8638916,26.5,299.65,-0.08,0.10122,436.6,709.75,1.5,1.6013,1611.451125,1.585287,578.9723,852.1223,0.88,0.10218,1450662,64676,91.18587494,15.81999605,0.877579533,0.900771711,0.383178187,9395.106822
230.3672,23.43180084,27.49359322,100.8641174,26.7,299.85,-0.08,0.10122,436.7,709.85,1.5,1.6013,1612.416541,1.585287,579.3893,852.5393,0.88,0.10218,1534371,64797,91.3237915,15.81999605,0.878379456,0.900882566,0.384347457,9366.524835
230.2205,23.63105011,27.47035217,100.8590942,26.6,299.75,-0.08,0.10122,436.7,709.85,1.5,1.6013,1611.73551,1.585287,579.363,852.513,0.88,0.10218,1415211,64563,91.22650146,15.81999605,0.877872401,0.900486677,0.38549483,9338.646645
229.4723,23.21920967,27.44890976,100.8600586,26.8,299.95,-0.08,0.10122,436.7,709.85,1.5,1.6013,1611.532088,1.585287,579.4225,852.5725,0.88,0.10218,1430280,64604,91.1974411,15.81999605,0.878886758,0.900288462,0.383998146,9375.045267
229.5956,23.44240379,27.459198,100.8573853,27,300.15,-0.08,0.10122,436.9,710.05,1.5,1.6013,1611.906996,1.585287,579.5431,852.6931,0.86,0.10216,1419009,64624,91.25099945,15.81999605,0.879472781,0.90033727,0.384085571,9372.911328
229.3937,23.93419647,27.57581329,100.8628967,26.8,299.95,-0.08,0.10122,437.2,710.35,1.51,1.6113,1611.80403,1.595187,579.3195,852.4695,0.87,0.10217,1451411,64716,91.23628998,15.91879075,0.880679936,0.899182561,0.383202283,9394.516066
229.163,22.6750946,27.67490387,100.8560852,26.8,299.95,-0.08,0.10122,437.1,710.25,1.5,1.6013,1611.415556,1.585287,578.9222,852.0722,0.87,0.10217,1432263,64361,91.18079376,15.81999605,0.878029935,0.900787127,0.384928425,9352.388038
229.2412,22.16483688,27.67516136,100.8560486,27,300.15,-0.08,0.10122,437.3,710.45,1.5,1.6013,1611.638152,1.585287,578.8942,852.0442,0.87,0.10217,1425347,64543,91.21259308,15.81999605,0.878615386,0.900959945,0.383973978,9375.635357
229.6125,22.41492081,27.74015999,100.8573608,27.1,300.25,-0.08,0.10122,437.5,710.65,1.5,1.6013,1612.04756,1.585287,579.1763,852.3263,0.91,0.10221,1500661,64543,91.27108002,15.81999605,0.878693952,0.900968921,0.384595897,9360.474277
229.8989,21.89023399,27.75011635,100.8482666,27.2,300.35,-0.08,0.10122,437.6,710.75,1.5,1.6013,1611.997733,1.585287,579.3492,852.4992,0.92,0.10222,1426800,64590,91.26396179,15.81999605,0.878986606,0.900754325,0.384795404,9355.621101
229.6916,21.72935867,27.75987434,100.844928,27.2,300.35,-0.08,0.10122,437.8,710.95,1.5,1.6013,1612.354163,1.585287,579.462,852.612,0.91,0.10221,1445125,64680,91.31488037,15.81999605,0.878558459,0.900822378,0.383913487,9377.112615
229.7939,22.12495995,27.93993378,100.8372253,27.3,300.45,-0.08,0.10122,438,711.15,1.5,1.6013,1612.088522,1.585287,579.4503,852.6003,0.88,0.10218,1451980,64603,91.27693176,15.81999605,0.878636982,0.900604572,0.384542262,9361.779838
230.4576,21.99475861,27.98427582,100.8428894,27,300.15,-0.08,0.10122,437.9,711.05,1.51,1.6113,1613.123366,1.595187,579.8545,853.0045,0.88,0.10218,1506831,64853,91.42476654,15.91879075,0.880194792,0.899396771,0.38416627,9370.942421
229.8934,21.86687279,28.01779747,100.8410522,26.9,300.05,-0.08,0.10122,437.6,710.75,1.51,1.6113,1611.937384,1.595187,579.819,852.969,0.89,0.10219,1459738,64584,91.25534058,15.91879075,0.880330029,0.898717798,0.384821946,9354.975828
229.1056,21.02286148,28.05999756,100.8384216,26.7,299.85,-0.08,0.10122,437.4,710.55,1.5,1.6013,1611.323859,1.585287,579.3906,852.5406,0.88,0.10218,1512422,64420,91.16769409,15.81999605,0.87688234,0.900195614,0.384479556,9363.306702
229.2613,21.0192585,28.01611328,100.840625,27,300.15,-0.08,0.10122,437.4,710.55,1.5,1.6013,1611.762213,1.585287,579.1943,852.3443,0.88,0.10218,1387069,64614,91.23031616,15.81999605,0.878401298,0.900703514,0.383585684,9385.126055
229.2797,21.19046021,28.01023102,100.838623,27,300.15,-0.08,0.10122,437.5,710.65,1.5,1.6013,1611.884512,1.585287,579.1897,852.3397,0.86,0.10216,1431887,64574,91.24778748,15.81999605,0.878187315,0.900742262,0.383854099,9378.563388
229.4526,21.71726418,28.00387192,100.8355103,27.1,300.25,-0.08,0.10122,437.6,710.75,1.5,1.6013,1611.974768,1.585287,579.3148,852.4648,0.85,0.10215,1445426,64626,91.26068115,15.81999605,0.878479898,0.900628805,0.38383447,9379.042992
229.1624,21.47123146,28.01246643,100.8361938,27.2,300.35,-0.08,0.10122,437.9,711.05,1.5,1.6013,1612.069243,1.585287,579.422,852.572,0.86,0.10216,1479298,64562,91.27417755,15.81999605,0.878344542,0.900582637,0.383729028,9381.620196
229.4482,21.23605537,27.89789009,100.8321533,27.2,300.35,-0.08,0.10122,437.8,710.95,1.5,1.6013,1611.821814,1.585287,579.4359,852.5859,0.86,0.10216,1468863,64433,91.23883057,15.81999605,0.878558459,0.900410964,0.38497681,9351.212605
229.3876,21.92124939,27.91586685,100.83349,27.1,300.25,-0.08,0.10122,437.7,710.85,1.5,1.6013,1611.869612,1.585287,579.3415,852.4915,0.88,0.10218,1441139,64579,91.24565887,15.81999605,0.878265947,0.900596298,0.384005009,9374.877718
228.8873,21.6642189,28.00570488,100.8313843,27.3,300.45,-0.08,0.10122,437.9,711.05,1.5,1.6013,1612.076453,1.585287,579.2824,852.4324,0.9,0.1022,1432747,64595,91.27520752,15.81999605,0.87885097,0.90083951,0.383072575,9397.697033
229.2401,21.32698631,27.93790627,100.8300781,27.5,300.65,-0.08,0.10122,438.1,711.25,1.5,1.6013,1612.152502,1.585287,579.4738,852.6238,0.91,0.10221,1501957,64568,91.28607178,15.81999605,0.879435994,0.90068193,0.383823465,9379.311909
229.4114,21.35418129,27.98613548,100.8330994,27.6,300.75,-0.08,0.10122,438.4,711.55,1.5,1.6013,1612.486929,1.585287,579.8305,852.9805,0.93,0.10223,1430773,64547,91.33384705,15.81999605,0.879300205,0.90051211,0.384235246,9369.260202
230.4704,21.41406822,28.04864693,100.8270081,27.5,300.65,-0.08,0.10122,438.3,711.45,1.51,1.6113,1613.577528,1.595187,580.1748,853.3248,0.93,0.10223,1453454,64855,91.48964691,15.91879075,0.881875671,0.89940996,0.38417576,9370.710946
229.9327,21.33844376,28.11280441,100.8255432,27.4,300.55,-0.08,0.10122,438.4,711.55,1.51,1.6113,1612.335257,1.595187,580.0712,853.2212,0.92,0.10222,1460382,64662,91.31217957,15.91879075,0.881153354,0.898733223,0.384423451,9364.673228
229.656,20.56530571,28.18530846,100.8271729,27.6,300.75,-0.08,0.10122,438.5,711.65,1.5,1.6013,1612.358488,1.585287,579.9147,853.0647,0.94,0.10224,1450323,64603,91.31549835,15.81999605,0.879086211,0.900353394,0.384311498,9367.401244
229.2698,20.05226135,28.2922287,100.8254333,27.6,300.75,-0.08,0.10122,438.7,711.85,1.51,1.6113,1612.118964,1.595187,580.205,853.355,0.92,0.10222,1388152,64371,91.28128052,15.91879075,0.881525232,0.898439264,0.385047992,9349.483883
230.0809,19.33861351,28.36286545,100.8246582,27.9,301.05,-0.08,0.10122,438.8,711.95,1.5,1.6013,1612.5884,1.585287,580.3051,853.4551,0.93,0.10223,1468453,64525,91.3483429,15.81999605,0.879963105,0.900013071,0.385487963,9338.813
229.6287,18.85832405,28.49944115,100.8235718,27.9,301.05,-0.08,0.10122,439.1,712.25,1.51,1.6113,1612.284201,1.595187,580.2017,853.3517,0.93,0.10223,1440945,64544,91.30488586,15.91879075,0.882189966,0.898568305,0.384617072,9359.958925
229.3832,19.16039085,28.53924561,100.8270325,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1612.289702,1.585287,580.0406,853.1906,0.91,0.10221,1456410,64495,91.30567169,15.81999605,0.879321109,0.90009589,0.384497772,9362.863104
228.8327,19.40805435,28.6261158,100.8291443,27.8,300.95,-0.08,0.10122,439.1,712.25,1.51,1.6113,1612.427596,1.595187,580.1889,853.3389,0.92,0.10222,1438567,64576,91.32537079,15.91879075,0.881682511,0.898651731,0.383093878,9397.174442
229.3504,18.86797905,28.66028595,100.8238525,27.9,301.05,-0.08,0.10122,439.2,712.35,1.5,1.6013,1612.455634,1.585287,580.1254,853.2754,0.92,0.10222,1424924,64472,91.32937622,15.81999605,0.879107318,0.90012114,0.384579939,9360.86268
229.8494,18.02508926,28.73246956,100.8239563,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1612.385245,1.585287,580.6478,853.7978,0.92,0.10222,1457918,64466,91.31932068,15.81999605,0.879613194,0.899457565,0.385452545,9339.671106
229.5878,18.25737,28.73210526,100.8225342,27.8,300.95,-0.08,0.10122,439.3,712.45,1.5,1.6013,1612.778578,1.585287,580.4185,853.5685,0.9,0.1022,1465004,64529,91.37551117,15.81999605,0.878388177,0.899932914,0.384637957,9359.45072
229.5118,19.04493904,28.70128441,100.819873,27.6,300.75,-0.08,0.10122,439.1,712.25,1.51,1.6113,1612.2395,1.595187,579.8616,853.0116,0.89,0.10219,1472110,64525,91.29850006,15.91879075,0.880668342,0.898856632,0.384534467,9361.969624
228.3686,18.80324936,28.66734886,100.8206482,27.6,300.75,-0.08,0.10122,439.1,712.25,1.51,1.6113,1611.906409,1.595187,579.4992,852.6492,0.88,0.10218,1469293,64407,91.25091553,15.91879075,0.880668342,0.899055488,0.383320094,9391.628709
229.9039,18.89571762,28.6142807,100.8171082,27.5,300.65,-0.08,0.10122,439,712.15,1.5,1.6013,1612.334563,1.585287,579.373,852.523,0.88,0.10218,1480879,64547,91.31208038,15.81999605,0.877512561,0.900850501,0.385060122,9349.189379
229.3483,18.87490654,28.57745552,100.8144592,27.4,300.55,-0.08,0.10122,438.9,712.05,1.51,1.6113,1612.178885,1.595187,579.3843,852.5343,0.88,0.10218,1505683,64507,91.2898407,15.91879075,0.880082694,0.899362162,0.384367756,9366.030182
229.5395,18.35398293,28.56132507,100.8141541,27.7,300.85,-0.08,0.10122,438.9,712.05,1.5,1.6013,1612.564688,1.585287,579.6667,852.8167,0.88,0.10218,1480948,64646,91.34495544,15.81999605,0.878736939,0.900646578,0.383861044,9378.393697
229.4184,18.52646828,28.56646729,100.8155518,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1612.811316,1.585287,580.1804,853.3304,0.91,0.10221,1437238,64709,91.38018799,15.81999605,0.879613194,0.900257368,0.383285002,9392.488571
229.5572,18.75704765,28.64565277,100.8107056,28,301.15,-0.08,0.10122,439.4,712.55,1.5,1.6013,1612.856551,1.585287,580.3861,853.5361,0.91,0.10221,1440150,64581,91.38665009,15.81999605,0.879185574,0.900041916,0.384277026,9368.241554
229.6559,18.52870369,28.75746918,100.812146,28.1,301.25,-0.08,0.10122,439.5,712.65,1.5,1.6013,1613.160483,1.585287,580.1721,853.3221,0.92,0.10222,1391260,64739,91.43006897,15.81999605,0.879477517,0.900507837,0.383503991,9387.12526
229.8761,18.07544518,28.7417984,100.8049194,28,301.15,-0.08,0.10122,439.6,712.75,1.51,1.6113,1613.522627,1.595187,580.5386,853.6886,0.92,0.10222,1440442,64586,91.48180389,15.91879075,0.881625391,0.89892362,0.384781071,9355.969585
229.4554,18.50527191,28.65473175,100.8044128,28,301.15,-0.08,0.10122,439.6,712.75,1.51,1.6113,1612.899863,1.595187,580.3793,853.5293,0.92,0.10222,1433417,64606,91.39283752,15.91879075,0.881625391,0.898722193,0.383957979,9376.026016
229.163,18.66924095,28.7396183,100.8064941,27.9,301.05,-0.08,0.10122,439.6,712.75,1.51,1.6113,1612.442122,1.595187,579.9918,853.1418,0.89,0.10219,1458264,64431,91.32744598,15.91879075,0.881118567,0.89882941,0.384510226,9362.559837
229.6757,18.72054291,28.75973129,100.8093506,27.8,300.95,-0.08,0.10122,439.4,712.55,1.5,1.6013,1612.460173,1.585287,579.989,853.139,0.89,0.10219,1398559,64494,91.33002472,15.81999605,0.878174768,0.900220643,0.384994037,9350.794185
229.6407,18.56176567,28.76374245,100.8080627,28,301.15,-0.08,0.10122,439.6,712.75,1.51,1.6113,1612.641486,1.595187,579.847,852.997,0.92,0.10222,1450466,64516,91.35592651,15.91879075,0.881625391,0.899190428,0.384804105,9355.409559
229.1369,18.62414742,28.82293129,100.8113953,27.9,301.05,-0.08,0.10122,439.7,712.85,1.51,1.6113,1612.620604,1.595187,580.0212,853.1712,0.93,0.10223,1436539,64500,91.35294342,15.91879075,0.880904599,0.898992738,0.384055144,9373.653916
229.1983,18.55840683,28.81156731,100.8049072,27.9,301.05,-0.08,0.10122,439.8,712.95,1.51,1.6113,1612.601645,1.595187,579.699,852.849,0.96,0.10226,1461191,64459,91.35023499,15.91879075,0.880690736,0.899427056,0.384402405,9365.185955
229.43,18.65523529,28.67526627,100.8063538,27.9,301.05,-0.08,0.10122,439.9,713.05,1.5,1.6013,1612.442763,1.585287,579.4172,852.5672,0.97,0.10227,1448162,64465,91.32753754,15.81999605,0.877613689,0.901061264,0.384755189,9356.598963
228.5631,19.03191566,28.65536118,100.8053711,27.9,301.05,-0.08,0.10122,439.7,712.85,1.5,1.6013,1612.290236,1.585287,579.4139,852.5639,0.98,0.10228,1409845,64370,91.30574799,15.81999605,0.878039922,0.900991237,0.383867086,9378.246095
229.0678,18.63952065,28.55286789,100.7995239,27.7,300.85,-0.08,0.10122,439.7,712.85,1.51,1.6113,1612.501936,1.595187,579.551,852.701,0.96,0.10226,1468870,64467,91.33599091,15.91879075,0.879892038,0.899539844,0.38413586,9371.684279
229.344,18.75381279,28.63676071,100.7987854,27.7,300.85,-0.08,0.10122,439.5,712.65,1.5,1.6013,1612.372694,1.585287,579.4601,852.6101,0.94,0.10224,1424833,64494,91.31752777,15.81999605,0.877456604,0.900901356,0.384438024,9364.318229
229.1878,18.58956528,28.81695557,100.7966309,27.9,301.05,-0.08,0.10122,439.5,712.65,1.5,1.6013,1612.545088,1.585287,579.6228,852.7728,0.92,0.10222,1500644,64484,91.34215546,15.81999605,0.878466569,0.900773137,0.384235771,9369.247403
229.1856,18.60955048,29.08134842,100.7939453,27.9,301.05,-0.08,0.10122,439.5,712.65,1.5,1.6013,1612.712515,1.585287,579.7062,852.8562,0.92,0.10222,1530568,64531,91.36607361,15.81999605,0.878466569,0.900779232,0.383952234,9376.166304
229.6057,18.62196922,29.39049339,100.792804,28.2,301.35,-0.08,0.10122,439.8,712.95,1.5,1.6013,1612.751608,1.585287,579.9069,853.0569,0.91,0.10221,1448983,64517,91.37165833,15.81999605,0.879341972,0.900544128,0.384739493,9356.980685
229.4031,18.28767776,29.63038254,100.7878845,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1612.9373,1.585287,580.3609,853.5109,0.94,0.10224,1422712,64540,91.39818573,15.81999605,0.879128384,0.900187489,0.384263017,9368.583075
229.7304,18.44048309,29.84223366,100.7840088,28.2,301.35,-0.08,0.10122,439.9,713.05,1.51,1.6113,1613.697424,1.595187,580.6677,853.8177,0.95,0.10225,1488449,64732,91.5067749,15.91879075,0.881996612,0.898945057,0.383669884,9383.066412
229.0625,18.92836952,30.06860733,100.7828369,28.4,301.55,-0.08,0.10122,440,713.15,1.5,1.6013,1612.77532,1.585287,580.4755,853.6255,0.93,0.10223,1481899,64429,91.37504578,15.81999605,0.879925574,0.899928344,0.384353529,9366.376862
229.5503,18.90877533,30.17584991,100.7802185,28.4,301.55,-0.08,0.10122,440.1,713.25,1.5,1.6013,1613.100241,1.585287,580.4109,853.5609,0.95,0.10225,1404382,64524,91.42146301,15.81999605,0.879711844,0.900252106,0.384604932,9360.254376
228.8645,19.12447739,30.45638466,100.7821411,28.2,301.35,-0.08,0.10122,440,713.15,1.5,1.6013,1613.427191,1.585287,580.7339,853.8839,0.93,0.10223,1441227,64623,91.46817017,15.81999605,0.8789149,0.900030996,0.382868454,9402.707279
230.3139,18.54218483,30.64823341,100.7786072,28.3,301.45,-0.08,0.10122,440,713.15,1.51,1.6113,1613.954092,1.595187,581.0904,854.2404,0.95,0.10225,1452421,64693,91.54344177,15.91879075,0.882289294,0.898605711,0.384876262,9353.655598
228.6945,19.96896172,30.92207718,100.778241,28.3,301.45,-0.08,0.10122,440,713.15,1.51,1.6113,1612.881918,1.595187,580.6396,853.7896,0.92,0.10222,1493557,64463,91.39027405,15.91879075,0.882289294,0.898402883,0.383533651,9386.399323
229.1492,17.99440575,30.74783134,100.7800842,28,301.15,-0.08,0.10122,439.9,713.05,1.5,1.6013,1612.693182,1.585287,580.2553,853.4053,0.9,0.1022,1449617,64501,91.36331177,15.81999605,0.878118342,0.900072798,0.384069805,9373.296088
229.406,18.16588783,30.86590958,100.7728516,28.1,301.25,-0.08,0.10122,439.8,712.95,1.51,1.6113,1612.63999,1.595187,579.9661,853.1161,0.89,0.10219,1467992,64469,91.35571289,15.91879075,0.881703931,0.898983744,0.384691071,9358.158461
229.3083,17.92909813,31.05520821,100.7749146,28,301.15,-0.08,0.10122,439.9,713.05,1.5,1.6013,1612.672995,1.585287,579.7524,852.9024,0.9,0.1022,1428781,64623,91.36042786,15.81999605,0.878118342,0.900656288,0.383610889,9384.509414
228.5927,17.54949951,31.11571121,100.7759583,28,301.15,-0.08,0.10122,439.8,712.95,1.5,1.6013,1612.681326,1.585287,580.006,853.156,0.89,0.10219,1454030,64362,91.36161804,15.81999605,0.878331581,0.900339195,0.383964518,9375.866333
229.1769,17.22927856,31.23024559,100.778479,28,301.15,-0.08,0.10122,439.7,712.85,1.51,1.6113,1613.159682,1.595187,580.5571,853.7071,0.9,0.1022,1467175,64619,91.42995453,15.91879075,0.881411249,0.898631336,0.383414802,9389.30887
229.3498,17.33520126,31.24520111,100.775415,28.1,301.25,-0.08,0.10122,439.8,712.95,1.51,1.6113,1612.711661,1.595187,580.3566,853.5066,0.87,0.10217,1430209,64613,91.36595154,15.91879075,0.881703931,0.898523275,0.383739696,9381.359391
229.2449,17.50522041,31.26522064,100.773822,28.3,301.45,-0.08,0.10122,440,713.15,1.5,1.6013,1612.876952,1.585287,580.3099,853.4599,0.9,0.1022,1464460,64375,91.38956451,15.81999605,0.879420114,0.900123347,0.384982251,9351.080438
228.9715,17.15066528,31.42516518,100.7780273,28.3,301.45,-0.08,0.10122,440.1,713.25,1.5,1.6013,1613.139227,1.585287,580.6583,853.8083,0.91,0.10221,1444664,64517,91.42703247,15.81999605,0.879206559,0.899896614,0.383676793,9382.897435
229.0619,17.19024277,31.32987595,100.7822632,28,301.15,-0.08,0.10122,439.9,713.05,1.51,1.6113,1612.83647,1.595187,580.5131,853.6631,0.92,0.10222,1487062,64486,91.38378143,15.91879075,0.880983275,0.898524129,0.384012788,9374.687803
229.9194,17.25039673,31.41158104,100.7802368,28.1,301.25,-0.08,0.10122,439.7,712.85,1.51,1.6113,1613.564551,1.595187,580.451,853.601,0.91,0.10221,1456833,64663,91.48779297,15.91879075,0.881918144,0.899031904,0.38439527,9365.359774
229.6431,17.85893822,31.31551552,100.7745422,28.2,301.35,-0.08,0.10122,439.8,712.95,1.51,1.6113,1612.795828,1.595187,580.3398,853.4898,0.9,0.1022,1492945,64733,91.37797546,15.91879075,0.882210897,0.898660621,0.38351816,9386.77844
228.9709,17.16298676,31.30800629,100.7753906,28.1,301.25,-0.08,0.10122,439.9,713.05,1.5,1.6013,1612.255469,1.585287,579.9064,853.0564,0.89,0.10219,1450343,64370,91.30078125,15.81999605,0.878623241,0.900190162,0.384551978,9361.543323
228.8952,16.81278992,31.41566658,100.7761902,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1612.732916,1.585287,580.1153,853.2653,0.9,0.1022,1414566,64450,91.36898804,15.81999605,0.879128384,0.900263677,0.383947665,9376.277877
228.8686,16.57322884,31.44558907,100.7734131,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1612.728003,1.585287,580.3355,853.4855,0.89,0.10219,1468183,64527,91.36828613,15.81999605,0.879128384,0.899977888,0.383444935,9388.570997
