Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
229.3382,16.85299683,31.44599342,100.7731873,28.4,301.55,-0.08,0.10122,440.1,713.25,1.5,1.6013,1612.796149,1.585287,580.3392,853.4892,0.87,0.10217,1436866,64512,91.37802124,15.81999605,0.879711844,0.899972879,0.38432104,9367.168662
229.0806,16.44643021,31.48513794,100.7690918,28.2,301.35,-0.08,0.10122,440.1,713.25,1.5,1.6013,1612.767096,1.585287,580.23,853.38,0.87,0.10217,1462683,64380,91.37387085,15.81999605,0.878701519,0.900084088,0.384676457,9358.51399
229.4425,16.20625877,31.7678051,100.7696411,28.2,301.35,-0.08,0.10122,440,713.15,1.5,1.6013,1612.714545,1.585287,580.4798,853.6298,0.89,0.10219,1424665,64488,91.36636353,15.81999605,0.8789149,0.899798397,0.384638919,9359.427307
229.7605,15.83289623,32.07025909,100.7654846,28.3,301.45,-0.08,0.10122,440.2,713.35,1.5,1.6013,1613.738013,1.585287,580.3041,853.4541,0.89,0.10219,1443414,64726,91.51257324,15.81999605,0.878993107,0.900648284,0.383755724,9380.967573
229.4435,15.76969337,32.25653458,100.7711853,28.4,301.55,-0.08,0.10122,440.3,713.45,1.51,1.6113,1613.321715,1.595187,580.9414,854.0914,0.89,0.10219,1483370,64789,91.45310211,15.91879075,0.882153434,0.898256536,0.382853613,9403.07178
229.7803,16.2811203,32.17167664,100.769873,28.5,301.65,-0.08,0.10122,440.5,713.65,1.5,1.6013,1612.935164,1.585287,580.8058,853.9558,0.93,0.10223,1488188,64479,91.39788055,15.81999605,0.879362795,0.899637114,0.385258976,9344.363725
229.0991,16.017519,32.29685974,100.7696106,28.4,301.55,-0.08,0.10122,440.6,713.75,1.5,1.6013,1612.851157,1.585287,580.736,853.886,0.94,0.10224,1456692,64478,91.38587952,15.81999605,0.878644751,0.899688804,0.384122806,9372.002771
229.5172,15.78101158,32.32798004,100.7723022,28.4,301.55,-0.08,0.10122,440.6,713.75,1.5,1.6013,1612.96176,1.585287,580.4598,853.6098,0.92,0.10222,1455088,64388,91.40167999,15.81999605,0.878644751,0.900042237,0.385361718,9341.872417
229.4452,15.71957874,32.38461304,100.7705566,28.3,301.45,-0.08,0.10122,440.5,713.65,1.51,1.6113,1612.760847,1.595187,580.8255,853.9755,0.92,0.10222,1451512,64477,91.37297821,15.91879075,0.881219074,0.898106993,0.384709067,9357.720711
229.2537,15.10620308,32.36240768,100.770343,28.2,301.35,-0.08,0.10122,440.4,713.55,1.5,1.6013,1612.991507,1.585287,580.6194,853.7694,0.92,0.10222,1454778,64500,91.40592957,15.81999605,0.878061998,0.89987173,0.384250911,9368.878234
229.402,15.46609497,32.5761261,100.7679626,28.1,301.25,-0.08,0.10122,440.3,713.45,1.51,1.6113,1612.739165,1.595187,580.5588,853.7088,0.93,0.10223,1393514,64569,91.36988068,15.91879075,0.880634421,0.89843065,0.384088591,9372.837639
230.4575,15.16915035,32.58312988,100.7704895,28.2,301.35,-0.08,0.10122,440.2,713.35,1.51,1.6113,1613.701376,1.595187,580.8342,853.9842,0.9,0.1022,1460777,64705,91.50733948,15.91879075,0.881354382,0.898642659,0.385044808,9349.561199
228.9895,15.30656815,32.46337891,100.7731506,28.4,301.55,-0.08,0.10122,440.3,713.45,1.5,1.6013,1612.87599,1.585287,580.8545,854.0045,0.92,0.10222,1464411,64515,91.38942719,15.81999605,0.879284696,0.89952058,0.38371885,9381.869038
229.0012,15.91537189,31.91711617,100.7692261,28.4,301.55,-0.08,0.10122,440.6,713.75,1.5,1.6013,1613.011748,1.585287,580.9456,854.0956,0.9,0.1022,1487258,64465,91.40882111,15.81999605,0.878644751,0.899454463,0.384036089,9374.119
229.6435,16.12885666,31.9294281,100.769928,28.2,301.35,-0.08,0.10122,440.3,713.45,1.5,1.6013,1612.607466,1.585287,581.2186,854.3686,0.89,0.10219,1476366,64471,91.35106659,15.81999605,0.878275068,0.898855396,0.385077389,9348.770159
229.4112,16.09103584,32.05696106,100.7733643,28.5,301.65,-0.08,0.10122,440.5,713.65,1.5,1.6013,1612.956526,1.585287,580.6534,853.8034,0.89,0.10219,1502109,64432,91.40093231,15.81999605,0.879362795,0.899744451,0.384920704,9352.575637
229.0681,15.90952206,32.21846771,100.765863,28.6,301.75,-0.08,0.10122,440.5,713.65,1.5,1.6013,1613.017676,1.585287,580.9283,854.0783,0.87,0.10217,1445510,64550,91.40966797,15.81999605,0.879867872,0.899413671,0.383642431,9383.737849
228.991,15.69561958,32.48437881,100.7647766,28.4,301.55,-0.08,0.10122,440.6,713.75,1.51,1.6113,1613.025687,1.595187,580.8051,853.9551,0.91,0.10221,1453848,64488,91.41081238,15.91879075,0.881511401,0.89827552,0.383882021,9377.881227
229.9218,15.21259499,32.70517731,100.7636719,28.3,301.45,-0.08,0.10122,440.5,713.65,1.51,1.6113,1612.924216,1.595187,580.6385,853.7885,0.9,0.1022,1522543,64629,91.39631653,15.91879075,0.881219074,0.898387534,0.384601507,9360.337732
228.5802,15.31826115,32.64261246,100.7608276,28.4,301.55,-0.08,0.10122,440.6,713.75,1.5,1.6013,1612.850409,1.585287,580.6968,853.8468,0.91,0.10221,1418392,64327,91.38577271,15.81999605,0.878644751,0.899669781,0.384152424,9371.28019
229.1497,15.80679417,32.43961716,100.7602661,28.5,301.65,-0.08,0.10122,440.7,713.85,1.5,1.6013,1613.200591,1.585287,580.8043,853.9543,0.91,0.10221,1430556,64577,91.43579865,15.81999605,0.878936127,0.899762083,0.383618634,9384.319945
230.4165,16.23427582,32.46713257,100.7527039,28.6,301.75,-0.08,0.10122,440.7,713.85,1.51,1.6113,1614.283125,1.595187,581.1047,854.2547,0.89,0.10219,1465498,64740,91.59044647,15.91879075,0.882310104,0.89866526,0.384768179,9356.283079
230.1706,16.66192055,32.46269226,100.7599426,28.5,301.65,-0.08,0.10122,440.6,713.75,1.51,1.6113,1613.904906,1.595187,581.6258,854.7758,0.9,0.1022,1456231,64706,91.5364151,15.91879075,0.882017706,0.897833811,0.384559517,9361.359791
229.8541,16.19423294,32.65712357,100.7540588,28.5,301.65,-0.08,0.10122,440.6,713.75,1.51,1.6113,1613.681563,1.595187,581.3992,854.5492,0.9,0.1022,1447117,64697,91.50450897,15.91879075,0.882017706,0.897961929,0.384084144,9372.946143
228.8505,16.38997459,32.68999481,100.7514709,28.6,301.75,-0.08,0.10122,440.5,713.65,1.5,1.6013,1612.969717,1.585287,580.7262,853.8762,0.91,0.10221,1439261,64586,91.40281677,15.81999605,0.879867872,0.899709797,0.383064358,9397.898628
229.1024,16.30262947,32.72175598,100.7541992,28.8,301.95,-0.08,0.10122,440.8,713.95,1.5,1.6013,1613.321074,1.585287,580.8462,853.9962,0.89,0.10219,1478255,64515,91.45301056,15.81999605,0.880237347,0.899744652,0.383908037,9377.245721
229.0938,16.25118446,32.68079376,100.7566101,28.6,301.75,-0.08,0.10122,440.8,713.95,1.51,1.6113,1613.234663,1.595187,580.9323,854.0823,0.91,0.10221,1487824,64540,91.4406662,15.91879075,0.882096055,0.89825592,0.383744922,9381.231618
228.9008,16.22135162,32.57966232,100.7605652,28.5,301.65,-0.08,0.10122,440.8,713.95,1.51,1.6113,1613.086462,1.595187,580.7477,853.8977,0.89,0.10219,1455730,64538,91.41949463,15.91879075,0.881589853,0.898338369,0.383433519,9388.850541
229.2547,16.32032394,32.53967667,100.7556458,28.5,301.65,-0.08,0.10122,440.6,713.75,1.51,1.6113,1612.851157,1.595187,580.5859,853.7359,0.88,0.10218,1438194,64450,91.38587952,15.91879075,0.882017706,0.898360864,0.384550689,9361.574703
228.6044,16.33071518,32.49071503,100.7517883,28.4,301.55,-0.08,0.10122,440.6,713.75,1.5,1.6013,1612.760046,1.585287,580.4261,853.5761,0.88,0.10218,1467693,64574,91.37286377,15.81999605,0.878644751,0.899868915,0.382723529,9406.267771
229.3748,16.12003708,32.36999512,100.7500061,28.4,301.55,-0.08,0.10122,440.6,713.75,1.5,1.6013,1612.861357,1.585287,580.4319,853.5819,0.9,0.1022,1422217,64373,91.38733673,15.81999605,0.878644751,0.89996896,0.385212367,9345.494361
229.297,16.30756569,32.31550217,100.7435547,28.4,301.55,-0.08,0.10122,440.5,713.65,1.5,1.6013,1613.076796,1.585287,580.4136,853.5636,0.88,0.10218,1444544,64487,91.41811371,15.81999605,0.878857962,0.9000824,0.384400962,9365.221089
229.2979,16.30938721,32.47354889,100.7427612,28.3,301.45,-0.08,0.10122,440.5,713.65,1.51,1.6113,1613.62538,1.595187,580.4075,853.5575,0.89,0.10219,1459712,64675,91.49648285,15.91879075,0.881219074,0.899078244,0.383285074,9392.486804
229.6691,16.20061111,32.3393898,100.743335,28.4,301.55,-0.08,0.10122,440.4,713.55,1.5,1.6013,1613.439047,1.585287,580.5187,853.6687,0.86,0.10216,1486641,64581,91.46986389,15.81999605,0.879071277,0.900141608,0.384464345,9363.677134
230.9963,16.21980095,32.41008377,100.7371399,28.4,301.55,-0.08,0.10122,440.4,713.55,1.51,1.6113,1615.210089,1.595187,581.2745,854.4245,0.89,0.10219,1505141,64916,91.72286987,15.91879075,0.881939319,0.899044283,0.384690569,9358.170672
229.6081,16.37839699,32.52079773,100.7368164,28.6,301.75,-0.08,0.10122,440.7,713.85,1.51,1.6113,1612.87316,1.595187,580.679,853.829,0.88,0.10218,1486630,64610,91.38902283,15.91879075,0.882310104,0.898264471,0.384189712,9370.370645
229.377,16.2506752,32.34449387,100.7343811,28.5,301.65,-0.08,0.10122,440.7,713.85,1.51,1.6113,1613.262007,1.595187,580.4962,853.6462,0.89,0.10219,1514861,64584,91.44457245,15.91879075,0.881803728,0.89874588,0.383957536,9376.03683
229.3705,16.40086555,32.38956833,100.7356812,28.4,301.55,-0.08,0.10122,440.7,713.85,1.51,1.6113,1613.191191,1.595187,580.2212,853.3712,0.92,0.10222,1426127,64763,91.43445587,15.91879075,0.881297598,0.899091698,0.382885456,9402.289745
229.3327,16.68535995,32.18302155,100.7344604,28.4,301.55,-0.08,0.10122,440.7,713.85,1.51,1.6113,1613.118773,1.595187,580.2975,853.4475,0.9,0.1022,1444533,64529,91.42411041,15.91879075,0.881297598,0.898912901,0.384210577,9369.861777
229.4077,16.69459343,32.21540833,100.7365784,28.6,301.75,-0.08,0.10122,440.7,713.85,1.51,1.6113,1613.279845,1.595187,580.4633,853.6133,0.91,0.10221,1500742,64571,91.44712067,15.91879075,0.882310104,0.898839144,0.384086237,9372.895068
229.3895,16.85155487,32.23862457,100.7419495,28.6,301.75,-0.08,0.10122,440.7,713.85,1.51,1.6113,1614.358961,1.595187,581.039,854.189,0.9,0.1022,1481238,64928,91.60128021,15.91879075,0.882310104,0.898811976,0.381944074,9425.463676
229.1698,16.77903175,32.40697861,100.7423401,28.5,301.65,-0.08,0.10122,441,714.15,1.51,1.6113,1613.322836,1.595187,580.8621,854.0121,0.91,0.10221,1544001,64597,91.45326233,15.91879075,0.881162416,0.898394209,0.3835335,9386.403008
229.4774,16.41524696,32.55131531,100.7368958,28.7,301.85,-0.08,0.10122,440.9,714.05,1.51,1.6113,1613.490317,1.595187,580.3875,853.5375,0.92,0.10222,1422478,64582,91.47718811,15.91879075,0.882388381,0.899082158,0.384137493,9371.644441
229.1578,16.26123619,32.59506989,100.7391479,28.8,301.95,-0.08,0.10122,440.9,714.05,1.51,1.6113,1613.462172,1.595187,580.7567,853.9067,0.91,0.10221,1420789,64550,91.47316742,15.91879075,0.882894899,0.898606165,0.38379266,9380.064741
230.2758,16.4694767,32.33894348,100.7333435,28.9,302.05,-0.08,0.10122,441.1,714.25,1.51,1.6113,1613.645728,1.595187,581.068,854.218,0.91,0.10221,1457078,64556,91.49938965,15.91879075,0.882973035,0.898352833,0.385629238,9335.391735
230.6889,16.51354599,32.09291077,100.7338074,29,302.15,-0.08,0.10122,441.1,714.25,1.51,1.6113,1614.947226,1.595187,581.363,854.513,0.88,0.10218,1493997,64997,91.68531799,15.91879075,0.883479694,0.898753749,0.383699871,9382.33309
229.5345,16.87001228,32.00663757,100.7335388,28.9,302.05,-0.08,0.10122,441.3,714.45,1.51,1.6113,1613.441397,1.595187,581.4334,854.5834,0.89,0.10219,1464457,64595,91.47019958,15.91879075,0.882544823,0.897749443,0.384155748,9371.199101
228.8,16.91263962,31.9912281,100.7286743,28.8,301.95,-0.08,0.10122,441.3,714.45,1.51,1.6113,1613.232153,1.595187,580.7703,853.9203,0.91,0.10221,1504431,64486,91.44030762,15.91879075,0.882038758,0.898446032,0.383573724,9385.418706
229.0907,17.12583923,32.08646774,100.7309631,28.9,302.05,-0.08,0.10122,441.2,714.35,1.51,1.6113,1613.707198,1.595187,581.0139,854.1639,0.89,0.10219,1461238,64736,91.50817108,15.91879075,0.882758877,0.898412166,0.382577888,9409.848588
229.1261,17.40740204,32.00259781,100.7295837,28.9,302.05,-0.08,0.10122,441.3,714.45,1.51,1.6113,1613.395735,1.595187,581.0214,854.1714,0.89,0.10219,1439141,64411,91.46367645,15.91879075,0.882544823,0.898208251,0.384567685,9361.16095
229.1199,17.29071045,32.05035782,100.7265869,28.8,301.95,-0.08,0.10122,441.2,714.35,1.5,1.6013,1613.298537,1.585287,580.5734,853.7234,0.92,0.10222,1469161,64426,91.44979095,15.81999605,0.879383577,0.900118824,0.384467745,9363.594345
228.8723,17.20347977,32.16980362,100.7276611,28.7,301.85,-0.08,0.10122,441,714.15,1.51,1.6113,1612.950331,1.595187,580.5119,853.6619,0.92,0.10222,1441983,64537,91.4000473,15.91879075,0.882174365,0.898596872,0.383391719,9389.874179
228.9957,17.09816933,32.23408508,100.7299316,28.8,301.95,-0.08,0.10122,441,714.15,1.5,1.6013,1613.372076,1.585287,580.6234,853.7734,0.9,0.1022,1487326,64492,91.46029663,15.81999605,0.879810255,0.90006232,0.38386609,9378.270422
229.1705,17.08483887,32.24137497,100.727832,28.6,301.75,-0.08,0.10122,440.8,713.95,1.51,1.6113,1613.221846,1.595187,580.5302,853.6802,0.89,0.10219,1494686,64487,91.43883514,15.91879075,0.882096055,0.898680507,0.384188894,9370.390604
229.1173,16.92363739,32.37272263,100.7318665,28.4,301.55,-0.08,0.10122,440.6,713.75,1.51,1.6113,1613.11904,1.595187,580.4531,853.6031,0.87,0.10217,1500780,64602,91.42414856,15.91879075,0.881511401,0.898664195,0.38341596,9389.280513
229.2082,17.07852745,32.65705872,100.7303284,28.5,301.65,-0.08,0.10122,440.5,713.65,1.5,1.6013,1613.049826,1.585287,580.4578,853.6078,0.91,0.10221,1467075,64526,91.41426086,15.81999605,0.879362795,0.900078162,0.38401985,9374.515397
229.9949,16.51615334,32.86192322,100.7263672,28.6,301.75,-0.08,0.10122,440.4,713.55,1.5,1.6013,1613.709441,1.585287,580.7096,853.8596,0.88,0.10218,1451074,64641,91.50849152,15.81999605,0.880081536,0.900128323,0.384652365,9359.100137
228.8176,16.64692307,32.99922562,100.7257446,28.3,301.45,-0.08,0.10122,440.4,713.55,1.51,1.6113,1612.81687,1.595187,580.6269,853.7769,0.88,0.10218,1450224,64391,91.38098145,15.91879075,0.88143291,0.898290864,0.384169183,9370.871384
228.7312,16.68512535,33.06512451,100.7255554,28.4,301.55,-0.08,0.10122,440.4,713.55,1.5,1.6013,1612.794119,1.585287,580.1027,853.2527,0.9,0.1022,1502379,64467,91.37773132,15.81999605,0.879071277,0.900316995,0.383571398,9385.475615
229.7786,16.70207214,33.06292725,100.7189819,28.5,301.65,-0.08,0.10122,440.3,713.45,1.5,1.6013,1614.031264,1.585287,580.6104,853.7604,0.91,0.10221,1430445,64780,91.55446625,15.81999605,0.879789877,0.900512582,0.383466035,9388.054414
229.8194,16.70883942,33.06038666,100.7165466,28.7,301.85,-0.08,0.10122,440.5,713.65,1.51,1.6113,1613.245505,1.595187,581.3704,854.5204,0.91,0.10221,1447536,64563,91.44221497,15.91879075,0.883245485,0.897744339,0.384823204,9354.945231
228.9369,16.69827843,33.05847549,100.723822,29.1,302.25,-0.08,0.10122,440.8,713.95,1.5,1.6013,1613.468367,1.585287,581.4164,854.5664,0.94,0.10224,1481227,64475,91.47405243,15.81999605,0.881753954,0.899269763,0.383868711,9378.206397
229.3153,17.79148293,32.99273682,100.7170776,29.3,302.45,-0.08,0.10122,441.2,714.35,1.5,1.6013,1613.728026,1.585287,581.1979,854.3479,0.93,0.10223,1461924,64559,91.51114655,15.81999605,0.881908991,0.899669901,0.3840029,9374.929191
229.2465,17.3959198,33.31591797,100.7129517,29.3,302.45,-0.08,0.10122,441.5,714.65,1.5,1.6013,1613.965361,1.585287,580.9946,854.1446,0.94,0.10224,1478422,64498,91.54505157,15.81999605,0.881267136,0.900081248,0.384250758,9368.881968
229.1943,17.24196243,33.49797058,100.7145813,29,302.15,-0.08,0.10122,441.3,714.45,1.5,1.6013,1613.635847,1.585287,581.0237,854.1737,0.92,0.10222,1485443,64544,91.49797821,15.81999605,0.880179475,0.899796798,0.383889473,9377.699184
228.5505,17.27144432,33.61143112,100.7138733,29.2,302.35,-0.08,0.10122,441.3,714.45,1.51,1.6113,1613.692137,1.595187,581.3674,854.5174,0.94,0.10224,1484751,64401,91.50601959,15.91879075,0.88406449,0.898092429,0.383661157,9383.279844
228.9335,17.14365578,33.69408798,100.7099365,29,302.15,-0.08,0.10122,441.2,714.35,1.5,1.6013,1613.622763,1.585287,580.9805,854.1305,0.95,0.10225,1485621,64494,91.49610901,15.81999605,0.880393007,0.899904806,0.383749924,9381.109361
229.1537,16.65196991,33.89802933,100.7057739,28.9,302.05,-0.08,0.10122,441.1,714.25,1.51,1.6113,1613.591147,1.595187,580.9972,854.1472,0.99,0.10229,1466143,64580,91.49159241,15.91879075,0.882973035,0.898574989,0.38360751,9384.592088
229.5128,16.10138512,33.98208237,100.7029541,28.8,301.95,-0.08,0.10122,440.8,713.95,1.5,1.6013,1613.303877,1.585287,580.847,853.997,0.98,0.10228,1455965,64503,91.45055389,15.81999605,0.880237347,0.899928001,0.384667296,9358.736855
229.7249,16.41448402,34.30597687,100.6996094,29.1,302.25,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.506308,1.585287,581.5076,854.6576,0.96,0.10226,1536771,64695,91.62232971,15.81999605,0.881753954,0.899856116,0.383880119,9377.927687
228.6953,16.59743881,34.46894073,100.7006958,28.8,301.95,-0.08,0.10122,440.9,714.05,1.51,1.6113,1613.22206,1.595187,581.3647,854.5147,0.94,0.10224,1511391,64496,91.43886566,15.91879075,0.882894899,0.897801063,0.383338753,9391.171572
229.0206,16.57027626,34.58676529,100.6934143,28.7,301.85,-0.08,0.10122,440.8,713.95,1.5,1.6013,1613.254904,1.585287,580.925,854.075,0.94,0.10224,1495525,64459,91.44355774,15.81999605,0.879732303,0.899718141,0.384104373,9372.452522
230.2628,15.56008339,34.73006058,100.6969177,28.7,301.85,-0.08,0.10122,440.7,713.85,1.51,1.6113,1613.84915,1.595187,581.4426,854.5926,0.93,0.10223,1458347,64741,91.52845001,15.91879075,0.882816725,0.898080262,0.384505579,9362.672998
229.9837,15.9906292,34.42884064,100.6890137,28.7,301.85,-0.08,0.10122,440.9,714.05,1.51,1.6113,1613.425589,1.595187,580.9438,854.0938,0.91,0.10221,1477694,64523,91.46794128,15.91879075,0.882388381,0.898361902,0.385337053,9342.470358
229.2431,15.9402504,34.2248764,100.6930786,28.8,301.95,-0.08,0.10122,440.9,714.05,1.51,1.6113,1613.227667,1.595187,580.9715,854.1215,0.91,0.10221,1520389,64459,91.43966675,15.91879075,0.882894899,0.898205154,0.384477541,9363.355756
229.3663,15.79458618,33.74227905,100.6913208,28.8,301.95,-0.08,0.10122,440.9,714.05,1.5,1.6013,1613.163527,1.585287,580.6829,853.8329,0.89,0.10219,1525993,64514,91.43050385,15.81999605,0.880023749,0.899839342,0.384356213,9366.311442
229.2147,16.28940582,33.49489975,100.6910522,28.9,302.05,-0.08,0.10122,441,714.15,1.51,1.6113,1613.475577,1.595187,580.9814,854.1314,0.92,0.10222,1455129,64568,91.4750824,15.91879075,0.883187297,0.898370298,0.383780937,9380.35126
229.0298,16.62774658,33.24828339,100.6944214,29,302.15,-0.08,0.10122,441.2,714.35,1.5,1.6013,1613.488234,1.585287,581.0436,854.1936,0.92,0.10222,1442959,64523,91.47689056,15.81999605,0.880393007,0.899680633,0.383738797,9381.381375
229.1773,16.93960762,33.34921646,100.6903198,29.3,302.45,-0.08,0.10122,441.3,714.45,1.5,1.6013,1613.740736,1.585287,581.4249,854.5749,0.94,0.10224,1458164,64603,91.51296234,15.81999605,0.881694935,0.899430605,0.38351043,9386.967645
229.1701,17.22097015,33.2604866,100.6904663,29.4,302.55,-0.08,0.10122,441.6,714.75,1.5,1.6013,1613.89839,1.585287,581.7228,854.8728,0.94,0.10224,1487622,64562,91.53548431,15.81999605,0.881558512,0.899176602,0.383741922,9381.304978
229.4501,17.72642517,33.36413193,100.6892883,29.3,302.45,-0.08,0.10122,441.6,714.75,1.5,1.6013,1613.828696,1.585287,581.3929,854.5429,0.92,0.10222,1479852,64713,91.52552795,15.81999605,0.881053392,0.899480361,0.383314268,9391.771457
228.5507,17.67074585,33.58616638,100.6829224,29.1,302.25,-0.08,0.10122,441.4,714.55,1.5,1.6013,1613.52722,1.585287,581.3821,854.5321,0.9,0.1022,1452327,64412,91.48246002,15.81999605,0.880470781,0.899260682,0.383595973,9384.874341
228.8736,16.41183853,33.53367615,100.6802246,28.9,302.05,-0.08,0.10122,441.2,714.35,1.5,1.6013,1613.318724,1.585287,581.3365,854.4865,0.9,0.1022,1483726,64459,91.45267487,15.81999605,0.87988817,0.899183872,0.38385783,9378.472222
229.1175,16.30420685,33.47770309,100.6765686,28.9,302.05,-0.08,0.10122,441.1,714.25,1.5,1.6013,1613.620947,1.585287,581.1955,854.3455,0.9,0.1022,1448290,64582,91.49584961,15.81999605,0.880101631,0.899540562,0.383535032,9386.365511
232.064,16.99130058,33.14934921,100.6772339,29,302.15,-0.08,0.10122,441.2,714.35,1.51,1.6113,1615.718619,1.595187,580.8692,854.0192,0.89,0.10219,1438561,64624,91.79551697,15.91879075,0.883265362,0.89984088,0.388214905,9273.214286
230.6436,17.81906509,33.11023331,100.6794189,29.2,302.35,-0.08,0.10122,441.5,714.65,1.51,1.6113,1615.519629,1.595187,581.7712,854.9212,0.94,0.10224,1463800,65139,91.76708984,15.91879075,0.883635645,0.898758799,0.382788241,9404.677606
229.2372,17.44037437,33.22037506,100.6748108,29.6,302.75,-0.08,0.10122,442,715.15,1.51,1.6113,1614.269026,1.595187,581.2865,854.4365,0.98,0.10228,1479764,64751,91.58843231,15.91879075,0.884590118,0.898635652,0.382733857,9406.013945
228.8752,17.36655998,33.42861938,100.6690918,29.6,302.75,-0.08,0.10122,442.2,715.35,1.51,1.6113,1614.423582,1.595187,581.1301,854.2801,1.01,0.10231,1445727,64664,91.61051178,15.91879075,0.88416133,0.898982084,0.382643586,9408.232958
228.9622,17.15067863,33.66932297,100.6740051,29.8,302.95,-0.08,0.10122,442.2,715.35,1.51,1.6113,1614.175299,1.595187,581.3212,854.4712,0.99,0.10229,1511738,64592,91.57504272,15.91879075,0.885174488,0.898557506,0.383215727,9394.186464
229.889,16.80245209,33.93169785,100.674646,29.7,302.85,-0.08,0.10122,442.3,715.45,1.51,1.6113,1615.253027,1.595187,581.3474,854.4974,0.98,0.10228,1449410,64736,91.72900391,15.91879075,0.884453373,0.899179274,0.383911037,9377.172461
228.5,16.52332687,33.90330887,100.6710876,29.6,302.75,-0.08,0.10122,442.4,715.55,1.5,1.6013,1613.721404,1.585287,581.5054,854.6554,0.96,0.10226,1504948,64485,91.5102005,15.81999605,0.880859082,0.899366426,0.383076726,9397.595186
228.7743,17.24944496,34.04055786,100.6719116,29.7,302.85,-0.08,0.10122,442.3,715.45,1.5,1.6013,1614.18315,1.585287,581.3708,854.5208,0.97,0.10227,1462745,64608,91.57616425,15.81999605,0.881577156,0.899837199,0.382806413,9404.231157
228.811,16.16845703,33.74897003,100.6717712,28.9,302.05,-0.08,0.10122,442,715.15,1.51,1.6113,1614.169478,1.595187,581.1477,854.2977,0.97,0.10227,1407639,64485,91.57421112,15.91879075,0.881049346,0.898715922,0.383598113,9384.821971
228.6129,16.45193481,33.73468399,100.6657715,28.6,301.75,-0.08,0.10122,441.2,714.35,1.5,1.6013,1613.200377,1.585287,580.7493,853.8993,0.96,0.10226,1516160,64450,91.43576813,15.81999605,0.878375125,0.899935514,0.383474137,9387.856066
229.0144,16.62525368,33.64262772,100.6673706,29.2,302.35,-0.08,0.10122,441.1,714.25,1.5,1.6013,1613.574591,1.585287,581.2314,854.3814,0.95,0.10225,1482847,64608,91.48922729,15.81999605,0.881617403,0.899577297,0.383208171,9394.371708
228.5984,16.92399597,33.27301407,100.6711365,29,302.15,-0.08,0.10122,441.1,714.25,1.5,1.6013,1613.353064,1.585287,581.3112,854.4612,0.96,0.10226,1437221,64511,91.45758057,15.81999605,0.880606643,0.899365384,0.383087234,9397.337427
228.6757,16.57386589,33.46870804,100.6658447,28.7,301.85,-0.08,0.10122,440.9,714.05,1.5,1.6013,1613.391676,1.585287,580.9053,854.0553,0.94,0.10224,1408926,64555,91.46309662,15.81999605,0.879518879,0.899827291,0.382955577,9400.568141
228.9647,15.58728027,33.67363739,100.6679504,28.7,301.85,-0.08,0.10122,440.9,714.05,1.5,1.6013,1613.149695,1.585287,580.4139,853.5639,0.91,0.10221,1477027,64465,91.42852783,15.81999605,0.879518879,0.900192821,0.383974878,9375.613359
229.2088,15.69396496,33.56809998,100.6656372,28.8,301.95,-0.08,0.10122,440.9,714.05,1.5,1.6013,1613.235892,1.585287,580.437,853.587,0.93,0.10223,1464990,64494,91.44084167,15.81999605,0.880023749,0.90026287,0.384211395,9369.841821
228.8807,15.98830223,33.90981674,100.6625,29.2,302.35,-0.08,0.10122,441.1,714.25,1.5,1.6013,1613.651495,1.585287,580.5357,853.6857,0.94,0.10224,1478923,64522,91.50021362,15.81999605,0.881617403,0.90042816,0.383494924,9387.347208
229.4435,15.84860992,33.96380615,100.6616272,29.4,302.55,-0.08,0.10122,441.3,714.45,1.5,1.6013,1613.977858,1.585287,581.1693,854.3193,0.94,0.10224,1464352,64509,91.54683685,15.81999605,0.882200579,0.899882135,0.384515381,9362.434325
228.976,15.52601051,33.87197113,100.6602844,29.4,302.55,-0.08,0.10122,441.7,714.85,1.5,1.6013,1614.019942,1.585287,581.1255,854.2755,0.97,0.10227,1429355,64514,91.55284882,15.81999605,0.881344697,0.900025439,0.383702176,9382.276745
229.4701,16.03810883,33.57403946,100.6547241,29.3,302.45,-0.08,0.10122,441.7,714.85,1.5,1.6013,1613.935347,1.585287,581.0882,854.2382,0.93,0.10223,1453651,64571,91.54076385,15.81999605,0.880839751,0.899929872,0.384190711,9370.346289
229.5014,15.48295975,33.7407341,100.6459656,28.7,301.85,-0.08,0.10122,441.4,714.55,1.51,1.6113,1613.504149,1.595187,581.0571,854.2071,0.9,0.1022,1441644,64509,91.47916412,15.91879075,0.881319338,0.89825549,0.384612413,9360.072313
228.9254,15.92281723,33.6312027,100.6473938,28.8,301.95,-0.08,0.10122,441.2,714.35,1.5,1.6013,1613.36711,1.585287,580.5797,853.7297,0.89,0.10219,1412509,64495,91.4595871,15.81999605,0.879383577,0.900089301,0.383730396,9381.586753
228.5476,16.09884262,33.59627533,100.6410339,29.1,302.25,-0.08,0.10122,441.3,714.45,1.5,1.6013,1613.637076,1.585287,580.9132,854.0632,0.9,0.1022,1490543,64547,91.49815369,15.81999605,0.880684384,0.899885126,0.38278849,9404.6715
229.2447,16.44207191,33.58051682,100.6437256,29.2,302.35,-0.08,0.10122,441.6,714.75,1.5,1.6013,1613.643858,1.585287,580.9923,854.1423,0.9,0.1022,1445836,64523,91.49912262,15.81999605,0.880548516,0.899795668,0.384098861,9372.587022
230.5982,16.89649773,33.58012772,100.6436462,29.4,302.55,-0.08,0.10122,441.7,714.85,1.51,1.6113,1614.842337,1.595187,581.1618,854.3118,0.92,0.10222,1480255,64695,91.67033386,15.91879075,0.884220156,0.89901232,0.385339441,9342.412473
242.8245,17.26393318,33.87696457,100.6401672,29.5,302.65,-0.08,0.10122,443.3,716.45,1.56,1.6613,1624.118277,1.644687,581.9777,855.1277,1.02,0.10232,1509342,67510,92.99546814,16.41276428,0.895448512,0.897331392,0.388850501,9258.056745
252.3858,16.80301285,34.17849731,100.6487427,29.4,302.55,-0.08,0.10122,446.9,720.05,1.61,1.7113,1632.094321,1.694187,582.2536,855.4036,1.11,0.10241,1586181,69619,94.13490295,16.9067378,0.900933909,0.895680911,0.391918174,9185.590869
262.0408,16.34588051,34.26793671,100.6473938,29.5,302.65,-0.08,0.10122,450.7,723.85,1.65,1.7513,1639.864966,1.733787,583.6561,856.8061,1.22,0.10252,1639787,72282,95.24499512,17.30191662,0.90399067,0.894066761,0.391919636,9185.5566
271.0734,15.49505806,34.12744904,100.6525146,29.5,302.65,-0.08,0.10122,454.7,727.85,1.7,1.8013,1649.241255,1.783287,586.5138,859.6638,1.36,0.10266,1621553,74392,96.58446503,17.79589014,0.908465805,0.890783131,0.393929891,9138.681995
278.0523,15.2788105,33.84288406,100.6490845,29.4,302.55,-0.08,0.10122,458.6,731.75,1.72,1.8213,1666.95899,1.803087,590.1422,863.2922,1.39,0.10269,1667704,76189,99.11557007,17.99347955,0.904772127,0.894808979,0.394541313,9124.51974
279.0041,15.62186527,33.85813141,100.6519104,29.4,302.55,-0.08,0.10122,460.3,733.45,1.72,1.8213,1668.688376,1.803087,594.2683,867.4183,1.44,0.10274,1630872,76312,99.36262512,17.99347955,0.901202592,0.891316179,0.395253766,9108.072605
280.8297,15.38930798,33.71208954,100.6490662,29.4,302.55,-0.08,0.10122,461.4,734.55,1.72,1.8213,1672.994429,1.803087,596.5879,869.7379,1.42,0.10272,1652386,76682,99.97777557,17.99347955,0.898907863,0.891185939,0.395920393,9092.736986
281.9972,15.56778717,33.57778931,100.6484802,29.5,302.65,-0.08,0.10122,462,735.15,1.72,1.8213,1675.464018,1.803087,599.0205,872.1705,1.41,0.10271,1662949,77039,100.330574,17.99347955,0.89816543,0.889893301,0.395724033,9097.248838
283.6438,15.76735878,33.49345016,100.6469116,29.2,302.35,-0.08,0.10122,462.6,735.75,1.73,1.8313,1678.74153,1.812987,599.9211,873.0711,1.41,0.10271,1614607,77219,100.79879,18.09227425,0.897906015,0.88965846,0.39710686,9065.569916
285.2232,15.91387558,33.68306351,100.6444031,29.2,302.35,-0.08,0.10122,462.8,735.95,1.73,1.8313,1681.529311,1.812987,601.3092,874.4592,1.44,0.10274,1598754,77566,101.1970444,18.09227425,0.897491851,0.889786457,0.397531657,9055.882551
285.2242,15.88832188,33.9541626,100.6434387,29.2,302.35,-0.08,0.10122,463,736.15,1.73,1.8313,1682.133864,1.812987,602.3636,875.5136,1.43,0.10273,1631202,77591,101.2834091,18.09227425,0.89707807,0.888950943,0.397404965,9058.769557
283.5348,16.05365753,33.87911987,100.646875,29.2,302.35,-0.08,0.10122,463.1,736.25,1.73,1.8313,1680.679678,1.812987,602.0982,875.2482,1.44,0.10274,1664183,77301,101.0756683,18.09227425,0.896871322,0.888428781,0.396533173,9078.685579
283.7901,17.52434158,33.68955994,100.6460022,29.2,302.35,-0.08,0.10122,463.3,736.45,1.72,1.8213,1679.409743,1.803087,601.8503,875.0003,1.42,0.10272,1661628,77323,100.894249,17.99347955,0.893967964,0.889055858,0.396777295,9073.099802
283.0052,17.00006104,33.73994064,100.6498901,29.2,302.35,-0.08,0.10122,463.2,736.35,1.72,1.8213,1676.657904,1.803087,601.0875,874.2375,1.4,0.1027,1670739,77071,100.5011292,17.99347955,0.894173948,0.888273092,0.396973657,9068.611813
282.4673,16.37717438,33.76483536,100.6492371,29.2,302.35,-0.08,0.10122,463.2,736.35,1.72,1.8213,1675.444632,1.803087,599.8239,872.9739,1.43,0.10273,1612129,76778,100.3278046,17.99347955,0.894173948,0.889032122,0.397731191,9051.339394
281.9095,16.41679955,33.29560089,100.6509338,29.1,302.25,-0.08,0.10122,463,736.15,1.72,1.8213,1675.683035,1.803087,599.8481,872.9981,1.43,0.10273,1633261,76891,100.3618622,17.99347955,0.894084217,0.889142913,0.396362418,9082.59672
282.2646,16.52046776,33.19859695,100.6450623,29,302.15,-0.08,0.10122,463,736.15,1.72,1.8213,1674.878264,1.803087,599.4578,872.6078,1.41,0.10271,1538914,76858,100.2468948,17.99347955,0.893582465,0.889070781,0.397032084,9067.277299
281.5068,16.5602684,33.26985931,100.6444458,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1674.598952,1.803087,598.9092,872.0592,1.42,0.10272,1627789,76859,100.2069931,17.99347955,0.893376618,0.889537568,0.395961014,9091.804177
282.5622,16.61522484,33.40238953,100.6378235,29.2,302.35,-0.08,0.10122,463.3,736.45,1.72,1.8213,1675.402121,1.803087,598.5568,871.7068,1.42,0.10272,1644196,76884,100.3217316,17.99347955,0.893967964,0.890391356,0.39731628,9060.791571
282.1696,17.05204964,33.55301666,100.6358948,29.2,302.35,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.074179,1.803087,598.9104,872.0604,1.45,0.10275,1631204,76950,100.4177399,17.99347955,0.893762076,0.890447128,0.396423933,9081.187343
282.4592,16.77732658,33.55267715,100.6374207,29.2,302.35,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.294532,1.803087,599.1949,872.3449,1.46,0.10276,1660697,76811,100.4492188,17.99347955,0.893556282,0.890279079,0.397548915,9055.48943
282.4054,16.63722992,33.68275833,100.634314,29.1,302.25,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.477232,1.803087,599.3763,872.5263,1.44,0.10274,1619576,77018,100.4753189,17.99347955,0.893055114,0.890143429,0.396404912,9081.623085
282.0684,16.60280609,33.77438736,100.6320313,29.3,302.45,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.322409,1.803087,599.7335,872.8835,1.44,0.10274,1654637,76945,100.4532013,17.99347955,0.894057681,0.889658671,0.396307506,9083.855193
282.185,18.12447357,33.87604523,100.6318481,29.2,302.35,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.604231,1.803087,600.5834,873.7334,1.42,0.10272,1663509,76984,100.4934616,17.99347955,0.893556282,0.888840179,0.396270478,9084.704006
282.4781,18.36742592,33.92341995,100.6279541,29.5,302.65,-0.08,0.10122,463.6,736.75,1.72,1.8213,1677.179411,1.803087,600.9849,874.1349,1.41,0.10271,1649164,76877,100.5756302,17.99347955,0.894854984,0.888707563,0.397234192,9062.663973
282.0527,19.89173126,33.80653381,100.6341614,29.4,302.55,-0.08,0.10122,463.4,736.55,1.72,1.8213,1677.053374,1.803087,602.049,875.199,1.43,0.10273,1678377,77061,100.5576248,17.99347955,0.89476543,0.887497114,0.395688919,9098.056143
282.1505,19.10541344,33.80027771,100.6294067,29.1,302.25,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.455763,1.803087,600.8766,874.0266,1.43,0.10273,1688761,76773,100.4722519,17.99347955,0.893055114,0.88844989,0.397310992,9060.912173
281.9692,19.38931465,33.83930969,100.6289612,29.1,302.25,-0.08,0.10122,463.1,736.25,1.72,1.8213,1674.857756,1.803087,600.3699,873.5199,1.45,0.10275,1602377,76866,100.2439651,17.99347955,0.893878206,0.888128102,0.396575297,9077.721255
281.713,19.22042084,33.99958038,100.6295288,29.3,302.45,-0.08,0.10122,463.2,736.35,1.72,1.8213,1675.538145,1.803087,600.5995,873.7495,1.46,0.10276,1647509,76908,100.3411636,17.99347955,0.894675836,0.888286859,0.395998589,9090.94149
281.399,19.02800179,33.93933487,100.6298584,29.1,302.25,-0.08,0.10122,463.3,736.45,1.72,1.8213,1675.822051,1.803087,600.9914,874.1414,1.46,0.10276,1630153,76856,100.3817215,17.99347955,0.893466471,0.888016747,0.395824835,9094.932107
281.7719,18.88947487,33.76990891,100.6300842,29,302.15,-0.08,0.10122,463.2,736.35,1.72,1.8213,1674.432166,1.803087,600.525,873.675,1.45,0.10275,1640290,76728,100.1831665,17.99347955,0.893170866,0.887710091,0.39701057,9067.768645
281.4892,19.10565376,33.95260239,100.624585,28.8,301.95,-0.08,0.10122,463,736.15,1.72,1.8213,1673.135634,1.803087,599.3347,872.4847,1.44,0.10274,1618677,76678,99.99794769,17.99347955,0.892579655,0.888260137,0.396870874,9070.960449
282.4824,18.14984894,33.88237381,100.6228943,29,302.15,-0.08,0.10122,463,736.15,1.72,1.8213,1674.681517,1.803087,599.6763,872.8263,1.46,0.10276,1610976,76866,100.2187881,17.99347955,0.893582465,0.888815025,0.397297086,9061.229301
282.2237,18.44025612,34.07974625,100.6234741,29.3,302.45,-0.08,0.10122,463.2,736.35,1.72,1.8213,1674.795111,1.803087,599.8937,873.0437,1.45,0.10275,1667088,76759,100.2350159,17.99347955,0.894675836,0.888619685,0.397486552,9056.910174
282.1349,18.36519241,34.05025101,100.6180054,29.3,302.45,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.01322,1.803087,600.5892,873.7392,1.44,0.10274,1606180,76914,100.2661743,17.99347955,0.894882077,0.887954943,0.396560708,9078.055214
282.7605,19.50911331,34.29699326,100.6152893,29.7,302.85,-0.08,0.10122,463.5,736.65,1.72,1.8213,1677.483878,1.803087,601.0106,874.1606,1.43,0.10273,1635578,77016,100.6191254,17.99347955,0.896065588,0.888894724,0.396913663,9069.982547
282.3286,19.22846031,34.29922867,100.6145752,29.9,303.05,-0.08,0.10122,463.9,737.05,1.72,1.8213,1678.880385,1.803087,602.0925,875.2425,1.43,0.10273,1644429,76998,100.8186264,17.99347955,0.896244137,0.888503164,0.396400047,9081.734546
281.5409,19.70947838,34.55896378,100.610199,29.4,302.55,-0.08,0.10122,463.8,736.95,1.72,1.8213,1675.847045,1.803087,601.091,874.241,1.42,0.10272,1641757,76833,100.3852921,17.99347955,0.893941521,0.887840929,0.396142986,9087.627766
281.1253,18.69477844,34.71520233,100.6158569,29,302.15,-0.08,0.10122,463.4,736.55,1.72,1.8213,1673.575751,1.803087,600.1252,873.2752,1.44,0.10274,1631407,76638,100.0608215,17.99347955,0.892759645,0.887637922,0.396564685,9077.964168
281.1482,17.72141647,34.75145721,100.613623,29,302.15,-0.08,0.10122,463.3,736.45,1.72,1.8213,1673.618956,1.803087,599.7495,872.8995,1.42,0.10272,1654190,76702,100.0669937,17.99347955,0.892965208,0.888039638,0.396266069,9084.805096
281.634,17.33409309,34.61177826,100.6154419,29.1,302.25,-0.08,0.10122,463.5,736.65,1.72,1.8213,1674.224737,1.803087,599.7241,872.8741,1.42,0.10272,1605289,76743,100.1535339,17.99347955,0.893055114,0.88841808,0.396738711,9073.98219
281.931,17.12943077,34.62004852,100.6187988,29.1,302.25,-0.08,0.10122,463.4,736.55,1.72,1.8213,1675.267271,1.803087,600.3644,873.5144,1.39,0.10269,1634207,76859,100.3024673,17.99347955,0.893260745,0.88825088,0.396557684,9078.124435
282.3459,16.52007484,34.23500061,100.6153564,29.1,302.25,-0.08,0.10122,463.6,736.75,1.72,1.8213,1675.706961,1.803087,600.0585,873.2085,1.41,0.10271,1624806,76918,100.3652802,17.99347955,0.892849578,0.888883644,0.396836645,9071.742852
282.6923,16.29140282,34.0614624,100.6135742,29.1,302.25,-0.08,0.10122,463.7,736.85,1.72,1.8213,1675.289915,1.803087,600.2133,873.3633,1.45,0.10275,1609388,76905,100.3057022,17.99347955,0.892644136,0.888551358,0.397390673,9059.095349
282.0246,16.14450836,33.98141479,100.6113953,29.3,302.45,-0.08,0.10122,463.8,736.95,1.72,1.8213,1675.879943,1.803087,600.4891,873.6391,1.42,0.10272,1627290,76824,100.3899918,17.99347955,0.89344038,0.888526574,0.396870066,9070.978915
281.1786,16.8994751,33.87552643,100.6117371,29.3,302.45,-0.08,0.10122,464,737.15,1.72,1.8213,1676.29592,1.803087,600.7314,873.8814,1.45,0.10275,1645701,76865,100.4494171,17.99347955,0.893029319,0.88855839,0.395468503,9103.126981
281.7995,17.02087593,33.82544708,100.6070496,29.3,302.45,-0.08,0.10122,464,737.15,1.72,1.8213,1676.389113,1.803087,600.6653,873.8153,1.41,0.10271,1651142,76910,100.4627304,17.99347955,0.893029319,0.88860537,0.396109879,9088.387311
282.0713,16.76737595,33.83044052,100.6148132,29.4,302.55,-0.08,0.10122,464,737.15,1.72,1.8213,1676.480437,1.803087,600.6837,873.8337,1.41,0.10271,1676026,76874,100.4757767,17.99347955,0.893530135,0.888637701,0.39667761,9075.379877
281.2651,16.78106499,33.90787506,100.6127625,29.2,302.35,-0.08,0.10122,463.8,736.95,1.72,1.8213,1676.695929,1.803087,601.0547,874.2047,1.41,0.10271,1678099,77021,100.5065613,17.99347955,0.892939469,0.888351346,0.394788926,9118.796822
282.2242,16.69173622,33.85942078,100.61521,29.1,302.25,-0.08,0.10122,463.8,736.95,1.72,1.8213,1675.557105,1.803087,600.8549,874.0049,1.41,0.10271,1641666,76859,100.3438721,17.99347955,0.892438789,0.887914932,0.396970092,9068.693259
281.9164,16.93308449,34.03878784,100.620166,29.5,302.65,-0.08,0.10122,464,737.15,1.72,1.8213,1675.887152,1.803087,600.6829,873.8329,1.47,0.10277,1696947,76855,100.3910217,17.99347955,0.894031182,0.888416065,0.396557786,9078.122096
282.6359,17.7691555,33.87169266,100.614624,29.9,303.05,-0.08,0.10122,464.3,737.45,1.72,1.8213,1677.965224,1.803087,601.6357,874.7857,1.44,0.10274,1647684,77022,100.6878891,17.99347955,0.895418866,0.88850071,0.396707855,9074.687964
282.0539,17.84148788,34.13186646,100.6130615,29.6,302.75,-0.08,0.10122,464.1,737.25,1.72,1.8213,1677.140051,1.803087,601.9612,875.1112,1.47,0.10277,1627499,76901,100.5700073,17.99347955,0.894326583,0.887724263,0.396513875,9079.127429
282.4645,17.45748711,34.26245499,100.6126343,29.4,302.55,-0.08,0.10122,463.8,736.95,1.72,1.8213,1675.999785,1.803087,601.6865,874.8365,1.47,0.10277,1658493,76788,100.4071121,17.99347955,0.893941521,0.887369524,0.397675453,9052.608027
281.4725,17.62666702,34.15666962,100.6161865,29.4,302.55,-0.08,0.10122,463.7,736.85,1.72,1.8213,1675.669684,1.803087,601.3134,874.4634,1.45,0.10275,1639219,76891,100.3599548,17.99347955,0.894147356,0.887552018,0.395748,9096.697901
282.0569,17.49134064,34.0913353,100.6109619,29.2,302.35,-0.08,0.10122,463.9,737.05,1.72,1.8213,1675.076773,1.803087,600.4215,873.5715,1.44,0.10274,1650134,76769,100.2752533,17.99347955,0.892734054,0.888177514,0.397199883,9063.446773
282.1264,17.89557266,34.1677742,100.6100098,29.3,302.45,-0.06,0.10124,463.6,736.75,1.72,1.8213,1675.535529,1.803087,600.7956,873.9456,1.45,0.10275,1583211,76767,100.3407898,17.98992493,0.893762054,0.888048105,0.397308106,9060.977987
281.7437,17.93125916,34.06125641,100.6087585,29.4,302.55,-0.08,0.10122,463.6,736.75,1.72,1.8213,1676.159949,1.803087,601.5125,874.6625,1.44,0.10274,1674072,76806,100.4299927,17.99347955,0.894353286,0.887594887,0.396567695,9077.895264
281.7954,19.1689682,33.83412552,100.6147766,28.9,302.05,-0.08,0.10122,463.6,736.75,1.72,1.8213,1674.474943,1.803087,600.9586,874.1086,1.45,0.10275,1677424,76728,100.1892776,17.99347955,0.891848259,0.887254163,0.397043681,9067.012449
281.1441,19.56433868,33.7618866,100.6084045,28.9,302.05,-0.08,0.10122,463.3,736.45,1.72,1.8213,1673.723738,1.803087,600.2506,873.4006,1.43,0.10273,1711023,76649,100.0819626,17.99347955,0.892464176,0.887564511,0.39653429,9078.660018
283.3371,18.83688927,33.5537796,100.6015747,29.3,302.45,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.642523,1.803087,601.4307,874.5807,1.4,0.1027,1658699,76981,100.4989319,17.99347955,0.894057681,0.887884291,0.39790387,9047.41137
281.8787,18.79179573,33.50643158,100.6047119,29.1,302.25,-0.08,0.10122,463.3,736.45,1.72,1.8213,1674.534972,1.803087,601.6643,874.8143,1.42,0.10272,1615827,76806,100.1978531,17.99347955,0.893466471,0.886446759,0.396757714,9073.547593
282.4798,18.0556221,33.61246872,100.5992249,29.4,302.55,-0.08,0.10122,463.4,736.55,1.72,1.8213,1675.809073,1.803087,601.0156,874.1656,1.46,0.10276,1690519,76761,100.3798676,17.99347955,0.89476543,0.887982443,0.39783688,9048.934826
281.719,17.38720894,33.57771301,100.5962219,29.6,302.75,-0.08,0.10122,463.6,736.75,1.72,1.8213,1676.593817,1.803087,602.0336,875.1836,1.43,0.10273,1596287,76869,100.4919739,17.99347955,0.895356913,0.887248648,0.39620794,9086.13796
282.6075,17.19904709,33.13809204,100.5875854,29.2,302.35,-0.08,0.10122,463.7,736.85,1.72,1.8213,1676.375281,1.803087,601.9846,875.1346,1.41,0.10271,1612880,76789,100.4607544,17.99347955,0.893144979,0.887136654,0.397871598,9048.145219
281.9095,18.13059807,32.77093506,100.59104,29.1,302.25,-0.08,0.10122,463.5,736.65,1.72,1.8213,1675.567785,1.803087,601.2758,874.4258,1.42,0.10272,1668580,76863,100.3453979,17.99347955,0.893055114,0.887474834,0.396506807,9079.289275
282.2473,19.27864265,32.75426865,100.5921631,29.1,302.25,-0.08,0.10122,463.5,736.65,1.72,1.8213,1675.36479,1.803087,601.0518,874.2018,1.43,0.10273,1633623,76898,100.3163986,17.99347955,0.893055114,0.887625615,0.396801238,9072.552333
281.9019,19.0844059,32.86813736,100.5873413,29.1,302.25,-0.08,0.10122,463.4,736.55,1.72,1.8213,1675.120406,1.803087,600.796,873.946,1.43,0.10273,1599166,76758,100.2814865,17.99347955,0.893260745,0.88776776,0.397038499,9067.1308
282.2678,18.83861351,32.67620468,100.5900513,28.9,302.05,-0.08,0.10122,463.4,736.55,1.72,1.8213,1675.722662,1.803087,601.5043,874.6543,1.4,0.1027,1602842,76832,100.3675232,17.99347955,0.892258776,0.887271314,0.397170942,9064.107206
282.3125,19.04904747,32.50550461,100.5927185,29,302.15,-0.08,0.10122,463.3,736.45,1.72,1.8213,1675.3328,1.803087,601.2086,874.3586,1.42,0.10272,1640912,76948,100.3118286,17.99347955,0.892965208,0.88741342,0.396635004,9076.354749
282.3392,18.91921043,32.44841766,100.5873962,28.9,302.05,-0.08,0.10122,463.2,736.35,1.72,1.8213,1674.871855,1.803087,601.0556,874.2056,1.42,0.10272,1579651,76872,100.2459793,17.99347955,0.892669671,0.887316376,0.397064689,9066.532738
281.6537,18.99677086,32.1505394,100.5916931,29,302.15,-0.08,0.10122,463.2,736.35,1.72,1.8213,1675.171888,1.803087,601.0829,874.2329,1.43,0.10273,1659411,76841,100.2888412,17.99347955,0.893170866,0.887479623,0.396260442,9084.934087
282.0809,19.49921989,32.11460876,100.5869934,29.4,302.55,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.211058,1.803087,601.0865,874.2365,1.43,0.10273,1651232,77034,100.437294,17.99347955,0.894559311,0.888076179,0.395867181,9093.959215
281.8233,20.96872711,32.10095215,100.5881653,29.4,302.55,-0.08,0.10122,463.7,736.85,1.72,1.8213,1676.720816,1.803087,601.1526,874.3026,1.42,0.10272,1672855,76925,100.5101166,17.99347955,0.894147356,0.888277332,0.396066088,9089.392183
282.2751,21.83459663,32.12540436,100.5900696,29.2,302.35,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.314665,1.803087,600.9854,874.1354,1.43,0.10273,1627618,76926,100.452095,17.99347955,0.893556282,0.888247961,0.396695877,9074.961979
282.0599,22.4821167,31.93045425,100.5907593,29.7,302.85,-0.08,0.10122,463.7,736.85,1.72,1.8213,1677.164084,1.803087,601.7975,874.9475,1.4,0.1027,1650335,77023,100.5734406,17.99347955,0.895652655,0.887779446,0.395894241,9093.337621
282.5073,25.2104435,31.91955566,100.5854492,29.7,302.85,-0.08,0.10122,464,737.15,1.72,1.8213,1679.699095,1.803087,602.8986,876.0486,1.38,0.10268,1643513,77058,100.935585,17.99347955,0.895033967,0.887984076,0.396342102,9083.062278
282.3669,25.16137886,31.9732151,100.5853455,29.3,302.45,-0.08,0.10122,463.4,736.55,1.72,1.8213,1677.250441,1.803087,602.8348,875.9848,1.39,0.10269,1670315,76856,100.5857773,17.99347955,0.894263638,0.886661461,0.397186314,9063.756411
281.8816,25.62251854,31.95062637,100.5855835,29,302.15,-0.08,0.10122,463.2,736.35,1.72,1.8213,1675.114584,1.803087,601.1198,874.2698,1.43,0.10273,1664210,76815,100.2806549,17.99347955,0.893170866,0.887405597,0.396715309,9074.517457
281.9207,22.89069176,31.79069328,100.578894,28.7,301.85,-0.08,0.10122,462.9,736.05,1.72,1.8213,1673.319723,1.803087,599.8478,872.9978,1.42,0.10272,1647932,76646,100.0242462,17.99347955,0.89228405,0.887757479,0.397645194,9053.296902
281.7178,21.18988991,31.81010818,100.5763428,28.8,301.95,-0.08,0.10122,462.9,736.05,1.72,1.8213,1673.840964,1.803087,599.6917,872.8417,1.43,0.10273,1676218,76807,100.0987091,17.99347955,0.892785272,0.888252128,0.396526077,9078.848053
281.7239,20.28723335,31.70220566,100.58078,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1674.438361,1.803087,600.1024,873.2524,1.44,0.10274,1635211,76803,100.1840515,17.99347955,0.893376618,0.888162172,0.396555315,9078.178671
281.9088,20.53839111,31.72839165,100.5818481,29.3,302.45,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.035033,1.803087,601.0615,874.2115,1.42,0.10272,1716195,76896,100.4121475,17.99347955,0.894469689,0.887982204,0.396335662,9083.209889
281.9852,22.35503006,31.81197929,100.5825378,29.3,302.45,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.485296,1.803087,601.2501,874.4001,1.41,0.10271,1672129,76908,100.4764709,17.99347955,0.894057681,0.888013427,0.396381215,9082.166014
281.4844,21.66585541,31.8592701,100.5811951,29.3,302.45,-0.08,0.10122,463.6,736.75,1.72,1.8213,1676.038558,1.803087,600.4453,873.5953,1.42,0.10272,1605021,76789,100.4126511,17.99347955,0.893851819,0.888666652,0.396290432,9084.246587
282.4003,20.68425941,31.67141724,100.5822632,29.5,302.65,-0.08,0.10122,463.6,736.75,1.72,1.8213,1677.125364,1.803087,601.217,874.367,1.43,0.10273,1629928,76882,100.5679092,17.99347955,0.894854984,0.888459517,0.397098959,9065.750284
282.4299,20.95322037,31.47892952,100.5772339,29.2,302.35,-0.08,0.10122,463.6,736.75,1.72,1.8213,1676.346709,1.803087,601.1546,874.3046,1.41,0.10271,1650374,76903,100.4566727,17.99347955,0.893350583,0.888039133,0.397032133,9067.276163
283.1566,21.0746994,31.43882751,100.5727844,29,302.15,-0.08,0.10122,463.5,736.65,1.72,1.8213,1677.394636,1.803087,601.4881,874.6381,1.4,0.1027,1662446,76932,100.6063766,17.99347955,0.892554177,0.888254884,0.397903659,9047.416165
282.856,21.39985275,31.40671539,100.580304,29.2,302.35,-0.08,0.10122,463.4,736.55,1.72,1.8213,1678.899771,1.803087,602.3942,875.5442,1.41,0.10271,1590171,77226,100.8213959,17.99347955,0.893762076,0.888140797,0.395968029,9091.643098
283.0984,22.45767403,31.36795044,100.5770508,28.7,301.85,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.01805,1.803087,602.2408,875.3908,1.42,0.10272,1631580,76933,100.4097214,17.99347955,0.891462804,0.886666361,0.397816703,9049.39378
281.8144,21.57690239,31.39421463,100.5782227,28.9,302.05,-0.08,0.10122,462.9,736.05,1.72,1.8213,1674.482848,1.803087,601.5325,874.6825,1.41,0.10271,1647999,76866,100.1904068,17.99347955,0.893286724,0.886542715,0.396357578,9082.707626
281.3676,20.70789337,31.36190224,100.575293,29.1,302.25,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.461722,1.803087,601.1663,874.3163,1.39,0.10269,1646264,76860,100.330246,17.99347955,0.893878206,0.887474885,0.395760069,9096.420483
282.2788,21.96613503,31.33845329,100.5781799,29.2,302.35,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.293707,1.803087,601.2735,874.4235,1.4,0.1027,1640095,76943,100.3062439,17.99347955,0.894380026,0.887278963,0.396613428,9076.848492
281.4229,21.88194084,31.3610096,100.5799011,29,302.15,-0.08,0.10122,463.2,736.35,1.72,1.8213,1675.721167,1.803087,601.1578,874.3078,1.41,0.10271,1648156,76853,100.3673096,17.99347955,0.893170866,0.887674219,0.395873906,9093.804733
282.495,21.56198502,31.27198219,100.5812134,28.8,301.95,-0.08,0.10122,463,736.15,1.72,1.8213,1674.736365,1.803087,600.5866,873.7366,1.41,0.10271,1623385,76895,100.2266235,17.99347955,0.892579655,0.887737811,0.397164965,9064.243615
282.6361,21.68205452,31.19558907,100.5790527,29.1,302.25,-0.08,0.10122,463,736.15,1.72,1.8213,1675.578787,1.803087,600.9608,874.1108,1.43,0.10273,1623681,77011,100.3469696,17.99347955,0.894084217,0.887850121,0.396764801,9073.38553
282.3607,24.62499237,31.13926125,100.5807556,29.2,302.35,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.707785,1.803087,601.0212,874.1712,1.42,0.10272,1659729,76971,100.508255,17.99347955,0.893967964,0.888415271,0.396584182,9077.51787
282.4397,23.96125793,31.08748817,100.5822571,29.1,302.25,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.144034,1.803087,600.9227,874.0727,1.43,0.10273,1663528,76913,100.4277191,17.99347955,0.893260745,0.888218861,0.396994287,9068.140562
