Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
282.6567,25.03555298,31.08110046,100.5812256,28.9,302.05,-0.08,0.10122,463.2,736.35,1.72,1.8213,1675.251677,1.803087,600.9742,874.1242,1.44,0.10274,1651120,76858,100.3002396,17.99347955,0.892669671,0.887666178,0.39758361,9054.699216
282.1783,23.41671562,31.21610832,100.5790222,28.8,301.95,-0.08,0.10122,463.1,736.25,1.72,1.8213,1674.489256,1.803087,600.3486,873.4986,1.42,0.10272,1685122,76830,100.1913223,17.99347955,0.892374134,0.887878707,0.397055345,9066.746096
281.942,22.05241203,31.2875576,100.5787781,28.8,301.95,-0.08,0.10122,462.9,736.05,1.72,1.8213,1674.830839,1.803087,599.9393,873.0893,1.43,0.10273,1609372,76991,100.2401199,17.99347955,0.892785272,0.888549789,0.395893237,9093.360691
282.1332,21.52760315,31.38620949,100.5762695,29.2,302.35,-0.08,0.10122,463,736.15,1.72,1.8213,1675.790488,1.803087,600.5284,873.6784,1.42,0.10272,1630685,76933,100.3772125,17.99347955,0.8945862,0.888431394,0.396460381,9080.352472
282.5169,21.30617142,31.40745163,100.5811768,29.4,302.55,-0.08,0.10122,463.2,736.35,1.72,1.8213,1676.86576,1.803087,601.2303,874.3803,1.44,0.10274,1639706,76896,100.5308228,17.99347955,0.895177955,0.888314972,0.397190589,9063.658847
281.8482,21.79125023,31.44828796,100.5873779,29,302.15,-0.08,0.10122,463.3,736.45,1.72,1.8213,1675.365698,1.803087,600.4466,873.5966,1.44,0.10274,1594442,76852,100.3165283,17.99347955,0.892965208,0.888316647,0.396477329,9079.964321
282.4187,20.82735634,31.39737892,100.5859863,28.7,301.85,-0.08,0.10122,463.1,736.25,1.72,1.8213,1674.468482,1.803087,600.1004,873.2504,1.44,0.10274,1612150,76791,100.1883545,17.99347955,0.891873238,0.888181803,0.397595439,9054.429824
282.4478,20.11653328,31.30145454,100.5782898,29.4,302.55,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.589064,1.803087,601.2925,874.4425,1.4,0.1027,1592707,76903,100.4912949,17.99347955,0.894971645,0.888006413,0.397057297,9066.701529
281.8347,20.49729919,31.27815247,100.5838623,29,302.15,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.408018,1.803087,600.9538,874.1038,1.42,0.10272,1625719,76946,100.4654312,17.99347955,0.892759645,0.888316855,0.395974011,9091.505766
282.5282,20.53987122,31.31493378,100.5761169,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.20735,1.803087,600.8921,874.0421,1.42,0.10272,1593737,76950,100.2939072,17.99347955,0.893376618,0.887691559,0.396927735,9069.661011
282.2568,21.1047287,31.34104156,100.5779419,29.1,302.25,-0.08,0.10122,463.3,736.45,1.72,1.8213,1675.740447,1.803087,600.6665,873.8165,1.42,0.10272,1642688,76917,100.3700638,17.99347955,0.893466471,0.88824953,0.396716573,9074.488551
282.1348,22.37986183,31.31013489,100.582489,29.2,302.35,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.739401,1.803087,600.6127,873.7627,1.4,0.1027,1643790,76964,100.5127716,17.99347955,0.893762076,0.888845705,0.39630294,9083.959866
282.7147,21.9798851,31.32005692,100.5791138,29,302.15,-0.08,0.10122,463.2,736.35,1.72,1.8213,1676.199469,1.803087,600.8035,873.9535,1.4,0.1027,1678271,76943,100.4356384,17.99347955,0.893170866,0.888322881,0.397225886,9062.85347
283.4515,25.00232506,31.35971069,100.5760193,29.2,302.35,-0.08,0.10122,463.2,736.35,1.72,1.8213,1678.142852,1.803087,601.727,874.877,1.41,0.10271,1691621,76977,100.7132645,17.99347955,0.894173948,0.888442156,0.398085213,9043.289946
282.5227,23.41279411,31.32279396,100.5775879,29.5,302.65,-0.08,0.10122,463.4,736.55,1.72,1.8213,1677.944876,1.803087,602.3265,875.4765,1.41,0.10271,1659530,76981,100.6849823,17.99347955,0.895267455,0.887664839,0.396760169,9073.49144
281.951,23.36493683,31.26246643,100.5802551,29.5,302.65,-0.08,0.10122,463.5,736.65,1.72,1.8213,1677.899375,1.803087,602.1627,875.3127,1.39,0.10269,1645103,76894,100.6784821,17.99347955,0.895061172,0.887779801,0.396405301,9081.614181
281.9527,25.09883118,31.2855854,100.5831726,29.3,302.45,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.82186,1.803087,601.572,874.722,1.4,0.1027,1631738,76882,100.5245514,17.99347955,0.894263638,0.887831434,0.396469563,9080.142166
282.4907,24.73303795,31.32424164,100.5798279,29.1,302.25,-0.08,0.10122,463.3,736.45,1.72,1.8213,1675.569121,1.803087,600.6898,873.8398,1.4,0.1027,1629442,76862,100.3455887,17.99347955,0.893466471,0.88808477,0.397329436,9060.491549
282.4557,24.07353783,31.34353638,100.5816284,29.1,302.25,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.217818,1.803087,600.5668,873.7168,1.38,0.10268,1571199,76798,100.2954025,17.99347955,0.893878206,0.887978077,0.397611284,9054.06901
282.8158,24.3704071,31.34720039,100.584491,29.2,302.35,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.402091,1.803087,600.6829,873.8329,1.39,0.10269,1591606,76914,100.4645844,17.99347955,0.893967964,0.888553367,0.397517761,9056.199123
282.0167,25.3584938,31.3042469,100.5950012,29.3,302.45,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.581427,1.803087,600.6592,873.8092,1.4,0.1027,1637457,76955,100.4902039,17.99347955,0.894263638,0.888703094,0.396183378,9086.701249
281.9817,25.4590435,31.30978584,100.5985901,29.2,302.35,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.044219,1.803087,600.7005,873.8505,1.42,0.10272,1649292,76800,100.4134598,17.99347955,0.893556282,0.888387299,0.396933699,9069.524724
282.1395,23.44002533,31.21996307,100.5959778,29.1,302.25,-0.08,0.10122,463.2,736.35,1.72,1.8213,1675.970145,1.803087,600.4681,873.6181,1.45,0.10275,1683476,76963,100.4028778,17.99347955,0.893672291,0.888661913,0.396314691,9083.690515
282.0323,21.98008919,31.14991188,100.5991455,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.825789,1.803087,600.7877,873.9377,1.42,0.10272,1641492,76895,100.3822556,17.99347955,0.893376618,0.88816458,0.396514447,9079.114343
282.3006,21.73946762,31.03026581,100.5933716,29.2,302.35,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.319098,1.803087,600.6566,873.8066,1.41,0.10271,1629907,76810,100.4527283,17.99347955,0.893762076,0.888574594,0.397330866,9060.458958
281.8358,22.62467575,30.98511696,100.5918884,29.4,302.55,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.362517,1.803087,601.0745,874.2245,1.39,0.10269,1621602,76900,100.458931,17.99347955,0.894971645,0.888096964,0.39621242,9086.035202
282.0826,22.67533875,31.02511024,100.5969421,29.4,302.55,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.734488,1.803087,601.4261,874.5761,1.39,0.10269,1646545,76830,100.5120697,17.99347955,0.894559311,0.887922495,0.396920685,9069.822102
282.2616,22.58691216,30.98654556,100.5938354,29.4,302.55,-0.08,0.10122,463.5,736.65,1.72,1.8213,1678.146429,1.803087,601.5105,874.6605,1.42,0.10272,1665456,77109,100.7137756,17.99347955,0.894559311,0.88870368,0.395735486,9096.985562
282.6583,23.92080307,30.99559593,100.5926514,29.8,302.95,-0.08,0.10122,463.7,736.85,1.72,1.8213,1678.487105,1.803087,602.3698,875.5198,1.37,0.10267,1645198,77033,100.7624435,17.99347955,0.896154883,0.887849847,0.396682643,9075.264728
282.0547,27.27343941,31.02085686,100.5922729,29.3,302.45,-0.08,0.10122,463.6,736.75,1.72,1.8213,1676.648772,1.803087,601.228,874.378,1.43,0.10273,1638847,76749,100.4998245,17.99347955,0.893851819,0.888172264,0.397300291,9061.156223
282.7383,27.93050575,31.04899216,100.595636,29.2,302.35,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.867178,1.803087,601.5487,874.6987,1.43,0.10273,1598671,76938,100.3881683,17.99347955,0.894380026,0.887365603,0.397284862,9061.508115
282.1293,26.06949806,30.92552376,100.5949219,29.3,302.45,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.143126,1.803087,601.1691,874.3191,1.39,0.10269,1632675,76899,100.4275894,17.99347955,0.894263638,0.887865522,0.396630188,9076.46494
281.8179,25.02041817,30.84869576,100.5990234,29.3,302.45,-0.08,0.10122,463.1,736.25,1.72,1.8213,1676.336188,1.803087,601.9561,875.1061,1.42,0.10272,1658042,76914,100.4551697,17.99347955,0.894882077,0.887165583,0.396115142,9088.266572
281.8292,22.25585365,30.74085808,100.5950562,28.6,301.75,-0.08,0.10122,462.8,735.95,1.72,1.8213,1674.146818,1.803087,600.985,874.135,1.42,0.10272,1686976,76759,100.1424026,17.99347955,0.891988445,0.886975077,0.396930935,9069.587892
281.9409,23.96508789,30.68127251,100.5975037,28.8,301.95,-0.08,0.10122,462.8,735.95,1.72,1.8213,1674.397612,1.803087,600.2855,873.4355,1.41,0.10271,1639583,76815,100.1782303,17.99347955,0.892990982,0.887875674,0.396798767,9072.608834
282.2927,26.34011078,30.69994164,100.6003418,29.2,302.35,-0.08,0.10122,462.6,735.75,1.72,1.8213,1674.630675,1.803087,600.2741,873.4241,1.4,0.1027,1637561,77000,100.211525,17.99347955,0.895411844,0.888003068,0.396339347,9083.125423
281.8925,25.30133629,30.6206665,100.6021301,29.2,302.35,-0.08,0.10122,463,736.15,1.72,1.8213,1676.44866,1.803087,601.1924,874.3424,1.43,0.10273,1618826,76944,100.4712372,17.99347955,0.8945862,0.888096134,0.396065513,9089.405358
282.6962,22.58313942,30.55220985,100.6061707,29.4,302.55,-0.08,0.10122,463.1,736.25,1.72,1.8213,1677.87641,1.803087,601.9927,875.1427,1.45,0.10275,1632827,77203,100.6752014,17.99347955,0.89538436,0.888074529,0.395862225,9094.073072
282.1772,21.52189255,30.35452652,100.6028442,28.9,302.05,-0.08,0.10122,463,736.15,1.72,1.8213,1675.539,1.803087,601.2394,874.3894,1.41,0.10271,1624540,76828,100.3412857,17.99347955,0.893080945,0.887478538,0.397064133,9066.545419
282.3068,22.86693954,30.31846809,100.6040466,29.1,302.25,-0.08,0.10122,463.1,736.25,1.72,1.8213,1676.080908,1.803087,601.0703,874.2203,1.44,0.10274,1555531,77040,100.4187012,17.99347955,0.893878206,0.888038934,0.39615335,9087.390031
282.9806,25.61670113,30.3738842,100.6052673,28.8,301.95,-0.08,0.10122,462.9,736.05,1.72,1.8213,1674.665495,1.803087,600.5717,873.7217,1.42,0.10272,1666103,76930,100.2164993,17.99347955,0.892785272,0.887733329,0.397666675,9052.80786
282.0956,25.0134964,30.36699104,100.6099243,28.9,302.05,-0.08,0.10122,462.8,735.95,1.72,1.8213,1674.53604,1.803087,600.4818,873.6318,1.38,0.10268,1627139,76900,100.1980057,17.99347955,0.893492598,0.887678177,0.396577654,9077.667287
282.5894,26.00216675,30.39606857,100.6039673,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.682715,1.803087,600.1607,873.3107,1.41,0.10271,1611058,77081,100.3618164,17.99347955,0.893376618,0.888756445,0.396338986,9083.133691
282.1048,25.03051758,30.36896324,100.6056152,29.2,302.35,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.90061,1.803087,600.6085,873.7585,1.4,0.1027,1675092,76875,100.3929443,17.99347955,0.894380026,0.88836627,0.396719561,9074.420215
282.5829,25.50654793,30.45965385,100.6008667,28.9,302.05,-0.08,0.10122,463,736.15,1.72,1.8213,1675.691153,1.803087,600.6813,873.8313,1.38,0.10268,1647796,76950,100.3630219,17.99347955,0.893080945,0.888124688,0.397004584,9067.905383
282.2347,23.79926109,30.4392643,100.606781,28.7,301.85,-0.08,0.10122,462.8,735.95,1.72,1.8213,1674.756072,1.803087,600.0822,873.2322,1.41,0.10271,1611175,77024,100.2294388,17.99347955,0.892489598,0.888308219,0.396134445,9087.823716
282.2183,23.42460632,30.42932892,100.607074,28.8,301.95,-0.08,0.10122,462.8,735.95,1.72,1.8213,1674.578284,1.803087,599.8197,872.9697,1.41,0.10271,1688107,76813,100.2040405,17.99347955,0.892990982,0.888496424,0.397199517,9063.455134
282.1755,23.20681,30.30638123,100.6003113,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.52442,1.803087,599.9933,873.1433,1.38,0.10268,1662377,76893,100.3392029,17.99347955,0.893376618,0.888790469,0.396726093,9074.2708
281.8265,23.11692047,30.24345398,100.604895,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1675.365058,1.803087,599.9789,873.1289,1.4,0.1027,1675930,76919,100.3164368,17.99347955,0.893376618,0.888754438,0.39610148,9088.580031
282.0642,24.85764694,30.24279213,100.6026062,29.2,302.35,-0.08,0.10122,463.2,736.35,1.72,1.8213,1675.797537,1.803087,600.3112,873.4612,1.39,0.10269,1560483,76808,100.3782196,17.99347955,0.894173948,0.888616024,0.397008476,9067.816476
282.7426,25.63526535,30.26508904,100.6018738,29.5,302.65,-0.08,0.10122,463.3,736.45,1.72,1.8213,1677.630743,1.803087,601.1472,874.2972,1.4,0.1027,1668716,76994,100.6401062,17.99347955,0.895473833,0.888768244,0.397001943,9067.965704
282.5818,26.9980526,30.33926201,100.6075439,29.5,302.65,-0.08,0.10122,463.4,736.55,1.72,1.8213,1678.113959,1.803087,601.9064,875.0564,1.38,0.10268,1603165,77066,100.709137,17.99347955,0.895267455,0.888167084,0.396405468,9081.610351
283.4651,26.98229599,30.35740852,100.6066895,28.9,302.05,-0.08,0.10122,463.2,736.35,1.72,1.8213,1678.013769,1.803087,601.9207,875.0707,1.38,0.10268,1651428,77064,100.6948242,17.99347955,0.892669671,0.888093483,0.39765488,9053.076375
282.878,26.3812294,30.36140442,100.6058411,28.9,302.05,-0.08,0.10122,462.9,736.05,1.72,1.8213,1677.102988,1.803087,601.7089,874.8589,1.38,0.10268,1644560,77035,100.5647125,17.99347955,0.893286724,0.887802251,0.396980663,9068.451771
282.5158,24.48755455,30.37679291,100.6060547,28.9,302.05,-0.08,0.10122,462.8,735.95,1.72,1.8213,1676.401396,1.803087,601.6121,874.7621,1.42,0.10272,1623190,77016,100.4644852,17.99347955,0.893492598,0.887584155,0.396570176,9077.838478
284.3492,24.19312286,30.32466698,100.6091675,29.1,302.25,-0.08,0.10122,463,736.15,1.72,1.8213,1679.257803,1.803087,602.3259,875.4759,1.38,0.10268,1596365,77272,100.8725433,17.99347955,0.894084217,0.888362665,0.397821385,9049.287285
283.507,25.83192444,30.30361557,100.6101196,29.1,302.25,-0.08,0.10122,462.9,736.05,1.72,1.8213,1680.022894,1.803087,602.9507,876.1007,1.41,0.10271,1659339,77371,100.981842,17.99347955,0.894290322,0.888173065,0.396135573,9087.797832
283.2128,24.79389572,30.30610275,100.6118469,29.2,302.35,-0.08,0.10122,463,736.15,1.72,1.8213,1678.212759,1.803087,603.0914,876.2414,1.42,0.10272,1608208,77232,100.7232513,17.99347955,0.8945862,0.886993416,0.39643671,9080.894649
281.563,24.5834713,30.18704796,100.606781,29.2,302.35,-0.08,0.10122,463,736.15,1.72,1.8213,1676.247748,1.803087,602.7289,875.8789,1.41,0.10271,1629785,76748,100.4425354,17.99347955,0.8945862,0.886238779,0.396612853,9076.861662
281.7408,24.15555763,30.08777237,100.6107727,29.1,302.25,-0.08,0.10122,463,736.15,1.72,1.8213,1675.021818,1.803087,601.1159,874.2659,1.41,0.10271,1707401,76776,100.2674026,17.99347955,0.894084217,0.887316319,0.396718569,9074.442892
282.1782,25.44350243,30.0617485,100.6104065,29.4,302.55,-0.08,0.10122,462.9,736.05,1.72,1.8213,1675.227431,1.803087,600.7371,873.8871,1.39,0.10269,1739367,76836,100.2967758,17.99347955,0.895797455,0.887814946,0.397024199,9067.457373
282.0121,26.45026016,30.01389694,100.6137024,29.5,302.65,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.359526,1.803087,600.8072,873.9572,1.41,0.10271,1639371,76906,100.4585037,17.99347955,0.895473833,0.888431181,0.396429337,9081.063543
282.3775,30.90761948,30.03808022,100.613092,29.5,302.65,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.47296,1.803087,600.957,874.107,1.4,0.1027,1635619,76914,100.4747086,17.99347955,0.895267455,0.888310808,0.396901699,9070.255952
282.2075,29.24416733,30.06791496,100.6163147,29.2,302.35,-0.08,0.10122,463.3,736.45,1.72,1.8213,1675.535315,1.803087,600.204,873.354,1.39,0.10269,1647111,76690,100.3407593,17.99347955,0.893967964,0.888583374,0.397821345,9049.288201
281.9798,23.78751564,29.95749283,100.6211609,29.1,302.25,-0.08,0.10122,463,736.15,1.72,1.8213,1675.802878,1.803087,600.4236,873.5736,1.39,0.10269,1654792,76855,100.3789825,17.99347955,0.894084217,0.88849462,0.396646968,9076.080982
281.5508,23.59763908,29.88470268,100.623877,28.8,301.95,-0.08,0.10122,462.9,736.05,1.72,1.8213,1674.510245,1.803087,599.9392,873.0892,1.39,0.10269,1616509,76826,100.1943207,17.99347955,0.892785272,0.888284656,0.396193012,9086.480308
281.4294,23.71747589,29.84687996,100.6289307,29.3,302.45,-0.08,0.10122,463.1,736.25,1.72,1.8213,1676.445456,1.803087,600.7416,873.8916,1.41,0.10271,1620585,76820,100.4707794,17.99347955,0.894882077,0.88855341,0.396053111,9089.68999
282.3889,22.77787781,29.77634239,100.6359314,29.5,302.65,-0.08,0.10122,463,736.15,1.72,1.8213,1677.169959,1.803087,601.4008,874.5508,1.39,0.10269,1627432,76961,100.5742798,17.99347955,0.896093538,0.888201852,0.396675326,9075.432143
282.3282,22.9810524,29.7678833,100.6271912,29,302.15,-0.08,0.10122,462.9,736.05,1.72,1.8213,1676.48065,1.803087,601.4537,874.6037,1.39,0.10269,1662742,77108,100.4758072,17.99347955,0.893788407,0.887745361,0.395833993,9094.721675
281.588,23.30780983,29.74328423,100.6281555,28.5,301.65,-0.08,0.10122,462.7,735.85,1.72,1.8213,1674.621062,1.803087,601.0402,874.1902,1.38,0.10268,1693906,76744,100.2101517,17.99347955,0.89169284,0.887108469,0.396668742,9075.582766
282.226,24.2678051,29.79781151,100.6256592,29.1,302.25,-0.08,0.10122,462.6,735.75,1.72,1.8213,1675.577506,1.803087,600.9101,874.0601,1.41,0.10271,1651603,76945,100.3467865,17.99347955,0.894909208,0.887865573,0.396528935,9078.782607
282.0827,26.33274841,29.79158211,100.6306702,28.8,301.95,-0.08,0.10122,462.6,735.75,1.72,1.8213,1674.366904,1.803087,600.3328,873.4828,1.42,0.10272,1692376,76796,100.1738434,17.99347955,0.893402689,0.887825468,0.397096555,9065.80517
282.0341,27.58353043,29.76647186,100.6263062,29,302.15,-0.08,0.10122,462.6,735.75,1.72,1.8213,1675.078429,1.803087,600.2507,873.4007,1.39,0.10269,1573328,76903,100.2754898,17.99347955,0.894406803,0.88826776,0.396475729,9080.000964
282.4625,27.75524139,29.75461388,100.6303162,28.5,301.65,-0.08,0.10122,462.6,735.75,1.72,1.8213,1674.090689,1.803087,600.4352,873.5852,1.4,0.1027,1647959,76753,100.1343842,17.99347955,0.891898252,0.887512211,0.397853979,9048.545913
282.1844,28.0455761,29.77556229,100.6260193,29.1,302.25,-0.08,0.10122,462.9,736.05,1.72,1.8213,1675.825095,1.803087,600.6065,873.7565,1.43,0.10273,1643484,77025,100.3821564,17.99347955,0.894290322,0.888384871,0.396058703,9089.561648
282.127,25.15906715,29.77546501,100.6295105,28.9,302.05,-0.08,0.10122,462.7,735.85,1.72,1.8213,1674.703413,1.803087,599.7885,872.9385,1.42,0.10272,1693741,76848,100.2219162,17.99347955,0.893698566,0.888623302,0.396890176,9070.519305
282.4285,23.41067886,29.71796608,100.6296265,28.4,301.55,-0.08,0.10122,462.4,735.55,1.72,1.8213,1674.21475,1.803087,599.7375,872.8875,1.41,0.10271,1623421,77024,100.1521072,17.99347955,0.891808017,0.888377454,0.396406455,9081.587729
282.5767,23.59908867,29.65909195,100.6294434,28.8,301.95,-0.08,0.10122,462.3,735.45,1.72,1.8213,1673.590865,1.803087,599.6536,872.8036,1.37,0.10267,1633837,76844,100.0629807,17.99347955,0.89402096,0.888029785,0.397543496,9055.612865
282.8233,24.62594223,29.63510704,100.6259644,29.2,302.35,-0.08,0.10122,462.9,736.05,1.72,1.8213,1677.621344,1.803087,600.9351,874.0851,1.37,0.10267,1637984,77032,100.6387634,17.99347955,0.894792468,0.888937442,0.396919357,9069.852449
282.2598,25.73973846,29.6551342,100.6308838,28.5,301.65,-0.08,0.10122,462.4,735.55,1.72,1.8213,1674.164283,1.803087,600.5087,873.6587,1.4,0.1027,1687496,76907,100.1448975,17.99347955,0.89230936,0.887473301,0.396772374,9073.212338
282.2821,28.02695656,29.66851044,100.6331177,28.3,301.45,-0.08,0.10122,462.1,735.25,1.72,1.8213,1672.693381,1.803087,599.9099,873.0599,1.41,0.10271,1676871,76700,99.93476868,17.99347955,0.8919233,0.887305987,0.397874626,9048.076375
282.3898,27.71840286,29.60354042,100.6348267,28.9,302.05,-0.08,0.10122,462.6,735.75,1.72,1.8213,1675.10401,1.803087,600.1389,873.2889,1.41,0.10271,1671967,76858,100.2791443,17.99347955,0.89390463,0.888446413,0.397208189,9063.257242
282.4371,25.52083015,29.58456993,100.6381409,29.1,302.25,-0.08,0.10122,462.4,735.55,1.72,1.8213,1675.213172,1.803087,600.2905,873.4405,1.42,0.10272,1648837,77026,100.2947388,17.99347955,0.895322275,0.888361495,0.396408233,9081.547006
282.0331,26.16030502,29.59991646,100.6428162,28.2,301.35,-0.08,0.10122,462.3,735.45,1.72,1.8213,1673.787718,1.803087,600.5953,873.7453,1.44,0.10274,1665874,76689,100.0911026,17.99347955,0.891011232,0.887239245,0.397580681,9054.765912
282.6336,26.92057419,29.6684494,100.6405884,28.5,301.65,-0.08,0.10122,462,735.15,1.72,1.8213,1673.216009,1.803087,599.9636,873.1136,1.41,0.10271,1644230,76925,100.0094299,17.99347955,0.893132713,0.887549017,0.397204859,9063.333234
282.864,25.29567528,29.66353035,100.630835,28.4,301.55,-0.08,0.10122,462,735.15,1.72,1.8213,1672.951331,1.803087,599.7067,872.8567,1.45,0.10275,1615986,76905,99.97161865,17.99347955,0.892630718,0.887760731,0.397632038,9053.596428
282.0898,25.29454613,29.62218285,100.6328186,28.7,301.85,-0.08,0.10122,462.5,735.65,1.72,1.8213,1674.738127,1.803087,599.8895,873.0395,1.39,0.10269,1614561,76709,100.2268753,17.99347955,0.893106811,0.888471414,0.397556931,9055.306856
281.9704,25.38756752,29.64756966,100.6372253,29.1,302.25,-0.08,0.10122,462.6,735.75,1.72,1.8213,1675.938902,1.803087,600.6012,873.7512,1.37,0.10267,1633780,77015,100.3984146,17.99347955,0.894909208,0.888336464,0.395809732,9095.27915
282.3261,25.6781826,29.61909103,100.6380981,28.8,301.95,-0.08,0.10122,462.6,735.75,1.72,1.8213,1675.316031,1.803087,599.9348,873.0848,1.43,0.10273,1681097,76931,100.309433,17.99347955,0.893402689,0.88883501,0.396741763,9073.912401
282.3132,25.14138794,29.49208069,100.6422913,28.7,301.85,-0.08,0.10122,462.4,735.55,1.72,1.8213,1674.675161,1.803087,599.7774,872.9274,1.43,0.10273,1611337,76877,100.2178802,17.99347955,0.893312738,0.888639285,0.397002302,9067.957503
282.0702,25.45469475,29.49094009,100.6412598,28.7,301.85,-0.08,0.10122,462.5,735.65,1.72,1.8213,1674.562369,1.803087,599.4459,872.5959,1.42,0.10272,1657124,76727,100.201767,17.99347955,0.893106811,0.888921559,0.397436048,9058.061078
282.5967,27.59873199,29.48438454,100.6477905,29,302.15,-0.08,0.10122,462.5,735.65,1.72,1.8213,1675.657721,1.803087,600.1322,873.2822,1.42,0.10272,1643050,77020,100.3582458,17.99347955,0.894613125,0.888793592,0.396663134,9075.711075
282.8096,25.87801743,29.40439987,100.6467224,29,302.15,-0.08,0.10122,462.6,735.75,1.72,1.8213,1675.5437,1.803087,599.7022,872.8522,1.42,0.10272,1616038,76920,100.3419571,17.99347955,0.894406803,0.889204109,0.39747804,9057.104144
282.491,23.9410038,29.32033539,100.6527649,28.6,301.75,-0.08,0.10122,462.5,735.65,1.72,1.8213,1674.983153,1.803087,599.8968,873.0468,1.39,0.10269,1580235,76877,100.261879,17.99347955,0.892605169,0.888604861,0.397252333,9062.250125
281.7265,24.08950996,29.33987427,100.6492676,28.6,301.75,-0.08,0.10122,462.1,735.25,1.72,1.8213,1673.481115,1.803087,599.8779,873.0279,1.39,0.10269,1654419,76880,100.0473022,17.99347955,0.893428796,0.887757529,0.396161797,9087.19627
282.408,24.34924316,29.31692314,100.6483826,28.4,301.55,-0.08,0.10122,462.2,735.35,1.73,1.8313,1673.794715,1.812987,599.1428,872.2928,1.46,0.10276,1676985,76784,100.0921021,18.09227425,0.894704455,0.887770759,0.397616621,9053.94748
282.8047,24.67451859,29.31097031,100.6559998,28.7,301.85,-0.08,0.10122,462.4,735.55,1.72,1.8213,1674.47222,1.803087,598.8833,872.0333,1.44,0.10274,1561628,77046,100.1888885,17.99347955,0.893312738,0.889533164,0.396821134,9072.097458
282.6485,25.13777733,29.31284523,100.6572021,28.9,302.05,-0.08,0.10122,462.6,735.75,1.72,1.8213,1675.170447,1.803087,599.1808,872.3308,1.4,0.1027,1600336,77016,100.2886353,17.99347955,0.89390463,0.88952634,0.396756448,9073.576545
282.0811,24.2073288,29.24291992,100.6544312,28.4,301.55,-0.08,0.10122,462.6,735.75,1.73,1.8313,1674.046897,1.812987,598.6219,871.7719,1.41,0.10271,1611567,76829,100.1281281,18.09227425,0.893880222,0.888393475,0.39692374,9069.75228
282.118,25.1707077,29.27644348,100.647168,28.5,301.65,-0.08,0.10122,462.5,735.65,1.72,1.8213,1673.813353,1.803087,598.5102,871.6602,1.4,0.1027,1646106,76859,100.0947647,17.99347955,0.892103758,0.889486314,0.396820714,9072.107062
282.088,25.83771706,29.21971512,100.6520386,29,302.15,-0.08,0.10122,462.6,735.75,1.72,1.8213,1674.331549,1.803087,598.6537,871.8037,1.4,0.1027,1652191,76718,100.1687927,17.99347955,0.894406803,0.889626385,0.397507756,9056.427072
282.5723,26.05879211,29.21040154,100.6545959,28.6,301.75,-0.08,0.10122,462.7,735.85,1.72,1.8213,1674.823897,1.803087,599.2316,872.3816,1.4,0.1027,1588326,76764,100.2391281,17.99347955,0.892193925,0.889270053,0.397951602,9046.326197
281.0482,26.20625877,29.27625656,100.6527344,28.3,301.45,-0.08,0.10122,462.2,735.35,1.72,1.8213,1671.78324,1.803087,598.9545,872.1045,1.41,0.10271,1616050,76687,99.80474854,17.99347955,0.891717741,0.887839296,0.396202605,9086.260293
275.3758,26.7577076,29.26541138,100.6513916,28.2,301.35,-0.08,0.10122,461.6,734.75,1.71,1.8113,1658.178175,1.793187,595.3658,868.5158,1.44,0.10274,1692870,75308,97.86116791,17.89468484,0.889954647,0.885099389,0.395314665,9106.669504
270.8564,26.14756775,29.22040749,100.6538757,28.3,301.45,-0.08,0.10122,460.7,733.85,1.7,1.8013,1648.395361,1.783287,591.334,864.484,1.43,0.10273,1655408,74168,96.46362305,17.79589014,0.889796649,0.884984835,0.394803325,9118.464249
267.6873,23.9283886,29.1995945,100.6526855,28.9,302.05,-0.08,0.10122,460.1,733.25,1.68,1.7813,1644.443602,1.763487,588.7626,861.9126,1.41,0.10271,1617777,73146,95.899086,17.59830073,0.888970302,0.887817458,0.395635682,9099.280392
262.6516,23.3784523,29.15845299,100.6486145,29,302.15,-0.08,0.10122,458.7,731.85,1.66,1.7613,1640.130553,1.743687,587.2768,860.4268,1.36,0.10266,1641404,72301,95.2829361,17.40071132,0.887229848,0.889185494,0.392729942,9166.604353
259.8706,23.66782761,29.13694572,100.6542419,28.7,301.85,-0.08,0.10122,457.7,730.85,1.65,1.7513,1637.971838,1.733787,585.3542,858.5042,1.3,0.1026,1572932,71488,94.97454834,17.30191662,0.885208388,0.891158822,0.392990697,9160.522198
256.252,23.71647835,29.09703827,100.6491638,28.3,301.45,-0.08,0.10122,455.4,728.55,1.63,1.7313,1634.307562,1.713987,584.1346,857.2846,1.3,0.1026,1529213,70426,94.45108032,17.10432721,0.882746421,0.892776188,0.393362095,9151.873156
251.4446,24.88747978,29.0444088,100.6593262,28.5,301.65,-0.08,0.10122,454,727.15,1.62,1.7213,1632.048659,1.704087,583.5093,856.6593,1.23,0.10253,1571203,69673,94.12837982,17.0055325,0.884015043,0.893215144,0.390154005,9227.125578
248.3232,25.51648331,29.00665474,100.6588623,28.1,301.25,-0.08,0.10122,452.1,725.25,1.6,1.7013,1628.946692,1.684287,582.0593,855.2093,1.2,0.1025,1495420,68922,93.6852417,16.80794309,0.880644076,0.895438235,0.389509175,9242.401032
245.432,26.07909203,29.01848221,100.6586914,28.3,301.45,-0.08,0.10122,450.4,723.55,1.59,1.6913,1626.346312,1.674387,581.0843,854.2343,1.16,0.10246,1558107,68199,93.31375885,16.70914839,0.882503805,0.896166139,0.389055399,9253.180922
241.8831,24.4929142,28.97249794,100.6617981,29,302.15,-0.08,0.10122,449.2,722.35,1.57,1.6713,1624.389685,1.654587,581.0538,854.2038,1.11,0.10241,1522595,67415,93.03424072,16.51155898,0.883098081,0.89746543,0.387888813,9281.010124
239.9558,24.24140549,28.9578495,100.6593384,29,302.15,-0.08,0.10122,448.2,721.35,1.56,1.6613,1622.705054,1.644687,580.7708,853.9208,1.05,0.10235,1516934,66900,92.7935791,16.41276428,0.882453341,0.897935559,0.387760352,9284.084819
236.0966,28.67706299,28.92223358,100.6578247,28.4,301.55,-0.08,0.10122,446.4,719.55,1.54,1.6413,1618.305594,1.624887,580.1203,853.2703,1.01,0.10231,1489689,65814,92.16508484,16.21517487,0.877686027,0.898536568,0.387819564,9282.667349
231.9295,27.96237373,28.92881775,100.6569397,28.1,301.25,-0.08,0.10122,444.4,717.55,1.52,1.6213,1614.946051,1.605087,579.4277,852.5777,1,0.1023,1461231,64968,91.68515015,16.01758546,0.874784397,0.899933868,0.385935529,9327.982857
227.3118,26.96299362,28.90883064,100.6611328,28.7,301.85,-0.08,0.10122,442.7,715.85,1.5,1.6013,1611.459883,1.585287,579.6884,852.8384,0.94,0.10224,1448831,63938,91.18712616,15.81999605,0.875694884,0.900057813,0.384344969,9366.585457
225.4021,24.47665977,28.8333416,100.6694458,28.7,301.85,-0.08,0.10122,441.3,714.45,1.49,1.5913,1609.371718,1.575387,580.0297,853.1797,0.89,0.10219,1478013,63595,90.88881683,15.72120134,0.875786682,0.899620059,0.383171548,9395.269609
226.7644,24.28681564,28.78109741,100.663269,28.8,301.95,-0.08,0.10122,440.5,713.65,1.49,1.5913,1611.665869,1.575387,581.1613,854.3113,0.85,0.10215,1464721,64015,91.21655273,15.72120134,0.877991977,0.89963357,0.382958217,9400.503342
227.9661,23.7544899,28.76695633,100.6674255,28.7,301.85,-0.08,0.10122,440.2,713.35,1.49,1.5913,1612.255041,1.575387,581.7436,854.8936,0.82,0.10212,1518052,63986,91.30072021,15.72120134,0.878127789,0.899247744,0.385162126,9346.713393
228.722,24.76652908,28.74651718,100.6695251,28.4,301.55,-0.08,0.10122,440,713.15,1.5,1.6013,1612.866377,1.585287,581.9631,855.1131,0.84,0.10214,1457190,64312,91.38805389,15.81999605,0.879925574,0.89802735,0.384480388,9363.286435
228.4828,26.25412178,28.71175766,100.6692749,28.5,301.65,-0.08,0.10122,440,713.15,1.5,1.6013,1613.131483,1.585287,581.9397,855.0897,0.85,0.10215,1476280,64314,91.42592621,15.81999605,0.880431279,0.89824327,0.38406635,9373.380403
230.0627,24.86523819,28.6718998,100.673114,28.1,301.25,-0.08,0.10122,439.7,712.85,1.5,1.6013,1613.384093,1.585287,581.5028,854.6528,0.85,0.10215,1454917,64448,91.46201324,15.81999605,0.879050171,0.898919539,0.385918,9328.40656
228.8188,25.03637314,28.646595,100.6713074,28.5,301.65,-0.08,0.10122,439.6,712.75,1.5,1.6013,1613.019759,1.585287,581.2706,854.4206,0.84,0.10214,1457777,64513,91.40996552,15.81999605,0.881287938,0.898944331,0.383444694,9388.5769
228.9919,27.68411255,28.61084747,100.6734009,28.5,301.65,-0.08,0.10122,439.7,712.85,1.5,1.6013,1613.243903,1.585287,581.5377,854.6877,0.83,0.10213,1438401,64404,91.44198608,15.81999605,0.881073617,0.898746875,0.384384217,9365.62909
229.3827,27.5629425,28.64853096,100.6748291,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.027342,1.585287,580.8726,854.0226,0.89,0.10219,1479115,64429,91.41104889,15.81999605,0.879128384,0.899529094,0.384890806,9353.302145
229.4884,25.48773575,28.63386536,100.6755798,28.4,301.55,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.125449,1.585287,580.5825,853.7325,0.85,0.10215,1479285,64514,91.42506409,15.81999605,0.880139407,0.899847702,0.38456082,9361.328067
229.4025,25.34129715,28.64956856,100.6837891,28.3,301.45,-0.08,0.10122,439.7,712.85,1.5,1.6013,1613.173941,1.585287,581.08,854.23,0.9,0.1022,1483858,64428,91.43199158,15.81999605,0.880061402,0.899396966,0.384930004,9352.349691
228.8265,27.65198135,28.63056374,100.6768799,28.5,301.65,-0.08,0.10122,439.7,712.85,1.5,1.6013,1613.133566,1.585287,580.6877,853.8377,0.86,0.10216,1463673,64604,91.42622375,15.81999605,0.881073617,0.899749818,0.382917466,9401.503759
229.4449,27.25659752,28.67443275,100.6759583,28.6,301.75,-0.08,0.10122,440,713.15,1.5,1.6013,1613.474295,1.585287,580.6165,853.7665,0.86,0.10216,1429197,64583,91.47489929,15.81999605,0.880937231,0.900047836,0.384077142,9373.117032
228.8056,25.03559494,28.65678406,100.676239,28.9,302.05,-0.08,0.10122,440,713.15,1.5,1.6013,1613.295279,1.585287,580.7899,853.9399,0.87,0.10217,1468121,64439,91.44932556,15.81999605,0.882456561,0.899751825,0.383862886,9378.348694
229.1955,24.46581268,28.58287239,100.6815918,27.8,300.95,-0.08,0.10122,439.8,712.95,1.51,1.6113,1612.928435,1.595187,580.1543,853.3043,0.86,0.10216,1480193,64377,91.39691925,15.91879075,0.880184507,0.898876834,0.384887334,9353.386519
229.5162,25.30171394,28.5,100.6778076,28.8,301.95,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.263449,1.585287,580.4175,853.5675,0.87,0.10217,1446353,64706,91.44477844,15.81999605,0.883238644,0.900173123,0.383466173,9388.05104
229.0324,26.59189606,28.48047829,100.6846497,28.2,301.35,-0.08,0.10122,439.6,712.75,1.5,1.6013,1612.938689,1.585287,580.2664,853.4164,0.86,0.10216,1437755,64296,91.39838409,15.81999605,0.87976946,0.900126866,0.385097976,9348.270376
229.8059,26.01856041,28.50928116,100.6826111,28,301.15,-0.08,0.10122,439.5,712.65,1.5,1.6013,1612.894843,1.585287,580.462,853.612,0.86,0.10216,1413183,64488,91.39212036,15.81999605,0.87897192,0.899867555,0.385248125,9344.626922
229.199,25.58108521,28.49665642,100.6834534,28,301.15,-0.08,0.10122,439,712.15,1.5,1.6013,1612.655211,1.585287,579.7712,852.9212,0.9,0.1022,1470995,64500,91.35788727,15.81999605,0.880041229,0.900622852,0.384159229,9371.114185
229.0515,29.17621994,28.50203896,100.6855408,27.7,300.85,-0.08,0.10122,439.2,712.35,1.51,1.6113,1612.84101,1.595187,579.7332,852.8832,0.87,0.10217,1468638,64380,91.38442993,15.91879075,0.880961166,0.899342025,0.384627591,9359.702949
230.318,28.94291115,28.53569603,100.6845398,28.3,301.45,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.121977,1.585287,579.7918,852.9418,0.86,0.10216,1419080,64511,91.42456818,15.81999605,0.881346789,0.90080418,0.385968955,9327.175036
229.485,28.72416115,28.56583977,100.6896484,28.4,301.55,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.296614,1.585287,579.8569,853.0069,0.86,0.10216,1466596,64624,91.4495163,15.81999605,0.881424595,0.900836455,0.383900551,9377.42859
229.0884,25.43699265,28.51809311,100.6945862,28.3,301.45,-0.08,0.10122,439.6,712.75,1.51,1.6113,1613.452506,1.595187,580.3436,853.4936,0.84,0.10214,1489729,64462,91.4717865,15.91879075,0.883147344,0.89893769,0.384200203,9370.114768
230.5376,26.85464478,28.51072121,100.6893921,28.3,301.45,-0.08,0.10122,439.4,712.55,1.51,1.6113,1614.636671,1.595187,580.431,853.581,0.86,0.10216,1541203,64745,91.64095306,15.91879075,0.883576994,0.899618021,0.384940672,9352.090505
230.7112,30.31699562,28.47450829,100.693219,28,301.15,-0.08,0.10122,439.2,712.35,1.51,1.6113,1614.393408,1.595187,580.0733,853.2233,0.88,0.10218,1451230,64960,91.60620117,15.91879075,0.882483004,0.899932101,0.383955532,9376.085773
230.2489,27.08161163,28.45838737,100.7003235,28.4,301.55,-0.08,0.10122,439.4,712.55,1.51,1.6113,1614.010062,1.595187,580.1141,853.2641,0.89,0.10219,1445756,64780,91.55143738,15.91879075,0.884085157,0.899665865,0.384250895,9368.878635
229.3228,25.00994492,28.41335297,100.7004272,28.2,301.35,-0.08,0.10122,439.4,712.55,1.51,1.6113,1613.179495,1.595187,580.1215,853.2715,0.91,0.10221,1482574,64536,91.43278503,15.91879075,0.883069079,0.899180759,0.384152319,9371.282751
229.3159,26.62650108,28.35413551,100.6982422,28.5,301.65,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.475523,1.585287,580.4473,853.5973,0.89,0.10219,1452425,64569,91.47507477,15.81999605,0.881716893,0.900314141,0.383944433,9376.356807
229.6287,28.20610809,28.32221794,100.7031921,28.7,301.85,-0.08,0.10122,439.5,712.65,1.51,1.6113,1613.277922,1.595187,580.4063,853.5563,0.87,0.10217,1461476,64523,91.44684601,15.91879075,0.885395547,0.898819031,0.384742252,9356.913574
229.1606,26.55155563,28.32461166,100.7038086,28.3,301.45,-0.08,0.10122,439.4,712.55,1.51,1.6113,1613.346602,1.595187,580.0254,853.1754,0.86,0.10216,1445088,64570,91.45665741,15.91879075,0.883576994,0.899291039,0.383678472,9382.85639
229.7861,26.04644585,28.33056831,100.7064453,28.3,301.45,-0.08,0.10122,439.3,712.45,1.51,1.6113,1613.150442,1.595187,579.5284,852.6784,0.85,0.10215,1484636,64619,91.42863464,15.91879075,0.883791977,0.899734721,0.384433998,9364.416298
230.0474,24.53230858,28.28884697,100.7098267,28,301.15,-0.08,0.10122,439.1,712.25,1.51,1.6113,1613.063765,1.595187,579.5383,852.6883,0.84,0.10214,1515220,64413,91.41625214,15.91879075,0.882697667,0.899647187,0.386102017,9323.960627
229.2165,24.64502907,28.23980331,100.7110474,28.1,301.25,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.044272,1.585287,579.4008,852.5508,0.85,0.10215,1493114,64646,91.41346741,15.81999605,0.880762051,0.901197125,0.383320889,9391.609243
229.615,25.45061302,28.23469353,100.7145752,27.7,300.85,-0.08,0.10122,438.9,712.05,1.51,1.6113,1612.758284,1.595187,579.1,852.25,0.88,0.10218,1500912,64327,91.372612,15.91879075,0.881603891,0.900061245,0.385891511,9329.046883
229.5479,26.01862526,28.22137642,100.7143066,28.6,301.75,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.347136,1.585287,579.4658,852.6158,0.86,0.10216,1469214,64560,91.4567337,15.81999605,0.883298993,0.901331489,0.38438645,9365.57468
229.903,25.27702522,28.27297592,100.7128418,28.4,301.55,-0.08,0.10122,439.5,712.65,1.51,1.6113,1613.49304,1.595187,579.8987,853.0487,0.87,0.10217,1430584,64488,91.47757721,15.91879075,0.883870103,0.899554124,0.385410904,9340.6802
229.4136,24.42264366,28.22789192,100.715979,27.7,300.85,-0.08,0.10122,439,712.15,1.51,1.6113,1612.65975,1.595187,579.0611,852.2111,0.87,0.10217,1501277,64451,91.35853577,15.91879075,0.881389545,0.90002404,0.384811256,9355.235697
229.5939,24.03707886,28.21292114,100.707605,28,301.15,-0.08,0.10122,438.6,711.75,1.5,1.6013,1613.029639,1.585287,579.2543,852.4043,0.89,0.10219,1450650,64562,91.41137695,15.81999605,0.880898551,0.901448449,0.384451568,9363.988329
229.4619,24.43205452,28.12872124,100.7124329,27.9,301.05,-0.08,0.10122,438.6,711.75,1.5,1.6013,1612.546904,1.585287,579.0371,852.1871,0.84,0.10214,1442101,64518,91.34241486,15.81999605,0.880391624,0.901294919,0.384492574,9362.989673
229.3665,24.41487312,28.06162262,100.7119324,28.1,301.25,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.486365,1.585287,579.3847,852.5347,0.87,0.10217,1496018,64692,91.47662354,15.81999605,0.881191063,0.901536464,0.383298992,9392.145758
229.3959,25.39532089,28.06064415,100.7181458,28.4,301.55,-0.08,0.10122,439.1,712.25,1.51,1.6113,1614.175299,1.595187,579.9014,853.0514,0.85,0.10215,1463267,64758,91.57504272,15.91879075,0.884730946,0.89993421,0.382957422,9400.522852
230.8042,24.99050331,28.07474899,100.7180664,28.1,301.25,-0.08,0.10122,439.2,712.35,1.51,1.6113,1614.534239,1.595187,580.498,853.648,0.89,0.10219,1454117,64831,91.62631989,15.91879075,0.882990776,0.899539617,0.384874603,9353.695903
229.8665,24.74907875,28.04454231,100.7198669,27.8,300.95,-0.08,0.10122,439,712.15,1.51,1.6113,1613.051802,1.595187,579.4809,852.6309,0.89,0.10219,1494180,64623,91.41454315,15.91879075,0.881896928,0.899815679,0.384544704,9361.72039
229.7672,26.20988083,28.04494286,100.7151184,27.8,300.95,-0.08,0.10122,438.9,712.05,1.51,1.6113,1613.03797,1.595187,578.9266,852.0766,0.89,0.10219,1490816,64576,91.41256714,15.91879075,0.88211145,0.900462943,0.384658345,9358.954629
229.3854,25.23801422,28.02602768,100.7179688,27.9,301.05,-0.08,0.10122,438.6,711.75,1.5,1.6013,1612.56095,1.585287,578.7114,851.8614,0.87,0.10217,1460417,64533,91.34442139,15.81999605,0.880391624,0.901754973,0.384275047,9368.289787
227.9757,25.70108414,28.05782509,100.7176636,28,301.15,-0.08,0.10122,438.8,711.95,1.5,1.6013,1611.504637,1.585287,578.9039,852.0539,0.87,0.10217,1460897,64209,91.19351959,15.81999605,0.880469682,0.900864709,0.383840608,9378.893014
225.2642,25.74228287,28.00771713,100.7180481,27.7,300.85,-0.08,0.10122,438.2,711.35,1.49,1.5913,1608.014998,1.575387,577.7843,850.9343,0.82,0.10212,1461975,63648,90.69499969,15.72120134,0.877350715,0.901284679,0.382618252,9408.855912
221.2681,24.95142555,27.99283409,100.7215515,28.2,301.35,-0.08,0.10122,437.1,710.25,1.47,1.5713,1606.084753,1.555587,578.0547,851.2047,0.77,0.10207,1409654,62732,90.41925049,15.52361193,0.876406708,0.902458736,0.381318556,9440.925285
218.5662,25.39287376,27.94118118,100.7202087,27.9,301.05,-0.08,0.10122,436.3,709.45,1.46,1.5613,1604.872069,1.545687,577.9995,851.1495,0.77,0.10207,1422109,62259,90.24600983,15.42481723,0.873665108,0.903189955,0.379523898,9485.568674
215.7889,25.78588867,27.92411041,100.7217407,28.1,301.25,-0.08,0.10122,435,708.15,1.44,1.5413,1602.979956,1.525887,577.4532,850.6032,0.75,0.10205,1453226,61561,89.97570801,15.22722782,0.871519904,0.905512703,0.378949818,9499.938597
213.4418,26.26000023,27.97000122,100.7159485,27.8,300.95,-0.08,0.10122,433.9,707.05,1.44,1.5413,1602.910262,1.525887,577.2368,850.3868,0.72,0.10202,1369997,61284,89.96575165,15.22722782,0.872367148,0.905661824,0.376522244,9561.188108
211.407,27.05401611,28.00852966,100.7200439,28.3,301.45,-0.08,0.10122,433.2,706.35,1.43,1.5313,1601.323737,1.515987,577.0508,850.2008,0.7,0.102,1451456,60638,89.73910522,15.12843312,0.873394521,0.90630884,0.376905749,9551.459507
208.1754,26.00653076,28.01586723,100.7190369,27.9,301.05,-0.08,0.10122,432.1,705.25,1.41,1.5113,1600.005202,1.496187,576.9102,850.0602,0.68,0.10198,1451099,60085,89.5507431,14.93084371,0.867677887,0.908600814,0.374560184,9611.272513
205.5018,25.75193977,28.01731873,100.719281,28,301.15,-0.08,0.10122,430.9,704.05,1.4,1.5013,1598.796095,1.486287,577.0998,850.2498,0.63,0.10193,1328380,59424,89.37801361,14.832049,0.86770015,0.909009827,0.373862594,9629.206168
202.5996,25.91653824,27.95833397,100.7179138,27.7,300.85,-0.08,0.10122,429.9,703.05,1.39,1.4913,1597.67121,1.476387,577.0723,850.2223,0.6,0.1019,1357967,59189,89.21731567,14.7332543,0.865260977,0.909795559,0.370046114,9728.517233
200.2512,25.46130371,27.93754196,100.7173096,27.8,300.95,-0.08,0.10122,428.9,702.05,1.38,1.4813,1595.942305,1.466487,576.9476,850.0976,0.56,0.10186,1391721,58328,88.97032928,14.63445959,0.864814527,0.910299073,0.371155849,9699.429517
198.2832,26.07634544,27.94756126,100.7195068,27.5,300.65,-0.08,0.10122,427.7,700.85,1.37,1.4713,1594.734641,1.456587,576.9435,850.0935,0.54,0.10184,1429090,57921,88.79780579,14.53566489,0.862768654,0.911053681,0.370090669,9727.346038
194.3381,26.49380112,27.95625496,100.7198914,28,301.15,-0.08,0.10122,426.8,699.95,1.35,1.4513,1593.071051,1.436787,577.1714,850.3214,0.5,0.1018,1331584,57435,88.56015015,14.33807548,0.86090543,0.912811141,0.365796541,9841.536477
192.434,26.67831612,27.99277306,100.7201294,28.2,301.35,-0.08,0.10122,426.3,699.45,1.34,1.4413,1592.235945,1.426887,577.6205,850.7705,0.5,0.1018,1315225,56802,88.4408493,14.23928077,0.859794891,0.913345955,0.366249,9829.378384
189.7894,26.76290512,27.96644211,100.7287903,28.2,301.35,-0.08,0.10122,424.8,697.95,1.33,1.4313,1590.226073,1.416987,577.7357,850.8857,0.47,0.10177,1310240,56233,88.15372467,14.14048607,0.859821663,0.913462063,0.36487068,9866.509405
189.7684,26.74440956,28.00854301,100.722113,27.5,300.65,-0.08,0.10122,423.6,696.75,1.32,1.4213,1590.929053,1.407087,578.1929,851.3429,0.48,0.10178,1321233,56157,88.25415039,14.04169137,0.85566945,0.915058613,0.36532405,9854.264988
189.7899,25.94332504,27.96665001,100.7200195,28.5,301.65,-0.07,0.10123,423.4,696.55,1.32,1.4213,1591.803252,1.407087,579.868,853.018,0.46,0.10176,1343987,56287,88.37903595,14.04030426,0.861078458,0.913518746,0.364521595,9875.958099
190.3316,26.54219437,27.97561836,100.7229248,27.7,300.85,-0.08,0.10122,423.3,696.45,1.32,1.4213,1592.033377,1.407087,580.006,853.156,0.48,0.10178,1373294,56298,88.41191101,14.04169137,0.857320866,0.913547546,0.365490589,9849.774814
190.728,26.84867287,27.9613266,100.7219055,27.8,300.95,-0.08,0.10122,422.9,696.05,1.33,1.4313,1592.119147,1.416987,580.3574,853.5074,0.47,0.10177,1258119,56435,88.42416382,14.14048607,0.861940356,0.911476778,0.365362687,9853.222914
190.2643,26.64559746,27.96508598,100.7250427,27.8,300.95,-0.08,0.10122,422.7,695.85,1.33,1.4313,1592.100722,1.416987,580.469,853.619,0.46,0.10176,1317507,56392,88.42153168,14.14048607,0.862376892,0.911303536,0.364752332,9869.710713
190.8336,27.29912949,27.95479393,100.72854,27.7,300.85,-0.07,0.10123,422.6,695.75,1.33,1.4313,1592.501051,1.416987,580.8444,853.9944,0.44,0.10174,1306700,56671,88.47872162,14.1390892,0.862044504,0.91105855,0.364042622,9888.951946
190.9384,26.00958061,27.92041779,100.7273376,28.4,301.55,-0.08,0.10122,422.9,696.05,1.33,1.4313,1592.024725,1.416987,581.153,854.303,0.44,0.10174,1319214,56375,88.41067505,14.14048607,0.864972344,0.91036252,0.366155019,9831.901283
190.9494,26.79971695,27.89028168,100.7217468,28.1,301.25,-0.08,0.10122,422.9,696.05,1.33,1.4313,1592.267989,1.416987,581.1243,854.2743,0.47,0.10177,1333858,56587,88.44542694,14.14048607,0.863455198,0.910628937,0.364804255,9868.305949
190.9032,26.89931679,27.89235115,100.7234802,28.2,301.35,-0.08,0.10122,423.1,696.25,1.33,1.4313,1592.265906,1.416987,580.947,854.097,0.49,0.10179,1323314,56571,88.44512939,14.14048607,0.863523098,0.910892971,0.364819144,9867.90321
191.1025,27.375,27.86500168,100.7257935,28.1,301.25,-0.08,0.10122,422.7,695.85,1.33,1.4313,1592.297896,1.416987,581.0334,854.1834,0.47,0.10177,1340923,56543,88.4496994,14.14048607,0.863892834,0.910760898,0.365380856,9852.732957
190.7595,26.48534203,27.88136673,100.7349854,27.9,301.05,-0.08,0.10122,422.7,695.85,1.33,1.4313,1592.225905,1.416987,580.7876,853.9376,0.48,0.10178,1288461,56528,88.43941498,14.14048607,0.86288195,0.911039873,0.364821834,9867.830436
191.1424,27.09240341,27.878088,100.7304932,27.3,300.45,-0.08,0.10122,422.2,695.35,1.33,1.4313,1592.020934,1.416987,580.4812,853.6312,0.49,0.10179,1309710,56531,88.41013336,14.14048607,0.860944134,0.911305676,0.36553472,9848.585662
190.7084,29.45753288,27.89870262,100.7348083,27.5,300.65,-0.08,0.10122,422.2,695.35,1.33,1.4313,1591.979384,1.416987,580.5775,853.7275,0.49,0.10179,1340594,56488,88.40419769,14.14048607,0.86195378,0.911159325,0.364982374,9863.490019
190.8008,27.60336685,27.87084389,100.7336975,27.6,300.75,-0.08,0.10122,422.3,695.45,1.33,1.4313,1592.251112,1.416987,580.3416,853.4916,0.49,0.10179,1355986,56608,88.44301605,14.14048607,0.862240477,0.911630244,0.364385131,9879.656689
190.9411,26.94327545,27.88986015,100.7352844,27.7,300.85,-0.08,0.10122,422.4,695.55,1.33,1.4313,1591.944403,1.416987,580.4423,853.5923,0.47,0.10177,1256479,56391,88.39920044,14.14048607,0.862527174,0.911256382,0.366056305,9834.552645
190.5301,27.07024193,27.8951149,100.7358582,28,301.15,-0.08,0.10122,422.6,695.75,1.33,1.4313,1591.965605,1.416987,580.6351,853.7851,0.45,0.10175,1283328,56415,88.40222931,14.14048607,0.863606064,0.910985817,0.365112978,9859.961759
191.0264,27.35347557,27.91446877,100.7384766,28.1,301.25,-0.08,0.10122,422.4,695.55,1.33,1.4313,1592.268629,1.416987,580.7019,853.8519,0.47,0.10177,1305385,56634,88.44551849,14.14048607,0.86455012,0.911150571,0.364648492,9872.521285
190.5577,27.70541191,27.88164711,100.7406799,27.8,300.95,-0.08,0.10122,422.5,695.65,1.33,1.4313,1592.041815,1.416987,580.6956,853.8456,0.46,0.10176,1349630,56526,88.41311646,14.14048607,0.86281387,0.91098492,0.364448792,9877.930936
190.4677,27.01262856,27.84131432,100.7402893,27.9,301.05,-0.08,0.10122,422.4,695.55,1.33,1.4313,1592.140456,1.416987,580.6472,853.7972,0.44,0.10174,1312836,56496,88.42720795,14.14048607,0.863538134,0.911063272,0.364470099,9877.353483
190.6832,27.12635803,27.77575111,100.7456482,27.9,301.05,-0.08,0.10122,422.6,695.75,1.33,1.4313,1592.101843,1.416987,580.632,853.782,0.47,0.10177,1264769,56526,88.42169189,14.14048607,0.863100567,0.911126459,0.364688816,9871.42968
190.8761,26.47862625,27.74570274,100.7458862,27.7,300.85,-0.08,0.10122,422.4,695.55,1.33,1.4313,1592.100455,1.416987,580.4971,853.6471,0.47,0.10177,1309672,56476,88.42149353,14.14048607,0.862527174,0.911292014,0.365380942,9852.730646
190.8994,26.3310318,27.70380211,100.7461365,27.3,300.45,-0.08,0.10122,422.1,695.25,1.33,1.4313,1592.340834,1.416987,580.1863,853.3363,0.5,0.1018,1292304,56691,88.45583344,14.14048607,0.861162205,0.911904561,0.364039671,9889.032129
190.5618,28.43511009,27.69488907,100.7487183,27.5,300.65,-0.08,0.10122,422,695.15,1.33,1.4313,1591.78707,1.416987,580.0341,853.1841,0.49,0.10179,1322896,56352,88.37672424,14.14048607,0.862390765,0.911702775,0.365581979,9847.312525
190.61,26.78428459,27.67809486,100.7501221,27.6,300.75,-0.08,0.10122,422,695.15,1.33,1.4313,1592.052069,1.416987,580.2812,853.4312,0.48,0.10178,1287005,56492,88.4145813,14.14048607,0.862896339,0.911549775,0.364768224,9869.28073
190.8136,26.23373985,27.65751457,100.7545044,28.1,301.25,-0.08,0.10122,422.2,695.35,1.33,1.4313,1593.067099,1.416987,580.54,853.69,0.47,0.10177,1298790,56757,88.55958557,14.14048607,0.864988866,0.911878318,0.363452919,9904.996814
191.5396,26.45422363,27.61844635,100.7583435,27.7,300.85,-0.08,0.10122,422.3,695.45,1.33,1.4313,1592.309164,1.416987,580.6053,853.7553,0.48,0.10178,1331226,56578,88.4513092,14.14048607,0.862745756,0.911319917,0.365990028,9836.333583
191.3238,27.23892593,27.61170959,100.761438,27.6,300.75,-0.08,0.10122,422,695.15,1.33,1.4313,1592.422331,1.416987,580.7477,853.8977,0.48,0.10178,1296375,56666,88.46747589,14.14048607,0.862896339,0.911219084,0.365009954,9862.744729
191.8225,28.42542839,27.67452621,100.7563843,28.2,301.35,-0.08,0.10122,422.2,695.35,1.33,1.4313,1592.792006,1.416987,581.147,854.297,0.49,0.10179,1278896,56854,88.52028656,14.14048607,0.865495613,0.910994374,0.36475125,9869.739994
190.4711,26.91738892,27.63432312,100.7602051,27.6,300.75,-0.08,0.10122,422.3,695.45,1.33,1.4313,1592.29827,1.416987,580.7916,853.9416,0.49,0.10179,1267120,56686,88.44975281,14.14048607,0.862240477,0.911106151,0.363254953,9910.394805
192.1687,26.44799423,27.65530968,100.7575317,27.4,300.55,-0.08,0.10122,422.2,695.35,1.33,1.4313,1592.619078,1.416987,580.437,853.587,0.49,0.10179,1300745,56724,88.49558258,14.14048607,0.861448829,0.911755885,0.366246996,9829.43216
