Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
192.2567,26.82992554,27.6300354,100.7656921,27.7,300.85,-0.08,0.10122,422.2,695.35,1.33,1.4313,1592.617796,1.416987,580.527,853.677,0.48,0.10178,1278451,56566,88.49539948,14.14048607,0.86296445,0.911620665,0.36743818,9797.566483
191.5703,27.01966286,27.61254883,100.7654724,27.8,300.95,-0.08,0.10122,422.2,695.35,1.33,1.4313,1592.833289,1.416987,580.7429,853.8929,0.47,0.10177,1267474,56918,88.52618408,14.14048607,0.863470169,0.911473495,0.363862095,9893.858286
191.5179,26.87088013,27.57823181,100.7709412,28,301.15,-0.08,0.10122,422.3,695.45,1.33,1.4313,1591.894843,1.416987,580.8947,854.0447,0.48,0.10178,1290421,56593,88.39212036,14.14048607,0.864263132,0.91068854,0.365851569,9840.056204
190.688,26.58987045,27.50002098,100.7696228,28.1,301.25,-0.08,0.10122,422.5,695.65,1.33,1.4313,1592.220671,1.416987,580.7297,853.8797,0.47,0.10177,1273611,56654,88.4386673,14.14048607,0.864330913,0.911084533,0.363874023,9893.53394
191.3083,26.69920731,27.45052719,100.7695007,27.9,301.05,-0.08,0.10122,422.4,695.55,1.33,1.4313,1592.279364,1.416987,580.3412,853.4912,0.49,0.10179,1246760,56613,88.447052,14.14048607,0.863538134,0.911649424,0.365322071,9854.318396
190.3148,26.71246338,27.43510437,100.774585,27.6,300.75,-0.08,0.10122,422.3,695.45,1.33,1.4313,1591.790221,1.416987,580.0057,853.1557,0.48,0.10178,1334939,56501,88.37717438,14.14048607,0.862240477,0.911716575,0.364145289,9886.163872
191.0511,27.17978859,27.42532158,100.769165,27.7,300.85,-0.08,0.10122,422,695.15,1.33,1.4313,1592.228896,1.416987,579.8049,852.9549,0.47,0.10177,1294498,56557,88.43984222,14.14048607,0.863402169,0.912231137,0.36519216,9857.823902
190.888,26.71064758,27.38992691,100.7716003,27.7,300.85,-0.07,0.10123,422.1,695.25,1.33,1.4313,1592.174796,1.416987,579.6429,852.7929,0.47,0.10177,1272437,56797,88.43211365,14.1390892,0.86313736,0.912395282,0.363338566,9908.114182
190.9834,27.63076973,27.35961533,100.7726563,27.4,300.55,-0.08,0.10122,421.7,694.85,1.33,1.4313,1591.846991,1.416987,579.5853,852.7353,0.46,0.10176,1270363,56385,88.38528442,14.14048607,0.862541207,0.912226313,0.36617636,9831.328273
191.2567,26.87974739,27.31012344,100.7745422,27.5,300.65,-0.08,0.10122,421.8,694.95,1.33,1.4313,1592.13597,1.416987,579.4605,852.6105,0.48,0.10178,1272983,56566,88.42656708,14.14048607,0.862828194,0.91261807,0.365526995,9848.793794
191.7332,26.89980507,27.29496765,100.7748657,27.6,300.75,-0.08,0.10122,421.8,694.95,1.33,1.4313,1592.232687,1.416987,579.6303,852.7803,0.46,0.10176,1281591,56504,88.44038391,14.14048607,0.863334135,0.912425731,0.366839755,9813.549244
192.1927,27.0351162,27.28795242,100.7762939,27.6,300.75,-0.08,0.10122,421.7,694.85,1.33,1.4313,1593.035429,1.416987,580.1783,853.3283,0.46,0.10176,1301032,56777,88.55506134,14.14048607,0.8635532,0.912280126,0.365950811,9837.387684
190.6217,27.21041489,27.25640488,100.7742188,27.4,300.55,-0.08,0.10122,421.8,694.95,1.33,1.4313,1591.646719,1.416987,579.9907,853.1407,0.46,0.10176,1270717,56508,88.35667419,14.14048607,0.86232251,0.911593469,0.364687325,9871.470037
191.4978,27.61647224,27.29647446,100.7749756,27.5,300.65,-0.08,0.10122,421.7,694.85,1.33,1.4313,1592.941008,1.416987,580.3311,853.4811,0.47,0.10177,1304404,56738,88.54157257,14.14048607,0.863047075,0.912052636,0.364878298,9866.303425
191.2204,27.07262611,27.27368355,100.773938,27.5,300.65,-0.08,0.10122,421.6,694.75,1.33,1.4313,1591.754759,1.416987,579.7804,852.9304,0.47,0.10177,1301339,56576,88.37210846,14.14048607,0.863266067,0.911947867,0.365393023,9852.404869
190.5865,27.06647491,27.25647545,100.7772095,27.5,300.65,-0.08,0.10122,421.6,694.75,1.33,1.4313,1592.466551,1.416987,579.4486,852.5986,0.47,0.10177,1301420,56845,88.47379303,14.14048607,0.863266067,0.912827803,0.362458368,9932.175154
190.5619,27.3356781,27.25716209,100.7759094,27.3,300.45,-0.08,0.10122,421.4,694.55,1.33,1.4313,1591.772063,1.416987,579.5764,852.7264,0.48,0.10178,1351637,56505,88.37458038,14.14048607,0.8626918,0.912234465,0.364592275,9874.043552
190.8597,27.57752419,27.25688171,100.7781616,27.6,300.75,-0.07,0.10123,421.7,694.85,1.33,1.4313,1592.348738,1.416987,579.6331,852.7831,0.45,0.10175,1332227,56669,88.45696259,14.1390892,0.863507287,0.912475603,0.364105262,9887.250687
190.2582,28.45801353,27.27279663,100.7782837,27.2,300.35,-0.08,0.10122,421.5,694.65,1.33,1.4313,1591.770995,1.416987,579.4338,852.5838,0.45,0.10175,1279140,56551,88.3744278,14.14048607,0.861967231,0.912339699,0.363715125,9897.856177
191.0633,28.31493378,27.29253387,100.7732605,27.6,300.75,-0.08,0.10122,421.4,694.55,1.33,1.4313,1592.581694,1.416987,579.4934,852.6434,0.48,0.10178,1317345,56695,88.490242,14.14048607,0.864211062,0.912871957,0.364326517,9881.246163
191.0833,28.38994026,27.32748604,100.7790588,27.5,300.65,-0.08,0.10122,421.6,694.75,1.33,1.4313,1591.893347,1.416987,579.7083,852.8583,0.46,0.10176,1302091,56657,88.39190674,14.14048607,0.863266067,0.912105156,0.364609034,9873.589686
190.5468,29.06268311,27.33536911,100.7786072,27.3,300.45,-0.07,0.10123,421.5,694.65,1.33,1.4313,1591.717909,1.416987,579.522,852.672,0.47,0.10177,1313200,56607,88.36684418,14.1390892,0.862427098,0.91224245,0.363906479,9892.651569
190.8949,29.29790688,27.35790634,100.7763489,27.5,300.65,-0.08,0.10122,421.5,694.65,1.33,1.4313,1592.007742,1.416987,579.4458,852.5958,0.45,0.10175,1316754,56629,88.4082489,14.14048607,0.86348517,0.912481377,0.364429647,9878.44987
190.9681,28.81785393,27.36373138,100.78172,27.4,300.55,-0.08,0.10122,421.5,694.65,1.33,1.4313,1591.942213,1.416987,579.261,852.411,0.47,0.10177,1255180,56591,88.39888763,14.14048607,0.862978934,0.912712867,0.364814193,9868.037122
190.983,28.66639137,27.3210659,100.783905,27.3,300.45,-0.08,0.10122,421.1,694.25,1.33,1.4313,1591.38204,1.416987,579.5223,852.6723,0.47,0.10177,1328280,56562,88.31886292,14.14048607,0.863349006,0.912019945,0.365029716,9862.210773
191.3986,29.22220802,27.14886856,100.7878662,27.6,300.75,-0.08,0.10122,421.6,694.75,1.33,1.4313,1592.102965,1.416987,579.5223,852.6723,0.47,0.10177,1288132,56586,88.42185211,14.14048607,0.863772376,0.91249663,0.365668903,9844.971698
190.7552,29.4361515,27.02421951,100.7837219,27.2,300.35,-0.08,0.10122,421.5,694.65,1.33,1.4313,1592.058211,1.416987,579.343,852.493,0.49,0.10179,1324230,56604,88.41545868,14.14048607,0.861967231,0.912735055,0.36432379,9881.320142
190.9312,29.20162392,26.96496964,100.7791504,26.9,300.05,-0.08,0.10122,421.1,694.25,1.33,1.4313,1591.930304,1.416987,579.155,852.305,0.47,0.10177,1325688,56605,88.39718628,14.14048607,0.861324713,0.912835821,0.36465349,9872.385969
191.3052,29.62572289,26.8128643,100.7873962,26.9,300.05,-0.08,0.10122,420.9,694.05,1.33,1.4313,1592.235999,1.416987,578.9697,852.1197,0.48,0.10178,1293123,56639,88.44085693,14.14048607,0.861761933,0.913289808,0.365148453,9859.003833
191.0228,29.8365078,26.68650818,100.7854919,26.7,299.85,-0.08,0.10122,420.9,694.05,1.33,1.4313,1591.741034,1.416987,578.7564,851.9064,0.5,0.1018,1298906,56509,88.37014771,14.14048607,0.860750592,0.913272884,0.365448221,9850.916749
191.1844,29.72615242,26.54308701,100.7815002,26.6,299.75,-0.08,0.10122,420.6,693.75,1.33,1.4313,1591.62007,1.416987,578.761,851.911,0.49,0.10179,1302025,56499,88.35286713,14.14048607,0.860900315,0.913163905,0.365822117,9840.848417
191.1896,29.52804375,26.35585213,100.7785034,26.8,299.95,-0.08,0.10122,420.7,693.85,1.33,1.4313,1591.928595,1.416987,578.9704,852.1204,0.5,0.1018,1294189,56669,88.39694214,14.14048607,0.861693431,0.913132649,0.364734616,9870.190115
190.9605,29.90814972,26.31629753,100.7829224,27,300.15,-0.08,0.10122,420.5,693.65,1.33,1.4313,1592.244597,1.416987,579.0702,852.2202,0.49,0.10179,1325754,56470,88.44208527,14.14048607,0.8631445,0.91319485,0.365581342,9847.329683
190.5584,31.94549751,26.27818108,100.7783264,27.2,300.35,-0.08,0.10122,420.9,694.05,1.33,1.4313,1592.064246,1.416987,579.1495,852.2995,0.46,0.10176,1263061,56536,88.4163208,14.14048607,0.863280872,0.912907733,0.364385668,9879.642146
190.3941,34.9341774,26.38290977,100.774823,27.1,300.25,-0.08,0.10122,420.9,694.05,1.33,1.4313,1591.877486,1.416987,579.1246,852.2746,0.49,0.10179,1286192,56535,88.38964081,14.14048607,0.862774302,0.912885179,0.364077933,9887.992853
190.4729,33.75212479,26.44445419,100.7775818,27,300.15,-0.08,0.10122,420.8,693.95,1.33,1.4313,1591.680739,1.416987,578.7733,851.9233,0.48,0.10178,1337249,56461,88.36153412,14.14048607,0.86248695,0.91316543,0.364705989,9870.964846
190.8712,33.26741028,26.45741081,100.7839478,26.8,299.95,-0.08,0.10122,420.7,693.85,1.33,1.4313,1591.747015,1.416987,578.5576,851.7076,0.48,0.10178,1260170,56505,88.3710022,14.14048607,0.861693431,0.913475469,0.365184043,9858.043015
190.3997,32.37017441,26.451931,100.7804871,26.8,299.95,-0.08,0.10122,420.5,693.65,1.33,1.4313,1591.868727,1.416987,578.7132,851.8632,0.48,0.10178,1319168,56586,88.38838959,14.14048607,0.862131172,0.913363799,0.363760495,9896.621686
191.0011,32.63233948,26.42534065,100.7846863,26.9,300.05,-0.08,0.10122,420.4,693.55,1.33,1.4313,1592.338911,1.416987,578.9495,852.0995,0.48,0.10178,1296794,56697,88.45555878,14.14048607,0.862856929,0.913382692,0.364195064,9884.812705
190.5976,31.95757675,26.39757729,100.7835327,26.7,299.85,-0.08,0.10122,420.3,693.45,1.33,1.4313,1591.916472,1.416987,578.8397,851.9897,0.48,0.10178,1312341,56611,88.39521027,14.14048607,0.862062712,0.913239203,0.363977777,9890.713734
191.4147,32.54946136,26.41107941,100.7798706,26.6,299.75,-0.08,0.10122,420.2,693.35,1.33,1.4313,1591.771475,1.416987,578.7537,851.9037,0.47,0.10177,1277251,56561,88.37449646,14.14048607,0.861775214,0.913226189,0.365861302,9839.794436
190.3347,31.3723774,26.47172356,100.7793884,26.6,299.75,-0.08,0.10122,420.3,693.45,1.33,1.4313,1591.988089,1.416987,578.7451,851.8951,0.47,0.10177,1300475,56562,88.40544128,14.14048607,0.861556322,0.913379877,0.363790607,9895.802499
191.4287,31.31105804,26.54637909,100.7794922,26.8,299.95,-0.08,0.10122,420.4,693.55,1.33,1.4313,1592.118025,1.416987,578.8471,851.9971,0.45,0.10175,1328602,56659,88.4240036,14.14048607,0.86235021,0.913293041,0.365255204,9856.12241
191.6153,30.86303329,26.54231834,100.7835266,27.1,300.25,-0.08,0.10122,420.4,693.55,1.33,1.4313,1591.966139,1.416987,579.377,852.527,0.45,0.10175,1287211,56671,88.4023056,14.14048607,0.863871142,0.912538787,0.365533828,9848.609688
190.9357,31.11177254,26.48822784,100.7855957,26.8,299.95,-0.08,0.10122,420.6,693.75,1.33,1.4313,1591.690192,1.416987,579.1243,852.2743,0.44,0.10174,1383220,56522,88.36288452,14.14048607,0.861912246,0.912644929,0.365197574,9857.677742
190.812,31.32844543,26.48922157,100.7864319,26.7,299.85,-0.08,0.10122,420.4,693.55,1.33,1.4313,1591.841704,1.416987,578.9868,852.1368,0.45,0.10175,1248226,56617,88.38452911,14.14048607,0.861843747,0.912938125,0.364348594,9880.647444
190.6497,30.36188126,26.42811966,100.7867065,26.6,299.75,-0.08,0.10122,420.4,693.55,1.33,1.4313,1591.89057,1.416987,578.9011,852.0511,0.48,0.10178,1264421,56588,88.39151001,14.14048607,0.861337542,0.91314631,0.364225249,9883.993523
191.6896,30.07552528,26.27894974,100.7850098,26.5,299.65,-0.08,0.10122,420.3,693.45,1.33,1.4313,1592.144888,1.416987,578.7767,851.9267,0.48,0.10178,1309123,56835,88.42784119,14.14048607,0.86105019,0.913467808,0.364620392,9873.282119
190.884,30.41432381,26.23432541,100.7874817,26.5,299.65,-0.08,0.10122,420.2,693.35,1.33,1.4313,1591.67198,1.416987,578.8043,851.9543,0.46,0.10176,1341272,56456,88.3602829,14.14048607,0.861268897,0.913074622,0.365525509,9848.833847
190.6795,31.03528404,26.20056725,100.7930908,26.4,299.55,-0.08,0.10122,420.1,693.25,1.33,1.4313,1591.832358,1.416987,578.611,851.761,0.48,0.10178,1316812,56607,88.38319397,14.14048607,0.860981472,0.913465921,0.36415991,9885.766954
191.4058,31.37534904,26.16069984,100.7935364,26.5,299.65,-0.08,0.10122,420.2,693.35,1.33,1.4313,1591.876097,1.416987,578.4641,851.6141,0.48,0.10178,1268331,56606,88.38944244,14.14048607,0.861268897,0.913676121,0.365553456,9848.080884
191.0999,31.69991112,26.08995056,100.7965271,26.5,299.65,-0.08,0.10122,420.1,693.25,1.33,1.4313,1591.915564,1.416987,578.6169,851.7669,0.48,0.10178,1328686,56658,88.39508057,14.14048607,0.861487716,0.91351359,0.364634273,9872.906265
190.8461,31.94826508,25.99733925,100.7997009,26.6,299.75,-0.08,0.10122,420.1,693.25,1.33,1.4313,1591.768484,1.416987,578.6118,851.7618,0.48,0.10178,1284128,56561,88.37406921,14.14048607,0.861994216,0.913422747,0.364774506,9869.110765
191.1352,33.83103943,26.02310944,100.7954346,26.8,299.95,-0.08,0.10122,420.3,693.45,1.33,1.4313,1591.712088,1.416987,578.6019,851.7519,0.48,0.10178,1314513,56638,88.36601257,14.14048607,0.862569358,0.913397716,0.364830412,9867.598433
190.8762,34.05931091,26.01827431,100.7957825,26.6,299.75,-0.08,0.10122,420.1,693.25,1.33,1.4313,1591.861517,1.416987,578.6851,851.8351,0.48,0.10178,1250702,56574,88.38735962,14.14048607,0.861994216,0.91339372,0.364748204,9869.822429
191.0047,33.3956871,26.01176453,100.8010254,26.6,299.75,-0.08,0.10122,420,693.15,1.33,1.4313,1591.914069,1.416987,578.7145,851.8645,0.47,0.10177,1335260,56698,88.39486694,14.14048607,0.86221333,0.913368757,0.364195505,9884.800741
191.1649,34.32597351,26.05597305,100.796521,26.7,299.85,-0.08,0.10122,420,693.15,1.33,1.4313,1592.006247,1.416987,578.6289,851.7789,0.46,0.10176,1225947,56520,88.40803528,14.14048607,0.862720273,0.913511886,0.365648897,9845.510342
190.8837,33.47277451,26.04861641,100.7957214,26.5,299.65,-0.08,0.10122,420,693.15,1.33,1.4313,1591.950064,1.416987,578.463,851.613,0.49,0.10179,1318658,56564,88.40000916,14.14048607,0.861706645,0.913749708,0.364827022,9867.690117
190.9654,33.67388153,26.041996,100.7947754,26.5,299.65,-0.08,0.10122,419.9,693.05,1.33,1.4313,1591.716147,1.416987,578.5766,851.7266,0.49,0.10179,1344194,56624,88.36659241,14.14048607,0.861925686,0.913455011,0.364596427,9873.931089
190.5581,35.41925812,26.0621376,100.7970093,26.5,299.65,-0.08,0.10122,419.8,692.95,1.33,1.4313,1591.496169,1.416987,578.5314,851.6814,0.49,0.10179,1293636,56637,88.33516693,14.14048607,0.862144838,0.913365491,0.363735291,9897.307435
189.805,34.24427795,26.10857582,100.7975708,26,299.15,-0.08,0.10122,419.7,692.85,1.33,1.4313,1590.026709,1.416987,578.0613,851.2113,0.49,0.10179,1300690,56283,88.12524414,14.14048607,0.859831773,0.912974662,0.364576506,9874.470641
186.4203,33.78491974,26.16085052,100.7990173,26.4,299.55,-0.08,0.10122,419.2,692.35,1.31,1.4113,1587.782599,1.397187,577.311,850.461,0.5,0.1018,1339687,55563,87.80465698,13.94289666,0.856431713,0.915804472,0.362715223,9925.141736
183.5723,33.06295395,26.2160759,100.7939758,26.6,299.75,-0.07,0.10123,418.5,691.65,1.3,1.4013,1586.358214,1.387287,577.9144,851.0644,0.5,0.1018,1244997,55002,87.6011734,13.84273437,0.855630129,0.915817284,0.360816953,9977.35824
179.5272,33.05897522,26.2738266,100.7940796,26.1,299.25,-0.07,0.10123,417.4,690.55,1.28,1.3813,1584.042113,1.367487,578.215,851.365,0.47,0.10177,1295174,54295,87.27030182,13.64516448,0.848871509,0.917302905,0.357461018,10071.02823
177.8808,31.46806717,26.36614418,100.7949768,26.2,299.35,-0.08,0.10122,416.1,689.25,1.27,1.3713,1582.868575,1.357587,579.3932,852.5432,0.48,0.10178,1273349,53815,87.1026535,13.54771784,0.848890328,0.916831061,0.357341945,10074.38408
174.4733,31.62543488,26.38124084,100.7917847,26.4,299.55,-0.08,0.10122,415.3,688.45,1.25,1.3513,1581.047224,1.337787,580.1408,853.2908,0.45,0.10175,1318919,53226,86.84246063,13.35012843,0.844847727,0.918189525,0.354375275,10158.72228
171.7361,30.62863159,26.39058495,100.7916748,26,299.15,-0.07,0.10123,414.1,687.25,1.24,1.3413,1578.880125,1.327887,580.9735,854.1235,0.43,0.10173,1170600,52633,86.53287506,13.2500247,0.841986782,0.91744392,0.352745708,10205.65216
168.583,29.88010025,26.40962219,100.7985107,25.9,299.05,-0.07,0.10123,412.5,685.65,1.23,1.3313,1577.401747,1.317987,581.9769,855.1269,0.43,0.10173,1229830,52086,86.32167816,13.15123975,0.841514267,0.917011934,0.349905717,10288.48579
167.1402,29.02796936,26.40050888,100.7994568,26.3,299.45,-0.07,0.10123,411.7,684.85,1.21,1.3113,1576.309279,1.298187,583.0073,856.1573,0.41,0.10171,1243904,51659,86.16561127,12.95366986,0.838262738,0.918674696,0.349778563,10292.22593
163.6803,29.05859184,26.33094025,100.7953552,26.7,299.85,-0.07,0.10123,410.9,684.05,1.2,1.3013,1573.469695,1.288287,584.5104,857.6604,0.39,0.10169,1239972,50955,85.75995636,12.85488492,0.838459398,0.916651154,0.347270485,10366.55908
161.3273,29.71087837,26.3297081,100.7991211,26.1,299.25,-0.07,0.10123,409.8,682.95,1.19,1.2913,1569.918478,1.278387,584.566,857.716,0.37,0.10167,1197904,50404,85.25263977,12.75609997,0.834310255,0.915984844,0.346019943,10404.02461
157.6064,28.98779106,26.32518387,100.8027588,26.1,299.25,-0.07,0.10123,408.6,681.75,1.18,1.2813,1565.685591,1.268487,584.363,857.513,0.36,0.10166,1209741,49973,84.64794159,12.65731503,0.83333491,0.915199811,0.34095471,10558.58709
155.7517,30.43449783,26.29966545,100.7941406,26.1,299.25,-0.07,0.10123,407.4,680.55,1.16,1.2613,1561.159666,1.248687,584.4849,857.6349,0.34,0.10164,1260388,49146,84.00138092,12.45974513,0.828688612,0.91576954,0.34261225,10507.50522
153.0022,30.72280312,26.33146286,100.8014038,26.1,299.25,-0.07,0.10123,406.2,679.35,1.15,1.2513,1557.017088,1.238787,584.9403,858.0903,0.3,0.1016,1228080,48682,83.40958405,12.36096019,0.8276279,0.914134973,0.339771956,10595.34177
150.7427,31.66230011,26.41697884,100.8053772,26.3,299.45,-0.07,0.10123,405.4,678.55,1.14,1.2413,1553.388113,1.228887,585.3411,858.4911,0.29,0.10159,1106380,48241,82.89115906,12.26217524,0.826655414,0.913015268,0.337814475,10656.73694
148.9794,30.32918549,26.40306473,100.8038635,26.6,299.75,-0.07,0.10123,404.6,677.75,1.13,1.2313,1552.416289,1.218987,586.3156,859.4656,0.27,0.10157,1134239,48085,82.75232697,12.1633903,0.826145371,0.913055927,0.334946056,10747.99939
150.0313,30.32208443,26.28824997,100.8033447,26.1,299.25,-0.07,0.10123,404,677.15,1.14,1.2413,1553.685103,1.228887,587.3379,860.4879,0.27,0.10157,1151471,48441,82.93358612,12.26217524,0.828726542,0.910557413,0.334832064,10751.65849
150.673,30.92731857,26.32817078,100.8073425,25.9,299.05,-0.07,0.10123,403.5,676.65,1.14,1.2413,1554.182204,1.228887,588.2975,861.4475,0.28,0.10158,1143415,48310,83.00460052,12.26217524,0.82883065,0.909684022,0.337176009,10676.91624
151.0265,30.88823318,26.35176468,100.7984802,25.9,299.05,-0.07,0.10123,403.2,676.35,1.14,1.2413,1555.336249,1.228887,588.9231,862.0731,0.28,0.10158,1171983,48442,83.16946411,12.26217524,0.829489672,0.909702473,0.337046142,10681.03015
150.7977,30.19711304,26.39845085,100.8002502,26.1,299.25,-0.07,0.10123,403,676.15,1.14,1.2413,1554.837973,1.228887,589.1443,862.2943,0.26,0.10156,1128153,48491,83.09828186,12.26217524,0.830925339,0.908999285,0.33619546,10708.05656
151.0417,29.73063087,26.3365593,100.8049866,26,299.15,-0.07,0.10123,403.1,676.25,1.14,1.2413,1554.298788,1.228887,589.388,862.538,0.24,0.10154,1114363,48313,83.02125549,12.26217524,0.830207125,0.908236404,0.337980097,10651.51478
151.285,30.98795891,26.3468399,100.8013184,26.1,299.25,-0.07,0.10123,403.2,676.35,1.14,1.2413,1554.593268,1.228887,589.3445,862.4945,0.26,0.10156,1184540,48365,83.06332397,12.26217524,0.830484647,0.908558316,0.338160553,10645.83072
151.3606,29.54641914,26.26673889,100.8043091,26.1,299.25,-0.07,0.10123,403.1,676.25,1.14,1.2413,1555.200972,1.228887,589.6167,862.7667,0.25,0.10155,1136309,48520,83.15013885,12.26217524,0.830704935,0.908618405,0.337248724,10674.61413
152.6344,28.95726776,26.13455009,100.8015198,25.8,298.95,-0.07,0.10123,403,676.15,1.14,1.2413,1556.430426,1.228887,589.3493,862.4993,0.26,0.10156,1145260,48648,83.32577515,12.26217524,0.829432131,0.909888488,0.339192078,10613.45542
151.8967,29.64194679,26.12388992,100.8026917,26.1,299.25,-0.07,0.10123,403,676.15,1.14,1.2413,1554.916319,1.228887,589.855,863.005,0.24,0.10154,1171197,48611,83.10947418,12.26217524,0.830925339,0.908073259,0.337809649,10656.88919
151.9071,29.47367477,26.10125542,100.7959656,26.1,299.25,-0.07,0.10123,403.2,676.35,1.14,1.2413,1555.358786,1.228887,589.6464,862.7964,0.29,0.10159,1184508,48386,83.17268372,12.26217524,0.830484647,0.908794911,0.339403736,10606.83668
151.5883,30.80348778,26.07434082,100.7983337,25.7,298.85,-0.07,0.10123,402.8,675.95,1.14,1.2413,1555.26837,1.228887,589.5436,862.6936,0.28,0.10158,1220355,48520,83.15976715,12.26217524,0.829374559,0.908838843,0.337756066,10658.57985
151.6559,31.39635658,26.11182213,100.7990906,25.7,298.85,-0.07,0.10123,402.9,676.05,1.14,1.2413,1554.949911,1.228887,589.6918,862.8418,0.3,0.1016,1171495,48449,83.11427307,12.26217524,0.829154682,0.908462753,0.338401875,10638.23893
151.2487,30.39166451,26.16721344,100.7951233,25.9,299.05,-0.07,0.10123,402.7,675.85,1.14,1.2413,1555.054106,1.228887,589.5668,862.7168,0.31,0.10161,1146911,48564,83.12915802,12.26217524,0.830590375,0.90872785,0.33669407,10692.19901
151.3008,29.52841377,26.14968491,100.7966492,26.5,299.65,-0.07,0.10123,402.9,676.05,1.14,1.2413,1555.65914,1.228887,589.867,863.017,0.3,0.1016,1093220,48578,83.21559143,12.26217524,0.833141272,0.908749231,0.336712982,10691.59846
151.1263,27.45726013,26.08725739,100.799353,25.9,299.05,-0.07,0.10123,403,676.15,1.14,1.2413,1555.0399,1.228887,589.5874,862.7374,0.28,0.10158,1113160,48503,83.1271286,12.26217524,0.829929603,0.90861503,0.336844698,10687.41774
151.1764,28.2616787,26.04664612,100.8021179,26,299.15,-0.07,0.10123,402.9,676.05,1.14,1.2413,1554.996802,1.228887,589.6594,862.8094,0.27,0.10157,1133155,48444,83.12097168,12.26217524,0.83064767,0.908464005,0.337366745,10670.87985
151.539,30.18392181,26.0143261,100.8008911,26,299.15,-0.07,0.10123,402.9,676.05,1.14,1.2413,1555.201399,1.228887,589.6292,862.7792,0.26,0.10156,1056517,48592,83.15019989,12.26217524,0.83064767,0.908627463,0.337145921,10677.86906
151.9764,29.98079491,26.02788162,100.7982849,25.9,299.05,-0.07,0.10123,402.7,675.85,1.14,1.2413,1554.817572,1.228887,589.5746,862.7246,0.25,0.10155,1093619,48450,83.09536743,12.26217524,0.830590375,0.908394493,0.339110033,10616.02328
151.3076,31.15203094,26.04797173,100.7989319,26,299.15,-0.07,0.10123,402.7,675.85,1.14,1.2413,1555.10591,1.228887,589.6727,862.8227,0.26,0.10156,1116164,48524,83.13655853,12.26217524,0.831088683,0.908500856,0.337102844,10679.23356
151.1607,30.36444664,26.03518486,100.7982483,26,299.15,-0.07,0.10123,402.6,675.75,1.14,1.2413,1554.423438,1.228887,589.3931,862.5431,0.28,0.10158,1069565,48336,83.0390625,12.26217524,0.831309365,0.908421086,0.338085429,10648.19626
151.5102,32.10283279,26.03144073,100.7995178,25.9,299.05,-0.07,0.10123,402.5,675.65,1.14,1.2413,1554.942809,1.228887,589.3807,862.5307,0.27,0.10157,1176036,48482,83.11325836,12.26217524,0.831031474,0.908790478,0.337846646,10655.72219
152.1937,30.51840401,26.03186417,100.7993835,26,299.15,-0.07,0.10123,402.6,675.75,1.14,1.2413,1555.120543,1.228887,589.43,862.58,0.25,0.10155,1146838,48405,83.13864899,12.26217524,0.831309365,0.908804855,0.339910608,10591.01986
151.7895,29.89853477,26.03295135,100.7980042,25.7,298.85,-0.07,0.10123,402.5,675.65,1.14,1.2413,1554.981474,1.228887,589.5393,862.6893,0.27,0.10157,1106864,48515,83.11878204,12.26217524,0.830034889,0.908610471,0.338239218,10643.35478
151.6252,30.61435318,26.02987099,100.8039063,25.7,298.85,-0.07,0.10123,402.3,675.45,1.14,1.2413,1554.679732,1.228887,589.2413,862.3913,0.26,0.10156,1127077,48502,83.07567596,12.26217524,0.830475694,0.908756755,0.337963662,10652.03278
151.7048,30.39489365,25.99504471,100.8041565,25.6,298.75,-0.07,0.10123,402.3,675.45,1.14,1.2413,1554.813834,1.228887,589.1981,862.3481,0.25,0.10155,1103464,48598,83.09483337,12.26217524,0.829977416,0.90888594,0.337473125,10667.51612
151.3029,29.60640144,26.05015755,100.8040344,25.7,298.85,-0.07,0.10123,402.4,675.55,1.14,1.2413,1554.404372,1.228887,589.1727,862.3227,0.26,0.10156,1139534,48389,83.03633881,12.26217524,0.830255233,0.908646281,0.338032823,10649.85337
150.6395,27.92011452,25.92393112,100.8076599,25.6,298.75,-0.07,0.10123,402.3,675.45,1.14,1.2413,1554.627448,1.228887,588.8964,862.0464,0.26,0.10156,1143701,48441,83.06820679,12.26217524,0.829977416,0.909171443,0.336189413,10708.24916
151.4677,27.9584713,25.84796143,100.8058472,25.8,298.95,-0.07,0.10123,402.3,675.45,1.14,1.2413,1554.518019,1.228887,588.9707,862.1207,0.28,0.10158,1129533,48483,83.05257416,12.26217524,0.830974236,0.909044557,0.33774491,10658.9319
151.5158,28.29936981,25.67734337,100.8084106,25.8,298.95,-0.07,0.10123,402.5,675.65,1.14,1.2413,1554.670653,1.228887,589.181,862.331,0.26,0.10156,1099936,48344,83.07437897,12.26217524,0.830533049,0.908829299,0.338823566,10624.99885
151.6022,29.10113335,25.66225624,100.8059509,25.7,298.85,-0.07,0.10123,402.4,675.55,1.14,1.2413,1554.602454,1.228887,588.8085,861.9585,0.27,0.10157,1139842,48478,83.06463623,12.26217524,0.830255233,0.909293806,0.338079686,10648.37713
151.7082,29.14319038,25.66088486,100.8035461,25.7,298.85,-0.08,0.10122,402.1,675.25,1.14,1.2413,1554.54109,1.228887,588.7617,861.9117,0.27,0.10157,1159326,48501,83.05587006,12.26338668,0.830962831,0.90931058,0.338155636,10645.98552
152.2383,28.8692627,25.65049362,100.8097473,25.7,298.85,-0.07,0.10123,402.3,675.45,1.14,1.2413,1554.869589,1.228887,589.2002,862.3502,0.25,0.10155,1141332,48484,83.10279846,12.26217524,0.830475694,0.908923771,0.339456204,10605.19725
151.9361,27.53137016,25.55024338,100.8049561,25.5,298.65,-0.08,0.10122,402.3,675.45,1.14,1.2413,1554.664191,1.228887,588.8373,861.9873,0.25,0.10155,1141954,48505,83.07345581,12.26338668,0.829525188,0.909250602,0.338635694,10630.89351
151.6245,27.75985146,25.46992683,100.8126648,25.5,298.65,-0.07,0.10123,402.3,675.45,1.14,1.2413,1554.501517,1.228887,588.8493,861.9993,0.28,0.10158,1192918,48491,83.05021667,12.26217524,0.829479403,0.909191928,0.338038767,10649.66612
151.6252,27.60671043,25.36968994,100.8112488,25.3,298.45,-0.07,0.10123,402.1,675.25,1.14,1.2413,1554.214621,1.228887,588.5085,861.6585,0.28,0.10158,1150375,48478,83.00923157,12.26217524,0.828923917,0.909430542,0.338130977,10646.76188
151.6615,27.91794777,25.29948997,100.8081909,25.4,298.55,-0.07,0.10123,402.2,675.35,1.14,1.2413,1554.513586,1.228887,588.5585,861.7085,0.27,0.10157,1119252,48557,83.05194092,12.26217524,0.82920166,0.909557333,0.337661673,10661.55946
151.7501,28.1427536,25.18715096,100.8127014,25.3,298.45,-0.07,0.10123,401.9,675.05,1.14,1.2413,1554.517912,1.228887,588.5106,861.6606,0.3,0.1016,1119128,48364,83.0525589,12.26217524,0.829364132,0.90969889,0.339207183,10612.98279
152.027,28.3335495,25.12679863,100.8078979,25.2,298.35,-0.07,0.10123,401.9,675.05,1.14,1.2413,1554.539702,1.228887,588.2859,861.4359,0.31,0.10161,1210964,48464,83.05567169,12.26217524,0.828866149,0.91003495,0.339124945,10615.55645
151.496,28.82295418,25.06295204,100.8126831,25.1,298.25,-0.07,0.10123,401.7,674.85,1.14,1.2413,1554.110106,1.228887,587.9664,861.1164,0.32,0.10162,1154464,48461,82.99430084,12.26217524,0.828808351,0.910167097,0.33796137,10652.10501
151.8624,28.3079052,25.07620049,100.8070251,25.2,298.35,-0.07,0.10123,401.7,674.85,1.14,1.2413,1554.412329,1.228887,588.1866,861.3366,0.31,0.10161,1103728,48578,83.03747559,12.26217524,0.82930645,0.910072658,0.337962797,10652.06002
152.2981,28.05798149,25.05905914,100.8064819,25.2,298.35,-0.07,0.10123,401.8,674.95,1.14,1.2413,1554.241484,1.228887,588.2403,861.3903,0.31,0.10161,1073369,48486,83.01306915,12.26217524,0.829086241,0.909877814,0.339575536,10601.47041
151.3467,28.03043938,25.01911926,100.8084229,25.2,298.35,-0.07,0.10123,401.8,674.95,1.14,1.2413,1554.182791,1.228887,588.1486,861.2986,0.3,0.1016,1110853,48538,83.00468445,12.26217524,0.829086241,0.909930343,0.337092699,10679.55496
151.1334,28.01021004,24.90932655,100.8103394,25.2,298.35,-0.07,0.10123,401.7,674.85,1.14,1.2413,1554.313528,1.228887,588.0941,861.2441,0.29,0.10159,1166228,48490,83.02336121,12.26217524,0.82930645,0.910071864,0.336950834,10684.05131
151.6396,29.08597183,24.88480377,100.8100281,25.3,298.45,-0.07,0.10123,401.7,674.85,1.14,1.2413,1554.352568,1.228887,588.1461,861.2961,0.27,0.10157,1136258,48496,83.02893829,12.26217524,0.829804814,0.909981619,0.338037576,10649.70364
151.9593,28.70207405,24.87603569,100.8094604,25.3,298.45,-0.07,0.10123,401.6,674.75,1.14,1.2413,1554.225516,1.228887,588.2672,861.4172,0.3,0.1016,1123685,48373,83.01078796,12.26217524,0.830025331,0.909805689,0.33961161,10600.3443
151.7419,28.37862587,24.83785248,100.8104065,25.3,298.45,-0.07,0.10123,401.7,674.85,1.14,1.2413,1554.349364,1.228887,588.3152,861.4652,0.3,0.1016,1123245,48467,83.02848053,12.26217524,0.829804814,0.909832794,0.338468024,10636.15982
151.8342,29.22045898,24.81989479,100.8111267,25.3,298.45,-0.07,0.10123,401.7,674.85,1.14,1.2413,1554.567686,1.228887,588.2175,861.3675,0.3,0.1016,1142594,48511,83.05966949,12.26217524,0.829804814,0.910119932,0.338366723,10639.3441
152.0668,30.18346596,24.83941841,100.8146057,25.4,298.55,-0.07,0.10123,401.7,674.85,1.14,1.2413,1554.563948,1.228887,588.1029,861.2529,0.28,0.10158,1166382,48471,83.05913544,12.26217524,0.830303443,0.910217294,0.339164739,10614.31095
151.3387,28.90202332,24.83348083,100.8139404,25.2,298.35,-0.08,0.10122,401.7,674.85,1.14,1.2413,1554.40293,1.228887,588.1418,861.2918,0.26,0.10156,1141144,48634,83.03613281,12.26338668,0.829352225,0.909998718,0.336409519,10701.24297
151.5363,30.46179581,24.87640381,100.8091431,25.2,298.35,-0.07,0.10123,401.7,674.85,1.14,1.2413,1554.579863,1.228887,588.2417,861.3917,0.25,0.10155,1127368,48546,83.061409,12.26217524,0.82930645,0.909971088,0.337459373,10667.95085
150.9797,27.75243187,24.79495621,100.8111084,25,298.15,-0.07,0.10123,401.5,674.65,1.14,1.2413,1554.112883,1.228887,588.0757,861.2257,0.28,0.10158,1138283,48517,82.99469757,12.26217524,0.828750521,0.90992484,0.336420837,10700.88297
151.2841,27.54242897,24.72621536,100.8086243,24.8,297.95,-0.07,0.10123,401.3,674.45,1.14,1.2413,1553.617918,1.228887,587.8704,861.0204,0.3,0.1016,1152610,48474,82.92398834,12.26217524,0.828194593,0.909884571,0.337398148,10669.88666
151.5688,27.89422226,24.70940971,100.8114502,25.1,298.25,-0.07,0.10123,401.4,674.55,1.14,1.2413,1554.298041,1.228887,587.9925,861.1425,0.27,0.10157,1133213,48478,83.02114868,12.26217524,0.829469107,0.91014363,0.338005203,10650.72363
151.9509,28.52067947,24.71907806,100.8068909,25,298.15,-0.07,0.10123,401.6,674.75,1.14,1.2413,1554.100226,1.228887,587.941,861.091,0.28,0.10158,1138279,48476,82.9928894,12.26217524,0.82853046,0.910092523,0.338871283,10623.50272
151.4949,28.01372719,24.68810272,100.812854,25,298.15,-0.07,0.10123,401.4,674.55,1.14,1.2413,1554.299055,1.228887,587.8322,860.9822,0.27,0.10157,1121692,48533,83.02129364,12.26217524,0.8289707,0.910354849,0.337457545,10668.00863
151.7962,27.83616066,24.65848351,100.802594,24.9,298.05,-0.07,0.10123,401.4,674.55,1.14,1.2413,1554.547018,1.228887,587.845,860.995,0.28,0.10158,1171338,48525,83.05671692,12.26217524,0.828472557,0.910543569,0.338184441,10645.07873
152.3778,28.32714081,24.60277367,100.8091248,25.4,298.55,-0.07,0.10123,401.4,674.55,1.14,1.2413,1556.443884,1.228887,588.3578,861.5078,0.32,0.10162,1108485,48842,83.32769775,12.26217524,0.830965919,0.91134963,0.337276845,10673.72413
152.5963,28.39725304,24.58274269,100.8070374,25.3,298.45,-0.07,0.10123,401.5,674.65,1.14,1.2413,1555.128981,1.228887,588.8796,862.0296,0.28,0.10158,1126575,48557,83.13985443,12.26217524,0.830245965,0.909608793,0.339742927,10596.24709
152.8288,28.95755768,24.58376122,100.8096252,25.2,298.35,-0.07,0.10123,401.4,674.55,1.14,1.2413,1555.608351,1.228887,589.1619,862.3119,0.28,0.10158,1106573,48580,83.20833588,12.26217524,0.829967779,0.909587042,0.340099474,10585.1384
151.7096,28.77004051,24.56732368,100.8091431,25.1,298.25,-0.07,0.10123,401.5,674.65,1.14,1.2413,1554.568541,1.228887,588.8713,862.0213,0.3,0.1016,1120904,48442,83.05979156,12.26217524,0.829248738,0.909262163,0.338570617,10632.93687
152.9687,29.01016426,24.47642708,100.8107422,25,298.15,-0.07,0.10123,401.4,674.55,1.14,1.2413,1555.629233,1.228887,589.1783,862.3283,0.27,0.10157,1096071,48692,83.21131897,12.26217524,0.8289707,0.909555539,0.339627798,10599.83905
152.7371,29.2924366,24.43758774,100.8139343,24.9,298.05,-0.07,0.10123,401.3,674.45,1.14,1.2413,1555.044012,1.228887,588.5886,861.7386,0.26,0.10156,1105535,48572,83.12771606,12.26217524,0.828692661,0.909878535,0.33995139,10589.74931
151.332,28.84186554,24.44813156,100.810553,25,298.15,-0.08,0.10122,401.2,674.35,1.14,1.2413,1553.774931,1.228887,588.2196,861.3696,0.28,0.10158,1155547,48478,82.94641876,12.26338668,0.829457188,0.909489829,0.337477128,10667.38958
151.7359,29.1828022,24.40906906,100.8159851,25,298.15,-0.07,0.10123,401.3,674.45,1.14,1.2413,1553.887137,1.228887,588.0597,861.2097,0.28,0.10158,1139671,48439,82.96244812,12.26217524,0.829190995,0.909781546,0.338650283,10630.43551
151.3216,28.50183105,24.30633545,100.8183655,24.7,297.85,-0.07,0.10123,401.2,674.35,1.14,1.2413,1553.783957,1.228887,587.674,860.824,0.31,0.10161,1162179,48497,82.94770813,12.26217524,0.827916629,0.910288623,0.337321729,10672.30389
151.6421,28.59875488,24.30906677,100.8156006,24.8,297.95,-0.07,0.10123,401.2,674.35,1.14,1.2413,1553.495032,1.228887,587.6938,860.8438,0.29,0.10159,1162036,48400,82.90643311,12.26217524,0.828414623,0.910001933,0.338713648,10628.44685
152.0982,28.97256279,24.34822464,100.8131714,25,298.15,-0.07,0.10123,401.2,674.35,1.14,1.2413,1554.737357,1.228887,587.8448,860.9948,0.27,0.10157,1147767,48610,83.08390808,12.26217524,0.829411407,0.910657014,0.338264733,10642.55198
151.2301,30.4473114,24.36634636,100.8147705,24.9,298.05,-0.07,0.10123,401.3,674.45,1.14,1.2413,1554.012801,1.228887,587.7908,860.9408,0.26,0.10156,1084648,48507,82.98040009,12.26217524,0.828692661,0.910175784,0.337048261,10680.96298
151.7369,29.49987221,24.33982658,100.8161926,24.6,297.75,-0.07,0.10123,401.2,674.35,1.14,1.2413,1553.73979,1.228887,587.5032,860.6532,0.28,0.10158,1144375,48484,82.94139862,12.26217524,0.827418898,0.910405268,0.338338198,10640.2411
152.0949,29.57993507,24.30201721,100.8166443,24.6,297.75,-0.07,0.10123,401,674.15,1.14,1.2413,1554.096274,1.228887,587.1638,860.3138,0.31,0.10161,1112984,48537,82.99232483,12.26217524,0.827858547,0.911185949,0.338766135,10626.80011
151.4345,29.36604881,24.29395485,100.8124634,24.6,297.75,-0.07,0.10123,400.9,674.05,1.14,1.2413,1553.678587,1.228887,587.2115,860.3615,0.31,0.10161,1086194,48529,82.93265533,12.26217524,0.828078547,0.910819525,0.337350807,10671.384
151.9538,29.38289642,24.28260612,100.811145,24.5,297.65,-0.07,0.10123,400.8,673.95,1.14,1.2413,1553.670096,1.228887,587.227,860.377,0.3,0.1016,1109333,48510,82.93144226,12.26217524,0.827800435,0.910767782,0.338640236,10630.75093
151.9093,28.62652397,24.23038864,100.8148682,24.5,297.65,-0.07,0.10123,400.8,673.95,1.14,1.2413,1553.744597,1.228887,587.213,860.363,0.3,0.1016,1145530,48475,82.94208527,12.26217524,0.827800435,0.910840368,0.338785498,10626.19273
151.7242,28.84871101,24.18494225,100.8124634,24.6,297.75,-0.07,0.10123,400.9,674.05,1.14,1.2413,1553.897284,1.228887,587.3447,860.4947,0.31,0.10161,1185169,48398,82.96389771,12.26217524,0.828078547,0.910803638,0.338911034,10622.2567
152.179,28.62198257,24.14599228,100.8083923,24.6,297.75,-0.07,0.10123,400.9,674.05,1.14,1.2413,1554.168372,1.228887,587.2858,860.4358,0.29,0.10159,1132244,48522,83.00262451,12.26217524,0.828078547,0.91102772,0.339058237,10617.64501
152.1173,29.09411621,24.13393402,100.811377,24.5,297.65,-0.07,0.10123,400.9,674.05,1.14,1.2413,1553.939741,1.228887,587.1569,860.3069,0.3,0.1016,1127082,48593,82.96996307,12.26217524,0.827580509,0.911055983,0.338425566,10637.49422
152.2731,29.14607811,24.16392899,100.8085205,24.5,297.65,-0.07,0.10123,400.9,674.05,1.14,1.2413,1553.980009,1.228887,587.2474,860.3974,0.29,0.10159,1129491,48568,82.97571564,12.26217524,0.827580509,0.91094119,0.338946565,10621.1432
152.429,28.965662,24.12521935,100.8104553,24.5,297.65,-0.07,0.10123,400.9,674.05,1.14,1.2413,1553.912611,1.228887,587.1881,860.3381,0.29,0.10159,1145855,48652,82.96608734,12.26217524,0.827580509,0.910970064,0.338707778,10628.63103
151.6833,28.81409264,24.12394142,100.8105957,24.6,297.75,-0.07,0.10123,400.9,674.05,1.14,1.2413,1553.789084,1.228887,587.0668,860.2168,0.29,0.10159,1150589,48470,82.94844055,12.26217524,0.828078547,0.911039561,0.338316373,10640.92751
151.731,29.27933884,24.14066124,100.8114319,24.5,297.65,-0.07,0.10123,400.8,673.95,1.14,1.2413,1553.895468,1.228887,586.9524,860.1024,0.28,0.10158,1125462,48461,82.96363831,12.26217524,0.827800435,0.911241961,0.338485614,10635.60709
152.2338,30.77097321,24.21016121,100.8091492,24.5,297.65,-0.07,0.10123,400.8,673.95,1.14,1.2413,1553.966765,1.228887,586.9685,860.1185,0.3,0.1016,1170574,48566,82.97382355,12.26217524,0.827800435,0.911323084,0.338873041,10623.44762
151.7101,30.46380997,24.23381233,100.8091797,24.4,297.55,-0.07,0.10123,400.8,673.95,1.14,1.2413,1553.963934,1.228887,586.5721,859.7221,0.32,0.10162,1106630,48547,82.97341919,12.26217524,0.827302471,0.911892137,0.337839452,10655.94908
152.6361,29.4274292,24.27781296,100.8075562,24.3,297.45,-0.07,0.10123,400.5,673.65,1.14,1.2413,1554.045538,1.228887,586.8279,859.9779,0.31,0.10161,1185434,48581,82.9850769,12.26217524,0.827464105,0.911590233,0.339663655,10598.72009
152.0548,29.50156212,24.20544815,100.8031494,24.4,297.55,-0.07,0.10123,400.4,673.55,1.14,1.2413,1554.059424,1.228887,587.0114,860.1614,0.3,0.1016,1159418,48586,82.98706055,12.26217524,0.82818258,0.911334099,0.338335256,10640.33362
152.0818,29.65497017,24.17500877,100.805603,24.6,297.75,-0.07,0.10123,400.6,673.75,1.14,1.2413,1554.020171,1.228887,587.1061,860.2561,0.3,0.1016,1125190,48532,82.98145294,12.26217524,0.828739248,0.911181186,0.338771855,10626.62067
152.0107,29.90514946,24.1624279,100.8053284,24.7,297.85,-0.07,0.10123,400.7,673.85,1.14,1.2413,1554.389044,1.228887,587.2425,860.3925,0.3,0.1016,1114934,48533,83.03414917,12.26217524,0.829017581,0.911270208,0.338606498,10631.81013
152.2943,29.86037254,24.14348793,100.8131348,24.5,297.65,-0.07,0.10123,400.7,673.85,1.14,1.2413,1553.933066,1.228887,587.4276,860.5776,0.3,0.1016,1134631,48457,82.9690094,12.26217524,0.828020477,0.910695575,0.339770284,10595.39392
152.1459,30.22122765,24.13030434,100.8042419,24.4,297.55,-0.07,0.10123,400.6,673.75,1.14,1.2413,1553.916884,1.228887,586.9785,860.1285,0.3,0.1016,1144118,48599,82.96669769,12.26217524,0.827742291,0.911273685,0.338447404,10636.80783
151.7329,30.32022667,24.12965584,100.8045349,24.3,297.45,-0.07,0.10123,400.5,673.65,1.14,1.2413,1553.698988,1.228887,586.8837,860.0337,0.28,0.10158,1120037,48551,82.93556976,12.26217524,0.827464105,0.911189346,0.337862387,10655.22573
151.4805,30.32764816,24.11617851,100.80896,24.2,297.35,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.482695,1.228887,587.0243,860.1743,0.28,0.10158,1132532,48436,82.90467072,12.26217524,0.827185919,0.910847337,0.338101211,10647.69921
151.8593,29.61808586,24.09779739,100.8083801,24.1,297.25,-0.07,0.10123,400.3,673.45,1.14,1.2413,1553.745612,1.228887,586.8326,859.9826,0.27,0.10157,1118709,48554,82.94223022,12.26217524,0.826907733,0.911265148,0.338122948,10647.0147
152.1226,29.34113693,24.07412338,100.8062988,24.1,297.25,-0.07,0.10123,400.1,673.25,1.14,1.2413,1553.393561,1.228887,586.6474,859.7974,0.31,0.10161,1108834,48512,82.89193726,12.26217524,0.827347578,0.911353338,0.339002442,10619.39252
151.6019,29.81608391,24.06825638,100.805304,24.2,297.35,-0.07,0.10123,400.3,673.45,1.14,1.2413,1553.598372,1.228887,586.8882,860.0382,0.28,0.10158,1146703,48508,82.92119598,12.26217524,0.827405857,0.911110269,0.337869931,10654.98783
151.6738,30.15195465,24.09320068,100.8102051,24.2,297.35,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.727667,1.228887,586.7997,859.9497,0.29,0.10159,1154550,48566,82.93966675,12.26217524,0.827185919,0.911345759,0.337626479,10662.67081
151.8365,29.49768829,24.08693314,100.8106995,24.3,297.45,-0.07,0.10123,400.3,673.45,1.14,1.2413,1553.819472,1.228887,586.9449,860.0949,0.31,0.10161,1124331,48441,82.95278168,12.26217524,0.827904246,0.911272211,0.338860815,10623.8309
151.6725,31.09371185,24.0819931,100.8100098,24.4,297.55,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.791274,1.228887,586.9858,860.1358,0.32,0.10162,1159332,48496,82.94875336,12.26217524,0.82818258,0.911223194,0.338110917,10647.39356
151.7587,32.26873016,24.11937332,100.80755,24.4,297.55,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.796774,1.228887,587.1457,860.2957,0.3,0.1016,1139353,48563,82.94953918,12.26217524,0.82818258,0.910966724,0.337836335,10656.0474
151.8343,30.85333443,24.11322021,100.8062744,24.4,297.55,-0.07,0.10123,400.5,673.65,1.14,1.2413,1553.722433,1.228887,586.8403,859.9903,0.3,0.1016,1117154,48525,82.93891907,12.26217524,0.827962377,0.91131384,0.338269323,10642.40755
152.1207,29.63688469,24.02376938,100.8094116,24.3,297.45,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.769751,1.228887,587.0404,860.1904,0.3,0.1016,1152741,48659,82.94567871,12.26217524,0.827684117,0.911085392,0.337974087,10651.70421
151.4554,30.86913109,24.00090981,100.8085388,24.3,297.45,-0.07,0.10123,400.5,673.65,1.14,1.2413,1553.797949,1.228887,587.1134,860.2634,0.27,0.10157,1145358,48481,82.94970703,12.26217524,0.827464105,0.910934375,0.337731416,10659.3578
152.3695,32.97769547,24.04609299,100.8063354,24.3,297.45,-0.07,0.10123,400.3,673.45,1.14,1.2413,1554.634817,1.228887,587.2455,860.3955,0.3,0.1016,1112892,48566,83.06925964,12.26217524,0.827904246,0.911444874,0.33917511,10613.98639
152.2235,31.37701035,24.0585041,100.8066101,24.4,297.55,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.716025,1.228887,587.4263,860.5763,0.3,0.1016,1136543,48540,82.93800354,12.26217524,0.82818258,0.910539384,0.339031615,10618.47875
152.0226,33.67075729,24.02923965,100.8085815,24.2,297.35,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.603819,1.228887,586.9487,860.0987,0.3,0.1016,1139292,48521,82.92197418,12.26217524,0.827185919,0.911085179,0.338716755,10628.34934
152.0016,33.36882019,24.05169296,100.8062805,24.3,297.45,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.590361,1.228887,586.9271,860.0771,0.31,0.10161,1140948,48565,82.92005157,12.26217524,0.827684117,0.91112898,0.33836313,10639.45708
151.6079,33.69278336,24.10860825,100.8007263,24.4,297.55,-0.07,0.10123,400.3,673.45,1.14,1.2413,1553.672446,1.228887,586.7883,859.9383,0.3,0.1016,1133678,48501,82.93177795,12.26217524,0.8284029,0.911345804,0.337932068,10653.02864
152.1386,31.17094612,24.10547256,100.8017029,24.3,297.45,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.660643,1.228887,586.8876,860.0376,0.28,0.10158,1109056,48509,82.93009186,12.26217524,0.827684117,0.911156341,0.339059066,10617.61907
152.163,30.73081589,24.05642319,100.8024963,24.1,297.25,-0.07,0.10123,400.2,673.35,1.14,1.2413,1553.459998,1.228887,586.5497,859.6997,0.33,0.10163,1122618,48521,82.90142822,12.26217524,0.827127597,0.911580467,0.339029576,10618.54262
151.8151,30.88631058,24.01524162,100.8015564,24,297.15,-0.07,0.10123,400.2,673.35,1.14,1.2413,1553.294867,1.228887,586.4528,859.6028,0.32,0.10162,1120136,48518,82.87783813,12.26217524,0.826629547,0.911562492,0.338275346,10642.21807
152.0615,33.18362045,24.06362152,100.8038574,24.1,297.25,-0.07,0.10123,400.3,673.45,1.14,1.2413,1553.476607,1.228887,586.5199,859.6699,0.3,0.1016,1136224,48567,82.90380096,12.26217524,0.826907733,0.911556027,0.338482531,10635.70398
151.7474,30.47567749,24.05810547,100.8023193,24.3,297.45,-0.07,0.10123,400.4,673.55,1.14,1.2413,1553.727774,1.228887,586.799,859.949,0.3,0.1016,1149480,48526,82.93968201,12.26217524,0.827684117,0.911371976,0.338068753,10648.72149
152.0821,31.46214485,24.0026207,100.7992737,24.2,297.35,-0.07,0.10123,400.3,673.45,1.14,1.2413,1553.702673,1.228887,586.7153,859.8653,0.29,0.10159,1089287,48565,82.93609619,12.26217524,0.827405857,0.911438456,0.338542327,10633.82541
153.4443,31.72400093,24.01549911,100.7992371,24.2,297.35,-0.07,0.10123,400.2,673.35,1.14,1.2413,1554.71514,1.228887,586.4733,859.6233,0.3,0.1016,1195943,48792,83.08073425,12.26217524,0.827625912,0.912516977,0.339985509,10588.68658
152.5948,31.13854218,23.95556068,100.8008972,24.1,297.25,-0.07,0.10123,400,673.15,1.14,1.2413,1553.358847,1.228887,586.8587,860.0087,0.29,0.10159,1115793,48443,82.88697815,12.26217524,0.827567676,0.911000026,0.34053909,10571.4736
152.0139,30.18793297,23.91538048,100.8036072,24.1,297.25,-0.07,0.10123,400,673.15,1.14,1.2413,1553.388701,1.228887,586.7202,859.8702,0.28,0.10158,1175233,48561,82.89124298,12.26217524,0.827567676,0.911178498,0.338418384,10637.71997
152.1852,30.88140869,23.87616539,100.8004883,24,297.15,-0.07,0.10123,399.7,672.85,1.14,1.2413,1553.523871,1.228887,586.9396,860.0896,0.29,0.10159,1150490,48523,82.91055298,12.26217524,0.827729667,0.911013774,0.339065063,10617.43126
152.0888,29.72647095,23.83353043,100.7992859,23.9,297.05,-0.07,0.10123,399.9,673.05,1.14,1.2413,1553.379996,1.228887,586.8722,860.0222,0.29,0.10159,1135486,48574,82.88999939,12.26217524,0.82679091,0.910997672,0.338494512,10635.32752
152.2243,30.79231071,23.81384468,100.7981079,24,297.15,-0.07,0.10123,400.2,673.35,1.14,1.2413,1553.661498,1.228887,586.4813,859.6313,0.27,0.10157,1143364,48674,82.93021393,12.26217524,0.826629547,0.911665454,0.338100035,10647.73627
151.9857,30.89593506,23.82026672,100.7994995,23.9,297.05,-0.07,0.10123,400.2,673.35,1.14,1.2413,1552.871146,1.228887,586.4824,859.6324,0.26,0.10156,1101308,48407,82.81730652,12.26217524,0.826131762,0.911064075,0.339432034,10605.9524
152.0403,30.58965874,23.80995941,100.7976318,23.9,297.05,-0.07,0.10123,400.1,673.25,1.14,1.2413,1553.19644,1.228887,586.2134,859.3634,0.25,0.10155,1160294,48499,82.86377716,12.26217524,0.826351362,0.911628899,0.338909858,10622.29356
151.7818,29.53005791,23.79005814,100.798175,23.9,297.05,-0.07,0.10123,400.1,673.25,1.14,1.2413,1553.219031,1.228887,586.2305,859.3805,0.27,0.10157,1186911,48549,82.86700439,12.26217524,0.826351362,0.911673319,0.337985195,10651.35411
151.9151,29.23110771,23.77027702,100.8025879,23.9,297.05,-0.07,0.10123,400,673.15,1.14,1.2413,1553.968954,1.228887,586.3049,859.4549,0.28,0.10158,1087270,48687,82.97413635,12.26217524,0.826571077,0.912145782,0.337323188,10672.25773
151.31,30.43522644,23.74144554,100.8032593,23.9,297.05,-0.07,0.10123,399.9,673.05,1.14,1.2413,1553.433562,1.228887,586.3874,859.5374,0.28,0.10158,1069812,48619,82.89765167,12.26217524,0.82679091,0.91164836,0.336449492,10699.97158
152.6994,30.69502831,23.75249672,100.7994446,23.9,297.05,-0.07,0.10123,399.9,673.05,1.14,1.2413,1554.507391,1.228887,586.6171,859.7671,0.27,0.10157,1141348,48683,83.05105591,12.26217524,0.82679091,0.912101625,0.339092563,10616.5702
151.8491,30.60526085,23.77175522,100.7982422,23.8,296.95,-0.07,0.10123,399.8,672.95,1.14,1.2413,1553.329474,1.228887,586.2942,859.4442,0.28,0.10158,1105265,48593,82.88278198,12.26217524,0.826512576,0.911695143,0.337828883,10656.28245
152.4051,30.33860397,23.76425934,100.7929993,23.9,297.05,-0.07,0.10123,399.8,672.95,1.14,1.2413,1553.784171,1.228887,586.2136,859.3636,0.3,0.1016,1129742,48648,82.94773865,12.26217524,0.82701086,0.912181952,0.338682516,10629.42382
152.0265,29.36379623,23.75854874,100.7954651,24.1,297.25,-0.07,0.10123,399.8,672.95,1.14,1.2413,1553.499785,1.228887,586.709,859.859,0.28,0.10158,1107797,48451,82.90711212,12.26217524,0.828008223,0.911273995,0.339214821,10612.74383
151.878,29.67622566,23.79207993,100.7975525,24,297.15,-0.07,0.10123,399.9,673.05,1.14,1.2413,1553.591109,1.228887,586.4619,859.6119,0.27,0.10157,1164251,48538,82.92015839,12.26217524,0.827289268,0.911639778,0.338276057,10642.19571
151.8856,30.86670876,23.79504776,100.795343,23.8,296.95,-0.07,0.10123,399.9,673.05,1.14,1.2413,1553.4075,1.228887,586.3349,859.4849,0.26,0.10156,1121200,48520,82.89392853,12.26217524,0.826292817,0.911647926,0.338418484,10637.71681
151.7566,30.89912605,23.81180954,100.7978333,23.9,297.05,-0.07,0.10123,399.9,673.05,1.14,1.2413,1553.307898,1.228887,586.2432,859.3932,0.24,0.10154,1180940,48534,82.87969971,12.26217524,0.82679091,0.911645534,0.338033521,10649.83137
151.6973,31.22382736,23.80127525,100.7985168,23.7,296.85,-0.07,0.10123,400,673.15,1.14,1.2413,1553.493109,1.228887,586.062,859.212,0.27,0.10157,1148885,48630,82.90615845,12.26217524,0.825575538,0.912093901,0.337234384,10675.06805
