Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
153.1232,30.39417458,23.75208664,100.7940735,23.8,296.95,-0.07,0.10123,399.8,672.95,1.14,1.2413,1554.930365,1.228887,586.8036,859.9536,0.28,0.10158,1120019,48670,83.11148071,12.26217524,0.826512576,0.912189133,0.340124501,10584.35952
154.2274,29.82192612,23.76807404,100.7999939,23.7,296.85,-0.07,0.10123,399.9,673.05,1.15,1.2513,1557.270285,1.238787,587.7132,860.8632,0.31,0.10161,1135959,49062,83.445755,12.36096019,0.829501346,0.910716418,0.339840048,10593.21884
154.4096,31.07839966,23.70684814,100.7968689,23.6,296.75,-0.07,0.10123,399.8,672.95,1.15,1.2513,1555.336996,1.238787,588.1403,861.2903,0.31,0.10161,1098870,48751,83.16957092,12.36096019,0.829221911,0.90875784,0.342412048,10513.64876
152.2768,30.63635826,23.69487381,100.7983643,23.6,296.75,-0.07,0.10123,399.8,672.95,1.14,1.2413,1553.999182,1.228887,587.7063,860.8563,0.3,0.1016,1176445,48664,82.97845459,12.26217524,0.825516804,0.91037762,0.338286141,10641.87847
152.3171,30.6746273,23.70537186,100.7940674,23.6,296.75,-0.07,0.10123,399.5,672.65,1.14,1.2413,1552.587508,1.228887,586.5067,859.6567,0.3,0.1016,1118809,48560,82.7767868,12.26217524,0.826175636,0.910926578,0.339100361,10616.32607
152.8237,31.31422806,23.67058754,100.7976807,23.6,296.75,-0.07,0.10123,399.5,672.65,1.14,1.2413,1553.568358,1.228887,586.1497,859.2997,0.3,0.1016,1106777,48684,82.91690826,12.26217524,0.826175636,0.912109089,0.339361619,10608.15305
151.9683,29.96931839,23.65206718,100.7971741,23.5,296.65,-0.07,0.10123,399.4,672.55,1.14,1.2413,1552.381842,1.228887,586.064,859.214,0.31,0.10161,1127371,48452,82.74740601,12.26217524,0.825897228,0.911384128,0.339077962,10617.02737
151.6514,29.39550781,23.5762825,100.7990112,23.4,296.55,-0.07,0.10123,399.4,672.55,1.14,1.2413,1552.652129,1.228887,585.6685,858.8185,0.28,0.10158,1089625,48498,82.78601837,12.26217524,0.825399241,0.912024985,0.338049939,10649.31415
151.9267,29.58701134,23.50298882,100.8024841,23.5,296.65,-0.07,0.10123,399.5,672.65,1.14,1.2413,1552.787512,1.228887,585.9124,859.0624,0.3,0.1016,1132992,48512,82.80535889,12.26217524,0.825677574,0.911853306,0.338565883,10633.08556
151.8954,29.95732498,23.47267532,100.7962402,23.5,296.65,-0.07,0.10123,399.4,672.55,1.14,1.2413,1552.91104,1.228887,585.8889,859.0389,0.3,0.1016,1078393,48435,82.82300568,12.26217524,0.825897228,0.911974014,0.339034259,10618.39595
152.4879,30.25606537,23.43303299,100.7978149,23.7,296.85,-0.07,0.10123,399.4,672.55,1.14,1.2413,1554.16709,1.228887,586.7574,859.9074,0.3,0.1016,1145400,48830,83.00244141,12.26217524,0.826893998,0.911745928,0.337603489,10663.3969
151.4724,30.12853241,23.37570763,100.8003174,23.6,296.75,-0.07,0.10123,399.6,672.75,1.14,1.2413,1552.749754,1.228887,586.3263,859.4763,0.29,0.10159,1122426,48422,82.7999649,12.26217524,0.825955908,0.911256574,0.33818088,10645.19081
151.3317,29.96031189,23.36125755,100.7935059,23.6,296.75,-0.07,0.10123,399.4,672.55,1.14,1.2413,1552.934912,1.228887,586.1252,859.2752,0.29,0.10159,1094579,48606,82.82641602,12.26217524,0.82639548,0.911655571,0.336587742,10695.57667
144.0323,31.63599968,23.44275093,100.8003967,23.7,296.85,-0.07,0.10123,398.5,671.65,1.11,1.2113,1540.518393,1.199187,585.1149,858.2649,0.28,0.10158,1074257,46848,81.05262756,11.96582041,0.817588979,0.910147252,0.332374049,10831.17051
143.717,31.40354538,23.51354599,100.7942261,23.7,296.85,-0.07,0.10123,397.7,670.85,1.11,1.2113,1539.715437,1.199187,586.3554,859.5054,0.28,0.10158,1113015,46810,80.93791962,11.96582041,0.819337833,0.907894436,0.33191568,10846.12815
144.2298,31.91454315,23.53271294,100.7979187,23.7,296.85,-0.07,0.10123,397.2,670.35,1.11,1.2113,1540.170615,1.199187,586.3832,859.5332,0.26,0.10156,1094515,46922,81.00294495,11.96582041,0.82043467,0.908145428,0.332304906,10833.42416
144.4521,32.0589447,23.54710007,100.7984131,23.5,296.65,-0.07,0.10123,396.6,669.75,1.1,1.2013,1540.200789,1.189287,586.1977,859.3477,0.26,0.10156,1100007,46943,81.00725555,11.86703546,0.816938228,0.91056854,0.332668199,10821.59346
142.8199,31.03630066,23.50629807,100.800354,23.4,296.55,-0.07,0.10123,396.1,669.25,1.1,1.2013,1538.185469,1.189287,586.9137,860.0637,0.25,0.10155,1090913,46702,80.71935272,11.86703546,0.817539322,0.908078331,0.330606595,10889.07498
141.4979,30.45182037,23.45409203,100.8016357,23.3,296.45,-0.07,0.10123,395.7,668.85,1.1,1.2013,1536.409033,1.189287,586.48,859.63,0.24,0.10154,1072842,46522,80.46557617,11.86703546,0.817922015,0.907302553,0.328813685,10948.44941
141.8774,31.11621284,23.46951485,100.7970642,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1535.954977,1.189287,586.528,859.678,0.24,0.10154,1061710,46462,80.40071106,11.86703546,0.819353905,0.906897504,0.330121331,10905.08143
141.4429,31.17456245,23.4566803,100.802179,23.4,296.55,-0.07,0.10123,395.4,668.55,1.1,1.2013,1536.385642,1.189287,587.0695,860.2195,0.23,0.10153,1112746,46526,80.4622345,11.86703546,0.819077703,0.906469149,0.328657618,10953.64843
142.4294,30.70859146,23.42140579,100.7997253,23.4,296.55,-0.07,0.10123,395.5,668.65,1.1,1.2013,1536.557715,1.189287,587.5339,860.6839,0.21,0.10151,1102427,46505,80.48681641,11.86703546,0.81885758,0.905924712,0.331099301,10872.87105
142.3255,30.25914955,23.31520653,100.8006287,23.4,296.55,-0.07,0.10123,395.3,668.45,1.1,1.2013,1536.928404,1.189287,587.7531,860.9031,0.2,0.1015,1099846,46654,80.53977203,11.86703546,0.819297944,0.905883679,0.3298011,10915.67007
142.3095,30.62421799,23.28605461,100.7947998,23.4,296.55,-0.07,0.10123,395.4,668.55,1.1,1.2013,1536.850165,1.189287,587.8951,861.0451,0.2,0.1015,1062742,46523,80.52859497,11.86703546,0.819077703,0.905634657,0.330692578,10886.24372
142.2467,30.59138107,23.26138115,100.8019043,23.3,296.45,-0.07,0.10123,395.3,668.45,1.1,1.2013,1536.876601,1.189287,588.1642,861.3142,0.22,0.10152,1075809,46553,80.53237152,11.86703546,0.818801501,0.905344938,0.330333633,10898.07286
141.8338,31.15562439,23.28637123,100.7990845,23.3,296.45,-0.07,0.10123,395.2,668.35,1.1,1.2013,1537.016364,1.189287,588.1377,861.2877,0.22,0.10152,1075256,46635,80.55233765,11.86703546,0.819021668,0.905485408,0.328795621,10949.05093
142.8723,30.81647301,23.24703217,100.800592,23.4,296.55,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.04595,1.189287,588.4972,861.6472,0.21,0.10151,1112317,46601,80.55656433,11.86703546,0.819297944,0.905000387,0.331444691,10861.54069
142.6478,30.90490913,23.22245598,100.8005432,23.5,296.65,-0.07,0.10123,395.4,668.55,1.1,1.2013,1537.216101,1.189287,588.5906,861.7406,0.19,0.10149,1068263,46616,80.58087158,11.86703546,0.819574221,0.90495202,0.330817397,10882.13628
142.4,31.03741264,23.25222015,100.8001282,23.4,296.55,-0.07,0.10123,395.5,668.65,1.1,1.2013,1537.033774,1.189287,588.5607,861.7107,0.18,0.10148,1087048,46655,80.55482483,11.86703546,0.81885758,0.904829622,0.329966662,10910.19312
142.1194,31.78218842,23.20806313,100.804187,23.3,296.45,-0.07,0.10123,395.2,668.35,1.1,1.2013,1537.045683,1.189287,588.3163,861.4663,0.17,0.10147,1132795,46637,80.55652618,11.86703546,0.819021668,0.905140503,0.329443563,10927.51658
142.4845,30.95621681,23.17432594,100.80401,23.2,296.35,-0.07,0.10123,395.2,668.35,1.1,1.2013,1536.926108,1.189287,588.1631,861.3131,0.23,0.10153,1089797,46693,80.53944397,11.86703546,0.818525298,0.905409115,0.329893768,10912.60383
142.048,31.51557732,23.10186768,100.8021667,23.2,296.35,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.135565,1.189287,587.7997,860.9497,0.23,0.10153,1073479,46670,80.56936646,11.86703546,0.818745391,0.906053338,0.329045223,10940.74538
142.6532,31.47153664,23.13692284,100.7983398,23.2,296.35,-0.07,0.10123,395.1,668.25,1.1,1.2013,1536.997031,1.189287,587.6508,860.8008,0.23,0.10153,1081097,46622,80.54957581,11.86703546,0.818745391,0.906148894,0.330787344,10883.12495
142.6363,30.97582245,23.08279228,100.8011719,23.1,296.25,-0.07,0.10123,395,668.15,1.1,1.2013,1537.021277,1.189287,587.7231,860.8731,0.22,0.10152,1099269,46700,80.55303955,11.86703546,0.818469115,0.906044665,0.330195729,10902.62437
143.2059,30.75853729,23.08439064,100.7989807,23.2,296.35,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.19805,1.189287,587.9604,861.1104,0.21,0.10151,1041548,46652,80.57829285,11.86703546,0.818745391,0.90583384,0.331855417,10848.09774
143.3443,30.58925629,23.06619453,100.8009277,23.4,296.55,-0.07,0.10123,395.1,668.25,1.1,1.2013,1539.128188,1.189287,588.4084,861.5584,0.19,0.10149,1053258,46875,80.85402679,11.86703546,0.819738783,0.906630066,0.330595863,10889.42846
142.6241,30.92797852,23.06567001,100.7994934,23.4,296.55,-0.07,0.10123,395,668.15,1.1,1.2013,1536.649519,1.189287,588.8755,862.0255,0.18,0.10148,1069199,46628,80.49993134,11.86703546,0.81995938,0.904119023,0.33067731,10886.74635
142.2465,30.57029343,22.97883034,100.7992188,23.4,296.55,-0.07,0.10123,395,668.15,1.1,1.2013,1537.439551,1.189287,588.3016,861.4516,0.2,0.1015,1122242,46661,80.61279297,11.86703546,0.81995938,0.905532466,0.32956859,10923.37105
142.2856,31.80077171,22.93077278,100.8015076,23.3,296.45,-0.07,0.10123,395,668.15,1.1,1.2013,1537.037726,1.189287,588.2536,861.4036,0.19,0.10149,1064765,46602,80.5553894,11.86703546,0.819462357,0.905269579,0.330076542,10906.56117
142.2128,31.78772163,22.97059059,100.8045105,23.4,296.55,-0.07,0.10123,395,668.15,1.1,1.2013,1536.89118,1.189287,588.1312,861.2812,0.2,0.1015,1055077,46531,80.53445435,11.86703546,0.81995938,0.905349066,0.330411054,10895.51925
142.8449,32.15049362,22.9570179,100.8008789,23.4,296.55,-0.07,0.10123,395.1,668.25,1.1,1.2013,1536.982291,1.189287,588.0408,861.1908,0.21,0.10151,1054920,46619,80.54747009,11.86703546,0.819738783,0.905564144,0.331253178,10867.82027
142.8497,31.0410099,22.89697456,100.8008667,23.3,296.45,-0.07,0.10123,394.9,668.05,1.1,1.2013,1537.190573,1.189287,587.8788,861.0288,0.21,0.10151,1054648,46737,80.57722473,11.86703546,0.81968288,0.905937558,0.330427944,10894.96233
142.6217,30.97776985,22.82888222,100.8043213,23.1,296.25,-0.07,0.10123,394.9,668.05,1.1,1.2013,1536.615607,1.189287,587.9376,861.0876,0.2,0.1015,1114005,46518,80.49508667,11.86703546,0.818689252,0.905401561,0.331453677,10861.24622
142.6355,31.72194672,22.80805206,100.8017578,23.3,296.45,-0.07,0.10123,394.9,668.05,1.1,1.2013,1536.479582,1.189287,587.5118,860.6618,0.19,0.10149,1132463,46618,80.4756546,11.86703546,0.81968288,0.905844595,0.33077468,10883.54161
142.3732,32.59417725,22.78708649,100.8036072,23.3,296.45,-0.07,0.10123,395,668.15,1.1,1.2013,1536.787894,1.189287,587.907,861.057,0.19,0.10149,1084927,46618,80.5196991,11.86703546,0.819462357,0.905546425,0.330166401,10903.59281
142.4185,32.19190979,22.75095558,100.8008057,23.3,296.45,-0.07,0.10123,394.9,668.05,1.1,1.2013,1536.766798,1.189287,587.9769,861.1269,0.18,0.10148,1087242,46650,80.51668549,11.86703546,0.81968288,0.905411384,0.3300449,10907.60681
142.0218,32.32870865,22.82032394,100.7995728,23.4,296.55,-0.07,0.10123,395.2,668.35,1.1,1.2013,1536.851233,1.189287,588.3831,861.5331,0.16,0.10146,1085504,46734,80.52874756,11.86703546,0.819518304,0.904879445,0.328534003,10957.76986
142.582,31.89893913,22.79858589,100.8042908,23.3,296.45,-0.07,0.10123,395.3,668.45,1.1,1.2013,1536.600439,1.189287,588.158,861.308,0.19,0.10149,1083938,46578,80.49291992,11.86703546,0.818801501,0.905069251,0.330934567,10878.28337
142.1456,31.94609451,22.7690239,100.8031494,23.4,296.55,-0.07,0.10123,395.2,668.35,1.1,1.2013,1536.747252,1.189287,588.0829,861.2329,0.19,0.10149,1094310,46530,80.51389313,11.86703546,0.819518304,0.905280178,0.330262022,10900.43589
142.3621,31.82807541,22.73396111,100.8037781,23.7,296.85,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.109877,1.189287,588.6495,861.7995,0.17,0.10147,1088351,46638,80.56569672,11.86703546,0.821230876,0.904742303,0.329999084,10909.12118
142.4224,32.57621002,22.72615814,100.8006714,23.6,296.75,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.107634,1.189287,588.7813,861.9313,0.2,0.1015,1090036,46651,80.56537628,11.86703546,0.820733243,0.904640551,0.330046863,10907.54193
142.2485,32.4312706,22.67723656,100.7976196,23.6,296.75,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.122801,1.189287,588.7944,861.9444,0.2,0.1015,1092159,46590,80.56754303,11.86703546,0.820291633,0.904634395,0.330075471,10906.59655
142.1783,33.09452057,22.66526031,100.8023621,23.3,296.45,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.081572,1.189287,588.7148,861.8648,0.21,0.10151,1059570,46629,80.56165314,11.86703546,0.819241953,0.904735577,0.329636643,10921.11595
142.1994,32.64219666,22.62146568,100.8053711,23.2,296.35,-0.07,0.10123,394.9,668.05,1.1,1.2013,1536.618384,1.189287,588.3032,861.4532,0.21,0.10151,1062822,46636,80.4954834,11.86703546,0.819185932,0.90493915,0.329636077,10921.13469
143.0045,33.52770233,22.70114899,100.8011536,23.5,296.65,-0.07,0.10123,395,668.15,1.1,1.2013,1537.054068,1.189287,588.6556,861.8056,0.2,0.1015,1040469,46677,80.557724,11.86703546,0.820456669,0.904768731,0.331211216,10869.19712
142.1774,33.42604065,22.77697754,100.8029724,23.4,296.55,-0.07,0.10123,395.1,668.25,1.1,1.2013,1536.933958,1.189287,588.5727,861.7227,0.22,0.10152,1085240,46542,80.54056549,11.86703546,0.819738783,0.90484059,0.330250735,10900.80843
142.6261,32.30820084,22.74089813,100.7996521,23.4,296.55,-0.07,0.10123,394.9,668.05,1.1,1.2013,1537.054015,1.189287,588.5698,861.7198,0.22,0.10152,1115235,46666,80.55771637,11.86703546,0.820180096,0.904934674,0.330412674,10895.46584
142.3739,32.31835556,22.68247223,100.8026184,23.4,296.55,-0.07,0.10123,395,668.15,1.1,1.2013,1537.671118,1.189287,588.6664,861.8164,0.23,0.10153,1111091,46728,80.64587402,11.86703546,0.81995938,0.905294205,0.329390793,10929.26723
143.1597,33.62561798,22.72080421,100.8013733,23.5,296.65,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.735045,1.189287,589.1433,862.2933,0.22,0.10152,1081130,46592,80.65500641,11.86703546,0.820235879,0.904677922,0.332175574,10837.64216
142.7845,32.82795715,22.7779541,100.8027222,23.5,296.65,-0.07,0.10123,395,668.15,1.1,1.2013,1537.740065,1.189287,589.2807,862.4307,0.2,0.1015,1105015,46832,80.65572357,11.86703546,0.820456669,0.904446666,0.329607152,10922.09308
142.3117,33.0034256,22.81103516,100.8010803,23.5,296.65,-0.07,0.10123,395.2,668.35,1.1,1.2013,1537.100157,1.189287,589.108,862.258,0.21,0.10151,1044362,46614,80.56430817,11.86703546,0.820015208,0.904222691,0.330052101,10907.36882
141.9513,32.62203598,22.81131744,100.7980469,23.7,296.85,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.175032,1.189287,588.8371,861.9871,0.2,0.1015,1042639,46671,80.57500458,11.86703546,0.820788878,0.904616426,0.328814178,10948.43302
142.612,32.39749527,22.75124168,100.7969421,23.3,296.45,-0.07,0.10123,395.1,668.25,1.1,1.2013,1536.794302,1.189287,588.6036,861.7536,0.18,0.10148,1094146,46618,80.52061462,11.86703546,0.819241953,0.904592224,0.330720183,10885.33503
141.9313,33.01116562,22.72441864,100.8022278,23.5,296.65,-0.07,0.10123,394.9,668.05,1.1,1.2013,1536.955267,1.189287,588.8536,862.0036,0.19,0.10149,1090058,46619,80.54360962,11.86703546,0.820677579,0.904403685,0.329134566,10937.77553
142.6483,33.64694595,22.75773621,100.8012756,23.6,296.75,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.373808,1.189287,589.0508,862.2008,0.19,0.10149,1036225,46714,80.60340118,11.86703546,0.820733243,0.904453972,0.330124542,10904.97538
142.3914,33.9333992,22.83659935,100.8026917,23.8,296.95,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.09268,1.189287,589.0864,862.2364,0.18,0.10148,1055460,46655,80.56324005,11.86703546,0.821286391,0.904169538,0.329946734,10910.85206
142.3537,34.30806351,22.85936165,100.8009827,23.7,296.85,-0.07,0.10123,395.3,668.45,1.09,1.1913,1537.334448,1.179387,589.0166,862.1666,0.19,0.10149,1037305,46639,80.59777832,11.76825052,0.816925278,0.906641162,0.329972538,10909.99883
142.3486,33.73384094,22.87892342,100.7972107,23.8,296.95,-0.07,0.10123,395.2,668.35,1.09,1.1913,1537.354102,1.179387,589.251,862.401,0.17,0.10147,1096235,46679,80.60058594,11.76825052,0.817640541,0.906289862,0.329677967,10919.74702
142.4113,33.74580383,22.86902618,100.8004089,23.8,296.95,-0.07,0.10123,395.2,668.35,1.09,1.1913,1537.262938,1.179387,589.0802,862.2302,0.22,0.10152,1124175,46594,80.58756256,11.76825052,0.817640541,0.906578924,0.330424866,10895.0638
143.1996,32.84553146,22.84670067,100.8046936,23.7,296.85,-0.07,0.10123,395.3,668.45,1.1,1.2013,1538.759207,1.189287,589.7115,862.8615,0.22,0.10152,1068878,46775,80.80131531,11.86703546,0.820788878,0.904686093,0.330968206,10877.17773
142.4552,34.83480835,22.85115623,100.797467,23.8,296.95,-0.07,0.10123,395.2,668.35,1.09,1.1913,1536.938338,1.179387,589.7569,862.9069,0.2,0.1015,1116497,46617,80.5411911,11.76825052,0.817640541,0.905374062,0.330363648,10897.08273
142.5959,33.45359039,22.90961456,100.8028015,23.8,296.95,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.111853,1.189287,589.3825,862.5325,0.2,0.1015,1082673,46621,80.565979,11.86703546,0.821286391,0.903838201,0.330661568,10887.26464
142.0752,33.1228447,22.89642334,100.8037354,23.4,296.55,-0.07,0.10123,395.2,668.35,1.1,1.2013,1537.067793,1.189287,589.0933,862.2433,0.19,0.10149,1096998,46629,80.55968475,11.86703546,0.819518304,0.90416708,0.329397608,10929.0411
142.9597,33.47857666,22.93857765,100.8010681,23.6,296.75,-0.07,0.10123,395.1,668.25,1.1,1.2013,1536.847601,1.189287,588.8666,862.0166,0.2,0.1015,1093606,46594,80.52822876,11.86703546,0.820733243,0.90433084,0.331697272,10853.26984
143.1249,32.55662155,22.89171791,100.8038086,23.9,297.05,-0.07,0.10123,395.3,668.45,1.1,1.2013,1539.977232,1.189287,589.9946,863.1446,0.17,0.10147,1088322,46959,80.97531891,11.86703546,0.821784172,0.905093355,0.329499397,10925.66493
142.879,34.75340271,22.97223473,100.8004822,23.7,296.85,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.498854,1.189287,590.2013,863.3513,0.17,0.10147,1064023,46803,80.76412201,11.86703546,0.820568058,0.903707546,0.330029664,10908.11036
143.2675,32.92476273,23.0394001,100.80047,23.8,296.95,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.422697,1.189287,590.0175,863.1675,0.15,0.10145,1054022,46738,80.75324249,11.86703546,0.820844483,0.903845402,0.331387273,10863.42262
142.8319,31.84644508,22.92280006,100.7964966,23.9,297.05,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.431082,1.189287,590.0695,863.2195,0.15,0.10145,1073022,46842,80.75444031,11.86703546,0.821562965,0.903782096,0.329646183,10920.79991
142.6805,32.51441193,22.8727951,100.798291,24.1,297.25,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.954512,1.189287,590.3711,863.5211,0.15,0.10145,1071982,46848,80.829216,11.86703546,0.822337469,0.903771523,0.329254588,10933.78843
142.9778,32.15822983,22.84777832,100.7999329,23.7,296.85,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.331374,1.189287,590.225,863.375,0.15,0.10145,1033719,46823,80.74019623,11.86703546,0.820347357,0.903499052,0.330116811,10905.23074
143.1842,32.74694443,22.73303223,100.8005554,23.7,296.85,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.232039,1.189287,590.109,863.259,0.16,0.10146,1069132,46789,80.72600555,11.86703546,0.820126774,0.903605186,0.330833593,10881.60356
142.9278,32.84806442,22.69193649,100.7963257,24,297.15,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.120421,1.189287,589.9878,863.1378,0.2,0.1015,1084934,46728,80.71006012,11.86703546,0.822060821,0.903785507,0.330672275,10886.91213
142.3771,31.73813057,22.73729134,100.7958557,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1537.963301,1.189287,589.8037,862.9537,0.19,0.10149,1115273,46702,80.68761444,11.86703546,0.819353905,0.903888485,0.329581579,10922.94056
142.8494,31.50404167,22.78893852,100.7941345,23.3,296.45,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.734831,1.189287,589.1899,862.3399,0.18,0.10148,1068991,46792,80.65497589,11.86703546,0.818801501,0.904513342,0.330038861,10907.8064
143.046,31.59858322,22.75560188,100.7926758,23.5,296.65,-0.07,0.10123,395.2,668.35,1.1,1.2013,1537.877478,1.189287,589.2935,862.4435,0.19,0.10149,1066968,46756,80.675354,11.86703546,0.820015208,0.904507232,0.33074755,10884.43438
142.9922,31.21681404,22.7329483,100.7935303,24.1,297.25,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.822386,1.189287,590.1382,863.2882,0.19,0.10149,1126134,46827,80.81034088,11.86703546,0.822558944,0.904085934,0.330121857,10905.06405
142.7913,30.59729576,22.8081131,100.7925232,23.8,296.95,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.652235,1.189287,590.0505,863.2005,0.18,0.10148,1126190,46819,80.78603363,11.86703546,0.820623707,0.904050065,0.329714374,10918.54126
142.9774,31.00722313,22.88722229,100.7947449,23.9,297.05,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.357489,1.189287,590.0817,863.2317,0.16,0.10146,1131601,46769,80.743927,11.86703546,0.821120908,0.903735973,0.330497043,10892.68444
142.8712,30.08705902,22.95258904,100.7978088,23.9,297.05,-0.07,0.10123,395.7,668.85,1.1,1.2013,1538.120901,1.189287,589.9341,863.0841,0.18,0.10148,1048995,46768,80.71012878,11.86703546,0.820900058,0.903806808,0.33025862,10900.54819
142.8946,29.98794556,23.00316048,100.7959778,23.4,296.55,-0.07,0.10123,395.6,668.75,1.1,1.2013,1537.673201,1.189287,589.5674,862.7174,0.16,0.10146,1072359,46649,80.64617157,11.86703546,0.818637575,0.903910499,0.331155327,10871.03152
142.4432,29.25624657,23.01230621,100.7986145,23.4,296.55,-0.07,0.10123,395.4,668.55,1.1,1.2013,1537.699797,1.189287,589.2632,862.4132,0.19,0.10149,1073887,46751,80.64997101,11.86703546,0.819077703,0.90441436,0.329388994,10929.32692
143.0749,29.36294174,23.09418297,100.7975281,23.5,296.65,-0.07,0.10123,395.3,668.45,1.1,1.2013,1538.021086,1.189287,589.3246,862.4746,0.21,0.10151,1082277,46752,80.69586945,11.86703546,0.819794655,0.904624431,0.330842675,10881.30483
142.6108,28.92217827,23.10662079,100.7956482,23.6,296.75,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.266379,1.189287,589.6185,862.7685,0.23,0.10153,1103300,46811,80.73091125,11.86703546,0.820071006,0.904466091,0.329353865,10930.49264
143.316,29.45609093,23.123909,100.7949219,23.7,296.85,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.428145,1.189287,589.7839,862.9339,0.23,0.10153,1112850,46826,80.75402069,11.86703546,0.820347357,0.904366121,0.330876471,10880.19342
142.848,29.62430954,23.16858673,100.7911865,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1537.963835,1.189287,589.8533,863.0033,0.22,0.10152,1111529,46742,80.68769073,11.86703546,0.819353905,0.90389891,0.330388666,10896.25756
142.7154,28.98487282,23.15122032,100.791925,23.7,296.85,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.215536,1.189287,589.7076,862.8576,0.23,0.10153,1076164,46827,80.72364807,11.86703546,0.820568058,0.904308602,0.329482817,10926.21469
142.7488,29.11162949,23.12162781,100.7928101,23.9,297.05,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.20069,1.189287,589.8535,863.0035,0.22,0.10152,1068219,46749,80.7215271,11.86703546,0.821341877,0.904076603,0.330109793,10905.4626
142.8328,29.12273026,23.14120674,100.7918518,23.6,296.75,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.20085,1.189287,590.2069,863.3569,0.22,0.10152,1081361,46818,80.72154999,11.86703546,0.819850497,0.903603527,0.329817245,10915.13574
142.8337,29.01120186,23.26240158,100.7906677,23.4,296.55,-0.07,0.10123,395.5,668.65,1.1,1.2013,1537.610823,1.189287,589.4858,862.6358,0.21,0.10151,1086083,46681,80.63726044,11.86703546,0.81885758,0.904100352,0.330787281,10883.12702
142.6386,29.30672646,23.27775764,100.7918518,23.8,296.95,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.459013,1.189287,589.3663,862.5163,0.21,0.10151,1107209,46900,80.75843048,11.86703546,0.821065378,0.904897364,0.328792946,10949.13999
142.6643,29.13340759,23.26338196,100.7932007,23.7,296.85,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.627509,1.189287,589.7269,862.8769,0.22,0.10152,1083515,46754,80.78250122,11.86703546,0.820347357,0.904566622,0.329879103,10913.08898
143.7966,29.64347076,23.21064186,100.7922729,23.3,296.45,-0.07,0.10123,395.2,668.35,1.1,1.2013,1539.160391,1.189287,589.3834,862.5334,0.22,0.10152,1040962,46955,80.85862732,11.86703546,0.819021668,0.905426174,0.331073972,10873.70286
142.7995,29.8163414,23.14788628,100.7916382,23.6,296.75,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.032782,1.189287,589.6542,862.8042,0.23,0.10153,1119205,46688,80.69754028,11.86703546,0.820071006,0.904242828,0.330658494,10887.36585
142.7528,30.37607002,23.09587669,100.7874878,23.9,297.05,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.515891,1.189287,589.7867,862.9367,0.23,0.10153,1067717,46838,80.76655579,11.86703546,0.821341877,0.904428263,0.329491762,10925.91809
143.0056,30.18541908,23.06130981,100.7873291,23.8,296.95,-0.07,0.10123,395.7,668.85,1.1,1.2013,1538.482832,1.189287,589.6581,862.8081,0.24,0.10154,1106141,46804,80.76183319,11.86703546,0.82040305,0.904601103,0.330315034,10898.68649
142.9927,29.90688896,23.06280327,100.7930115,23.3,296.45,-0.07,0.10123,395.7,668.85,1.1,1.2013,1537.818571,1.189287,589.6649,862.8149,0.23,0.10153,1110901,46680,80.66693878,11.86703546,0.817922015,0.90406755,0.331162602,10870.7927
142.6073,29.70562935,23.09155655,100.7888916,23.8,296.95,-0.07,0.10123,395.4,668.55,1.1,1.2013,1537.977881,1.189287,589.3831,862.5331,0.22,0.10152,1044950,46809,80.68969727,11.86703546,0.821065378,0.904539145,0.329359854,10930.29389
142.5439,29.72278976,23.10740662,100.7885376,23.6,296.75,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.258368,1.189287,589.4616,862.6116,0.22,0.10152,1065526,46736,80.72976685,11.86703546,0.819850497,0.904644658,0.329727648,10918.10172
143.2248,29.78510857,23.13113976,100.7937378,23.6,296.75,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.040045,1.189287,589.5178,862.6678,0.23,0.10153,1116751,46840,80.69857788,11.86703546,0.820071006,0.904430946,0.330567083,10890.37653
142.6527,30.0526886,23.18488503,100.7911743,23.8,296.95,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.347235,1.189287,589.4723,862.6223,0.23,0.10153,1120133,46785,80.74246216,11.86703546,0.820623707,0.904722555,0.329633718,10921.21285
142.9585,31.11058235,23.00465584,100.7921143,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.282614,1.189287,589.6301,862.7801,0.23,0.10153,1061147,46796,80.73323059,11.86703546,0.819353905,0.904462751,0.330262693,10900.41376
142.6584,30.57420921,22.98418427,100.7910217,23.7,296.85,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.489081,1.189287,589.7729,862.9229,0.23,0.10153,1038268,46835,80.76272583,11.86703546,0.820347357,0.904426606,0.329294966,10932.44772
142.8737,30.80643463,22.98712921,100.7870178,23.7,296.85,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.043249,1.189287,589.5121,862.6621,0.22,0.10152,1064154,46815,80.69903564,11.86703546,0.820347357,0.904415491,0.329932829,10911.31188
142.9759,31.42651939,22.90696335,100.7902893,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.452605,1.189287,589.4778,862.6278,0.21,0.10151,1037570,46909,80.75751495,11.86703546,0.819353905,0.904743286,0.329507217,10925.40561
142.871,31.44076729,22.79923248,100.7914856,23.6,296.75,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.519469,1.189287,589.8401,862.9901,0.22,0.10152,1072086,46857,80.76706696,11.86703546,0.819850497,0.904333969,0.329630867,10921.30733
143.3391,31.00805092,22.79804993,100.7866394,23.7,296.85,-0.07,0.10123,395.5,668.65,1.1,1.2013,1539.14971,1.189287,589.7335,862.8835,0.22,0.10152,1106766,46829,80.85710144,11.86703546,0.820347357,0.904949676,0.330908602,10879.13696
143.0498,30.59854889,22.82145119,100.7902466,23.7,296.85,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.332922,1.189287,589.9725,863.1225,0.23,0.10153,1017811,46789,80.74041748,11.86703546,0.820126774,0.904042089,0.330523055,10891.82718
142.9763,30.46671867,22.87166595,100.7891785,23.3,296.45,-0.07,0.10123,395.5,668.65,1.1,1.2013,1537.844313,1.189287,589.5095,862.6595,0.24,0.10154,1054126,46688,80.67061615,11.86703546,0.818361521,0.904320516,0.331067882,10873.90288
142.5525,29.85876846,22.92639542,100.7904297,23.6,296.75,-0.07,0.10123,395.4,668.55,1.1,1.2013,1537.911391,1.189287,589.4627,862.6127,0.23,0.10153,1114883,46774,80.68019867,11.86703546,0.820071006,0.904408097,0.329479649,10926.31978
142.8083,29.70852089,22.96541786,100.7938171,23.4,296.55,-0.07,0.10123,395.3,668.45,1.1,1.2013,1538.779608,1.189287,589.4382,862.5882,0.21,0.10151,1037057,46851,80.80422974,11.86703546,0.819297944,0.905041698,0.329528401,10924.70326
143.0504,29.95417595,23.01582146,100.7938843,23.4,296.55,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.97238,1.189287,589.8113,862.9613,0.21,0.10151,1045995,46813,80.68891144,11.86703546,0.819297944,0.903936095,0.330354989,10897.36834
143.3226,29.6916275,23.06370735,100.7900269,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.268568,1.189287,589.5618,862.7118,0.21,0.10151,1022949,46838,80.73122406,11.86703546,0.819353905,0.904492659,0.330806933,10882.4805
143.0262,29.51778793,23.06202888,100.7905945,23.8,296.95,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.342696,1.189287,589.8181,862.9681,0.21,0.10151,1061462,46744,80.74181366,11.86703546,0.820623707,0.904205178,0.330786665,10883.14728
143.2319,29.7214241,23.03974342,100.7906311,24.2,297.35,-0.07,0.10123,395.8,668.95,1.1,1.2013,1538.673972,1.189287,590.0711,863.2211,0.2,0.1015,1067202,46827,80.78913879,11.86703546,0.822171376,0.90408979,0.330675246,10886.81432
142.3793,30.76879883,23.0590992,100.7900696,23.9,297.05,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.998679,1.189287,590.2377,863.3877,0.2,0.1015,1102970,46794,80.83552551,11.86703546,0.821120908,0.904110621,0.328938684,10944.28895
142.8494,30.06080437,23.05051041,100.7916077,23.6,296.75,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.150542,1.189287,590.202,863.352,0.2,0.1015,1040773,46767,80.7143631,11.86703546,0.819630107,0.903521336,0.330215288,10901.97859
142.6873,29.5545826,23.08819389,100.78349,23.7,296.85,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.142157,1.189287,590.1943,863.3443,0.2,0.1015,979940,46760,80.71316528,11.86703546,0.820347357,0.903525344,0.32988995,10912.73014
142.7032,29.68823624,23.09176445,100.7849182,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.130034,1.189287,590.0598,863.2098,0.2,0.1015,1083390,46774,80.71143341,11.86703546,0.819353905,0.903696324,0.329827959,10914.78117
143.4063,29.36700058,23.07098961,100.7799866,23.4,296.55,-0.07,0.10123,395.3,668.45,1.1,1.2013,1538.054358,1.189287,589.7848,862.9348,0.19,0.10149,1134064,46748,80.70062256,11.86703546,0.819297944,0.903982204,0.33163737,10855.23021
143.0721,29.36233139,23.05116081,100.7881836,23.6,296.75,-0.07,0.10123,395.3,668.45,1.1,1.2013,1538.155081,1.189287,589.9808,863.1308,0.19,0.10149,1100288,46742,80.7150116,11.86703546,0.820291633,0.903795442,0.33090698,10879.19028
142.7793,29.19558144,23.05604553,100.7822693,23.6,296.75,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.982901,1.189287,590.1343,863.2843,0.19,0.10149,1053258,46705,80.69041443,11.86703546,0.820291633,0.903460519,0.330491382,10892.87103
142.8071,29.71452141,23.01543999,100.7812805,23.8,296.95,-0.07,0.10123,395.3,668.45,1.1,1.2013,1538.443312,1.189287,590.5416,863.6916,0.18,0.10148,1038383,46680,80.75618744,11.86703546,0.821286391,0.903235771,0.330732764,10884.92099
142.5388,30.24066544,23.01508713,100.7813477,23.8,296.95,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.689192,1.189287,590.4628,863.6128,0.19,0.10149,1068518,46926,80.79131317,11.86703546,0.821065378,0.903551463,0.328380855,10962.88028
142.5429,29.85638237,23.04527664,100.7829407,23.6,296.75,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.046721,1.189287,590.1509,863.3009,0.18,0.10148,1121151,46708,80.69953156,11.86703546,0.820071006,0.903460786,0.329922995,10911.63713
143.1872,29.32226181,23.03515625,100.7770447,24,297.15,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.616827,1.189287,590.4706,863.6206,0.19,0.10149,1072852,46768,80.78097534,11.86703546,0.821618377,0.903486658,0.33098908,10876.49175
143.066,30.38981628,23.04036903,100.7838318,24,297.15,-0.07,0.10123,395.7,668.85,1.1,1.2013,1538.812399,1.189287,590.4257,863.5757,0.2,0.1015,1075772,46776,80.80891418,11.86703546,0.821397333,0.903719141,0.330652356,10887.56798
142.4343,29.40972519,23.0502739,100.7818665,23.8,296.95,-0.07,0.10123,395.8,668.95,1.1,1.2013,1538.403738,1.189287,590.3715,863.5215,0.19,0.10149,1125399,46737,80.75053406,11.86703546,0.820182512,0.903459207,0.329467075,10926.73675
143.5362,29.59794998,23.05102539,100.7777588,23.6,296.75,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.435194,1.189287,589.9866,863.1366,0.19,0.10149,1073426,46737,80.75502777,11.86703546,0.819630107,0.903998095,0.332015898,10842.85428
143.3558,29.31837463,23.03162384,100.7760803,23.7,296.85,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.501257,1.189287,590.1198,863.2698,0.19,0.10149,1072763,46777,80.76446533,11.86703546,0.820568058,0.903869407,0.331315055,10865.79057
142.7996,29.43856239,23.00951958,100.7774658,23.8,296.95,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.390868,1.189287,590.2185,863.3685,0.2,0.1015,1035581,46728,80.74869537,11.86703546,0.821065378,0.903679833,0.330375676,10896.68599
143.6922,30.12784195,22.99972725,100.7777527,23.8,296.95,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.865538,1.189287,590.696,863.846,0.21,0.10151,1066722,46878,80.81650543,11.86703546,0.821065378,0.90342277,0.331377019,10863.75878
143.1139,29.25041008,22.97972679,100.7808105,23.8,296.95,-0.07,0.10123,395.4,668.55,1.1,1.2013,1538.580939,1.189287,590.925,864.075,0.22,0.10152,1112059,46670,80.77584839,11.86703546,0.821065378,0.902927823,0.331514313,10859.25965
143.4321,29.36501694,22.98749352,100.772644,23.9,297.05,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.556692,1.189287,590.7687,863.9187,0.23,0.10153,981777,46763,80.77238464,11.86703546,0.821120908,0.903144287,0.331590637,10856.7601
143.312,29.41841316,22.97716522,100.7750916,23.8,296.95,-0.07,0.10123,395.6,668.75,1.1,1.2013,1538.514128,1.189287,590.2942,863.4442,0.25,0.10155,1059653,46802,80.76630402,11.86703546,0.820623707,0.903798474,0.331036904,10874.92045
143.0109,29.30435371,22.94133949,100.7766785,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1538.331641,1.189287,590.2462,863.3962,0.25,0.10155,1073809,46714,80.74023438,11.86703546,0.819353905,0.903725613,0.33096369,10877.32613
143.0711,29.32882309,22.92352295,100.7730835,23.5,296.65,-0.07,0.10123,395.3,668.45,1.1,1.2013,1537.895369,1.189287,590.1915,863.3415,0.26,0.10156,1039497,46821,80.67790985,11.86703546,0.819794655,0.903496385,0.330346339,10897.65368
142.8419,29.28749847,22.91499519,100.7719849,23.3,296.45,-0.07,0.10123,395.2,668.35,1.1,1.2013,1538.456664,1.189287,590.136,863.286,0.25,0.10155,1082313,46831,80.75809479,11.86703546,0.819021668,0.903967105,0.329746697,10917.47099
143.079,29.31511497,22.88488579,100.7712952,23.1,296.25,-0.07,0.10123,395.3,668.45,1.1,1.2013,1538.03652,1.189287,589.8548,863.0048,0.26,0.10156,1064876,46761,80.69807434,11.86703546,0.817809414,0.904053442,0.330788478,10883.08766
143.1233,29.40629578,22.87686539,100.77323,22.9,296.05,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.606818,1.189287,589.3397,862.4897,0.25,0.10155,1120979,46780,80.63668823,11.86703546,0.817257306,0.904395003,0.330756503,10884.13976
143.0829,29.42334175,22.87334061,100.7729858,22.9,296.05,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.79064,1.189287,589.4611,862.6111,0.25,0.10155,1090139,46746,80.66294861,11.86703546,0.817257306,0.904370506,0.330903641,10879.30004
143.2557,29.49127197,22.82252884,100.7741211,23,296.15,-0.07,0.10123,394.9,668.05,1.1,1.2013,1537.710799,1.189287,589.8611,863.0111,0.25,0.10155,1113418,46726,80.65154266,11.86703546,0.818192838,0.903774705,0.331445078,10861.52802
143.3821,29.55328178,22.83102226,100.7733704,23,296.15,-0.07,0.10123,395,668.15,1.1,1.2013,1537.715285,1.189287,589.7299,862.8799,0.26,0.10156,1041272,46730,80.65218353,11.86703546,0.817972894,0.903979301,0.331709128,10852.88191
143.5042,29.55266953,22.83727837,100.7706116,23,296.15,-0.07,0.10123,395,668.15,1.1,1.2013,1537.84976,1.189287,589.2551,862.4051,0.24,0.10154,1033214,46769,80.67139435,11.86703546,0.817972894,0.904665342,0.331714759,10852.69769
143.4209,29.57204819,22.82598495,100.7726379,23.1,296.25,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.769064,1.189287,589.035,862.185,0.25,0.10155,1071750,46742,80.65986633,11.86703546,0.818249096,0.904925043,0.331713708,10852.73206
143.3079,29.99507904,22.81124687,100.7704407,23,296.15,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.747809,1.189287,588.9846,862.1346,0.24,0.10154,1076477,46742,80.65682983,11.86703546,0.817753068,0.904951083,0.331452354,10861.28957
143.0339,32.83380508,22.66309738,100.775647,23,296.15,-0.07,0.10123,395.1,668.25,1.1,1.2013,1537.888319,1.189287,588.7932,861.9432,0.24,0.10154,1099633,46784,80.67690277,11.86703546,0.817753068,0.905312939,0.330521638,10891.87388
142.8421,33.82415009,22.47565651,100.7775513,22.9,296.05,-0.07,0.10123,394.9,668.05,1.1,1.2013,1538.02899,1.189287,588.9707,862.1207,0.22,0.10152,1105132,46801,80.6969986,11.86703546,0.817696692,0.905129787,0.329958531,10910.46197
143.073,33.86923218,22.43768883,100.7725464,22.7,295.85,-0.07,0.10123,394.5,667.65,1.1,1.2013,1537.763029,1.189287,589.1858,862.3358,0.18,0.10148,1085934,46773,80.65900421,11.86703546,0.817583849,0.90454001,0.330689743,10886.33704
142.9259,33.75929642,22.34140205,100.7753601,22.5,295.65,-0.07,0.10123,394.5,667.65,1.1,1.2013,1537.570769,1.189287,589.1407,862.2907,0.15,0.10145,1082546,46808,80.63153839,11.86703546,0.816591883,0.904379509,0.330102731,10905.69589
143.0351,33.758564,22.29284668,100.7764099,22.4,295.55,-0.07,0.10123,394.4,667.55,1.1,1.2013,1537.480193,1.189287,588.8896,862.0396,0.16,0.10146,1096789,46738,80.61859894,11.86703546,0.816315681,0.904673293,0.330849717,10881.07325
143.1288,33.75616455,22.29383278,100.7783386,22.3,295.45,-0.07,0.10123,394.1,667.25,1.1,1.2013,1537.148917,1.189287,589.0801,862.2301,0.18,0.10148,1086421,46801,80.5712738,11.86703546,0.816478445,0.904220242,0.330620794,10888.60732
142.9789,33.75638199,22.28819084,100.7783508,22.1,295.25,-0.07,0.10123,393.9,667.05,1.1,1.2013,1537.177542,1.189287,588.7437,861.8937,0.17,0.10147,1121681,46768,80.57536316,11.86703546,0.815925744,0.904666929,0.330507577,10892.33726
143.1196,33.74898148,22.30326843,100.779657,22,295.15,-0.07,0.10123,393.6,666.75,1.1,1.2013,1536.755156,1.189287,589.1357,862.2857,0.17,0.10147,1109288,46755,80.51502228,11.86703546,0.816088386,0.903824262,0.330924804,10878.60433
143.3577,33.74383926,22.30616379,100.7826721,21.8,294.95,-0.07,0.10123,393.5,666.65,1.1,1.2013,1536.830511,1.189287,588.4752,861.6252,0.15,0.10145,1112783,46860,80.52578735,11.86703546,0.81531598,0.90471496,0.330732602,10884.92631
143.306,34.1760025,21.73204803,100.7791992,21.7,294.85,-0.07,0.10123,393.4,666.55,1.1,1.2013,1536.436324,1.189287,588.1375,861.2875,0.16,0.10146,1120084,46788,80.46947479,11.86703546,0.815039555,0.904896881,0.331122094,10872.12259
143.5706,34.36795807,21.70796013,100.7806763,21.7,294.85,-0.07,0.10123,393.5,666.65,1.1,1.2013,1536.6061,1.189287,587.8821,861.0321,0.19,0.10149,1062636,46752,80.49372864,11.86703546,0.814820341,0.905443281,0.331988919,10843.73542
143.9442,34.39253616,21.68014526,100.7762085,21.8,294.95,-0.07,0.10123,393.5,666.65,1.1,1.2013,1536.833342,1.189287,587.6959,860.8459,0.22,0.10152,1128174,46797,80.52619171,11.86703546,0.81531598,0.90594005,0.332532751,10826.00133
144.004,34.69060135,21.68529892,100.7750183,21.9,295.05,-0.07,0.10123,393.4,666.55,1.1,1.2013,1537.030302,1.189287,588.0492,861.1992,0.19,0.10149,1075676,46788,80.55432892,11.86703546,0.816031486,0.905537878,0.332734889,10819.42446
142.9266,35.49089432,21.62273788,100.7753174,21.9,295.05,-0.07,0.10123,393.4,666.55,1.1,1.2013,1537.113348,1.189287,588.0355,861.1855,0.18,0.10148,1041438,46837,80.56619263,11.86703546,0.816031486,0.905593043,0.329899958,10912.39909
143.2166,35.49814224,21.52407074,100.7786133,22,295.15,-0.07,0.10123,393.5,666.65,1.1,1.2013,1537.123122,1.189287,587.9991,861.1491,0.18,0.10148,1075616,46804,80.56758881,11.86703546,0.81630806,0.905649147,0.330802403,10882.62953
144.1349,35.19242859,21.51747704,100.7777161,22.1,295.25,-0.07,0.10123,393.7,666.85,1.1,1.2013,1538.273695,1.189287,587.9594,861.1094,0.17,0.10147,1145061,46924,80.73195648,11.86703546,0.816364886,0.906539693,0.332072103,10841.01907
143.4595,34.87513351,21.49005318,100.7762451,21.9,295.05,-0.07,0.10123,393.6,666.75,1.1,1.2013,1537.02838,1.189287,588.0516,861.2016,0.16,0.10146,1081353,46867,80.55405426,11.86703546,0.815592405,0.905456628,0.330918026,10878.82713
143.48,34.68031311,21.40968513,100.7763855,21.6,294.75,-0.07,0.10123,393.5,666.65,1.1,1.2013,1536.855238,1.189287,587.8719,861.0219,0.16,0.10146,1086053,46762,80.52931976,11.86703546,0.814324967,0.905567424,0.331708467,10852.90354
143.5689,35.13519669,21.37039375,100.7791138,21.4,294.55,-0.07,0.10123,393.3,666.45,1.1,1.2013,1536.652884,1.189287,587.5634,860.7134,0.19,0.10149,1117550,46820,80.50041199,11.86703546,0.813772414,0.905905542,0.331502823,10859.63604
143.8843,34.9585228,21.35098267,100.7810242,21.3,294.45,-0.07,0.10123,393,666.15,1.1,1.2013,1536.432639,1.189287,587.4072,860.5572,0.16,0.10146,1132484,46839,80.46894836,11.86703546,0.813933854,0.90587293,0.332096318,10840.22857
144.6557,34.75598907,21.39211273,100.7816467,21.1,294.25,-0.07,0.10123,393,666.15,1.1,1.2013,1537.10005,1.189287,587.1302,860.2802,0.16,0.10146,1092421,46937,80.56429291,11.86703546,0.812943585,0.90674484,0.333179668,10804.98107
143.3621,34.8164711,21.38340187,100.7724365,21.1,294.25,-0.07,0.10123,392.7,665.85,1.1,1.2013,1536.237761,1.189287,587.2584,860.4084,0.19,0.10149,1109864,46910,80.4411087,11.86703546,0.81359989,0.906002708,0.330390224,10896.20618
143.5766,34.94989014,21.34804535,100.7821533,21.1,294.25,-0.07,0.10123,392.6,665.75,1.1,1.2013,1536.101149,1.189287,587.1381,860.2881,0.18,0.10148,1087861,46768,80.42159271,11.86703546,0.813818894,0.906035868,0.33188921,10846.99317
143.4939,34.84169006,21.33887482,100.7783997,21.1,294.25,-0.07,0.10123,392.6,665.75,1.1,1.2013,1536.336348,1.189287,587.3463,860.4963,0.16,0.10146,1098244,46854,80.45519257,11.86703546,0.813818894,0.905882269,0.331089214,10873.20228
143.4485,34.91569138,21.31228065,100.7784302,21.1,294.25,-0.07,0.10123,392.7,665.85,1.1,1.2013,1536.368765,1.189287,587.333,860.483,0.16,0.10146,1075851,46875,80.45982361,11.86703546,0.81359989,0.905924432,0.33083618,10881.51845
143.8248,35.30905533,21.28094482,100.7824402,21,294.15,-0.07,0.10123,392.6,665.75,1.1,1.2013,1536.297308,1.189287,586.9623,860.1123,0.15,0.10145,1106540,46863,80.44961548,11.86703546,0.813323391,0.906342122,0.331788981,10850.26991
143.6301,35.61320114,21.19490242,100.776593,20.9,294.05,-0.07,0.10123,392.5,665.65,1.1,1.2013,1536.536406,1.189287,586.8917,860.0417,0.16,0.10146,1081956,46866,80.48377228,11.86703546,0.813046891,0.906641699,0.331318619,10865.6737
142.8537,35.57081223,21.17040443,100.7807678,20.9,294.05,-0.07,0.10123,392.5,665.65,1.1,1.2013,1536.061362,1.189287,586.8895,860.0395,0.16,0.10146,1132945,46864,80.41590881,11.86703546,0.813046891,0.906288183,0.329541722,10924.26167
143.4813,35.64929962,21.16719818,100.7760803,20.8,293.95,-0.07,0.10123,392.3,665.45,1.1,1.2013,1536.330847,1.189287,586.7039,859.8539,0.2,0.1015,1057159,46952,80.45440674,11.86703546,0.812989172,0.906841467,0.330369141,10896.90155
143.5104,35.77080536,21.12053871,100.7786072,20.8,293.95,-0.07,0.10123,392.4,665.55,1.1,1.2013,1536.343932,1.189287,586.5289,859.6789,0.19,0.10149,1141741,46852,80.45627594,11.86703546,0.812770392,0.907060303,0.331141421,10871.48806
143.5464,36.17915344,21.02084351,100.7794983,20.7,293.85,-0.07,0.10123,392.2,665.35,1.1,1.2013,1535.903601,1.189287,586.7353,859.8853,0.16,0.10146,1088406,46781,80.39337158,11.86703546,0.812712598,0.906376499,0.331727191,10852.29097
143.9652,36.19121933,20.97656059,100.7755188,20.6,293.75,-0.07,0.10123,392,665.15,1.1,1.2013,1535.832465,1.189287,586.2899,859.4399,0.16,0.10146,1115674,46834,80.38320923,11.86703546,0.812654774,0.9069203,0.332318517,10832.98047
143.4292,36.27063751,20.99063873,100.7778137,20.5,293.65,-0.07,0.10123,392,665.15,1.1,1.2013,1535.869421,1.189287,586.167,859.317,0.15,0.10145,1094551,46845,80.38848877,11.86703546,0.812159451,0.907087234,0.331003511,10876.01758
143.4736,36.49129868,20.97347832,100.7792175,20.4,293.55,-0.07,0.10123,391.9,665.05,1.1,1.2013,1535.693877,1.189287,586.2125,859.3625,0.16,0.10146,1072623,46869,80.36341095,11.86703546,0.811882877,0.906920096,0.330936428,10878.2222
143.5219,36.61954498,20.90135956,100.7767273,20.3,293.45,-0.07,0.10123,391.8,664.95,1.1,1.2013,1535.65708,1.189287,586.2602,859.4102,0.17,0.10147,1126253,46877,80.3581543,11.86703546,0.811606303,0.906854088,0.330991341,10876.41747
143.2118,36.8596611,20.8506794,100.7798279,20.3,293.45,-0.07,0.10123,391.7,664.85,1.1,1.2013,1535.571257,1.189287,586.2877,859.4377,0.16,0.10146,1103475,46800,80.34589386,11.86703546,0.811824829,0.90672723,0.330819589,10882.06419
143.7939,36.90948486,20.83948517,100.7780151,20.2,293.35,-0.07,0.10123,391.6,664.75,1.1,1.2013,1535.695799,1.189287,586.4794,859.6294,0.18,0.10148,1080721,46882,80.36368561,11.86703546,0.81154818,0.906614765,0.331583262,10857.00158
143.835,37.04995346,20.76667976,100.7758484,20.3,293.45,-0.07,0.10123,391.6,664.75,1.1,1.2013,1535.44789,1.189287,586.7396,859.8896,0.17,0.10147,1092821,46897,80.32826996,11.86703546,0.812043473,0.906054106,0.33157195,10857.37199
143.8555,36.99028015,20.72515106,100.7759888,20.3,293.45,-0.07,0.10123,391.6,664.75,1.1,1.2013,1535.647948,1.189287,586.589,859.739,0.18,0.10148,1085652,46847,80.35684967,11.86703546,0.812043473,0.906431864,0.331973145,10844.25065
143.2172,37.11462021,20.74742889,100.7772217,20.3,293.45,-0.07,0.10123,391.5,664.65,1.1,1.2013,1535.79225,1.189287,586.7729,859.9229,0.18,0.10148,1104092,46994,80.37746429,11.86703546,0.812262234,0.906293598,0.329466326,10926.76159
143.2257,37.2881546,20.74938583,100.773999,20.4,293.55,-0.07,0.10123,391.6,664.75,1.1,1.2013,1535.77986,1.189287,587.1345,860.2845,0.19,0.10149,1038558,46884,80.37569427,11.86703546,0.812539032,0.905824949,0.330258925,10900.5381
143.375,37.32094955,20.69225502,100.776593,20.4,293.55,-0.07,0.10123,391.6,664.75,1.1,1.2013,1535.639403,1.189287,587.0872,860.2372,0.19,0.10149,1096252,46834,80.35562897,11.86703546,0.812539032,0.905782867,0.330956143,10877.57419
143.9124,37.34777069,20.64704514,100.7738159,20.4,293.55,-0.07,0.10123,391.5,664.65,1.1,1.2013,1535.778525,1.189287,587.4013,860.5513,0.2,0.1015,1101018,46823,80.37550354,11.86703546,0.812757986,0.9054917,0.332274679,10834.40968
144.0043,37.5378418,20.62107849,100.7710815,20.4,293.55,-0.07,0.10123,391.4,664.55,1.1,1.2013,1536.018584,1.189287,587.174,860.324,0.24,0.10154,1069015,46848,80.40979767,11.86703546,0.812977058,0.906078983,0.332309435,10833.27651
144.136,37.4640007,20.62799835,100.7671509,20.4,293.55,-0.07,0.10123,391.4,664.55,1.1,1.2013,1535.740073,1.189287,587.1568,860.3068,0.24,0.10154,1106863,46852,80.37001038,11.86703546,0.812977058,0.905892832,0.332584954,10824.30205
143.3063,37.59403229,20.62199783,100.7704163,20.3,293.45,-0.07,0.10123,391.6,664.75,1.1,1.2013,1535.520255,1.189287,587.0676,860.2176,0.23,0.10153,1088797,46842,80.33860779,11.86703546,0.812043473,0.905821772,0.330741065,10884.64778
143.6656,38.15390015,20.57195663,100.7709778,20.2,293.35,-0.07,0.10123,391.6,664.75,1.1,1.2013,1535.53163,1.189287,586.6306,859.7806,0.24,0.10154,1127580,46836,80.34023285,11.86703546,0.81154818,0.906442038,0.331612781,10856.03513
143.4025,38.30603409,20.51178169,100.7714783,20,293.15,-0.07,0.10123,391.4,664.55,1.1,1.2013,1535.476569,1.189287,586.121,859.271,0.23,0.10153,1072182,46912,80.33236694,11.86703546,0.810994883,0.907058708,0.33046924,10893.60088
144.0019,38.58615494,20.47192574,100.7724426,19.9,293.05,-0.07,0.10123,391.2,664.35,1.1,1.2013,1535.229674,1.189287,585.9829,859.1329,0.2,0.1015,1154999,46845,80.29709625,11.86703546,0.810936581,0.906981915,0.332325178,10832.76332
144.1192,38.79414749,20.42565727,100.7696594,19.8,292.95,-0.07,0.10123,390.9,664.05,1.1,1.2013,1535.041846,1.189287,585.7128,858.8628,0.2,0.1015,1100832,46858,80.27026367,11.86703546,0.811096754,0.907203274,0.332503608,10826.95019
143.5155,39.26093292,20.35842514,100.7709229,19.7,292.85,-0.07,0.10123,390.9,664.05,1.1,1.2013,1535.169699,1.189287,586.0283,859.1783,0.22,0.10152,1114159,46869,80.28852844,11.86703546,0.810601449,0.906927114,0.331033075,10875.04625
143.6037,39.67613602,20.23613548,100.7724121,19.6,292.75,-0.07,0.10123,390.8,663.95,1.1,1.2013,1535.110846,1.189287,585.9957,859.1457,0.23,0.10153,1109238,46854,80.28012085,11.86703546,0.810324652,0.906952226,0.33134256,10864.88858
