Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
143.0911,39.88082886,20.11228561,100.7674316,19.6,292.75,-0.07,0.10123,390.7,663.85,1.1,1.2013,1535.096854,1.189287,586.1342,859.2842,0.22,0.10152,1127504,46913,80.27812195,11.86703546,0.810543009,0.90673033,0.329744593,10917.54064
143.4264,39.93232727,20.10038757,100.7704285,19.6,292.75,-0.07,0.10123,390.7,663.85,1.1,1.2013,1535.333548,1.189287,586.3121,859.4621,0.22,0.10152,1100791,46861,80.31193542,11.86703546,0.810543009,0.906669416,0.330884035,10879.9447
143.3172,39.93097687,20.06195831,100.769989,19.6,292.75,-0.07,0.10123,390.6,663.75,1.1,1.2013,1534.889479,1.189287,586.4137,859.5637,0.23,0.10153,1112934,46902,80.24849701,11.86703546,0.810761485,0.906225058,0.330343085,10897.76105
143.4382,40.05369186,20.07892036,100.7702515,19.6,292.75,-0.07,0.10123,390.7,663.85,1.1,1.2013,1535.173331,1.189287,586.1297,859.2797,0.22,0.10152,1119049,46948,80.28904724,11.86703546,0.810543009,0.906793801,0.330298041,10899.2472
143.7444,39.8965683,20.14014816,100.7708313,19.6,292.75,-0.07,0.10123,390.7,663.85,1.1,1.2013,1535.021124,1.189287,585.9082,859.0582,0.22,0.10152,1139558,46872,80.26730347,11.86703546,0.810543009,0.90697669,0.331539835,10858.4237
143.8519,40.02335358,20.18335342,100.7693787,19.6,292.75,-0.07,0.10123,390.8,663.95,1.1,1.2013,1535.209166,1.189287,585.7452,858.8952,0.21,0.10151,1120329,46895,80.29416656,11.86703546,0.810324652,0.907310975,0.331625051,10855.63347
143.6915,40.45244217,20.12066841,100.7698914,19.5,292.65,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.057227,1.189287,585.6638,858.8138,0.2,0.1015,1120073,46972,80.27246094,11.86703546,0.810484538,0.907280561,0.330712259,10885.59588
143.5362,40.43077087,20.08641052,100.770813,19.5,292.65,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.064169,1.189287,585.7062,858.8562,0.18,0.10148,1066171,46912,80.27345276,11.86703546,0.810484538,0.907177733,0.33077735,10883.45379
143.9301,40.60826492,20.05652618,100.7688843,19.4,292.55,-0.07,0.10123,390.6,663.75,1.1,1.2013,1534.94187,1.189287,585.6177,858.7677,0.2,0.1015,1087385,46957,80.25598145,11.86703546,0.809771057,0.907255822,0.331367226,10864.07986
143.7098,40.9152298,20.01430511,100.7685547,19.3,292.45,-0.07,0.10123,390.5,663.65,1.1,1.2013,1534.787955,1.189287,585.6196,858.7696,0.2,0.1015,1154216,46836,80.23399353,11.86703546,0.809494259,0.907137719,0.331714805,10852.6962
143.6998,41.07519531,19.95519447,100.7651489,19.3,292.45,-0.07,0.10123,390.4,663.55,1.1,1.2013,1534.735243,1.189287,585.8273,858.9773,0.2,0.1015,1110619,46866,80.22646332,11.86703546,0.809712393,0.906819422,0.331479399,10860.40342
143.7772,41.48433685,19.91132545,100.7652832,19.4,292.55,-0.07,0.10123,390.2,663.35,1.1,1.2013,1534.99362,1.189287,586.1787,859.3287,0.19,0.10149,1103954,46938,80.26337433,11.86703546,0.810644596,0.906516415,0.331149199,10871.23271
143.9703,41.77381516,19.92622185,100.762439,19.7,292.85,-0.07,0.10123,390.3,663.45,1.1,1.2013,1535.151328,1.189287,586.656,859.806,0.18,0.10148,1082044,46863,80.28590393,11.86703546,0.81191381,0.905969003,0.332124635,10839.30436
143.9582,41.63192368,19.84534073,100.7567261,19.8,292.95,-0.07,0.10123,390.4,663.55,1.1,1.2013,1535.240569,1.189287,587.093,860.243,0.2,0.1015,1106373,46905,80.29865265,11.86703546,0.812191056,0.905500908,0.331799353,10849.93074
144.0022,42.00966263,19.769701,100.763446,19.9,293.05,-0.08,0.10122,390.6,663.75,1.1,1.2013,1535.416594,1.189287,587.3989,860.5489,0.22,0.10152,1068603,46875,80.32379913,11.86820786,0.81229437,0.905273932,0.332113182,10839.67814
143.5573,43.03129196,19.58376503,100.7628357,20,293.15,-0.07,0.10123,390.8,663.95,1.1,1.2013,1535.434699,1.189287,587.5294,860.6794,0.22,0.10152,1120950,46925,80.3263855,11.86703546,0.812307173,0.905112491,0.330734323,10884.86967
143.7632,43.24419022,19.52604485,100.7610107,20.1,293.25,-0.07,0.10123,390.9,664.05,1.1,1.2013,1535.601965,1.189287,587.6551,860.8051,0.22,0.10152,1087467,46903,80.35028076,11.86703546,0.812584269,0.905069652,0.33136404,10864.1843
143.8093,43.99106216,19.41035271,100.7601257,20.1,293.25,-0.07,0.10123,391,664.15,1.1,1.2013,1535.824934,1.189287,587.4814,860.6314,0.21,0.10151,1125520,46878,80.38213348,11.86703546,0.812365185,0.905444685,0.33164707,10854.91272
143.5445,44.23066711,19.30531693,100.7652344,20,293.15,-0.07,0.10123,391,664.15,1.1,1.2013,1535.770461,1.189287,587.3512,860.5012,0.2,0.1015,1069486,46908,80.3743515,11.86703546,0.811869271,0.905552826,0.330824685,10881.89655
143.8597,44.12123108,19.22938347,100.766333,19.9,293.05,-0.07,0.10123,390.9,664.05,1.1,1.2013,1535.577879,1.189287,587.2679,860.4179,0.2,0.1015,1083924,46931,80.3468399,11.86703546,0.811592325,0.905519827,0.331388634,10863.378
143.7003,44.30971146,19.19028664,100.7597595,19.8,292.95,-0.07,0.10123,390.9,664.05,1.1,1.2013,1535.436728,1.189287,587.0836,860.2336,0.19,0.10149,1071100,46913,80.32667542,11.86703546,0.811096754,0.905635414,0.331148457,10871.25705
143.3119,44.39381409,19.14513206,100.7660034,19.7,292.85,-0.07,0.10123,390.8,663.95,1.1,1.2013,1535.127348,1.189287,586.9791,860.1291,0.21,0.10151,1133982,46798,80.28247833,11.86703546,0.810819882,0.905594133,0.331064968,10873.9986
143.2461,44.71469879,19.10512543,100.7644592,19.7,292.85,-0.08,0.10122,390.6,663.75,1.1,1.2013,1535.176321,1.189287,586.9273,860.0773,0.2,0.1015,1118764,46867,80.28947449,11.86820786,0.811302284,0.905674907,0.330425776,10895.03379
143.5221,45.53852844,18.99573517,100.761499,19.7,292.85,-0.07,0.10123,390.7,663.85,1.1,1.2013,1535.285002,1.189287,587.0264,860.1764,0.21,0.10151,1139887,46889,80.30500031,11.86703546,0.811038431,0.905649178,0.330907093,10879.18655
143.744,46.03735352,18.89264679,100.7599792,19.7,292.85,-0.07,0.10123,390.7,663.85,1.1,1.2013,1534.945448,1.189287,586.8111,859.9611,0.2,0.1015,1090387,46797,80.25649261,11.86703546,0.811038431,0.905657268,0.332070259,10841.07928
143.8957,46.58974838,18.78012466,100.7645508,19.8,292.95,-0.07,0.10123,390.7,663.85,1.1,1.2013,1535.365431,1.189287,586.9081,860.0581,0.21,0.10151,1062352,46913,80.31649017,11.86703546,0.81153412,0.905868315,0.331598744,10856.49467
143.3396,46.67308044,18.78845978,100.7683777,19.8,292.95,-0.07,0.10123,390.6,663.75,1.1,1.2013,1535.26129,1.189287,587.187,860.337,0.21,0.10151,1051024,46888,80.30161285,11.86703546,0.811752981,0.90541591,0.330493367,10892.80562
144.1101,46.87815475,18.69092178,100.7643677,19.8,292.95,-0.07,0.10123,390.7,663.85,1.1,1.2013,1535.341452,1.189287,587.0792,860.2292,0.2,0.1015,1068189,46863,80.31306458,11.86703546,0.81153412,0.905595246,0.332447139,10828.78924
143.8602,46.59705734,18.65293884,100.7649902,19.7,292.85,-0.07,0.10123,390.6,663.75,1.1,1.2013,1535.62493,1.189287,586.8515,860.0015,0.18,0.10148,1088791,46874,80.3535614,11.86703546,0.811257099,0.906062549,0.331792765,10850.14618
143.42,46.52404785,18.65797806,100.7682678,19.7,292.85,-0.07,0.10123,390.4,663.55,1.1,1.2013,1534.781332,1.189287,586.8055,859.9555,0.18,0.10148,1074787,46842,80.23304749,11.86703546,0.811694788,0.905490343,0.331003477,10876.01869
143.7065,46.75181961,18.6714592,100.7681091,19.6,292.75,-0.08,0.10122,390.4,663.55,1.1,1.2013,1534.821333,1.189287,586.5576,859.7076,0.18,0.10148,1068788,46817,80.2387619,11.86820786,0.81124397,0.905853043,0.331841806,10848.54269
143.6551,46.56746292,18.67492676,100.7728638,19.6,292.75,-0.07,0.10123,390.4,663.55,1.1,1.2013,1534.661971,1.189287,586.6818,859.8318,0.18,0.10148,1015075,46825,80.21599579,11.86703546,0.811198789,0.905566591,0.331666441,10854.27876
143.4937,46.78635025,18.60216141,100.7703918,19.6,292.75,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.139258,1.189287,586.6691,859.8191,0.19,0.10149,1097177,46814,80.28417969,11.86703546,0.810980078,0.905967903,0.33137165,10863.93479
143.9308,46.82243729,18.59487343,100.7683594,19.6,292.75,-0.07,0.10123,390.3,663.45,1.1,1.2013,1535.039069,1.189287,586.6276,859.7776,0.21,0.10151,1068646,46920,80.26986694,11.86703546,0.811417618,0.905999376,0.331630147,10855.46665
143.8889,46.647686,18.58462715,100.77323,19.6,292.75,-0.07,0.10123,390.4,663.55,1.1,1.2013,1535.172102,1.189287,586.7328,859.8828,0.21,0.10151,1098503,46927,80.28887177,11.86703546,0.811198789,0.905958206,0.331484151,10860.24773
143.2466,46.6370697,18.58764458,100.7722961,19.6,292.75,-0.07,0.10123,390.3,663.45,1.1,1.2013,1535.025931,1.189287,586.6428,859.7928,0.22,0.10152,1126971,46848,80.26799011,11.86703546,0.811417618,0.905994648,0.33056094,10890.5789
143.6017,46.53895187,18.58161926,100.7746887,19.6,292.75,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.202116,1.189287,586.838,859.988,0.22,0.10152,1067703,46919,80.29315948,11.86703546,0.810980078,0.905865163,0.330878921,10880.11284
143.3724,46.65084076,18.54458046,100.7749878,19.6,292.75,-0.07,0.10123,390.4,663.55,1.1,1.2013,1535.100165,1.189287,586.6649,859.8149,0.22,0.10152,1107964,46889,80.27859497,11.86703546,0.811198789,0.906020784,0.330561942,10890.54588
143.5651,46.53505325,18.50252533,100.7757019,19.7,292.85,-0.08,0.10122,390.6,663.75,1.1,1.2013,1535.12596,1.189287,586.8442,859.9942,0.22,0.10152,1094804,46942,80.28227997,11.86820786,0.811302284,0.905799608,0.330632511,10888.22144
144.3886,46.58576202,18.534235,100.7709167,19.7,292.85,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.211249,1.189287,586.7923,859.9423,0.2,0.1015,1078077,46923,80.29446411,11.86703546,0.811475885,0.905882262,0.332663691,10821.74008
144.0287,46.28633499,18.55785561,100.7774902,19.8,292.95,-0.08,0.10122,390.4,663.55,1.1,1.2013,1535.474272,1.189287,586.7935,859.9435,0.19,0.10149,1074157,46933,80.33203888,11.86820786,0.812236293,0.906052722,0.331763797,10851.09357
143.8613,46.37666702,18.57245636,100.7728088,19.7,292.85,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.262785,1.189287,586.7291,859.8791,0.19,0.10149,1087359,46880,80.30182648,11.86703546,0.811475885,0.905980226,0.331752836,10851.45206
143.7403,46.22705841,18.59431267,100.771405,19.6,292.75,-0.08,0.10122,390.4,663.55,1.1,1.2013,1535.160567,1.189287,586.6141,859.7641,0.2,0.1015,1078456,46946,80.28722382,11.86820786,0.81124397,0.906083241,0.331007794,10875.87684
143.2046,46.18658447,18.56262398,100.7777222,19.6,292.75,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.034422,1.189287,586.4813,859.6313,0.22,0.10152,1069146,46822,80.26920319,11.86703546,0.810980078,0.906217722,0.330647524,10887.72707
143.8035,46.30186462,18.58092499,100.7727722,19.5,292.65,-0.07,0.10123,390.3,663.45,1.1,1.2013,1534.938719,1.189287,586.2711,859.4211,0.21,0.10151,1077926,46944,80.25553131,11.86703546,0.810921693,0.906402308,0.33116744,10870.63389
143.8617,46.23824692,18.60434914,100.7748596,19.4,292.55,-0.07,0.10123,390.3,663.45,1.1,1.2013,1534.865446,1.189287,586.2577,859.4077,0.22,0.10152,1071717,46943,80.24506378,11.86703546,0.810426035,0.906390788,0.331308528,10866.00464
143.665,45.99833679,18.65476036,100.7785828,19.3,292.45,-0.07,0.10123,390.3,663.45,1.1,1.2013,1534.454382,1.189287,586.0204,859.1704,0.21,0.10151,1063206,46810,80.18634033,11.86703546,0.809930645,0.906374815,0.331795585,10850.05394
143.7445,46.09469223,18.69293785,100.77724,19.3,292.45,-0.08,0.10122,390.2,663.35,1.1,1.2013,1534.74304,1.189287,585.8406,858.9906,0.21,0.10151,1056241,46909,80.22757721,11.86820786,0.810194137,0.906832994,0.331278559,10866.98761
143.5199,46.01342773,18.71671486,100.778894,19.3,292.45,-0.08,0.10122,390.2,663.35,1.1,1.2013,1534.313818,1.189287,585.6445,858.7945,0.2,0.1015,1097001,46805,80.16625977,11.86820786,0.810194137,0.906748189,0.331495884,10859.86334
143.6878,45.67266464,18.75053406,100.7800964,19.4,292.55,-0.07,0.10123,390.1,663.25,1.1,1.2013,1535.4802,1.189287,585.8087,858.9587,0.19,0.10149,1099789,46885,80.33288574,11.86703546,0.810863276,0.907378028,0.331317398,10865.71372
144.0846,46.18132782,18.78421974,100.7768982,19.5,292.65,-0.07,0.10123,390.1,663.25,1.1,1.2013,1534.792067,1.189287,586.0662,859.2162,0.19,0.10149,1103192,46927,80.23458099,11.86703546,0.811359319,0.906515966,0.331934995,10845.49702
143.8159,47.48518372,18.78543663,100.7754883,19.6,292.75,-0.07,0.10123,390.3,663.45,1.1,1.2013,1535.055624,1.189287,586.4409,859.5909,0.2,0.1015,1039780,46914,80.27223206,11.86703546,0.811417618,0.906236763,0.331407786,10862.75022
143.6507,47.59788513,18.77211189,100.7746338,19.7,292.85,-0.08,0.10122,390.4,663.55,1.1,1.2013,1535.007132,1.189287,586.5184,859.6684,0.22,0.10152,1136618,46923,80.26530457,11.86820786,0.811739998,0.906147436,0.330963609,10877.32883
143.2894,47.85816193,18.73893929,100.7714355,19.7,292.85,-0.07,0.10123,390.5,663.65,1.1,1.2013,1534.983473,1.189287,586.6023,859.7523,0.2,0.1015,1047149,46855,80.26192474,11.86703546,0.811475885,0.905966001,0.330610307,10888.95271
143.3902,47.09017563,18.65999985,100.7734375,19.8,292.95,-0.07,0.10123,390.4,663.55,1.1,1.2013,1535.460707,1.189287,586.8213,859.9713,0.21,0.10151,1117993,46864,80.33010101,11.86703546,0.812191056,0.90605633,0.330779345,10883.38813
144.0184,47.5882988,18.60388565,100.7689636,19.8,292.95,-0.08,0.10122,390.4,663.55,1.1,1.2013,1535.417395,1.189287,586.7253,859.8753,0.21,0.10151,1067593,46918,80.32391357,11.86820786,0.812236293,0.906152562,0.331846131,10848.40132
143.4334,48.63779831,18.56397629,100.7711426,19.8,292.95,-0.07,0.10123,390.6,663.75,1.1,1.2013,1535.389464,1.189287,586.6268,859.7768,0.21,0.10151,1121642,46780,80.3199234,11.86703546,0.811752981,0.906263707,0.331473141,10860.60848
144.0433,49.3127327,18.48365784,100.7690735,19.8,292.95,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.273253,1.189287,586.6523,859.8023,0.2,0.1015,1057680,46924,80.30332184,11.86703546,0.811971959,0.906116657,0.331861066,10847.91309
143.5,49.39713669,18.41807747,100.772644,19.8,292.95,-0.07,0.10123,390.6,663.75,1.1,1.2013,1535.26097,1.189287,586.636,859.786,0.21,0.10151,1096259,46853,80.30156708,11.86703546,0.811752981,0.90615484,0.331110356,10872.50801
143.9624,50.33000183,18.35774422,100.7618408,19.8,292.95,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.282919,1.189287,586.4732,859.6232,0.21,0.10151,1088962,46872,80.30470276,11.86703546,0.811971959,0.906389724,0.332042642,10841.98096
143.5743,50.98149872,18.35149574,100.77099,19.7,292.85,-0.07,0.10123,390.4,663.55,1.1,1.2013,1535.073248,1.189287,586.3426,859.4926,0.2,0.1015,1071101,46958,80.27474976,11.86703546,0.811694788,0.906381886,0.330541036,10891.23471
144.0087,51.50140762,18.37573814,100.7702209,19.6,292.75,-0.07,0.10123,390.5,663.65,1.1,1.2013,1535.136481,1.189287,586.3463,859.4963,0.21,0.10151,1144827,46886,80.28378296,11.86703546,0.810980078,0.906449972,0.332050252,10841.73248
145.1769,50.92905807,18.41658592,100.7677551,19.4,292.55,-0.07,0.10123,390.3,663.45,1.1,1.2013,1535.466048,1.189287,586.0021,859.1521,0.22,0.10152,1105891,46944,80.33086395,11.86703546,0.810426035,0.907184731,0.334330266,10767.7957
143.5714,50.58417511,18.42354202,100.7685913,19.4,292.55,-0.07,0.10123,390.3,663.45,1.1,1.2013,1534.748968,1.189287,586.0861,859.2361,0.21,0.10151,1106748,46879,80.22842407,11.86703546,0.810426035,0.906507997,0.331091372,10873.13142
144.0693,49.96151733,18.43454933,100.7658508,19.2,292.35,-0.07,0.10123,390.3,663.45,1.1,1.2013,1534.758688,1.189287,585.7866,858.9366,0.21,0.10151,1025758,46947,80.22981262,11.86703546,0.809435521,0.906917212,0.331758354,10851.27158
143.9713,47.31368637,18.50526237,100.7675171,19.1,292.25,-0.07,0.10123,390.2,663.35,1.1,1.2013,1534.693427,1.189287,585.6042,858.7542,0.2,0.1015,1116204,46903,80.2204895,11.86703546,0.809158649,0.907087406,0.331843696,10848.48091
143.9207,46.1646843,18.56760216,100.7678101,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.648619,1.189287,585.5267,858.6767,0.21,0.10151,1063266,46834,80.21408844,11.86703546,0.809813308,0.907183338,0.332215796,10836.33001
143.8171,45.66557693,18.59442139,100.7657593,19.1,292.25,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.407973,1.189287,585.6099,858.7599,0.21,0.10151,1092263,46872,80.17971039,11.86703546,0.810031763,0.906890931,0.331707514,10852.93473
144.1266,45.81847382,18.66289711,100.7663635,19.1,292.25,-0.08,0.10122,389.9,663.05,1.1,1.2013,1534.425436,1.189287,585.572,858.722,0.22,0.10152,1079564,46859,80.1822052,11.86820786,0.809858413,0.906980488,0.332513584,10826.62534
144.1947,46.24551773,18.70235634,100.7681396,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.505972,1.189287,585.6697,858.8197,0.21,0.10151,1045105,46887,80.19371033,11.86703546,0.809813308,0.906884283,0.332472033,10827.97842
143.8901,45.7914238,18.72428131,100.7745239,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.571875,1.189287,585.7642,858.9142,0.23,0.10153,1081795,46859,80.203125,11.86703546,0.809813308,0.906858082,0.331967957,10844.42015
143.3403,45.75906754,18.7481308,100.7694519,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.514944,1.189287,585.8181,858.9681,0.23,0.10153,1100979,46902,80.19499207,11.86703546,0.809813308,0.906742966,0.33039633,10896.00482
144.3243,45.77490234,18.73748398,100.7707031,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.594679,1.189287,585.9828,859.1328,0.22,0.10152,1096359,46919,80.20638275,11.86703546,0.809813308,0.906556261,0.332543895,10825.63851
143.7231,45.63534164,18.69465065,100.7709961,19.1,292.25,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.664053,1.189287,585.9694,859.1194,0.23,0.10153,1098097,46986,80.21629333,11.86703546,0.810031763,0.906651925,0.330686426,10886.44623
143.7034,45.6326561,18.71947098,100.7729431,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.513022,1.189287,585.8401,858.9901,0.24,0.10154,1080325,46886,80.19471741,11.86703546,0.809813308,0.90673755,0.331346302,10864.7659
143.8138,45.5152359,18.7226181,100.7681519,18.9,292.05,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.300093,1.189287,585.6707,858.8207,0.23,0.10153,1087665,46921,80.16429901,11.86703546,0.809040928,0.90677939,0.331353506,10864.52969
143.6643,45.20235825,18.71235657,100.7688904,18.9,292.05,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.348425,1.189287,585.6386,858.7886,0.21,0.10151,1057948,46934,80.17120361,11.86703546,0.809259116,0.906807672,0.330917366,10878.84882
143.6262,44.97707367,18.72611237,100.7698669,18.9,292.05,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.226393,1.189287,585.4603,858.6103,0.23,0.10153,1063622,46848,80.15377045,11.86703546,0.809259116,0.907006468,0.331436918,10861.79541
143.4081,44.61078262,18.72614479,100.7679565,18.9,292.05,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.380469,1.189287,585.5654,858.7154,0.23,0.10153,1082254,46959,80.17578125,11.86703546,0.809259116,0.906981133,0.330151374,10904.0891
143.8867,44.74848557,18.76614571,100.7671753,18.9,292.05,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.278731,1.189287,585.5593,858.7093,0.22,0.10152,1079051,46852,80.16124725,11.86703546,0.809040928,0.906887322,0.33200971,10843.05638
143.7563,45.3429184,18.79708099,100.7678833,19,292.15,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.288077,1.189287,585.5075,858.6575,0.2,0.1015,1071676,46812,80.1625824,11.86703546,0.809754593,0.906912746,0.331992259,10843.62633
143.5123,45.08345795,18.79436111,100.7665405,19,292.15,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.443167,1.189287,585.6947,858.8447,0.22,0.10152,1107382,46903,80.18473816,11.86703546,0.809754593,0.906829111,0.330785733,10883.17796
143.5116,44.14252853,18.8104229,100.7722107,19,292.15,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.36402,1.189287,585.7701,858.9201,0.2,0.1015,1120318,46902,80.1734314,11.86703546,0.809973091,0.906617318,0.330791172,10882.999
144.0087,43.76995087,18.8767128,100.767511,19,292.15,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.380255,1.189287,585.8207,858.9707,0.2,0.1015,1091271,46886,80.17575073,11.86703546,0.809536212,0.906561599,0.332050252,10841.73248
144.2225,43.52645874,18.92338562,100.7700867,19,292.15,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.461058,1.189287,585.9612,859.1112,0.22,0.10152,1079454,46981,80.18729401,11.86703546,0.809317949,0.906484844,0.331870791,10847.59521
143.7133,43.7046051,18.90191078,100.7700012,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.429228,1.189287,585.6418,858.7918,0.21,0.10151,1146145,46868,80.18274689,11.86703546,0.809813308,0.906864081,0.331496394,10859.84665
143.5559,43.33825302,18.90391731,100.7704712,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.540472,1.189287,585.9733,859.1233,0.24,0.10154,1094747,46930,80.19863892,11.86703546,0.809813308,0.906579387,0.330695861,10886.13564
143.9164,43.17213821,18.91358185,100.7723938,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.822241,1.189287,586.0436,859.1936,0.23,0.10153,1081744,46951,80.2388916,11.86703546,0.809813308,0.906671189,0.331378027,10863.72575
143.6466,44.19558334,18.93162155,100.7758606,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.920187,1.189287,586.1459,859.2959,0.23,0.10153,1038435,46886,80.25288391,11.86703546,0.809813308,0.90660749,0.331215334,10869.06199
144.0691,45.2443161,18.92141914,100.7731934,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.621169,1.189287,585.8892,859.0392,0.23,0.10153,1073972,46969,80.21016693,11.86703546,0.809813308,0.906727344,0.3316025,10856.3717
143.6823,46.06401062,18.8751545,100.7784851,19.1,292.25,-0.07,0.10123,390,663.15,1.1,1.2013,1534.384261,1.189287,585.7803,858.9303,0.23,0.10153,1083659,46805,80.17632294,11.86703546,0.809594971,0.90669551,0.331870989,10847.58874
143.7144,46.20053101,18.83369446,100.7798157,19.1,292.25,-0.07,0.10123,390,663.15,1.1,1.2013,1534.48947,1.189287,585.606,858.756,0.23,0.10153,1085032,46902,80.19135284,11.86703546,0.809594971,0.907008518,0.331258622,10867.64166
143.5002,46.42254257,18.83745766,100.7796387,19,292.15,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.273497,1.189287,585.8019,858.9519,0.23,0.10153,1081194,46851,80.16049957,11.86703546,0.809317949,0.906583276,0.331124952,10872.02875
143.7467,45.95759583,18.77750015,100.7805176,18.9,292.05,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.764456,1.189287,585.6253,858.7753,0.23,0.10153,1052740,46960,80.2306366,11.86703546,0.809040928,0.907189143,0.330923845,10878.63582
144.2648,45.72828293,18.71235085,100.7783447,18.8,291.95,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.542876,1.189287,585.8117,858.9617,0.23,0.10153,1138351,47005,80.19898224,11.86703546,0.808763907,0.906772541,0.33179863,10849.95439
143.8248,44.85206604,18.66602516,100.7774658,18.9,292.05,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.49967,1.189287,585.6939,858.8439,0.22,0.10152,1082553,46872,80.19281006,11.86703546,0.809259116,0.906872633,0.331725274,10852.3537
143.3828,44.33621216,18.63394356,100.7779053,18.9,292.05,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.283163,1.189287,585.765,858.915,0.21,0.10151,1073642,46897,80.16188049,11.86703546,0.809259116,0.906588964,0.330529527,10891.61392
144.0637,44.31875992,18.63494492,100.7855103,18.8,291.95,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.534598,1.189287,585.8487,858.9987,0.21,0.10151,1084803,46909,80.19779968,11.86703546,0.808545911,0.906665542,0.332014199,10842.90977
144.4527,44.6685524,18.67238617,100.7822998,18.8,291.95,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.943633,1.189287,585.7017,858.8517,0.22,0.10152,1134212,46997,80.25623322,11.86703546,0.808763907,0.907195585,0.33228734,10833.99687
143.7887,45.0210762,18.67053604,100.7875,18.8,291.95,-0.07,0.10123,389.6,662.75,1.1,1.2013,1533.995947,1.189287,585.9228,859.0728,0.2,0.1015,1067453,46926,80.12084961,11.86703546,0.80898202,0.906135678,0.331260374,10867.58417
144.3051,45.16758728,18.65844345,100.7875061,18.8,291.95,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.534651,1.189287,585.6317,858.7817,0.2,0.1015,1064833,46912,80.19780731,11.86703546,0.80898202,0.90693126,0.33254927,10825.46355
143.9606,45.18454361,18.67383766,100.7875977,18.8,291.95,-0.07,0.10123,389.5,662.65,1.1,1.2013,1535.480307,1.189287,585.6514,858.8014,0.2,0.1015,1096159,47090,80.332901,11.86703546,0.809200251,0.907614673,0.33050134,10892.54282
144.1494,45.1833725,18.65328217,100.7867126,18.7,291.85,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.164015,1.189287,585.2341,858.3841,0.22,0.10152,1072270,46982,80.14485931,11.86703546,0.808486885,0.90723771,0.33169552,10853.32717
143.8071,45.62689209,18.60668564,100.7890625,18.7,291.85,-0.07,0.10123,389.4,662.55,1.1,1.2013,1534.33,1.189287,585.1237,858.2737,0.22,0.10152,1094262,46883,80.16857147,11.86703546,0.80892308,0.907510572,0.331606627,10856.23658
143.8853,45.87312698,18.59687042,100.7880066,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.236006,1.189287,585.2108,858.3608,0.2,0.1015,1077476,47016,80.15514374,11.86703546,0.808704924,0.907271908,0.330848383,10881.11711
143.3075,45.56648636,18.59648705,100.7888,18.7,291.85,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.030074,1.189287,585.1704,858.3204,0.2,0.1015,1036199,46814,80.12572479,11.86703546,0.808486885,0.907171468,0.330941656,10878.05035
143.8956,45.33353043,18.60550308,100.7868774,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.136458,1.189287,585.2473,858.3973,0.2,0.1015,1060114,46894,80.14092255,11.86703546,0.808704924,0.907148142,0.331732867,10852.10528
143.502,45.26642227,18.57357597,100.7872742,18.7,291.85,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.125082,1.189287,585.207,858.357,0.21,0.10151,1122728,46938,80.13929749,11.86703546,0.808486885,0.907219273,0.330515355,10892.08095
143.7321,45.16058731,18.58117485,100.7832703,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1533.978751,1.189287,585.4683,858.6183,0.22,0.10152,1080460,46782,80.11839294,11.86703546,0.808704924,0.906784079,0.332149233,10838.50163
142.9719,45.16944504,18.57055283,100.7870361,18.7,291.85,-0.07,0.10123,389.4,662.55,1.1,1.2013,1534.318518,1.189287,585.3359,858.4859,0.2,0.1015,1074755,46837,80.16693115,11.86703546,0.80892308,0.907165952,0.330004518,10908.94155
143.8848,44.906147,18.60770607,100.7861206,18.7,291.85,-0.07,0.10123,389.3,662.45,1.1,1.2013,1534.003317,1.189287,585.2919,858.4419,0.19,0.10149,978611,46864,80.12190247,11.86703546,0.809141354,0.906962677,0.331920312,10845.97678
143.4144,44.73656082,18.60726547,100.7890076,18.7,291.85,-0.07,0.10123,389.4,662.55,1.1,1.2013,1534.043799,1.189287,585.4103,858.5603,0.19,0.10149,1080140,46938,80.12768555,11.86703546,0.80892308,0.906834138,0.330313594,10898.73402
143.8373,44.50374222,18.59915924,100.7870178,18.6,291.75,-0.07,0.10123,389.4,662.55,1.1,1.2013,1533.990233,1.189287,585.2822,858.4322,0.19,0.10149,1063299,46873,80.12003326,11.86703546,0.808427828,0.906965869,0.331747027,10851.6421
144.0942,44.83465576,18.58134651,100.7853027,18.6,291.75,-0.07,0.10123,389.4,662.55,1.1,1.2013,1534.260519,1.189287,585.2774,858.4274,0.18,0.10148,1054907,46914,80.15864563,11.86703546,0.808427828,0.907149766,0.332049097,10841.77018
144.1643,44.57122803,18.62348747,100.7864258,18.6,291.75,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.106017,1.189287,585.4242,858.5742,0.22,0.10152,1086592,46864,80.13657379,11.86703546,0.808209864,0.906938923,0.332565076,10824.94903
143.9854,44.63053131,18.63252831,100.7811462,18.6,291.75,-0.07,0.10123,389.3,662.45,1.1,1.2013,1534.350882,1.189287,585.5398,858.6898,0.2,0.1015,1048512,46986,80.17155457,11.86703546,0.808645909,0.90691657,0.331289941,10866.61425
144.0101,44.79000854,18.63000298,100.7801147,18.7,291.85,-0.07,0.10123,389.4,662.55,1.1,1.2013,1534.287543,1.189287,585.5657,858.7157,0.21,0.10151,1064138,46896,80.1625061,11.86703546,0.80892308,0.906859787,0.331982674,10843.93942
143.8876,44.71337128,18.63502693,100.7805359,18.7,291.85,-0.07,0.10123,389.4,662.55,1.1,1.2013,1534.289412,1.189287,585.9576,859.1076,0.2,0.1015,1125942,46942,80.16277313,11.86703546,0.80892308,0.906309571,0.331375234,10863.81731
144.574,44.85571289,18.66967583,100.7792419,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.356703,1.189287,585.7673,858.9173,0.2,0.1015,1065730,46925,80.17238617,11.86703546,0.808704924,0.906615579,0.333076646,10808.32307
144.2125,45.08190155,18.63523293,100.782489,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.33203,1.189287,586.025,859.175,0.18,0.10148,1044457,46919,80.16886139,11.86703546,0.808704924,0.906200035,0.332286292,10834.03103
144.1674,45.1701088,18.65999603,100.7809326,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.25849,1.189287,585.7985,858.9485,0.2,0.1015,1070097,46952,80.15835571,11.86703546,0.808704924,0.906499897,0.331948902,10845.04264
143.6481,44.56956863,18.71978569,100.784082,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.155257,1.189287,585.5233,858.6733,0.19,0.10149,1046080,46905,80.14360809,11.86703546,0.808704924,0.906766186,0.331084625,10873.35301
143.9106,44.79053116,18.74946785,100.7818604,18.8,291.95,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.054854,1.189287,585.5942,858.7442,0.23,0.10153,1083999,46957,80.12926483,11.86703546,0.809200251,0.906697796,0.331322331,10865.55195
143.7982,44.930336,18.819664,100.7827209,18.7,291.85,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.084334,1.189287,585.4261,858.5761,0.21,0.10151,1050610,46870,80.13347626,11.86703546,0.808486885,0.906894515,0.331678074,10853.89803
144.1877,44.62802505,18.82678604,100.7798218,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.287917,1.189287,585.6574,858.8074,0.24,0.10154,1081738,46924,80.16255951,11.86703546,0.808704924,0.906813655,0.332193749,10837.04921
143.4661,44.41989899,18.87112617,100.7814148,18.7,291.85,-0.07,0.10123,389.6,662.75,1.1,1.2013,1533.848013,1.189287,585.5394,858.6894,0.23,0.10153,1111431,46923,80.09971619,11.86703546,0.808486885,0.906615902,0.3305383,10891.32485
143.3682,44.33724976,18.90690422,100.7829773,18.7,291.85,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.055174,1.189287,585.4426,858.5926,0.22,0.10152,1074253,46794,80.12931061,11.86703546,0.808486885,0.906876017,0.331223338,10868.79936
144.3178,44.37274551,18.9371624,100.7819092,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.119475,1.189287,585.4403,858.5903,0.21,0.10151,1038005,46922,80.1384964,11.86703546,0.808704924,0.906901855,0.332507658,10826.81831
144.2362,44.63025665,18.93743134,100.788739,18.7,291.85,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.798476,1.189287,585.8118,858.9618,0.2,0.1015,1122305,46992,80.23549652,11.86703546,0.808486885,0.90688771,0.331824623,10849.10446
143.9509,44.85406113,18.93468666,100.7843567,18.7,291.85,-0.07,0.10123,389.5,662.65,1.1,1.2013,1534.343459,1.189287,585.7407,858.8907,0.2,0.1015,1098205,47000,80.17049408,11.86703546,0.808704924,0.906641331,0.331111903,10872.45721
144.003,45.19343185,18.94552231,100.7836121,18.8,291.95,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.241293,1.189287,585.6879,858.8379,0.21,0.10151,1073193,46929,80.15589905,11.86703546,0.808763907,0.906660998,0.331732871,10852.10516
143.7428,45.23361588,18.93453407,100.7780457,18.8,291.95,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.215231,1.189287,585.7049,858.8549,0.21,0.10151,1083745,46850,80.1521759,11.86703546,0.808763907,0.906618592,0.331691828,10853.44796
144.0686,45.24290085,18.93058395,100.7835815,18.8,291.95,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.116805,1.189287,585.5748,858.7248,0.22,0.10152,1024854,46901,80.13811493,11.86703546,0.808763907,0.906744841,0.332082126,10840.69186
144.1205,45.75789261,18.93610573,100.7834656,18.8,291.95,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.2265,1.189287,585.7994,858.9494,0.21,0.10151,1038916,46866,80.15378571,11.86703546,0.808763907,0.906500202,0.332449848,10828.70098
143.2945,45.93680954,18.92123604,100.7813904,18.8,291.95,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.135817,1.189287,585.85,859,0.2,0.1015,1077291,46884,80.14083099,11.86703546,0.808763907,0.906338563,0.330417569,10895.30443
143.4666,46.0284729,18.92536736,100.7830627,18.9,292.05,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.291067,1.189287,585.7437,858.8937,0.2,0.1015,1061789,46904,80.16300964,11.86703546,0.809477422,0.906597938,0.330673348,10886.87681
143.5413,46.29227066,18.89927673,100.787262,18.9,292.05,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.279532,1.189287,585.9194,859.0694,0.22,0.10152,1071578,46875,80.16136169,11.86703546,0.809477422,0.906404524,0.331050205,10874.48351
143.7103,46.32824326,18.91412735,100.7862488,18.9,292.05,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.284872,1.189287,585.9534,859.1034,0.22,0.10152,1048766,46823,80.16212463,11.86703546,0.809259116,0.906362897,0.331808057,10849.64613
143.9507,46.33434677,18.95564461,100.7851196,18.9,292.05,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.546507,1.189287,585.87,859.02,0.2,0.1015,1074549,46904,80.19950104,11.86703546,0.809040928,0.906620344,0.33178914,10850.26471
145.1916,46.44506454,18.96754074,100.7828918,18.9,292.05,-0.07,0.10123,389.8,662.95,1.1,1.2013,1535.903494,1.189287,586.3724,859.5224,0.21,0.10151,1062775,47036,80.39335632,11.86703546,0.809040928,0.906990826,0.33371012,10787.80591
144.0491,46.24162674,18.95581245,100.7833557,18.9,292.05,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.142813,1.189287,586.0618,859.2118,0.2,0.1015,1060688,46866,80.14183044,11.86703546,0.809259116,0.906059492,0.332285146,10834.06838
143.4219,46.38599014,18.95801735,100.7829163,18.9,292.05,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.796873,1.189287,586.3451,859.4951,0.19,0.10149,1081813,46964,80.23526764,11.86703546,0.809259116,0.906145338,0.330147991,10904.20082
144.0044,46.73893738,18.94225121,100.7813232,19,292.15,-0.07,0.10123,389.7,662.85,1.1,1.2013,1534.253149,1.189287,586.103,859.253,0.21,0.10151,1043722,46817,80.15759277,11.86703546,0.809754593,0.906112681,0.332529706,10826.10045
143.9744,47.06790161,18.95053291,100.7811096,19,292.15,-0.07,0.10123,389.6,662.75,1.1,1.2013,1534.532942,1.189287,586.1,859.25,0.21,0.10151,1045149,46880,80.19756317,11.86703546,0.809973091,0.906327018,0.332013652,10842.92763
144.0577,47.63818741,18.94728088,100.7798035,19,292.15,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.473395,1.189287,586.059,859.209,0.21,0.10151,1066537,46821,80.1890564,11.86703546,0.809536212,0.906337295,0.332624365,10823.01953
144.2417,47.4119606,18.9540062,100.7772278,19,292.15,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.237448,1.189287,586.3062,859.4562,0.21,0.10151,1019132,46887,80.15534973,11.86703546,0.809536212,0.905828101,0.332580402,10824.45021
143.4398,47.1142807,19.01572037,100.782312,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.468802,1.189287,586.1202,859.2702,0.2,0.1015,1067312,46791,80.18840027,11.86703546,0.809813308,0.906226152,0.331410002,10862.67758
143.7123,47.06879044,19.02337456,100.7809937,19.1,292.25,-0.07,0.10123,390,663.15,1.1,1.2013,1534.595908,1.189287,586.1371,859.2871,0.22,0.10152,1057331,46852,80.20655823,11.86703546,0.809594971,0.906350093,0.331607292,10856.21481
143.2269,47.04180908,19.04636765,100.7790649,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.47206,1.189287,586.145,859.295,0.19,0.10149,1104595,46838,80.18886566,11.86703546,0.809813308,0.906169768,0.330586045,10889.75186
143.5613,46.74469376,19.0763588,100.7788452,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.415289,1.189287,586.0737,859.2237,0.21,0.10151,1124950,46832,80.18075562,11.86703546,0.809813308,0.906273893,0.331400336,10862.99441
143.7713,46.06547165,19.13908005,100.7829041,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.632811,1.189287,586.0844,859.2344,0.21,0.10151,1049082,46823,80.21183014,11.86703546,0.809813308,0.906423002,0.331948898,10845.04279
144.1355,45.84233856,19.19077873,100.7869751,19.1,292.25,-0.07,0.10123,389.8,662.95,1.1,1.2013,1534.800932,1.189287,586.6213,859.7713,0.21,0.10151,1109785,46882,80.23584747,11.86703546,0.810031763,0.905828846,0.332370979,10831.27058
143.832,45.60780334,19.24739838,100.781311,19.1,292.25,-0.07,0.10123,389.9,663.05,1.1,1.2013,1534.390829,1.189287,586.3305,859.4805,0.2,0.1015,1025991,46822,80.17726135,11.86703546,0.809813308,0.905885276,0.332096139,10840.23444
144.111,45.23004913,19.23992538,100.780481,19.1,292.25,-0.07,0.10123,390,663.15,1.1,1.2013,1534.492728,1.189287,586.2335,859.3835,0.23,0.10153,1059930,46974,80.19181824,11.86703546,0.809594971,0.9061687,0.331663635,10854.37059
143.7907,45.46894455,19.26484299,100.7836182,19.2,292.35,-0.07,0.10123,390,663.15,1.1,1.2013,1534.960562,1.189287,586.0424,859.1924,0.24,0.10154,1096519,46994,80.25865173,11.86703546,0.810090404,0.906802261,0.330785644,10883.1809
143.9353,45.88577271,19.25469971,100.7837219,19.2,292.35,-0.07,0.10123,390,663.15,1.1,1.2013,1534.600501,1.189287,586.3993,859.5493,0.24,0.10154,1065069,46856,80.20721436,11.86703546,0.810090404,0.906052718,0.332093499,10840.32062
143.9519,45.7197876,19.25978661,100.7846069,19.2,292.35,-0.07,0.10123,390.1,663.25,1.1,1.2013,1534.588217,1.189287,586.2898,859.4398,0.24,0.10154,1083469,46881,80.20545959,11.86703546,0.809871992,0.906190456,0.331954685,10844.85373
144.3512,45.44996643,19.27003098,100.7801941,19.2,292.35,-0.07,0.10123,389.9,663.05,1.1,1.2013,1535.923682,1.189287,586.408,859.558,0.25,0.10155,1017636,47063,80.39624023,11.86703546,0.810308934,0.907060505,0.331588193,10856.84012
143.6853,45.84460449,19.30394554,100.7758118,19.3,292.45,-0.07,0.10123,390,663.15,1.1,1.2013,1534.510672,1.189287,586.4012,859.5512,0.25,0.10155,1100631,46922,80.19438171,11.86703546,0.810586105,0.906008169,0.33105038,10874.47776
144.2547,46.09406281,19.31396103,100.7783508,19.3,292.45,-0.07,0.10123,390.1,663.25,1.1,1.2013,1535.739218,1.189287,586.3525,859.5025,0.25,0.10155,1079206,47132,80.36988831,11.86703546,0.8103675,0.906996484,0.330881412,10880.03095
144.1177,46.26582336,19.3268261,100.7778198,19.4,292.55,-0.07,0.10123,390.1,663.25,1.1,1.2013,1534.547789,1.189287,587.1383,860.2883,0.26,0.10156,1067403,46944,80.19968414,11.86703546,0.810863276,0.905072189,0.331891017,10846.93414
143.5079,46.47073746,19.33194542,100.7827759,19.3,292.45,-0.07,0.10123,390.2,663.35,1.1,1.2013,1534.385168,1.189287,586.5321,859.6821,0.24,0.10154,1089117,46900,80.17645264,11.86703546,0.810149014,0.905712544,0.33079675,10882.81551
143.873,46.44172287,19.31609344,100.7816345,19.3,292.45,-0.07,0.10123,390.1,663.25,1.1,1.2013,1534.432967,1.189287,586.6844,859.8344,0.24,0.10154,1059222,46813,80.18328094,11.86703546,0.8103675,0.905544053,0.332254669,10835.06217
143.7776,46.60192108,19.31871605,100.7829285,19.4,292.55,-0.07,0.10123,390.1,663.25,1.1,1.2013,1534.598471,1.189287,586.5966,859.7466,0.24,0.10154,1021528,46808,80.20692444,11.86703546,0.810863276,0.905786377,0.332069824,10841.09347
143.7574,46.57566452,19.31188965,100.7856873,19.4,292.55,-0.07,0.10123,390.2,663.35,1.1,1.2013,1534.59046,1.189287,586.576,859.726,0.24,0.10154,1075274,46913,80.20578003,11.86703546,0.810644596,0.905808002,0.331280041,10866.93902
143.5357,46.78390121,19.34965897,100.7816101,19.4,292.55,-0.07,0.10123,390.2,663.35,1.1,1.2013,1534.610808,1.189287,586.4867,859.6367,0.24,0.10154,1057820,46880,80.20868683,11.86703546,0.810644596,0.90594316,0.331001983,10876.06777
143.9287,46.71271896,19.39728355,100.7855347,19.5,292.65,-0.07,0.10123,390.3,663.45,1.1,1.2013,1534.729689,1.189287,586.5427,859.6927,0.24,0.10154,1106562,46966,80.22566986,11.86703546,0.810921693,0.905957377,0.331300504,10866.26781
143.2379,46.54706192,19.42911339,100.7880127,19.4,292.55,-0.07,0.10123,390.5,663.65,1.1,1.2013,1534.624907,1.189287,586.7855,859.9355,0.25,0.10155,1046803,46813,80.21070099,11.86703546,0.809989265,0.905578242,0.330787994,10883.10356
143.5694,45.72738266,19.45261955,100.7854736,19.4,292.55,-0.07,0.10123,390.3,663.45,1.1,1.2013,1534.437453,1.189287,587.1127,860.2627,0.25,0.10155,1112090,46854,80.18392181,11.86703546,0.810426035,0.904998011,0.331263419,10867.4843
143.6425,45.9147377,19.4635067,100.7820007,19.5,292.65,-0.07,0.10123,390.4,663.55,1.1,1.2013,1534.544531,1.189287,586.928,860.078,0.25,0.10155,1059862,46875,80.19921875,11.86703546,0.810703056,0.905326511,0.331283604,10866.82215
143.7405,45.94933701,19.48867607,100.783905,19.6,292.75,-0.07,0.10123,390.5,663.65,1.1,1.2013,1534.658232,1.189287,586.7058,859.8558,0.24,0.10154,1116703,46854,80.21546173,11.86703546,0.810980078,0.90568475,0.331658204,10854.5483
142.6987,46.07277679,19.54115868,100.7848938,19.6,292.75,-0.07,0.10123,390.5,663.65,1.1,1.2013,1534.457693,1.189287,586.8669,860.0169,0.24,0.10154,1080499,46921,80.18681335,11.86703546,0.810980078,0.905317678,0.328784265,10949.42911
143.5001,46.24266815,19.5592823,100.781189,19.6,292.75,-0.07,0.10123,390.6,663.75,1.1,1.2013,1534.903311,1.189287,586.7802,859.9302,0.24,0.10154,1030602,46875,80.25047302,11.86703546,0.810761485,0.905769179,0.330955186,10877.60566
143.5331,45.72306824,19.59237862,100.780719,19.7,292.85,-0.07,0.10123,390.7,663.85,1.1,1.2013,1534.827315,1.189287,587.1265,860.2765,0.24,0.10154,1096385,46888,80.23961639,11.86703546,0.811038431,0.905247306,0.330939513,10878.1208
144.1551,45.94881821,19.64012909,100.7816528,19.7,292.85,-0.07,0.10123,390.8,663.95,1.1,1.2013,1536.385268,1.189287,587.3387,860.4887,0.27,0.10157,1057485,47079,80.46218109,11.86703546,0.810819882,0.90621014,0.331025195,10875.30514
144.3513,46.1925087,19.64875412,100.7799255,19.8,292.95,-0.07,0.10123,390.9,664.05,1.1,1.2013,1537.301443,1.189287,588.4476,861.5976,0.25,0.10155,1043600,47172,80.59306335,11.86703546,0.811096754,0.905360796,0.330822224,10881.97751
145.673,46.05335617,19.67350769,100.7812805,19.8,292.95,-0.07,0.10123,391.3,664.45,1.1,1.2013,1539.127013,1.189287,589.6833,862.8333,0.25,0.10155,1110510,47415,80.85385895,11.86703546,0.810223433,0.905076356,0.332140302,10838.79305
146.9155,46.37334824,19.676651,100.7811584,19.9,293.05,-0.07,0.10123,391.4,664.55,1.11,1.2113,1540.624243,1.199187,590.3809,863.5309,0.25,0.10155,1095674,47558,81.06774902,11.96582041,0.814292557,0.903125381,0.333966036,10779.53926
146.9919,46.25183487,19.72183609,100.7847229,19.9,293.05,-0.07,0.10123,391.6,664.75,1.11,1.2113,1540.936346,1.199187,591.0717,864.2217,0.27,0.10157,1126514,47609,81.11233521,11.96582041,0.813854412,0.902488084,0.333781768,10785.49022
147.8213,44.85224533,19.7420311,100.7821411,19.8,292.95,-0.07,0.10123,391.8,664.95,1.11,1.2113,1542.244627,1.199187,591.3525,864.5025,0.28,0.10158,1054393,47917,81.29923248,11.96582041,0.812920583,0.90311696,0.333507546,10794.35846
148.9788,44.45910645,19.78821373,100.7814392,19.8,292.95,-0.07,0.10123,392.1,665.25,1.12,1.2213,1543.74346,1.209087,591.7384,864.8884,0.28,0.10158,1160200,47928,81.51335144,12.06460535,0.816026397,0.901611744,0.336041901,10712.94976
149.7847,45.13798904,19.82200623,100.7836487,19.9,293.05,-0.07,0.10123,392.3,665.45,1.12,1.2213,1544.829413,1.209087,591.5444,864.6944,0.28,0.10158,1142326,48153,81.66848755,12.06460535,0.816085751,0.902676703,0.336281032,10705.33172
150.2351,45.7077179,19.81742668,100.783136,20,293.15,-0.07,0.10123,392.6,665.75,1.12,1.2213,1546.528304,1.209087,591.6996,864.8496,0.3,0.1016,1132157,48320,81.91118622,12.06460535,0.815926032,0.903782107,0.336126499,10710.25346
149.9678,45.65293121,19.86826897,100.7869324,20,293.15,-0.07,0.10123,392.9,666.05,1.12,1.2213,1546.578452,1.209087,591.647,864.797,0.32,0.10162,1101295,48427,81.91835022,12.06460535,0.815269615,0.903939499,0.334787105,10753.10233
151.2175,45.43722534,19.86861229,100.7839294,19.9,293.05,-0.07,0.10123,393,666.15,1.13,1.2313,1548.168982,1.218987,591.855,865.005,0.32,0.10162,1081594,48465,82.14556885,12.1633903,0.818286824,0.902755618,0.337312243,10672.60403
151.3058,45.11316681,19.88531876,100.7855774,19.9,293.05,-0.07,0.10123,393.3,666.45,1.13,1.2313,1548.252081,1.218987,591.637,864.787,0.34,0.10164,1074693,48593,82.15744019,12.1633903,0.81762939,0.903155227,0.336620167,10694.54641
152.1653,44.98900986,19.89619827,100.7836304,19.9,293.05,-0.07,0.10123,393.5,666.65,1.13,1.2313,1548.537001,1.218987,591.4029,864.5529,0.35,0.10165,1074303,48572,82.19814301,12.1633903,0.817191687,0.903699892,0.338678718,10629.543
152.755,44.65856552,19.90678596,100.7874268,19.9,293.05,-0.07,0.10123,393.7,666.85,1.13,1.2313,1549.951559,1.218987,591.5065,864.6565,0.34,0.10164,1058023,48781,82.40022278,12.1633903,0.816754452,0.90458049,0.338534553,10634.06959
152.1165,44.3518219,19.93704414,100.7848999,19.9,293.05,-0.07,0.10123,393.9,667.05,1.13,1.2313,1549.390211,1.218987,590.8651,864.0151,0.34,0.10164,1082023,48703,82.32003021,12.1633903,0.816317685,0.905013928,0.337659426,10661.6304
151.7243,44.26678467,19.92452049,100.787915,19.8,292.95,-0.07,0.10123,393.9,667.05,1.13,1.2313,1549.250502,1.218987,590.5577,863.7077,0.34,0.10164,1074684,48713,82.30007172,12.1633903,0.815820992,0.90531699,0.336719706,10691.38497
152.193,44.35293198,19.93853569,100.7854858,19.9,293.05,-0.07,0.10123,393.9,667.05,1.13,1.2313,1549.134879,1.218987,590.4085,863.5585,0.34,0.10164,1085287,48716,82.28355408,12.1633903,0.816317685,0.905428905,0.337739086,10659.11573
153.163,44.44517136,19.98878479,100.7866028,19.9,293.05,-0.07,0.10123,394.1,667.25,1.13,1.2313,1549.916953,1.218987,590.5034,863.6534,0.34,0.10164,1135050,48727,82.39527893,12.1633903,0.815881385,0.905879114,0.339814931,10594.00182
152.4364,44.23439407,20.03626823,100.785614,19.9,293.05,-0.07,0.10123,394,667.15,1.13,1.2313,1549.464072,1.218987,590.5914,863.7414,0.32,0.10162,1117537,48718,82.33058167,12.1633903,0.816099476,0.905379379,0.33826534,10642.53289
152.5948,44.26736069,20.05739975,100.7873108,20,293.15,-0.07,0.10123,394.1,667.25,1.13,1.2313,1549.560469,1.218987,590.8027,863.9527,0.33,0.10163,1081184,48713,82.34435272,12.1633903,0.816377961,0.905196514,0.338651595,10630.39435
152.1193,43.99155045,20.06922531,100.7917969,20,293.15,-0.07,0.10123,394.2,667.35,1.13,1.2313,1549.323241,1.218987,590.5341,863.6841,0.33,0.10163,1118131,48705,82.31046295,12.1633903,0.816159795,0.905376541,0.337651776,10661.87196
152.488,43.84703064,20.03351402,100.7918945,20,293.15,-0.07,0.10123,394.2,667.35,1.13,1.2313,1549.275229,1.218987,590.5649,863.7149,0.34,0.10164,1104674,48690,82.30360413,12.1633903,0.816159795,0.905325686,0.338574434,10632.81701
151.8266,43.80634689,20.0363903,100.7956543,20,293.15,-0.07,0.10123,394.3,667.45,1.13,1.2313,1549.328581,1.218987,590.4462,863.5962,0.34,0.10164,1058356,48699,82.31122589,12.1633903,0.815941745,0.905521709,0.337043604,10681.11056
152.3854,43.55308914,20.02654266,100.7971375,20,293.15,-0.07,0.10123,394.3,667.45,1.13,1.2313,1549.384123,1.218987,590.3762,863.5262,0.33,0.10163,1136475,48813,82.31916046,12.1633903,0.815941745,0.905629853,0.337494055,10666.85457
152.8412,43.7022934,20.08360672,100.7975952,20.1,293.25,-0.07,0.10123,394.3,667.45,1.13,1.2313,1549.318541,1.218987,590.5125,863.6625,0.32,0.10162,1101272,48688,82.30979156,12.1633903,0.816438205,0.90537644,0.339372596,10607.80994
152.7152,43.64744186,20.08908272,100.8028442,20.2,293.35,-0.07,0.10123,394.3,667.45,1.14,1.2413,1552.560004,1.228887,590.5659,863.7159,0.31,0.10161,1099152,49033,82.77285767,12.26217524,0.820639403,0.9055953,0.336706939,10691.79034
152.5524,43.42785263,20.08643913,100.803363,20.1,293.25,-0.07,0.10123,394.4,667.55,1.14,1.2413,1549.239607,1.228887,589.6592,862.8092,0.31,0.10161,1111738,48711,82.29851532,12.26217524,0.819921312,0.904356222,0.338571398,10632.91236
152.0705,43.10021591,20.13163185,100.8024597,20.1,293.25,-0.07,0.10123,394.6,667.75,1.14,1.2413,1549.544928,1.228887,588.9891,862.1391,0.31,0.10161,1098339,48595,82.34213257,12.26217524,0.819483437,0.905462869,0.338307522,10641.20589
152.6442,42.86706924,20.15273094,100.8005066,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1549.235228,1.228887,588.7024,861.8524,0.31,0.10161,1122037,48648,82.29788971,12.26217524,0.819702316,0.905613574,0.339213856,10612.77402
152.4566,42.75018692,20.19490623,100.8024414,20.2,293.35,-0.07,0.10123,394.5,667.65,1.14,1.2413,1549.57804,1.228887,588.7008,861.8508,0.31,0.10161,1106722,48666,82.34686279,12.26217524,0.82020091,0.905866881,0.338671652,10629.7648
151.8783,42.54042053,20.21304703,100.7976868,20.2,293.35,-0.07,0.10123,394.4,667.55,1.14,1.2413,1549.764693,1.228887,589.0718,862.2218,0.32,0.10162,1105232,48734,82.37352753,12.26217524,0.820420098,0.905540045,0.336916233,10685.14857
152.4615,42.88254547,20.20499611,100.7968201,20.3,293.45,-0.07,0.10123,394.5,667.65,1.14,1.2413,1549.884909,1.228887,589.2764,862.4264,0.31,0.10161,1095948,48881,82.39070129,12.26217524,0.820699771,0.905333625,0.337192863,10676.38256
152.2493,42.83530426,20.26882553,100.7960938,20.3,293.45,-0.07,0.10123,394.7,667.85,1.14,1.2413,1549.794493,1.228887,589.2966,862.4466,0.3,0.1016,1101264,48691,82.37778473,12.26217524,0.820261363,0.905215711,0.338037497,10649.70611
