Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
152.5687,42.79994202,20.31997108,100.7993652,20.4,293.55,-0.07,0.10123,394.9,668.05,1.14,1.2413,1549.565009,1.228887,589.2593,862.4093,0.29,0.10159,1150062,48663,82.34500122,12.26217524,0.820321783,0.905071585,0.338941568,10621.29978
152.0433,42.27985382,20.35004807,100.803949,20.5,293.65,-0.07,0.10123,395,668.15,1.14,1.2413,1550.093726,1.228887,589.421,862.571,0.28,0.10158,1107714,48678,82.42053223,12.26217524,0.820601232,0.905221068,0.337670272,10661.28794
152.5724,42.49126053,20.47968483,100.7992554,20.6,293.75,-0.07,0.10123,395,668.15,1.14,1.2413,1550.31098,1.228887,589.6174,862.7674,0.28,0.10158,1106830,48765,82.4515686,12.26217524,0.821099933,0.905121668,0.338240818,10643.30442
152.2308,42.60825348,20.53058243,100.8057007,20.6,293.75,-0.07,0.10123,395,668.15,1.14,1.2413,1550.368765,1.228887,589.5294,862.6794,0.31,0.10161,1116129,48780,82.45982361,12.26217524,0.821099933,0.905355005,0.337379741,10670.46879
152.3284,43.07661057,20.53553581,100.8041382,20.6,293.75,-0.07,0.10123,395.1,668.25,1.14,1.2413,1550.019438,1.228887,589.6213,862.7713,0.32,0.10162,1049818,48713,82.40991974,12.26217524,0.820880681,0.905003072,0.338060377,10648.98535
152.7291,42.89460754,20.58026314,100.8071594,20.6,293.75,-0.07,0.10123,395.1,668.25,1.14,1.2413,1551.266142,1.228887,589.8207,862.9707,0.32,0.10162,1112061,48816,82.58802032,12.26217524,0.820880681,0.905653784,0.338234473,10643.50409
152.7713,42.54529572,20.5823288,100.8062256,20.6,293.75,-0.07,0.10123,395.1,668.25,1.14,1.2413,1550.336775,1.228887,589.9892,863.1392,0.32,0.10162,1136830,48861,82.4552536,12.26217524,0.820880681,0.904751257,0.338016336,10650.37281
152.1016,42.93774796,20.5977459,100.805249,20.6,293.75,-0.07,0.10123,395.1,668.25,1.14,1.2413,1550.150069,1.228887,589.8576,863.0076,0.34,0.10164,1143533,48825,82.42858124,12.26217524,0.820880681,0.904837739,0.336782718,10689.3846
152.1991,43.0511322,20.63321304,100.8062927,20.7,293.85,-0.07,0.10123,395.3,668.45,1.14,1.2413,1550.063231,1.228887,589.9636,863.1136,0.34,0.10164,1141621,48750,82.41617584,12.26217524,0.82094092,0.904634485,0.337517062,10666.12746
152.4433,42.86733627,20.67100143,100.8060852,20.7,293.85,-0.07,0.10123,395.3,668.45,1.14,1.2413,1550.275198,1.228887,589.9092,863.0592,0.34,0.10164,1102584,48854,82.44645691,12.26217524,0.82094092,0.904861523,0.337338944,10671.75927
152.1558,42.34578705,20.69973755,100.8067871,20.8,293.95,-0.07,0.10123,395.2,668.35,1.14,1.2413,1550.197333,1.228887,589.845,862.995,0.34,0.10164,1070871,48695,82.43533325,12.26217524,0.82165898,0.904888979,0.33780215,10657.12579
151.9179,42.66437912,20.70747185,100.8072083,20.8,293.95,-0.07,0.10123,395.3,668.45,1.14,1.2413,1550.398032,1.228887,590.0145,863.1645,0.34,0.10164,1139633,48821,82.46400452,12.26217524,0.821439578,0.904812917,0.33640353,10701.43347
152.6609,42.77406693,20.71362686,100.8050964,20.9,294.05,-0.07,0.10123,395.4,668.55,1.14,1.2413,1550.535765,1.228887,590.0135,863.1635,0.33,0.10163,1156715,48761,82.48368073,12.26217524,0.821719027,0.904890147,0.338464779,10636.26181
151.8874,42.91281509,20.76318169,100.8071472,21,294.15,-0.07,0.10123,395.5,668.65,1.14,1.2413,1550.389113,1.228887,590.3835,863.5335,0.33,0.10163,1081007,48679,82.46273041,12.26217524,0.821998476,0.90429553,0.337317107,10672.45012
152.3358,42.84783554,20.81196022,100.803833,21.1,294.25,-0.07,0.10123,395.5,668.65,1.14,1.2413,1550.572134,1.228887,590.2507,863.4007,0.33,0.10163,1045732,48751,82.48887634,12.26217524,0.82249755,0.904604545,0.337813278,10656.7747
151.9609,41.75024414,20.87421608,100.8053406,21.1,294.25,-0.07,0.10123,395.7,668.85,1.14,1.2413,1550.590987,1.228887,590.4907,863.6407,0.33,0.10163,1072453,48734,82.49156952,12.26217524,0.822058416,0.904302427,0.337099467,10679.34054
151.9603,40.9247818,20.89937973,100.8066162,21.1,294.25,-0.07,0.10123,395.8,668.95,1.14,1.2413,1550.663512,1.228887,590.5126,863.6626,0.33,0.10163,1114880,48723,82.50193024,12.26217524,0.821839025,0.904326773,0.337174241,10676.97221
152.0816,40.27509308,20.91370964,100.8057861,20.9,294.05,-0.07,0.10123,395.8,668.95,1.14,1.2413,1550.450797,1.228887,590.5142,863.6642,0.33,0.10163,1132537,48796,82.47154236,12.26217524,0.820842293,0.904168692,0.336938562,10684.44046
152.0027,40.67483521,20.90274429,100.8065918,21,294.15,-0.07,0.10123,395.7,668.85,1.14,1.2413,1550.154715,1.228887,590.2128,863.3628,0.33,0.10163,1110599,48712,82.429245,12.26217524,0.821559725,0.904348393,0.33734448,10671.58412
152.2698,40.75726318,20.91909027,100.8074829,21,294.15,-0.07,0.10123,395.8,668.95,1.14,1.2413,1550.36209,1.228887,590.2101,863.3601,0.34,0.10164,1075074,48682,82.45886993,12.26217524,0.821340526,0.904529038,0.338145516,10646.30413
152.5314,40.75241089,20.94723511,100.8062805,21.1,294.25,-0.07,0.10123,395.7,668.85,1.14,1.2413,1550.405669,1.228887,589.9205,863.0705,0.33,0.10163,1100999,48775,82.46509552,12.26217524,0.822058416,0.904917237,0.338080596,10648.34847
152.1561,40.0490303,21.02388573,100.8075684,21.2,294.35,-0.07,0.10123,395.9,669.05,1.14,1.2413,1550.552321,1.228887,590.3596,863.5096,0.33,0.10163,1113512,48615,82.48604584,12.26217524,0.822118325,0.904446661,0.338358698,10639.59644
152.3319,39.75106812,21.03764915,100.8115112,21.2,294.35,-0.07,0.10123,396.1,669.25,1.14,1.2413,1550.598837,1.228887,590.5536,863.7036,0.33,0.10163,1108492,48719,82.49269104,12.26217524,0.821679745,0.904225382,0.338026509,10650.05229
152.0253,39.96017075,21.06344604,100.8084656,21.3,294.45,-0.07,0.10123,396.2,669.35,1.14,1.2413,1550.316748,1.228887,590.3965,863.5465,0.33,0.10163,1131519,48760,82.45239258,12.26217524,0.821958895,0.904225346,0.337062501,10680.51173
152.5408,40.43059158,21.1012764,100.8099243,21.4,294.55,-0.07,0.10123,396.3,669.45,1.14,1.2413,1550.85118,1.228887,590.7501,863.9001,0.34,0.10164,1086349,48721,82.52873993,12.26217524,0.822238046,0.904176769,0.338476166,10635.90397
153.2654,40.57965469,21.14805031,100.8070007,21.4,294.55,-0.07,0.10123,396.3,669.45,1.14,1.2413,1551.80538,1.228887,591.1427,864.2927,0.34,0.10164,1133847,48938,82.66505432,12.26217524,0.822238046,0.904359527,0.338576003,10632.76773
156.9729,40.29358673,21.14086533,100.8052429,21.3,294.45,-0.07,0.10123,396.6,669.75,1.15,1.2513,1557.554137,1.238787,592.2994,865.4494,0.35,0.10165,1145350,49513,83.48630524,12.36096019,0.824768047,0.905024856,0.342739144,10503.61496
160.1117,39.87037659,21.15037918,100.8077454,21.3,294.45,-0.07,0.10123,397.4,670.55,1.17,1.2713,1563.213866,1.258587,591.9647,865.1147,0.36,0.10166,1086079,50322,84.29483795,12.55853008,0.830305911,0.905571201,0.343972278,10465.9597
161.8477,39.69610596,21.15922165,100.8060791,21.3,294.45,-0.07,0.10123,398.3,671.45,1.18,1.2813,1567.047118,1.268487,591.3447,864.4947,0.37,0.10167,1143815,50809,84.84244537,12.65731503,0.831930534,0.90717244,0.344369081,10453.90018
165.1417,39.26496887,21.15298653,100.8060974,21.3,294.45,-0.07,0.10123,399.3,672.45,1.19,1.2913,1571.44348,1.278387,590.6345,863.7845,0.39,0.10169,1169208,51458,85.47049713,12.75609997,0.833306906,0.909307301,0.346946184,10376.249
168.6323,39.41249084,21.21083641,100.8052124,21.4,294.55,-0.07,0.10123,400.2,673.35,1.2,1.3013,1575.84828,1.288287,590.5116,863.6616,0.41,0.10171,1186103,52119,86.09975433,12.85488492,0.83538063,0.910684608,0.349786429,10291.99448
171.1459,39.75494385,21.25251579,100.8046997,21.6,294.75,-0.07,0.10123,401.3,674.45,1.21,1.3113,1578.847067,1.298187,590.5315,863.6815,0.43,0.10173,1171078,52574,86.52815247,12.95366986,0.837492201,0.910896164,0.351927939,10229.36687
173.4109,39.96672821,21.286726,100.8035217,21.7,294.85,-0.07,0.10123,402.6,675.75,1.23,1.3313,1579.946799,1.317987,589.739,862.889,0.45,0.10175,1166132,53128,86.68525696,13.15123975,0.842111669,0.908970178,0.352867119,10202.1407
176.5812,39.92798615,21.32274628,100.802356,21.7,294.85,-0.07,0.10123,403.8,676.95,1.24,1.3413,1582.09841,1.327887,588.6495,861.7995,0.44,0.10174,1174198,53662,86.99263,13.2500247,0.842915429,0.909970405,0.355742601,10119.67639
178.3223,39.94249344,21.36187744,100.8008057,21.7,294.85,-0.07,0.10123,404.9,678.05,1.26,1.3613,1583.360869,1.347687,587.2218,860.3718,0.5,0.1018,1248425,54257,87.17298126,13.44759459,0.84731832,0.909162462,0.355310586,10131.98069
182.1724,40.7786293,21.38137054,100.8034302,21.8,294.95,-0.07,0.10123,406.1,679.25,1.27,1.3713,1585.529036,1.357587,586.2377,859.3877,0.51,0.10181,1211656,54774,87.48271942,13.54637953,0.848555454,0.910120441,0.359555875,10012.35204
184.1984,41.11582184,21.37695313,100.803302,22,295.15,-0.07,0.10123,407.1,680.25,1.28,1.3813,1587.036467,1.367487,585.3404,858.4904,0.56,0.10186,1226948,55364,87.69806671,13.64516448,0.850720533,0.910623685,0.359680307,10008.88824
186.2787,41.28725433,21.35705948,100.8022095,22,295.15,-0.07,0.10123,408.4,681.55,1.29,1.3913,1588.168135,1.377387,584.2718,857.4218,0.59,0.10189,1247395,55683,87.85973358,13.74394942,0.851183515,0.911049956,0.361658636,9954.138074
189.8659,41.2796402,21.34963799,100.8027893,22,295.15,-0.07,0.10123,409.4,682.55,1.31,1.4113,1589.737196,1.397187,583.2442,856.3942,0.59,0.10189,1252056,56370,88.08388519,13.94151931,0.85556871,0.909954003,0.364130623,9886.562042
192.0999,41.00999451,21.39000702,100.7959412,22,295.15,-0.07,0.10123,410.6,683.75,1.32,1.4213,1591.417075,1.407087,582.2961,855.4461,0.62,0.10192,1290291,56919,88.3238678,14.04030426,0.856182841,0.9106339,0.364861589,9866.755266
194.9267,40.79421234,21.45265007,100.800061,22,295.15,-0.08,0.10122,411.6,684.75,1.33,1.4313,1592.222327,1.416987,581.326,854.476,0.63,0.10193,1333539,57245,88.43890381,14.14048607,0.857262322,0.910722663,0.368122225,9779.360652
197.1962,40.94570923,21.49219322,100.795105,22,295.15,-0.08,0.10122,412.6,685.75,1.35,1.4513,1594.625105,1.436787,580.861,854.011,0.64,0.10194,1255243,58173,88.7821579,14.33807548,0.86146627,0.909623045,0.366467401,9823.520433
200.7142,40.85243225,21.52486801,100.7973938,22,295.15,-0.08,0.10122,413.6,686.75,1.36,1.4613,1595.374442,1.446687,579.8375,852.9875,0.66,0.10196,1263220,58541,88.88920593,14.43687018,0.862434041,0.909802533,0.370660433,9712.393543
202.6086,40.47806931,21.54802132,100.7969666,22,295.15,-0.08,0.10122,414.7,687.85,1.37,1.4713,1596.490515,1.456587,579.3345,852.4845,0.67,0.10197,1332536,58961,89.04864502,14.53566489,0.863161618,0.909573577,0.371493571,9690.61185
204.7274,39.73652267,21.54174042,100.7929993,22,295.15,-0.08,0.10122,415.6,688.75,1.38,1.4813,1598.138564,1.466487,578.9548,852.1048,0.67,0.10197,1339232,59659,89.28408051,14.63445959,0.864308907,0.909529847,0.370986639,9703.853514
208.158,39.8492012,21.58756065,100.7923218,22,295.15,-0.08,0.10122,416.8,689.95,1.39,1.4913,1599.288336,1.476387,578.2439,851.3939,0.69,0.10199,1374608,60068,89.44833374,14.7332543,0.864778356,0.90962227,0.374634873,9609.356354
210.8073,39.735569,21.57557869,100.7933105,22.1,295.25,-0.08,0.10122,417.9,691.05,1.41,1.5113,1600.694403,1.496187,577.6517,850.8017,0.7,0.102,1388753,60674,89.64920044,14.93084371,0.869021104,0.908191409,0.37561358,9584.318
213.6221,39.80587006,21.5910244,100.79422,22,295.15,-0.08,0.10122,418.9,692.05,1.42,1.5213,1601.817366,1.506087,577.1465,850.2965,0.69,0.10199,1344701,61219,89.80962372,15.02963841,0.869355603,0.907986081,0.377240417,9542.985955
215.9897,39.71979141,21.59989357,100.7945862,22.1,295.25,-0.08,0.10122,419.9,693.05,1.43,1.5313,1602.730605,1.515987,576.5491,849.6991,0.67,0.10197,1369640,61675,89.94008636,15.12843312,0.870699067,0.907746933,0.378601343,9508.68259
218.3356,40.0390892,21.63091469,100.7973511,22.1,295.25,-0.08,0.10122,420.9,694.05,1.44,1.5413,1603.993651,1.525887,576.2206,849.3706,0.71,0.10201,1385937,62166,90.12052155,15.22722782,0.871510654,0.907552936,0.379690645,9481.402941
221.0791,39.75762939,21.64380455,100.7958862,22,295.15,-0.08,0.10122,421.9,695.05,1.45,1.5513,1605.208952,1.535787,575.768,848.918,0.71,0.10201,1426667,62801,90.29413605,15.32602253,0.871790866,0.9073991,0.380574246,9459.389422
223.6755,40.21218109,21.66405869,100.7980103,22.1,295.25,-0.08,0.10122,422.8,695.95,1.47,1.5713,1606.710669,1.555587,575.8215,848.9715,0.72,0.10202,1392951,63394,90.50866699,15.52361193,0.876238178,0.905413681,0.381442016,9437.869592
225.9818,40.4752655,21.68236732,100.7951721,22.3,295.45,-0.08,0.10122,424.1,697.25,1.48,1.5813,1607.519713,1.565487,575.7933,848.9433,0.73,0.10203,1423414,64023,90.62424469,15.62240664,0.877351673,0.904555537,0.38158888,9434.237182
229.6678,40.53569031,21.69857216,100.7981384,22.4,295.55,-0.08,0.10122,425.3,698.45,1.49,1.5913,1608.647963,1.575387,575.7322,848.8822,0.76,0.10206,1425718,64374,90.78542328,15.72120134,0.878152772,0.903994106,0.38569844,9333.716786
231.6531,40.64392853,21.72071457,100.7973572,22.3,295.45,-0.08,0.10122,426.4,699.55,1.5,1.6013,1609.439063,1.585287,575.7242,848.8742,0.81,0.10211,1441665,64874,90.8984375,15.81999605,0.878126568,0.903213555,0.386034134,9325.600219
233.1317,40.68478394,21.75520134,100.796582,22.2,295.35,-0.08,0.10122,427,700.15,1.51,1.6113,1609.748122,1.595187,575.684,848.834,0.83,0.10213,1476556,65194,90.94258881,15.91879075,0.879170404,0.902117175,0.386591205,9312.162181
232.3291,40.43732452,21.76183891,100.7963867,22.1,295.25,-0.08,0.10122,427.7,700.85,1.51,1.6113,1609.426512,1.595187,575.312,848.462,0.85,0.10215,1444025,65221,90.89664459,15.91879075,0.877139256,0.902400552,0.385100803,9348.201753
231.9054,40.26414108,21.79757881,100.7954407,22.1,295.25,-0.08,0.10122,427.8,700.95,1.51,1.6113,1608.718726,1.595187,574.3177,847.4677,0.86,0.10216,1414821,64975,90.79553223,15.91879075,0.876923052,0.90315919,0.385853852,9329.957388
231.5328,39.77804184,21.8126812,100.79729,22.1,295.25,-0.08,0.10122,427.8,700.95,1.51,1.6113,1608.607802,1.595187,574.1686,847.3186,0.85,0.10215,1442113,65073,90.77968597,15.91879075,0.876923052,0.903245067,0.384653742,9359.06662
231.2256,39.77289581,21.82944489,100.7925354,22.2,295.35,-0.08,0.10122,427.9,701.05,1.51,1.6113,1608.315939,1.595187,574.1203,847.2703,0.84,0.10214,1429586,64925,90.73799133,15.91879075,0.877220063,0.903098254,0.385019055,9350.186571
230.9246,39.69497681,21.86747932,100.7964233,22.3,295.45,-0.08,0.10122,428,701.15,1.5,1.6013,1608.379279,1.585287,574.0237,847.1737,0.84,0.10214,1449836,64871,90.74703979,15.81999605,0.874663412,0.90463549,0.384837934,9354.587168
231.6114,39.5307312,21.88919449,100.7879761,22.3,295.45,-0.08,0.10122,428.1,701.25,1.5,1.6013,1608.275618,1.585287,574.1016,847.2516,0.84,0.10214,1441633,64839,90.73223114,15.81999605,0.874447871,0.904478013,0.386172986,9322.247091
231.6198,39.19182205,21.91938972,100.7887268,22.4,295.55,-0.08,0.10122,428.1,701.25,1.5,1.6013,1608.57955,1.585287,574.1016,847.2516,0.84,0.10214,1452632,64811,90.77565002,15.81999605,0.874959456,0.904668272,0.386353835,9317.883445
231.7332,39.16097641,21.92491913,100.7913391,22.5,295.65,-0.08,0.10122,428.4,701.55,1.5,1.6013,1608.493941,1.585287,574.2283,847.3783,0.85,0.10215,1438066,65061,90.7634201,15.81999605,0.874824234,0.904485923,0.385057682,9349.248619
231.0077,38.99529266,21.92469025,100.7873962,22.4,295.55,-0.08,0.10122,428.6,701.75,1.5,1.6013,1608.281065,1.585287,574.0719,847.2219,0.85,0.10215,1474271,64760,90.73300934,15.81999605,0.873882451,0.90453852,0.385636279,9335.221293
231.1573,38.76779556,21.94779587,100.7919128,22.5,295.65,-0.08,0.10122,428.5,701.65,1.5,1.6013,1608.403418,1.585287,574.1848,847.3348,0.85,0.10215,1456682,64793,90.75048828,15.81999605,0.87460876,0.904480945,0.385689478,9333.933646
231.1328,38.25613022,21.98614693,100.7907104,22.5,295.65,-0.08,0.10122,428.6,701.75,1.5,1.6013,1608.7638,1.585287,574.2425,847.3925,0.84,0.10214,1427471,64949,90.80197144,15.81999605,0.874393393,0.904616167,0.384722316,9357.398431
231.4214,38.19673538,21.98837471,100.7903625,22.5,295.65,-0.08,0.10122,428.7,701.85,1.5,1.6013,1608.47872,1.585287,574.2905,847.4405,0.84,0.10214,1440487,64711,90.76124573,15.81999605,0.874178131,0.904380682,0.386619427,9311.48243
231.2095,37.88534164,22.01177788,100.7848511,22.5,295.65,-0.08,0.10122,428.7,701.85,1.5,1.6013,1608.403792,1.585287,574.3753,847.5253,0.84,0.10214,1472776,64816,90.75054169,15.81999605,0.874178131,0.904232991,0.385639682,9335.138911
230.8644,38.23636246,22.04204559,100.7902954,22.6,295.75,-0.08,0.10122,428.7,701.85,1.5,1.6013,1608.842894,1.585287,574.6887,847.8387,0.89,0.10219,1456610,64909,90.81327057,15.81999605,0.874689145,0.904244483,0.384512371,9362.507602
230.6686,38.4854393,22.04364014,100.7865784,22.7,295.85,-0.08,0.10122,428.8,701.95,1.5,1.6013,1608.927275,1.585287,574.888,848.038,0.92,0.10222,1490305,64921,90.82532501,15.81999605,0.874984898,0.904125862,0.384115247,9372.187198
232.5241,38.72584915,22.0658474,100.7842529,22.7,295.85,-0.08,0.10122,429,702.15,1.5,1.6013,1609.316977,1.585287,574.9565,848.1065,0.93,0.10223,1452428,64957,90.8809967,15.81999605,0.87455419,0.904310285,0.386990479,9302.554445
230.4282,38.83184814,22.16876602,100.785083,22.8,295.95,-0.08,0.10122,429.1,702.25,1.5,1.6013,1608.332335,1.585287,575.1544,848.3044,0.89,0.10219,1405470,64883,90.74033356,15.81999605,0.874849797,0.903371148,0.383939657,9376.473452
230.4787,38.87990952,22.22995377,100.7828918,23,296.15,-0.08,0.10122,429.2,702.35,1.5,1.6013,1608.659018,1.585287,574.8645,848.0145,0.86,0.10216,1448152,64760,90.78700256,15.81999605,0.875656531,0.903855077,0.384753184,9356.647708
230.8426,38.93560791,22.28560638,100.7857056,23.1,296.25,-0.08,0.10122,429.5,702.65,1.5,1.6013,1608.822707,1.585287,575.0342,848.1842,0.84,0.10214,1543695,64775,90.81038666,15.81999605,0.875521132,0.903712415,0.385271428,9344.061711
230.7574,39.04111099,22.27111435,100.784314,23.1,296.25,-0.08,0.10122,429.6,702.75,1.5,1.6013,1609.425658,1.585287,575.3863,848.5363,0.85,0.10215,1410855,64965,90.89652252,15.81999605,0.875305752,0.903693552,0.384002862,9374.930121
230.8645,39.02314377,22.30137062,100.7801208,23,296.15,-0.08,0.10122,429.6,702.75,1.5,1.6013,1608.581633,1.585287,575.2058,848.3558,0.87,0.10217,1467242,64786,90.77594757,15.81999605,0.874795088,0.903422792,0.385242557,9344.761971
230.2151,39.07857132,22.31071854,100.7742737,23,296.15,-0.08,0.10122,429.6,702.75,1.5,1.6013,1608.729994,1.585287,574.8215,847.9715,0.88,0.10218,1458050,64935,90.79714203,15.81999605,0.874795088,0.903994194,0.383277415,9392.674503
230.5527,39.14268494,22.36487198,100.774353,23.1,296.25,-0.08,0.10122,429.6,702.75,1.5,1.6013,1608.363791,1.585287,574.8952,848.0452,0.84,0.10214,1464550,64610,90.74482727,15.81999605,0.875305752,0.903590073,0.385770256,9331.979196
230.3417,39.43552399,22.38239288,100.7791626,23.1,296.25,-0.08,0.10122,429.7,702.85,1.5,1.6013,1608.634344,1.585287,574.9406,848.0906,0.83,0.10213,1381822,64692,90.78347778,15.81999605,0.875090478,0.903683856,0.384928668,9352.382135
230.2814,39.6083374,22.56752205,100.7741211,23.3,296.45,-0.08,0.10122,430,703.15,1.5,1.6013,1608.967223,1.585287,575.0069,848.1569,0.82,0.10212,1392489,64788,90.8310318,15.81999605,0.875465942,0.903791795,0.384257679,9368.713235
230.7598,38.9345932,22.74487686,100.7702759,23.2,296.35,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.73181,1.585287,575.123,848.273,0.81,0.10211,1481253,64592,90.79740143,15.81999605,0.874740461,0.90348464,0.386224384,9321.006518
230.3254,38.18103409,22.88931084,100.7692322,23.2,296.35,-0.08,0.10122,430,703.15,1.5,1.6013,1608.548895,1.585287,575.4073,848.5573,0.82,0.10212,1446824,64630,90.77127075,15.81999605,0.87495549,0.903053993,0.385270668,9344.080158
230.2017,37.78936386,22.89467621,100.7698547,23.1,296.25,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.888983,1.585287,575.3189,848.4689,0.82,0.10212,1451455,64771,90.81985474,15.81999605,0.874230438,0.903372145,0.384225506,9369.497706
230.8834,37.96910858,22.96970177,100.7716431,23.2,296.35,-0.08,0.10122,430.2,703.35,1.5,1.6013,1608.555624,1.585287,575.2769,848.4269,0.84,0.10214,1365317,64625,90.77223206,15.81999605,0.874525537,0.903256695,0.386233928,9320.776201
231.3154,37.69039536,22.99079514,100.7726318,23.2,296.35,-0.08,0.10122,430.1,703.25,1.5,1.6013,1608.925139,1.585287,575.3576,848.5076,0.85,0.10215,1457229,64788,90.82501984,15.81999605,0.874740461,0.903414137,0.385983057,9326.83427
230.518,36.94146347,23.00557137,100.7734985,23.4,296.55,-0.08,0.10122,430.3,703.45,1.5,1.6013,1608.91371,1.585287,575.3099,848.4599,0.84,0.10214,1420796,64755,90.82338715,15.81999605,0.875330803,0.903441874,0.384848504,9354.330248
230.3621,37.25595093,23.04399872,100.7733032,23.5,296.65,-0.08,0.10122,430.5,703.65,1.5,1.6013,1609.045889,1.585287,575.8104,848.9604,0.83,0.10213,1449354,64776,90.8422699,15.81999605,0.875410833,0.902908358,0.384463548,9363.696546
230.5129,37.05695724,23.03871155,100.7726257,23.5,296.65,-0.08,0.10122,430.7,703.85,1.5,1.6013,1609.354735,1.585287,575.8734,849.0234,0.83,0.10213,1472332,64798,90.88639069,15.81999605,0.874980867,0.903027069,0.384584609,9360.749008
230.4547,37.05716705,23.0307045,100.7666626,23.6,296.75,-0.08,0.10122,430.8,703.95,1.5,1.6013,1609.280875,1.585287,575.9337,849.0837,0.84,0.10214,1392527,64873,90.87583923,15.81999605,0.875275821,0.902930929,0.384043001,9373.950282
231.1999,37.13217545,23.07668495,100.772699,23.6,296.75,-0.08,0.10122,430.8,703.95,1.5,1.6013,1609.350569,1.585287,576.0396,849.1896,0.85,0.10215,1401722,64719,90.88579559,15.81999605,0.875275821,0.902870583,0.386201638,9321.555502
230.9574,37.28715134,23.11427689,100.7708435,23.6,296.75,-0.08,0.10122,430.9,704.05,1.5,1.6013,1609.167494,1.585287,576.3913,849.5413,0.86,0.10216,1433139,64829,90.85964203,15.81999605,0.875060924,0.902359804,0.385141951,9347.202991
230.8596,37.42302322,23.20302391,100.7700256,23.7,296.85,-0.08,0.10122,431,704.15,1.5,1.6013,1609.101645,1.585287,576.0251,849.1751,0.83,0.10213,1443962,64749,90.85023499,15.81999605,0.875355806,0.902688268,0.385454518,9339.623304
230.2775,37.2580986,23.29380035,100.774054,23.8,296.95,-0.08,0.10122,431.1,704.25,1.5,1.6013,1609.365042,1.585287,576.1308,849.2808,0.82,0.10212,1413370,64688,90.88786316,15.81999605,0.875650687,0.902706064,0.384845178,9354.411091
231.1354,37.52816391,23.31816483,100.7693848,23.9,297.05,-0.08,0.10122,431.2,704.35,1.5,1.6013,1609.778082,1.585287,576.3559,849.5059,0.82,0.10212,1475554,64901,90.9468689,15.81999605,0.875945569,0.902697594,0.385011183,9350.377744
230.9326,37.18464661,23.39133835,100.7709656,23.8,296.95,-0.08,0.10122,431.3,704.45,1.5,1.6013,1609.692259,1.585287,576.8003,849.9503,0.84,0.10214,1457757,64671,90.93460846,15.81999605,0.87522092,0.902159622,0.386041448,9325.423522
230.1042,36.42703247,23.44591331,100.7775574,23.7,296.85,-0.08,0.10122,431.3,704.45,1.5,1.6013,1608.94805,1.585287,576.4413,849.5913,0.84,0.10214,1422414,64675,90.82829285,15.81999605,0.87471153,0.90211928,0.384632852,9359.574923
230.0174,35.82381821,23.54618263,100.7746521,23.7,296.85,-0.08,0.10122,431.2,704.35,1.5,1.6013,1608.879317,1.585287,576.0306,849.1806,0.83,0.10213,1433865,64762,90.81847382,15.81999605,0.874926183,0.902542343,0.383971248,9375.702012
230.22,35.1246109,23.52634621,100.7731384,23.8,296.95,-0.08,0.10122,431.3,704.45,1.5,1.6013,1608.915953,1.585287,575.8707,849.0207,0.83,0.10213,1451535,64661,90.82370758,15.81999605,0.87522092,0.902755276,0.384909739,9352.842064
229.2027,35.28197479,23.56197929,100.7746948,23.9,297.05,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.178709,1.585287,576.1314,849.2814,0.84,0.10214,1430327,64636,90.8612442,15.81999605,0.875300859,0.902632065,0.383357112,9390.721837
229.8984,35.49186325,23.56123161,100.7720764,23.8,296.95,-0.08,0.10122,431.7,704.85,1.5,1.6013,1609.143034,1.585287,575.901,849.051,0.82,0.10212,1450662,64666,90.85614777,15.81999605,0.87436265,0.902839863,0.38434233,9366.64979
229.7987,35.67356491,23.58440971,100.769165,23.9,297.05,-0.08,0.10122,431.7,704.85,1.5,1.6013,1608.811705,1.585287,575.9972,849.1472,0.82,0.10212,1441289,64564,90.808815,15.81999605,0.87487158,0.902517875,0.384782583,9355.932823
229.7686,35.27574158,23.58071136,100.7740662,23.8,296.95,-0.08,0.10122,431.6,704.75,1.5,1.6013,1609.164557,1.585287,575.8205,848.9705,0.83,0.10213,1393178,64625,90.85922241,15.81999605,0.87457706,0.902970732,0.384369031,9365.999096
229.539,35.44699097,23.55575371,100.7703796,23.8,296.95,-0.08,0.10122,431.5,704.65,1.5,1.6013,1608.883589,1.585287,576.0393,849.1893,0.84,0.10214,1480421,64689,90.81908417,15.81999605,0.874791574,0.902556438,0.383605049,9384.652281
230.3703,35.90061188,23.52489662,100.7699158,23.8,296.95,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.047064,1.585287,576.0389,849.1889,0.88,0.10218,1485705,64583,90.84243774,15.81999605,0.874791574,0.902746424,0.385626207,9335.465119
229.7785,36.45807266,23.49233055,100.7675842,23.9,297.05,-0.08,0.10122,431.5,704.65,1.5,1.6013,1608.915152,1.585287,576.4949,849.6449,0.88,0.10218,1408768,64705,90.82359314,15.81999605,0.875300859,0.902121915,0.383910346,9377.189337
230.5844,36.69926071,23.53691292,100.7684631,23.9,297.05,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.002898,1.585287,576.3065,849.4565,0.86,0.10216,1502415,64653,90.83612823,15.81999605,0.875300859,0.902357313,0.385566691,9336.906139
230.1477,36.85282135,23.57827759,100.7668152,23.8,296.95,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.168509,1.585287,576.3661,849.5161,0.86,0.10216,1433639,64720,90.85978699,15.81999605,0.874791574,0.902390376,0.384438078,9364.316915
230.1831,36.90336227,23.60799026,100.7649414,23.9,297.05,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.156546,1.585287,576.174,849.324,0.88,0.10218,1400473,64805,90.858078,15.81999605,0.875300859,0.902654571,0.383992893,9375.173503
229.6961,36.95407104,23.60876274,100.7674255,23.9,297.05,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.105223,1.585287,576.3238,849.4738,0.86,0.10216,1414561,64557,90.85074615,15.81999605,0.875300859,0.902400936,0.38465249,9359.097085
229.8177,36.85120773,23.62662315,100.7665894,23.9,297.05,-0.08,0.10122,431.5,704.65,1.5,1.6013,1609.216147,1.585287,576.4199,849.5699,0.83,0.10213,1422086,64623,90.86659241,15.81999605,0.875300859,0.902291106,0.384463067,9363.708278
230.6673,36.80498123,23.63373756,100.7643372,24,297.15,-0.08,0.10122,431.6,704.75,1.5,1.6013,1609.583525,1.585287,576.6762,849.8262,0.87,0.10217,1422394,64779,90.91907501,15.81999605,0.875595524,0.902304043,0.384955084,9351.740364
230.3094,36.79798126,23.67201805,100.7625427,24,297.15,-0.08,0.10122,431.7,704.85,1.5,1.6013,1609.56996,1.585287,576.6138,849.7638,0.87,0.10217,1483618,64719,90.91713715,15.81999605,0.875380759,0.902369645,0.384714126,9357.597649
230.396,37.35551834,23.7924099,100.7639587,24.1,297.25,-0.08,0.10122,431.9,705.05,1.5,1.6013,1609.652312,1.585287,576.7589,849.9089,0.86,0.10216,1456633,64702,90.92890167,15.81999605,0.87546062,0.902227219,0.384959903,9351.623292
230.6524,36.94721985,23.91414642,100.7634094,24.3,297.45,-0.08,0.10122,431.9,705.05,1.5,1.6013,1609.871756,1.585287,577.0705,850.2205,0.83,0.10213,1447445,64792,90.96025085,15.81999605,0.876479517,0.901929602,0.384852985,9354.22133
230.0486,36.39271164,24.00186539,100.7621521,24.4,297.55,-0.08,0.10122,432.2,705.35,1.5,1.6013,1609.942412,1.585287,577.3465,850.4965,0.84,0.10214,1401791,64683,90.97034454,15.81999605,0.876344179,0.901667956,0.384492354,9362.995037
230.4367,36.0350647,23.98753166,100.7632568,24.4,297.55,-0.08,0.10122,432.2,705.35,1.5,1.6013,1610.002707,1.585287,577.479,850.629,0.83,0.10213,1448444,64744,90.97895813,15.81999605,0.876344179,0.901526737,0.384778137,9356.040943
230.1176,35.64612198,23.99408531,100.7642761,24.5,297.65,-0.08,0.10122,432.3,705.45,1.5,1.6013,1609.974883,1.585287,577.3536,850.5036,0.84,0.10214,1418602,64745,90.97498322,15.81999605,0.876638699,0.901679892,0.384239376,9369.159508
230.6955,36.58695602,24.07304382,100.758075,24.6,297.75,-0.08,0.10122,432.4,705.55,1.5,1.6013,1610.013815,1.585287,577.5635,850.7135,0.83,0.10213,1432322,64691,90.98054504,15.81999605,0.876933219,0.901433387,0.38552587,9337.894757
230.0133,36.36438751,24.12982559,100.7618164,24.6,297.75,-0.08,0.10122,432.5,705.65,1.5,1.6013,1610.221991,1.585287,577.7242,850.8742,0.86,0.10216,1449417,64698,91.01028442,15.81999605,0.876718232,0.901438371,0.384344226,9366.603583
230.4159,35.94913483,24.16173172,100.7630005,24.7,297.85,-0.08,0.10122,432.6,705.75,1.5,1.6013,1610.689238,1.585287,577.6991,850.8491,0.89,0.10219,1495251,64791,91.077034,15.81999605,0.87701268,0.901826366,0.384464309,9363.678027
230.3376,35.80722809,24.1416893,100.7611267,24.7,297.85,-0.08,0.10122,432.8,705.95,1.5,1.6013,1610.162016,1.585287,577.4136,850.5636,0.9,0.1022,1399473,64647,91.00171661,15.81999605,0.876582877,0.901856399,0.385189756,9346.042939
230.7135,35.79755783,24.0937748,100.7598145,24.6,297.75,-0.08,0.10122,432.7,705.85,1.5,1.6013,1610.140707,1.585287,576.993,850.143,0.92,0.10222,1488531,64921,90.99867249,15.81999605,0.876288574,0.90238589,0.384190016,9370.363243
230.2289,36.05094147,24.12226105,100.7558472,24.6,297.75,-0.08,0.10122,432.7,705.85,1.5,1.6013,1609.960356,1.585287,576.8998,850.0498,0.91,0.10221,1416591,64675,90.97290802,15.81999605,0.876288574,0.902361747,0.384841296,9354.505451
229.8615,35.97732162,24.13732147,100.7580139,24.6,297.75,-0.08,0.10122,432.6,705.75,1.5,1.6013,1609.818564,1.585287,576.9097,850.0597,0.9,0.1022,1458906,64644,90.95265198,15.81999605,0.87650335,0.902239345,0.384411421,9364.966295
230.0748,36.08660126,24.16670036,100.7548157,24.6,297.75,-0.08,0.10122,432.6,705.75,1.5,1.6013,1609.75154,1.585287,577.0729,850.2229,0.88,0.10218,1445298,64622,90.94307709,15.81999605,0.87650335,0.901960036,0.384899126,9353.099948
230.3528,36.03374863,24.18689728,100.7503235,24.6,297.75,-0.08,0.10122,432.5,705.65,1.5,1.6013,1610.182471,1.585287,577.1108,850.2608,0.88,0.10218,1447124,64611,91.00463867,15.81999605,0.876718232,0.902185256,0.385429809,9340.222042
230.1358,36.34342575,24.25313568,100.7522766,24.6,297.75,-0.08,0.10122,432.7,705.85,1.5,1.6013,1609.834212,1.585287,577.175,850.325,0.87,0.10217,1414990,64615,90.95488739,15.81999605,0.876288574,0.901868915,0.385042884,9349.607927
230.1066,35.81645966,24.33161354,100.7474976,24.4,297.55,-0.08,0.10122,432.7,705.85,1.5,1.6013,1609.448302,1.585287,576.8433,849.9933,0.86,0.10216,1487188,64552,90.89975739,15.81999605,0.875271017,0.901999041,0.385369767,9341.677292
230.0078,35.31264496,24.40628433,100.743634,24.5,297.65,-0.08,0.10122,432.6,705.75,1.5,1.6013,1609.606436,1.585287,576.8846,850.0346,0.84,0.10214,1404874,64581,90.92234802,15.81999605,0.87599427,0.9020057,0.385031327,9349.888569
229.5321,35.24998474,24.50000381,100.7456726,24.5,297.65,-0.08,0.10122,432.7,705.85,1.5,1.6013,1609.731619,1.585287,577.1243,850.2743,0.84,0.10214,1464043,64646,90.94023132,15.81999605,0.875779671,0.901799574,0.383848669,9378.696052
230.129,35.18564987,24.50954819,100.7454102,24.5,297.65,-0.08,0.10122,432.6,705.75,1.5,1.6013,1609.69007,1.585287,577.2641,850.4141,0.84,0.10214,1410324,64677,90.93429565,15.81999605,0.87599427,0.901607506,0.384662412,9358.855685
229.8949,35.26792908,24.54706955,100.7478699,24.5,297.65,-0.08,0.10122,432.6,705.75,1.5,1.6013,1609.551321,1.585287,577.055,850.205,0.86,0.10216,1442058,64529,90.91447449,15.81999605,0.87599427,0.901812238,0.385152454,9346.948105
229.4102,35.26667786,24.51416969,100.7481201,24.8,297.95,-0.08,0.10122,432.7,705.85,1.5,1.6013,1609.984282,1.585287,577.244,850.394,0.86,0.10216,1440786,64600,90.97632599,15.81999605,0.877307128,0.901859374,0.383917998,9377.002418
230.1091,35.92033005,24.55050087,100.746582,25,298.15,-0.08,0.10122,432.9,706.05,1.5,1.6013,1610.072401,1.585287,577.5087,850.6587,0.87,0.10217,1449749,64710,90.98891449,15.81999605,0.877896023,0.9016221,0.384433,9364.440607
229.528,35.135952,24.5808506,100.7471741,25.1,298.25,-0.08,0.10122,433.3,706.45,1.5,1.6013,1610.577193,1.585287,577.7531,850.9031,0.89,0.10219,1454488,64723,91.06102753,15.81999605,0.877545059,0.901692018,0.383385162,9390.034767
229.4807,35.28666306,24.57166862,100.741571,25.1,298.25,-0.08,0.10122,433.5,706.65,1.5,1.6013,1610.684004,1.585287,577.657,850.807,0.89,0.10219,1403648,64661,91.07628632,15.81999605,0.877115311,0.901873052,0.383673688,9382.973383
230.1978,35.00968933,24.56515503,100.7459595,25.1,298.25,-0.08,0.10122,433.5,706.65,1.5,1.6013,1610.247038,1.585287,577.5568,850.7068,0.89,0.10219,1433563,64644,91.01386261,15.81999605,0.877115311,0.901717985,0.384973836,9351.284852
230.1453,35.05665207,24.60667419,100.742511,25.2,298.35,-0.08,0.10122,433.5,706.65,1.5,1.6013,1610.486723,1.585287,577.6683,850.8183,0.9,0.1022,1440991,64652,91.04810333,15.81999605,0.877624292,0.901757667,0.384838411,9354.575566
230.283,34.63622665,24.56178093,100.7408875,25.3,298.45,-0.08,0.10122,433.7,706.85,1.5,1.6013,1610.738371,1.585287,577.8398,850.9898,0.91,0.10221,1419015,64751,91.08405304,15.81999605,0.877703486,0.901733633,0.384479922,9363.297768
230.2219,35.19622803,24.5524559,100.7406189,25.2,298.35,-0.08,0.10122,433.8,706.95,1.5,1.6013,1610.589369,1.585287,577.6036,850.7536,0.91,0.10221,1410424,64627,91.06276703,15.81999605,0.876979927,0.90192056,0.385115417,9347.847012
230.2422,35.57487106,24.58409119,100.7356506,25.3,298.45,-0.08,0.10122,433.9,707.05,1.5,1.6013,1610.5091,1.585287,577.7685,850.9185,0.88,0.10218,1413200,64650,91.05130005,15.81999605,0.877273871,0.901609312,0.385012353,9350.349328
229.7702,35.06943512,24.59056664,100.7345398,25.4,298.55,-0.08,0.10122,434.1,707.25,1.5,1.6013,1610.825636,1.585287,578.0499,851.1999,0.88,0.10218,1468764,64703,91.09651947,15.81999605,0.877353092,0.901473838,0.383908345,9377.238215
230.1101,35.13006973,24.5851059,100.7337036,25.3,298.45,-0.08,0.10122,434,707.15,1.5,1.6013,1610.497244,1.585287,578.2704,851.4204,0.89,0.10219,1458914,64568,91.04960632,15.81999605,0.877059221,0.901027843,0.385280132,9343.850618
229.9529,35.22992706,24.61007309,100.7356079,25.4,298.55,-0.08,0.10122,434.1,707.25,1.5,1.6013,1610.704405,1.585287,578.2167,851.3667,0.91,0.10221,1449738,64580,91.07920074,15.81999605,0.877353092,0.901264988,0.384945385,9351.975992
230.3046,35.22421265,24.66084099,100.7346619,25.6,298.75,-0.08,0.10122,434.1,707.25,1.5,1.6013,1610.97843,1.585287,578.4274,851.5774,0.9,0.1022,1422649,64755,91.11834717,15.81999605,0.878370672,0.901165121,0.384492234,9362.99796
229.6823,35.10852814,24.67888451,100.7338806,25.7,298.85,-0.08,0.10122,434.4,707.55,1.5,1.6013,1610.935118,1.585287,578.3024,851.4524,0.88,0.10218,1459426,64483,91.11215973,15.81999605,0.878234707,0.90124286,0.385070777,9348.930675
229.8978,34.63347626,24.67883873,100.7315552,25.5,298.65,-0.08,0.10122,434.3,707.45,1.5,1.6013,1610.823393,1.585287,578.1912,851.3412,0.89,0.10219,1418032,64558,91.09619904,15.81999605,0.877432275,0.901326463,0.384984297,9351.030762
229.6383,34.79149246,24.67567253,100.7306396,25.4,298.55,-0.08,0.10122,434.2,707.35,1.5,1.6013,1610.600424,1.585287,578.132,851.282,0.88,0.10218,1440628,64605,91.06434631,15.81999605,0.877138476,0.901235144,0.384269982,9368.413283
229.4065,34.93801498,24.73700333,100.7317993,25.5,298.65,-0.08,0.10122,434.3,707.45,1.5,1.6013,1610.538634,1.585287,578.1837,851.3337,0.89,0.10219,1445760,64512,91.0555191,15.81999605,0.877432275,0.901156726,0.384435496,9364.379824
230.119,34.6420517,24.85179138,100.7304565,25.8,298.95,-0.08,0.10122,434.4,707.55,1.5,1.6013,1611.172026,1.585287,578.2888,851.4388,0.9,0.1022,1440542,64604,91.14600372,15.81999605,0.878743587,0.901451001,0.385080331,9348.698717
229.7841,34.69207001,24.8779335,100.7290405,26,299.15,-0.08,0.10122,434.7,707.85,1.5,1.6013,1611.201292,1.585287,578.8356,851.9856,0.92,0.10222,1417095,64593,91.15018463,15.81999605,0.879116321,0.900863971,0.384585394,9360.72992
230.0965,34.70231247,24.89925575,100.7275452,26.1,299.25,-0.08,0.10122,435,708.15,1.5,1.6013,1611.428748,1.585287,578.6786,851.8286,0.92,0.10222,1414344,64533,91.18267822,15.81999605,0.878980058,0.901192932,0.385466309,9339.337626
229.4934,34.56581879,24.93418312,100.7287231,26.1,299.25,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.465811,1.585287,578.575,851.725,0.93,0.10223,1465812,64600,91.18797302,15.81999605,0.878765148,0.901360798,0.384057234,9373.602901
230.0818,34.24268723,24.94918823,100.7271118,25.8,298.95,-0.08,0.10122,435,708.15,1.5,1.6013,1610.973677,1.585287,578.5394,851.6894,0.94,0.10224,1446725,64594,91.11766815,15.81999605,0.877455107,0.90111606,0.385077687,9348.762918
229.3369,34.36517715,24.95240974,100.7245667,25.7,298.85,-0.08,0.10122,434.7,707.85,1.5,1.6013,1610.703764,1.585287,578.2761,851.4261,0.93,0.10223,1453133,64489,91.07910919,15.81999605,0.877590525,0.901237505,0.384455929,9363.882131
229.4495,34.23881531,24.98526573,100.7217468,25.7,298.85,-0.08,0.10122,434.7,707.85,1.5,1.6013,1610.921713,1.585287,578.3447,851.4947,0.89,0.10219,1423504,64709,91.11024475,15.81999605,0.877590525,0.90120597,0.38333696,9391.215496
229.7274,34.26584244,25.07415771,100.7234924,26,299.15,-0.08,0.10122,434.8,707.95,1.5,1.6013,1610.815169,1.585287,578.3173,851.4673,0.9,0.1022,1488262,64460,91.09502411,15.81999605,0.878901273,0.901193365,0.385283813,9343.761345
229.3274,34.48727798,25.17727661,100.7206848,26,299.15,-0.08,0.10122,434.9,708.05,1.5,1.6013,1611.147459,1.585287,578.7791,851.9291,0.87,0.10217,1420899,64561,91.1424942,15.81999605,0.87868633,0.900788714,0.384011266,9374.724957
230.069,34.23704529,25.31295586,100.7199341,26.2,299.35,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.423781,1.585287,578.9927,852.1427,0.84,0.10214,1456622,64698,91.18196869,15.81999605,0.879273785,0.90064354,0.384437298,9364.335917
229.4657,34.16272736,25.35818291,100.715387,26.3,299.45,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.381003,1.585287,579.3221,852.4721,0.84,0.10214,1458431,64438,91.17585754,15.81999605,0.87935246,0.900225969,0.384976298,9351.225041
229.6975,34.02536392,25.45357323,100.7140503,26.3,299.45,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.537215,1.585287,579.2177,852.3677,0.82,0.10212,1436390,64448,91.19817352,15.81999605,0.878922669,0.900404415,0.385305396,9343.237954
229.3198,34.38262939,25.59633446,100.7090027,26.1,299.25,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.242949,1.585287,579.1749,852.3249,0.86,0.10216,1439623,64558,91.15613556,15.81999605,0.878335644,0.900357345,0.384016384,9374.600013
228.8869,34.18415833,25.6560421,100.7169189,25.9,299.05,-0.08,0.10122,435.2,708.35,1.5,1.6013,1610.797759,1.585287,578.7344,851.8844,0.83,0.10213,1425687,64396,91.09253693,15.81999605,0.877534168,0.90053551,0.384255695,9368.761602
229.1753,34.09400177,25.69799805,100.7110535,26,299.15,-0.08,0.10122,435.2,708.35,1.5,1.6013,1610.982436,1.585287,578.6212,851.7712,0.86,0.10216,1466371,64516,91.11891937,15.81999605,0.878042132,0.900850827,0.384024244,9374.40815
229.4172,33.35639191,25.83320999,100.7163513,26.1,299.25,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.134802,1.585287,578.4494,851.5994,0.83,0.10213,1452255,64542,91.14068604,15.81999605,0.878550344,0.901085091,0.384274727,9368.297582
228.9657,33.32202911,25.80300331,100.717572,26.1,299.25,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.232588,1.585287,578.8277,851.9777,0.88,0.10218,1427267,64584,91.15465546,15.81999605,0.878550344,0.900806164,0.383269055,9392.87937
229.173,33.26271439,25.81056404,100.7183594,26.1,299.25,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.343138,1.585287,578.9312,852.0812,0.85,0.10215,1465046,64546,91.1704483,15.81999605,0.878335644,0.900687613,0.383841903,9378.861384
228.8232,33.3706398,25.82617569,100.7137085,26.2,299.35,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.389975,1.585287,579.11,852.26,0.84,0.10214,1409529,64628,91.17713928,15.81999605,0.878843928,0.900483193,0.382769748,9405.131997
229.7887,33.53568268,25.7985363,100.7137024,26.2,299.35,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.250052,1.585287,578.9853,852.1353,0.84,0.10214,1460978,64484,91.15715027,15.81999605,0.87841449,0.900543333,0.385243186,9344.746717
229.7626,33.08382797,25.81744957,100.7133179,26.3,299.45,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.661169,1.585287,579.2236,852.3736,0.83,0.10213,1431246,64706,91.21588135,15.81999605,0.879137512,0.900496874,0.383877847,9377.983188
228.4133,33.42136002,25.78624725,100.7117188,26.4,299.55,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.287756,1.585287,579.2584,852.4084,0.84,0.10214,1402491,64493,91.16253662,15.81999605,0.879001371,0.900243015,0.382883875,9402.328586
229.709,34.05550385,25.80681038,100.7108643,26.4,299.55,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.467787,1.585287,579.0645,852.2145,0.83,0.10213,1416248,64544,91.18825531,15.81999605,0.878786667,0.900564274,0.384751571,9356.686939
229.7621,33.6965065,25.83703232,100.714502,26.4,299.55,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.388159,1.585287,579.1075,852.2575,0.84,0.10214,1426149,64655,91.17687988,15.81999605,0.878786667,0.900485019,0.384179815,9370.612037
229.5056,33.46432495,25.82886696,100.711615,26.4,299.55,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.458868,1.585287,579.2172,852.3672,0.84,0.10214,1427713,64457,91.1869812,15.81999605,0.878786667,0.900399258,0.384929739,9352.356108
229.7112,33.60789871,25.7930088,100.712793,26.3,299.45,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.37908,1.585287,579.1988,852.3488,0.82,0.10212,1436907,64476,91.17558289,15.81999605,0.878278769,0.900327624,0.38516104,9346.739732
229.6244,33.60917282,25.85833168,100.7054993,26.3,299.45,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.346983,1.585287,579.2194,852.3694,0.84,0.10214,1435276,64595,91.17099762,15.81999605,0.878493298,0.900326446,0.384306207,9367.530193
231.1906,33.08582306,25.88868713,100.7055908,26.4,299.55,-0.08,0.10122,435.8,708.95,1.5,1.6013,1612.320677,1.585287,579.085,852.235,0.83,0.10213,1404388,64684,91.31009674,15.81999605,0.878786667,0.901074682,0.386395065,9316.889181
242.7381,32.84724808,25.96366501,100.709021,26.5,299.65,-0.08,0.10122,437.4,710.55,1.56,1.6613,1621.20542,1.644687,579.6112,852.7612,0.99,0.10229,1452894,67449,92.5793457,16.41276428,0.892829575,0.898241283,0.389063689,9252.983771
253.1165,32.70963287,26.08735847,100.7017334,26.6,299.75,-0.08,0.10122,441,714.15,1.61,1.7113,1629.646254,1.694187,579.1208,852.2708,1.09,0.10239,1505817,69604,93.78517914,16.9067378,0.899273303,0.897775458,0.393137549,9157.100387
260.9703,32.74129868,26.21740723,100.7036926,26.6,299.75,-0.08,0.10122,444.9,718.05,1.65,1.7513,1636.297354,1.733787,579.6645,852.8145,1.15,0.10245,1587925,71584,94.7353363,17.30191662,0.901535764,0.896357014,0.394124461,9134.17044
267.273,32.54066849,26.40735817,100.703595,26.8,299.95,-0.08,0.10122,448.5,721.65,1.68,1.7813,1641.624953,1.763487,580.9892,854.1392,1.3,0.1026,1613066,73202,95.49642181,17.59830073,0.90267711,0.894748745,0.39472116,9120.362326
272.2273,32.40255356,26.58744621,100.7064087,26.9,300.05,-0.08,0.10122,451.3,724.45,1.7,1.8013,1646.156325,1.783287,583.0223,856.1723,1.36,0.10266,1631098,74461,96.14376068,17.79589014,0.902359134,0.892912019,0.395240171,9108.385897
277.5196,32.43306351,26.6965313,100.6983459,27.1,300.25,-0.08,0.10122,454.2,727.35,1.72,1.8213,1652.106421,1.803087,585.0845,858.2345,1.4,0.1027,1594992,75359,96.99377441,17.99347955,0.902308843,0.891869733,0.398122572,9042.441327
280.7903,31.2432003,26.74113655,100.7003296,27.1,300.25,-0.08,0.10122,456.2,729.35,1.73,1.8313,1663.144003,1.812987,587.4253,860.5753,1.41,0.10271,1619103,76621,98.5705719,18.09227425,0.900604922,0.894544786,0.396180004,9086.778639
281.9371,31.10308647,26.71234512,100.702948,27,300.15,-0.08,0.10122,457.7,730.85,1.73,1.8313,1666.918082,1.812987,590.3669,863.5169,1.43,0.10273,1619956,76735,99.10972595,18.09227425,0.896960443,0.893485336,0.397207096,9063.2822
284.1133,31.35853958,26.68767357,100.7010071,27,300.15,-0.08,0.10122,458.3,731.45,1.73,1.8313,1670.907332,1.812987,593.0307,866.1807,1.42,0.10272,1593153,77237,99.67961884,18.09227425,0.895712643,0.892802673,0.39767147,9052.698694
285.261,31.3085556,26.71927643,100.7002808,27.1,300.25,-0.08,0.10122,458.9,732.05,1.73,1.8313,1672.857336,1.812987,594.5788,867.7288,1.42,0.10272,1614217,77431,99.95819092,18.09227425,0.894973534,0.892207329,0.398277525,9038.923302
286.0645,31.92933464,26.74927902,100.6951904,27.3,300.45,-0.08,0.10122,459.5,732.65,1.73,1.8313,1677.308173,1.812987,596.4285,869.5785,1.44,0.10274,1644368,77692,100.5940247,18.09227425,0.894740839,0.892754696,0.398057611,9043.917019
287.0493,31.65557671,26.76557732,100.698999,27.4,300.55,-0.08,0.10122,460,733.15,1.74,1.8413,1680.813727,1.822887,598.2363,871.3863,1.44,0.10274,1635643,78109,101.0948181,18.19106896,0.896685286,0.891646364,0.397295533,9061.264737
287.6274,31.68054581,26.80900955,100.6936401,27.5,300.65,-0.08,0.10122,460.3,733.45,1.74,1.8413,1682.633742,1.822887,600.4039,873.5539,1.46,0.10276,1635166,78250,101.3548203,18.19106896,0.896569132,0.890339298,0.397378327,9059.376819
288.8835,31.28884315,27.02551651,100.6918213,27.6,300.75,-0.08,0.10122,460.7,733.85,1.74,1.8413,1685.058951,1.822887,601.9625,875.1125,1.46,0.10276,1635891,78401,101.7012787,18.19106896,0.896246099,0.890010157,0.398345029,9037.391544
289.2181,31.01978111,27.07021904,100.6915649,27.7,300.85,-0.08,0.10122,461,734.15,1.74,1.8413,1686.679709,1.822887,603.6795,876.8295,1.44,0.10274,1602639,78514,101.9328156,18.19106896,0.896130282,0.889009479,0.398232438,9039.94667
287.4493,31.25253105,27.07417679,100.6910461,27.7,300.85,-0.08,0.10122,461.1,734.25,1.74,1.8413,1682.708563,1.822887,605.4987,878.6487,1.44,0.10274,1672483,78063,101.365509,18.19106896,0.895923514,0.884736189,0.398083599,9043.326597
287.8357,30.28536224,27.23231316,100.6960815,27.7,300.85,-0.08,0.10122,461.1,734.25,1.74,1.8413,1685.103117,1.822887,607.2451,880.3951,1.49,0.10279,1642508,78214,101.7075882,18.19106896,0.895923514,0.884290096,0.397849144,9048.655883
287.8337,29.93004799,27.30500412,100.6950806,27.6,300.75,-0.08,0.10122,461.2,734.35,1.74,1.8413,1682.750594,1.822887,608.6585,881.8085,1.52,0.10282,1641773,78109,101.3715134,18.19106896,0.895212605,0.881441383,0.398381195,9036.571117
288.5143,29.86615562,27.25922775,100.6919617,27.4,300.55,-0.08,0.10122,461.1,734.25,1.74,1.8413,1683.1733,1.822887,608.1157,881.2657,1.51,0.10281,1600241,78398,101.4319,18.19106896,0.894411009,0.882262557,0.397851159,9048.610069
287.5554,29.97114372,27.18885803,100.69104,27.4,300.55,-0.08,0.10122,461,734.15,1.74,1.8413,1681.674734,1.822887,608.1101,881.2601,1.5,0.1028,1582652,78011,101.2178192,18.19106896,0.894617285,0.881384999,0.398495985,9033.968063
288.7066,30.09168816,27.17831421,100.6898438,27.6,300.75,-0.08,0.10122,461.1,734.25,1.74,1.8413,1683.662818,1.822887,606.4862,879.6362,1.48,0.10278,1603617,78234,101.5018311,18.19106896,0.895419113,0.88427735,0.398950895,9023.666934
287.2405,30.20402718,27.14382362,100.6908813,27.8,300.95,-0.08,0.10122,461.1,734.25,1.73,1.8313,1681.332243,1.812987,604.4689,877.6189,1.43,0.10273,1605773,78043,101.1688919,18.09227425,0.89395462,0.886169621,0.397896378,9047.58173
286.4552,30.35121346,27.11373329,100.6892517,27.9,301.05,-0.08,0.10122,461.3,734.45,1.73,1.8313,1680.977842,1.812987,604.694,877.844,1.42,0.10272,1586811,77809,101.1182632,18.09227425,0.89404533,0.885697482,0.398001899,9045.182981
287.1453,30.3207531,27.14537811,100.6913574,28.1,301.25,-0.08,0.10122,461.5,734.65,1.73,1.8313,1683.191137,1.812987,604.912,878.062,1.44,0.10274,1601115,78057,101.4344482,18.09227425,0.894639282,0.886770174,0.397693162,9052.204929
286.6335,33.83893585,27.28516006,100.6825317,28,301.15,-0.08,0.10122,461.5,734.65,1.73,1.8313,1680.052054,1.812987,605.1781,878.3281,1.43,0.10273,1610236,77834,100.9860077,18.09227425,0.894135999,0.884649716,0.398121713,9042.460843
285.111,33.35820389,27.47181511,100.6878296,28.3,301.45,-0.08,0.10122,462,735.15,1.73,1.8313,1681.018484,1.812987,605.2663,878.4163,1.45,0.10275,1648757,77612,101.1240692,18.09227425,0.89461398,0.885149372,0.397139757,9064.818965
287.019,30.28436089,27.52781868,100.6825378,28.1,301.25,-0.08,0.10122,461.8,734.95,1.73,1.8313,1682.458197,1.812987,605.5082,878.6582,1.45,0.10275,1602797,77932,101.3297424,18.09227425,0.89402044,0.885711808,0.398155842,9041.685742
285.6653,30.17813683,27.59813499,100.681073,28.5,301.65,-0.08,0.10122,461.8,734.95,1.73,1.8313,1681.835486,1.812987,606.9082,880.0582,1.47,0.10277,1602182,77783,101.2407837,18.09227425,0.89603393,0.88384976,0.397037079,9067.163215
284.7487,28.7594738,27.58105278,100.6722229,28.2,301.35,-0.08,0.10122,461.9,735.05,1.73,1.8313,1678.046347,1.812987,607.3115,880.4615,1.47,0.10277,1656692,77384,100.6994781,18.09227425,0.89431721,0.881213524,0.397803722,9049.689077
