Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
287.125,28.51000977,27.58999062,100.6750366,28.1,301.25,-0.08,0.10122,461.8,734.95,1.73,1.8313,1682.672728,1.812987,606.6651,879.8151,1.45,0.10275,1638576,78045,101.3603897,18.09227425,0.89402044,0.884560616,0.397726191,9051.4532
285.2196,30.17576408,27.62978363,100.6758911,27.8,300.95,-0.08,0.10122,462,735.15,1.73,1.8313,1678.886313,1.812987,606.6602,879.8102,1.46,0.10276,1592219,77641,100.8194733,18.09227425,0.892101651,0.882399644,0.397142635,9064.753264
286.9089,30.80443954,27.66335297,100.6736267,27.8,300.95,-0.08,0.10122,461.7,734.85,1.73,1.8313,1681.815565,1.812987,605.7938,878.9438,1.47,0.10277,1640243,78066,101.2379379,18.09227425,0.892718453,0.885066757,0.397319939,9060.70812
285.138,30.27847481,27.74038315,100.6759094,28.4,301.55,-0.08,0.10122,461.9,735.05,1.73,1.8313,1681.292082,1.812987,606.6096,879.7596,1.46,0.10276,1646862,77638,101.1631546,18.09227425,0.895323628,0.883845639,0.397044356,9066.997033
285.706,29.19014359,27.78995323,100.667865,28.2,301.35,-0.08,0.10122,462,735.15,1.73,1.8313,1678.797552,1.812987,607.1544,880.3044,1.46,0.10276,1584001,77568,100.8067932,18.09227425,0.894111051,0.881802515,0.398194296,9040.812584
286.076,30.76041603,27.81002045,100.6640198,27.9,301.05,-0.08,0.10122,461.6,734.75,1.73,1.8313,1680.597113,1.812987,607.1347,880.2847,1.45,0.10275,1613119,77902,101.0638733,18.09227425,0.893426899,0.882845396,0.397000528,9067.998015
284.0219,28.1562233,27.86026955,100.6674194,28.2,301.35,-0.08,0.10122,461.8,734.95,1.73,1.8313,1678.27706,1.812987,607.8165,880.9665,1.45,0.10275,1610949,77347,100.7324371,18.09227425,0.894523464,0.880749843,0.396978167,9068.508802
286.2745,27.63672638,27.84053993,100.6685486,28.2,301.35,-0.08,0.10122,461.9,735.05,1.73,1.8313,1681.212775,1.812987,607.4213,880.5713,1.43,0.10273,1602101,77912,101.151825,18.09227425,0.89431721,0.882845328,0.397225005,9062.873571
285.2643,27.9112339,27.83177948,100.6675903,28.2,301.35,-0.08,0.10122,462.1,735.25,1.73,1.8313,1678.691488,1.812987,607.2128,880.3628,1.44,0.10274,1593056,77443,100.7916412,18.09227425,0.893904987,0.881637018,0.398220417,9040.219544
286.0813,27.83440781,27.89881706,100.6628113,28.2,301.35,-0.08,0.10122,462,735.15,1.73,1.8313,1681.155951,1.812987,607.1196,880.2696,1.46,0.10276,1669646,77804,101.1437073,18.09227425,0.894111051,0.883204665,0.397507944,9056.422772
285.9945,31.17006874,27.93588066,100.6577637,28.7,301.85,-0.08,0.10122,462.2,735.35,1.73,1.8313,1680.665099,1.812987,608.0421,881.1921,1.43,0.10273,1637274,77719,101.0735855,18.09227425,0.896214349,0.881844153,0.397821952,9049.274374
284.5304,29.80631256,28.00579262,100.6602966,28.4,301.55,-0.08,0.10122,462.4,735.55,1.73,1.8313,1678.164267,1.812987,608.0808,881.2308,1.44,0.10274,1642728,77491,100.7163239,18.09227425,0.894292149,0.880372696,0.396949881,9069.155001
284.5287,27.91668701,27.94184303,100.656189,28.5,301.65,-0.08,0.10122,462.4,735.55,1.73,1.8313,1681.213576,1.812987,607.8315,880.9815,1.43,0.10273,1627972,77551,101.1519394,18.09227425,0.894794888,0.882393475,0.396640397,9076.231326
285.5663,27.51828384,27.87294388,100.6542358,28.3,301.45,-0.08,0.10122,462.3,735.45,1.73,1.8313,1679.676237,1.812987,608.1599,881.3099,1.4,0.1027,1615888,77645,100.9323196,18.09227425,0.893995584,0.881082574,0.3976049,9054.21438
284.7067,28.04526138,27.91865921,100.6550476,28.5,301.65,-0.08,0.10122,462.2,735.35,1.73,1.8313,1678.492446,1.812987,608.6019,881.7519,1.41,0.10271,1612234,77468,100.7632065,18.09227425,0.895207521,0.879928229,0.397313764,9060.848937
282.6204,29.82248306,28.039505,100.656311,29.1,302.25,-0.08,0.10122,462.7,735.85,1.72,1.8213,1678.715254,1.803087,609.4996,882.6496,1.42,0.10272,1650557,77131,100.7950363,17.99347955,0.894702817,0.880198058,0.396125511,9088.028677
285.7249,28.17752075,28.12041283,100.6491028,28.8,301.95,-0.08,0.10122,462.7,735.85,1.73,1.8313,1680.260977,1.812987,609.7025,882.8525,1.42,0.10272,1571742,77594,101.0158539,18.09227425,0.895684788,0.879758718,0.398087202,9043.244743
284.4046,27.62060738,28.2387867,100.6491089,28.7,301.85,-0.08,0.10122,462.7,735.85,1.73,1.8313,1678.719847,1.812987,609.3296,882.4796,1.42,0.10272,1639184,77375,100.7956924,18.09227425,0.895181844,0.879276311,0.397369218,9059.584479
283.5999,27.28542709,28.24154472,100.6542114,28.5,301.65,-0.08,0.10122,462.6,735.75,1.73,1.8313,1679.874373,1.812987,609.0081,882.1581,1.45,0.10275,1596116,77413,100.9606247,18.09227425,0.894382635,0.880360125,0.396050388,9089.7525
285.3073,27.28584671,28.19508171,100.6491028,28.5,301.65,-0.08,0.10122,462.6,735.75,1.73,1.8313,1679.956084,1.812987,609.0623,882.2123,1.45,0.10275,1609105,77643,100.9722977,18.09227425,0.894382635,0.880347665,0.397254517,9062.200301
284.1474,27.12706375,28.19430923,100.6479248,28.7,301.85,-0.08,0.10122,462.6,735.75,1.72,1.8213,1678.580779,1.803087,609.5302,882.6802,1.44,0.10274,1644140,77420,100.7758255,17.99347955,0.892900979,0.880125657,0.396779099,9073.05856
283.5195,28.5375843,28.28080559,100.6430298,29,302.15,-0.08,0.10122,462.7,735.85,1.72,1.8213,1678.960333,1.803087,609.908,883.058,1.39,0.10269,1640468,77141,100.8300476,17.99347955,0.894200576,0.8798296,0.39733419,9060.383148
284.9607,28.61581612,28.32805824,100.6413635,28.7,301.85,-0.08,0.10122,462.8,735.95,1.73,1.8313,1680.185729,1.812987,609.5297,882.6797,1.4,0.1027,1660460,77591,101.0051041,18.09227425,0.894975629,0.879866244,0.397037829,9067.146101
284.3724,30.17523384,28.4585247,100.6379883,28.8,301.95,-0.08,0.10122,462.6,735.75,1.72,1.8213,1678.832747,1.803087,609.3852,882.5352,1.4,0.1027,1617995,77531,100.811821,17.99347955,0.893402689,0.880353205,0.396524773,9078.877908
283.3513,31.16436005,28.49436188,100.6378723,28.8,301.95,-0.08,0.10122,462.8,735.95,1.72,1.8213,1677.406065,1.803087,609.8325,882.9825,1.41,0.10271,1654658,77071,100.6080093,17.99347955,0.892990982,0.879048201,0.397459135,9057.53494
284.3583,30.59951782,28.58550262,100.6359131,29,302.15,-0.08,0.10122,463,736.15,1.72,1.8213,1680.716101,1.803087,609.6793,882.8293,1.42,0.10272,1672611,77494,101.0808716,17.99347955,0.893582465,0.881161425,0.396694426,9074.995173
284.5438,29.83453751,28.56367874,100.6360352,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1678.539763,1.803087,609.3371,882.4871,1.4,0.1027,1647100,77423,100.7699661,17.99347955,0.893376618,0.880236087,0.39731723,9060.769906
282.9383,29.59750938,28.56594467,100.6359985,28.9,302.05,-0.08,0.10122,463.1,736.25,1.72,1.8213,1678.329024,1.803087,609.7344,882.8844,1.38,0.10268,1674804,77067,100.7398605,17.99347955,0.892875261,0.879634582,0.396900416,9070.285288
284.9413,28.89966583,28.6681366,100.6350342,29,302.15,-0.08,0.10122,463.3,736.45,1.73,1.8313,1680.75167,1.812987,609.3305,882.4805,1.42,0.10272,1624307,77542,101.0859528,18.09227425,0.895452563,0.880453381,0.397261676,9062.036988
284.2271,29.21949577,28.708992,100.6261047,28.8,301.95,-0.08,0.10122,463.3,736.45,1.72,1.8213,1678.71723,1.803087,609.3971,882.5471,1.43,0.10273,1623684,77379,100.7953186,17.99347955,0.891963375,0.880332355,0.397100687,9065.710835
282.743,28.33158684,28.69110298,100.6271606,29.1,302.25,-0.08,0.10122,463.2,736.35,1.72,1.8213,1679.48152,1.803087,609.9479,883.0979,1.4,0.1027,1616194,77206,100.9045029,17.99347955,0.893672291,0.880108252,0.395912375,9092.921133
283.8602,30.1087513,28.82734871,100.6294128,29,302.15,-0.08,0.10122,463.1,736.25,1.72,1.8213,1678.677229,1.803087,609.9052,883.0552,1.39,0.10269,1654674,77277,100.7896042,17.99347955,0.893376618,0.879668067,0.397111549,9065.462858
282.9987,34.23596191,28.80403709,100.6236877,29.3,302.45,-0.08,0.10122,463.2,736.35,1.72,1.8213,1678.999747,1.803087,610.4544,883.6044,1.41,0.10271,1557042,77285,100.8356781,17.99347955,0.894675836,0.8792881,0.395865356,9094.001139
281.7996,32.98181152,28.78149223,100.6184387,29.1,302.25,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.407538,1.803087,609.538,882.688,1.38,0.10268,1615737,76836,100.4653625,17.99347955,0.893466471,0.878732957,0.396491509,9079.639574
284.5231,31.24581528,28.79432869,100.618689,29.1,302.25,-0.08,0.10122,463.1,736.25,1.72,1.8213,1679.972372,1.803087,610.2401,883.3901,1.4,0.1027,1716971,77519,100.9746246,17.99347955,0.893878206,0.880070576,0.396796322,9072.66475
282.2557,30.95251656,28.95751953,100.6136169,29.2,302.35,-0.08,0.10122,463.3,736.45,1.72,1.8213,1676.019332,1.803087,609.9659,883.1159,1.38,0.10268,1618367,76816,100.4099045,17.99347955,0.893967964,0.878032766,0.39723664,9062.608124
283.2859,30.55834198,28.99610901,100.6126099,29.2,302.35,-0.08,0.10122,463.1,736.25,1.72,1.8213,1679.494871,1.803087,610.5939,883.7439,1.42,0.10272,1645112,77268,100.9064102,17.99347955,0.894380026,0.879441694,0.396354283,9082.783153
282.0097,30.1626091,29.10174561,100.6139038,29.8,302.95,-0.08,0.10122,463.5,736.65,1.72,1.8213,1679.009413,1.803087,610.3995,883.5495,1.41,0.10271,1673075,77121,100.837059,17.99347955,0.896568143,0.879354413,0.395320796,9106.528251
282.4919,28.29349899,29.24349785,100.613324,29.7,302.85,-0.08,0.10122,463.6,736.75,1.72,1.8213,1677.009955,1.803087,610.2424,883.3924,1.42,0.10272,1626290,77084,100.5514221,17.99347955,0.895859074,0.878383525,0.39618682,9086.622307
281.7022,25.96047211,29.24661446,100.6131287,29.4,302.55,-0.08,0.10122,463.9,737.05,1.72,1.8213,1678.817313,1.803087,610.5518,883.7018,1.43,0.10273,1596421,76919,100.8096161,17.99347955,0.893735781,0.879113844,0.395926779,9092.590331
284.5864,23.88597488,29.18192863,100.6170227,29.1,302.25,-0.08,0.10122,463.4,736.55,1.72,1.8213,1679.356764,1.803087,609.7089,882.8589,1.41,0.10271,1653313,77519,100.8866806,17.99347955,0.893260745,0.880319715,0.3968846,9070.646735
282.77,23.36301994,29.18349075,100.6220215,29.2,302.35,-0.08,0.10122,463.5,736.65,1.72,1.8213,1677.944449,1.803087,610.2734,883.4234,1.4,0.1027,1621612,77142,100.6849213,17.99347955,0.893556282,0.8788542,0.396278677,9084.516038
282.1123,23.43629837,29.1718483,100.6125671,29.3,302.45,-0.08,0.10122,463.7,736.85,1.72,1.8213,1677.624388,1.803087,610.2881,883.4381,1.46,0.10276,1656721,76951,100.6391983,17.99347955,0.893646052,0.878770175,0.396338281,9083.149866
283.7166,24.10369301,29.1355381,100.6072388,29.4,302.55,-0.08,0.10122,463.8,736.95,1.72,1.8213,1679.23094,1.803087,609.7142,882.8642,1.46,0.10276,1626398,77369,100.8687057,17.99347955,0.893941521,0.88033981,0.396438688,9080.849341
282.9799,24.3061676,29.06383324,100.6089722,29.6,302.75,-0.08,0.10122,464.1,737.25,1.72,1.8213,1679.94129,1.803087,610.647,883.797,1.44,0.10274,1601406,77247,100.9701843,17.99347955,0.894326583,0.879682165,0.396033783,9090.13361
282.1903,23.61047173,29.09713173,100.6048462,29.1,302.25,-0.08,0.10122,464.1,737.25,1.72,1.8213,1677.655791,1.803087,609.5868,882.7368,1.44,0.10274,1627720,76941,100.6436844,17.99347955,0.891823314,0.879524859,0.396499389,9079.459145
284.255,23.21609688,29.01699638,100.5998169,29.3,302.45,-0.08,0.10122,463.8,736.95,1.72,1.8213,1681.554411,1.803087,610.9973,884.1473,1.41,0.10271,1651682,77600,101.2006302,17.99347955,0.89344038,0.880172833,0.396008638,9090.710805
282.046,23.73031998,28.98935509,100.5978455,29.7,302.85,-0.08,0.10122,463.7,736.85,1.72,1.8213,1676.349646,1.803087,610.067,883.217,1.41,0.10271,1581415,76956,100.4570923,17.99347955,0.895652655,0.878172836,0.396219391,9085.875354
282.5112,23.85029411,28.96009636,100.5915588,29.4,302.55,-0.08,0.10122,463.9,737.05,1.72,1.8213,1677.99935,1.803087,610.1887,883.3387,1.39,0.10269,1642869,76900,100.6927643,17.99347955,0.893735781,0.878960071,0.397161916,9064.313202
283.3174,24.65894699,28.98947144,100.5923218,29.5,302.65,-0.08,0.10122,464,737.15,1.72,1.8213,1680.097075,1.803087,610.3137,883.4637,1.41,0.10271,1634526,77287,100.9924393,17.99347955,0.894031182,0.88008152,0.396300906,9084.006489
283.1314,25.20727921,29.02931786,100.5897339,29.6,302.75,-0.08,0.10122,464,737.15,1.72,1.8213,1678.014838,1.803087,610.5402,883.6902,1.42,0.10272,1627287,77081,100.6949768,17.99347955,0.894532459,0.87863964,0.397099155,9065.745799
281.334,27.08347702,29.0817585,100.582782,29.4,302.55,-0.08,0.10122,464,737.15,1.72,1.8213,1677.88661,1.803087,610.37,883.52,1.41,0.10271,1563601,76793,100.6766586,17.99347955,0.893530135,0.878733438,0.396058059,9089.576447
284.2597,28.97157478,29.1163063,100.5832275,29,302.15,-0.08,0.10122,463.8,736.95,1.73,1.8313,1680.061667,1.812987,609.2454,882.3954,1.41,0.10271,1653388,77448,100.987381,18.09227425,0.894422834,0.880127774,0.396792408,9072.754246
281.6848,27.86627769,29.18125534,100.5839111,29.6,302.75,-0.08,0.10122,464.2,737.35,1.72,1.8213,1678.066107,1.803087,610.5566,883.7066,1.39,0.10269,1656453,76923,100.702301,17.99347955,0.894120801,0.878592029,0.395881736,9093.62486
281.3813,26.89134598,29.25143623,100.581311,29.9,303.05,-0.08,0.10122,464.4,737.55,1.72,1.8213,1678.040099,1.803087,610.6918,883.8418,1.39,0.10269,1614816,76756,100.6985855,17.99347955,0.895212786,0.878427341,0.396315597,9083.669739
282.3756,27.26289558,29.36579132,100.590863,30.1,303.25,-0.08,0.10122,464.4,737.55,1.72,1.8213,1679.667746,1.803087,610.6226,883.7726,1.38,0.10268,1618649,77187,100.9311066,17.99347955,0.896216116,0.879431308,0.39549525,9102.511336
282.1035,27.00770187,29.49274635,100.5870544,30.2,303.35,-0.08,0.10122,464.6,737.75,1.71,1.8113,1677.65547,1.793187,610.9335,884.0835,1.36,0.10266,1612918,76841,100.6436386,17.89468484,0.893798804,0.878996007,0.396893269,9070.448612
280.5686,27.98179626,29.45882225,100.5824646,29.9,303.05,-0.08,0.10122,464.6,737.75,1.72,1.8213,1677.366225,1.803087,610.7803,883.9303,1.39,0.10269,1689529,76504,100.6023178,17.99347955,0.89480091,0.877936678,0.39647261,9080.072396
283.2762,25.90961075,29.3801899,100.5867004,29.4,302.55,-0.08,0.10122,464,737.15,1.72,1.8213,1678.106001,1.803087,610.2154,883.3654,1.4,0.1027,1632954,77140,100.7080002,17.99347955,0.893530135,0.879012425,0.396998367,9068.047369
283.0364,25.23406601,29.3512249,100.57901,29.4,302.55,-0.08,0.10122,463.9,737.05,1.72,1.8213,1677.848212,1.803087,610.3583,883.5083,1.42,0.10272,1593538,77088,100.6711731,17.99347955,0.893735781,0.878743794,0.396929869,9069.612248
282.9759,25.68495369,29.30005646,100.5816223,29.9,303.05,-0.08,0.10122,464.2,737.35,1.72,1.8213,1681.440283,1.803087,610.873,884.023,1.41,0.10271,1585449,77257,101.1843262,17.99347955,0.895625042,0.880243804,0.395976924,9091.438882
281.6064,24.73255348,29.29249763,100.574707,29.8,302.95,-0.08,0.10122,464.3,737.45,1.72,1.8213,1676.852942,1.803087,610.4561,883.6061,1.39,0.10269,1623743,76824,100.5289917,17.99347955,0.894917385,0.877996129,0.396281567,9084.449785
282.8242,26.65596771,29.36612892,100.5786621,29.1,302.25,-0.08,0.10122,464,737.15,1.72,1.8213,1677.839934,1.803087,609.8806,883.0306,1.4,0.1027,1682434,77140,100.6699905,17.99347955,0.892028378,0.879227849,0.39636491,9082.539613
282.8669,29.87434959,29.58638382,100.5715515,29.4,302.55,-0.08,0.10122,464.1,737.25,1.72,1.8213,1680.589263,1.803087,610.8423,883.9923,1.4,0.1027,1555497,77190,101.0627518,17.99347955,0.893324584,0.879763754,0.396167967,9087.054724
283.3944,28.95423698,29.74423409,100.5743103,29.9,303.05,-0.08,0.10122,464.3,737.45,1.72,1.8213,1680.78884,1.803087,610.1884,883.3384,1.39,0.10269,1623180,77310,101.0912628,17.99347955,0.895418866,0.880581937,0.39629068,9084.240902
281.4332,23.69689369,29.70364761,100.5690613,29.8,302.95,-0.08,0.10122,464.6,737.75,1.72,1.8213,1676.057997,1.803087,610.3346,883.4846,1.4,0.1027,1570395,76729,100.4154282,17.99347955,0.894299917,0.877686569,0.396528181,9078.799872
282.2254,26.59021187,29.75837898,100.563623,30,303.15,-0.08,0.10122,464.7,737.85,1.72,1.8213,1679.922171,1.803087,610.7641,883.9141,1.38,0.10268,1607383,77081,100.967453,17.99347955,0.895096175,0.879422877,0.395828467,9094.848656
281.842,30.57371902,29.83225632,100.5692017,30.3,303.45,-0.08,0.10122,464.8,737.95,1.71,1.8113,1679.166746,1.793187,611.0228,884.1728,1.38,0.10268,1629737,76938,100.8595352,17.89468484,0.893887671,0.879818251,0.396025441,9090.325076
282.1815,32.90838242,29.88919067,100.570752,29.9,303.05,-0.08,0.10122,464.6,737.75,1.72,1.8213,1678.180609,1.803087,610.1751,883.3251,1.39,0.10269,1545413,77083,100.7186584,17.99347955,0.89480091,0.879080642,0.395756627,9096.499593
281.4068,33.28245544,29.97959137,100.566217,30,303.15,-0.08,0.10122,464.5,737.65,1.72,1.8213,1678.16384,1.803087,611.1671,884.3171,1.41,0.10271,1608940,76816,100.7162628,17.99347955,0.895508187,0.878013284,0.396041928,9089.946654
283.6703,34.36606216,29.99598122,100.5621216,29.9,303.05,-0.08,0.10122,464.3,737.45,1.72,1.8213,1680.325384,1.803087,610.2488,883.3988,1.38,0.10268,1626201,77285,101.0250549,17.99347955,0.895418866,0.880226371,0.396804806,9072.470752
283.028,33.5212059,30.02879143,100.5650635,29.6,302.75,-0.08,0.10122,464,737.15,1.72,1.8213,1677.28884,1.803087,610.9655,884.1155,1.39,0.10269,1632023,77055,100.5912628,17.99347955,0.894532459,0.87768662,0.397088075,9065.99877
281.7563,33.39753342,30.12811852,100.5596069,29.6,302.75,-0.08,0.10122,464.1,737.25,1.72,1.8213,1677.794379,1.803087,610.108,883.258,1.39,0.10269,1642063,76902,100.6634827,17.99347955,0.894326583,0.87892998,0.396090356,9088.835281
282.5779,28.83404541,30.11288452,100.5631714,30.2,303.35,-0.08,0.10122,464.3,737.45,1.71,1.8113,1680.49452,1.793187,611.0054,884.1554,1.39,0.10269,1606240,77101,101.0492172,17.89468484,0.894416495,0.880630504,0.396220051,9085.860218
281.2547,25.13814163,30.05185509,100.5621826,29.3,302.45,-0.08,0.10122,464.1,737.25,1.72,1.8213,1674.598204,1.803087,609.2114,882.3614,1.39,0.10269,1644580,76815,100.2068863,17.99347955,0.892823931,0.87805884,0.395833021,9094.744017
276.3512,24.99214745,29.99570656,100.5585205,29.5,302.65,-0.08,0.10122,463.8,736.95,1.71,1.8113,1664.820731,1.793187,603.9279,877.0779,1.38,0.10268,1624214,75660,98.81010437,17.89468484,0.891941632,0.879305833,0.394869223,9116.942499
270.8563,24.19212723,29.9551487,100.5587708,29.8,302.95,-0.08,0.10122,463.3,736.45,1.7,1.8013,1653.294432,1.783287,597.9822,871.1322,1.38,0.10268,1573044,74311,97.1634903,17.79589014,0.891955151,0.880293993,0.394043441,9136.048525
265.154,24.34253502,29.94106865,100.5514343,29.8,302.95,-0.08,0.10122,462.5,735.65,1.68,1.7813,1644.990904,1.763487,592.8583,866.0083,1.36,0.10266,1569797,72997,95.97727203,17.59830073,0.888528221,0.883397029,0.392691443,9167.503036
262.0987,27.20653915,29.98218155,100.5498291,30,303.15,-0.08,0.10122,461.3,734.45,1.66,1.7613,1640.922347,1.743687,591.0289,864.1789,1.33,0.10263,1564642,72089,95.3960495,17.40071132,0.886863974,0.885321264,0.393055731,9159.006512
257.4451,24.27766991,29.95932198,100.5445618,30.1,303.25,-0.08,0.10122,459.9,733.05,1.64,1.7413,1637.679068,1.723887,589.3238,862.4738,1.31,0.10261,1566871,71064,94.932724,17.20312191,0.885054173,0.887663508,0.391645597,9191.983844
254.4473,25.70654106,30.00540543,100.5462769,30.4,303.55,-0.08,0.10122,458.4,731.55,1.62,1.7213,1635.286757,1.704087,587.8129,860.9629,1.27,0.10257,1541704,70288,94.59096527,17.0055325,0.884387017,0.890304012,0.391358642,9198.723665
250.3797,25.8218689,29.95910645,100.5481384,29.9,303.05,-0.08,0.10122,457,730.15,1.61,1.7113,1632.139716,1.694187,586.8408,859.9908,1.23,0.10253,1572949,69217,94.14138794,16.9067378,0.882138898,0.890667062,0.391061093,9205.722748
245.1357,25.4420414,29.94599342,100.5417847,29.3,302.45,-0.08,0.10122,454.4,727.55,1.59,1.6913,1627.813261,1.674387,584.8404,857.9904,1.2,0.1025,1563769,68243,93.52332306,16.70914839,0.879182702,0.892787527,0.388335166,9270.342508
242.3279,23.59667015,29.88386726,100.5352966,29.6,302.75,-0.08,0.10122,452.5,725.65,1.58,1.6813,1625.775298,1.664487,583.8622,857.0122,1.17,0.10247,1533686,67622,93.23218536,16.61035369,0.881923441,0.893885297,0.38741254,9292.419899
238.1502,23.63348389,29.86550713,100.5431213,30,303.15,-0.08,0.10122,451,724.15,1.55,1.6513,1622.044211,1.634787,583.306,856.456,1.13,0.10243,1508773,66469,92.69917297,16.31396957,0.87882796,0.896045674,0.387337971,9294.208865
234.4716,23.56435776,29.7752018,100.5352844,29.7,302.85,-0.08,0.10122,449.3,722.45,1.54,1.6413,1618.682799,1.624887,582.9152,856.0652,1.1,0.1024,1490464,65550,92.21897125,16.21517487,0.878108603,0.895679854,0.386701466,9309.506994
228.9687,23.02420425,29.76420403,100.539856,30.1,303.25,-0.08,0.10122,447.9,721.05,1.51,1.6113,1615.04106,1.595187,582.9766,856.1266,1.05,0.10235,1461127,64554,91.69872284,15.91879075,0.874598971,0.897271569,0.383452195,9388.393261
225.073,22.47829628,29.71113586,100.5427979,29.9,303.05,-0.08,0.10122,446,719.15,1.49,1.5913,1611.117552,1.575387,582.2844,855.4344,0.99,0.10229,1473102,63733,91.13822174,15.72120134,0.871872446,0.89825754,0.381783632,9429.424676
223.3854,22.79947472,29.65982819,100.5396667,29.9,303.05,-0.08,0.10122,443.9,717.05,1.47,1.5713,1612.71321,1.555587,582.2637,855.4137,0.91,0.10221,1413058,63148,91.36617279,15.52361193,0.870493545,0.901937337,0.38243132,9413.454953
225.3038,22.55342293,29.79971886,100.5334961,29.7,302.85,-0.08,0.10122,442.6,715.75,1.48,1.5813,1611.64408,1.565487,583.1918,856.3418,0.87,0.10217,1497600,63643,91.21343994,15.62240664,0.875149687,0.898651658,0.382715579,9406.463184
226.4484,22.8100338,29.87498283,100.532666,29.8,302.95,-0.08,0.10122,442.6,715.75,1.49,1.5913,1612.67636,1.575387,583.9893,857.1393,0.84,0.10214,1430113,63964,91.36090851,15.72120134,0.878552357,0.896890582,0.382729475,9406.12166
227.5975,22.69366646,29.92464638,100.5329346,30,303.15,-0.08,0.10122,443,716.15,1.49,1.5913,1613.405188,1.575387,584.4347,857.5847,0.84,0.10214,1426639,64166,91.46502686,15.72120134,0.878706626,0.89682173,0.383460635,9388.186601
228.1784,23.12264442,29.93471336,100.5377197,30.5,303.65,-0.08,0.10122,443.4,716.55,1.5,1.6013,1614.477683,1.585287,584.5217,857.6717,0.87,0.10217,1486724,64369,91.61824036,15.81999605,0.883263687,0.896074329,0.383226944,9393.911518
228.5875,26.48374748,30.08062553,100.5330994,31,304.15,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.516104,1.585287,584.7385,857.8885,0.87,0.10217,1476179,64549,91.7665863,15.81999605,0.88386185,0.896470543,0.382843455,9403.321266
228.8127,23.95429611,30.13119316,100.5340698,30.3,303.45,-0.08,0.10122,444.5,717.65,1.51,1.6113,1615.041006,1.595187,584.0354,857.1854,0.92,0.10222,1502422,64472,91.69871521,15.91879075,0.882782338,0.895740122,0.383678312,9382.860305
229.0214,25.26867485,30.11301041,100.532782,29.9,303.05,-0.08,0.10122,444,717.15,1.51,1.6113,1614.656485,1.595187,583.3264,856.4764,0.91,0.10221,1466009,64451,91.64378357,15.91879075,0.881831577,0.896315519,0.384153392,9371.256573
228.1229,27.00856209,30.16927528,100.5308044,30.2,303.35,-0.08,0.10122,443.5,716.65,1.5,1.6013,1613.898978,1.585287,583.3187,856.4687,0.9,0.1022,1413119,64484,91.53556824,15.81999605,0.881537045,0.897199934,0.382450455,9412.983966
228.788,25.46018028,30.13072205,100.5171265,30.3,303.45,-0.08,0.10122,443.9,717.05,1.51,1.6113,1614.328307,1.595187,584.1357,857.2857,0.92,0.10222,1492591,64462,91.59690094,15.91879075,0.88406297,0.895174236,0.383696408,9382.417784
229.8337,25.4880085,30.16868973,100.5207886,30.1,303.25,-0.08,0.10122,443.7,716.85,1.5,1.6013,1615.088751,1.585287,583.5671,856.7171,0.87,0.10217,1472137,64576,91.70553589,15.81999605,0.880607242,0.897588383,0.384769674,9356.246712
229.2158,25.41032219,30.18451309,100.5188049,30.4,303.55,-0.08,0.10122,443.5,716.65,1.5,1.6013,1615.779555,1.585287,583.825,856.975,0.9,0.1022,1420344,64694,91.80422211,15.81999605,0.882545319,0.897781679,0.383035312,9398.611265
229.333,26.38899994,30.32099915,100.5137451,30.1,303.25,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.813391,1.585287,583.0377,856.1877,0.91,0.10221,1493889,64400,91.66619873,15.81999605,0.880820206,0.898128721,0.384980695,9351.118243
229.5696,26.23706245,30.34029007,100.5148438,30.1,303.25,-0.08,0.10122,443.6,716.75,1.51,1.6113,1615.210623,1.595187,583.1305,856.2805,0.9,0.1022,1440454,64550,91.72294617,15.91879075,0.883693954,0.896872863,0.384482341,9363.238861
229.5128,25.71546173,30.37960434,100.526355,30.3,303.45,-0.08,0.10122,443.6,716.75,1.5,1.6013,1615.250357,1.585287,583.2625,856.4125,0.9,0.1022,1517779,64563,91.72862244,15.81999605,0.881827645,0.89811523,0.384309815,9367.442252
228.4723,24.63402939,30.44980431,100.5251831,30.7,303.85,-0.08,0.10122,443.8,716.95,1.5,1.6013,1615.327956,1.585287,583.7932,856.9432,0.9,0.1022,1509520,64663,91.73970795,15.81999605,0.883417543,0.897535847,0.381975908,9424.678178
227.8223,24.43278122,30.35523415,100.5154114,30.9,304.05,-0.08,0.10122,444.2,717.35,1.5,1.6013,1615.22093,1.585287,584.0622,857.2122,0.9,0.1022,1409254,64353,91.72441864,15.81999605,0.883571249,0.897150269,0.382724004,9406.256104
228.6713,21.88210869,30.22894669,100.5127319,30.1,303.25,-0.08,0.10122,443.7,716.85,1.5,1.6013,1614.560461,1.585287,583.1906,856.3406,0.89,0.10219,1456112,64395,91.63006592,15.81999605,0.880607242,0.897745626,0.383899707,9377.449203
228.7038,22.42307091,30.25869942,100.5120544,30.2,303.35,-0.08,0.10122,443.5,716.65,1.5,1.6013,1614.384596,1.585287,582.5249,855.6749,0.86,0.10216,1473984,64476,91.60494232,15.81999605,0.881537045,0.898358517,0.383471914,9387.910476
228.3149,24.52612305,30.26408386,100.5070435,30.4,303.55,-0.08,0.10122,443.7,716.85,1.5,1.6013,1614.482756,1.585287,582.6406,855.7906,0.87,0.10217,1444961,64270,91.61896515,15.81999605,0.882118246,0.898304776,0.384046863,9373.856021
228.3665,26.17350197,30.31534958,100.5095459,30.2,303.35,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.591437,1.585287,582.5689,855.7189,0.85,0.10215,1462368,64418,91.63449097,15.81999605,0.881323804,0.898414569,0.383251114,9393.319073
228.0041,29.81504059,30.36258507,100.5041199,30.4,303.55,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.673041,1.585287,582.8087,855.9587,0.85,0.10215,1487150,64415,91.64614868,15.81999605,0.882331731,0.898181888,0.382660745,9407.811088
228.1448,27.1818924,30.37027168,100.5044617,30.3,303.45,-0.08,0.10122,443.5,716.65,1.5,1.6013,1614.681639,1.585287,582.7928,855.9428,0.86,0.10216,1463055,64338,91.64737701,15.81999605,0.88204106,0.898227752,0.383355135,9390.770248
228.6475,26.47035599,30.41857338,100.5092896,30,303.15,-0.08,0.10122,443.5,716.65,1.5,1.6013,1614.275488,1.585287,582.3339,855.4839,0.86,0.10216,1510835,64361,91.58935547,15.81999605,0.880529746,0.898516208,0.384062532,9373.473578
228.3186,26.14011955,30.4401226,100.5082214,30.2,303.35,-0.08,0.10122,443.5,716.65,1.5,1.6013,1614.461234,1.585287,582.1533,855.3033,0.9,0.1022,1475192,64439,91.6158905,15.81999605,0.881537045,0.898933223,0.383045856,9398.352565
228.9027,26.79889297,30.37667274,100.5086548,30.3,303.45,-0.08,0.10122,443.5,716.65,1.5,1.6013,1614.818785,1.585287,582.5952,855.7452,0.88,0.10218,1483504,64432,91.6669693,15.81999605,0.88204106,0.898591023,0.384067511,9373.352084
229.0598,26.22219276,30.38945007,100.5014282,30.5,303.65,-0.08,0.10122,443.5,716.65,1.5,1.6013,1615.064719,1.585287,582.8253,855.9753,0.87,0.10217,1475792,64441,91.70210266,15.81999605,0.883049822,0.898451283,0.384277426,9368.231789
228.254,25.48361206,30.36362839,100.5029236,30.7,303.85,-0.08,0.10122,443.7,716.85,1.5,1.6013,1614.954703,1.585287,583.1095,856.2595,0.89,0.10219,1473868,64564,91.68638611,15.81999605,0.883631445,0.898089144,0.382196086,9419.248732
228.7575,26.78143501,30.46549988,100.5001465,30.9,304.05,-0.08,0.10122,444,717.15,1.5,1.6013,1615.468466,1.585287,583.453,856.603,0.88,0.10218,1458135,64547,91.75978088,15.81999605,0.883999025,0.897983372,0.383140046,9396.042097
229.0285,28.02400208,30.50300026,100.5008972,30.5,303.65,-0.08,0.10122,444,717.15,1.5,1.6013,1615.503981,1.585287,582.9759,856.1259,0.91,0.10221,1442454,64560,91.76485443,15.81999605,0.881982047,0.898635158,0.383516695,9386.814305
228.6073,28.77829552,30.58188629,100.5057434,29.8,302.95,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.400404,1.585287,582.2004,855.3504,0.91,0.10221,1418534,64522,91.60720062,15.81999605,0.879310874,0.898860944,0.383036836,9398.573886
228.4089,25.40397835,30.55932999,100.502417,30.6,303.75,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.654295,1.585287,582.3098,855.4598,0.89,0.10219,1504747,64473,91.64347076,15.81999605,0.883340633,0.898847371,0.38299527,9399.593886
228.0969,25.38816071,30.52367592,100.4967346,30,303.15,-0.08,0.10122,443.5,716.65,1.5,1.6013,1614.423369,1.585287,582.3232,855.4732,0.91,0.10221,1422728,64427,91.61048126,15.81999605,0.880529746,0.898729935,0.38274519,9405.735457
228.8503,25.49002075,30.44249535,100.4915344,30.2,303.35,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.763029,1.585287,582.5623,855.7123,0.91,0.10221,1490142,64422,91.65900421,15.81999605,0.881323804,0.898659946,0.384039194,9374.043206
228.5575,29.98497963,30.47571182,100.4955078,30,303.15,-0.08,0.10122,443.3,716.45,1.5,1.6013,1614.123175,1.585287,581.8826,855.0326,0.91,0.10221,1473287,64387,91.56759644,15.81999605,0.880955843,0.899063377,0.383756332,9380.952714
228.2826,25.93061638,30.48768044,100.494397,30.8,303.95,-0.08,0.10122,443.8,716.95,1.5,1.6013,1615.089499,1.585287,582.5037,855.6537,0.89,0.10219,1437789,64461,91.7056427,15.81999605,0.883922257,0.898890781,0.382854749,9403.043859
229.0605,21.67854309,30.43427086,100.4882629,30,303.15,-0.08,0.10122,443.5,716.65,1.5,1.6013,1614.494345,1.585287,582.3018,855.4518,0.89,0.10219,1432413,64419,91.62062073,15.81999605,0.880529746,0.898756502,0.384409837,9365.004879
228.4534,21.00586891,30.35698318,100.4850281,30.1,303.25,-0.08,0.10122,443.3,716.45,1.5,1.6013,1614.412581,1.585287,582.4805,855.6305,0.92,0.10222,1441274,64458,91.60894012,15.81999605,0.881459718,0.898558541,0.383159032,9395.576516
228.4921,20.98727036,30.24759483,100.4829224,30,303.15,-0.08,0.10122,443.4,716.55,1.5,1.6013,1614.411299,1.585287,582.0807,855.2307,0.95,0.10225,1406665,64419,91.60875702,15.81999605,0.880742743,0.899096157,0.383455947,9388.30139
228.8431,21.83264542,30.32432556,100.4825928,30.8,303.95,-0.08,0.10122,443.7,716.85,1.5,1.6013,1615.121703,1.585287,582.6886,855.8386,0.94,0.10224,1445412,64455,91.71024323,15.81999605,0.884136333,0.898800385,0.383830496,9379.140118
228.5195,27.0211544,30.42147255,100.4845032,30.8,303.95,-0.08,0.10122,443.8,716.95,1.5,1.6013,1615.181357,1.585287,582.9568,856.1068,0.92,0.10222,1473296,64500,91.71876526,15.81999605,0.883922257,0.898477044,0.383020323,9398.979081
228.3256,24.39146233,30.45280838,100.4752502,30.3,303.45,-0.08,0.10122,444,717.15,1.5,1.6013,1614.932913,1.585287,582.6915,855.8415,0.89,0.10219,1466299,64366,91.68327332,15.81999605,0.88097502,0.898570273,0.38349204,9387.417793
227.7541,24.8362484,30.44375229,100.4781311,30.6,303.75,-0.08,0.10122,443.8,716.95,1.5,1.6013,1614.788397,1.585287,582.9437,856.0937,0.9,0.1022,1475848,64354,91.66262817,15.81999605,0.882913073,0.898202679,0.382603488,9409.218978
228.9361,23.94490433,30.50325966,100.4747314,29.9,303.05,-0.08,0.10122,443.5,716.65,1.51,1.6113,1614.506148,1.595187,582.2185,855.3685,0.88,0.10218,1524996,64342,91.62230682,15.91879075,0.882897621,0.897466447,0.384660854,9358.893595
228.355,23.30790329,30.54000092,100.4792419,30.1,303.25,-0.08,0.10122,443.3,716.45,1.5,1.6013,1614.522597,1.585287,582.0312,855.1812,0.88,0.10218,1455853,64549,91.62465668,15.81999605,0.881459718,0.899072966,0.382454059,9412.895273
228.6456,23.33485603,30.63957024,100.4656189,30.5,303.65,-0.08,0.10122,443.5,716.65,1.5,1.6013,1615.0511,1.585287,582.3921,855.5421,0.9,0.1022,1447913,64463,91.70015717,15.81999605,0.883049822,0.899020458,0.383451643,9388.406775
228.9636,24.52026939,30.61023521,100.4684265,30.7,303.85,-0.08,0.10122,443.9,717.05,1.5,1.6013,1615.269156,1.585287,583.093,856.243,0.88,0.10218,1503648,64442,91.73130798,15.81999605,0.883203743,0.898284346,0.384110078,9372.313328
228.7352,25.31479073,30.70006752,100.4681824,30.8,303.95,-0.08,0.10122,444.2,717.35,1.5,1.6013,1615.286673,1.585287,583.0849,856.2349,0.88,0.10218,1436808,64461,91.73381042,15.81999605,0.883066986,0.898304922,0.383613809,9384.437988
229.1117,25.11000824,30.82997513,100.4725403,30.7,303.85,-0.08,0.10122,444.1,717.25,1.5,1.6013,1615.094786,1.585287,582.4844,855.6344,0.9,0.1022,1456896,64455,91.70639801,15.81999605,0.882776456,0.898938598,0.384281009,9368.144447
228.9804,26.31355095,30.8990345,100.4678711,30.5,303.65,-0.08,0.10122,444.1,717.25,1.51,1.6113,1615.031607,1.595187,581.9991,855.1491,0.87,0.10217,1435940,64382,91.69737244,15.91879075,0.884645644,0.898033182,0.384496254,9362.900056
228.7639,25.03191185,30.93730736,100.4672668,30.7,303.85,-0.08,0.10122,444.1,717.25,1.5,1.6013,1615.00186,1.585287,582.1898,855.3398,0.88,0.10218,1456694,64451,91.69312286,15.81999605,0.882776456,0.899185718,0.38372147,9381.804996
228.3159,25.09118271,31.03236198,100.4729492,30.8,303.95,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.022849,1.585287,582.5538,855.7038,0.89,0.10219,1468917,64425,91.69612122,15.81999605,0.882853427,0.898789682,0.383124563,9396.4218
228.6814,25.91948509,31.05737114,100.4607788,31,304.15,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.296286,1.585287,582.7028,855.8528,0.9,0.1022,1498079,64446,91.73518372,15.81999605,0.88386185,0.898806459,0.383612847,9384.461526
227.9541,25.11752701,31.00623512,100.4660522,31.1,304.25,-0.08,0.10122,444.5,717.65,1.5,1.6013,1615.611967,1.585287,582.9711,856.1211,0.88,0.10218,1488456,64514,91.78028107,15.81999605,0.883938577,0.898643598,0.381989746,9424.336741
227.901,27.10845947,31.06615257,100.4587646,30.9,304.05,-0.08,0.10122,444.6,717.75,1.5,1.6013,1615.16667,1.585287,582.7147,855.8647,0.86,0.10216,1489657,64415,91.71666718,15.81999605,0.882716938,0.898624475,0.382487712,9412.067082
228.0519,26.72230148,31.08841515,100.4624634,30.8,303.95,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.462805,1.585287,582.6097,855.7597,0.87,0.10217,1486231,64462,91.75897217,15.81999605,0.882639971,0.898956059,0.382461907,9412.702109
228.3985,29.48788643,31.15200233,100.4625183,30.8,303.95,-0.08,0.10122,444.2,717.35,1.5,1.6013,1614.999991,1.585287,582.4469,855.5969,0.86,0.10216,1463822,64427,91.69285583,15.81999605,0.883066986,0.898836907,0.383251272,9393.315193
227.942,23.67912102,31.11206436,100.4660583,30.8,303.95,-0.08,0.10122,444.2,717.35,1.5,1.6013,1615.406943,1.585287,582.2802,855.4302,0.89,0.10219,1490707,64406,91.75099182,15.81999605,0.883066986,0.899354291,0.38260998,9409.059322
228.2427,22.96992111,31.17858315,100.459314,30.8,303.95,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.03401,1.585287,582.5509,855.7009,0.9,0.1022,1447577,64525,91.69771576,15.81999605,0.882639971,0.89882177,0.382408159,9414.025071
227.651,20.42000008,31.05999756,100.4600281,30.8,303.95,-0.08,0.10122,444.5,717.65,1.5,1.6013,1614.867331,1.585287,582.3278,855.4778,0.9,0.1022,1525452,64219,91.67390442,15.81999605,0.882426618,0.898981335,0.383234228,9393.732951
228.6237,21.8682785,31.06620407,100.4569641,31.2,304.35,-0.08,0.10122,444.7,717.85,1.5,1.6013,1615.664572,1.585287,582.6843,855.8343,0.91,0.10221,1502873,64458,91.78779602,15.81999605,0.884015267,0.899080899,0.383444657,9388.577825
228.4691,21.88106918,31.05179596,100.4526978,31.4,304.55,-0.08,0.10122,444.7,717.85,1.5,1.6013,1615.600859,1.585287,583.4674,856.6174,0.9,0.1022,1487905,64479,91.77869415,15.81999605,0.885024252,0.898092674,0.383060565,9397.991676
229.2835,21.34348679,31.0044136,100.4493042,31.2,304.35,-0.08,0.10122,444.8,717.95,1.5,1.6013,1616.176573,1.585287,583.6926,856.8426,0.9,0.1022,1451932,64448,91.86093903,15.81999605,0.883801531,0.898187365,0.384610933,9360.108337
228.5684,23.99258804,30.94599533,100.4528076,31.6,304.75,-0.08,0.10122,444.9,718.05,1.5,1.6013,1615.594717,1.585287,583.6804,856.8304,0.88,0.10218,1448137,64372,91.77781677,15.81999605,0.885605454,0.897793516,0.38386406,9378.320013
228.6452,23.39602661,30.94033051,100.4626648,31.3,304.45,-0.08,0.10122,444.9,718.05,1.5,1.6013,1616.105704,1.585287,583.4038,856.5538,0.89,0.10219,1459096,64548,91.85081482,15.81999605,0.88409192,0.898462898,0.382946025,9400.802641
228.7182,20.81897736,30.80897713,100.4555847,31.4,304.55,-0.08,0.10122,444.7,717.85,1.5,1.6013,1615.4196,1.585287,583.4384,856.5884,0.9,0.1022,1458155,64357,91.75279999,15.81999605,0.885024252,0.898013259,0.384205166,9369.99373
228.2634,20.48656464,30.62874413,100.4493164,31.1,304.25,-0.08,0.10122,444.6,717.75,1.5,1.6013,1615.095427,1.585287,583.368,856.518,0.91,0.10221,1500909,64372,91.70648956,15.81999605,0.883724807,0.897914756,0.383351835,9390.851096
228.1971,20.47950745,30.57267189,100.439032,30.3,303.45,-0.08,0.10122,444.3,717.45,1.5,1.6013,1614.445532,1.585287,582.5605,855.7105,0.94,0.10224,1473601,64307,91.61364746,15.81999605,0.880336632,0.898527776,0.383627859,9384.094276
229.0081,21.23988533,30.55505753,100.441925,30.6,303.75,-0.08,0.10122,443.9,717.05,1.5,1.6013,1615.085226,1.585287,582.1954,855.3454,0.9,0.1022,1500715,64461,91.70503235,15.81999605,0.882699447,0.899274682,0.384071492,9373.25492
227.6887,21.98705482,30.65353394,100.4401428,30.8,303.95,-0.08,0.10122,444,717.15,1.5,1.6013,1614.749144,1.585287,583.0651,856.2151,0.91,0.10221,1497744,64317,91.65702057,15.81999605,0.883494414,0.898055951,0.382713662,9406.510292
227.9339,22.37110329,30.84779358,100.4354431,30.9,304.05,-0.08,0.10122,444.3,717.45,1.5,1.6013,1614.916731,1.585287,582.9067,856.0567,0.88,0.10218,1490969,64334,91.68096161,15.81999605,0.883357516,0.898283734,0.38302457,9398.874849
227.8717,23.96895409,30.96843338,100.4297852,31.1,304.25,-0.08,0.10122,444.2,717.35,1.5,1.6013,1615.120795,1.585287,582.8734,856.0234,0.89,0.10219,1504155,64411,91.71011353,15.81999605,0.884580508,0.898472826,0.382462287,9412.692756
228.1728,23.90099907,31.12800026,100.4273376,30.9,304.05,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.069151,1.585287,583.4996,856.6496,0.9,0.1022,1438073,64268,91.7027359,15.81999605,0.883143887,0.897720858,0.383819782,9379.401927
228.1304,26.58852386,31.22323227,100.4269409,31,304.15,-0.08,0.10122,444.5,717.65,1.5,1.6013,1615.195082,1.585287,583.0695,856.2195,0.91,0.10221,1482733,64359,91.72072601,15.81999605,0.883434347,0.898330616,0.38320586,9394.428362
229.2403,28.30790329,31.33567047,100.4297119,31.2,304.35,-0.08,0.10122,444.5,717.65,1.5,1.6013,1616.056944,1.585287,582.8946,856.0446,0.91,0.10221,1495441,64552,91.84384918,15.81999605,0.884443051,0.899077993,0.383918936,9376.979528
227.9296,26.92252731,31.36393738,100.4282288,30.7,303.85,-0.08,0.10122,444.3,717.45,1.5,1.6013,1614.951338,1.585287,582.9279,856.0779,0.9,0.1022,1446476,64383,91.68590546,15.81999605,0.882349581,0.898323641,0.382725841,9406.210953
228.7671,26.96607018,31.47605324,100.4239075,30.9,304.05,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.101408,1.585287,582.6155,855.7655,0.89,0.10219,1465658,64451,91.70734406,15.81999605,0.883143887,0.89876592,0.383726837,9381.673763
228.727,26.90149117,31.51296043,100.4229492,31,304.15,-0.08,0.10122,444.4,717.55,1.5,1.6013,1614.94995,1.585287,582.7972,855.9472,0.9,0.1022,1451827,64379,91.68570709,15.81999605,0.883648047,0.898477488,0.384088651,9372.836176
228.0926,27.10544395,31.57514763,100.4220032,30.4,303.55,-0.08,0.10122,444.3,717.45,1.5,1.6013,1614.816595,1.585287,582.6271,855.7771,0.9,0.1022,1470963,64339,91.66665649,15.81999605,0.880839505,0.898595187,0.383261466,9393.06536
228.4992,26.97999954,31.60519791,100.4163513,30.8,303.95,-0.08,0.10122,444.1,717.25,1.5,1.6013,1614.940764,1.585287,582.5031,855.6531,0.89,0.10219,1476215,64326,91.68439484,15.81999605,0.883280649,0.898798215,0.384022265,9374.456453
227.7582,25.52050972,31.57050896,100.424408,30.5,303.65,-0.08,0.10122,443.7,716.85,1.5,1.6013,1614.555174,1.585287,582.2725,855.4225,0.91,0.10221,1463904,64315,91.62931061,15.81999605,0.882622402,0.898872667,0.382842387,9403.347497
228.7449,21.73999596,31.41000938,100.4168762,31,304.15,-0.08,0.10122,444,717.15,1.5,1.6013,1615.402991,1.585287,583.2542,856.4042,0.9,0.1022,1450757,64498,91.75042725,15.81999605,0.88450388,0.898220824,0.383410003,9389.426387
228.6125,20.75081444,31.2918129,100.415155,30.6,303.75,-0.08,0.10122,443.8,716.95,1.5,1.6013,1614.76367,1.585287,582.8901,856.0401,0.9,0.1022,1462056,64321,91.65909576,15.81999605,0.882913073,0.898250616,0.384242547,9369.082181
228.0809,23.49662399,31.24337387,100.4139771,30.9,304.05,-0.08,0.10122,444,717.15,1.5,1.6013,1614.976706,1.585287,582.6101,855.7601,0.89,0.10219,1495060,64373,91.68952942,15.81999605,0.883999025,0.898694099,0.383039389,9398.51123
228.1729,25.35898018,31.33000183,100.4082397,31,304.15,-0.08,0.10122,444.1,717.25,1.5,1.6013,1615.06851,1.585287,582.9308,856.0808,0.89,0.10219,1486662,64507,91.70264435,15.81999605,0.884289767,0.898372084,0.382397888,9414.277944
228.3987,26.81201935,31.45010376,100.4079529,31.2,304.35,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.233694,1.585287,583.2078,856.3578,0.9,0.1022,1479163,64223,91.72624207,15.81999605,0.884871249,0.898169514,0.384468981,9363.564241
228.1486,27.96317291,31.62682915,100.4025208,31.1,304.25,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.280211,1.585287,583.0916,856.2416,0.92,0.10222,1538690,64327,91.73288727,15.81999605,0.88415245,0.898379513,0.383427076,9389.008304
227.7966,27.4678688,31.83212471,100.3981445,31.1,304.25,-0.08,0.10122,444.5,717.65,1.5,1.6013,1615.575224,1.585287,582.9169,856.0669,0.88,0.10218,1510725,64474,91.77503204,15.81999605,0.883938577,0.898684691,0.381962643,9425.005465
227.6818,25.94495964,32.02251816,100.4045227,30.9,304.05,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.123572,1.585287,582.5598,855.7098,0.84,0.10214,1415454,64259,91.71051025,15.81999605,0.883357516,0.898737456,0.38304749,9398.312469
228.3484,27.07619858,32.17702484,100.4065247,31.1,304.25,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.074118,1.585287,582.6486,855.7986,0.86,0.10216,1409702,64312,91.70344543,15.81999605,0.884366427,0.898644663,0.383852368,9378.605674
228.1976,28.14848709,32.32424545,100.4014099,31,304.15,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.165495,1.585287,582.7313,855.8813,0.9,0.1022,1498178,64371,91.71649933,15.81999605,0.883648047,0.898690704,0.383247282,9393.412989
227.6722,24.82913589,32.44521713,100.3958679,30.4,303.55,-0.08,0.10122,444.2,717.35,1.5,1.6013,1614.738943,1.585287,582.2419,855.3919,0.87,0.10217,1493410,64191,91.65556335,15.81999605,0.881052371,0.89893753,0.383437099,9388.762879
227.8781,24.41918755,32.59040451,100.3966919,30.4,303.55,-0.08,0.10122,443.8,716.95,1.5,1.6013,1614.80004,1.585287,582.2995,855.4495,0.87,0.10217,1487397,64345,91.66429138,15.81999605,0.881904865,0.898907657,0.38286534,9402.783769
229.6169,22.81598091,32.57598114,100.4012268,30.8,303.95,-0.08,0.10122,443.9,717.05,1.5,1.6013,1615.91339,1.585287,582.8721,856.0221,0.9,0.1022,1471243,64611,91.82334137,15.81999605,0.883708284,0.898992989,0.38419849,9370.156552
228.1212,22.01000023,32.70999908,100.3916199,31,304.15,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.123358,1.585287,583.0078,856.1578,0.9,0.1022,1471392,64349,91.71047974,15.81999605,0.883648047,0.898337001,0.383249955,9393.347484
227.7569,21.41212654,32.79212189,100.3934326,31.3,304.45,-0.08,0.10122,444.6,717.75,1.5,1.6013,1615.555731,1.585287,583.4386,856.5886,0.88,0.10218,1422581,64450,91.77224731,15.81999605,0.884733652,0.898055163,0.382038287,9423.139321
228.0261,24.64848328,32.85241699,100.3920654,31.2,304.35,-0.08,0.10122,444.9,718.05,1.5,1.6013,1615.833334,1.585287,583.2456,856.3956,0.9,0.1022,1393904,64445,91.81190491,15.81999605,0.883587897,0.898500921,0.382519517,9411.284498
227.9677,24.73613358,32.92048264,100.3906067,31.1,304.25,-0.08,0.10122,444.6,717.75,1.5,1.6013,1615.378477,1.585287,583.313,856.463,0.9,0.1022,1497583,64421,91.74692535,15.81999605,0.883724807,0.898135857,0.38256402,9410.189689
227.5165,24.16028404,32.7497139,100.3911438,31.1,304.25,-0.08,0.10122,444.7,717.85,1.5,1.6013,1615.207846,1.585287,582.8004,855.9504,0.92,0.10222,1473658,64338,91.72254944,15.81999605,0.883511141,0.898678782,0.382299393,9416.703404
228.1879,25.25152779,32.80615616,100.3845642,31.3,304.45,-0.08,0.10122,444.7,717.85,1.5,1.6013,1615.649298,1.585287,583.3818,856.5318,0.91,0.10221,1527088,64497,91.78561401,15.81999605,0.884519638,0.89824599,0.38248232,9412.19977
228.6107,21.12285233,32.79168701,100.3823669,30.6,303.75,-0.08,0.10122,444.3,717.45,1.5,1.6013,1614.899748,1.585287,582.5458,855.6958,0.92,0.10222,1504281,64355,91.67853546,15.81999605,0.881845979,0.898786902,0.38403652,9374.108473
228.0664,19.69836044,32.86745834,100.3792664,30.7,303.85,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.124747,1.585287,582.5189,855.6689,0.96,0.10226,1467534,64338,91.7106781,15.81999605,0.882349581,0.899046486,0.383223399,9393.998414
227.8415,20.1721077,33.12210846,100.3798218,30.4,303.55,-0.08,0.10122,444.2,717.35,1.5,1.6013,1614.921431,1.585287,582.4734,855.6234,0.94,0.10224,1466354,64373,91.681633,15.81999605,0.881052371,0.898929522,0.38263734,9408.386532
228.2508,21.83877945,33.3962822,100.380249,31.2,304.35,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.493513,1.585287,582.9575,856.1075,0.93,0.10223,1466898,64428,91.76335907,15.81999605,0.884657098,0.898693667,0.382997488,9399.539454
228.2395,20.19488525,33.4016304,100.3787659,31,304.15,-0.08,0.10122,444.6,717.75,1.5,1.6013,1615.528281,1.585287,583.2698,856.4198,0.89,0.10219,1519756,64333,91.76832581,15.81999605,0.883220751,0.898259321,0.383544068,9386.144379
227.8856,18.46122932,33.23123169,100.380658,30.6,303.75,-0.08,0.10122,444.2,717.35,1.5,1.6013,1614.813498,1.585287,582.534,855.684,0.88,0.10218,1524704,64319,91.66621399,15.81999605,0.882059191,0.898660155,0.383032713,9398.675037
227.8408,20.73042297,32.99366379,100.3734924,30.5,303.65,-0.08,0.10122,444.1,717.25,1.5,1.6013,1614.908827,1.585287,582.1502,855.3002,0.88,0.10218,1513069,64471,91.67983246,15.81999605,0.881768802,0.899174268,0.382054534,9422.738596
228.6864,21.03208923,33.22558594,100.3701782,30.8,303.95,-0.08,0.10122,444.1,717.25,1.5,1.6013,1615.336554,1.585287,582.9169,856.0669,0.88,0.10218,1430820,64480,91.74093628,15.81999605,0.883280649,0.898535027,0.383418952,9389.207229
227.8221,21.25806999,33.52403259,100.3733826,31,304.15,-0.08,0.10122,444.2,717.35,1.5,1.6013,1615.11022,1.585287,582.8199,855.9699,0.91,0.10221,1489144,64433,91.70860291,15.81999605,0.884075756,0.898572813,0.382248479,9417.957696
228.0375,21.68940544,33.84999847,100.3741028,31.3,304.45,-0.08,0.10122,444.6,717.75,1.5,1.6013,1615.597281,1.585287,583.1559,856.3059,0.91,0.10221,1447144,64377,91.77818298,15.81999605,0.884733652,0.898480669,0.382942708,9400.884065
228.0635,23.07018471,34.20084763,100.3759521,31.1,304.25,-0.08,0.10122,444.5,717.65,1.5,1.6013,1615.542967,1.585287,583.208,856.358,0.91,0.10221,1400323,64436,91.77042389,15.81999605,0.883938577,0.89838495,0.382635693,9408.427039
228.2025,24.97833061,34.33666611,100.368396,31.2,304.35,-0.08,0.10122,444.6,717.75,1.5,1.6013,1615.456984,1.585287,582.8658,856.0158,0.89,0.10219,1430584,64461,91.75814056,15.81999605,0.884229107,0.898692673,0.382720413,9406.344365
228.1551,25.39357185,34.30822754,100.3686462,31.3,304.45,-0.08,0.10122,444.5,717.65,1.5,1.6013,1615.437972,1.585287,583.2,856.35,0.87,0.10217,1454456,64476,91.7554245,15.81999605,0.884947769,0.89824198,0.382551899,9410.487865
228.0065,24.92932701,34.17874527,100.3674316,31.1,304.25,-0.08,0.10122,444.5,717.65,1.5,1.6013,1615.370253,1.585287,583.1074,856.2574,0.88,0.10218,1478600,64371,91.74575043,15.81999605,0.883938577,0.898330725,0.382926339,9401.285928
227.7291,21.9802494,34.29350281,100.3595459,30.6,303.75,-0.08,0.10122,444.1,717.25,1.5,1.6013,1614.377333,1.585287,582.3552,855.5052,0.89,0.10219,1429297,64319,91.60390472,15.81999605,0.882272507,0.898619851,0.382769666,9405.133995
228.0564,21.54450989,34.57727051,100.3572266,31.1,304.25,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.452231,1.585287,583.0592,856.2092,0.87,0.10217,1465694,64369,91.75746155,15.81999605,0.884366427,0.898417534,0.383022044,9398.936842
228.3275,20.93107986,34.69861603,100.3521973,30.9,304.05,-0.08,0.10122,444.3,717.45,1.5,1.6013,1615.143011,1.585287,582.9146,856.0646,0.87,0.10217,1465184,64551,91.71328735,15.81999605,0.883357516,0.898394703,0.382396153,9414.320658
228.1799,19.85762787,34.94618607,100.3544617,30.9,304.05,-0.08,0.10122,444.5,717.65,1.5,1.6013,1615.032889,1.585287,582.7998,855.9498,0.87,0.10217,1438458,64194,91.69755554,15.81999605,0.882930361,0.898461498,0.384274189,9368.310706
228.3253,18.32253838,34.84501266,100.3459717,30.8,303.95,-0.08,0.10122,444.6,717.75,1.5,1.6013,1615.130461,1.585287,582.4421,855.5921,0.85,0.10215,1424125,64353,91.71149445,15.81999605,0.882213369,0.898902731,0.383569006,9385.534148
