Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
228.5448,18.51653862,35.07346344,100.343219,30.8,303.95,-0.08,0.10122,444.7,717.85,1.5,1.6013,1615.271078,1.585287,582.4623,855.6123,0.89,0.10219,1471190,64450,91.73158264,15.81999605,0.882000222,0.899053628,0.383359906,9390.653386
228.4427,16.68208122,35.2337532,100.3407776,31,304.15,-0.08,0.10122,444.8,717.95,1.5,1.6013,1615.455061,1.585287,582.8302,855.9802,0.89,0.10219,1401715,64316,91.75786591,15.81999605,0.882793868,0.898733595,0.383987003,9375.317312
228.527,17.48296928,35.51076508,100.3453369,31.1,304.25,-0.08,0.10122,445.1,718.25,1.5,1.6013,1615.691862,1.585287,583.061,856.211,0.9,0.1022,1468472,64408,91.79169464,15.81999605,0.882657507,0.898630625,0.383580015,9385.264761
228.1443,18.49920464,35.67079163,100.340741,31.5,304.65,-0.08,0.10122,445.3,718.45,1.5,1.6013,1616.241728,1.585287,583.7084,856.8584,0.92,0.10222,1483275,64445,91.87024689,15.81999605,0.884245115,0.898252815,0.3827178,9406.408576
229.0657,18.41880798,35.55554199,100.3450806,31.3,304.45,-0.08,0.10122,445.1,718.25,1.5,1.6013,1616.042044,1.585287,583.6093,856.7593,0.93,0.10223,1479963,64501,91.84172058,15.81999605,0.883664616,0.898266452,0.383929853,9376.712882
228.7719,20.93465805,35.26247406,100.3407959,30.2,303.35,-0.08,0.10122,444.4,717.55,1.5,1.6013,1615.058257,1.585287,582.5975,855.7475,0.91,0.10221,1457710,64351,91.7011795,15.81999605,0.879621585,0.898803471,0.384331204,9366.920937
228.2338,22.12522697,35.17045593,100.346582,31.3,304.45,-0.08,0.10122,443.8,716.95,1.5,1.6013,1615.940573,1.585287,583.4169,856.5669,0.91,0.10221,1495761,64655,91.82722473,15.81999605,0.886449499,0.898387151,0.381624381,9433.359564
228.5576,18.10704041,34.8757019,100.3458313,31.1,304.25,-0.08,0.10122,444.3,717.45,1.5,1.6013,1616.398581,1.585287,583.5781,856.7281,0.94,0.10224,1427495,64682,91.89265442,15.81999605,0.884366427,0.898548571,0.382006273,9423.929023
229.4756,19.83355713,34.38416672,100.3501099,30.8,303.95,-0.08,0.10122,444.2,717.35,1.51,1.6113,1615.924338,1.595187,583.4073,856.5573,0.93,0.10223,1440825,64534,91.8249054,15.91879075,0.885948064,0.897057459,0.384420197,9364.752505
228.3982,17.60098839,34.19099045,100.3421753,30.6,303.75,-0.08,0.10122,444.1,717.25,1.5,1.6013,1615.333723,1.585287,582.9407,856.0907,0.93,0.10223,1477803,64478,91.74053192,15.81999605,0.882272507,0.898613328,0.38294763,9400.763228
228.3534,17.14948082,34.09999847,100.3525513,30.4,303.55,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.882925,1.585287,582.6003,855.7503,0.93,0.10223,1438500,64407,91.6761322,15.81999605,0.882331731,0.898733478,0.383294581,9392.253849
227.9939,17.91292,34.01569366,100.3494019,30.8,303.95,-0.08,0.10122,443.5,716.65,1.5,1.6013,1615.115561,1.585287,583.1241,856.2741,0.93,0.10223,1464814,64447,91.70936584,15.81999605,0.884564798,0.898259369,0.382453631,9412.905784
227.8011,19.44917297,34.15958786,100.3501892,30,303.15,-0.08,0.10122,443.1,716.25,1.5,1.6013,1614.28916,1.585287,582.5859,855.7359,0.92,0.10222,1500566,64360,91.59130859,15.81999605,0.881382353,0.898356247,0.382646767,9408.154746
228.0644,17.22073555,34.15982056,100.34104,29.8,302.95,-0.08,0.10122,443,716.15,1.5,1.6013,1614.155592,1.585287,582.1082,855.2582,0.92,0.10222,1489419,64324,91.57222748,15.81999605,0.880587705,0.898838175,0.383303445,9392.036635
228.3606,16.49044037,34.40970993,100.343457,29.8,302.95,-0.08,0.10122,443,716.15,1.5,1.6013,1614.201575,1.585287,582.0762,855.2262,0.91,0.10221,1441191,64300,91.57879639,15.81999605,0.880587705,0.898883275,0.383944517,9376.354765
228.5341,16.06982613,34.39034653,100.3374695,30.1,303.25,-0.08,0.10122,443.1,716.25,1.5,1.6013,1614.391165,1.585287,582.2801,855.4301,0.9,0.1022,1472993,64343,91.60588074,15.81999605,0.881886575,0.898739113,0.383979441,9375.501949
228.2169,15.92802525,34.48470306,100.3336914,30.2,303.35,-0.08,0.10122,443.1,716.25,1.5,1.6013,1614.586363,1.585287,582.7796,855.9296,0.89,0.10219,1418752,64392,91.63376617,15.81999605,0.88239104,0.898248515,0.383154698,9395.682791
228.1182,16.23671532,34.67344284,100.3347534,30.5,303.65,-0.08,0.10122,443.3,716.45,1.5,1.6013,1615.093985,1.585287,582.9717,856.1217,0.87,0.10217,1513639,64488,91.70628357,15.81999605,0.883477656,0.898296366,0.382418854,9413.761813
228.0423,16.38205147,35.158638,100.3307556,30.8,303.95,-0.08,0.10122,443.8,716.95,1.5,1.6013,1615.294577,1.585287,583.3329,856.4829,0.89,0.10219,1474981,64417,91.73493958,15.81999605,0.883922257,0.898038022,0.382712974,9406.52721
229.098,16.77137566,35.33565521,100.327417,30.7,303.85,-0.08,0.10122,444,717.15,1.5,1.6013,1615.386916,1.585287,582.6778,855.8278,0.9,0.1022,1490973,64458,91.7481308,15.81999605,0.882990048,0.898892873,0.384240146,9369.140717
229.3554,16.38719368,35.55906296,100.3299072,30.4,303.55,-0.08,0.10122,443.9,717.05,1.5,1.6013,1615.961081,1.585287,583.1779,856.3279,0.89,0.10219,1491616,64657,91.83015442,15.81999605,0.881691587,0.898639458,0.383487919,9387.518672
228.2426,16.88574219,35.91569138,100.3270142,30.1,303.25,-0.08,0.10122,443.7,716.85,1.5,1.6013,1614.171988,1.585287,583.3741,856.5241,0.87,0.10217,1485617,64293,91.5745697,15.81999605,0.880607242,0.897241052,0.383787903,9380.181
228.0149,16.02721977,36.06093979,100.3278259,29.9,303.05,-0.08,0.10122,443.8,716.95,1.5,1.6013,1614.301764,1.585287,583.0106,856.1606,0.89,0.10219,1461799,64301,91.59310913,15.81999605,0.879388608,0.897796299,0.383357327,9390.716572
228.516,15.89181137,36.12818909,100.3291382,30.1,303.25,-0.08,0.10122,443.7,716.85,1.5,1.6013,1614.541502,1.585287,583.1956,856.3456,0.88,0.10218,1494401,64455,91.62735748,15.81999605,0.880607242,0.897706169,0.383281862,9392.56551
228.2607,16.38805962,36.17209244,100.3211792,30.1,303.25,-0.08,0.10122,443.7,716.85,1.5,1.6013,1614.37477,1.585287,582.9972,856.1472,0.85,0.10215,1423979,64256,91.60353851,15.81999605,0.880607242,0.89777148,0.384039349,9374.039421
228.063,18.47723579,36.36724091,100.317749,30.3,303.45,-0.08,0.10122,443.3,716.45,1.5,1.6013,1614.605643,1.585287,583.2615,856.4115,0.85,0.10215,1473918,64442,91.63652039,15.81999605,0.882468198,0.897603534,0.382599228,9409.323739
228.4975,19.07643318,36.41178513,100.3217712,29.8,302.95,-0.08,0.10122,442.6,715.75,1.5,1.6013,1614.119543,1.585287,582.8206,855.9706,0.88,0.10218,1522924,64354,91.56707764,15.81999605,0.881440987,0.897885231,0.383852324,9378.606768
228.1966,16.75793457,36.15793991,100.3212708,29.7,302.85,-0.08,0.10122,442.2,715.35,1.5,1.6013,1613.972945,1.585287,582.6647,855.8147,0.88,0.10218,1396126,64211,91.54613495,15.81999605,0.881790871,0.897977804,0.384200568,9370.105865
227.9058,17.54992485,35.84597015,100.3202637,30,303.15,-0.08,0.10122,442.3,715.45,1.5,1.6013,1614.52735,1.585287,583.1236,856.2736,0.87,0.10217,1451678,64388,91.62533569,15.81999605,0.88309253,0.897760898,0.382656161,9407.9238
228.3173,18.43715668,36.03715897,100.3133667,30.2,303.35,-0.09,0.10121,442.6,715.75,1.5,1.6013,1614.908293,1.585287,583.4515,856.6015,0.87,0.10217,1492250,64443,91.67975616,15.82155913,0.883506568,0.897611911,0.383019899,9398.989476
227.5855,16.50384903,36.21384811,100.3142822,29.9,303.05,-0.08,0.10122,442.4,715.55,1.5,1.6013,1614.209853,1.585287,582.9601,856.1101,0.85,0.10215,1487346,64227,91.57997894,15.81999605,0.8823732,0.897711845,0.383076243,9397.607053
228.9435,15.98073006,36.01463699,100.3106812,29.9,303.05,-0.08,0.10122,442.3,715.45,1.5,1.6013,1614.422408,1.585287,582.852,856.002,0.84,0.10214,1484943,64317,91.61034393,15.81999605,0.88258716,0.897951669,0.38482281,9354.954825
228.9426,15.36077309,35.50922775,100.3008362,29.7,302.85,-0.08,0.10122,442.4,715.55,1.5,1.6013,1614.245207,1.585287,582.6639,855.8139,0.87,0.10217,1486610,64314,91.5850296,15.81999605,0.881363543,0.898128073,0.384839247,9354.555247
228.7783,15.77560806,35.47439575,100.2917297,29.8,302.95,-0.08,0.10122,442.3,715.45,1.5,1.6013,1614.643988,1.585287,582.8166,855.9666,0.87,0.10217,1473243,64404,91.64199829,15.81999605,0.882082035,0.898197591,0.384025669,9374.373356
228.8227,16.21497154,35.51250458,100.3051392,29.9,303.05,-0.08,0.10122,442.5,715.65,1.5,1.6013,1614.504279,1.585287,583.0722,856.2222,0.86,0.10216,1469059,64313,91.62203979,15.81999605,0.882159343,0.897785634,0.384643683,9359.31138
229.2424,18.12049675,35.71756363,100.3071777,30.4,303.55,-0.08,0.10122,442.9,716.05,1.5,1.6013,1615.24758,1.585287,583.8397,856.9897,0.87,0.10217,1457402,64539,91.72822571,15.81999605,0.883829021,0.897365479,0.383999786,9375.005235
228.4554,17.77493286,35.94168472,100.3090393,30.7,303.85,-0.08,0.10122,443.3,716.45,1.5,1.6013,1614.915663,1.585287,583.3908,856.5408,0.89,0.10219,1448668,64395,91.68080902,15.81999605,0.884488092,0.89773165,0.383537248,9386.311289
229.2736,16.03034401,35.7196579,100.3059998,30.9,304.05,-0.08,0.10122,443.8,716.95,1.5,1.6013,1616.646971,1.585287,583.9762,857.1262,0.92,0.10222,1471561,64771,91.92813873,15.81999605,0.884427216,0.898190187,0.382676431,9407.425452
228.5861,15.31010437,35.5398674,100.3014954,30.5,303.65,-0.08,0.10122,444,717.15,1.5,1.6013,1615.078337,1.585287,583.2524,856.4024,0.9,0.1022,1470740,64443,91.70404816,15.81999605,0.881982047,0.898019228,0.383470832,9387.936974
229.3085,15.2195158,35.34590912,100.3003845,30,303.15,-0.08,0.10122,443.5,716.65,1.5,1.6013,1614.488951,1.585287,582.6624,855.8124,0.87,0.10217,1496308,64262,91.61985016,15.81999605,0.880529746,0.898282852,0.385766209,9332.077093
228.3505,16.88971329,35.05672836,100.2969116,29.8,302.95,-0.08,0.10122,443.3,716.45,1.5,1.6013,1614.117728,1.585287,582.8278,855.9778,0.88,0.10218,1467465,64462,91.56681824,15.81999605,0.879948826,0.897875564,0.382962684,9400.393693
227.8224,18.62574577,35.3347435,100.2962158,30.5,303.65,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.801215,1.585287,583.0757,856.2257,0.91,0.10221,1450141,64262,91.66445923,15.81999605,0.88283606,0.89807609,0.383266139,9392.950825
228.0451,18.65918922,35.7725296,100.2955994,30.1,303.25,-0.08,0.10122,443.6,716.75,1.5,1.6013,1614.47811,1.585287,583.4134,856.5634,0.89,0.10219,1473290,64303,91.61830139,15.81999605,0.880820206,0.897430095,0.383396176,9389.765007
228.4523,17.1921196,35.94475937,100.2916748,30.2,303.35,-0.08,0.10122,443.8,716.95,1.5,1.6013,1614.403075,1.585287,582.9805,856.1305,0.91,0.10221,1499339,64351,91.60758209,15.81999605,0.880897632,0.897938833,0.383794284,9380.025064
227.7187,17.72097397,36.32451248,100.2931396,30.7,303.85,-0.08,0.10122,444.1,717.25,1.5,1.6013,1615.041647,1.585287,583.5704,856.7204,0.89,0.10219,1456013,64251,91.69880676,15.81999605,0.882776456,0.897598158,0.383157271,9395.619683
227.7821,14.6254673,36.40000153,100.2890564,30.7,303.85,-0.08,0.10122,444.2,717.35,1.5,1.6013,1615.144667,1.585287,583.5512,856.7012,0.92,0.10222,1477562,64399,91.71352386,15.81999605,0.882562967,0.897750448,0.382383141,9414.64101
229.6779,15.67942333,36.35468674,100.2819763,31.1,304.25,-0.08,0.10122,444.2,717.35,1.5,1.6013,1616.729803,1.585287,583.2674,856.4174,0.9,0.1022,1458907,64783,91.93997192,15.81999605,0.884580508,0.899036966,0.383280232,9392.605471
235.7739,16.34014702,36.29746246,100.2833435,31.4,304.55,-0.08,0.10122,445.9,719.05,1.53,1.6313,1622.645239,1.614987,584.6336,857.7836,0.92,0.10222,1502361,65950,92.78503418,16.11638016,0.891061303,0.897072459,0.38649083,9314.580622
238.9923,17.59749985,36.2256279,100.2848022,30.9,304.05,-0.08,0.10122,447.3,720.45,1.55,1.6513,1624.990874,1.634787,584.6652,857.8152,0.99,0.10229,1502823,66588,93.12012482,16.31396957,0.891174346,0.895978143,0.388012936,9278.041175
242.5695,16.10324669,36.13617706,100.2855164,31.5,304.65,-0.08,0.10122,449,722.15,1.56,1.6613,1628.597258,1.644687,584.9171,858.0671,0.97,0.10227,1475350,67767,93.63532257,16.41276428,0.893377745,0.896549196,0.386969022,9303.070254
248.1651,15.32514763,35.92591095,100.2789063,31.2,304.35,-0.08,0.10122,451,724.15,1.59,1.6913,1632.745283,1.674387,585.5912,858.7412,1.05,0.10235,1550501,68798,94.22789764,16.70914839,0.895875217,0.894611054,0.389962782,9231.65022
252.1735,15.3320837,35.85581207,100.2772034,31.5,304.65,-0.08,0.10122,452.9,726.05,1.61,1.7113,1636.430869,1.694187,586.3057,859.4557,1.13,0.10243,1570374,69805,94.75440979,16.9067378,0.898791397,0.893676087,0.39054509,9217.885702
255.3072,15.32053661,35.86050415,100.2808167,31.1,304.25,-0.08,0.10122,454.9,728.05,1.63,1.7313,1639.657324,1.713987,587.455,860.605,1.16,0.10246,1535785,70870,95.21533203,17.10432721,0.897883278,0.891898716,0.389456447,9243.652353
260.1235,15.32052326,35.86473846,100.2721741,30.5,303.65,-0.08,0.10122,456,729.15,1.64,1.7413,1641.628638,1.723887,587.8545,861.0045,1.24,0.10254,1584114,71498,95.49694824,17.20312191,0.895177539,0.891574132,0.393318127,9152.89622
262.3821,15.32901382,35.86678314,100.2717957,30.5,303.65,-0.09,0.10121,457.2,730.35,1.66,1.7613,1643.669325,1.743687,589.1253,862.2753,1.27,0.10257,1616267,72304,95.78847504,17.40243059,0.897948681,0.88901129,0.392310694,9176.400372
265.4773,14.27663517,35.59665298,100.272876,30.8,303.95,-0.08,0.10122,459.4,732.55,1.67,1.7713,1647.412054,1.753587,590.1323,863.2823,1.32,0.10262,1596495,73179,96.32315063,17.49950603,0.897402659,0.889016873,0.392192414,9179.167861
269.662,14.31228733,35.83761978,100.2689941,31.1,304.25,-0.08,0.10122,461.2,734.35,1.69,1.7913,1653.539832,1.773387,591.5727,864.7227,1.36,0.10266,1651826,74107,97.19854736,17.69709544,0.900304739,0.888762777,0.393385897,9151.31943
273.8558,14.4574852,36.22250748,100.2679138,31.3,304.45,-0.08,0.10122,462.7,735.85,1.7,1.8013,1662.21736,1.783287,593.8266,866.9766,1.36,0.10266,1597527,74999,98.43819427,17.79589014,0.900734921,0.890168563,0.394752362,9119.641432
274.2049,15.10413933,36.25716019,100.2624084,31.4,304.55,-0.08,0.10122,463.7,736.85,1.69,1.7913,1665.796721,1.773387,595.8593,869.0093,1.34,0.10264,1609554,75109,98.94953156,17.69709544,0.896606246,0.891096891,0.394676709,9121.389516
275.0552,17.64801407,36.45399475,100.2663513,31.3,304.45,-0.08,0.10122,464.3,737.45,1.7,1.8013,1669.828482,1.783287,598.0371,871.1871,1.33,0.10263,1610881,75452,99.52549744,17.79589014,0.89740657,0.889839907,0.39410085,9134.717686
276.6075,16.41350937,36.6121521,100.2573608,30.8,303.95,-0.08,0.10122,464.5,737.65,1.7,1.8013,1671.164587,1.783287,598.8019,871.9519,1.35,0.10265,1610741,75752,99.71636963,17.79589014,0.894486702,0.889804806,0.394755432,9119.570511
278.207,15.9508152,36.11228561,100.2572388,31,304.15,-0.08,0.10122,464.9,738.05,1.7,1.8013,1674.236807,1.783287,600.2241,873.3741,1.37,0.10267,1592463,76051,100.1552582,17.79589014,0.894662705,0.890046,0.395477146,9102.928036
279.309,15.90367317,36.08968735,100.2576721,31.2,304.35,-0.08,0.10122,465.4,738.55,1.7,1.8013,1678.039778,1.783287,602.5148,875.6648,1.33,0.10263,1586972,76291,100.6985397,17.79589014,0.894632456,0.889625164,0.395794623,9095.626349
279.7676,16.00337219,36.1404686,100.2581665,31.5,304.65,-0.08,0.10122,465.9,739.05,1.7,1.8013,1680.392836,1.783287,604.0136,877.1636,1.35,0.10265,1594311,76471,101.0346909,17.79589014,0.895102002,0.889365519,0.395511317,9102.141563
280.1566,15.70115566,36.45922852,100.2609436,31.3,304.45,-0.08,0.10122,466,739.15,1.71,1.8113,1681.089461,1.793187,605.4879,878.6379,1.36,0.10266,1608220,76540,101.1342087,17.89468484,0.896420799,0.88701581,0.395704207,9097.704641
281.381,15.53818703,36.72603607,100.2537415,31.2,304.35,-0.08,0.10122,466.3,739.45,1.71,1.8113,1683.25875,1.793187,606.9017,880.0517,1.34,0.10264,1634130,76660,101.4441071,17.89468484,0.895302525,0.88666666,0.396811474,9072.318316
281.7928,16.57911301,36.30239105,100.255127,31.1,304.25,-0.08,0.10122,466.3,739.45,1.71,1.8113,1684.123869,1.793187,608.1383,881.2883,1.34,0.10264,1594423,76880,101.5676956,17.89468484,0.894802702,0.885801317,0.396255027,9085.058241
279.9686,18.07104111,36.19208527,100.257843,31.1,304.25,-0.08,0.10122,466.2,739.35,1.71,1.8113,1680.549421,1.793187,608.7534,881.9034,1.36,0.10266,1629393,76519,101.0570602,17.89468484,0.895008356,0.883092921,0.395547193,9101.316005
279.0994,16.22927284,35.96014404,100.2442688,31.5,304.65,-0.08,0.10122,466.7,739.85,1.7,1.8013,1681.590354,1.783287,608.2094,881.3594,1.36,0.10266,1679306,76388,101.2057648,17.79589014,0.893456594,0.885434773,0.394995393,9114.030342
280.123,16.25086212,35.79272461,100.2579346,31.6,304.75,-0.08,0.10122,466.8,739.95,1.7,1.8013,1681.999014,1.783287,608.0799,881.2299,1.36,0.10266,1593074,76514,101.2641449,17.79589014,0.893749867,0.885814963,0.395791196,9095.705101
279.1641,15.01479435,35.63480377,100.2525696,31.5,304.65,-0.08,0.10122,466.8,739.95,1.7,1.8013,1680.245864,1.783287,608.1345,881.2845,1.37,0.10267,1595451,76387,101.0136948,17.79589014,0.893251343,0.884757414,0.395092132,9111.798759
278.933,15.30435181,35.44527817,100.2535461,31.7,304.85,-0.08,0.10122,466.8,739.95,1.7,1.8013,1680.159773,1.783287,608.6429,881.7929,1.35,0.10265,1654658,76304,101.0013962,17.79589014,0.89424862,0.88410435,0.395194471,9109.439184
278.6486,14.93526077,35.44982529,100.2572021,32,305.15,-0.08,0.10122,467.1,740.25,1.7,1.8013,1680.372008,1.783287,609.7267,882.8767,1.34,0.10264,1634710,76242,101.0317154,17.79589014,0.895128642,0.88300765,0.395112575,9111.327313
278.7276,15.95966911,35.05033493,100.2454346,31.4,304.55,-0.08,0.10122,466.7,739.85,1.7,1.8013,1678.539976,1.783287,609.3015,882.4515,1.32,0.10262,1556772,76205,100.7699966,17.79589014,0.892958138,0.882372059,0.395416489,9104.324437
279.8193,15.66211224,35.16026688,100.2552368,31.5,304.65,-0.08,0.10122,466.6,739.75,1.7,1.8013,1681.356223,1.783287,608.2118,881.3618,1.35,0.10265,1600139,76619,101.1723175,17.79589014,0.893661939,0.885276274,0.394820281,9118.072628
277.799,16.7663784,34.79822922,100.2491333,31.4,304.55,-0.08,0.10122,466.6,739.75,1.7,1.8013,1677.368094,1.783287,608.718,881.868,1.38,0.10268,1591803,75993,100.6025848,17.79589014,0.893163321,0.88245579,0.395198562,9109.344886
279.7389,15.75257111,34.59048843,100.2404968,31.1,304.25,-0.08,0.10122,466.2,739.35,1.7,1.8013,1679.672072,1.783287,609.1342,882.2842,1.39,0.10269,1618409,76497,100.9317245,17.79589014,0.892488577,0.883356595,0.39533633,9106.170432
279.1274,15.80404282,34.40888977,100.2488403,31.6,304.75,-0.08,0.10122,466.4,739.55,1.7,1.8013,1678.659179,1.783287,608.941,882.091,1.35,0.10265,1676994,76221,100.7870255,17.79589014,0.894572084,0.882901034,0.395900541,9093.192929
278.4916,15.84907246,34.29102707,100.2422729,31.5,304.65,-0.08,0.10122,466.5,739.65,1.7,1.8013,1678.123572,1.783287,608.8675,882.0175,1.35,0.10265,1588113,76070,100.7105103,17.79589014,0.893867379,0.882670476,0.395782832,9095.897327
279.804,17.44042969,34.03847885,100.2421204,31.3,304.45,-0.08,0.10122,466.3,739.45,1.71,1.8113,1681.433447,1.793187,608.1833,881.3333,1.35,0.10265,1638424,76614,101.1833496,17.89468484,0.895802578,0.8842157,0.394824459,9117.976155
279.9491,16.68950272,34.05633545,100.2489319,31.1,304.25,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.945754,1.783287,607.4299,880.5799,1.36,0.10266,1604755,76514,100.8279648,17.79589014,0.892488577,0.884762535,0.395545489,9101.355211
277.5162,15.84325027,33.80674744,100.2425415,31.4,304.55,-0.08,0.10122,466.4,739.55,1.7,1.8013,1677.213805,1.783287,608.6891,881.8391,1.36,0.10266,1613748,76026,100.5805435,17.79589014,0.893573971,0.882357906,0.394624883,9122.587438
280.0146,15.8721838,33.65109253,100.2415527,31.1,304.25,-0.08,0.10122,466.3,739.45,1.71,1.8113,1680.169653,1.793187,608.2715,881.4215,1.37,0.10267,1550888,76585,101.0028076,17.89468484,0.894802702,0.883425429,0.39527125,9107.669743
279.5117,16.33955574,33.49671173,100.2428589,31.1,304.25,-0.08,0.10122,466.3,739.45,1.7,1.8013,1678.311346,1.783287,607.8497,880.9997,1.38,0.10268,1614379,76419,100.7373352,17.79589014,0.892283502,0.883968271,0.395418431,9104.279714
278.6379,18.25670242,33.42329788,100.2427002,31.5,304.65,-0.08,0.10122,466.6,739.75,1.7,1.8013,1679.165732,1.783287,607.6237,880.7737,1.37,0.10267,1577029,76242,100.8593903,17.79589014,0.893661939,0.884695664,0.395097403,9111.677198
279.5798,17.44374847,33.33031082,100.2390808,31.3,304.45,-0.08,0.10122,466.6,739.75,1.7,1.8013,1678.698752,1.783287,607.7057,880.8557,1.35,0.10265,1567203,76230,100.7926788,17.79589014,0.892664932,0.884293232,0.396495386,9079.550812
279.2335,17.56313515,33.24633789,100.2349182,31.6,304.75,-0.08,0.10122,466.7,739.85,1.7,1.8013,1679.834852,1.783287,607.5696,880.7196,1.37,0.10267,1622067,76489,100.9549789,17.79589014,0.89395528,0.885144346,0.394663356,9121.698149
278.9131,19.94374084,33.15604782,100.2316345,31.1,304.25,-0.08,0.10122,466.3,739.45,1.7,1.8013,1676.663245,1.783287,607.0254,880.1754,1.38,0.10268,1623669,76257,100.5018921,17.79589014,0.892283502,0.883922946,0.395409832,9104.477703
280.0292,19.43202591,33.14550781,100.232074,31.2,304.35,-0.08,0.10122,466.3,739.45,1.7,1.8013,1680.086394,1.783287,607.3207,880.4707,1.34,0.10264,1545604,76485,100.9909134,17.79589014,0.892781918,0.885505907,0.395808682,9095.303276
279.5981,19.59556198,33.16862106,100.2309692,31.1,304.25,-0.08,0.10122,466,739.15,1.7,1.8013,1677.5297,1.783287,607.629,880.779,1.38,0.10268,1647924,76335,100.6256714,17.79589014,0.892899011,0.883757954,0.395975917,9091.461995
277.7239,20.23191071,33.11217499,100.2260681,31.6,304.75,-0.08,0.10122,466.5,739.65,1.7,1.8013,1677.560729,1.783287,608.1843,881.3343,1.38,0.10268,1569901,75935,100.6301041,17.79589014,0.894366388,0.883160095,0.3953935,9104.853777
279.3971,22.09672165,33.11468887,100.2296509,31.1,304.25,-0.08,0.10122,466.4,739.55,1.7,1.8013,1678.61859,1.783287,607.3147,880.4647,1.38,0.10268,1593360,76274,100.7812271,17.79589014,0.89207852,0.884740088,0.396007708,9090.732151
280.29,20.93142891,33.17698288,100.2261475,31.3,304.45,-0.08,0.10122,466.3,739.45,1.7,1.8013,1680.586539,1.783287,607.6271,880.7771,1.33,0.10263,1604146,76525,101.0623627,17.79589014,0.893280563,0.885436821,0.395970227,9091.592636
277.1255,18.36039925,33.22306824,100.2290955,31.8,304.95,-0.08,0.10122,466.4,739.55,1.69,1.7913,1676.552481,1.773387,608.9038,882.0538,1.32,0.10262,1642949,75926,100.4860687,17.69709544,0.893032588,0.882796832,0.39458833,9123.432524
278.4367,24.38524818,33.23931885,100.234729,31.4,304.55,-0.08,0.10122,466.4,739.55,1.7,1.8013,1677.224326,1.783287,609.2408,882.3908,1.33,0.10263,1637667,75996,100.5820465,17.79589014,0.893573971,0.881692118,0.396090121,9088.840659
280.1883,25.10870743,33.46129227,100.2373169,31.1,304.25,-0.08,0.10122,466.3,739.45,1.7,1.8013,1680.773032,1.783287,608.2205,881.3705,1.37,0.10267,1621459,76557,101.0890045,17.79589014,0.892283502,0.884968303,0.395661103,9098.69577
278.7219,20.81932068,33.64993286,100.234845,31.3,304.45,-0.08,0.10122,466.2,739.35,1.7,1.8013,1676.56407,1.783287,608.2707,881.4207,1.36,0.10266,1654401,76116,100.4877243,17.79589014,0.893485962,0.882443121,0.395870741,9093.877446
279.118,17.1505127,33.60102463,100.2338074,30.8,303.95,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.308409,1.783287,607.8423,880.9923,1.36,0.10266,1633941,76232,100.7369156,17.79589014,0.890994218,0.88393474,0.395830083,9094.811513
279.7395,16.57738686,33.66630554,100.2337097,30.9,304.05,-0.08,0.10122,466.2,739.35,1.71,1.8113,1679.897978,1.793187,607.1351,880.2851,1.35,0.10265,1604690,76498,100.9639969,17.89468484,0.894009074,0.884484907,0.39533201,9106.26994
280.1984,18.8228035,33.75657272,100.2260864,31.3,304.45,-0.08,0.10122,466.3,739.45,1.7,1.8013,1679.254386,1.783287,607.2126,880.3626,1.34,0.10264,1603206,76468,100.8720551,17.79589014,0.893280563,0.885142579,0.396135886,9087.790651
276.6422,20.29853821,33.92721176,100.2251282,31.2,304.35,-0.08,0.10122,466.4,739.55,1.7,1.8013,1674.646697,1.783287,608.3921,881.5421,1.37,0.10267,1551783,75790,100.2138138,17.79589014,0.892576775,0.881208215,0.394607004,9123.000757
279.3887,19.96545601,34.27910233,100.2279419,31.2,304.35,-0.08,0.10122,466.6,739.75,1.7,1.8013,1679.163809,1.783287,607.7019,880.8519,1.36,0.10266,1618940,76348,100.8591156,17.79589014,0.892166772,0.884587865,0.395611984,9099.82544
278.2975,19.7897644,34.6192894,100.2245422,31.4,304.55,-0.08,0.10122,466.7,739.85,1.7,1.8013,1679.530814,1.783287,608.3173,881.4673,1.39,0.10269,1604056,76287,100.9115448,17.79589014,0.892958138,0.884179439,0.394381955,9128.206685
277.1305,20.55192375,35.07089615,100.2298767,31.5,304.65,-0.08,0.10122,466.6,739.75,1.7,1.8013,1677.338347,1.783287,608.5399,881.6899,1.35,0.10265,1610898,76121,100.5983353,17.79589014,0.893661939,0.882576064,0.393584609,9146.699118
279.1659,18.04592323,35.09298706,100.2277344,31.4,304.55,-0.08,0.10122,466.8,739.95,1.7,1.8013,1679.831275,1.783287,607.9951,881.1451,1.36,0.10266,1658316,76346,100.9544678,17.79589014,0.892753049,0.884650931,0.395306857,9106.849368
279.0685,17.82851791,35.25133514,100.2305115,31.3,304.45,-0.08,0.10122,466.7,739.85,1.7,1.8013,1677.127768,1.783287,608.4747,881.6247,1.35,0.10265,1619614,76152,100.5682526,17.79589014,0.89245991,0.882525598,0.396175643,9086.87867
277.783,15.77528381,35.2758522,100.2232849,31.7,304.85,-0.08,0.10122,467,740.15,1.7,1.8013,1679.252356,1.783287,608.2924,881.4424,1.36,0.10266,1606403,76223,100.8717651,17.79589014,0.893837755,0.883985049,0.393983372,9137.441456
279.1396,16.51988602,34.98553467,100.2268066,31.6,304.75,-0.08,0.10122,467.1,740.25,1.7,1.8013,1678.827673,1.783287,608.8334,881.9834,1.38,0.10268,1636026,76184,100.8110962,17.79589014,0.893134196,0.883178394,0.396110129,9088.381584
278.0384,17.04491043,34.67980576,100.2243896,31.8,304.95,-0.08,0.10122,467,740.15,1.7,1.8013,1677.661399,1.783287,609.0769,882.2269,1.37,0.10267,1610155,76061,100.6444855,17.79589014,0.894336414,0.882208785,0.395185514,9109.645646
278.4357,16.5687542,34.52626419,100.2220825,31.4,304.55,-0.08,0.10122,467.2,740.35,1.7,1.8013,1677.941779,1.783287,608.5174,881.6674,1.36,0.10266,1644795,76048,100.6845398,17.79589014,0.891933633,0.882972726,0.395817862,9095.092332
278.8562,17.85749054,34.77750015,100.2180298,31.6,304.75,-0.08,0.10122,467,740.15,1.7,1.8013,1679.775252,1.783287,609.0065,882.1565,1.34,0.10264,1566683,76198,100.9464645,17.79589014,0.893339325,0.883458075,0.395635269,9099.289885
276.7144,16.6926384,34.68912125,100.2224365,32,305.15,-0.08,0.10122,467,740.15,1.7,1.8013,1676.443319,1.783287,609.8337,882.9837,1.34,0.10264,1607255,75920,100.4704742,17.79589014,0.895334419,0.880598057,0.394034118,9136.264683
277.3727,19.32413673,34.84137726,100.217627,31.6,304.75,-0.08,0.10122,467.1,740.25,1.7,1.8013,1678.326781,1.783287,609.3658,882.5158,1.36,0.10266,1618415,76033,100.7395401,17.79589014,0.893134196,0.882256441,0.394384515,9128.147435
278.1517,16.40820122,34.65880203,100.2171265,31.6,304.75,-0.08,0.10122,466.9,740.05,1.7,1.8013,1678.160582,1.783287,609.7068,882.8568,1.34,0.10264,1648718,76178,100.7157974,17.79589014,0.893544549,0.881741536,0.394739348,9119.942104
279.1086,17.94232559,34.56616974,100.2157227,31.2,304.35,-0.08,0.10122,466.7,739.85,1.7,1.8013,1678.077643,1.783287,608.812,881.962,1.35,0.10265,1636584,76390,100.703949,17.79589014,0.891961911,0.882705246,0.394998072,9113.968541
277.1171,17.93156624,34.57530212,100.2153809,31.6,304.75,-0.08,0.10122,466.9,740.05,1.7,1.8013,1678.187018,1.783287,609.2581,882.4081,1.34,0.10264,1612472,75914,100.719574,17.79589014,0.893544549,0.882254415,0.394638741,9122.267085
279.4791,17.70178604,34.55364227,100.2114624,31.2,304.35,-0.08,0.10122,466.6,739.75,1.7,1.8013,1678.611914,1.783287,608.4101,881.5601,1.35,0.10265,1611090,76352,100.7802734,17.79589014,0.892166772,0.883461961,0.395719258,9097.358622
278.5948,17.66663742,34.67667389,100.2092041,31.4,304.55,-0.08,0.10122,466.8,739.95,1.7,1.8013,1678.436637,1.783287,608.9804,882.1304,1.3,0.1026,1563156,76167,100.7552338,17.79589014,0.892753049,0.882627785,0.395425273,9104.122187
276.9697,18.41459084,34.91810989,100.2157104,32.2,305.35,-0.08,0.10122,467.1,740.25,1.69,1.7913,1677.442221,1.773387,609.6725,882.8225,1.34,0.10264,1640557,75965,100.6131744,17.69709544,0.893587136,0.882503083,0.394164026,9133.253565
276.9482,18.13842773,34.74842834,100.2138,32.1,305.25,-0.08,0.10122,467.3,740.45,1.7,1.8013,1677.261603,1.783287,610.5853,883.7353,1.34,0.10264,1615626,75886,100.5873718,17.79589014,0.895216233,0.880242411,0.394543736,9124.463708
278.5732,17.47217369,34.32973099,100.2128479,31.9,305.05,-0.08,0.10122,467.2,740.35,1.7,1.8013,1679.16648,1.783287,610.1232,883.2732,1.33,0.10263,1594497,76333,100.8594971,17.79589014,0.894424167,0.88184654,0.394534757,9124.671361
276.6535,17.76894188,34.17298126,100.2184082,31.2,304.35,-0.08,0.10122,466.9,740.05,1.7,1.8013,1673.933676,1.783287,609.5809,882.7309,1.34,0.10264,1628417,75677,100.1119537,17.79589014,0.891552473,0.879409846,0.395212369,9109.026634
278.8497,18.06546783,34.16359329,100.2133362,31.3,304.45,-0.08,0.10122,466.6,739.75,1.7,1.8013,1678.283843,1.783287,609.1042,882.2542,1.35,0.10265,1690171,76261,100.7334061,17.79589014,0.892664932,0.882501452,0.395299216,9107.025398
279.0511,17.40211487,34.34915161,100.2107422,31.4,304.55,-0.08,0.10122,466.6,739.75,1.7,1.8013,1679.164504,1.783287,609.431,882.581,1.35,0.10265,1644443,76416,100.8592148,17.79589014,0.893163321,0.882652316,0.394782329,9118.949182
277.253,19.09649086,34.55039215,100.2133545,31.5,304.65,-0.08,0.10122,466.6,739.75,1.7,1.8013,1676.464629,1.783287,609.6969,882.8469,1.31,0.10261,1607793,75896,100.4735184,17.79589014,0.893661939,0.880702502,0.394925916,9115.633735
278.841,19.51280403,34.77140045,100.2196716,31.5,304.65,-0.08,0.10122,466.8,739.95,1.7,1.8013,1679.648573,1.783287,609.8923,883.0423,1.39,0.10269,1617337,76350,100.9283676,17.79589014,0.893251343,0.882503077,0.394826103,9117.93818
278.1991,20.31991577,34.92199326,100.2199646,31.7,304.85,-0.08,0.10122,466.7,739.85,1.7,1.8013,1676.875532,1.783287,609.6256,882.7756,1.38,0.10268,1646333,76105,100.5322189,17.79589014,0.894454195,0.881161332,0.395185315,9109.650247
276.2562,20.09403992,35.05697632,100.2175293,31.7,304.85,-0.08,0.10122,467,740.15,1.7,1.8013,1675.770888,1.783287,609.9821,883.1321,1.35,0.10265,1640263,75665,100.3744125,17.79589014,0.893837755,0.880059997,0.394707396,9120.680368
278.6791,19.95061684,35.09797287,100.2199951,31.6,304.75,-0.08,0.10122,466.9,740.05,1.7,1.8013,1678.829542,1.783287,609.3338,882.4838,1.33,0.10263,1625929,76273,100.8113632,17.79589014,0.893544549,0.882524952,0.394995218,9114.034386
278.4698,18.20594788,35.05717468,100.2196716,31.3,304.45,-0.08,0.10122,466.6,739.75,1.7,1.8013,1677.068541,1.783287,608.8074,881.9574,1.32,0.10262,1605408,76126,100.5597916,17.79589014,0.892664932,0.882062026,0.395460726,9103.305996
277.9619,20.95771027,34.9454689,100.2122925,31.5,304.65,-0.08,0.10122,466.7,739.85,1.7,1.8013,1677.649222,1.783287,609.188,882.338,1.33,0.10263,1576738,76090,100.642746,17.79589014,0.893456594,0.881998577,0.394926208,9115.626998
277.2719,21.83193588,34.86677551,100.2149597,31.9,305.05,-0.08,0.10122,467,740.15,1.7,1.8013,1678.281813,1.783287,609.2811,882.4311,1.33,0.10263,1667459,75972,100.7331161,17.79589014,0.894835302,0.882264196,0.394557739,9124.139879
279.439,23.44099617,34.83933258,100.2166748,31.5,304.65,-0.08,0.10122,466.6,739.75,1.7,1.8013,1677.053267,1.783287,608.9226,882.0726,1.36,0.10266,1601355,76221,100.5576096,17.79589014,0.893661939,0.882005199,0.396342499,9083.053189
278.1246,24.08409119,34.74287033,100.2180603,31.6,304.75,-0.08,0.10122,466.7,739.85,1.7,1.8013,1678.227874,1.783287,609.3219,882.4719,1.34,0.10264,1626456,76067,100.7254105,17.79589014,0.89395528,0.8822075,0.395276852,9107.540649
278.0109,23.01559258,34.63720322,100.2162964,31.5,304.65,-0.08,0.10122,466.5,739.65,1.7,1.8013,1677.046004,1.783287,609.3098,882.4598,1.33,0.10263,1648595,76138,100.556572,17.79589014,0.893867379,0.881511491,0.394746808,9119.769764
279.8219,22.86158371,34.58787537,100.2153503,31.3,304.45,-0.08,0.10122,466.5,739.65,1.7,1.8013,1679.075316,1.783287,608.5195,881.6695,1.36,0.10266,1598024,76475,100.8464737,17.79589014,0.892870048,0.883630416,0.395567391,9100.851291
279.3552,21.87665939,34.55666351,100.2117004,30.9,304.05,-0.08,0.10122,466.3,739.45,1.7,1.8013,1677.62113,1.783287,607.4857,880.6357,1.36,0.10266,1610746,76301,100.6387329,17.79589014,0.891287356,0.883930113,0.395808209,9095.314138
279.4966,23.22698212,34.52832794,100.2076233,31,304.15,-0.08,0.10122,466.2,739.35,1.7,1.8013,1679.224745,1.783287,607.8442,880.9942,1.32,0.10262,1627187,76353,100.8678207,17.79589014,0.891990229,0.884385505,0.395738853,9096.908156
279.9269,21.88833237,34.49369049,100.2033081,31.1,304.25,-0.08,0.10122,466.2,739.35,1.7,1.8013,1679.063566,1.783287,607.7799,880.9299,1.35,0.10265,1589899,76510,100.8447952,17.79589014,0.892488577,0.884423134,0.3955348,9101.601168
276.5115,21.8064518,34.52548218,100.2030762,31.7,304.85,-0.08,0.10122,466.5,739.65,1.69,1.7913,1675.569548,1.773387,608.8633,882.0133,1.31,0.10261,1652709,75811,100.3456497,17.69709544,0.892329099,0.882246882,0.394311315,9129.841978
277.6793,23.83918762,34.54837799,100.2034729,31.3,304.45,-0.08,0.10122,466.6,739.75,1.7,1.8013,1677.032759,1.783287,609.58,882.73,1.33,0.10263,1659576,75916,100.5546799,17.79589014,0.892664932,0.881203998,0.395428945,9104.037643
280.0445,22.17348862,34.51767349,100.1983276,31.2,304.35,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.605239,1.783287,609.1863,882.3363,1.38,0.10268,1623094,76388,100.7793198,17.79589014,0.892987155,0.882657672,0.396332946,9083.272123
278.1678,21.27129173,34.56128693,100.2044006,31.3,304.45,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.275298,1.783287,608.3354,881.4854,1.35,0.10265,1651120,76217,100.7321854,17.79589014,0.893485962,0.88334879,0.394560198,9124.083018
280.1462,20.80267334,34.54133606,100.2051025,31.2,304.35,-0.08,0.10122,466.1,739.25,1.7,1.8013,1679.291823,1.783287,607.9418,881.0918,1.36,0.10266,1608746,76446,100.8774033,17.79589014,0.893192487,0.884396464,0.396176068,9086.868928
278.7552,21.95144081,34.64856339,100.2022766,31.5,304.65,-0.08,0.10122,466.4,739.55,1.7,1.8013,1677.747648,1.783287,608.4666,881.6166,1.36,0.10266,1607065,76235,100.6568069,17.79589014,0.894072913,0.882915939,0.395300024,9107.006793
278.3434,23.9457798,34.75818253,100.2062744,30.7,303.85,-0.08,0.10122,466.2,739.35,1.7,1.8013,1674.888839,1.783287,608.8907,882.0407,1.36,0.10266,1642571,75943,100.2484055,17.79589014,0.890496556,0.88077597,0.396233733,9085.546487
279.4366,22.15156174,34.59669876,100.2053467,31.4,304.55,-0.08,0.10122,466,739.15,1.7,1.8013,1679.644301,1.783287,608.4301,881.5801,1.36,0.10266,1624358,76483,100.9277573,17.79589014,0.894396404,0.884060413,0.394981397,9114.353309
278.3672,22.10726929,34.73724747,100.2043579,30.9,304.05,-0.08,0.10122,466.2,739.35,1.7,1.8013,1675.102248,1.783287,608.9746,882.1246,1.33,0.10263,1612076,75988,100.2788925,17.79589014,0.891492109,0.880747782,0.396032944,9090.152863
278.9641,21.59518051,34.92346573,100.2094604,31.4,304.55,-0.08,0.10122,466.3,739.45,1.7,1.8013,1678.414419,1.783287,608.7054,881.8554,1.33,0.10263,1625563,76293,100.7520599,17.79589014,0.893779437,0.882979643,0.39529552,9107.110557
279.0717,19.06336403,35.11029816,100.2075195,31.2,304.35,-0.08,0.10122,466.7,739.85,1.7,1.8013,1679.43746,1.783287,608.3052,881.4552,1.33,0.10263,1673948,76285,100.8982086,17.79589014,0.891961911,0.884018461,0.395489461,9102.644589
278.7502,18.364254,34.68671417,100.2085388,31.8,304.95,-0.08,0.10122,466.9,740.05,1.7,1.8013,1679.088934,1.783287,609.1703,882.3203,1.39,0.10269,1633543,76097,100.8484192,17.79589014,0.894541961,0.882977143,0.396009787,9090.684419
278.6529,19.09963799,34.38036346,100.2078491,31.3,304.45,-0.08,0.10122,466.5,739.65,1.7,1.8013,1676.473067,1.783287,609.1423,882.2923,1.36,0.10266,1616305,76086,100.4747238,17.79589014,0.892870048,0.881422676,0.395928789,9092.544165
278.271,20.33876801,34.20530701,100.2066284,31.1,304.25,-0.08,0.10122,466.5,739.65,1.7,1.8013,1678.560324,1.783287,608.8292,881.9792,1.36,0.10266,1672576,76229,100.7729034,17.79589014,0.891873633,0.882987371,0.394644444,9122.135257
279.568,21.01942444,34.1888504,100.2050537,31.3,304.45,-0.08,0.10122,466.3,739.45,1.7,1.8013,1679.663687,1.783287,608.6492,881.7992,1.34,0.10264,1643777,76546,100.9305267,17.79589014,0.893280563,0.883788955,0.394841893,9117.573542
279.1063,22.022892,34.34605026,100.2054932,31,304.15,-0.08,0.10122,466.3,739.45,1.7,1.8013,1677.322325,1.783287,607.9719,881.1219,1.34,0.10264,1638348,76207,100.5960464,17.79589014,0.891785315,0.883176786,0.395943339,9092.210029
278.4763,22.24870872,34.29608154,100.2056641,31.1,304.25,-0.08,0.10122,466.5,739.65,1.7,1.8013,1679.2899,1.783287,607.839,880.989,1.37,0.10267,1625654,76204,100.8771286,17.79589014,0.891873633,0.884529273,0.395065166,9112.420698
279.7685,23.54508018,34.03253937,100.2050171,31,304.15,-0.08,0.10122,466.3,739.45,1.71,1.8113,1678.840063,1.793187,607.9416,881.0916,1.34,0.10264,1601825,76410,100.8128662,17.89468484,0.894303108,0.882958719,0.395828337,9094.851636
278.5642,22.98468971,33.96265411,100.1991089,31.1,304.25,-0.08,0.10122,466.5,739.65,1.7,1.8013,1677.864233,1.783287,608.2307,881.3807,1.33,0.10263,1593859,76100,100.6734619,17.79589014,0.891873633,0.883185477,0.395729943,9097.112981
278.4196,24.70897865,33.76387024,100.2001343,31.2,304.35,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.52326,1.783287,608.8684,882.0184,1.36,0.10266,1593137,76193,100.7676086,17.79589014,0.892987155,0.882922331,0.395041752,9112.960797
278.8667,24.05352974,33.76649857,100.203125,31.3,304.45,-0.08,0.10122,466.2,739.35,1.7,1.8013,1677.953154,1.783287,608.9875,882.1375,1.35,0.10265,1628683,76288,100.6861649,17.79589014,0.893485962,0.882438093,0.395183402,9109.694345
278.4703,24.52787018,33.81654358,100.1976501,30.9,304.05,-0.08,0.10122,466,739.15,1.7,1.8013,1675.457717,1.783287,608.0035,881.1535,1.34,0.10264,1673572,76063,100.3296738,17.79589014,0.891901896,0.88205398,0.395788981,9095.755993
279.7424,23.85896683,33.87122345,100.2011841,30.8,303.95,-0.08,0.10122,466.1,739.25,1.71,1.8113,1679.677733,1.793187,607.1921,880.3421,1.35,0.10265,1601040,76434,100.9325333,17.89468484,0.893715041,0.884294171,0.395667133,9098.557101
279.2888,21.71826553,33.80043793,100.1983337,30.8,303.95,-0.08,0.10122,466,739.15,1.71,1.8113,1679.635222,1.793187,607.333,880.483,1.37,0.10267,1675296,76488,100.9264603,17.89468484,0.893920398,0.884153567,0.394746676,9119.772794
279.8922,20.52541161,33.74691772,100.1971558,31.1,304.25,-0.08,0.10122,466.1,739.25,1.7,1.8013,1678.868475,1.783287,607.3197,880.4697,1.36,0.10266,1643109,76653,100.816925,17.79589014,0.892693747,0.884839746,0.394747971,9119.742887
276.8469,20.7122345,33.8732872,100.1932495,31.2,304.35,-0.08,0.10122,466.2,739.35,1.7,1.8013,1675.209219,1.783287,608.6747,881.8247,1.34,0.10264,1587488,75786,100.2941742,17.79589014,0.892987155,0.881163371,0.394919835,9115.774098
279.3846,20.27831078,33.89943695,100.1909912,31.3,304.45,-0.08,0.10122,466.1,739.25,1.7,1.8013,1679.246962,1.783287,608.8424,881.9924,1.37,0.10267,1626892,76414,100.8709946,17.79589014,0.893691456,0.883392503,0.395264487,9107.825557
278.303,21.633461,33.93764114,100.1976501,31.3,304.45,-0.08,0.10122,466.3,739.45,1.7,1.8013,1676.802794,1.783287,608.8182,881.9682,1.34,0.10264,1586475,76038,100.5218277,17.79589014,0.893280563,0.881934922,0.395681249,9098.232502
278.6992,23.1785183,34.03395462,100.1956421,31.2,304.35,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.671782,1.783287,608.3379,881.4879,1.35,0.10265,1675779,76148,100.788826,17.79589014,0.892987155,0.883576834,0.395672155,9098.441617
279.0605,23.94902039,34.0855217,100.1945679,31.3,304.45,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.130568,1.783287,608.5193,881.6693,1.32,0.10262,1598278,76250,100.7115097,17.79589014,0.893485962,0.883000626,0.395655117,9098.833407
279.1016,22.75154495,34.08672714,100.2014526,31,304.15,-0.08,0.10122,466.2,739.35,1.71,1.8113,1677.634001,1.793187,607.7166,880.8666,1.34,0.10264,1586422,76240,100.6405716,17.89468484,0.8945086,0.88250685,0.395765293,9096.300415
278.7926,21.25022125,34.04933929,100.200647,30.7,303.85,-0.08,0.10122,466.2,739.35,1.71,1.8113,1679.519171,1.793187,607.5512,880.7012,1.39,0.10269,1607649,76397,100.9098816,17.89468484,0.893010711,0.88388474,0.394514713,9125.134957
280.3458,22.83957291,34.02957153,100.1971558,31.1,304.25,-0.08,0.10122,466,739.15,1.7,1.8013,1679.875281,1.783287,607.8226,880.9726,1.35,0.10265,1615068,76602,100.9607544,17.79589014,0.892899011,0.884847525,0.39565095,9098.929251
278.075,22.16464615,33.94844818,100.1914307,30.9,304.05,-0.08,0.10122,466,739.15,1.7,1.8013,1674.784056,1.783287,608.4188,881.5688,1.34,0.10264,1632318,75970,100.2334366,17.79589014,0.891901896,0.881199026,0.395710967,9097.549222
278.7604,23.36583138,33.77240753,100.1942871,31.2,304.35,-0.08,0.10122,466,739.15,1.7,1.8013,1679.355536,1.783287,608.6949,881.8449,1.35,0.10265,1634979,76306,100.8865051,17.79589014,0.893397913,0.883579101,0.394939578,9115.318388
278.7679,22.00526619,33.65289688,100.1997437,31.2,304.35,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.393378,1.783287,608.7769,881.9269,1.35,0.10265,1669474,76286,100.749054,17.79589014,0.892987155,0.882928114,0.395053749,9112.684064
279.2646,18.58727264,33.377285,100.1918518,31.3,304.45,-0.08,0.10122,466.3,739.45,1.7,1.8013,1679.622244,1.783287,608.606,881.756,1.37,0.10267,1629849,76327,100.9246063,17.79589014,0.893280563,0.883872743,0.395545057,9101.365157
279.7781,18.53373146,33.27313232,100.1924561,30.7,303.85,-0.08,0.10122,465.7,738.85,1.7,1.8013,1677.50273,1.783287,607.535,880.685,1.35,0.10265,1624806,76380,100.6218185,17.79589014,0.891520115,0.883786483,0.395997396,9090.968879
279.2394,19.99871063,33.17717743,100.1993713,30.9,304.05,-0.08,0.10122,465.9,739.05,1.7,1.8013,1679.404189,1.783287,607.9059,881.0559,1.36,0.10266,1613571,76308,100.8934555,17.79589014,0.892106931,0.884501556,0.395607842,9099.920713
279.9554,18.3170948,33.12290573,100.1984924,30.8,303.95,-0.08,0.10122,465.9,739.05,1.7,1.8013,1677.272497,1.783287,607.413,880.563,1.38,0.10268,1566032,76377,100.5889282,17.79589014,0.891608556,0.883847765,0.39626391,9084.854588
278.0599,18.22457123,33.20157242,100.2011292,31.1,304.25,-0.08,0.10122,466.1,739.25,1.7,1.8013,1677.72431,1.783287,607.6364,880.7864,1.33,0.10263,1650616,76114,100.6534729,17.79589014,0.892693747,0.883763016,0.394940875,9115.288468
279.8343,18.12610245,33.40370941,100.1937439,30.8,303.95,-0.08,0.10122,466.1,739.25,1.71,1.8113,1678.649939,1.793187,607.4436,880.5936,1.36,0.10266,1600205,76412,100.7857056,17.89468484,0.893715041,0.883439417,0.395911071,9092.951079
279.6432,19.18162918,33.50053787,100.1928833,30.9,304.05,-0.08,0.10122,466.1,739.25,1.7,1.8013,1678.381202,1.783287,607.2213,880.3713,1.38,0.10268,1650910,76315,100.7473145,17.79589014,0.891696955,0.884705593,0.39614358,9087.614145
277.6709,20.74310303,33.65922928,100.2008789,31.1,304.25,-0.08,0.10122,466.3,739.45,1.7,1.8013,1677.519713,1.783287,607.9057,881.0557,1.34,0.10264,1641024,76143,100.6242447,17.79589014,0.892283502,0.883365214,0.394238153,9131.53629
278.489,22.47587395,33.76393127,100.1991882,31.5,304.65,-0.08,0.10122,466.5,739.65,1.7,1.8013,1679.344748,1.783287,609.1119,882.2619,1.36,0.10266,1558337,76240,100.884964,17.79589014,0.893867379,0.883130814,0.394896628,9116.3098
278.7234,21.74484634,33.69515228,100.1926392,31.1,304.25,-0.08,0.10122,466.6,739.75,1.7,1.8013,1676.121977,1.783287,608.6747,881.8247,1.33,0.10263,1600418,76092,100.4245682,17.79589014,0.89166884,0.881676747,0.395997732,9090.961146
279.4552,23.23851204,33.58462906,100.1916321,31.1,304.25,-0.08,0.10122,466.2,739.35,1.7,1.8013,1679.559706,1.783287,608.4813,881.6313,1.33,0.10263,1577202,76362,100.9156723,17.79589014,0.892488577,0.883894462,0.3956336,9099.328264
280.3981,21.57131004,33.56753922,100.1910156,30.8,303.95,-0.08,0.10122,466.1,739.25,1.71,1.8113,1678.707938,1.793187,607.7037,880.8537,1.35,0.10265,1634377,76525,100.7939911,17.89468484,0.893715041,0.883165237,0.396122942,9088.087615
279.1649,19.89865303,33.37459564,100.1938416,30.8,303.95,-0.08,0.10122,466.1,739.25,1.71,1.8113,1677.43405,1.793187,607.5255,880.6755,1.35,0.10265,1629452,76205,100.6120071,17.89468484,0.893715041,0.88262217,0.396036864,9090.062898
279.2262,19.7881794,33.27634811,100.1972351,30.8,303.95,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.71659,1.783287,607.1592,880.3092,1.34,0.10264,1632037,76391,100.7952271,17.79589014,0.890994218,0.884889279,0.395159328,9110.249325
280.019,21.17418098,33.26823425,100.1967224,30.9,304.05,-0.08,0.10122,466.2,739.35,1.71,1.8113,1678.598349,1.793187,607.915,881.065,1.3,0.1026,1636111,76390,100.7783356,17.89468484,0.894009074,0.882767992,0.396286482,9084.337134
279.967,24.60560036,33.28303909,100.1961243,30.8,303.95,-0.08,0.10122,466.2,739.35,1.7,1.8013,1678.35343,1.783287,607.3635,880.5135,1.32,0.10262,1650140,76362,100.7433472,17.79589014,0.890994218,0.884411634,0.396358172,9082.694032
278.3692,21.76013947,33.19160843,100.1969604,31,304.15,-0.08,0.10122,466.2,739.35,1.7,1.8013,1677.927519,1.783287,607.4089,880.5589,1.35,0.10265,1662488,76107,100.6825027,17.79589014,0.891990229,0.884173602,0.395416553,9104.322964
279.1527,26.59420776,33.09178543,100.1968689,31.4,304.55,-0.08,0.10122,466.5,739.65,1.7,1.8013,1680.522665,1.783287,607.9111,881.0611,1.35,0.10265,1666219,76413,101.0532379,17.79589014,0.893368599,0.885125427,0.394941571,9115.272394
278.8247,26.04598999,33.01849365,100.1967529,31.1,304.25,-0.08,0.10122,466.1,739.25,1.7,1.8013,1675.852385,1.783287,608.0422,881.1922,1.34,0.10264,1647045,76069,100.386055,17.79589014,0.892693747,0.882241454,0.396261431,9084.911416
278.5736,25.78602409,32.9081459,100.195874,31,304.15,-0.08,0.10122,466.1,739.25,1.7,1.8013,1678.678511,1.783287,607.8142,880.9642,1.33,0.10263,1606095,76087,100.7897873,17.79589014,0.892195237,0.884121163,0.395810912,9095.252027
279.9565,25.90824318,32.78648758,100.1965759,30.8,303.95,-0.08,0.10122,465.8,738.95,1.71,1.8113,1678.77101,1.793187,607.159,880.309,1.38,0.10268,1606543,76559,100.8030014,17.89468484,0.894331396,0.883864654,0.395323444,9106.467255
279.0588,24.42164803,32.76641083,100.1932678,31.1,304.25,-0.08,0.10122,465.9,739.05,1.7,1.8013,1678.112731,1.783287,607.4086,880.5586,1.35,0.10265,1632105,76293,100.7089615,17.79589014,0.89310437,0.884281701,0.395429711,9104.020013
278.4381,24.82866287,32.78621292,100.1946167,30.7,303.85,-0.08,0.10122,465.9,739.05,1.7,1.8013,1677.482115,1.783287,607.2967,880.4467,1.34,0.10264,1580649,76094,100.6188736,17.79589014,0.891110409,0.884018774,0.395581994,9100.515339
280.2517,25.57727814,32.71562195,100.1867737,30.7,303.85,-0.08,0.10122,465.6,738.75,1.71,1.8113,1680.141882,1.793187,606.7418,879.8918,1.36,0.10266,1628904,76664,100.9988403,17.89468484,0.894242733,0.885081227,0.395198282,9109.351344
279.4454,23.06822395,32.68213272,100.1920715,30.7,303.85,-0.08,0.10122,465.6,738.75,1.7,1.8013,1676.417471,1.783287,606.838,879.988,1.34,0.10264,1618786,76291,100.4667816,17.79589014,0.891725109,0.883907689,0.395987908,9091.186686
279.998,24.44758224,32.63957977,100.1930237,30.6,303.75,-0.08,0.10122,465.6,738.75,1.71,1.8113,1679.125998,1.793187,606.9617,880.1117,1.36,0.10266,1581186,76335,100.853714,17.89468484,0.893742923,0.884249097,0.396542268,9078.477346
279.8032,26.95116806,32.65153885,100.1945679,30.9,304.05,-0.08,0.10122,465.8,738.95,1.71,1.8113,1679.673781,1.793187,607.0827,880.2327,1.36,0.10266,1632202,76546,100.9319687,17.89468484,0.894831341,0.884432877,0.395174073,9109.909393
277.8857,24.07011414,32.60337448,100.1961121,31.2,304.35,-0.08,0.10122,465.9,739.05,1.7,1.8013,1677.324141,1.783287,607.8945,881.0445,1.32,0.10262,1678920,76152,100.5963058,17.79589014,0.893603433,0.883223698,0.394496498,9125.556299
278.0908,21.72261047,32.39520264,100.1920044,30.8,303.95,-0.08,0.10122,465.9,739.05,1.7,1.8013,1676.62741,1.783287,608.2438,881.3938,1.38,0.10268,1647743,75942,100.4967728,17.79589014,0.891608556,0.882549889,0.395879359,9093.679474
280.6238,19.79312515,32.28343582,100.1880188,30.4,303.55,-0.08,0.10122,465.6,738.75,1.71,1.8113,1678.959159,1.793187,607.4946,880.6446,1.35,0.10265,1627412,76616,100.8298798,17.89468484,0.892743994,0.883542554,0.395970921,9091.576694
280.0392,23.39988899,32.33011246,100.1939209,30.8,303.95,-0.08,0.10122,465.6,738.75,1.7,1.8013,1679.205946,1.783287,606.8403,879.9903,1.37,0.10267,1607481,76584,100.8651352,17.79589014,0.892223741,0.8855871,0.395311137,9106.750769
278.4133,25.55968666,32.48031616,100.1916382,31.1,304.25,-0.08,0.10122,466,739.15,1.7,1.8013,1677.707113,1.783287,607.4556,880.6056,1.34,0.10264,1654138,76131,100.6510162,17.79589014,0.892899011,0.88397352,0.395354522,9105.751413
