Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
279.0269,22.81666183,32.52972031,100.1867188,31.2,304.35,-0.08,0.10122,466.1,739.25,1.7,1.8013,1678.736136,1.783287,607.9297,881.0797,1.36,0.10266,1651204,76392,100.7980194,17.79589014,0.893192487,0.884086725,0.394872111,9116.875828
279.7137,20.16334724,32.41695023,100.1912537,30.7,303.85,-0.08,0.10122,465.9,739.05,1.71,1.8113,1676.926856,1.793187,607.2504,880.4004,1.32,0.10262,1606355,76450,100.5395508,17.89468484,0.893626297,0.882572149,0.39554374,9101.395463
279.5935,21.00386047,32.50561523,100.188623,30.5,303.65,-0.08,0.10122,465.8,738.95,1.71,1.8113,1679.795225,1.793187,606.7154,879.8654,1.41,0.10271,1625194,76399,100.9493179,17.89468484,0.89283294,0.885009493,0.395637696,9099.234067
279.6798,23.19952774,32.51978302,100.1912964,30.9,304.05,-0.08,0.10122,465.8,738.95,1.7,1.8013,1679.971785,1.783287,607.3394,880.4894,1.35,0.10265,1628030,76526,100.9745407,17.79589014,0.89231206,0.885438727,0.395103025,9111.547563
279.4019,24.71016312,32.54527283,100.1878357,30.9,304.05,-0.08,0.10122,465.6,738.75,1.7,1.8013,1677.513678,1.783287,607.8886,881.0386,1.35,0.10265,1595084,76388,100.6233826,17.79589014,0.892722602,0.883400667,0.395423506,9104.162856
278.0308,22.18095016,32.48936462,100.1815247,30.8,303.95,-0.08,0.10122,465.8,738.95,1.7,1.8013,1676.104514,1.783287,607.8475,880.9975,1.34,0.10264,1627209,75971,100.4220734,17.79589014,0.891813523,0.882604742,0.395642861,9099.115278
280.2118,25.43026543,32.46052933,100.1840759,30.6,303.75,-0.08,0.10122,465.7,738.85,1.71,1.8113,1679.190672,1.793187,607.3578,880.5078,1.34,0.10264,1637928,76552,100.8629532,17.89468484,0.893537512,0.883808361,0.395720132,9097.338513
280.8126,24.24977684,32.46660995,100.1823303,30.5,303.65,-0.08,0.10122,465.6,738.75,1.71,1.8113,1679.372359,1.793187,606.7816,879.9316,1.36,0.10266,1621215,76631,100.8889084,17.89468484,0.893243344,0.884591263,0.396159765,9087.24288
277.8013,25.78074455,32.41223145,100.1813965,30.9,304.05,-0.08,0.10122,465.8,738.95,1.7,1.8013,1676.593871,1.783287,607.7438,880.8938,1.34,0.10264,1613615,75925,100.4919815,17.79589014,0.89231206,0.883005259,0.395555785,9101.118317
280.0957,25.0365448,32.46945953,100.1810181,31,304.15,-0.08,0.10122,465.7,738.85,1.7,1.8013,1679.621764,1.783287,607.508,880.658,1.34,0.10264,1623498,76518,100.9245377,17.79589014,0.893016212,0.885028706,0.395731935,9097.067181
279.547,26.38631058,32.49673462,100.1742798,30.8,303.95,-0.08,0.10122,465.6,738.75,1.7,1.8013,1676.597876,1.783287,607.3428,880.4928,1.39,0.10269,1652456,76355,100.4925537,17.79589014,0.892223741,0.883552607,0.395799847,9095.506301
280.3428,26.55459785,32.50545883,100.1771973,30.7,303.85,-0.08,0.10122,465.8,738.95,1.71,1.8113,1680.35919,1.793187,607.1246,880.2746,1.37,0.10267,1665990,76425,101.0298843,17.89468484,0.893831681,0.884803731,0.396563032,9078.002003
280.3044,26.20957756,32.56680679,100.1800537,30.7,303.85,-0.08,0.10122,465.6,738.75,1.7,1.8013,1678.352842,1.783287,607.6044,880.7544,1.32,0.10262,1664092,76457,100.7432632,17.79589014,0.891725109,0.884144252,0.39634276,9083.047216
279.466,25.02377319,32.56622696,100.1797485,30.7,303.85,-0.08,0.10122,465.7,738.85,1.7,1.8013,1676.501959,1.783287,607.3737,880.5237,1.35,0.10265,1639482,76260,100.4788513,17.79589014,0.891520115,0.883382399,0.396178082,9086.822726
279.9102,25.43576241,32.50847626,100.180658,30.8,303.95,-0.08,0.10122,465.8,738.95,1.7,1.8013,1680.066794,1.783287,606.933,880.083,1.33,0.10263,1633138,76442,100.9881134,17.79589014,0.891813523,0.885903821,0.395863036,9094.05445
279.5481,26.27583885,32.49160767,100.1857361,30.8,303.95,-0.08,0.10122,465.8,738.95,1.7,1.8013,1678.068831,1.783287,607.1568,880.3068,1.35,0.10265,1605022,76416,100.7026901,17.79589014,0.891813523,0.884535348,0.395485451,9102.736881
279.3598,25.8090477,32.42120743,100.1837891,30.5,303.65,-0.08,0.10122,465.8,738.95,1.71,1.8113,1678.114653,1.793187,607.1656,880.3156,1.37,0.10267,1648501,76336,100.7092361,17.89468484,0.89283294,0.883456259,0.395633246,9099.336411
279.3042,26.00345612,32.29827118,100.1838318,30.8,303.95,-0.08,0.10122,465.7,738.85,1.7,1.8013,1679.437086,1.783287,607.2064,880.3564,1.38,0.10268,1541520,76411,100.8981552,17.79589014,0.892018585,0.885335736,0.395166254,9110.089644
280.7457,26.7466526,32.31081009,100.1841614,30.7,303.85,-0.08,0.10122,465.5,738.65,1.71,1.8113,1678.1938,1.793187,607.4749,880.6249,1.35,0.10265,1605790,76606,100.7205429,17.89468484,0.8944484,0.883119862,0.396194639,9086.442998
279.2052,26.53235626,32.3261795,100.1859436,30.8,303.95,-0.08,0.10122,465.6,738.75,1.7,1.8013,1677.538832,1.783287,607.3259,880.4759,1.34,0.10264,1578309,76376,100.626976,17.79589014,0.892223741,0.884019405,0.395207211,9109.145532
278.5233,24.98265839,32.28789139,100.1896484,30.8,303.95,-0.08,0.10122,465.8,738.95,1.71,1.8113,1678.93331,1.793187,607.3611,880.5111,1.33,0.10263,1640829,76257,100.8261871,17.89468484,0.894331396,0.883635396,0.39485722,9117.219637
280.6254,24.2777195,32.22913361,100.1877319,30.2,303.35,-0.08,0.10122,465.4,738.55,1.71,1.8113,1679.039801,1.793187,606.7603,879.9103,1.36,0.10266,1614553,76757,100.8414001,17.89468484,0.892155791,0.88442199,0.39524579,9108.256416
278.1561,25.61417961,32.21860886,100.1863892,30.4,303.55,-0.08,0.10122,465.4,738.55,1.71,1.8113,1675.786055,1.793187,607.1467,880.2967,1.36,0.10266,1651701,76116,100.3765793,17.89468484,0.893154451,0.882102718,0.395067131,9112.375389
280.7616,24.39770126,32.27822113,100.1827759,31,304.15,-0.08,0.10122,465.6,738.75,1.7,1.8013,1680.589476,1.783287,607.2387,880.3887,1.36,0.10266,1727172,76538,101.0627823,17.79589014,0.893221692,0.885928684,0.396569095,9077.863212
279.3299,21.63194275,32.18045044,100.1791809,30.7,303.85,-0.08,0.10122,465.7,738.85,1.71,1.8113,1677.715658,1.793187,606.8505,880.0005,1.33,0.10263,1654436,76397,100.6522369,17.89468484,0.89403716,0.88349364,0.395275037,9107.582468
279.4397,23.55422401,32.18884659,100.1804871,31.1,304.25,-0.08,0.10122,465.9,739.05,1.7,1.8013,1679.429183,1.783287,607.553,880.703,1.34,0.10264,1608502,76371,100.8970261,17.79589014,0.89310437,0.884866989,0.395565035,9100.905491
278.5527,26.05457878,32.24423599,100.1801636,31,304.15,-0.08,0.10122,465.8,738.95,1.7,1.8013,1677.109771,1.783287,607.7354,880.8854,1.33,0.10263,1659055,76101,100.5656815,17.79589014,0.892810827,0.883295282,0.395708406,9097.608101
280.9209,26.33648872,32.30324554,100.1828979,30.7,303.85,-0.08,0.10122,465.7,738.85,1.71,1.8113,1680.405333,1.793187,607.5402,880.6902,1.31,0.10261,1609889,76651,101.0364761,17.89468484,0.89403716,0.884251059,0.396209143,9086.110361
278.3456,28.62386894,32.31080246,100.1837158,31.2,304.35,-0.08,0.10122,466,739.15,1.7,1.8013,1677.981993,1.783287,607.7044,880.8544,1.34,0.10264,1631246,76241,100.6902847,17.79589014,0.893397913,0.883857628,0.39468811,9121.126039
279.3401,25.24853897,32.30284882,100.1862793,30.7,303.85,-0.08,0.10122,465.8,738.95,1.7,1.8013,1678.464247,1.783287,607.3858,880.5358,1.37,0.10267,1617267,76371,100.7591782,17.79589014,0.891315215,0.884551496,0.395424045,9104.15046
280.9287,23.31695366,32.27745819,100.1914856,30.9,304.05,-0.08,0.10122,465.8,738.95,1.71,1.8113,1681.450057,1.793187,606.9758,880.1258,1.35,0.10265,1625562,76807,101.1857224,17.89468484,0.894831341,0.885559754,0.395415395,9104.349609
280.3352,21.54104996,32.15895081,100.1913818,30.6,303.75,-0.08,0.10122,465.5,738.65,1.71,1.8113,1677.129744,1.793187,606.4454,879.5954,1.37,0.10267,1599125,76501,100.5685349,17.89468484,0.893948429,0.883681775,0.396158326,9087.275875
279.7411,21.5941925,32.04485703,100.1995117,31.2,304.35,-0.08,0.10122,465.9,739.05,1.7,1.8013,1681.214804,1.783287,606.9084,880.0584,1.33,0.10263,1561678,76579,101.1521149,17.79589014,0.893603433,0.88659655,0.394916114,9115.859986
280.1858,23.65264893,31.86347198,100.1958679,31.2,304.35,-0.08,0.10122,465.9,739.05,1.7,1.8013,1678.318503,1.783287,607.453,880.603,1.35,0.10265,1572332,76436,100.7383575,17.79589014,0.893603433,0.884352181,0.396283908,9084.39614
278.8199,23.30297852,31.79298019,100.2008545,30.9,304.05,-0.08,0.10122,465.9,739.05,1.7,1.8013,1678.106536,1.783287,607.7378,880.8878,1.36,0.10266,1633797,76282,100.7080765,17.79589014,0.892106931,0.883933111,0.395148159,9110.506818
279.5869,21.07381821,31.69308853,100.2047119,30.9,304.05,-0.08,0.10122,465.8,738.95,1.7,1.8013,1679.745345,1.783287,606.955,880.105,1.37,0.10267,1638243,76377,100.9421921,17.79589014,0.89231206,0.885773165,0.395742315,9096.828571
279.7102,20.80804253,31.63464355,100.2056152,30.8,303.95,-0.08,0.10122,465.5,738.65,1.71,1.8113,1677.76554,1.793187,607.8625,881.0125,1.39,0.10269,1644978,76415,100.6593628,17.89468484,0.894948602,0.882521376,0.395719957,9097.342535
280.1699,21.53274345,31.51608658,100.2054749,30.5,303.65,-0.08,0.10122,465.5,738.65,1.71,1.8113,1678.655547,1.793187,607.0353,880.1853,1.38,0.10268,1624734,76505,100.7865067,17.89468484,0.893448687,0.883934568,0.39590403,9093.112786
280.3401,21.60255051,31.40446854,100.2059204,30.8,303.95,-0.08,0.10122,465.7,738.85,1.7,1.8013,1681.550833,1.783287,606.8821,880.0321,1.32,0.10262,1602744,76635,101.200119,17.79589014,0.892018585,0.886800186,0.395472537,9103.034136
279.8717,23.02157784,31.34063911,100.2114624,30.6,303.75,-0.08,0.10122,465.4,738.55,1.7,1.8013,1676.948752,1.783287,607.3205,880.4705,1.33,0.10263,1585759,76423,100.5426788,17.79589014,0.891636655,0.883661767,0.395906991,9093.044777
280.0602,19.70147514,31.2971611,100.2147949,30.6,303.75,-0.08,0.10122,465.5,738.65,1.71,1.8113,1678.037909,1.793187,607.1208,880.2708,1.35,0.10265,1634060,76466,100.6982727,17.89468484,0.893948429,0.883421395,0.395950859,9092.037355
279.2289,19.727005,31.21149826,100.2139282,30.6,303.75,-0.08,0.10122,465.4,738.55,1.7,1.8013,1678.439787,1.783287,607.4762,880.6262,1.38,0.10268,1616039,76209,100.7556839,17.79589014,0.891636655,0.884457079,0.396106865,9088.45646
281.553,19.5293293,31.15865898,100.2117371,30.4,303.55,-0.08,0.10122,465.3,738.45,1.71,1.8113,1679.816641,1.793187,607.6974,880.8474,1.38,0.10268,1630869,76635,100.9523773,17.89468484,0.893359821,0.883875612,0.397183561,9063.819245
279.5193,20.27696037,31.04261017,100.2131775,30.5,303.65,-0.08,0.10122,465.1,738.25,1.7,1.8013,1678.362509,1.783287,607.5079,880.6579,1.36,0.10266,1636720,76479,100.7446442,17.79589014,0.891753302,0.88433694,0.395118957,9111.180158
279.6559,20.46417427,31.0588913,100.2135376,30.6,303.75,-0.08,0.10122,465.1,738.25,1.7,1.8013,1677.654723,1.783287,606.8507,880.0007,1.38,0.10268,1634212,76362,100.6435318,17.79589014,0.892252285,0.884693987,0.395917737,9092.797971
279.261,20.25745773,31.01169777,100.2103699,30.7,303.85,-0.08,0.10122,465.4,738.55,1.7,1.8013,1678.417677,1.783287,606.5682,879.7182,1.36,0.10266,1612659,76458,100.7525253,17.79589014,0.892135381,0.885410749,0.394862256,9117.103355
280.1135,23.33833313,31.02458,100.2067871,30.8,303.95,-0.08,0.10122,465.5,738.65,1.71,1.8113,1678.792158,1.793187,606.4261,879.5761,1.36,0.10266,1657807,76576,100.8060226,17.89468484,0.894948602,0.884648263,0.395457331,9103.384164
279.008,22.07433319,31.06347466,100.2104919,30.7,303.85,-0.08,0.10122,465.5,738.65,1.7,1.8013,1677.901671,1.783287,606.5452,879.6952,1.35,0.10265,1650708,76278,100.6788101,17.79589014,0.891930198,0.885116301,0.395435473,9103.887344
279.7394,21.89659119,31.05340767,100.2090881,30.6,303.75,-0.08,0.10122,465.3,738.45,1.71,1.8113,1679.119109,1.793187,607.0163,880.1663,1.36,0.10266,1642794,76592,100.8527298,17.89468484,0.894359723,0.884184676,0.394846685,9117.462896
280.1241,21.80041122,31.06661987,100.2167175,30.6,303.75,-0.08,0.10122,465.2,738.35,1.71,1.8113,1677.596511,1.793187,606.7264,879.8764,1.35,0.10265,1626622,76514,100.6352158,17.89468484,0.894565512,0.883601777,0.39579275,9095.669384
280.1259,23.70977783,30.99546432,100.2112488,30.6,303.75,-0.08,0.10122,465.3,738.45,1.7,1.8013,1678.420241,1.783287,606.2944,879.4444,1.34,0.10264,1609932,76457,100.7528915,17.79589014,0.89184177,0.885675655,0.396090366,9088.835056
280.7854,23.38768768,31.0149231,100.2225281,30.6,303.75,-0.08,0.10122,465.4,738.55,1.71,1.8113,1679.672232,1.793187,606.4642,879.6142,1.36,0.10266,1643319,76611,100.9317474,17.89468484,0.894154029,0.885116235,0.396224803,9085.751253
279.7431,21.64303207,30.9814949,100.2214111,30.4,303.55,-0.08,0.10122,465,738.15,1.71,1.8113,1676.437659,1.793187,606.6163,879.7663,1.34,0.10264,1585282,76431,100.4696655,17.89468484,0.893976498,0.883030173,0.395683653,9098.17722
281.2756,21.14097023,30.92299652,100.2195984,30.1,303.25,-0.08,0.10122,465,738.15,1.71,1.8113,1678.921401,1.793187,605.0145,878.1645,1.38,0.10268,1624754,76686,100.8244858,17.89468484,0.892476909,0.886325604,0.396528349,9078.796028
280.8615,21.62846947,30.93476105,100.2228394,30.3,303.45,-0.08,0.10122,465,738.15,1.71,1.8113,1680.770521,1.793187,605.4716,878.6216,1.36,0.10266,1590559,76745,101.0886459,17.89468484,0.893476405,0.886849532,0.395640177,9099.176996
280.6956,22.81224823,30.94178009,100.2223877,30.4,303.55,-0.08,0.10122,464.9,738.05,1.71,1.8113,1676.857428,1.793187,606.223,879.373,1.35,0.10265,1611673,76670,100.5296326,17.89468484,0.894182246,0.883730058,0.395793273,9095.65736
279.8322,21.27382278,30.91311073,100.2294006,30,303.15,-0.08,0.10122,465.1,738.25,1.71,1.8113,1677.354689,1.793187,605.4395,878.5895,1.36,0.10266,1682976,76354,100.6006699,17.89468484,0.8917725,0.884906902,0.396208839,9086.117323
280.2557,21.10419083,30.85614777,100.2313416,30.6,303.75,-0.08,0.10122,465.1,738.25,1.71,1.8113,1680.366934,1.793187,606.0248,879.1748,1.34,0.10264,1652290,76626,101.0309906,17.89468484,0.894771396,0.885964453,0.39539991,9104.706167
279.981,27.04077721,30.835886,100.2260498,30.5,303.65,-0.08,0.10122,465,738.15,1.71,1.8113,1676.6602,1.793187,606.4771,879.6271,1.38,0.10268,1662838,76586,100.5014572,17.89468484,0.894476821,0.883393649,0.395218659,9108.881674
279.5553,23.41836929,30.82674026,100.2374512,30.5,303.65,-0.08,0.10122,465.2,738.35,1.71,1.8113,1679.330756,1.793187,606.6339,879.7839,1.36,0.10266,1655768,76550,100.8829651,17.89468484,0.894065284,0.884730578,0.394803326,9118.464218
280.2546,21.95272255,30.82728004,100.2302551,30.7,303.85,-0.08,0.10122,465,738.15,1.7,1.8013,1679.920676,1.783287,606.8965,880.0465,1.35,0.10265,1606953,76677,100.9672394,17.79589014,0.892957058,0.885899593,0.395135368,9110.80175
280.0563,21.31232071,30.8123188,100.2214172,30.3,303.45,-0.08,0.10122,465.2,738.35,1.71,1.8113,1675.997008,1.793187,606.9083,880.0583,1.34,0.10264,1584990,76413,100.4067154,17.89468484,0.893065517,0.882450054,0.396219972,9085.862021
280.7926,21.62691689,30.81383514,100.2321167,30.1,303.25,-0.08,0.10122,465,738.15,1.71,1.8113,1679.143195,1.793187,605.3438,878.4938,1.38,0.10268,1639226,76655,100.8561707,17.89468484,0.892476909,0.886089553,0.396007524,9090.736366
280.434,24.93288994,30.78263474,100.2280029,29.9,303.05,-0.08,0.10122,464.8,737.95,1.71,1.8113,1679.461867,1.793187,606.0882,879.2382,1.37,0.10267,1584331,76629,100.9016953,17.89468484,0.891888301,0.885430361,0.395635976,9099.273626
280.6878,22.90677643,30.77096748,100.2334656,30.5,303.65,-0.08,0.10122,464.9,738.05,1.71,1.8113,1678.889411,1.793187,606.0811,879.2311,1.39,0.10269,1649530,76690,100.8199158,17.89468484,0.894682732,0.885146466,0.395679059,9098.282861
278.4656,25.13352776,30.76734543,100.2317139,31.1,304.25,-0.08,0.10122,465.2,738.35,1.7,1.8013,1677.822043,1.783287,606.4809,879.6309,1.34,0.10264,1598175,76249,100.6674347,17.79589014,0.894544529,0.885121268,0.394816839,9118.152116
280.331,23.29829407,30.81277084,100.2359802,31,304.15,-0.08,0.10122,465.2,738.35,1.7,1.8013,1679.502081,1.783287,606.7399,879.8899,1.34,0.10264,1624833,76602,100.9074402,17.79589014,0.894044559,0.88581009,0.395630063,9099.409626
279.2655,23.63406944,30.76351547,100.2334961,30.3,303.45,-0.08,0.10122,464.8,737.95,1.71,1.8113,1676.436911,1.793187,607.0703,880.2203,1.38,0.10268,1646854,76460,100.4695587,17.89468484,0.893887671,0.882606232,0.39485829,9117.194927
280.8458,24.0183754,30.7635994,100.2338562,30.4,303.55,-0.08,0.10122,464.7,737.85,1.71,1.8113,1679.914427,1.793187,606.082,879.232,1.4,0.1027,1576922,76805,100.9663467,17.89468484,0.894594027,0.885759289,0.395309005,9106.799888
280.1838,24.57329559,30.81855583,100.2402771,30.2,303.35,-0.08,0.10122,464.6,737.75,1.71,1.8113,1677.621772,1.793187,606.3649,879.5149,1.38,0.10268,1650504,76523,100.6388245,17.89468484,0.893798804,0.884076744,0.395830542,9094.800984
280.6761,23.33233833,30.79232788,100.2374451,30.1,303.25,-0.08,0.10122,464.7,737.85,1.71,1.8113,1677.57424,1.793187,606.0496,879.1996,1.35,0.10265,1640906,76497,100.6320343,17.89468484,0.893092976,0.884338512,0.396660812,9075.764199
280.9724,23.60469818,30.79808807,100.2414551,29.9,303.05,-0.08,0.10122,464.3,737.45,1.71,1.8113,1678.129286,1.793187,605.1943,878.3443,1.35,0.10265,1605102,76739,100.7113266,17.89468484,0.892914876,0.885607701,0.395827345,9094.874443
280.9883,23.84702301,30.75098991,100.241333,30.6,303.75,-0.08,0.10122,464.9,738.05,1.71,1.8113,1681.128928,1.793187,605.7976,878.9476,1.37,0.10267,1579583,76818,101.1398468,17.89468484,0.895183448,0.886716301,0.39544265,9103.722112
280.0878,22.76823425,30.69353485,100.241687,30.7,303.85,-0.08,0.10122,464.7,737.85,1.7,1.8013,1677.392981,1.783287,606.9716,880.1216,1.33,0.10263,1611392,76610,100.6061401,17.79589014,0.893574309,0.884307457,0.395245558,9108.261766
279.195,25.41334152,30.63836861,100.2417114,30.2,303.35,-0.08,0.10122,464.8,737.95,1.71,1.8113,1675.705146,1.793187,606.1038,879.2538,1.38,0.10268,1623773,76262,100.3650208,17.89468484,0.893387484,0.883251975,0.395783526,9095.881373
281.3159,21.72312546,30.59108353,100.2368164,30.5,303.65,-0.08,0.10122,464.9,738.05,1.71,1.8113,1680.568007,1.793187,606.3488,879.4988,1.34,0.10264,1580408,76807,101.0597153,17.89468484,0.894682732,0.885722534,0.395960391,9091.818486
279.2349,22.54144096,30.60142708,100.2396484,30.2,303.35,-0.08,0.10122,464.9,738.05,1.71,1.8113,1675.69628,1.793187,606.0053,879.1553,1.35,0.10265,1600060,76231,100.3637543,17.89468484,0.893181965,0.883296221,0.396001059,9090.884771
280.5168,21.70871162,30.60806847,100.2419678,30.2,303.35,-0.08,0.10122,464.7,737.85,1.71,1.8113,1678.991255,1.793187,604.9893,878.1393,1.38,0.10268,1654164,76693,100.834465,17.89468484,0.893593096,0.886393936,0.395422536,9104.185204
281.086,21.13758087,30.53959846,100.2436523,30,303.15,-0.08,0.10122,464.8,737.95,1.71,1.8113,1679.747695,1.793187,604.7165,877.8665,1.35,0.10265,1593774,76628,100.9425278,17.89468484,0.892387798,0.887073343,0.396560992,9078.048711
278.9688,21.67240334,30.48169708,100.2398621,30.2,303.35,-0.08,0.10122,465.1,738.25,1.71,1.8113,1676.691817,1.793187,605.4362,878.5862,1.36,0.10266,1624589,76262,100.5059738,17.89468484,0.892771213,0.884525754,0.395462867,9103.256708
280.9693,21.36346436,30.48520088,100.2413696,30.1,303.25,-0.08,0.10122,464.7,737.85,1.71,1.8113,1678.776618,1.793187,605.3784,878.5284,1.36,0.10266,1607905,76627,100.8038025,17.89468484,0.893092976,0.885798955,0.396401522,9081.700741
280.9037,21.32416534,30.48833275,100.2426453,30.4,303.55,-0.08,0.10122,464.8,737.95,1.71,1.8113,1680.50157,1.793187,605.2086,878.3586,1.36,0.10266,1648522,76791,101.0502243,17.89468484,0.894388089,0.886984885,0.395462588,9103.263147
280.3356,22.14334106,30.49336815,100.2405945,30.4,303.55,-0.08,0.10122,464.9,738.05,1.71,1.8113,1678.466971,1.793187,605.2502,878.4002,1.36,0.10266,1607841,76567,100.7595673,17.89468484,0.894182246,0.885761488,0.395817406,9095.102798
279.4987,22.32802391,30.54567909,100.2400391,30.4,303.55,-0.08,0.10122,465,738.15,1.7,1.8013,1677.495039,1.783287,605.6536,878.8036,1.34,0.10264,1585282,76212,100.6207199,17.79589014,0.891459624,0.885848701,0.396473989,9080.040802
281.5817,22.59793472,30.528965,100.2434631,30.1,303.25,-0.08,0.10122,464.6,737.75,1.71,1.8113,1679.598319,1.793187,605.3911,878.5411,1.37,0.10267,1584830,76761,100.9211884,17.89468484,0.893298521,0.88628066,0.39657202,9077.796249
280.3871,25.38905907,30.57435799,100.240509,30.5,303.65,-0.08,0.10122,465,738.15,1.71,1.8113,1679.987059,1.793187,605.6121,878.7621,1.38,0.10268,1667353,76647,100.9767227,17.89468484,0.894476821,0.886281131,0.395476913,9102.933409
280.1443,22.61480904,30.53931427,100.2467163,30.3,303.45,-0.08,0.10122,464.9,738.05,1.71,1.8113,1678.143866,1.793187,605.6533,878.8033,1.39,0.10269,1638168,76524,100.7134094,17.89468484,0.893681991,0.885187838,0.395769566,9096.202207
281.5598,21.71933937,30.54532051,100.2478638,29.9,303.05,-0.08,0.10122,464.7,737.85,1.71,1.8113,1679.534819,1.793187,605.2451,878.3951,1.36,0.10266,1656460,76672,100.912117,17.89468484,0.892093427,0.886385436,0.397001478,9067.976323
281.0074,22.44342232,30.50894737,100.2451294,30.4,303.55,-0.08,0.10122,464.6,737.75,1.71,1.8113,1678.850211,1.793187,605.2007,878.3507,1.36,0.10266,1692657,76644,100.8143158,17.89468484,0.89480006,0.886038271,0.39636734,9082.483949
279.3931,21.93431473,30.47217751,100.2499817,30.4,303.55,-0.08,0.10122,464.9,738.05,1.71,1.8113,1677.586417,1.793187,605.4918,878.6418,1.35,0.10265,1643087,76278,100.6337738,17.89468484,0.894182246,0.884963437,0.395981272,9091.339049
281.4019,21.43460655,30.46987915,100.2517944,30.4,303.55,-0.08,0.10122,464.6,737.75,1.71,1.8113,1679.284934,1.793187,605.3049,878.4549,1.36,0.10266,1655815,76834,100.8764191,17.89468484,0.89480006,0.886174646,0.395942252,9092.234985
281.6164,23.60926247,30.45981407,100.2561646,29.3,302.45,-0.08,0.10122,464.3,737.45,1.72,1.8213,1676.460089,1.803087,604.3021,877.4521,1.36,0.10266,1614511,76728,100.4728699,17.99347955,0.892413437,0.884520283,0.396791474,9072.775591
281.9249,22.90111351,30.42104149,100.2579224,29.6,302.75,-0.08,0.10122,464.4,737.55,1.71,1.8113,1678.499014,1.793187,603.9621,877.1121,1.38,0.10268,1654741,76564,100.7641449,17.89468484,0.891210312,0.887246156,0.398077002,9043.476472
281.2948,22.78700829,30.42824745,100.2625244,30.1,303.25,-0.08,0.10122,464.6,737.75,1.71,1.8113,1679.65557,1.793187,604.1392,877.2892,1.4,0.1027,1625145,76753,100.9293671,17.89468484,0.893298521,0.887758955,0.396209251,9086.107884
281.5492,21.98598289,30.38401413,100.2645142,30.1,303.25,-0.08,0.10122,464.9,738.05,1.71,1.8113,1679.779738,1.793187,604.192,877.342,1.35,0.10265,1630596,76784,100.9471054,17.89468484,0.89268217,0.887672081,0.396407472,9081.56443
279.1621,21.90204239,30.38265038,100.2633423,30.5,303.65,-0.08,0.10122,465.1,738.25,1.71,1.8113,1678.485449,1.793187,605.4521,878.6021,1.33,0.10263,1684225,76360,100.762207,17.89468484,0.894271005,0.885488686,0.395229001,9108.643329
280.1041,21.71228409,30.34779739,100.2685425,30.1,303.25,-0.08,0.10122,464.5,737.65,1.71,1.8113,1675.870116,1.793187,605.5848,878.7348,1.37,0.10267,1632346,76622,100.388588,17.89468484,0.893504161,0.883903511,0.395206655,9109.158345
281.0683,21.42634773,30.33682442,100.2623352,29.7,302.85,-0.08,0.10122,464.7,737.85,1.71,1.8113,1677.427107,1.793187,604.9561,878.1061,1.38,0.10268,1665791,76588,100.6110153,17.89468484,0.891094796,0.885524416,0.396743121,9073.881331
281.2882,21.48822784,30.32177162,100.2616089,29.9,303.05,-0.08,0.10122,464.4,737.55,1.71,1.8113,1679.063086,1.793187,604.2033,877.3533,1.36,0.10266,1602628,76785,100.8447266,17.89468484,0.892709372,0.887265369,0.396034839,9090.109361
281.4068,21.49877548,30.30958939,100.2640625,29.9,303.05,-0.08,0.10122,464.4,737.55,1.71,1.8113,1679.430037,1.793187,604.9248,878.0748,1.38,0.10268,1595929,76858,100.8971481,17.89468484,0.892709372,0.886719243,0.395825506,9094.916683
280.4125,21.53042221,30.29958153,100.267804,30.1,303.25,-0.08,0.10122,464.7,737.85,1.71,1.8113,1678.274603,1.793187,604.8292,877.9792,1.37,0.10267,1600746,76567,100.7320862,17.89468484,0.893092976,0.886136172,0.395925985,9092.608568
281.8603,22.09906387,30.24093437,100.2656921,29.5,302.65,-0.08,0.10122,464.3,737.45,1.71,1.8113,1678.810744,1.793187,603.8613,877.0113,1.37,0.10267,1642678,76753,100.8086777,17.89468484,0.89091594,0.887518012,0.397005769,9067.878307
281.3669,21.92920494,30.22213936,100.268103,30.2,303.35,-0.08,0.10122,464.4,737.55,1.71,1.8113,1680.035498,1.793187,604.8838,878.0338,1.37,0.10267,1624602,76792,100.9836426,17.89468484,0.894210503,0.887094721,0.396109533,9088.395259
280.9129,21.71878433,30.19650459,100.2650513,30,303.15,-0.08,0.10122,464.3,737.45,1.71,1.8113,1676.426657,1.793187,605.6617,878.8117,1.36,0.10266,1581365,76606,100.4680939,17.89468484,0.893415185,0.884121784,0.396430595,9081.034726
281.0508,22.16699028,30.17699051,100.269812,30.2,303.35,-0.08,0.10122,464.6,737.75,1.71,1.8113,1679.823531,1.793187,605.1612,878.3112,1.37,0.10267,1657259,76621,100.9533615,17.89468484,0.893798804,0.8866653,0.396547556,9078.356297
281.0163,24.23713684,30.13339043,100.2692993,30.3,303.45,-0.08,0.10122,464.5,737.65,1.71,1.8113,1679.821662,1.793187,605.446,878.596,1.37,0.10267,1648472,76781,100.9530945,17.89468484,0.894505281,0.886349162,0.395672634,9098.430589
280.5197,24.31258392,30.15783119,100.2705872,30.3,303.45,-0.08,0.10122,464.5,737.65,1.71,1.8113,1677.050276,1.793187,605.2864,878.4364,1.36,0.10266,1677400,76596,100.5571823,17.89468484,0.894505281,0.884899866,0.395927386,9092.576386
281.4761,24.53740883,30.16439438,100.2688599,30,303.15,-0.08,0.10122,464.6,737.75,1.71,1.8113,1679.042899,1.793187,604.308,877.458,1.37,0.10267,1612359,76629,100.8418427,17.89468484,0.892798469,0.88715785,0.397106169,9065.585675
281.7495,21.79148865,30.13609886,100.26698,30,303.15,-0.08,0.10122,464.4,737.55,1.71,1.8113,1679.16397,1.793187,604.3479,877.4979,1.39,0.10269,1729308,76762,100.8591385,17.89468484,0.893209518,0.887223773,0.396803176,9072.508026
280.068,23.01334953,30.10053635,100.2710693,30.5,303.65,-0.08,0.10122,464.5,737.65,1.7,1.8013,1679.317137,1.783287,604.6888,877.8388,1.35,0.10265,1552946,76730,100.8810196,17.79589014,0.892986141,0.887995306,0.394599526,9123.173658
280.0025,23.68017578,30.10008621,100.2749512,30,303.15,-0.08,0.10122,464.4,737.55,1.71,1.8113,1675.945097,1.793187,605.0778,878.2278,1.37,0.10267,1623338,76442,100.3992996,17.89468484,0.893209518,0.884509266,0.395993571,9091.056687
281.8394,24.39859581,30.08945847,100.2721191,29.6,302.75,-0.08,0.10122,464.1,737.25,1.71,1.8113,1677.700758,1.793187,604.3301,877.4801,1.37,0.10267,1641727,76813,100.6501083,17.89468484,0.891825647,0.886356478,0.396666246,9075.639886
280.2693,24.14107704,30.08200836,100.2747925,29.7,302.85,-0.08,0.10122,463.9,737.05,1.71,1.8113,1677.710158,1.793187,603.6168,876.7668,1.37,0.10267,1638599,76758,100.6514511,17.89468484,0.892736611,0.887151999,0.394739099,9119.94785
280.9138,25.67123032,30.09707832,100.2784912,30,303.15,-0.08,0.10122,464.5,737.65,1.71,1.8113,1679.741339,1.793187,604.1934,877.3434,1.35,0.10265,1624818,76732,100.9416199,17.89468484,0.893003946,0.887648346,0.395780893,9095.941887
281.103,23.04911995,30.04631996,100.2787476,29.6,302.75,-0.08,0.10122,464.3,737.45,1.71,1.8113,1679.183623,1.793187,604.6172,877.7672,1.39,0.10269,1600321,76737,100.8619461,17.89468484,0.891415329,0.886937102,0.396021652,9090.412055
280.4124,22.62464714,30.00535393,100.2788269,30.3,303.45,-0.08,0.10122,464.2,737.35,1.71,1.8113,1679.034728,1.793187,604.9586,878.1086,1.37,0.10267,1612079,76853,100.8406754,17.89468484,0.895123746,0.886433066,0.394452449,9126.575358
280.9612,22.7193222,30.00932503,100.2776855,29.8,302.95,-0.08,0.10122,464.5,737.65,1.71,1.8113,1678.254416,1.793187,604.2773,877.4273,1.35,0.10265,1598437,76580,100.7292023,17.89468484,0.892004208,0.886695542,0.396633374,9076.392043
281.3624,23.91617775,30.00896645,100.2787476,30,303.15,-0.08,0.10122,464.3,737.45,1.71,1.8113,1678.577788,1.793187,603.8304,876.9804,1.37,0.10267,1647736,76766,100.7753983,17.89468484,0.893415185,0.887417496,0.396237355,9085.463445
280.7676,23.45835876,30.03315353,100.2768372,30.2,303.35,-0.08,0.10122,464.4,737.55,1.71,1.8113,1678.948958,1.793187,604.834,877.984,1.36,0.10266,1616491,76691,100.8284225,17.89468484,0.894210503,0.886501312,0.39578639,9095.815543
281.3865,23.37043762,30.03043556,100.2800903,29.9,303.05,-0.08,0.10122,464.3,737.45,1.71,1.8113,1678.057509,1.793187,604.1514,877.3014,1.34,0.10264,1584719,76745,100.7010727,17.89468484,0.892914876,0.886700937,0.396379727,9082.200106
281.1104,22.82468987,30.00985527,100.2797058,29.6,302.75,-0.08,0.10122,463.8,736.95,1.71,1.8113,1677.741668,1.793187,603.8874,877.0374,1.35,0.10265,1625899,76796,100.6559525,17.89468484,0.892441832,0.88683047,0.395727818,9097.161827
281.5284,24.16115189,30.01379013,100.2778015,30.1,303.25,-0.08,0.10122,464.3,737.45,1.71,1.8113,1679.449049,1.793187,604.3267,877.4767,1.38,0.10268,1649319,76918,100.8998642,17.89468484,0.893915724,0.887392047,0.395687651,9098.085309
279.7745,25.62478447,30.02504158,100.281897,29.9,303.05,-0.08,0.10122,464.4,737.55,1.71,1.8113,1678.13468,1.793187,604.7582,877.9082,1.35,0.10265,1647023,76480,100.7120972,17.89468484,0.892709372,0.886093723,0.395474528,9102.9883
282.3972,25.41629601,30.03035164,100.2887207,29.5,302.65,-0.08,0.10122,464.2,737.35,1.72,1.8213,1678.450201,1.803087,604.3408,877.4908,1.35,0.10265,1664209,76814,100.7571716,17.99347955,0.893619849,0.885609277,0.39744613,9057.83131
281.1738,23.2383976,30.01518822,100.2836365,29.8,302.95,-0.08,0.10122,463.7,736.85,1.71,1.8113,1677.329802,1.793187,602.8682,876.0182,1.39,0.10269,1660827,76910,100.5971146,17.89468484,0.893648834,0.887801229,0.395230368,9108.611827
280.0551,23.28652573,29.99673653,100.2843323,30,303.15,-0.08,0.10122,464.3,737.45,1.71,1.8113,1678.416395,1.793187,604.4047,877.5547,1.36,0.10266,1624532,76484,100.7523422,17.89468484,0.893415185,0.886668273,0.395850466,9094.34322
281.5757,23.23549271,29.94783974,100.2859253,29.9,303.05,-0.08,0.10122,464,737.15,1.71,1.8113,1678.525023,1.793187,603.6235,876.7735,1.36,0.10266,1623354,76966,100.7678604,17.89468484,0.893531956,0.887595994,0.395507318,9102.233609
280.9611,23.42887306,29.90901375,100.2861511,29.7,302.85,-0.08,0.10122,464,737.15,1.71,1.8113,1677.392287,1.793187,604.0174,877.1674,1.38,0.10268,1599609,76767,100.606041,17.89468484,0.892531053,0.886544178,0.395667057,9098.55884
280.7909,24.17350769,29.91175652,100.2839294,29.9,303.05,-0.08,0.10122,464.2,737.35,1.71,1.8113,1679.06095,1.793187,604.2315,877.3815,1.36,0.10266,1650274,76639,100.8444214,17.89468484,0.893120474,0.887232924,0.396087801,9088.893906
281.2219,25.30751228,29.91124725,100.2843689,29.6,302.75,-0.08,0.10122,463.8,736.95,1.71,1.8113,1678.212385,1.793187,604.0406,877.1906,1.37,0.10267,1632218,76767,100.7231979,17.89468484,0.892441832,0.88697335,0.396034332,9090.121004
281.1368,23.16061783,29.95009995,100.2837036,30,303.15,-0.08,0.10122,464.2,737.35,1.71,1.8113,1679.264746,1.793187,604.0292,877.1792,1.38,0.10268,1682650,76854,100.8735352,17.89468484,0.893620946,0.887614708,0.395466307,9103.177528
281.163,22.35479546,29.94523239,100.2896423,29.8,302.95,-0.08,0.10122,464.2,737.35,1.71,1.8113,1678.979025,1.793187,603.6665,876.8165,1.36,0.10266,1646681,76848,100.8327179,17.89468484,0.892620233,0.88781087,0.395534041,9101.618634
281.1852,23.66442871,29.88809967,100.2858582,29.3,302.45,-0.08,0.10122,464,737.15,1.71,1.8113,1677.187156,1.793187,602.7944,875.9444,1.36,0.10266,1668481,76639,100.5767365,17.89468484,0.890532011,0.887740325,0.396644006,9076.148745
280.6727,23.29929924,29.8613739,100.2829407,29.3,302.45,-0.08,0.10122,463.7,736.85,1.72,1.8213,1676.554297,1.803087,602.5893,875.7393,1.37,0.10267,1673270,76775,100.4863281,17.99347955,0.893646052,0.886490827,0.395219728,9108.857042
280.8344,24.29149628,29.8665123,100.2866821,30.2,303.35,-0.08,0.10122,464,737.15,1.71,1.8113,1679.266348,1.793187,603.8829,877.0329,1.34,0.10264,1623331,76857,100.873764,17.89468484,0.89503504,0.887697359,0.395025511,9113.335475
282.5934,25.1707058,29.86964989,100.2856018,30.3,303.45,-0.08,0.10122,464.5,737.65,1.71,1.8113,1681.084067,1.793187,603.8688,877.0188,1.32,0.10262,1627219,77049,101.1334381,17.89468484,0.894505281,0.888722149,0.396509206,9079.234335
281.1,23.60457039,29.87897682,100.2851868,29.7,302.85,-0.08,0.10122,464,737.15,1.71,1.8113,1676.305533,1.793187,604.2508,877.4008,1.35,0.10265,1588511,76738,100.4507904,17.89468484,0.892531053,0.885595435,0.396012265,9090.627535
280.8746,24.17664719,29.82888412,100.2884583,30.5,303.65,-0.08,0.10122,464.3,737.45,1.71,1.8113,1680.948096,1.793187,605.7726,878.9226,1.35,0.10265,1612998,76851,101.1140137,17.89468484,0.895920191,0.886599383,0.395112902,9111.319785
281.0806,23.85522842,29.81358528,100.2872559,28.9,302.05,-0.08,0.10122,463.4,736.55,1.71,1.8113,1673.093657,1.793187,604.8735,878.0235,1.38,0.10268,1612439,76552,99.99195099,17.89468484,0.889763622,0.883096513,0.396947067,9069.219292
280.7418,24.32831764,29.83167839,100.289801,29.3,302.45,-0.08,0.10122,463.3,736.45,1.71,1.8113,1674.583304,1.793187,603.6948,876.8448,1.37,0.10267,1651620,76563,100.2047577,17.89468484,0.891968353,0.885252094,0.396411646,9081.468809
281.7634,23.95733261,29.8018322,100.2881348,29.3,302.45,-0.08,0.10122,463.6,736.75,1.72,1.8213,1677.354956,1.803087,603.4515,876.6015,1.36,0.10266,1607763,76731,100.600708,17.99347955,0.893851819,0.885979633,0.396983072,9068.396747
281.7392,24.12425041,29.78856087,100.2862427,29.9,303.05,-0.08,0.10122,463.8,736.95,1.71,1.8113,1678.849196,1.793187,603.2993,876.4493,1.38,0.10268,1682971,76783,100.8141708,17.89468484,0.893943816,0.888182367,0.396680149,9075.321787
281.5956,24.53165436,29.84584045,100.289032,29.6,302.75,-0.08,0.10122,464,737.15,1.71,1.8113,1678.65779,1.793187,603.8835,877.0335,1.39,0.10269,1614098,76913,100.7868271,17.89468484,0.892030947,0.887445053,0.395807829,9095.322867
282.1791,23.19827652,29.77057076,100.2864746,29.1,302.25,-0.08,0.10122,463.8,736.95,1.72,1.8213,1678.27236,1.803087,603.2562,876.4062,1.42,0.10272,1637721,76840,100.7317657,17.99347955,0.892438789,0.886845568,0.397004798,9067.900493
282.1929,23.94447517,29.75225258,100.2834229,29.6,302.75,-0.08,0.10122,463.7,736.85,1.71,1.8113,1677.80271,1.793187,603.4914,876.6414,1.39,0.10269,1636348,76835,100.6646729,17.89468484,0.892647416,0.887384526,0.397050049,9066.867026
282.7634,27.41359329,29.78359222,100.2830933,29.8,302.95,-0.08,0.10122,464.1,737.25,1.71,1.8113,1679.856856,1.793187,603.8239,876.9739,1.37,0.10267,1637913,76956,100.9581223,17.89468484,0.892825764,0.888163922,0.397227198,9062.823548
281.4904,23.26134682,29.7771492,100.287793,29.8,302.95,-0.08,0.10122,464.1,737.25,1.71,1.8113,1678.879584,1.793187,604.136,877.286,1.35,0.10265,1680415,76761,100.818512,17.89468484,0.892825764,0.887213698,0.396443436,9080.740587
280.7278,23.99890327,29.70975113,100.2844421,29.4,302.55,-0.08,0.10122,464.2,737.35,1.72,1.8213,1678.260825,1.803087,603.0358,876.1858,1.39,0.10269,1645306,76731,100.7301178,17.99347955,0.893119128,0.887022759,0.395523991,9101.849906
281.4798,23.78962517,29.66981506,100.2879089,30,303.15,-0.08,0.10122,463.8,736.95,1.71,1.8113,1677.94023,1.793187,602.8085,875.9585,1.38,0.10268,1645649,76910,100.6843185,17.89468484,0.894444939,0.888200387,0.395660495,9098.709748
281.5119,23.00745583,29.64627266,100.2917725,30,303.15,-0.08,0.10122,464.1,737.25,1.71,1.8113,1679.060523,1.793187,603.0799,876.2299,1.35,0.10265,1631131,76883,100.8443604,17.89468484,0.893826802,0.888487112,0.395844581,9094.478422
281.5152,24.50204849,29.65795517,100.2876099,29.5,302.65,-0.08,0.10122,464,737.15,1.71,1.8113,1678.543128,1.793187,603.3155,876.4655,1.36,0.10266,1641076,76752,100.7704468,17.89468484,0.891531072,0.887947437,0.396524855,9078.876025
280.9107,22.95911407,29.60544205,100.2918884,29.9,303.05,-0.08,0.10122,464.1,737.25,1.71,1.8113,1678.470762,1.793187,602.7404,875.8904,1.38,0.10268,1624432,76865,100.7601089,17.89468484,0.893326168,0.888582424,0.39509171,9111.808486
281.8845,22.72818375,29.56469917,100.3003113,29.7,302.85,-0.08,0.10122,464.2,737.35,1.71,1.8113,1679.07569,1.793187,603.3087,876.4587,1.4,0.1027,1602591,76817,100.8465271,17.89468484,0.892120222,0.888342936,0.396709062,9074.660366
281.5793,23.00344849,29.54959488,100.2923645,29.5,302.65,-0.08,0.10122,463.8,736.95,1.71,1.8113,1676.874518,1.793187,602.6619,875.8119,1.38,0.10268,1619991,76802,100.532074,17.89468484,0.891941632,0.887746299,0.396356936,9082.722345
281.5909,22.83882332,29.55764389,100.2953613,29.5,302.65,-0.08,0.10122,463.5,736.65,1.71,1.8113,1676.959967,1.793187,602.1354,875.2854,1.37,0.10267,1637566,76912,100.544281,17.89468484,0.892558181,0.888359142,0.395806369,9095.35642
281.3647,22.41640282,29.48119736,100.3003906,29.4,302.55,-0.08,0.10122,463.9,737.05,1.71,1.8113,1677.302992,1.793187,601.8885,875.0385,1.35,0.10265,1634221,76803,100.5932846,17.89468484,0.891236497,0.888790908,0.396049704,9089.768191
281.8113,22.64827538,29.47612,100.2951538,29.8,302.95,-0.08,0.10122,464.1,737.25,1.71,1.8113,1679.077345,1.793187,602.1673,875.3173,1.39,0.10269,1642190,76814,100.8467636,17.89468484,0.892825764,0.88958712,0.396621534,9076.663001
282.0593,22.60244751,29.44624901,100.2976807,29.3,302.45,-0.08,0.10122,463.9,737.05,1.72,1.8213,1677.598593,1.803087,602.1033,875.2533,1.37,0.10267,1600744,76910,100.6355133,17.99347955,0.893234802,0.887631953,0.396475066,9080.016153
282.0843,22.70998955,29.38505745,100.3000977,29.2,302.35,-0.08,0.10122,463.7,736.85,1.72,1.8213,1677.037085,1.803087,602.1862,875.3362,1.37,0.10267,1634722,76828,100.5552979,17.99347955,0.893144979,0.887216006,0.39693341,9069.531342
282.0841,22.81997299,29.39201736,100.2985962,29.7,302.85,-0.08,0.10122,464,737.15,1.71,1.8113,1679.512923,1.793187,602.7271,875.8771,1.35,0.10265,1640984,76876,100.908989,17.89468484,0.892531053,0.889138656,0.39668529,9075.204168
281.8768,22.65005684,29.40663147,100.3034119,29.6,302.75,-0.08,0.10122,463.8,736.95,1.71,1.8113,1678.079619,1.793187,602.4602,875.6102,1.38,0.10268,1629027,76888,100.7042313,17.89468484,0.892441832,0.888666683,0.396331906,9083.295965
281.4603,22.46948814,29.39488029,100.3026489,29.2,302.35,-0.08,0.10122,463.9,737.05,1.71,1.8113,1677.030142,1.793187,601.9133,875.0633,1.36,0.10266,1639806,76801,100.554306,17.89468484,0.890237571,0.88862577,0.396194588,9086.444163
281.8282,22.44520187,29.39264297,100.3015869,29.6,302.75,-0.08,0.10122,463.8,736.95,1.72,1.8213,1678.485556,1.803087,602.543,875.693,1.37,0.10267,1571291,76811,100.7622223,17.99347955,0.894944496,0.887657445,0.39666081,9075.764242
281.5333,22.56509781,29.38753891,100.3026611,29.7,302.85,-0.08,0.10122,463.9,737.05,1.71,1.8113,1677.86669,1.793187,602.1853,875.3353,1.37,0.10267,1625645,76849,100.6738129,17.89468484,0.892736611,0.888828029,0.396049818,9089.76558
281.8957,22.35578346,29.37196732,100.3062195,29.4,302.55,-0.08,0.10122,464,737.15,1.72,1.8213,1678.570578,1.803087,602.6256,875.7756,1.36,0.10266,1633972,76825,100.7743683,17.99347955,0.893530135,0.887595177,0.396683512,9075.244851
281.6449,22.47561646,29.32876396,100.3100586,29.1,302.25,-0.08,0.10122,463.7,736.85,1.72,1.8213,1676.654005,1.803087,602.0341,875.1841,1.36,0.10266,1654468,76813,100.5005722,17.99347955,0.892644136,0.887143065,0.396392503,9081.907395
282.0164,22.6417923,29.28410912,100.3110291,29.4,302.55,-0.08,0.10122,463.7,736.85,1.71,1.8113,1678.113852,1.793187,602.4706,875.6206,1.37,0.10267,1599128,76953,100.7091217,17.89468484,0.891646921,0.888654884,0.396193254,9086.474758
281.7665,22.83126831,29.26745987,100.3135193,29.4,302.55,-0.08,0.10122,463.6,736.75,1.71,1.8113,1677.269347,1.793187,602.269,875.419,1.35,0.10265,1631029,76740,100.5884781,17.89468484,0.891852275,0.888349915,0.396940881,9069.360623
281.7694,22.65137672,29.28712845,100.3075317,29.6,302.75,-0.08,0.10122,463.9,737.05,1.71,1.8113,1678.531058,1.793187,602.4336,875.5836,1.35,0.10265,1619906,76888,100.7687225,17.89468484,0.892236342,0.888896712,0.396180896,9086.758179
281.5589,22.65072823,29.28426933,100.316687,29.4,302.55,-0.08,0.10122,463.9,737.05,1.71,1.8113,1678.342802,1.793187,602.8073,875.9573,1.37,0.10267,1646735,76822,100.7418289,17.89468484,0.891236497,0.888414356,0.39622504,9085.745824
281.6202,22.68357849,29.25880814,100.3140625,29.4,302.55,-0.08,0.10122,463.7,736.85,1.71,1.8113,1677.429831,1.793187,602.1663,875.3163,1.36,0.10266,1645779,76771,100.6114044,17.89468484,0.891646921,0.888576534,0.396574579,9077.737676
281.3266,22.60270309,29.2454586,100.3161865,29.3,302.45,-0.08,0.10122,463.5,736.65,1.71,1.8113,1677.240347,1.793187,602.2575,875.4075,1.34,0.10264,1650125,76728,100.5843353,17.89468484,0.891557497,0.888325828,0.396383152,9082.121634
281.2146,22.68636703,29.23822594,100.3188599,29.3,302.45,-0.08,0.10122,463.5,736.65,1.71,1.8113,1677.40174,1.793187,602.4611,875.6111,1.39,0.10269,1640338,76745,100.6073914,17.89468484,0.891557497,0.888293875,0.396137577,9087.751845
281.7934,22.75070572,29.22810173,100.3205566,29.5,302.65,-0.08,0.10122,463.5,736.65,1.71,1.8113,1676.849524,1.793187,601.9349,875.0849,1.38,0.10268,1625731,76725,100.5285034,17.89468484,0.892558181,0.888537514,0.397056388,9066.722287
281.4165,22.6856842,29.21733284,100.317334,29.3,302.45,-0.08,0.10122,463.8,736.95,1.72,1.8213,1677.792189,1.803087,602.0969,875.2469,1.4,0.1027,1627311,76825,100.6631699,17.99347955,0.89344038,0.887810721,0.396009182,9090.698307
280.9761,22.7012558,29.20623589,100.3246338,29.4,302.55,-0.08,0.10122,463.7,736.85,1.71,1.8113,1677.67256,1.793187,602.2962,875.4462,1.36,0.10266,1666431,76825,100.64608,17.89468484,0.891646921,0.888572947,0.395389451,9104.947004
281.9029,22.7417717,29.2063179,100.3248047,29.2,302.35,-0.08,0.10122,463.6,736.75,1.72,1.8213,1677.048994,1.803087,602.5534,875.7034,1.36,0.10266,1686845,76756,100.5569992,17.99347955,0.893350583,0.886796553,0.397050253,9066.862384
281.3295,22.69227791,29.19772148,100.3261963,29.3,302.45,-0.08,0.10122,463.5,736.65,1.72,1.8213,1677.047125,1.803087,602.6384,875.7884,1.37,0.10267,1651621,76776,100.5567322,17.99347955,0.894057681,0.886721373,0.396139419,9087.709607
281.6058,22.69849777,29.17113113,100.3270325,29.4,302.55,-0.08,0.10122,463.6,736.75,1.72,1.8213,1677.321043,1.803087,602.8018,875.9518,1.36,0.10266,1662614,76803,100.5958633,17.99347955,0.894353286,0.886678887,0.396389077,9081.985882
281.7577,22.65235138,29.20236588,100.3279663,29.5,302.65,-0.08,0.10122,463.7,736.85,1.72,1.8213,1677.400992,1.803087,602.2812,875.4312,1.36,0.10266,1655670,76757,100.6072845,17.99347955,0.894648891,0.887301074,0.396840573,9071.653055
281.7841,22.81823158,29.19707108,100.3305908,29.8,302.95,-0.08,0.10122,463.7,736.85,1.71,1.8113,1678.022421,1.793187,602.191,875.341,1.37,0.10267,1583380,76873,100.6960602,17.89468484,0.893648834,0.888911688,0.396278875,9084.511511
281.0811,22.78679466,29.25160408,100.3260742,29.3,302.45,-0.08,0.10122,463.8,736.95,1.72,1.8213,1677.299361,1.803087,601.9909,875.1409,1.33,0.10263,1653207,76744,100.5927658,17.99347955,0.89344038,0.887503638,0.39595468,9091.949619
281.2995,22.79611778,29.20067406,100.3302185,29.3,302.45,-0.08,0.10122,463.6,736.75,1.72,1.8213,1676.915266,1.803087,601.7048,874.8548,1.39,0.10269,1593422,76764,100.5378952,17.99347955,0.893851819,0.887718394,0.396159095,9087.258243
282.2018,22.88096428,29.18612099,100.3318665,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1677.720252,1.793187,601.944,875.094,1.36,0.10266,1658312,76877,100.6528931,17.89468484,0.892057724,0.888990609,0.396845646,9071.537106
282.2068,22.76702881,29.21297073,100.3309998,29.7,302.85,-0.08,0.10122,463.6,736.75,1.71,1.8113,1678.377516,1.793187,602.5701,875.7201,1.35,0.10265,1612317,76991,100.746788,17.89468484,0.893353852,0.888656913,0.39626506,9084.828218
282.1477,22.75687981,29.19376373,100.3320313,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1678.538909,1.793187,603.1141,876.2641,1.33,0.10263,1641764,76846,100.7698441,17.89468484,0.89314801,0.888107799,0.396929626,9069.617792
281.4365,23.02412033,29.15706253,100.3307007,29.4,302.55,-0.08,0.10122,463.6,736.75,1.72,1.8213,1677.660491,1.803087,602.5401,875.6901,1.37,0.10267,1649556,76776,100.6443558,17.99347955,0.894353286,0.887184465,0.396290085,9084.25453
281.1475,22.93714523,29.16923523,100.3319458,29.2,302.35,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.384841,1.803087,602.2365,875.3865,1.36,0.10266,1609737,76820,100.4621201,17.99347955,0.893762076,0.88676345,0.395656396,9098.804009
282.105,22.74175262,29.15896606,100.3280396,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1677.02635,1.793187,601.6736,874.8236,1.36,0.10266,1596440,76779,100.5537643,17.89468484,0.892057724,0.88888918,0.397215877,9063.081831
282.0858,22.79984093,29.16876411,100.3350037,29.4,302.55,-0.08,0.10122,463.5,736.65,1.72,1.8213,1677.644629,1.803087,602.1235,875.2735,1.35,0.10265,1633290,76702,100.6420898,17.99347955,0.894559311,0.887596205,0.397587575,9054.608917
281.394,22.7461853,29.14762878,100.3346619,29.1,302.25,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.370474,1.803087,601.8499,874.9999,1.38,0.10268,1619942,76748,100.4600677,17.99347955,0.893055114,0.887223094,0.396374798,9082.313056
280.9181,23.86629295,29.15749931,100.3302063,29.2,302.35,-0.08,0.10122,463.2,736.35,1.71,1.8113,1676.407271,1.793187,601.8217,874.9717,1.39,0.10269,1644500,76790,100.4653244,17.89468484,0.891673438,0.888427214,0.39548801,9102.677969
281.3172,23.20615387,29.16307831,100.3308716,29.2,302.35,-0.08,0.10122,463.3,736.45,1.72,1.8213,1677.147582,1.803087,602.003,875.153,1.38,0.10268,1667847,76844,100.5710831,17.99347955,0.893967964,0.887502537,0.395771567,9096.156225
281.7366,23.10659218,29.18340874,100.3321899,29.1,302.25,-0.08,0.10122,463.2,736.35,1.72,1.8213,1676.317923,1.803087,601.6187,874.7687,1.38,0.10268,1615852,76793,100.4525604,17.99347955,0.893672291,0.887448701,0.396624833,9076.587493
281.5807,23.51535034,29.19633675,100.3329895,29,302.15,-0.08,0.10122,463.4,736.55,1.72,1.8213,1676.715689,1.803087,601.3514,874.5014,1.36,0.10266,1683812,76682,100.5093842,17.99347955,0.892759645,0.887934353,0.396979171,9068.485873
281.5329,23.8368969,29.19310379,100.3311584,29.2,302.35,-0.08,0.10122,463.5,736.65,1.72,1.8213,1676.801726,1.803087,601.5964,874.7464,1.39,0.10269,1655974,76703,100.5216751,17.99347955,0.893556282,0.887772814,0.396803113,9072.509465
281.7525,24.35777855,29.10666466,100.3345276,29.7,302.85,-0.08,0.10122,463.6,736.75,1.71,1.8113,1677.226675,1.793187,601.0976,874.2476,1.35,0.10265,1650061,76841,100.5823822,17.89468484,0.893353852,0.889623038,0.396399445,9081.748343
282.0134,24.69636345,28.98545837,100.3319824,29.3,302.45,-0.08,0.10122,463.7,736.85,1.72,1.8213,1677.707968,1.803087,601.5818,874.7318,1.38,0.10268,1608918,76647,100.6511383,17.99347955,0.893646052,0.888291974,0.397770756,9050.439093
281.9036,25.74163818,28.85417938,100.3370605,29.1,302.25,-0.08,0.10122,463.5,736.65,1.72,1.8213,1677.609381,1.803087,601.6073,874.7573,1.38,0.10268,1686787,76896,100.6370544,17.99347955,0.893055114,0.888206896,0.396328351,9083.377438
281.6636,26.1433773,28.74662209,100.3409729,29.7,302.85,-0.08,0.10122,463.4,736.55,1.71,1.8113,1678.130621,1.793187,601.9492,875.0992,1.36,0.10266,1634327,76997,100.7115173,17.89468484,0.89376582,0.889221872,0.395471498,9103.058045
281.54,26.27122498,28.61458397,100.341748,29.4,302.55,-0.08,0.10122,463.5,736.65,1.72,1.8213,1678.159674,1.803087,602.6649,875.8149,1.36,0.10266,1592913,76662,100.7156677,17.99347955,0.894559311,0.887314626,0.397025342,9067.431271
281.4707,26.6980114,28.481987,100.3429688,29.3,302.45,-0.08,0.10122,463.3,736.45,1.72,1.8213,1677.193564,1.803087,602.6024,875.7524,1.36,0.10266,1642865,76801,100.577652,17.99347955,0.894469689,0.886825865,0.396209227,9086.10843
281.5824,26.48427391,28.41572762,100.3471313,29.1,302.25,-0.08,0.10122,463.2,736.35,1.72,1.8213,1676.279311,1.803087,601.6976,874.8476,1.39,0.10269,1647102,76731,100.4470444,17.99347955,0.893672291,0.887359012,0.396728057,9074.225875
281.2571,26.79388046,28.27907562,100.3483337,28.6,301.75,-0.08,0.10122,462.8,735.95,1.72,1.8213,1674.734976,1.803087,601.4211,874.5711,1.43,0.10273,1701929,76591,100.2264252,17.99347955,0.891988445,0.886852066,0.396994072,9068.14548
281.774,27.0226593,28.14267731,100.342572,28.8,301.95,-0.08,0.10122,462.6,735.75,1.72,1.8213,1675.102568,1.803087,601.5656,874.7156,1.4,0.1027,1636492,76611,100.2789383,17.99347955,0.893402689,0.886844768,0.397619846,9053.874027
281.5585,27.01651573,28.02476311,100.346582,28.5,301.65,-0.08,0.10122,462.5,735.65,1.72,1.8213,1674.632544,1.803087,601.4337,874.5837,1.4,0.1027,1663977,76731,100.211792,17.99347955,0.892103758,0.886718928,0.396694384,9074.996138
