Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
281.6303,26.68048477,27.98926735,100.3511414,28.6,301.75,-0.08,0.10122,462.5,735.65,1.72,1.8213,1674.535506,1.803087,600.7819,873.9319,1.4,0.1027,1662978,76556,100.1979294,17.99347955,0.892605169,0.887385208,0.397702583,9051.9905
281.8389,26.86968803,27.94873619,100.3470764,28.9,302.05,-0.08,0.10122,462.7,735.85,1.72,1.8213,1675.899489,1.803087,601.025,874.175,1.39,0.10269,1629584,76739,100.3927841,17.99347955,0.893698566,0.887884363,0.397048049,9066.912694
281.4573,27.3900547,27.95250893,100.3499023,29,302.15,-0.08,0.10122,463,736.15,1.72,1.8213,1676.294745,1.803087,601.0794,874.2294,1.37,0.10267,1583867,76775,100.4492493,17.99347955,0.893582465,0.88801242,0.396324536,9083.464881
282.2717,27.5687294,27.85063362,100.3520691,28.6,301.75,-0.08,0.10122,462.8,735.95,1.72,1.8213,1675.554755,1.803087,601.2547,874.4047,1.42,0.10272,1659154,76750,100.3435364,17.99347955,0.891988445,0.887490675,0.397600775,9054.308314
282.1542,27.64659119,27.80894089,100.3514465,28.7,301.85,-0.08,0.10122,462.5,735.65,1.72,1.8213,1675.384124,1.803087,601.1721,874.3221,1.37,0.10267,1624424,76767,100.3191605,17.99347955,0.893106811,0.887383643,0.397347255,9060.08523
282.5535,27.21018982,27.83254242,100.349054,28.8,301.95,-0.08,0.10122,462.7,735.85,1.72,1.8213,1676.248709,1.803087,601.7491,874.8991,1.35,0.10265,1634807,76832,100.4426727,17.99347955,0.893196788,0.8872044,0.397572943,9054.942161
282.3905,27.19939613,27.82959747,100.353186,28.7,301.85,-0.08,0.10122,462.8,735.95,1.72,1.8213,1675.391761,1.803087,600.9838,874.1338,1.39,0.10269,1650836,76737,100.3202515,17.99347955,0.892489598,0.887636615,0.397835499,9048.966236
281.7163,27.42006302,27.80003548,100.353949,28.8,301.95,-0.08,0.10122,462.8,735.95,1.72,1.8213,1675.694197,1.803087,600.8715,874.0215,1.39,0.10269,1621421,76709,100.3634567,17.99347955,0.892990982,0.887935775,0.397030547,9067.312399
281.9847,27.74346924,27.77480698,100.353186,28.8,301.95,-0.08,0.10122,462.7,735.85,1.72,1.8213,1675.712889,1.803087,601.0858,874.2358,1.38,0.10268,1637125,76808,100.366127,17.99347955,0.893196788,0.887689231,0.396896579,9070.372967
282.0894,27.4467392,27.83968544,100.3500488,28.9,302.05,-0.08,0.10122,462.8,735.95,1.72,1.8213,1676.043204,1.803087,601.2324,874.3824,1.37,0.10267,1668500,76779,100.4133148,17.99347955,0.893492598,0.887697735,0.397193912,9063.583034
281.9379,27.28079033,27.81921196,100.3530273,28.9,302.05,-0.08,0.10122,462.9,736.05,1.72,1.8213,1676.119894,1.803087,600.9611,874.1111,1.34,0.10264,1613137,76751,100.4242706,17.99347955,0.893286724,0.887982454,0.397125418,9065.146261
281.424,27.08530045,27.83156013,100.3558289,28.8,301.95,-0.08,0.10122,462.7,735.85,1.72,1.8213,1675.527358,1.803087,601.0618,874.2118,1.37,0.10267,1643323,76806,100.3396225,17.99347955,0.893196788,0.887588615,0.396117702,9088.207829
281.6964,27.19558907,27.81519508,100.3613037,28.8,301.95,-0.08,0.10122,462.7,735.85,1.72,1.8213,1676.373144,1.803087,601.6591,874.8091,1.38,0.10268,1631901,76764,100.4604492,17.99347955,0.893196788,0.887435877,0.396718056,9074.454626
281.7179,27.19004822,27.84334755,100.3647156,28.7,301.85,-0.08,0.10122,462.8,735.95,1.72,1.8213,1675.889983,1.803087,601.28,874.43,1.37,0.10267,1719335,76782,100.3914261,17.99347955,0.892489598,0.8875565,0.396655325,9075.889746
282.3987,28.31801605,27.86851501,100.3648865,28.8,301.95,-0.08,0.10122,462.6,735.75,1.72,1.8213,1676.332129,1.803087,601.1281,874.2781,1.36,0.10266,1667408,76913,100.4545898,17.99347955,0.893402689,0.887960095,0.396936658,9069.457119
282.0068,28.30085182,27.8416996,100.3723816,28.6,301.75,-0.08,0.10122,462.7,735.85,1.72,1.8213,1675.175841,1.803087,600.9405,874.0905,1.4,0.1027,1634404,76737,100.2894058,17.99347955,0.892193925,0.887579754,0.397294938,9061.27831
281.9619,28.69334602,27.78665543,100.371991,28.5,301.65,-0.08,0.10122,462.4,735.55,1.72,1.8213,1674.463408,1.803087,600.3262,873.4762,1.41,0.10271,1628731,76637,100.1876297,17.99347955,0.89230936,0.887868604,0.397750011,9050.911134
282.1578,30.05221939,27.52228165,100.3754395,28.3,301.45,-0.08,0.10122,462.1,735.25,1.72,1.8213,1674.122465,1.803087,600.1689,873.3189,1.42,0.10272,1629788,76722,100.1389236,17.99347955,0.8919233,0.887865805,0.397585385,9054.658776
282.0411,30.94294548,27.18880844,100.3783569,28.2,301.35,-0.08,0.10122,461.8,734.95,1.72,1.8213,1673.424506,1.803087,599.6823,872.8323,1.38,0.10268,1726851,76633,100.0392151,17.99347955,0.89203869,0.887921726,0.397882501,9047.897275
282.0274,31.74156761,26.92281723,100.3775696,28.2,301.35,-0.08,0.10122,461.8,734.95,1.72,1.8213,1673.759092,1.803087,599.7248,872.8748,1.37,0.10267,1638638,76710,100.0870132,17.99347955,0.89203869,0.888048118,0.397463807,9057.428463
282.8362,31.52897072,26.73392105,100.3789856,28.2,301.35,-0.09,0.10121,461.9,735.05,1.72,1.8213,1673.58451,1.803087,599.1196,872.2696,1.37,0.10267,1621899,76667,100.0620728,17.99525739,0.891877799,0.888618289,0.39882722,9026.465141
282.356,30.68652725,26.66775894,100.3836914,28.2,301.35,-0.09,0.10121,461.9,735.05,1.72,1.8213,1674.137846,1.803087,599.5972,872.7472,1.4,0.1027,1667034,76719,100.1411209,17.99525739,0.891877799,0.888468548,0.397880225,9047.949043
282.4545,29.39974785,26.6398735,100.3861938,28,301.15,-0.09,0.10121,461.9,735.05,1.72,1.8213,1673.831564,1.803087,599.2711,872.4211,1.37,0.10267,1657244,76728,100.0973663,17.99525739,0.890875052,0.88859308,0.397972339,9045.854819
282.3761,30.08970642,26.71029282,100.3837402,28,301.15,-0.08,0.10122,461.7,734.85,1.72,1.8213,1673.331579,1.803087,598.9902,872.1402,1.36,0.10266,1650851,76711,100.0259399,17.99347955,0.891241117,0.88859559,0.397950046,9046.361572
282.2539,30.09609032,26.6861763,100.3849243,28.1,301.25,-0.08,0.10122,461.7,734.85,1.72,1.8213,1673.317534,1.803087,598.7964,871.9464,1.4,0.1027,1644930,76592,100.0239334,17.99347955,0.891742676,0.88888246,0.398395853,9036.238649
282.7206,29.62021446,26.7660141,100.3836853,28,301.15,-0.08,0.10122,461.8,734.95,1.72,1.8213,1673.521971,1.803087,598.3591,871.5091,1.39,0.10269,1623485,76689,100.0531387,17.99347955,0.891035667,0.889465579,0.398549847,9032.747172
282.531,29.32055092,26.78949547,100.3808289,28,301.15,-0.08,0.10122,461.7,734.85,1.72,1.8213,1673.542907,1.803087,598.3869,871.5369,1.41,0.10271,1656398,76700,100.0561295,17.99347955,0.891241117,0.889486886,0.398225448,9040.105334
282.2409,29.07992554,26.78338051,100.3828735,28,301.15,-0.04,0.10126,461.7,734.85,1.72,1.8213,1673.522986,1.803087,598.474,871.624,1.4,0.1027,1644326,76532,100.0532837,17.98637172,0.891062133,0.889358758,0.398689826,9029.575799
282.3703,29.17174721,26.77606964,100.3789978,28,301.15,-0.04,0.10126,461.6,734.75,1.72,1.8213,1673.547072,1.803087,598.7094,871.8594,1.37,0.10267,1644963,76747,100.0567245,17.98637172,0.891267637,0.889051552,0.397755208,9050.792877
282.2255,29.30549622,26.7777462,100.3762451,28,301.15,-0.04,0.10126,461.6,734.75,1.72,1.8213,1673.593695,1.803087,598.689,871.839,1.39,0.10269,1636703,76729,100.063385,17.98637172,0.891267637,0.889141145,0.3976445,9053.312688
282.4387,29.27375793,26.76747322,100.382605,28,301.15,-0.01,0.10129,461.5,734.65,1.72,1.8213,1673.719092,1.803087,598.8168,871.9668,1.41,0.10271,1616712,76647,100.0812988,17.98104453,0.891338995,0.889111894,0.398370628,9036.810819
282.0616,29.10636139,26.78543472,100.3771362,28.1,301.25,-0.03,0.10127,461.6,734.75,1.72,1.8213,1673.569395,1.803087,598.4816,871.6316,1.39,0.10269,1638405,76677,100.0599136,17.98459564,0.891724491,0.889357115,0.397683085,9052.434291
282.8331,28.97347641,26.85625076,100.37677,28,301.15,-0.08,0.10122,461.6,734.75,1.72,1.8213,1673.584029,1.803087,598.234,871.384,1.37,0.10267,1631087,76725,100.0620041,17.99347955,0.891446662,0.889600098,0.39852136,9033.392838
281.9897,28.69696808,26.87464714,100.3822571,28,301.15,-0.08,0.10122,461.7,734.85,1.72,1.8213,1673.389952,1.803087,598.3342,871.4842,1.42,0.10272,1656695,76571,100.0342789,17.99347955,0.891241117,0.889477011,0.398132099,9042.224947
282.9011,28.76621246,26.95648766,100.3830566,28,301.15,-0.08,0.10122,461.7,734.85,1.72,1.8213,1673.805342,1.803087,598.1898,871.3398,1.39,0.10269,1666779,76701,100.0936203,17.99347955,0.891241117,0.889816941,0.398741903,9028.396496
282.551,28.70750809,26.94125366,100.3827698,27.9,301.05,-0.08,0.10122,461.7,734.85,1.72,1.8213,1673.375906,1.803087,598.2684,871.4184,1.4,0.1027,1608101,76784,100.0322723,17.99347955,0.89073979,0.889501836,0.397817958,9049.365247
282.2927,27.88305473,27.03850937,100.3822815,27.9,301.05,-0.08,0.10122,461.6,734.75,1.72,1.8213,1672.683714,1.803087,597.67,870.82,1.42,0.10272,1643688,76550,99.93338776,17.99347955,0.890945171,0.889805916,0.398669232,9030.042222
282.5269,27.80211067,27.19198799,100.3816345,27.9,301.05,-0.08,0.10122,461.6,734.75,1.72,1.8213,1673.56806,1.803087,597.8929,871.0429,1.4,0.1027,1615536,76692,100.0597229,17.99347955,0.890945171,0.890029255,0.398261209,9039.293604
282.2705,28.50927925,27.21388245,100.373761,27.8,300.95,-0.08,0.10122,461.4,734.55,1.72,1.8213,1673.42269,1.803087,597.9606,871.1106,1.4,0.1027,1594315,76882,100.0389557,17.99347955,0.890854633,0.889870248,0.39691644,9069.919102
282.9116,28.62680817,27.14159584,100.3792542,27.9,301.05,-0.08,0.10122,461.5,734.65,1.72,1.8213,1673.458472,1.803087,597.9781,871.1281,1.38,0.10268,1665115,76723,100.0440674,17.99347955,0.891150647,0.889831432,0.398642361,9030.650917
282.6683,28.77703667,27.08648109,100.3780518,27.9,301.05,-0.08,0.10122,461.6,734.75,1.72,1.8213,1673.578742,1.803087,597.9915,871.1415,1.41,0.10271,1690951,76760,100.0612488,17.99347955,0.890945171,0.889946103,0.398107545,9042.782654
282.0456,29.02031708,26.99312401,100.3831726,27.8,300.95,-0.08,0.10122,461.6,734.75,1.72,1.8213,1673.140974,1.803087,597.8897,871.0397,1.41,0.10271,1644132,76742,99.99871063,17.99347955,0.890443912,0.889806249,0.397323711,9060.622112
281.8653,29.27123451,26.89746666,100.3864075,27.8,300.95,-0.08,0.10122,461.5,734.65,1.72,1.8213,1673.189521,1.803087,597.8365,870.9865,1.4,0.1027,1665929,76706,100.0056458,17.99347955,0.890649225,0.889873268,0.397256073,9062.1648
282.6044,29.73549461,26.80555153,100.3834961,27.8,300.95,-0.08,0.10122,461.3,734.45,1.72,1.8213,1673.197798,1.803087,597.7664,870.9164,1.42,0.10272,1666702,76696,100.0068283,17.99347955,0.891060136,0.889995876,0.39834968,9037.286044
282.4779,30.3127327,26.61485863,100.3863403,27.8,300.95,-0.08,0.10122,461.3,734.45,1.73,1.8313,1673.094458,1.812987,597.8568,871.0068,1.41,0.10271,1629220,76789,99.99206543,18.09227425,0.893542184,0.888691643,0.39768914,9052.296481
282.8052,30.65268517,26.45079803,100.3849854,27.8,300.95,-0.08,0.10122,461.2,734.35,1.72,1.8213,1673.016913,1.803087,597.9717,871.1217,1.4,0.1027,1648525,76725,99.98098755,17.99347955,0.891265734,0.889623596,0.398482048,9034.284023
282.9935,30.94870377,26.36305428,100.3835388,27.8,300.95,-0.08,0.10122,461.2,734.35,1.73,1.8313,1673.195448,1.812987,598.0782,871.2282,1.39,0.10269,1599911,76759,100.0064926,18.09227425,0.893748355,0.888464707,0.398570746,9032.273533
282.4987,30.75919914,26.25894737,100.3836121,27.8,300.95,-0.08,0.10122,461.2,734.35,1.72,1.8213,1673.010664,1.803087,598.2944,871.4444,1.4,0.1027,1683435,76805,99.98009491,17.99347955,0.891265734,0.889261981,0.397635571,9053.515998
282.4545,30.47923088,26.22076988,100.3791931,28,301.15,-0.08,0.10122,461.4,734.55,1.72,1.8213,1673.713751,1.803087,598.7504,871.9004,1.43,0.10273,1650768,76755,100.0805359,17.99347955,0.891858035,0.889222475,0.397832345,9049.037987
282.3165,30.90054321,26.20583725,100.3810852,28.1,301.25,-0.08,0.10122,461.5,734.65,1.72,1.8213,1673.797919,1.803087,598.622,871.772,1.4,0.1027,1639788,76752,100.0925598,17.99347955,0.892154186,0.889353428,0.397653517,9053.107417
282.1612,31.31549644,26.16360664,100.3807983,28.1,301.25,-0.08,0.10122,461.6,734.75,1.72,1.8213,1674.603972,1.803087,598.7996,871.9496,1.39,0.10269,1627771,76850,100.2077103,17.99347955,0.891948383,0.889601866,0.396927957,9069.655927
282.619,31.91497421,26.14082909,100.3814026,28.1,301.25,-0.08,0.10122,461.3,734.45,1.72,1.8213,1674.089728,1.803087,598.8532,872.0032,1.4,0.1027,1695258,76763,100.1342468,17.99347955,0.892566076,0.889265603,0.398022555,9044.713554
281.9857,31.66109657,26.30449486,100.3786438,28.2,301.35,-0.08,0.10122,461.6,734.75,1.72,1.8213,1674.061797,1.803087,598.8441,871.9941,1.42,0.10272,1638149,76650,100.1302567,17.99347955,0.892450337,0.889299598,0.397716119,9051.682408
282.374,32.05702972,26.49197769,100.3768616,28,301.15,-0.08,0.10122,461.6,734.75,1.72,1.8213,1673.563094,1.803087,598.3774,871.5274,1.4,0.1027,1671393,76772,100.0590134,17.99347955,0.891446662,0.889489058,0.397630893,9053.622501
281.8649,31.12615585,26.56192398,100.3831177,27.9,301.05,-0.08,0.10122,461.4,734.55,1.72,1.8213,1672.903426,1.803087,597.9372,871.0872,1.39,0.10269,1632204,76585,99.96477509,17.99347955,0.891356218,0.889576285,0.397883151,9047.882514
282.6232,30.13374329,26.56062698,100.3781189,27.7,300.85,-0.08,0.10122,461.1,734.25,1.73,1.8313,1672.787054,1.812987,598.0287,871.1787,1.4,0.1027,1655807,76749,99.94815063,18.09227425,0.893451379,0.88830386,0.398101076,9042.929597
281.8681,29.83947563,26.56025887,100.3811401,27.8,300.95,-0.08,0.10122,461.2,734.35,1.72,1.8213,1672.448676,1.803087,598.1894,871.3394,1.42,0.10272,1700121,76618,99.89981079,17.99347955,0.891265734,0.889093668,0.397716294,9051.678427
282.8723,29.96003151,26.48006821,100.3771484,27.9,301.05,-0.08,0.10122,461.2,734.35,1.72,1.8213,1672.999182,1.803087,598.0241,871.1741,1.39,0.10269,1620541,76737,99.97845459,17.99347955,0.891767645,0.889535194,0.398514265,9033.553657
282.5731,30.12280464,26.38216972,100.3772095,27.7,300.85,-0.08,0.10122,461.2,734.35,1.72,1.8213,1672.616423,1.803087,597.598,870.748,1.39,0.10269,1595994,76700,99.92377472,17.99347955,0.890764054,0.889786847,0.398284788,9038.758466
282.9683,30.33350563,26.448246,100.3801392,27.8,300.95,-0.08,0.10122,461.1,734.25,1.72,1.8213,1672.527235,1.803087,597.7625,870.9125,1.4,0.1027,1677718,76722,99.91103363,17.99347955,0.891471426,0.889572804,0.398727452,9028.723712
282.8684,32.92325974,26.5560627,100.3778442,27.8,300.95,-0.08,0.10122,461.1,734.25,1.72,1.8213,1672.866042,1.803087,597.4586,870.6086,1.39,0.10269,1636368,76707,99.95943451,17.99347955,0.891471426,0.890085683,0.398664627,9030.146528
282.4331,31.06630516,26.65726471,100.369519,27.7,300.85,-0.08,0.10122,460.9,734.05,1.72,1.8213,1672.770766,1.803087,597.9091,871.0591,1.39,0.10269,1663766,76749,99.94582367,17.99347955,0.891380926,0.88953082,0.397833302,9049.01621
281.7018,36.44698334,26.81296158,100.3792664,28,301.15,-0.08,0.10122,461.1,734.25,1.72,1.8213,1673.308402,1.803087,597.7689,870.9189,1.43,0.10273,1643732,76746,100.0226288,17.99347955,0.892475808,0.890076998,0.396818709,9072.152894
282.3306,35.05629349,26.9858036,100.3792664,27.8,300.95,-0.08,0.10122,461,734.15,1.72,1.8213,1673.354971,1.803087,598.0871,871.2371,1.41,0.10271,1630277,76833,100.0292816,17.99347955,0.891677214,0.889710866,0.397254136,9062.208985
282.3269,36.46403885,27.05397797,100.3779602,27.8,300.95,-0.08,0.10122,461.1,734.25,1.72,1.8213,1673.045378,1.803087,597.6394,870.7894,1.4,0.1027,1658820,76730,99.98505402,17.99347955,0.891471426,0.890008686,0.397782185,9050.179065
282.602,37.85305786,27.26306152,100.3767822,27.8,300.95,-0.08,0.10122,460.9,734.05,1.72,1.8213,1672.616156,1.803087,598.1159,871.2659,1.36,0.10266,1616788,76784,99.92373657,17.99347955,0.891883096,0.889151951,0.397889763,9047.732146
282.6035,34.62250137,27.30396461,100.3799255,27.9,301.05,-0.08,0.10122,460.9,734.05,1.72,1.8213,1673.561598,1.803087,597.9681,871.1181,1.35,0.10265,1661530,76716,100.0587997,17.99347955,0.892385498,0.889841948,0.398244561,9039.671483
282.6661,38.46379471,27.40155411,100.3790039,27.7,300.85,-0.08,0.10122,460.7,733.85,1.72,1.8213,1672.68302,1.803087,597.9105,871.0605,1.38,0.10268,1652304,76828,99.93328857,17.99347955,0.891792649,0.889458542,0.397752086,9050.863899
282.7397,35.74316406,27.52968025,100.375946,27.7,300.85,-0.08,0.10122,460.6,733.75,1.72,1.8213,1670.025603,1.803087,597.5691,870.7191,1.42,0.10272,1605182,76729,99.55365753,17.99347955,0.891998654,0.888380001,0.398368988,9036.848027
283.0784,34.16295624,27.58426094,100.3787415,27.6,300.75,-0.08,0.10122,460.6,733.75,1.72,1.8213,1672.091978,1.803087,597.5685,870.7185,1.4,0.1027,1640978,76724,99.84885406,17.99347955,0.891496225,0.889536567,0.398872195,9025.447367
282.6284,32.41452408,27.55685997,100.3819519,27.5,300.65,-0.08,0.10122,460.6,733.75,1.73,1.8313,1671.840117,1.812987,597.1159,870.2659,1.4,0.1027,1680031,76807,99.81287384,18.09227425,0.893475893,0.888769148,0.397807773,9049.596927
281.9137,35.3170166,27.609478,100.3813538,27.3,300.45,-0.08,0.10122,460.5,733.65,1.73,1.8313,1671.20822,1.812987,596.5933,869.7433,1.41,0.10271,1721932,76708,99.72260284,18.09227425,0.892675417,0.889003924,0.397313928,9060.845216
282.4373,34.01511002,27.67755508,100.3762268,27.5,300.65,-0.08,0.10122,460.6,733.75,1.72,1.8213,1671.98004,1.803087,596.924,870.074,1.39,0.10269,1678412,76718,99.83286285,17.99347955,0.890994028,0.890167272,0.397999976,9045.226675
283.2017,32.43987656,27.65371132,100.3756775,27.6,300.75,-0.08,0.10122,460.6,733.75,1.72,1.8213,1672.444563,1.803087,597.1321,870.2821,1.42,0.10272,1595823,76873,99.89922333,17.99347955,0.891496225,0.890264715,0.398272475,9039.037901
282.8606,32.36956406,27.68641663,100.3757568,27.5,300.65,-0.08,0.10122,460.6,733.75,1.72,1.8213,1671.919959,1.803087,596.4041,869.5541,1.41,0.10271,1680128,76662,99.82427979,17.99347955,0.890994028,0.890749811,0.398887641,9025.097875
283.2215,30.37352562,27.61323738,100.3786865,27.5,300.65,-0.08,0.10122,460.4,733.55,1.72,1.8213,1673.259001,1.803087,597.5096,870.6596,1.41,0.10271,1633898,76908,100.0155716,17.99347955,0.891405668,0.89029604,0.398119058,9042.521136
283.276,32.91342926,27.59342575,100.3754517,27.8,300.95,-0.08,0.10122,460.6,733.75,1.72,1.8213,1673.726355,1.803087,597.8958,871.0458,1.4,0.1027,1616894,76831,100.0823364,17.99347955,0.892501315,0.890117401,0.39859474,9031.729832
282.0714,33.14356995,27.57162857,100.3807251,27.3,300.45,-0.08,0.10122,460.4,733.55,1.73,1.8313,1671.560484,1.812987,597.3064,870.4564,1.42,0.10272,1622594,76633,99.77292633,18.09227425,0.89288153,0.888436356,0.397925246,9046.925353
282.199,34.17306137,27.57207298,100.3825378,27.7,300.85,-0.08,0.10122,460.5,733.65,1.72,1.8213,1672.08589,1.803087,596.6888,869.8388,1.4,0.1027,1654962,76820,99.84798431,17.99347955,0.892204753,0.890509531,0.397136162,9064.90101
282.4721,33.35923386,27.56803703,100.3759094,27.5,300.65,-0.08,0.10122,460.7,733.85,1.72,1.8213,1672.392706,1.803087,596.8654,870.0154,1.4,0.1027,1617478,76653,99.89181519,17.99347955,0.890788351,0.890490675,0.398386551,9036.449618
283.031,35.11789322,27.52752113,100.3759644,27.5,300.65,-0.08,0.10122,460.3,733.45,1.72,1.8213,1671.663985,1.803087,596.6238,869.7738,1.37,0.10267,1609321,76676,99.7877121,17.99347955,0.891611631,0.890277881,0.399055062,9021.311446
282.9798,33.46113205,27.56294823,100.3762146,27.4,300.55,-0.08,0.10122,460.4,733.55,1.73,1.8313,1671.756537,1.812987,596.7339,869.8839,1.42,0.10272,1612951,76651,99.80093384,18.09227425,0.893384988,0.889184402,0.399113003,9020.001781
283.1006,35.85031128,27.64343643,100.3799683,27.4,300.55,-0.08,0.10122,460.4,733.55,1.72,1.8213,1672.193289,1.803087,596.4827,869.6327,1.4,0.1027,1668934,76760,99.86332703,17.99347955,0.890903376,0.890800305,0.398716392,9028.974153
282.5367,34.06111145,27.63889122,100.3755615,27.6,300.75,-0.08,0.10122,460.3,733.45,1.72,1.8213,1672.182928,1.803087,596.8217,869.9717,1.38,0.10268,1641878,76699,99.86184692,17.99347955,0.892114318,0.890377959,0.398238675,9039.805094
282.2678,35.40753174,27.59061623,100.3821106,27.5,300.65,-0.08,0.10122,460.3,733.45,1.72,1.8213,1672.531935,1.803087,597.2295,870.3795,1.39,0.10269,1620717,76697,99.91170502,17.99347955,0.891611631,0.890146962,0.397870032,9048.180841
282.8883,34.77650452,27.55566406,100.3744629,27.5,300.65,-0.08,0.10122,460.3,733.45,1.73,1.8313,1672.301382,1.812987,596.9417,870.0917,1.41,0.10271,1597087,76803,99.87876892,18.09227425,0.894095215,0.889248361,0.398194327,9040.811868
282.6615,33.85396957,27.52459145,100.3764954,27.6,300.75,-0.08,0.10122,460.5,733.65,1.72,1.8213,1672.227309,1.803087,596.5802,869.7302,1.43,0.10273,1605614,76695,99.86818695,17.99347955,0.891702161,0.890771876,0.398435361,9035.342627
282.2738,32.96808243,27.46797943,100.3798462,27.5,300.65,-0.08,0.10122,460.5,733.65,1.72,1.8213,1672.237723,1.803087,596.4495,869.5995,1.4,0.1027,1631619,76720,99.86967468,17.99347955,0.891199801,0.890862802,0.397759209,9050.701836
282.7841,32.08829117,27.37169075,100.3772461,27.2,300.35,-0.08,0.10122,460.3,733.45,1.72,1.8213,1671.597174,1.803087,596.2483,869.3983,1.4,0.1027,1580127,76685,99.77816772,17.99347955,0.890104961,0.890716348,0.398660156,9030.247811
282.5763,31.62000084,27.30909348,100.3753113,27.5,300.65,-0.08,0.10122,460.1,733.25,1.73,1.8313,1671.484061,1.812987,596.2184,869.3684,1.41,0.10271,1674422,76726,99.76200867,18.09227425,0.894508574,0.889578912,0.398154331,9041.720059
282.5427,32.62565231,27.27358627,100.3775024,27.3,300.45,-0.08,0.10122,460.2,733.35,1.72,1.8213,1671.296233,1.803087,595.7414,868.8914,1.43,0.10273,1634798,76709,99.73517609,17.99347955,0.890812682,0.891165639,0.398195215,9040.79171
281.9641,33.51906204,27.29395866,100.3772705,27.3,300.45,-0.08,0.10122,460.2,733.35,1.72,1.8213,1671.4886,1.803087,596.1871,869.3371,1.41,0.10271,1599932,76763,99.76265717,17.99347955,0.890812682,0.890741653,0.397100236,9065.721133
282.9158,33.05804443,27.25195885,100.3775391,27.2,300.35,-0.08,0.10122,460.2,733.35,1.73,1.8313,1671.198393,1.812987,595.9431,869.0931,1.41,0.10271,1636751,76716,99.72119904,18.09227425,0.892790488,0.889719473,0.398684654,9029.692933
281.768,34.05919647,27.2624073,100.3777161,27.4,300.55,-0.08,0.10122,460.4,733.55,1.73,1.8313,1670.874968,1.812987,595.7036,868.8536,1.41,0.10271,1639345,76600,99.67499542,18.09227425,0.893384988,0.889798582,0.397668478,9052.766815
282.4673,35.65858459,27.33543015,100.3770508,27.3,300.45,-0.08,0.10122,460.3,733.45,1.73,1.8313,1671.067068,1.812987,595.4942,868.6442,1.41,0.10271,1600803,76785,99.70243835,18.09227425,0.893087738,0.890141685,0.397694933,9052.164622
282.4418,31.95759201,27.26759338,100.3781433,27.3,300.45,-0.08,0.10122,460.1,733.25,1.73,1.8313,1671.628737,1.812987,595.6271,868.7771,1.39,0.10269,1634096,76692,99.7826767,18.09227425,0.89350044,0.890278103,0.398141249,9042.017152
282.9802,31.15113831,27.16721535,100.3766296,27.3,300.45,-0.08,0.10122,460.1,733.25,1.73,1.8313,1671.574477,1.812987,595.864,869.014,1.43,0.10273,1637806,76757,99.77492523,18.09227425,0.89350044,0.890064046,0.398562399,9032.462695
282.8804,33.06336212,27.13393211,100.3793213,27.4,300.55,-0.08,0.10122,460,733.15,1.72,1.8213,1671.27957,1.803087,595.4783,868.6283,1.42,0.10272,1592427,76819,99.73279572,17.99347955,0.891727143,0.89142816,0.398100273,9042.947832
282.6898,32.68823242,27.11823273,100.3785217,27.1,300.25,-0.08,0.10122,460.2,733.35,1.73,1.8313,1671.172278,1.812987,595.7436,868.8936,1.43,0.10273,1603049,76661,99.71746826,18.09227425,0.892287167,0.889965658,0.39865198,9030.433005
282.9216,33.58558273,27.12999725,100.3743774,27.1,300.25,-0.08,0.10122,459.9,733.05,1.73,1.8313,1671.233054,1.812987,596.0419,869.1919,1.42,0.10272,1595122,76882,99.72615051,18.09227425,0.892905666,0.889649847,0.397831988,9049.046096
282.0851,33.59268951,27.11182213,100.3787231,27.4,300.55,-0.08,0.10122,460.1,733.25,1.73,1.8313,1671.954726,1.812987,596.1658,869.3158,1.42,0.10272,1693690,76828,99.82924652,18.09227425,0.894004391,0.889928626,0.396934535,9069.505621
282.6227,32.40759277,27.12176323,100.3760254,27.2,300.35,-0.08,0.10122,460,733.15,1.72,1.8213,1671.53282,1.803087,595.6646,868.8146,1.39,0.10269,1632503,76769,99.7689743,17.99347955,0.890721947,0.89130725,0.397996658,9045.302094
282.6756,32.46843719,27.1871891,100.379425,27,300.15,-0.08,0.10122,459.9,733.05,1.73,1.8313,1670.586523,1.812987,595.8418,868.9918,1.44,0.10274,1630901,76739,99.63378906,18.09227425,0.892402086,0.889538696,0.398226773,9040.075266
282.363,30.91920471,27.11847305,100.3747498,27,300.15,-0.08,0.10122,459.9,733.05,1.73,1.8313,1670.633521,1.812987,595.4547,868.6047,1.42,0.10272,1648324,76718,99.64050293,18.09227425,0.892402086,0.889955427,0.397895275,9047.606804
282.4974,34.5221405,27.21571732,100.3762573,27,300.15,-0.08,0.10122,459.7,732.85,1.73,1.8313,1670.537764,1.812987,595.6473,868.7973,1.42,0.10272,1585822,76827,99.62682343,18.09227425,0.892814566,0.889686452,0.397519875,9056.150959
282.8395,37.03829193,27.28769302,100.3696716,27.2,300.35,-0.08,0.10122,460,733.15,1.73,1.8313,1671.2573,1.812987,595.5233,868.6733,1.39,0.10269,1655151,76747,99.72961426,18.09227425,0.893203053,0.89017912,0.398416137,9035.778595
283.3042,33.04797745,27.27086067,100.3771667,27.2,300.35,-0.08,0.10122,459.8,732.95,1.73,1.8313,1671.221251,1.812987,595.7626,868.9126,1.39,0.10269,1690042,76840,99.72446442,18.09227425,0.893615999,0.889892914,0.398587729,9031.888691
282.4089,32.48834229,27.22457123,100.3807251,27.1,300.25,-0.08,0.10122,459.9,733.05,1.73,1.8313,1671.051314,1.812987,595.6072,868.7572,1.39,0.10269,1630558,76830,99.70018768,18.09227425,0.892905666,0.889967286,0.397379824,9059.342677
282.6909,33.16779709,27.21055031,100.3731323,27,300.15,-0.08,0.10122,459.9,733.05,1.73,1.8313,1670.774939,1.812987,595.4539,868.6039,1.41,0.10271,1673767,76765,99.66070557,18.09227425,0.892402086,0.890017916,0.398113442,9042.648702
283.1304,33.341259,27.16130447,100.3772217,27,300.15,-0.08,0.10122,459.7,732.85,1.73,1.8313,1670.713629,1.812987,595.3676,868.5176,1.38,0.10268,1611539,76929,99.65194702,18.09227425,0.892814566,0.890018358,0.397882358,9047.900543
283.0779,33.31784821,27.24074936,100.3734131,27,300.15,-0.08,0.10122,459.8,732.95,1.73,1.8313,1670.927039,1.812987,595.3334,868.4834,1.42,0.10272,1646676,76796,99.68243408,18.09227425,0.892608278,0.89025931,0.398497529,9033.933062
282.6095,32.92009735,27.23679543,100.3774597,27,300.15,-0.08,0.10122,459.9,733.05,1.73,1.8313,1671.278716,1.812987,595.4348,868.5848,1.41,0.10271,1642040,76771,99.73267365,18.09227425,0.892402086,0.890329599,0.397967701,9045.960238
283.1875,34.32336426,27.22332001,100.3668823,27.1,300.25,-0.08,0.10122,459.8,732.95,1.73,1.8313,1671.366408,1.812987,596.0817,869.2317,1.44,0.10274,1626817,76911,99.74520111,18.09227425,0.893112022,0.889722571,0.398055738,9043.959567
282.5622,35.60729599,27.21727753,100.3721985,26.9,300.05,-0.08,0.10122,459.7,732.85,1.73,1.8313,1670.730559,1.812987,595.5905,868.7405,1.43,0.10273,1644213,76804,99.65436554,18.09227425,0.892310891,0.889880704,0.397730129,9051.363558
282.9708,35.33489609,27.21744919,100.3707397,27,300.15,-0.08,0.10122,459.6,732.75,1.73,1.8313,1670.704123,1.812987,595.6016,868.7516,1.42,0.10272,1604827,76815,99.65058899,18.09227425,0.89302095,0.88983316,0.398248231,9039.588184
283.1442,34.74776077,27.16175079,100.3702271,26.9,300.05,-0.08,0.10122,459.6,732.75,1.73,1.8313,1670.336798,1.812987,595.3096,868.4596,1.43,0.10273,1621497,76850,99.59811401,18.09227425,0.89251711,0.889965223,0.398310784,9038.168537
282.7647,34.25176239,27.16352654,100.368988,26.9,300.05,-0.08,0.10122,459.6,732.75,1.73,1.8313,1670.563292,1.812987,595.4598,868.6098,1.41,0.10271,1603242,76720,99.63047028,18.09227425,0.89251711,0.889889272,0.398450948,9034.989162
282.2184,34.67769623,27.21077538,100.3711548,26.9,300.05,-0.08,0.10122,459.7,732.85,1.73,1.8313,1670.99684,1.812987,595.4732,868.6232,1.4,0.1027,1647365,76887,99.6924057,18.09227425,0.892310891,0.890104501,0.396817372,9072.183458
282.5642,33.97872925,27.18355179,100.3707275,26.8,299.95,-0.08,0.10122,459.5,732.65,1.73,1.8313,1670.206755,1.812987,595.1851,868.3351,1.4,0.1027,1658095,76866,99.57953644,18.09227425,0.892219654,0.889968427,0.397412134,9058.60615
282.3159,33.9027977,27.16720581,100.3672485,26.8,299.95,-0.08,0.10122,459.6,732.75,1.73,1.8313,1670.306036,1.812987,595.2299,868.3799,1.42,0.10272,1641087,76742,99.59371948,18.09227425,0.892013503,0.89001595,0.397704488,9051.947127
283.2171,31.1642437,27.13714981,100.3732178,26.8,299.95,-0.08,0.10122,459.5,732.65,1.73,1.8313,1670.759077,1.812987,595.1693,868.3193,1.41,0.10271,1618236,76893,99.65843964,18.09227425,0.892219654,0.890324537,0.398190536,9040.897954
283.153,31.49397659,27.08075714,100.3757263,27,300.15,-0.08,0.10122,459.6,732.75,1.73,1.8313,1670.414771,1.812987,594.9171,868.0671,1.4,0.1027,1663595,76851,99.60925293,18.09227425,0.89302095,0.890385846,0.398317981,9038.005248
282.804,31.37275124,27.08951378,100.3751404,26.8,299.95,-0.08,0.10122,459.8,732.95,1.73,1.8313,1670.604948,1.812987,594.7557,867.9057,1.46,0.10276,1630242,76770,99.6364212,18.09227425,0.891601488,0.890794562,0.398246781,9039.62108
282.586,30.41361427,27.02819061,100.374353,26.5,299.65,-0.08,0.10122,459.5,732.65,1.73,1.8313,1669.661215,1.812987,594.4944,867.6444,1.41,0.10271,1645467,76684,99.50160217,18.09227425,0.890709738,0.890440362,0.398386076,9036.460405
282.5001,27.97911835,26.93637466,100.3739075,26.6,299.75,-0.08,0.10122,459.4,732.55,1.73,1.8313,1669.125449,1.812987,594.5558,867.7058,1.41,0.10271,1656047,76629,99.42506409,18.09227425,0.891418729,0.890062964,0.398550827,9032.724944
282.976,27.23971367,26.79345703,100.3770996,26.7,299.85,-0.08,0.10122,459.3,732.45,1.73,1.8313,1669.733954,1.812987,594.8867,868.0367,1.44,0.10274,1657234,76717,99.51199341,18.09227425,0.892128375,0.890106734,0.39876429,9027.889644
282.5409,33.78081131,26.79861832,100.3731384,27,300.15,-0.08,0.10122,459.7,732.85,1.73,1.8313,1671.152358,1.812987,595.0938,868.2438,1.43,0.10273,1578197,76776,99.7146225,18.09227425,0.892814566,0.890674998,0.397845188,9048.745863
283.076,33.6501236,26.81683159,100.3764343,26.7,299.85,-0.08,0.10122,459.6,732.75,1.73,1.8313,1670.509138,1.812987,595.1058,868.2558,1.42,0.10272,1650427,76853,99.62273407,18.09227425,0.891510129,0.890270841,0.3981993,9040.698964
283.231,28.37686157,26.65257072,100.3721375,26.6,299.75,-0.08,0.10122,459.4,732.55,1.73,1.8313,1669.566794,1.812987,594.98,868.13,1.42,0.10272,1530121,76635,99.4881134,18.09227425,0.891418729,0.889866691,0.399550696,9010.120714
282.8408,27.56396484,26.5520134,100.3749817,26.5,299.65,-0.08,0.10122,459.2,732.35,1.73,1.8313,1669.388152,1.812987,594.762,867.912,1.44,0.10274,1643825,76709,99.46259308,18.09227425,0.891327286,0.890045577,0.398615336,9031.26317
283.1243,27.51275635,26.41827202,100.3799194,26.5,299.65,-0.08,0.10122,459.1,732.25,1.73,1.8313,1669.484389,1.812987,594.5638,867.7138,1.42,0.10272,1667829,77022,99.47634125,18.09227425,0.891533325,0.890281258,0.397393374,9059.033788
282.9655,27.74772263,26.31544495,100.3717041,26.5,299.65,-0.08,0.10122,459.1,732.25,1.73,1.8313,1669.240164,1.812987,594.4753,867.6253,1.42,0.10272,1660678,76864,99.44145203,18.09227425,0.891533325,0.890238573,0.397986897,9045.523924
282.7266,27.88480186,26.27504158,100.3765381,26.4,299.55,-0.08,0.10122,459.3,732.45,1.73,1.8313,1669.330473,1.812987,594.0659,867.2159,1.43,0.10273,1652791,76724,99.45435333,18.09227425,0.890618173,0.890765332,0.39837649,9036.677836
282.4947,27.74601173,26.22001839,100.370343,26.4,299.55,-0.08,0.10122,459.3,732.45,1.73,1.8313,1669.369833,1.812987,594.0336,867.1836,1.44,0.10274,1629629,76699,99.4599762,18.09227425,0.890618173,0.890843904,0.398179475,9041.149091
283.1542,28.57595062,26.14613152,100.3723877,26.7,299.85,-0.08,0.10122,459.4,732.55,1.73,1.8313,1670.584441,1.812987,594.3228,867.4728,1.44,0.10274,1635146,76903,99.63349152,18.09227425,0.891922198,0.891223147,0.398050334,9044.082341
282.6587,28.42285538,26.07928467,100.3678223,26.5,299.65,-0.08,0.10122,459.3,732.45,1.73,1.8313,1670.204619,1.812987,594.9964,868.1464,1.43,0.10273,1678018,76809,99.57923126,18.09227425,0.891121341,0.890236577,0.397840062,9048.862462
283.3196,28.40032959,26.0212822,100.3694824,26.4,299.55,-0.08,0.10122,459.1,732.25,1.73,1.8313,1669.417151,1.812987,594.6465,867.7965,1.41,0.10271,1655338,76809,99.46673584,18.09227425,0.89102983,0.890130636,0.398770274,9027.754169
283.3483,28.35127068,25.9811554,100.3648865,26.3,299.45,-0.08,0.10122,459,732.15,1.73,1.8313,1669.279417,1.812987,594.2581,867.4081,1.41,0.10271,1646927,76973,99.44705963,18.09227425,0.890732373,0.890482448,0.397960956,9046.113564
282.5653,28.40537262,25.99194145,100.3643616,26.5,299.65,-0.08,0.10122,459.1,732.25,1.73,1.8313,1669.240965,1.812987,593.8384,866.9884,1.42,0.10272,1693682,76715,99.44156647,18.09227425,0.891533325,0.890946349,0.39819592,9040.775707
283.1558,28.5720787,25.92194939,100.3662964,26.6,299.75,-0.08,0.10122,459.2,732.35,1.73,1.8313,1669.73107,1.812987,593.8511,867.0011,1.4,0.1027,1680570,76763,99.51158142,18.09227425,0.89183085,0.891174851,0.39877855,9027.566802
283.0561,28.91971207,25.82312775,100.3656433,26.2,299.35,-0.08,0.10122,459,732.15,1.73,1.8313,1669.496405,1.812987,593.877,867.027,1.41,0.10271,1633486,77041,99.47805786,18.09227425,0.890229179,0.891030803,0.397199666,9063.451733
282.6842,28.82551575,25.84103584,100.3695801,26.2,299.35,-0.08,0.10122,458.9,732.05,1.73,1.8313,1668.649763,1.812987,593.9216,867.0716,1.42,0.10272,1638006,76777,99.35710907,18.09227425,0.890434917,0.890512784,0.398041784,9044.276617
282.8324,28.78125191,25.80834961,100.3715698,26.4,299.55,-0.08,0.10122,458.9,732.05,1.73,1.8313,1669.346655,1.812987,594.0335,867.1835,1.41,0.10271,1685087,76858,99.45666504,18.09227425,0.891441866,0.890770656,0.397830749,9049.074293
282.2381,29.2045784,25.79228973,100.3706787,26.3,299.45,-0.08,0.10122,459,732.15,1.73,1.8313,1669.207587,1.812987,594.0071,867.1571,1.43,0.10273,1658280,76711,99.4367981,18.09227425,0.890732373,0.890759735,0.397755563,9050.784781
282.5627,29.32670784,25.73000336,100.3662354,26.2,299.35,-0.08,0.10122,458.9,732.05,1.73,1.8313,1668.569281,1.812987,593.5182,866.6682,1.41,0.10271,1583304,76757,99.34561157,18.09227425,0.890434917,0.8908945,0.397974373,9045.808594
282.8619,29.63798141,25.74596596,100.3674072,26.3,299.45,-0.08,0.10122,458.9,732.05,1.73,1.8313,1668.814574,1.812987,593.3759,866.5259,1.44,0.10274,1640953,76644,99.38065338,18.09227425,0.890938275,0.891254112,0.398983154,9022.937342
283.7508,29.48728752,25.6872921,100.3662781,26.2,299.35,-0.08,0.10122,458.8,731.95,1.73,1.8313,1669.227774,1.812987,593.5659,866.7159,1.47,0.10277,1643138,76823,99.43968201,18.09227425,0.890640751,0.891341394,0.399304403,9015.678194
283.5119,29.4413681,25.64622307,100.3619019,26.3,299.45,-0.08,0.10122,458.7,731.85,1.73,1.8313,1668.992201,1.812987,593.645,866.795,1.42,0.10272,1672579,76959,99.40602875,18.09227425,0.891350365,0.89101765,0.398263168,9039.249146
282.437,29.50147438,25.60049057,100.3613037,26.2,299.35,-0.08,0.10122,458.7,731.85,1.73,1.8313,1668.869688,1.812987,593.837,866.987,1.41,0.10271,1642319,76765,99.38852692,18.09227425,0.890846679,0.890713704,0.397755875,9050.777696
283.3438,29.79236221,25.61842728,100.3594177,26.3,299.45,-0.08,0.10122,458.8,731.95,1.73,1.8313,1668.485968,1.812987,593.3156,866.4656,1.44,0.10274,1654364,76789,99.33370972,18.09227425,0.891144273,0.891131526,0.398908205,9024.632619
283.4331,30.36440659,25.63780022,100.3693237,26.1,299.25,-0.08,0.10122,458.8,731.95,1.73,1.8313,1668.678549,1.812987,592.9425,866.0925,1.43,0.10273,1625357,76921,99.36122131,18.09227425,0.890137461,0.891637128,0.398349166,9037.29769
283.5317,29.75717735,25.62427521,100.3589478,26,299.15,-0.08,0.10122,458.6,731.75,1.73,1.8313,1668.321745,1.812987,592.8239,865.9739,1.42,0.10272,1622328,76841,99.31024933,18.09227425,0.890045701,0.891543119,0.398902613,9024.759136
282.8013,29.4712162,25.58455849,100.3601807,26,299.15,-0.08,0.10122,458.6,731.75,1.73,1.8313,1668.514754,1.812987,592.8535,866.0035,1.46,0.10276,1601722,76793,99.33782196,18.09227425,0.890045701,0.891701597,0.398123703,9042.415647
283.7271,29.31361008,25.56020927,100.3599792,25.9,299.05,-0.08,0.10122,458.6,731.75,1.73,1.8313,1668.204626,1.812987,592.6505,865.8005,1.41,0.10271,1632162,76995,99.29351807,18.09227425,0.889542549,0.891648237,0.398379116,9036.618286
283.2435,29.39813232,25.54440117,100.3569214,26,299.15,-0.08,0.10122,458.4,731.55,1.73,1.8313,1668.129004,1.812987,593.0159,866.1659,1.44,0.10274,1681507,76808,99.28271484,18.09227425,0.890457378,0.89125858,0.398668354,9030.06212
283.0976,29.44632339,25.4855175,100.3577942,25.9,299.05,-0.08,0.10122,458.4,731.55,1.73,1.8313,1668.399023,1.812987,593.2624,866.4124,1.42,0.10272,1653614,76807,99.32128906,18.09227425,0.889953898,0.891100464,0.398468186,9034.598315
283.3664,29.81862068,25.37407112,100.3622498,25.9,299.05,-0.08,0.10122,458.3,731.45,1.73,1.8313,1668.23448,1.812987,592.949,866.099,1.43,0.10273,1599050,76938,99.2977829,18.09227425,0.890159715,0.891373778,0.398167426,9041.422695
283.6881,29.36587524,25.41589355,100.3585449,25.8,298.95,-0.08,0.10122,458.4,731.55,1.73,1.8313,1667.715376,1.812987,592.4106,865.5606,1.42,0.10272,1606085,76876,99.22362518,18.09227425,0.889450651,0.891652667,0.398940941,9023.892084
282.9157,29.69394875,25.38205719,100.3551392,25.8,298.95,-0.08,0.10122,458.3,731.45,1.73,1.8313,1666.969191,1.812987,592.0732,865.2232,1.44,0.10274,1633215,76720,99.11702728,18.09227425,0.889656304,0.891637228,0.398663726,9030.166937
282.8657,30.03247261,25.28129196,100.3558777,25.8,298.95,-0.08,0.10122,458.3,731.45,1.73,1.8313,1667.538496,1.812987,592.1588,865.3088,1.46,0.10276,1664103,76820,99.19835663,18.09227425,0.889656304,0.891910609,0.398074403,9043.535501
283.6076,30.19333839,25.18334007,100.3575745,25.8,298.95,-0.08,0.10122,458.2,731.35,1.73,1.8313,1667.907584,1.812987,592.6055,865.7555,1.44,0.10274,1638585,76856,99.25108337,18.09227425,0.889862053,0.891586947,0.398931522,9024.105137
282.8367,30.16909218,25.14022636,100.3525452,25.7,298.85,-0.08,0.10122,458.3,731.45,1.73,1.8313,1667.571768,1.812987,592.7258,865.8758,1.43,0.10273,1691476,76674,99.20310974,18.09227425,0.889153126,0.891239418,0.398791514,9027.273335
283.2712,30.21135139,25.11470985,100.3522583,25.8,298.95,-0.08,0.10122,458.2,731.35,1.73,1.8313,1667.6883,1.812987,592.3611,865.5111,1.43,0.10273,1631324,76805,99.21975708,18.09227425,0.889862053,0.891712086,0.398722915,9028.826439
284.0492,30.07057571,25.14647865,100.3560791,25.7,298.85,-0.08,0.10122,458.1,731.25,1.73,1.8313,1667.935889,1.812987,591.9449,865.0949,1.43,0.10273,1645918,76893,99.25512695,18.09227425,0.88956439,0.892317488,0.399360431,9014.413348
283.5674,30.11523819,25.13261032,100.353241,25.7,298.85,-0.08,0.10122,458.1,731.25,1.73,1.8313,1667.566107,1.812987,592.0134,865.1634,1.42,0.10272,1640612,76759,99.20230103,18.09227425,0.88956439,0.892008099,0.399379032,9013.993499
283.3671,29.98736191,25.1336422,100.3562683,25.7,298.85,-0.08,0.10122,458.1,731.25,1.73,1.8313,1667.371336,1.812987,591.8618,865.0118,1.43,0.10273,1651736,76834,99.17447662,18.09227425,0.88956439,0.892084325,0.398707357,9029.178758
284.0778,29.98510742,25.1197834,100.355658,25.7,298.85,-0.08,0.10122,458.1,731.25,1.74,1.8413,1667.496947,1.822887,592.0123,865.1623,1.42,0.10272,1695372,76987,99.19242096,18.19106896,0.89202577,0.890851608,0.398912979,9024.52462
282.7957,29.90546227,25.14727592,100.3583008,25.7,298.85,-0.08,0.10122,458.1,731.25,1.74,1.8413,1667.159209,1.822887,591.66,864.81,1.4,0.1027,1670578,76816,99.14417267,18.19106896,0.89202577,0.891008355,0.397996617,9045.303023
283.0868,29.89453697,25.17453957,100.3575867,25.7,298.85,-0.08,0.10122,458,731.15,1.73,1.8313,1667.399214,1.812987,591.5247,864.6747,1.41,0.10271,1652709,76827,99.17845917,18.09227425,0.889770165,0.892435127,0.398349257,9037.295628
283.4503,30.03025818,25.18000031,100.3593201,25.6,298.75,-0.08,0.10122,457.9,731.05,1.73,1.8313,1667.451285,1.812987,591.6619,864.8119,1.42,0.10272,1664738,76964,99.18589783,18.09227425,0.889472434,0.89233265,0.398150768,9041.800979
283.8427,29.68976593,25.23991013,100.3576111,25.6,298.75,-0.08,0.10122,457.8,730.95,1.73,1.8313,1667.229811,1.812987,591.8768,865.0268,1.43,0.10273,1678330,76896,99.15425873,18.09227425,0.889678235,0.891986007,0.399054532,9021.32343
284.0427,29.78536224,25.23927879,100.3609863,25.7,298.85,-0.08,0.10122,458,731.15,1.74,1.8413,1667.992392,1.822887,591.8842,865.0342,1.45,0.10275,1641996,76974,99.26319885,18.19106896,0.892232114,0.891338986,0.398931054,9024.11574
283.6399,29.96227074,25.25616646,100.3630066,25.7,298.85,-0.08,0.10122,458,731.15,1.73,1.8313,1667.89733,1.812987,591.7778,864.9278,1.43,0.10273,1613707,77034,99.24961853,18.09227425,0.889770165,0.892480987,0.398055053,9043.975125
281.1803,29.87737274,25.30262947,100.3580322,25.6,298.75,-0.08,0.10122,457.9,731.05,1.73,1.8313,1664.861479,1.812987,591.6108,864.7608,1.45,0.10275,1667237,76557,98.8159256,18.09227425,0.889472434,0.890953937,0.397061931,9066.595704
271.4261,29.82458687,25.30972672,100.3581238,25.5,298.65,-0.08,0.10122,457,730.15,1.7,1.8013,1645.195876,1.783287,587.4034,860.5534,1.42,0.10272,1626976,74013,96.00655365,17.79589014,0.883370479,0.887512802,0.396462272,9080.309152
273.8587,29.6208477,25.31319618,100.3576843,25.5,298.65,-0.08,0.10122,454.5,727.65,1.7,1.8013,1644.838377,1.783287,584.764,857.914,1.39,0.10269,1651331,74326,95.95548248,17.79589014,0.888518326,0.890226873,0.398330947,9037.711053
282.8708,29.63978004,25.35993576,100.3628235,25.4,298.55,-0.08,0.10122,455.8,728.95,1.74,1.8413,1664.555624,1.822887,587.7358,860.8858,1.4,0.1027,1655921,76676,98.77223206,18.19106896,0.895271252,0.893870846,0.398829191,9026.420543
284.5148,29.53065109,25.31043053,100.3580444,25.4,298.55,-0.08,0.10122,457,730.15,1.74,1.8413,1668.851317,1.822887,591.2153,864.3653,1.46,0.10276,1675268,77163,99.3859024,18.19106896,0.892782083,0.892595328,0.398615357,9031.262697
286.0705,29.69753838,25.28985786,100.3597534,25.5,298.65,-0.08,0.10122,457.6,730.75,1.74,1.8413,1671.370146,1.822887,593.0453,866.1953,1.45,0.10275,1631396,77437,99.74573517,18.19106896,0.892047702,0.891993301,0.399376791,9014.044091
287.1954,29.97478676,25.23999786,100.3616943,25.4,298.55,-0.08,0.10122,457.9,731.05,1.74,1.8413,1674.204924,1.822887,593.9874,867.1374,1.44,0.10274,1627827,77620,100.1507034,18.19106896,0.89092427,0.892556198,0.40000195,8999.956127
286.6272,29.97224236,25.15517998,100.3572327,25.4,298.55,-0.08,0.10122,458.1,731.25,1.74,1.8413,1675.022406,1.822887,595.0397,868.1897,1.47,0.10277,1697186,77587,100.2674866,18.19106896,0.890512472,0.891920918,0.399380364,9013.963434
280.4117,30.06967926,25.12516022,100.3617065,25.4,298.55,-0.08,0.10122,458,731.15,1.73,1.8313,1659.789053,1.812987,593.739,866.889,1.47,0.10277,1662826,76109,98.09129333,18.09227425,0.888260551,0.885673728,0.398307406,9038.245194
278.451,30.24890709,25.05054474,100.35625,25.4,298.55,-0.08,0.10122,457.1,730.25,1.73,1.8313,1653.994849,1.812987,588.6561,861.8061,1.44,0.10274,1593624,75739,97.2635498,18.09227425,0.89011238,0.88791928,0.397454559,9057.639226
266.2852,30.41178513,24.85949516,100.3548462,25.5,298.65,-0.08,0.10122,456,729.15,1.68,1.7813,1641.447646,1.763487,585.3695,858.5195,1.38,0.10268,1568430,72793,95.47109222,17.59830073,0.880392893,0.889828522,0.395471944,9103.047785
254.7366,30.63883209,24.78077698,100.358606,25.4,298.55,-0.08,0.10122,452.4,725.55,1.63,1.7313,1632.918799,1.713987,581.4643,854.6143,1.32,0.10262,1545797,70083,94.25268555,17.10432721,0.874458995,0.895050534,0.392949672,9161.478563
243.7015,30.60426331,24.84425926,100.3524719,25.4,298.55,-0.08,0.10122,448.5,721.65,1.58,1.6813,1624.273421,1.664487,578.9522,852.1022,1.22,0.10252,1544904,67470,93.01763153,16.61035369,0.869277562,0.898783751,0.390486262,9219.274399
233.8136,30.77324104,24.75354576,100.3521606,25.3,298.45,-0.08,0.10122,443.9,717.05,1.53,1.6313,1615.469054,1.614987,577.7415,850.8915,1.14,0.10244,1476665,64993,91.75986481,16.11638016,0.864661006,0.901195446,0.388921052,9256.377302
223.4487,30.92852592,24.69220734,100.3500183,25.4,298.55,-0.08,0.10122,439.9,713.05,1.48,1.5813,1607.414183,1.565487,577.7786,850.9286,1.04,0.10234,1436033,63022,90.60916901,15.62240664,0.859393743,0.902800047,0.3833045,9392.010784
214.0057,31.11625481,24.70192719,100.3487976,25.4,298.55,-0.08,0.10122,435.9,709.05,1.44,1.5413,1602.837683,1.525887,577.4536,850.6036,0.98,0.10228,1370565,61028,89.9553833,15.22722782,0.856134224,0.905933346,0.379100599,9496.160149
204.6507,31.34865761,24.63435555,100.3458618,25.5,298.65,-0.08,0.10122,432.2,705.35,1.39,1.4913,1598.361212,1.476387,577.0154,850.1654,0.93,0.10223,1381028,59007,89.31588745,14.7332543,0.849429842,0.911063417,0.374945345,9601.39936
194.9564,31.70851707,24.54426003,100.3422058,25.5,298.65,-0.08,0.10122,428.9,702.05,1.35,1.4513,1593.911978,1.436787,577.0195,850.1695,0.88,0.10218,1262111,57256,88.68028259,14.33807548,0.844023141,0.914430842,0.368107579,9779.749729
185.9254,32.30529022,24.52462959,100.3382935,25.7,298.85,-0.08,0.10122,425.3,698.45,1.31,1.4113,1588.816428,1.397187,577.8484,850.9984,0.82,0.10212,1315257,55460,87.9523468,13.94289666,0.839890514,0.916580349,0.362424148,9933.112958
176.2878,32.40818787,24.59909248,100.3433044,25.7,298.85,-0.07,0.10123,422,695.15,1.26,1.3613,1583.352271,1.347687,579.0211,852.1711,0.75,0.10205,1222362,53245,87.17175293,13.44759459,0.830424498,0.920073316,0.357932962,10057.74932
170.3384,32.24568939,24.56715584,100.3359375,25.6,298.75,-0.07,0.10123,418.2,691.35,1.23,1.3313,1579.70188,1.317987,581.437,854.587,0.7,0.102,1207218,52224,86.65026855,13.15123975,0.827822345,0.919937762,0.352614931,10209.43721
167.0958,32.07223892,24.52223587,100.3379822,25.4,298.55,-0.07,0.10123,415.4,688.55,1.22,1.3213,1576.587256,1.308087,583.3731,856.5231,0.65,0.10195,1239076,51574,86.20532227,13.05245481,0.829343882,0.917089653,0.350261969,10278.02135
165.1348,31.95676422,24.45648384,100.3398865,25.4,298.55,-0.07,0.10123,413.6,686.75,1.21,1.3113,1574.68804,1.298187,584.3317,857.4817,0.62,0.10192,1219255,51135,85.93400574,12.95366986,0.829715301,0.916375145,0.349123121,10311.5485
162.1619,32.10343552,24.45172119,100.3359497,25.4,298.55,-0.07,0.10123,412.1,685.25,1.19,1.2913,1571.397925,1.278387,584.8515,858.0015,0.58,0.10188,1096854,50550,85.46398926,12.75609997,0.825901254,0.917177608,0.346805464,10380.45928
158.7834,32.08267212,24.4753418,100.3371643,25.4,298.55,-0.07,0.10123,410.5,683.65,1.18,1.2813,1566.461203,1.268487,584.4529,857.6029,0.55,0.10185,1152523,49915,84.75874329,12.65731503,0.825772494,0.916105307,0.34390009,10468.15662
155.6268,32.00124359,24.45353508,100.3343628,25.4,298.55,-0.07,0.10123,409.1,682.25,1.17,1.2713,1561.321059,1.258587,584.4551,857.6051,0.52,0.10182,1206134,49180,84.02443695,12.55853008,0.825192327,0.914363181,0.342100832,10523.21323
151.5112,32.08000183,24.46391296,100.3409302,25.4,298.55,-0.07,0.10123,407.6,680.75,1.15,1.2513,1555.555907,1.238787,584.3735,857.5235,0.47,0.10177,1159687,48343,83.20084381,12.36096019,0.821155159,0.914250715,0.338820288,10625.10164
148.5437,33.22718811,24.55892563,100.3313538,25.5,298.65,-0.07,0.10123,405.9,679.05,1.13,1.2313,1549.69612,1.218987,584.7411,857.8911,0.43,0.10173,1168744,47574,82.36373138,12.1633903,0.817920498,0.9135525,0.337553672,10664.97065
149.8253,35.01280975,24.67042351,100.334491,25.5,298.65,-0.07,0.10123,404.7,677.85,1.13,1.2313,1553.220473,1.218987,587.1976,860.3476,0.4,0.1017,1131811,48090,82.86721039,12.1633903,0.820508855,0.912810447,0.336812845,10688.42846
150.9075,34.09220505,24.72110367,100.3296021,25.6,298.75,-0.07,0.10123,404.3,677.45,1.13,1.2313,1553.8701,1.218987,588.971,862.121,0.38,0.10168,1072006,47996,82.96001434,12.1633903,0.82186728,0.910898336,0.339910083,10591.03623
151.6056,33.89659119,24.72893906,100.3321594,25.5,298.65,-0.07,0.10123,404.1,677.25,1.14,1.2413,1556.545836,1.228887,590.1947,863.3447,0.35,0.10165,1150333,48472,83.34226227,12.26217524,0.825535761,0.909090305,0.338129118,10646.82043
151.8177,33.04380035,24.6842823,100.3323914,25.4,298.55,-0.07,0.10123,403.9,677.05,1.14,1.2413,1555.406477,1.228887,590.9033,864.0533,0.33,0.10163,1148441,48346,83.17949677,12.26217524,0.825477373,0.907280763,0.339484638,10604.30898
151.6585,33.65343857,24.678545,100.3346924,25.4,298.55,-0.07,0.10123,403.7,676.85,1.14,1.2413,1555.255873,1.228887,590.569,863.719,0.32,0.10162,1122817,48317,83.15798187,12.26217524,0.825913787,0.907584599,0.339332192,10609.07302
