Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
151.8003,33.24065018,24.69387054,100.33396,25.4,298.55,-0.07,0.10123,403.4,676.55,1.14,1.2413,1555.697699,1.228887,590.8465,863.9965,0.31,0.10161,1124642,48445,83.22109985,12.26217524,0.826569274,0.907517331,0.338752054,10627.24184
152.0186,32.80376053,24.6741581,100.3354736,25.3,298.45,-0.07,0.10123,403.3,676.45,1.14,1.2413,1555.725523,1.228887,590.7792,863.9292,0.3,0.1016,1092454,48478,83.22507477,12.26217524,0.826292413,0.907600787,0.339008277,10619.20975
151.662,36.80752563,24.73377228,100.3404907,25.3,298.45,-0.07,0.10123,403.1,676.25,1.14,1.2413,1555.090048,1.228887,590.6517,863.8017,0.3,0.1016,1117907,48289,83.1342926,12.26217524,0.826729836,0.907304961,0.339536787,10602.6803
151.9197,37.2522316,24.78669739,100.3376587,25.3,298.45,-0.07,0.10123,403.1,676.25,1.14,1.2413,1555.275687,1.228887,590.7708,863.9208,0.28,0.10158,1102926,48392,83.16081238,12.26217524,0.826729836,0.90723377,0.339389803,10607.27213
152.2317,33.35169983,24.78565979,100.33172,25.3,298.45,-0.07,0.10123,403.1,676.25,1.14,1.2413,1555.346396,1.228887,590.5502,863.7002,0.26,0.10156,1173318,48409,83.1709137,12.26217524,0.826729836,0.907524545,0.339967384,10589.25112
152.0743,32.88398361,24.69199371,100.3401917,25.2,298.35,-0.07,0.10123,402.9,676.05,1.14,1.2413,1554.964331,1.228887,590.3593,863.5093,0.27,0.10157,1085139,48214,83.11633301,12.26217524,0.82667164,0.907521753,0.34098944,10557.51169
152.1123,32.63355637,24.64644623,100.3357117,25.1,298.25,-0.07,0.10123,402.7,675.85,1.14,1.2413,1554.830122,1.228887,590.3237,863.4737,0.27,0.10157,1179333,48320,83.09716034,12.26217524,0.826613413,0.907470655,0.340326427,10578.07948
151.4114,32.59845352,24.57288742,100.3350403,25,298.15,-0.07,0.10123,402.5,675.65,1.14,1.2413,1555.105055,1.228887,590.211,863.361,0.27,0.10157,1087466,48423,83.13643646,12.26217524,0.826555156,0.907818934,0.338037709,10649.69943
151.9737,33.68235397,24.6070919,100.330249,25.1,298.25,-0.07,0.10123,402.4,675.55,1.14,1.2413,1555.244978,1.228887,590.0869,863.2369,0.27,0.10157,1079501,48328,83.15642548,12.26217524,0.827270673,0.908083722,0.339960048,10589.47963
151.7267,34.05899429,24.66390228,100.3361633,25,298.15,-0.07,0.10123,402.5,675.65,1.14,1.2413,1555.328879,1.228887,590.1973,863.3473,0.28,0.10158,1139578,48429,83.16841125,12.26217524,0.826555156,0.908025094,0.338699673,10628.88536
151.7545,32.34171677,24.63586998,100.3359924,25,298.15,-0.07,0.10123,402.3,675.45,1.14,1.2413,1555.64205,1.228887,590.1187,863.2687,0.26,0.10156,1123643,48459,83.21315002,12.26217524,0.826993298,0.908306001,0.338552011,10633.52125
151.9238,32.27738953,24.59130859,100.3289185,24.9,298.05,-0.07,0.10123,402.2,675.35,1.14,1.2413,1555.384154,1.228887,590.1207,863.2707,0.26,0.10156,1128601,48435,83.17630768,12.26217524,0.826715923,0.908115599,0.339097648,10616.41099
152.2454,32.30516052,24.52545738,100.3281433,25,298.15,-0.07,0.10123,402.2,675.35,1.14,1.2413,1555.802748,1.228887,590.2297,863.3797,0.27,0.10157,1144836,48529,83.23610687,12.26217524,0.827212543,0.908302512,0.33915725,10614.54533
151.6119,32.59398651,24.42300606,100.3338989,24.9,298.05,-0.07,0.10123,402.2,675.35,1.14,1.2413,1555.609152,1.228887,590.27,863.42,0.28,0.10158,1149877,48487,83.20845032,12.26217524,0.826715923,0.908133827,0.33803856,10649.67262
152.1259,32.61698532,24.40301514,100.3303467,24.9,298.05,-0.07,0.10123,402.3,675.45,1.14,1.2413,1555.421591,1.228887,590.0503,863.2003,0.25,0.10155,1139580,48482,83.18165588,12.26217524,0.826496867,0.908210092,0.339219571,10612.59523
152.0645,32.89193726,24.2777462,100.3306152,24.9,298.05,-0.07,0.10123,402.2,675.35,1.14,1.2413,1555.509924,1.228887,589.6263,862.7763,0.23,0.10153,1105228,48468,83.1942749,12.26217524,0.826715923,0.908780361,0.339180602,10613.81453
151.6848,32.91772842,24.2237339,100.331958,24.8,297.95,-0.07,0.10123,402.1,675.25,1.14,1.2413,1555.209036,1.228887,589.6571,862.8071,0.24,0.10154,1140057,48480,83.15129089,12.26217524,0.826438548,0.908546115,0.338249933,10643.01763
151.541,33.05192947,24.17614365,100.3260925,24.9,298.05,-0.07,0.10123,402,675.15,1.14,1.2413,1555.419562,1.228887,589.4911,862.6411,0.23,0.10153,1146652,48483,83.18136597,12.26217524,0.827154383,0.908891981,0.337908356,10653.77621
152.1294,32.97269058,24.13367844,100.3290588,24.9,298.05,-0.07,0.10123,402,675.15,1.14,1.2413,1555.37155,1.228887,589.4556,862.6056,0.23,0.10153,1140324,48482,83.17450714,12.26217524,0.827154383,0.908903622,0.339227376,10612.35106
151.7282,33.29637909,24.06710243,100.3319336,24.8,297.95,-0.08,0.10122,401.9,675.05,1.14,1.2413,1555.184897,1.228887,589.3667,862.5167,0.22,0.10152,1098549,48354,83.14784241,12.26338668,0.826922502,0.908859282,0.339228371,10612.31992
152.4806,33.4618721,23.98906517,100.3238037,24.8,297.95,-0.07,0.10123,401.8,674.95,1.14,1.2413,1555.43302,1.228887,589.5167,862.6667,0.21,0.10151,1144398,48478,83.18328857,12.26217524,0.827096191,0.90881787,0.340038557,10587.03468
152.106,33.49098969,23.95697975,100.3330078,24.8,297.95,-0.07,0.10123,401.7,674.85,1.14,1.2413,1555.331282,1.228887,589.4233,862.5733,0.21,0.10151,1111637,48510,83.16875458,12.26217524,0.827315639,0.908866379,0.338979425,10620.1136
152.1671,33.52949524,23.91474533,100.3228394,24.7,297.85,-0.08,0.10122,401.6,674.75,1.14,1.2413,1555.214751,1.228887,589.3594,862.5094,0.25,0.10155,1082944,48449,83.15210724,12.26338668,0.827083619,0.908966064,0.339542556,10602.50015
151.9168,33.71261978,23.86131477,100.3267273,24.8,297.95,-0.07,0.10123,401.5,674.65,1.14,1.2413,1555.468375,1.228887,589.3436,862.4936,0.25,0.10155,1091251,48463,83.18833923,12.26217524,0.827754882,0.909171334,0.338886116,10623.03774
152.1014,33.3806076,23.86939049,100.3230347,24.8,297.95,-0.07,0.10123,401.6,674.75,1.14,1.2413,1555.244284,1.228887,589.3102,862.4602,0.23,0.10153,1123257,48462,83.15632629,12.26217524,0.827535202,0.909001791,0.339304911,10609.92601
151.4284,33.81218338,23.81825256,100.3301819,24.7,297.85,-0.07,0.10123,401.5,674.65,1.14,1.2413,1554.978377,1.228887,589.1054,862.2554,0.23,0.10153,1140907,48427,83.11833954,12.26217524,0.827257459,0.909077041,0.338047739,10649.38347
152.2066,33.99850464,23.72775078,100.3307922,24.7,297.85,-0.07,0.10123,401.6,674.75,1.14,1.2413,1555.323485,1.228887,589.0247,862.1747,0.21,0.10151,1165568,48564,83.16764069,12.26217524,0.827037969,0.909383653,0.338826447,10624.90851
152.4037,34.29759598,23.6575985,100.3266235,24.7,297.85,-0.07,0.10123,401.5,674.65,1.14,1.2413,1555.249464,1.228887,588.8549,862.0049,0.26,0.10156,1112877,48418,83.15706635,12.26217524,0.827257459,0.909678493,0.340288233,10579.26678
151.999,34.30218506,23.58218575,100.3359497,24.7,297.85,-0.07,0.10123,401.4,674.55,1.14,1.2413,1555.222815,1.228887,588.9214,862.0714,0.28,0.10158,1119339,48430,83.15325928,12.26217524,0.827477066,0.909622196,0.339300523,10610.06322
152.2347,34.67109299,23.48001289,100.3312927,24.6,297.75,-0.07,0.10123,401.3,674.45,1.14,1.2413,1555.518309,1.228887,589.0965,862.2465,0.26,0.10156,1184508,48618,83.19547272,12.26217524,0.827199249,0.909557015,0.338512596,10634.75936
151.9754,34.79979324,23.40328598,100.330896,24.6,297.75,-0.07,0.10123,401.4,674.55,1.14,1.2413,1555.211546,1.228887,589.0632,862.2132,0.25,0.10155,1161525,48437,83.15164948,12.26217524,0.826979716,0.909352406,0.339198814,10613.24464
152.0453,34.87347794,23.39297295,100.3286804,24.6,297.75,-0.07,0.10123,401.5,674.65,1.14,1.2413,1555.202147,1.228887,588.8654,862.0154,0.27,0.10157,1090558,48479,83.1503067,12.26217524,0.8267603,0.909655475,0.339060825,10617.56398
152.0647,34.92139053,23.33433151,100.3278687,24.6,297.75,-0.07,0.10123,401.3,674.45,1.14,1.2413,1554.963316,1.228887,588.8589,862.0089,0.26,0.10156,1103247,48454,83.11618805,12.26217524,0.827199249,0.90946509,0.339279049,10610.73477
152.2876,34.63816071,23.35483551,100.3259949,24.6,297.75,-0.07,0.10123,401.2,674.35,1.14,1.2413,1555.518576,1.228887,588.6101,861.7601,0.23,0.10153,1130785,48471,83.19551086,12.26217524,0.827418898,0.910119777,0.339657204,10598.92138
151.7318,34.75934219,23.33644867,100.3207336,24.6,297.75,-0.07,0.10123,401.2,674.35,1.14,1.2413,1555.223936,1.228887,588.6198,861.7698,0.22,0.10152,1149090,48461,83.15341949,12.26217524,0.827418898,0.909867684,0.338487399,10635.55102
152.3915,34.92361832,23.30175972,100.3269165,24.5,297.65,-0.07,0.10123,401.1,674.25,1.14,1.2413,1555.312804,1.228887,588.6447,861.7947,0.26,0.10156,1137855,48518,83.16611481,12.26217524,0.827141008,0.910000371,0.339559684,10601.96533
152.3062,34.85987473,23.31987381,100.3207764,24.5,297.65,-0.07,0.10123,401.1,674.25,1.14,1.2413,1555.228529,1.228887,588.4984,861.6484,0.28,0.10158,1162643,48509,83.15407562,12.26217524,0.827141008,0.910181453,0.339432582,10605.93528
152.4503,35.11113358,23.2567215,100.3195435,24.5,297.65,-0.07,0.10123,401,674.15,1.14,1.2413,1555.202681,1.228887,588.4125,861.5625,0.26,0.10156,1180819,48619,83.150383,12.26217524,0.8273607,0.910225003,0.338985037,10619.93778
152.3807,35.08213425,23.22580147,100.3205933,24.4,297.55,-0.07,0.10123,400.9,674.05,1.14,1.2413,1555.026068,1.228887,588.4128,861.5628,0.28,0.10158,1111975,48494,83.12515259,12.26217524,0.827082736,0.91014658,0.339703658,10597.47199
152.1061,35.38788223,23.15192223,100.3170959,24.4,297.55,-0.08,0.10122,401,674.15,1.14,1.2413,1555.208823,1.228887,588.4709,861.6209,0.28,0.10158,1111555,48524,83.15126038,12.26338668,0.826908758,0.910203214,0.338881846,10623.17159
152.2982,35.30393982,23.14552879,100.3156738,24.4,297.55,-0.07,0.10123,400.8,673.95,1.14,1.2413,1554.97373,1.228887,588.2563,861.4063,0.26,0.10156,1049335,48492,83.11767578,12.26217524,0.827302471,0.910263542,0.339533743,10602.77534
151.9545,35.6897049,23.1302681,100.3151184,24.4,297.55,-0.07,0.10123,400.8,673.95,1.14,1.2413,1554.793486,1.228887,588.1779,861.3279,0.25,0.10155,1134615,48416,83.09192657,12.26217524,0.827302471,0.910210194,0.339299271,10610.10237
152.1226,35.69052505,23.09894753,100.3182312,24.4,297.55,-0.08,0.10122,400.9,674.05,1.14,1.2413,1554.997015,1.228887,588.4714,861.6214,0.25,0.10155,1116404,48511,83.1210022,12.26338668,0.827128388,0.909972983,0.339009431,10619.17361
152.6196,35.55955124,23.06666183,100.3160522,24.4,297.55,-0.07,0.10123,400.9,674.05,1.14,1.2413,1555.326155,1.228887,588.2261,861.3761,0.26,0.10156,1135055,48515,83.16802216,12.26217524,0.827082736,0.91055934,0.340088967,10585.46543
152.9806,35.41131973,23.08643532,100.3165283,24.3,297.45,-0.07,0.10123,400.8,673.95,1.14,1.2413,1555.328825,1.228887,588.1802,861.3302,0.26,0.10156,1143345,48514,83.16840363,12.26217524,0.826804771,0.910621508,0.340900426,10560.26843
152.5637,35.17804718,23.12822723,100.3133911,24.3,297.45,-0.08,0.10122,400.7,673.85,1.14,1.2413,1555.397505,1.228887,588.243,861.393,0.26,0.10156,1150241,48643,83.17821503,12.26338668,0.827070082,0.910589013,0.339069814,10617.28249
152.0856,35.20089722,23.17606735,100.316272,24.3,297.45,-0.07,0.10123,400.7,673.85,1.14,1.2413,1555.347197,1.228887,588.3438,861.4938,0.25,0.10155,1120505,48571,83.17102814,12.26217524,0.827024433,0.910394996,0.338508297,10634.89443
152.6328,35.30838013,23.17162132,100.3205505,24.4,297.55,-0.07,0.10123,400.8,673.95,1.14,1.2413,1555.274779,1.228887,588.3199,861.4699,0.25,0.10155,1120936,48574,83.16068268,12.26217524,0.827302471,0.910373723,0.339705259,10597.42205
152.0195,35.41835022,23.17582321,100.3194641,24.3,297.45,-0.08,0.10122,400.8,673.95,1.14,1.2413,1555.287917,1.228887,588.0974,861.2474,0.25,0.10155,1127805,48608,83.16255951,12.26338668,0.826850409,0.910675222,0.338103615,10647.6235
152.1018,35.38748169,23.20311546,100.3138245,24.3,297.45,-0.07,0.10123,400.7,673.85,1.14,1.2413,1555.268103,1.228887,588.0792,861.2292,0.25,0.10155,1115137,48513,83.159729,12.26217524,0.827024433,0.910684706,0.338949103,10621.06366
152.4088,35.33148193,23.2138176,100.313031,24.3,297.45,-0.07,0.10123,400.7,673.85,1.14,1.2413,1555.312216,1.228887,588.209,861.359,0.26,0.10156,1134747,48500,83.16603088,12.26217524,0.827024433,0.910571648,0.339724269,10596.82905
151.8234,35.24049377,23.17024803,100.3148743,24.3,297.45,-0.08,0.10122,400.6,673.75,1.14,1.2413,1555.197554,1.228887,588.1216,861.2716,0.26,0.10156,1140949,48546,83.14965057,12.26338668,0.827289872,0.910603009,0.338098722,10647.77762
151.8888,35.44107819,23.12638283,100.3133972,24.3,297.45,-0.07,0.10123,400.7,673.85,1.14,1.2413,1555.124228,1.228887,588.2202,861.3702,0.24,0.10154,1156297,48516,83.13917542,12.26217524,0.827024433,0.910369927,0.338453517,10636.61573
152.1954,35.32825089,23.10087395,100.3087097,24.3,297.45,-0.07,0.10123,400.8,673.95,1.14,1.2413,1555.381483,1.228887,588.2549,861.4049,0.26,0.10156,1142387,48506,83.17592621,12.26217524,0.826804771,0.910561757,0.339206629,10613.00013
152.12,35.5617485,23.09956551,100.3079407,24.2,297.35,-0.07,0.10123,400.6,673.75,1.14,1.2413,1555.111197,1.228887,588.1372,861.2872,0.27,0.10157,1130589,48612,83.13731384,12.26217524,0.826746394,0.910544976,0.338299297,10641.46463
152.6185,35.77635956,23.06635857,100.3123474,24.2,297.35,-0.07,0.10123,400.6,673.75,1.14,1.2413,1555.104681,1.228887,588.1179,861.2679,0.26,0.10156,1142702,48523,83.13638306,12.26217524,0.826746394,0.910540367,0.340030445,10587.28726
152.0805,35.75818634,23.01120758,100.3076721,24.1,297.25,-0.07,0.10123,400.4,673.55,1.14,1.2413,1554.916426,1.228887,587.8565,861.0065,0.28,0.10158,1143136,48686,83.10948944,12.26217524,0.826687986,0.910797022,0.33769739,10660.43181
152.3993,35.77449036,22.99448967,100.3091797,24.1,297.25,-0.07,0.10123,400.5,673.65,1.14,1.2413,1554.903609,1.228887,588.017,861.167,0.27,0.10157,1152873,48466,83.10765839,12.26217524,0.826468356,0.910551839,0.339941402,10590.06045
152.2639,35.81938171,23.03938293,100.3079163,24.1,297.25,-0.08,0.10122,400.4,673.55,1.14,1.2413,1555.112639,1.228887,587.825,860.975,0.25,0.10155,1090696,48541,83.13751984,12.26338668,0.826733617,0.910905317,0.339114607,10615.88006
152.1473,35.74497604,23.06002045,100.3096863,24.1,297.25,-0.07,0.10123,400.4,673.55,1.14,1.2413,1554.752791,1.228887,587.8237,860.9737,0.25,0.10155,1156078,48504,83.08611298,12.26217524,0.826687986,0.91064552,0.339113408,10615.9176
152.0472,35.71964264,23.05017853,100.3121948,24.1,297.25,-0.08,0.10122,400.4,673.55,1.14,1.2413,1554.930739,1.228887,587.829,860.979,0.23,0.10153,1108234,48537,83.11153412,12.26338668,0.826733617,0.910717476,0.338659891,10630.13393
152.5985,36.09991837,23.01659393,100.3109436,24,297.15,-0.07,0.10123,400.3,673.45,1.14,1.2413,1554.687102,1.228887,587.5291,860.6791,0.28,0.10158,1120925,48461,83.07672882,12.26217524,0.826409874,0.911060118,0.340420857,10575.14523
152.6715,35.9098053,23.02029228,100.308905,24,297.15,-0.07,0.10123,400.4,673.55,1.14,1.2413,1554.914183,1.228887,587.7033,860.8533,0.28,0.10158,1115124,48557,83.10916901,12.26217524,0.826190318,0.910996476,0.339910353,10591.02779
152.2,35.9240036,23.01900291,100.3071899,24.1,297.25,-0.07,0.10123,400.3,673.45,1.14,1.2413,1554.944251,1.228887,587.7443,860.8943,0.28,0.10158,1162061,48580,83.11346436,12.26217524,0.826907733,0.910964511,0.338700166,10628.86991
152.5175,36.15953064,22.97023582,100.3094727,24.1,297.25,-0.07,0.10123,400.2,673.35,1.14,1.2413,1555.066069,1.228887,587.7778,860.9278,0.27,0.10157,1153519,48650,83.130867,12.26217524,0.827127597,0.910983849,0.338918363,10622.02698
152.197,36.14263535,22.94527054,100.3060364,24,297.15,-0.07,0.10123,400.2,673.35,1.14,1.2413,1554.89234,1.228887,587.8192,860.9692,0.29,0.10159,1157146,48443,83.10604858,12.26217524,0.826629547,0.910853682,0.339651337,10599.10445
152.6802,36.46012115,22.89987946,100.3073792,24.1,297.25,-0.07,0.10123,400.2,673.35,1.14,1.2413,1555.636069,1.228887,587.9675,861.1175,0.32,0.10162,1173925,48560,83.21229553,12.26217524,0.827127597,0.911275058,0.339908723,10591.07861
151.739,36.6705513,22.81981659,100.3077087,24.1,297.25,-0.07,0.10123,400.2,673.35,1.14,1.2413,1554.929404,1.228887,588.1816,861.3316,0.32,0.10162,1119795,48562,83.11134338,12.26217524,0.827127597,0.910480521,0.337799436,10657.2114
151.9357,36.76068115,22.77641487,100.3052917,24.1,297.25,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.043799,1.228887,588.1166,861.2666,0.34,0.10164,1153187,48564,83.12768555,12.26217524,0.826907733,0.910699411,0.338223398,10643.85263
152.2552,36.79026413,22.77052498,100.3087646,24,297.15,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.066763,1.228887,587.8544,861.0044,0.33,0.10163,1111385,48597,83.13096619,12.26217524,0.826409874,0.911035076,0.33870448,10628.73452
152.0396,36.71976471,22.78018379,100.3033813,24,297.15,-0.07,0.10123,400.3,673.45,1.14,1.2413,1554.881071,1.228887,587.7518,860.9018,0.34,0.10164,1117805,48542,83.10443878,12.26217524,0.826409874,0.911060003,0.338608082,10631.76041
152.3988,36.67617035,22.79590797,100.3045166,24.1,297.25,-0.07,0.10123,400.2,673.35,1.14,1.2413,1555.009192,1.228887,587.757,860.907,0.35,0.10165,1140297,48556,83.1227417,12.26217524,0.827127597,0.911171506,0.339310197,10609.76071
152.312,36.88688278,22.87022209,100.2961365,24.2,297.35,-0.07,0.10123,400.4,673.55,1.14,1.2413,1555.471312,1.228887,588.1409,861.2909,0.34,0.10164,1136964,48706,83.18875885,12.26217524,0.827185919,0.91097825,0.338072561,10648.60155
152.3083,37.64187241,22.99875259,100.2958679,24.2,297.35,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.233389,1.228887,588.0067,861.1567,0.32,0.10162,1088303,48501,83.1547699,12.26217524,0.827405857,0.910931066,0.339493251,10604.03996
152.8055,37.13912582,23.00029182,100.2982727,24.2,297.35,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.216566,1.228887,588.1924,861.3424,0.32,0.10162,1121245,48549,83.15236664,12.26217524,0.827405857,0.910675118,0.340264753,10579.99679
152.6721,38.31004333,23.07001686,100.2998779,24.2,297.35,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.12113,1.228887,588.0184,861.1684,0.31,0.10161,1091197,48570,83.13873291,12.26217524,0.827405857,0.91080892,0.33982071,10593.82166
152.5267,39.31111145,23.22962952,100.2981506,24.3,297.45,-0.07,0.10123,400.4,673.55,1.14,1.2413,1555.260947,1.228887,588.1385,861.2885,0.31,0.10161,1155277,48548,83.15870667,12.26217524,0.827684117,0.910752914,0.339650922,10599.1174
152.126,40.61590195,23.29180527,100.2980286,24.3,297.45,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.477614,1.228887,588.1766,861.3266,0.3,0.1016,1153249,48667,83.18965912,12.26217524,0.827904246,0.910835162,0.337930303,10653.08429
152.212,39.76375961,23.32533646,100.2969727,24.4,297.55,-0.07,0.10123,400.4,673.55,1.14,1.2413,1555.212988,1.228887,588.1151,861.2651,0.31,0.10161,1062743,48524,83.15185547,12.26217524,0.82818258,0.910748768,0.339117784,10615.78062
152.2446,41.40829849,23.50169945,100.295813,24.4,297.55,-0.07,0.10123,400.5,673.65,1.14,1.2413,1555.478362,1.228887,588.2063,861.3563,0.32,0.10162,1093791,48642,83.18976593,12.26217524,0.827962377,0.910847142,0.338367577,10639.31726
152.0352,38.54556274,23.52860832,100.2946716,24.3,297.45,-0.07,0.10123,400.5,673.65,1.14,1.2413,1555.289572,1.228887,588.1695,861.3195,0.32,0.10162,1157394,48591,83.16279602,12.26217524,0.827464105,0.910758236,0.338256834,10642.80048
152.0491,37.14749908,23.50812912,100.2920105,24.3,297.45,-0.07,0.10123,400.4,673.55,1.14,1.2413,1555.237288,1.228887,588.2113,861.3613,0.3,0.1016,1124006,48554,83.15532684,12.26217524,0.827684117,0.910614978,0.338545548,10633.72424
152.0879,39.33716202,23.58457756,100.2917542,24.2,297.35,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.233122,1.228887,588.1059,861.2559,0.3,0.1016,1167656,48532,83.15473175,12.26217524,0.827405857,0.910750273,0.338785443,10626.19446
152.1923,39.32933044,23.62711334,100.2944885,24.3,297.45,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.24861,1.228887,588.1324,861.2824,0.29,0.10159,1128925,48613,83.15694427,12.26217524,0.827904246,0.910701549,0.338453122,10636.62813
152.6343,39.58430481,23.70534515,100.2939941,24.3,297.45,-0.07,0.10123,400.3,673.45,1.14,1.2413,1555.252028,1.228887,588.2011,861.3511,0.29,0.10159,1132384,48523,83.15743256,12.26217524,0.827904246,0.910613877,0.340065647,10586.19131
152.7072,38.9696579,23.69067764,100.2912842,24.2,297.35,-0.07,0.10123,400.2,673.35,1.14,1.2413,1555.163641,1.228887,588.0596,861.2096,0.3,0.1016,1187831,48560,83.14480591,12.26217524,0.827625912,0.91076054,0.339968832,10589.20601
152.4364,38.21250534,23.65650177,100.2886963,24,297.15,-0.07,0.10123,400.1,673.25,1.14,1.2413,1554.882674,1.228887,587.9395,861.0895,0.3,0.1016,1097760,48537,83.10466766,12.26217524,0.826849337,0.91071395,0.339526769,10602.99312
152.0904,37.82826233,23.60173798,100.2921021,24,297.15,-0.07,0.10123,400.1,673.25,1.14,1.2413,1554.922354,1.228887,588.0297,861.1797,0.29,0.10159,1118344,48545,83.1103363,12.26217524,0.826849337,0.910599197,0.338700286,10628.86612
152.1812,37.75896835,23.60103035,100.2879639,24,297.15,-0.07,0.10123,399.9,673.05,1.14,1.2413,1554.744833,1.228887,587.9084,861.0584,0.28,0.10158,1120094,48587,83.0849762,12.26217524,0.827289268,0.910604165,0.338609538,10631.71469
152.2962,37.99040222,23.5759716,100.2877747,23.9,297.05,-0.07,0.10123,400,673.15,1.14,1.2413,1554.71765,1.228887,587.7495,860.8995,0.28,0.10158,1166874,48440,83.08109283,12.26217524,0.826571077,0.910792994,0.339893767,10591.54463
152.2867,38.28427887,23.58460426,100.2873413,24.1,297.25,-0.07,0.10123,400,673.15,1.14,1.2413,1554.912688,1.228887,588.013,861.163,0.28,0.10158,1096553,48582,83.10895538,12.26217524,0.827567676,0.910588889,0.338879153,10623.256
152.1382,39.24531174,23.60645866,100.2868835,24.1,297.25,-0.07,0.10123,400.2,673.35,1.14,1.2413,1555.044333,1.228887,587.8831,861.0331,0.27,0.10157,1159320,48576,83.12776184,12.26217524,0.827127597,0.910829858,0.338590517,10632.31194
152.1374,39.21806335,23.55774307,100.2889038,24,297.15,-0.07,0.10123,400,673.15,1.14,1.2413,1554.824675,1.228887,587.8803,861.0303,0.27,0.10157,1109833,48578,83.09638214,12.26217524,0.827069244,0.910673889,0.338574797,10632.80561
152.2151,38.79711914,23.58644104,100.2793579,23.9,297.05,-0.07,0.10123,399.9,673.05,1.14,1.2413,1554.790762,1.228887,587.7662,860.9162,0.26,0.10156,1154345,48570,83.09153748,12.26217524,0.82679091,0.9107738,0.33880351,10625.62781
152.829,37.68037796,23.53037643,100.2925842,23.9,297.05,-0.07,0.10123,399.8,672.95,1.14,1.2413,1555.535773,1.228887,587.8465,860.9965,0.26,0.10156,1113400,48600,83.19796753,12.26217524,0.82701086,0.911209668,0.33995996,10589.48236
152.4539,38.24507904,23.53944969,100.2854492,24.1,297.25,-0.07,0.10123,399.8,672.95,1.14,1.2413,1555.266928,1.228887,588.0826,861.2326,0.26,0.10156,1136658,48636,83.15956116,12.26217524,0.828008223,0.910704598,0.338874552,10623.40025
152.6757,38.67165375,23.53833771,100.2858643,24,297.15,-0.07,0.10123,400,673.15,1.14,1.2413,1555.268263,1.228887,588.1124,861.2624,0.27,0.10157,1137943,48588,83.15975189,12.26217524,0.827069244,0.910691669,0.33970283,10597.49783
152.2497,38.91674805,23.48567963,100.2842468,24,297.15,-0.07,0.10123,399.9,673.05,1.14,1.2413,1554.873434,1.228887,587.7841,860.9341,0.27,0.10157,1144254,48478,83.10334778,12.26217524,0.827289268,0.910835598,0.33952364,10603.09084
152.1694,39.58643341,23.50967407,100.2899536,24,297.15,-0.07,0.10123,400.1,673.25,1.14,1.2413,1555.038992,1.228887,587.8018,860.9518,0.27,0.10157,1192231,48617,83.1269989,12.26217524,0.826849337,0.910932677,0.338374354,10639.10418
152.4073,38.98763275,23.51763153,100.2933655,24.1,297.25,-0.07,0.10123,400.1,673.25,1.14,1.2413,1554.932021,1.228887,587.8499,860.9999,0.28,0.10158,1130450,48519,83.11171722,12.26217524,0.827347578,0.910817019,0.339587891,10601.08472
152.4426,38.8881073,23.50810051,100.2927307,24,297.15,-0.07,0.10123,400,673.15,1.14,1.2413,1554.927481,1.228887,587.7988,860.9488,0.27,0.10157,1085034,48625,83.11106873,12.26217524,0.827069244,0.910855582,0.338926089,10621.78486
152.1777,41.08423615,23.61697006,100.2926392,24,297.15,-0.07,0.10123,399.9,673.05,1.14,1.2413,1555.630354,1.228887,587.7238,860.8738,0.26,0.10156,1121253,48651,83.21147919,12.26217524,0.827289268,0.911439315,0.338156322,10645.9639
152.1095,38.61792755,23.60232735,100.2942627,23.8,296.95,-0.07,0.10123,399.8,672.95,1.14,1.2413,1554.628409,1.228887,587.5377,860.6877,0.27,0.10157,1132783,48484,83.06834412,12.26217524,0.826512576,0.91098096,0.33916901,10614.17729
151.9672,37.72825241,23.52129936,100.2921509,23.8,296.95,-0.07,0.10123,399.6,672.75,1.14,1.2413,1554.810629,1.228887,587.5065,860.6565,0.28,0.10158,1148410,48595,83.09437561,12.26217524,0.826952445,0.91117955,0.338077713,10648.43927
151.8937,39.00388718,23.46222687,100.2943665,23.9,297.05,-0.07,0.10123,399.5,672.65,1.14,1.2413,1554.756209,1.228887,587.6373,860.7873,0.26,0.10156,1147018,48521,83.08660126,12.26217524,0.827671412,0.910917883,0.338429557,10637.36877
152.1593,39.11846924,23.45383835,100.2934326,23.8,296.95,-0.07,0.10123,399.5,672.65,1.14,1.2413,1554.733939,1.228887,587.5893,860.7393,0.27,0.10157,1122322,48556,83.0834198,12.26217524,0.827172554,0.910989918,0.33877696,10626.46056
152.3596,39.4251976,23.45160103,100.2948669,23.8,296.95,-0.07,0.10123,399.7,672.85,1.14,1.2413,1555.000754,1.228887,587.4998,860.6498,0.25,0.10155,1119756,48617,83.12153625,12.26217524,0.826732452,0.911250808,0.338797295,10625.82272
152.6329,39.33610153,23.48390007,100.2960144,23.8,296.95,-0.07,0.10123,399.8,672.95,1.14,1.2413,1554.832152,1.228887,587.4809,860.6309,0.25,0.10155,1141498,48632,83.09745026,12.26217524,0.826512576,0.911153135,0.339300338,10610.069
152.69,39.57333374,23.51336479,100.2909973,23.9,297.05,-0.07,0.10123,399.8,672.95,1.14,1.2413,1554.845129,1.228887,587.5352,860.6852,0.26,0.10156,1143393,48628,83.0993042,12.26217524,0.82701086,0.911116511,0.339455191,10605.2289
152.4173,39.50286865,23.51713181,100.2899292,23.9,297.05,-0.07,0.10123,400,673.15,1.14,1.2413,1554.882353,1.228887,587.7388,860.8888,0.29,0.10159,1133564,48627,83.10462189,12.26217524,0.826571077,0.910951959,0.338855902,10623.98494
152.0914,38.46079636,23.5092392,100.2981873,23.8,296.95,-0.07,0.10123,399.7,672.85,1.14,1.2413,1555.099448,1.228887,587.5876,860.7376,0.3,0.1016,1101917,48489,83.13563538,12.26217524,0.826732452,0.911333372,0.339093681,10616.53519
152.6051,38.70848465,23.4307518,100.2965576,23.7,296.85,-0.07,0.10123,399.6,672.75,1.14,1.2413,1554.775595,1.228887,587.3389,860.4889,0.29,0.10159,1135757,48585,83.08937073,12.26217524,0.826454044,0.91139932,0.339566711,10601.74594
152.0952,40.52045059,23.42651558,100.2953003,23.7,296.85,-0.07,0.10123,399.5,672.65,1.14,1.2413,1554.797438,1.228887,587.5607,860.7107,0.28,0.10158,1112900,48603,83.09249115,12.26217524,0.826673962,0.911098819,0.338306778,10641.22931
152.5107,41.29373932,23.47583199,100.2922668,23.6,296.75,-0.07,0.10123,399.5,672.65,1.14,1.2413,1554.57981,1.228887,587.6193,860.7693,0.29,0.10159,1137720,48541,83.06140137,12.26217524,0.826175636,0.910888929,0.339664268,10598.70094
152.1561,39.59605026,23.47720909,100.2970398,23.4,296.55,-0.07,0.10123,399.4,672.55,1.14,1.2413,1554.397963,1.228887,587.1523,860.3023,0.3,0.1016,1097439,48581,83.03542328,12.26217524,0.825399241,0.911395129,0.338595503,10632.1554
152.7092,38.77154922,23.42519951,100.2961548,23.6,296.75,-0.07,0.10123,399.4,672.55,1.14,1.2413,1554.705473,1.228887,587.2734,860.4234,0.3,0.1016,1090053,48559,83.07935333,12.26217524,0.82639548,0.911459582,0.339980286,10588.84926
152.6259,39.02267838,23.40577507,100.3059387,23.6,296.75,-0.08,0.10122,399.4,672.55,1.14,1.2413,1554.757437,1.228887,587.0105,860.1605,0.29,0.10159,1127206,48582,83.08677673,12.26338668,0.826441095,0.911817228,0.339633965,10599.64659
152.1425,39.30062485,23.37625122,100.297406,23.5,296.65,-0.07,0.10123,399.4,672.55,1.14,1.2413,1554.650679,1.228887,586.9001,860.0501,0.28,0.10158,1152063,48597,83.07152557,12.26217524,0.825897228,0.911859388,0.33845377,10636.60779
152.7583,38.54653549,23.38326836,100.2962769,23.4,296.55,-0.07,0.10123,399.5,672.65,1.14,1.2413,1554.639464,1.228887,586.8128,859.9628,0.26,0.10156,1145735,48575,83.0699234,12.26217524,0.825179778,0.911915371,0.339977577,10588.93363
151.7802,38.27498245,23.32247353,100.2980652,23.4,296.55,-0.07,0.10123,399.2,672.35,1.14,1.2413,1554.51396,1.228887,586.7358,859.8858,0.25,0.10155,1132829,48596,83.05199432,12.26217524,0.825838516,0.911900078,0.337654751,10661.77802
152.722,38.45943451,23.24971771,100.2974243,23.3,296.45,-0.07,0.10123,399.2,672.35,1.14,1.2413,1554.332968,1.228887,586.8026,859.9526,0.23,0.10153,1120138,48540,83.02613831,12.26217524,0.825340412,0.911630457,0.340141872,10583.81897
152.1489,38.93011475,23.17034149,100.3032288,23.4,296.55,-0.07,0.10123,399.2,672.35,1.14,1.2413,1554.6024,1.228887,586.7696,859.9196,0.25,0.10155,1116650,48610,83.0646286,12.26217524,0.825838516,0.911919927,0.338377489,10639.00561
152.5645,38.91985703,23.17492867,100.29823,23.3,296.45,-0.07,0.10123,399.2,672.35,1.14,1.2413,1554.342368,1.228887,586.7605,859.9105,0.24,0.10154,1134430,48666,83.02748108,12.26217524,0.825340412,0.911717792,0.338911344,10622.24698
152.4626,39.44002914,23.05998611,100.2987793,23.3,296.45,-0.07,0.10123,399.1,672.25,1.14,1.2413,1554.079184,1.228887,586.6157,859.7657,0.25,0.10155,1122019,48522,82.98988342,12.26217524,0.825560034,0.911741976,0.339690104,10597.89483
152.7022,39.87524796,22.99477005,100.300238,23.3,296.45,-0.07,0.10123,399.1,672.25,1.14,1.2413,1554.686888,1.228887,586.805,859.955,0.25,0.10155,1125247,48601,83.0766983,12.26217524,0.825560034,0.911934805,0.339670911,10598.49367
152.618,40.23480606,22.92662048,100.2987732,23.3,296.45,-0.07,0.10123,399.1,672.25,1.14,1.2413,1555.167006,1.228887,586.6697,859.8197,0.24,0.10154,1132797,48616,83.14528656,12.26217524,0.825560034,0.912435587,0.339378872,10607.61378
152.4142,40.0602684,22.90255165,100.2961609,23.3,296.45,-0.07,0.10123,399.1,672.25,1.14,1.2413,1554.47428,1.228887,586.8158,859.9658,0.22,0.10152,1115277,48540,83.04632568,12.26217524,0.825560034,0.911690525,0.339456341,10605.19295
153.2411,39.68242264,22.89903259,100.2977173,23.3,296.45,-0.07,0.10123,399.1,672.25,1.14,1.2413,1554.746169,1.228887,586.5594,859.7094,0.24,0.10154,1060142,48618,83.08516693,12.26217524,0.825560034,0.912274966,0.340750451,10564.91633
152.1586,40.75070572,22.80858612,100.2983398,23.2,296.35,-0.07,0.10123,399.2,672.35,1.14,1.2413,1554.318976,1.228887,586.7529,859.9029,0.25,0.10155,1080533,48587,83.0241394,12.26217524,0.824842573,0.911736016,0.338559252,10633.29381
152.7946,41.28445816,22.67445564,100.3001465,23.3,296.45,-0.07,0.10123,399,672.15,1.14,1.2413,1554.399672,1.228887,586.7757,859.9257,0.24,0.10154,1117996,48592,83.03566742,12.26217524,0.825779773,0.911739458,0.339939396,10590.12295
153.2742,41.48923492,22.58535385,100.2967834,23.2,296.35,-0.07,0.10123,399,672.15,1.14,1.2413,1554.572119,1.228887,586.792,859.942,0.26,0.10156,1034412,48742,83.06030273,12.26217524,0.825281552,0.911893773,0.339956994,10589.57476
152.3318,41.18751144,22.52500916,100.3011536,23.3,296.45,-0.07,0.10123,399.1,672.25,1.14,1.2413,1554.09339,1.228887,586.635,859.785,0.26,0.10156,1131919,48515,82.99191284,12.26217524,0.825560034,0.911752188,0.339447649,10605.46452
152.0981,41.07509613,22.47490311,100.3042786,23.3,296.45,-0.07,0.10123,399,672.15,1.14,1.2413,1554.293288,1.228887,586.4758,859.6258,0.26,0.10156,1049531,48586,83.02046967,12.26217524,0.825779773,0.912106427,0.338431602,10637.30448
152.8488,41.71186066,22.4108963,100.3020935,23.2,296.35,-0.07,0.10123,399,672.15,1.14,1.2413,1554.263113,1.228887,586.3539,859.5039,0.25,0.10155,1142155,48571,83.01615906,12.26217524,0.825281552,0.912219325,0.340207008,10581.7926
152.7827,41.79924774,22.34074974,100.3014648,23.2,296.35,-0.08,0.10122,399,672.15,1.14,1.2413,1554.339804,1.228887,586.5779,859.7279,0.25,0.10155,1147176,48632,83.02711487,12.26338668,0.825327105,0.911980909,0.339633341,10599.66606
152.729,41.91772842,22.31075668,100.3030518,23.2,296.35,-0.07,0.10123,399.2,672.35,1.14,1.2413,1554.463438,1.228887,586.7323,859.8823,0.26,0.10156,1129300,48655,83.04477692,12.26217524,0.824842573,0.911893223,0.339353473,10608.4077
153.1113,42.19871521,22.2687149,100.3057983,23.2,296.35,-0.07,0.10123,399.2,672.35,1.14,1.2413,1554.526083,1.228887,586.7228,859.8728,0.25,0.10155,1111417,48628,83.0537262,12.26217524,0.824842573,0.911925948,0.340391811,10576.04762
152.9627,42.00763702,22.26164246,100.2989441,23.1,296.25,-0.07,0.10123,399.1,672.25,1.14,1.2413,1554.549422,1.228887,586.7117,859.8617,0.25,0.10155,1130516,48611,83.05706024,12.26217524,0.824564239,0.911957466,0.340180373,10582.62112
152.9272,41.44859695,22.26148033,100.3016235,23.1,296.25,-0.07,0.10123,398.9,672.05,1.14,1.2413,1554.31433,1.228887,586.6873,859.8373,0.25,0.10155,1118497,48716,83.02347565,12.26217524,0.82500307,0.911818771,0.339368386,10607.94156
152.3593,40.680336,22.29449272,100.2999329,23,296.15,-0.07,0.10123,398.9,672.05,1.14,1.2413,1554.141402,1.228887,586.6511,859.8011,0.24,0.10154,1092080,48624,82.99877167,12.26217524,0.824505188,0.911715454,0.338747854,10627.37358
152.784,41.11719894,22.24449921,100.2973633,22.8,295.95,-0.07,0.10123,398.8,671.95,1.14,1.2413,1554.123351,1.228887,586.5962,859.7462,0.27,0.10157,1141469,48653,82.99619293,12.26217524,0.823729237,0.911850141,0.339489635,10604.15292
152.5447,41.02337265,22.23891449,100.3013306,22.5,295.65,-0.07,0.10123,398.6,671.75,1.14,1.2413,1553.847884,1.228887,586.327,859.477,0.29,0.10159,1142335,48670,82.95684052,12.26217524,0.822675439,0.912054045,0.338839509,10624.49892
152.7019,40.97776413,22.19556808,100.2971924,22.3,295.45,-0.07,0.10123,398.3,671.45,1.14,1.2413,1553.25807,1.228887,585.7393,858.8893,0.27,0.10157,1131004,48468,82.87258148,12.26217524,0.822337567,0.912347099,0.340602326,10569.51092
152.713,41.18846893,22.18857765,100.2976013,22.2,295.35,-0.07,0.10123,398.1,671.25,1.14,1.2413,1553.504485,1.228887,585.7452,858.8952,0.28,0.10158,1131458,48673,82.90778351,12.26217524,0.822277924,0.912543606,0.339192438,10613.44417
152.5418,41.23706436,22.15390205,100.2985657,22,295.15,-0.07,0.10123,398,671.15,1.14,1.2413,1553.13278,1.228887,585.5958,858.7458,0.28,0.10158,1142200,48652,82.85468292,12.26217524,0.821502566,0.912469879,0.338958427,10620.77149
152.7907,41.26498032,22.13186455,100.3009338,21.9,295.05,-0.07,0.10123,397.9,671.05,1.14,1.2413,1553.026022,1.228887,585.1966,858.3466,0.28,0.10158,1130657,48609,82.83943176,12.26217524,0.821224232,0.912916918,0.339811836,10594.09833
152.5991,41.34601593,22.11799431,100.297821,21.8,294.95,-0.07,0.10123,397.8,670.95,1.14,1.2413,1552.934431,1.228887,585.1461,858.2961,0.29,0.10159,1151321,48648,82.82634735,12.26217524,0.820945898,0.912942023,0.339113633,10615.91058
152.0801,41.19432831,22.10575867,100.2993713,21.8,294.95,-0.07,0.10123,397.8,670.95,1.14,1.2413,1553.194891,1.228887,584.8663,858.0163,0.29,0.10159,1127111,48642,82.86355591,12.26217524,0.820945898,0.913498857,0.338001971,10650.82545
153.1597,41.04224014,22.06402397,100.2962036,21.7,294.85,-0.07,0.10123,397.7,670.85,1.14,1.2413,1553.104315,1.228887,584.9095,858.0595,0.27,0.10157,1112782,48650,82.85061646,12.26217524,0.820667564,0.913325779,0.340345435,10577.48873
152.2151,41.17576599,21.94576836,100.2998291,21.7,294.85,-0.07,0.10123,397.5,670.65,1.14,1.2413,1553.094702,1.228887,584.5908,857.7408,0.26,0.10156,1155352,48629,82.84924316,12.26217524,0.821104321,0.913712302,0.338392451,10638.5352
152.7086,41.64770889,21.84916878,100.2973328,21.6,294.75,-0.07,0.10123,397.4,670.55,1.14,1.2413,1552.912642,1.228887,584.5483,857.6983,0.24,0.10154,1112123,48558,82.82323456,12.26217524,0.820825839,0.913585441,0.339985952,10588.67281
152.5578,42.17453766,21.84546089,100.2936462,21.5,294.65,-0.07,0.10123,397.3,670.45,1.14,1.2413,1553.44467,1.228887,584.3353,857.4853,0.23,0.10153,1105195,48832,82.89923859,12.26217524,0.820547357,0.914225958,0.337744412,10658.94763
152.4694,42.14771652,21.82226181,100.2962158,21.4,294.55,-0.07,0.10123,397.1,670.25,1.14,1.2413,1552.718886,1.228887,584.3295,857.4795,0.23,0.10153,1099811,48642,82.79555511,12.26217524,0.820487206,0.913707065,0.338867201,10623.63071
152.4225,42.14406967,21.82601547,100.2937622,21.4,294.55,-0.07,0.10123,397.1,670.25,1.14,1.2413,1552.961295,1.228887,584.4144,857.5644,0.27,0.10157,1093682,48705,82.83018494,12.26217524,0.820487206,0.913872585,0.338324774,10640.66329
153.0287,42.14233017,21.82704353,100.2944336,21.4,294.55,-0.07,0.10123,397.1,670.25,1.14,1.2413,1552.946661,1.228887,584.5666,857.7166,0.26,0.10156,1141023,48780,82.82809448,12.26217524,0.820487206,0.91363666,0.339148078,10614.83238
152.9881,42.15197754,21.83901405,100.3001953,21.3,294.45,-0.07,0.10123,397.1,670.25,1.14,1.2413,1552.955153,1.228887,584.4999,857.6499,0.27,0.10157,1098429,48635,82.82930756,12.26217524,0.819990393,0.913755766,0.340068964,10586.08807
152.7367,42.1425972,21.83371162,100.2999268,21.3,294.45,-0.07,0.10123,396.8,669.95,1.14,1.2413,1552.860518,1.228887,584.4019,857.5519,0.26,0.10156,1118492,48678,82.81578827,12.26217524,0.820645512,0.913790584,0.339210232,10612.88741
152.3876,42.14287186,21.83679581,100.3019836,21.3,294.45,-0.07,0.10123,396.7,669.85,1.14,1.2413,1552.75392,1.228887,584.2687,857.4187,0.26,0.10156,1131039,48709,82.80056,12.26217524,0.820864118,0.91388828,0.338219531,10643.97431
152.972,43.01861191,21.50295258,100.303064,21.2,294.35,-0.07,0.10123,396.7,669.85,1.14,1.2413,1552.826071,1.228887,584.3132,857.4632,0.27,0.10157,1129296,48716,82.81086731,12.26217524,0.820366808,0.913907451,0.339467803,10604.83487
153.002,43.03722763,21.48034477,100.3078308,21.2,294.35,-0.07,0.10123,396.7,669.85,1.14,1.2413,1552.709113,1.228887,584.1084,857.2584,0.27,0.10157,1163849,48708,82.79415894,12.26217524,0.820366808,0.914091749,0.339590144,10601.01437
152.9084,43.19736862,21.45289612,100.3054504,21.2,294.35,-0.07,0.10123,396.6,669.75,1.14,1.2413,1552.742705,1.228887,584.1212,857.2712,0.27,0.10157,1095837,48704,82.79895782,12.26217524,0.820585339,0.914099302,0.339410271,10606.63247
153.7157,43.25014496,21.44042969,100.2995483,21.1,294.25,-0.07,0.10123,396.5,669.65,1.14,1.2413,1553.430624,1.228887,583.9382,857.0882,0.26,0.10156,1142832,48816,82.89723206,12.26217524,0.82030656,0.914813378,0.340419402,10575.19043
153.4054,43.44921494,21.42019463,100.2977783,21.1,294.25,-0.07,0.10123,396.4,669.55,1.14,1.2413,1552.57202,1.228887,584.1913,857.3413,0.25,0.10155,1061921,48726,82.77457428,12.26217524,0.820525134,0.913832696,0.340359717,10577.04488
153.4324,43.40496445,21.4000721,100.2970337,21.1,294.25,-0.07,0.10123,396.5,669.65,1.14,1.2413,1552.585158,1.228887,584.1418,857.2918,0.27,0.10157,1120928,48605,82.77645111,12.26217524,0.82030656,0.913957886,0.341267081,10548.92252
152.8101,43.45378876,21.40780449,100.2977783,21.1,294.25,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.715628,1.228887,584.0386,857.1886,0.29,0.10159,1147836,48681,82.79508972,12.26217524,0.820743824,0.914238823,0.339352331,10608.44342
153.4587,43.36246872,21.40895653,100.2978821,21.1,294.25,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.754294,1.228887,583.9713,857.1213,0.29,0.10159,1113512,48737,82.8006134,12.26217524,0.820743824,0.914355341,0.340401127,10575.75817
153.3769,43.39596176,21.43350983,100.2976257,21,294.15,-0.07,0.10123,396.4,669.55,1.14,1.2413,1552.598883,1.228887,584.0037,857.1537,0.27,0.10157,1126545,48728,82.77841187,12.26217524,0.820027781,0.914149378,0.340282517,10579.44449
153.8684,43.31707764,21.43032455,100.2960999,21,294.15,-0.07,0.10123,396.2,669.35,1.14,1.2413,1554.065085,1.228887,583.956,857.106,0.27,0.10157,1112255,48920,82.98786926,12.26217524,0.820464896,0.91527503,0.340033148,10587.20309
152.6288,43.3853569,21.45082283,100.3026611,21,294.15,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.332228,1.228887,584.0628,857.2128,0.27,0.10157,1090932,48651,82.7403183,12.26217524,0.820246281,0.913878136,0.339158718,10614.49936
152.8705,43.33885193,21.41114807,100.3029602,21,294.15,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.554877,1.228887,583.694,856.844,0.25,0.10155,1092215,48670,82.77212524,12.26217524,0.820246281,0.914473926,0.339563192,10601.85582
153.0437,43.46588135,21.37772179,100.3008728,21,294.15,-0.07,0.10123,396.2,669.35,1.14,1.2413,1552.63365,1.228887,583.6853,856.8353,0.24,0.10154,1131929,48787,82.7833786,12.26217524,0.820464896,0.91451719,0.339132656,10615.3151
152.6374,43.8167038,21.35534096,100.3046692,21,294.15,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.619711,1.228887,583.7364,856.8864,0.26,0.10156,1126037,48676,82.78138733,12.26217524,0.820246281,0.914490538,0.339003627,10619.35541
154.0369,43.91027832,21.33649826,100.2998474,21.1,294.25,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.705321,1.228887,583.8045,856.9545,0.26,0.10156,1147613,48759,82.79361725,12.26217524,0.820743824,0.914463131,0.341529519,10540.81652
153.2658,43.86075211,21.30074883,100.3009583,21,294.15,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.261412,1.228887,583.9495,857.0995,0.24,0.10154,1140245,48653,82.73020172,12.26217524,0.820246281,0.913899796,0.340560205,10570.81815
152.5783,43.96068573,21.30688858,100.3046448,21,294.15,-0.07,0.10123,396.2,669.35,1.14,1.2413,1552.406248,1.228887,583.8143,856.9643,0.26,0.10156,1186661,48697,82.75089264,12.26217524,0.820464896,0.914233257,0.338726233,10628.05196
153.1904,44.0806694,21.28536034,100.2990173,21,294.15,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.378371,1.228887,583.7685,856.9185,0.25,0.10155,1163200,48665,82.7469101,12.26217524,0.820246281,0.914247931,0.34030873,10578.6296
152.5652,44.04933929,21.30010986,100.3039978,21,294.15,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.533408,1.228887,583.7671,856.9171,0.26,0.10156,1141053,48658,82.76905823,12.26217524,0.820246281,0.914387572,0.33896862,10620.45211
152.5545,44.01535797,21.26927948,100.3015381,21,294.15,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.421736,1.228887,583.5923,856.7423,0.26,0.10156,1127165,48705,82.75310516,12.26217524,0.820246281,0.914536336,0.338617768,10631.4563
153.0612,44.62797928,21.18803024,100.2991516,20.9,294.05,-0.07,0.10123,396.2,669.35,1.14,1.2413,1552.664679,1.228887,583.5443,856.6943,0.25,0.10155,1092763,48794,82.78781128,12.26217524,0.819967428,0.914750333,0.339122777,10615.62434
153.2115,45.0878067,21.15609741,100.3005188,20.8,293.95,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.643584,1.228887,583.7783,856.9283,0.23,0.10153,1113934,48757,82.78479767,12.26217524,0.819251989,0.914376851,0.339713383,10597.16862
152.4946,45.24174881,21.15956306,100.2990601,20.8,293.95,-0.07,0.10123,396.2,669.35,1.14,1.2413,1552.272948,1.228887,583.4205,856.5705,0.23,0.10153,1123823,48780,82.73184967,12.26217524,0.819470224,0.914578302,0.337964385,10652.00997
152.6168,45.18959427,21.15818787,100.3015625,20.8,293.95,-0.07,0.10123,396.2,669.35,1.14,1.2413,1552.050459,1.228887,583.7225,856.8725,0.21,0.10151,1094803,48674,82.70006561,12.26217524,0.819470224,0.913969207,0.338971802,10620.35241
152.7273,45.48978806,21.100214,100.2982117,20.7,293.85,-0.07,0.10123,396.1,669.25,1.14,1.2413,1552.22061,1.228887,583.4622,856.6122,0.24,0.10154,1099457,48698,82.72437286,12.26217524,0.819191445,0.914510826,0.339050053,10617.90132
152.985,45.5904808,21.07904243,100.3008301,20.7,293.85,-0.07,0.10123,395.9,669.05,1.14,1.2413,1552.008215,1.228887,583.4387,856.5887,0.24,0.10154,1104091,48693,82.69403076,12.26217524,0.819628114,0.914387606,0.339657013,10598.92735
152.805,45.89513016,20.99496841,100.2996826,20.6,293.75,-0.08,0.10122,395.9,669.05,1.14,1.2413,1552.060286,1.228887,583.5533,856.7033,0.26,0.10156,1174846,48593,82.70146942,12.26338668,0.819176082,0.914325327,0.339955538,10589.6201
152.884,46.17508698,20.92497063,100.3024536,20.6,293.75,-0.07,0.10123,395.8,668.95,1.14,1.2413,1552.103972,1.228887,583.4019,856.5519,0.25,0.10155,1121826,48794,82.70771027,12.26217524,0.819349187,0.914530791,0.338730172,10627.92836
153.2253,46.38240814,20.91469765,100.3033936,20.6,293.75,-0.07,0.10123,395.8,668.95,1.14,1.2413,1552.11022,1.228887,583.4813,856.6313,0.26,0.10156,1104879,48721,82.70860291,12.26217524,0.819349187,0.914456238,0.339995019,10588.39043
152.6207,46.72002411,20.84249878,100.3048889,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.978201,1.228887,583.3763,856.5263,0.25,0.10155,1143385,48724,82.68974304,12.26217524,0.819786173,0.914473186,0.338632607,10630.99042
152.8852,46.78153229,20.85897827,100.3031311,20.5,293.65,-0.08,0.10122,395.6,668.75,1.14,1.2413,1552.116095,1.228887,583.4077,856.5577,0.25,0.10155,1128122,48682,82.70944214,12.26338668,0.819333842,0.914531961,0.339512134,10603.45017
152.3126,46.98942566,20.86971092,100.3055847,20.5,293.65,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.780173,1.228887,583.3624,856.5124,0.25,0.10155,1103119,48638,82.66145325,12.26217524,0.819507097,0.914347737,0.338546549,10633.69281
153.0064,46.91060257,20.88984871,100.3081726,20.5,293.65,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.842284,1.228887,583.2797,856.4297,0.25,0.10155,1144929,48678,82.67032623,12.26217524,0.81928862,0.914501575,0.339809204,10594.18037
153.1311,46.81993866,20.88754845,100.3065918,20.5,293.65,-0.08,0.10122,395.4,668.55,1.14,1.2413,1551.880682,1.228887,583.1437,856.2937,0.26,0.10156,1135289,48757,82.67581177,12.26338668,0.819770937,0.914733602,0.339535113,10602.73256
152.7396,46.85786819,20.9367981,100.3092957,20.5,293.65,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.695311,1.228887,583.2599,856.4099,0.26,0.10156,1165938,48629,82.64933014,12.26217524,0.819725691,0.91444625,0.339558477,10602.00302
152.9302,46.85471344,20.92217636,100.3105835,20.5,293.65,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.791014,1.228887,583.355,856.505,0.25,0.10155,1144523,48791,82.66300201,12.26217524,0.819725691,0.914365338,0.338853366,10624.06444
153.1777,46.7661705,20.94808006,100.3081238,20.5,293.65,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.549727,1.228887,583.365,856.515,0.3,0.1016,1138265,48620,82.62853241,12.26217524,0.819725691,0.914303529,0.340595462,10569.72392
153.0352,46.52902603,20.94951439,100.3094604,20.5,293.65,-0.07,0.10123,395.3,668.45,1.14,1.2413,1553.187628,1.228887,583.4647,856.6147,0.29,0.10159,1122434,48775,82.86251831,12.26217524,0.819944401,0.915335364,0.339197252,10613.29354
152.5078,46.61840439,20.94691658,100.3128845,20.6,293.75,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.461981,1.228887,583.4082,856.5582,0.27,0.10157,1149068,48681,82.61599731,12.26217524,0.820223626,0.914107077,0.338680999,10629.47141
152.7074,46.6310997,20.94377899,100.3140869,20.6,293.75,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.643134,1.228887,583.3144,856.4644,0.26,0.10156,1092864,48676,82.64187622,12.26217524,0.820223626,0.914336692,0.339159095,10614.48758
152.7188,46.4784584,20.93211365,100.3155212,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.815848,1.228887,583.3802,856.5302,0.26,0.10156,1135185,48654,82.66654968,12.26217524,0.819786173,0.914375532,0.339337784,10608.89818
152.8258,46.75447083,20.93205833,100.3183472,20.6,293.75,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.853979,1.228887,583.3038,856.4538,0.25,0.10155,1108360,48744,82.67199707,12.26217524,0.820004841,0.914478371,0.33894855,10621.081
152.6319,46.85272598,20.93136597,100.317688,20.6,293.75,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.904662,1.228887,583.3597,856.5097,0.25,0.10155,1133846,48673,82.67923737,12.26217524,0.819567622,0.914441644,0.339012306,10619.08356
153.3112,46.95386124,20.96227837,100.3173828,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.854247,1.228887,583.2112,856.3612,0.26,0.10156,1085662,48785,82.67203522,12.26217524,0.819786173,0.914625652,0.339739342,10596.35891
153.2857,47.08761215,20.96019936,100.3178711,20.6,293.75,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.94071,1.228887,583.4796,856.6296,0.27,0.10157,1186649,48658,82.68438721,12.26217524,0.819567622,0.914360755,0.340569424,10570.53202
153.0238,47.2698288,20.94033813,100.3134949,20.6,293.75,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.727301,1.228887,583.3279,856.4779,0.26,0.10156,1095388,48717,82.65390015,12.26217524,0.820004841,0.914380038,0.339575785,10601.46265
152.9967,47.11948395,20.95896912,100.3166992,20.5,293.65,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.757582,1.228887,583.4947,856.6447,0.27,0.10157,1130393,48700,82.65822601,12.26217524,0.81907026,0.914207953,0.339634164,10599.64038
152.6367,46.76663589,20.92336464,100.3194092,20.5,293.65,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.29904,1.228887,583.2868,856.4368,0.27,0.10157,1085450,48633,82.59272003,12.26217524,0.81928862,0.91414844,0.339301809,10610.02302
