Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
152.6503,46.66286469,20.89856911,100.3164856,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.390097,1.228887,583.2157,856.3657,0.25,0.10155,1097408,48675,82.60572815,12.26217524,0.819786173,0.914257493,0.339039243,10618.23986
152.9744,46.62998581,20.90250397,100.3158142,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.632292,1.228887,583.504,856.654,0.25,0.10155,1114892,48685,82.64032745,12.26217524,0.819786173,0.914054148,0.339689288,10597.92031
153.0145,46.68313217,20.88686752,100.3148438,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.624602,1.228887,583.4637,856.6137,0.28,0.10158,1153166,48642,82.63922882,12.26217524,0.819786173,0.914177469,0.3400787,10585.78501
152.4802,46.8783226,20.9158268,100.3142883,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.482008,1.228887,583.4053,856.5553,0.26,0.10156,1086223,48606,82.61885834,12.26217524,0.819786173,0.914100137,0.339142204,10615.01624
152.7126,47.09233093,20.89397812,100.3126709,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.606177,1.228887,583.4456,856.5956,0.25,0.10155,1183045,48634,82.63659668,12.26217524,0.819786173,0.914111995,0.33946355,10604.96776
152.8009,47.26368713,20.87184334,100.3138062,20.5,293.65,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.606711,1.228887,583.4899,856.6399,0.26,0.10156,1169554,48684,82.63667297,12.26217524,0.81928862,0.914079417,0.33931099,10609.73594
153.1399,47.72708893,20.74193954,100.3095581,20.5,293.65,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.647673,1.228887,583.559,856.709,0.23,0.10153,1131194,48689,82.64252472,12.26217524,0.819507097,0.913942382,0.340028854,10587.33681
152.3959,47.99477005,20.68121719,100.3085144,20.5,293.65,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.508391,1.228887,583.5533,856.7033,0.23,0.10153,1121548,48633,82.62262726,12.26217524,0.81928862,0.913848734,0.338766525,10626.78786
152.6978,48.29517746,20.66811562,100.3071289,20.5,293.65,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.64073,1.228887,583.5059,856.6559,0.26,0.10156,1156939,48654,82.6415329,12.26217524,0.81928862,0.914083076,0.339291122,10610.35719
153.2222,48.3812027,20.67765045,100.3066345,20.5,293.65,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.765486,1.228887,583.4816,856.6316,0.25,0.10155,1145456,48583,82.65935516,12.26217524,0.819725691,0.914180315,0.340953876,10558.61292
153.1295,48.56029892,20.64990234,100.3069641,20.4,293.55,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.606551,1.228887,583.4788,856.6288,0.28,0.10158,1108547,48645,82.63665009,12.26217524,0.819228021,0.914144499,0.340313301,10578.48749
152.5145,48.64496613,20.62662888,100.3085571,20.4,293.55,-0.07,0.10123,395.3,668.45,1.14,1.2413,1551.550421,1.228887,583.4008,856.5508,0.27,0.10157,1100947,48640,82.62863159,12.26217524,0.81944654,0.914181037,0.338981374,10620.05252
152.6623,48.92614365,20.60464096,100.310675,20.4,293.55,-0.07,0.10123,395.3,668.45,1.14,1.2413,1551.720305,1.228887,583.5597,856.7097,0.26,0.10156,1075535,48688,82.6529007,12.26217524,0.81944654,0.914070099,0.338975362,10620.24088
152.7458,49.24601364,20.5539856,100.3096863,20.4,293.55,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.661719,1.228887,583.4344,856.5844,0.24,0.10154,1109440,48717,82.64453125,12.26217524,0.819228021,0.91414175,0.338958874,10620.75749
152.5676,48.94299698,20.5086689,100.3113892,20.4,293.55,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.548232,1.228887,583.3758,856.5258,0.27,0.10157,1152746,48648,82.62831879,12.26217524,0.819228021,0.914212331,0.339043632,10618.1024
152.6738,48.78259659,20.50250053,100.3113586,20.5,293.65,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.483237,1.228887,583.2166,856.3666,0.27,0.10157,1122557,48618,82.61903381,12.26217524,0.819725691,0.91437455,0.339488989,10604.17308
152.8579,48.6023407,20.53532028,100.3088501,20.5,293.65,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.823164,1.228887,583.2937,856.4437,0.28,0.10158,1113917,48723,82.66759491,12.26217524,0.819725691,0.91454522,0.339165864,10614.27574
152.7484,48.76664352,20.49069405,100.3091675,20.5,293.65,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.656699,1.228887,583.1901,856.3401,0.26,0.10156,1138528,48642,82.64381409,12.26217524,0.819507097,0.914510025,0.339487285,10604.2263
152.7461,48.79345703,20.46224785,100.3081482,20.6,293.75,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.757101,1.228887,583.174,856.324,0.26,0.10156,1147808,48674,82.65815735,12.26217524,0.820004841,0.914604073,0.339258986,10611.36225
153.0538,48.76369095,20.43630981,100.3090149,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.71208,1.228887,583.1754,856.3254,0.27,0.10157,1129685,48736,82.65172577,12.26217524,0.819786173,0.914594869,0.339509947,10603.5185
152.7718,48.80443573,20.43544197,100.3117065,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.843512,1.228887,583.2508,856.4008,0.25,0.10155,1117728,48580,82.67050171,12.26217524,0.819786173,0.914540471,0.339972628,10589.08778
153.208,48.56260681,20.43840599,100.3075684,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.935851,1.228887,583.4489,856.5989,0.25,0.10155,1092422,48759,82.68369293,12.26217524,0.819786173,0.914346984,0.339691688,10597.84541
152.6905,48.54338074,20.50492859,100.3075745,20.6,293.75,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.785994,1.228887,583.3651,856.5151,0.26,0.10156,1129810,48499,82.66228485,12.26217524,0.819567622,0.91437372,0.340359205,10577.06079
152.9082,48.5308342,20.50916481,100.3079346,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.696593,1.228887,583.4897,856.6397,0.26,0.10156,1125434,48723,82.64951324,12.26217524,0.819786173,0.914144945,0.339277471,10610.78412
152.8517,48.46397018,20.54738617,100.3124512,20.6,293.75,-0.07,0.10123,395.8,668.95,1.14,1.2413,1551.544173,1.228887,583.3688,856.5188,0.26,0.10156,1128030,48603,82.62773895,12.26217524,0.819349187,0.914193289,0.339989468,10588.56329
152.6244,48.30862427,20.55724525,100.3114929,20.6,293.75,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.707487,1.228887,583.2714,856.4214,0.26,0.10156,1087811,48644,82.65106964,12.26217524,0.819567622,0.914439964,0.339197746,10613.27809
152.5335,48.23835373,20.52164841,100.3164124,20.6,293.75,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.608153,1.228887,583.0438,856.1938,0.25,0.10155,1098663,48706,82.63687897,12.26217524,0.819567622,0.914641896,0.338564204,10633.13829
152.5528,48.0651474,20.54656982,100.3158386,20.6,293.75,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.652373,1.228887,583.1998,856.3498,0.28,0.10158,1127563,48664,82.64319611,12.26217524,0.819567622,0.914544748,0.338899281,10622.62508
152.3938,47.8261528,20.58846283,100.3133179,20.6,293.75,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.658621,1.228887,583.1816,856.3316,0.27,0.10157,1100940,48711,82.64408875,12.26217524,0.819786173,0.914547912,0.338219404,10643.9783
153.2445,47.76109695,20.60421944,100.316333,20.5,293.65,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.708929,1.228887,583.1372,856.2872,0.28,0.10158,1105165,48709,82.65127563,12.26217524,0.81928862,0.914668138,0.340121394,10584.45621
153.0617,47.63098145,20.63853073,100.3090881,20.5,293.65,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.746527,1.228887,583.144,856.294,0.26,0.10156,1115615,48606,82.65664673,12.26217524,0.819507097,0.914635854,0.34043556,10574.68851
152.7258,47.67508698,20.65163994,100.3121521,20.5,293.65,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.76084,1.228887,583.2402,856.3902,0.25,0.10155,1157360,48730,82.65869141,12.26217524,0.819507097,0.914494411,0.338824078,10624.98281
152.5146,47.68675613,20.67445946,100.3122437,20.5,293.65,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.571783,1.228887,583.2942,856.4442,0.26,0.10156,1148951,48671,82.63168335,12.26217524,0.819507097,0.91431146,0.338765689,10626.81409
152.3135,47.68297195,20.68946266,100.3128296,20.4,293.55,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.313513,1.228887,583.2771,856.4271,0.24,0.10154,1103911,48541,82.5947876,12.26217524,0.819009618,0.914095808,0.339225074,10612.42306
153.0678,47.54577255,20.74445724,100.3065308,20.4,293.55,-0.07,0.10123,395.3,668.45,1.14,1.2413,1551.466681,1.228887,583.1476,856.2976,0.24,0.10154,1096270,48644,82.6166687,12.26217524,0.81944654,0.914377366,0.340183173,10582.53401
152.7657,47.38059235,20.78111649,100.3085571,20.4,293.55,-0.07,0.10123,395.2,668.35,1.14,1.2413,1551.391486,1.228887,583.3141,856.4641,0.25,0.10155,1126717,48563,82.60592651,12.26217524,0.819665176,0.914129063,0.34007806,10585.80493
152.7355,47.22449112,20.81365204,100.3128113,20.3,293.45,-0.07,0.10123,395.2,668.35,1.14,1.2413,1551.373595,1.228887,583.3724,856.5224,0.26,0.10156,1137992,48610,82.60337067,12.26217524,0.819167389,0.914064679,0.339682081,10598.14516
152.4705,47.03845215,20.85385513,100.3096497,20.3,293.45,-0.07,0.10123,395.2,668.35,1.14,1.2413,1551.447348,1.228887,583.1428,856.2928,0.25,0.10155,1127940,48730,82.61390686,12.26217524,0.819167389,0.914394954,0.338257691,10642.77352
153.0142,47.1349678,20.83417892,100.3098389,20.3,293.45,-0.07,0.10123,395.2,668.35,1.14,1.2413,1551.435812,1.228887,583.1827,856.3327,0.26,0.10156,1162061,48586,82.61225891,12.26217524,0.819167389,0.914359402,0.340470005,10573.61866
152.5743,47.11667252,20.8322258,100.3091797,20.2,293.35,-0.07,0.10123,395.1,668.25,1.14,1.2413,1551.438803,1.228887,583.2008,856.3508,0.25,0.10155,1144650,48794,82.61268616,12.26217524,0.818888239,0.914312458,0.338044,10649.50126
152.4775,47.35135269,20.81477165,100.3075867,20.2,293.35,-0.07,0.10123,395.1,668.25,1.14,1.2413,1551.162375,1.228887,583.2084,856.3584,0.24,0.10154,1179606,48579,82.57319641,12.26217524,0.818888239,0.914076419,0.339324689,10609.3076
152.4237,47.27127075,20.81240273,100.3108521,20.1,293.25,-0.07,0.10123,395,668.15,1.14,1.2413,1551.295996,1.228887,583.3588,856.5088,0.24,0.10154,1093047,48737,82.59228516,12.26217524,0.818609088,0.913975612,0.338105297,10647.57055
152.3468,47.31759262,20.7858448,100.3109802,20.1,293.25,-0.07,0.10123,395,668.15,1.14,1.2413,1551.164351,1.228887,583.2122,856.3622,0.23,0.10153,1130747,48686,82.5734787,12.26217524,0.818609088,0.914047553,0.338288714,10641.79753
152.613,47.46865845,20.75713348,100.3057861,20.1,293.25,-0.07,0.10123,395,668.15,1.14,1.2413,1551.170439,1.228887,583.223,856.373,0.23,0.10153,1129266,48667,82.57434845,12.26217524,0.818609088,0.914037767,0.339012117,10619.08946
152.942,47.56866837,20.73530579,100.3033386,20,293.15,-0.07,0.10123,394.9,668.05,1.14,1.2413,1551.108221,1.228887,583.2089,856.3589,0.22,0.10152,1137591,48693,82.56546021,12.26217524,0.818329938,0.913985826,0.339561544,10601.90726
153.1317,47.64126205,20.70747185,100.3086426,20,293.15,-0.07,0.10123,394.7,667.85,1.14,1.2413,1551.026457,1.228887,583.1831,856.3331,0.22,0.10152,1070448,48696,82.5537796,12.26217524,0.81876673,0.913960379,0.339961771,10589.42596
152.7688,47.70799637,20.67733192,100.307251,20,293.15,-0.07,0.10123,394.8,667.95,1.14,1.2413,1551.170866,1.228887,583.1459,856.2959,0.26,0.10156,1190359,48623,82.57440948,12.26217524,0.818548275,0.914215417,0.339665301,10598.66871
152.5818,47.70189667,20.66594887,100.3060364,19.9,293.05,-0.07,0.10123,394.6,667.75,1.14,1.2413,1551.196127,1.228887,583.1854,856.3354,0.28,0.10158,1110514,48770,82.57801819,12.26217524,0.81848743,0.9142324,0.338226978,10643.73995
152.5953,47.56411743,20.6414814,100.302832,19.9,293.05,-0.07,0.10123,394.6,667.75,1.14,1.2413,1551.015028,1.228887,583.1748,856.3248,0.27,0.10157,1211903,48601,82.55214691,12.26217524,0.81848743,0.914089496,0.339433123,10605.9184
153.1622,47.55665588,20.62112617,100.3073914,19.9,293.05,-0.07,0.10123,394.5,667.65,1.14,1.2413,1550.968886,1.228887,583.1326,856.2826,0.28,0.10158,1096275,48663,82.54555511,12.26217524,0.818705926,0.914136802,0.340260068,10580.14249
152.6589,47.70259476,20.62740517,100.3114136,19.8,292.95,-0.07,0.10123,394.5,667.65,1.14,1.2413,1551.154364,1.228887,583.3198,856.4698,0.27,0.10157,1119369,48698,82.572052,12.26217524,0.81820813,0.913999933,0.338898207,10622.65875
152.9136,47.84204102,20.62897873,100.3088562,19.8,292.95,-0.07,0.10123,394.3,667.45,1.14,1.2413,1550.924506,1.228887,583.3748,856.5248,0.24,0.10154,1093677,48624,82.53921509,12.26217524,0.818645091,0.913684679,0.339980257,10588.85017
152.7758,47.9115181,20.628479,100.3181335,19.8,292.95,-0.07,0.10123,394.3,667.45,1.14,1.2413,1551.016577,1.228887,583.429,856.579,0.23,0.10153,1095516,48753,82.55236816,12.26217524,0.818645091,0.913654978,0.338775105,10626.51873
152.8606,48.33854294,20.54072952,100.3144897,19.8,292.95,-0.07,0.10123,394.3,667.45,1.14,1.2413,1552.154601,1.228887,584.011,857.161,0.23,0.10153,1062651,48784,82.71494293,12.26217524,0.818645091,0.913716106,0.338747751,10627.37684
152.9104,48.54106522,20.53893661,100.3117188,19.8,292.95,-0.08,0.10122,394.3,667.45,1.14,1.2413,1550.773421,1.228887,583.7195,856.8695,0.25,0.10155,1042197,48652,82.51763153,12.26338668,0.818690278,0.913146558,0.339777482,10595.16946
152.609,49.06596756,20.43701553,100.3140015,19.8,292.95,-0.07,0.10123,394.4,667.55,1.14,1.2413,1550.86608,1.228887,583.4694,856.6194,0.25,0.10155,1104380,48664,82.53086853,12.26217524,0.818426552,0.913543029,0.33902413,10618.71318
152.8034,49.457798,20.37833405,100.3110352,19.8,292.95,-0.07,0.10123,394.2,667.35,1.14,1.2413,1551.037032,1.228887,583.465,856.615,0.27,0.10157,1112731,48696,82.55529022,12.26217524,0.818863746,0.913723634,0.339232924,10612.17748
152.3908,49.9968338,20.26105881,100.3145264,19.8,292.95,-0.07,0.10123,394.3,667.45,1.14,1.2413,1550.786665,1.228887,583.4077,856.5577,0.27,0.10157,1157426,48759,82.51952362,12.26217524,0.818645091,0.913617071,0.337879798,10654.67666
153.3814,50.38672256,20.17663765,100.3133972,19.7,292.85,-0.07,0.10123,394.3,667.45,1.14,1.2413,1550.735396,1.228887,583.4196,856.5696,0.25,0.10155,1165543,48622,82.5121994,12.26217524,0.818147178,0.913513573,0.341034367,10556.12089
152.3598,50.66766739,20.17558289,100.3132996,19.7,292.85,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.959753,1.228887,583.3105,856.4605,0.24,0.10154,1029949,48712,82.54425049,12.26217524,0.818584223,0.913794895,0.338137004,10646.57213
152.6091,50.6326561,20.17471313,100.3084534,19.7,292.85,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.831793,1.228887,583.4183,856.5683,0.23,0.10153,1098186,48689,82.52597046,12.26217524,0.818365642,0.913534776,0.338850276,10624.16134
152.5483,50.98587799,20.14211655,100.3031921,19.7,292.85,-0.07,0.10123,394.3,667.45,1.14,1.2413,1550.552962,1.228887,583.212,856.362,0.26,0.10156,1183785,48665,82.48613739,12.26217524,0.818147178,0.913679465,0.33888232,10623.15673
153.0576,51.19800949,20.12758255,100.3033813,19.6,292.75,-0.07,0.10123,394.3,667.45,1.14,1.2413,1550.845572,1.228887,583.1948,856.3448,0.26,0.10156,1162618,48678,82.52793884,12.26217524,0.817649531,0.913914763,0.339922913,10590.63647
152.3019,51.48941422,20.05705643,100.3054016,19.6,292.75,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.783728,1.228887,583.2503,856.4003,0.27,0.10157,1156389,48658,82.519104,12.26217524,0.818086193,0.913822078,0.338383622,10638.81278
153.068,51.83813858,20.02090836,100.29729,19.6,292.75,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.548155,1.228887,583.0685,856.2185,0.25,0.10155,1120471,48739,82.48545074,12.26217524,0.818086193,0.91383955,0.339520546,10603.18747
153.0453,52.11932755,19.95033646,100.2971191,19.6,292.75,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.777853,1.228887,583.0426,856.1926,0.25,0.10155,1152936,48726,82.51826477,12.26217524,0.818086193,0.914040548,0.339560765,10601.93158
152.9996,52.62672806,19.9397583,100.2957153,19.6,292.75,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.744635,1.228887,583.2343,856.3843,0.24,0.10154,1140369,48636,82.51351929,12.26217524,0.818086193,0.913738848,0.340087534,10585.51003
152.4373,52.29239655,19.93585587,100.2967041,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.688132,1.228887,583.2129,856.3629,0.26,0.10156,1128508,48657,82.50544739,12.26217524,0.817867804,0.91377653,0.338691414,10629.14457
152.6832,52.27265167,19.94632721,100.2965271,19.6,292.75,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.648291,1.228887,583.0386,856.1886,0.24,0.10154,1154090,48682,82.49975586,12.26217524,0.818086193,0.913926375,0.339063553,10617.47854
152.9358,52.3379364,19.94396782,100.2956116,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.864638,1.228887,583.2335,856.3835,0.25,0.10155,1153833,48689,82.53066254,12.26217524,0.817867804,0.913852396,0.339575674,10601.46611
152.4003,52.17210388,19.90210152,100.2987976,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.727545,1.228887,583.1979,856.3479,0.25,0.10155,1153193,48731,82.51107788,12.26217524,0.817867804,0.913799622,0.338095014,10647.89439
152.6151,52.22674942,19.91418648,100.2987549,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.948752,1.228887,583.0585,856.2085,0.24,0.10154,1154000,48742,82.54267883,12.26217524,0.817867804,0.914118476,0.338495132,10635.30804
152.5168,51.74931335,19.9503479,100.2924194,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.676863,1.228887,583.1918,856.3418,0.25,0.10155,1137987,48728,82.50383759,12.26217524,0.817867804,0.913770817,0.338374296,10639.10599
152.7979,51.246521,19.98454475,100.2990295,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.764021,1.228887,583.0382,856.1882,0.26,0.10156,1114078,48677,82.51628876,12.26217524,0.817867804,0.914061588,0.339353121,10608.4187
152.4295,50.99725723,20.03908157,100.3005371,19.5,292.65,-0.08,0.10122,394.1,667.25,1.14,1.2413,1550.707785,1.228887,583.0544,856.2044,0.26,0.10156,1133454,48577,82.508255,12.26338668,0.817633558,0.913999407,0.339231835,10612.21155
153.0242,50.60533905,20.04466248,100.3007263,19.5,292.65,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.818762,1.228887,583.2913,856.4413,0.26,0.10156,1111856,48664,82.52410889,12.26217524,0.81758843,0.913768292,0.339946506,10589.90147
152.5386,50.4727211,20.06088448,100.3020874,19.5,292.65,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.69908,1.228887,583.3612,856.5112,0.25,0.10155,1119199,48667,82.50701141,12.26217524,0.81758843,0.91356403,0.338846846,10624.26887
152.6482,50.11608505,20.10731888,100.3012085,19.6,292.75,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.837775,1.228887,583.3939,856.5439,0.26,0.10156,1145907,48702,82.52682495,12.26217524,0.818086193,0.913647094,0.33884662,10624.27595
152.9605,49.77344131,20.1634388,100.2985107,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.904906,1.228887,583.6431,856.7931,0.27,0.10157,1098169,48715,82.5364151,12.26217524,0.817867804,0.913393245,0.339449251,10605.41447
153.0292,49.55967712,20.25206375,100.2989441,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.709654,1.228887,583.5898,856.7398,0.26,0.10156,1112825,48570,82.50852203,12.26217524,0.817867804,0.913296154,0.340615551,10569.10054
152.9267,49.40317154,20.31158638,100.2993225,19.6,292.75,-0.07,0.10123,394.2,667.35,1.14,1.2413,1550.89823,1.228887,583.8546,857.0046,0.25,0.10155,1125479,48660,82.53546143,12.26217524,0.817867804,0.913059531,0.339757834,10595.78216
152.5743,49.17461014,20.32974052,100.2979126,19.6,292.75,-0.07,0.10123,394,667.15,1.14,1.2413,1551.323286,1.228887,583.8494,856.9994,0.24,0.10154,1111961,48720,82.59618378,12.26217524,0.818304699,0.913350072,0.338557449,10633.35044
152.5184,49.41547775,20.35149765,100.301825,19.6,292.75,-0.07,0.10123,394,667.15,1.14,1.2413,1550.52188,1.228887,583.9254,857.0754,0.23,0.10153,1110219,48641,82.48169708,12.26217524,0.818304699,0.912642102,0.338983073,10619.99929
152.5002,49.41953659,20.35429382,100.3043579,19.6,292.75,-0.07,0.10123,393.9,667.05,1.14,1.2413,1550.741805,1.228887,583.8489,856.9989,0.24,0.10154,1101264,48759,82.51311493,12.26217524,0.818523322,0.912928011,0.338122359,10647.03325
152.8766,49.28186798,20.39406586,100.299176,19.6,292.75,-0.07,0.10123,394,667.15,1.14,1.2413,1550.774596,1.228887,584.1644,857.3144,0.25,0.10155,1081422,48631,82.51779938,12.26217524,0.818304699,0.912561944,0.339849067,10592.9377
153.0698,49.11216354,20.39913559,100.3003479,19.7,292.85,-0.07,0.10123,394,667.15,1.14,1.2413,1550.563429,1.228887,584.0931,857.2431,0.24,0.10154,1098027,48642,82.48763275,12.26217524,0.81880292,0.912476883,0.340201605,10581.96065
152.9066,48.95723724,20.41424751,100.3051086,19.8,292.95,-0.07,0.10123,394,667.15,1.14,1.2413,1551.340269,1.228887,584.3253,857.4753,0.26,0.10156,1113874,48836,82.59860992,12.26217524,0.819301407,0.912786925,0.338488886,10635.50429
152.3342,48.76608658,20.43139458,100.2993652,19.9,293.05,-0.07,0.10123,394.1,667.25,1.14,1.2413,1551.112601,1.228887,584.5917,857.7417,0.27,0.10157,1108628,48651,82.56608582,12.26217524,0.81958108,0.912296103,0.338504083,10635.0268
152.5016,48.72084808,20.43847847,100.3015259,19.9,293.05,-0.07,0.10123,394.1,667.25,1.14,1.2413,1551.060957,1.228887,584.3934,857.5434,0.28,0.10158,1123398,48649,82.55870819,12.26217524,0.81958108,0.912544701,0.338889997,10622.91609
153.3179,48.70975876,20.42512131,100.3069397,20,293.15,-0.07,0.10123,394.1,667.25,1.14,1.2413,1550.899619,1.228887,584.3581,857.5081,0.27,0.10157,1145605,48634,82.53565979,12.26217524,0.820079908,0.912448518,0.340809066,10563.09929
152.6288,48.19672394,20.4422245,100.3018005,20,293.15,-0.07,0.10123,394.3,667.45,1.14,1.2413,1551.162321,1.228887,584.41,857.56,0.29,0.10159,1134654,48654,82.57318878,12.26217524,0.819641714,0.912621852,0.339137806,10615.15389
152.3827,47.92253113,20.46752167,100.3078003,20,293.15,-0.07,0.10123,394.3,667.45,1.14,1.2413,1550.980421,1.228887,584.6171,857.7671,0.3,0.1016,1126451,48759,82.54720306,12.26217524,0.819641714,0.912242235,0.337861839,10655.24302
152.4166,47.76392746,20.5145607,100.3102295,20,293.15,-0.07,0.10123,394.4,667.55,1.14,1.2413,1550.920981,1.228887,584.7196,857.8696,0.29,0.10159,1132170,48470,82.53871155,12.26217524,0.819422793,0.912038842,0.339951935,10589.73235
152.0687,47.11667633,20.62387085,100.3107117,20,293.15,-0.07,0.10123,394.3,667.45,1.14,1.2413,1550.900366,1.228887,584.481,857.631,0.28,0.10158,1121160,48605,82.5357666,12.26217524,0.819641714,0.912312584,0.338233915,10643.52165
152.601,46.88899994,20.70159912,100.3143005,20,293.15,-0.08,0.10122,394.3,667.45,1.14,1.2413,1550.858336,1.228887,584.6463,857.7963,0.28,0.10158,1086321,48567,82.52976227,12.26338668,0.819686956,0.912064464,0.339683435,10598.1029
152.4957,46.83263016,20.733675,100.314325,20,293.15,-0.07,0.10123,394.4,667.55,1.14,1.2413,1550.901167,1.228887,584.5473,857.6973,0.27,0.10157,1118096,48539,82.53588104,12.26217524,0.819422793,0.912200673,0.339644855,10599.30673
152.5527,46.71427155,20.76286316,100.3113831,20,293.15,-0.07,0.10123,394.4,667.55,1.14,1.2413,1551.056204,1.228887,584.7239,857.8739,0.27,0.10157,1146735,48701,82.55802917,12.26217524,0.819422793,0.912081121,0.338641584,10630.7086
152.5755,46.44576263,20.79788017,100.3134338,20,293.15,-0.07,0.10123,394.3,667.45,1.14,1.2413,1550.810591,1.228887,584.6076,857.7576,0.27,0.10157,1115265,48700,82.52294159,12.26217524,0.819641714,0.912055398,0.338699151,10628.90176
152.0822,46.35151291,20.83848572,100.3151367,20,293.15,-0.07,0.10123,394.5,667.65,1.14,1.2413,1550.904372,1.228887,584.7784,857.9284,0.25,0.10155,1114195,48649,82.53633881,12.26217524,0.819203988,0.91184842,0.337958004,10652.21111
152.5987,46.11014557,20.83203316,100.3144653,20,293.15,-0.08,0.10122,394.6,667.75,1.14,1.2413,1550.920447,1.228887,584.6191,857.7691,0.28,0.10158,1179778,48631,82.53863525,12.26338668,0.819030506,0.912145465,0.339231288,10612.22868
152.202,46.23766327,20.83620834,100.3163086,20,293.15,-0.07,0.10123,394.5,667.65,1.14,1.2413,1550.773581,1.228887,584.6636,857.8136,0.29,0.10159,1179575,48643,82.51765442,12.26217524,0.819203988,0.912005239,0.338265943,10642.5139
152.5969,46.57141113,20.82279778,100.3130859,20,293.15,-0.07,0.10123,394.6,667.75,1.14,1.2413,1551.034575,1.228887,584.6393,857.7893,0.29,0.10159,1093593,48655,82.55493927,12.26217524,0.818985301,0.912227188,0.339059956,10617.59118
152.6632,46.79143143,20.78106308,100.313678,20,293.15,-0.07,0.10123,394.5,667.65,1.14,1.2413,1550.892569,1.228887,584.7184,857.8684,0.28,0.10158,1115806,48617,82.53465271,12.26217524,0.819203988,0.9119945,0.339472401,10604.69124
153.1922,46.64472198,20.79882622,100.3127075,20.1,293.25,-0.07,0.10123,394.6,667.75,1.14,1.2413,1550.986029,1.228887,584.8309,857.9809,0.29,0.10159,1086071,48607,82.54800415,12.26217524,0.819483437,0.911939727,0.340718804,10565.89761
152.4965,46.3213768,20.82215691,100.3158752,20.1,293.25,-0.07,0.10123,394.6,667.75,1.14,1.2413,1550.939192,1.228887,584.7797,857.9297,0.29,0.10159,1154714,48640,82.54131317,12.26217524,0.819483437,0.911973009,0.338941367,10621.30606
153.7332,46.53593445,20.82203293,100.3171204,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1552.248488,1.228887,584.841,857.991,0.29,0.10159,1105172,48750,82.72835541,12.26217524,0.819702316,0.912844702,0.340919085,10559.69042
152.8512,46.77168655,20.78781319,100.3176514,20.1,293.25,-0.08,0.10122,394.5,667.65,1.14,1.2413,1550.892035,1.228887,585.0344,858.1844,0.28,0.10158,1139774,48673,82.53457642,12.26338668,0.819747561,0.911578267,0.339499395,10603.84806
152.8151,47.33709717,20.78138733,100.3133911,20.2,293.35,-0.07,0.10123,394.7,667.85,1.14,1.2413,1551.024641,1.228887,584.9868,858.1368,0.28,0.10158,1102928,48626,82.5535202,12.26217524,0.819762886,0.911737455,0.339747282,10596.11125
152.7214,47.70186615,20.77188683,100.3124878,20.2,293.35,-0.07,0.10123,394.7,667.85,1.14,1.2413,1550.921248,1.228887,584.9145,858.0645,0.27,0.10157,1126171,48580,82.53874969,12.26217524,0.819762886,0.911732087,0.33986047,10592.58231
152.1518,47.71255493,20.76127815,100.3141235,20.2,293.35,-0.07,0.10123,394.6,667.75,1.14,1.2413,1551.055617,1.228887,584.8856,858.0356,0.26,0.10156,1117390,48629,82.55794525,12.26217524,0.819981839,0.911842693,0.338251727,10642.96117
152.9732,48.0128746,20.72727776,100.3159729,20.2,293.35,-0.08,0.10122,394.7,667.85,1.14,1.2413,1551.015242,1.228887,584.8543,858.0043,0.27,0.10157,1095098,48611,82.55217743,12.26338668,0.819808134,0.911879726,0.340203724,10581.89474
152.4127,48.16359711,20.71556854,100.3199707,20.2,293.35,-0.07,0.10123,394.7,667.85,1.14,1.2413,1551.197836,1.228887,584.8625,858.0125,0.28,0.10158,1089617,48637,82.57826233,12.26217524,0.819762886,0.912027073,0.338776007,10626.49044
152.5612,48.37627029,20.69059563,100.3204041,20.2,293.35,-0.07,0.10123,394.7,667.85,1.14,1.2413,1551.108488,1.228887,584.8459,857.9959,0.28,0.10158,1070504,48651,82.56549835,12.26217524,0.819762886,0.911983888,0.339008503,10619.20265
153.0573,48.86663818,20.65668106,100.3209351,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1551.092734,1.228887,584.7634,857.9134,0.28,0.10158,1112834,48591,82.56324768,12.26217524,0.819702316,0.912080974,0.340530862,10571.72902
152.3134,48.82639313,20.66167068,100.3142639,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1550.895773,1.228887,584.8278,857.9778,0.27,0.10157,1134653,48652,82.53511047,12.26217524,0.819702316,0.911827631,0.338450907,10636.69776
152.0878,48.92435074,20.66854477,100.3196411,20.1,293.25,-0.07,0.10123,394.7,667.85,1.14,1.2413,1550.917563,1.228887,584.9529,858.1029,0.27,0.10157,1073500,48612,82.53822327,12.26217524,0.819264675,0.911678873,0.338227687,10643.71764
152.4245,48.82384872,20.65446091,100.3185974,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1551.139624,1.228887,584.8676,858.0176,0.29,0.10159,1116733,48603,82.56994629,12.26217524,0.819702316,0.912003236,0.339039243,10618.23985
152.6442,49.09726334,20.60817337,100.3184326,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1550.859137,1.228887,584.8367,857.9867,0.28,0.10158,1094303,48668,82.52987671,12.26217524,0.819702316,0.911814482,0.339074457,10617.13711
153.2406,49.3144989,20.59539986,100.3162292,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1552.083678,1.228887,585.482,858.632,0.28,0.10158,1095087,48698,82.7048111,12.26217524,0.819702316,0.911856766,0.340189563,10582.33523
152.1904,49.35366821,20.57816696,100.318158,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1550.87126,1.228887,585.0471,858.1971,0.28,0.10158,1124135,48638,82.53160858,12.26217524,0.819702316,0.911546426,0.338274934,10642.23105
152.5003,49.55634689,20.59817123,100.3184631,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1550.89572,1.228887,584.9731,858.1231,0.29,0.10159,1112991,48593,82.53510284,12.26217524,0.819702316,0.911686849,0.339277651,10610.77847
152.5849,49.10013962,20.61330986,100.3149109,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1551.060316,1.228887,585.0095,858.1595,0.28,0.10158,1154046,48686,82.55861664,12.26217524,0.819702316,0.911733558,0.338817419,10625.19161
152.5423,49.1916008,20.6284008,100.318811,20.1,293.25,-0.07,0.10123,394.7,667.85,1.14,1.2413,1550.903036,1.228887,584.9281,858.0781,0.29,0.10159,1141156,48626,82.53614807,12.26217524,0.819264675,0.911751396,0.339140778,10615.06087
152.4996,48.88771057,20.67409515,100.3234863,20.2,293.35,-0.07,0.10123,394.6,667.75,1.14,1.2413,1551.285742,1.228887,585.1426,858.2926,0.29,0.10159,1080704,48636,82.59082031,12.26217524,0.819981839,0.911747767,0.338976134,10620.21671
152.8205,48.63072586,20.6965332,100.3149109,20.2,293.35,-0.07,0.10123,394.6,667.75,1.14,1.2413,1551.237303,1.228887,585.0178,858.1678,0.28,0.10158,1135460,48576,82.58390045,12.26217524,0.819981839,0.911851471,0.340109007,10584.84169
153.9851,48.58999634,20.70999908,100.3141357,20.3,293.45,-0.07,0.10123,394.7,667.85,1.14,1.2413,1552.474875,1.228887,585.5226,858.6726,0.28,0.10158,1085782,48793,82.76069641,12.26217524,0.820261363,0.912087897,0.341176764,10551.71507
152.3061,48.46992874,20.765028,100.3201843,20.3,293.45,-0.08,0.10122,394.8,667.95,1.14,1.2413,1550.592108,1.228887,585.9452,859.0952,0.29,0.10159,1128933,48493,82.49172974,12.26338668,0.820087598,0.910186198,0.339544353,10602.44403
152.7017,48.42100906,20.78949547,100.3160339,20.3,293.45,-0.07,0.10123,394.7,667.85,1.14,1.2413,1552.081061,1.228887,585.2338,858.3838,0.3,0.1016,1169042,48753,82.70443726,12.26217524,0.820261363,0.912231723,0.338610791,10631.67535
152.1068,48.32143784,20.82184219,100.3184509,20.3,293.45,-0.07,0.10123,394.8,667.95,1.14,1.2413,1550.822127,1.228887,585.2537,858.4037,0.29,0.10159,1154790,48613,82.52458954,12.26217524,0.820042334,0.911263973,0.338262983,10642.60704
152.1681,48.04607391,20.86797142,100.3174255,20.3,293.45,-0.07,0.10123,394.9,668.05,1.14,1.2413,1551.041304,1.228887,585.0581,858.2081,0.28,0.10158,1083712,48564,82.55590057,12.26217524,0.819823423,0.911655767,0.338740742,10627.59672
152.9138,47.97851181,20.88850784,100.3172119,20.3,293.45,-0.07,0.10123,394.9,668.05,1.14,1.2413,1551.128943,1.228887,585.1266,858.2766,0.3,0.1016,1123900,48678,82.56842041,12.26217524,0.819823423,0.911679898,0.33960355,10600.59589
152.0254,47.98429489,20.90236664,100.3142212,20.3,293.45,-0.08,0.10122,394.8,667.95,1.14,1.2413,1551.183417,1.228887,585.1123,858.2623,0.29,0.10159,1141443,48552,82.57620239,12.26338668,0.820087598,0.911713144,0.338506722,10634.9439
152.3414,47.67307281,20.93229485,100.3207886,20.3,293.45,-0.07,0.10123,394.9,668.05,1.14,1.2413,1551.311484,1.228887,585.2122,858.3622,0.28,0.10158,1122580,48638,82.59449768,12.26217524,0.819823423,0.911649706,0.338610563,10631.68252
152.5748,47.50792313,20.95707321,100.3213257,20.3,293.45,-0.07,0.10123,395,668.15,1.14,1.2413,1550.934706,1.228887,585.1957,858.3457,0.27,0.10157,1132765,48597,82.5406723,12.26217524,0.819604628,0.911371856,0.339415457,10606.4704
152.0982,47.65234756,20.97690582,100.3278259,20.3,293.45,-0.07,0.10123,395.1,668.25,1.14,1.2413,1550.464095,1.228887,585.0433,858.1933,0.28,0.10158,1099310,48533,82.47344208,12.26217524,0.819385951,0.911254845,0.338801406,10625.6938
152.9419,47.57652664,20.99826241,100.3228271,20.3,293.45,-0.07,0.10123,395,668.15,1.14,1.2413,1551.091612,1.228887,585.0106,858.1606,0.26,0.10156,1083148,48657,82.56308746,12.26217524,0.819604628,0.911704427,0.339812554,10594.07592
152.7633,47.41364288,21.02817726,100.3241089,20.3,293.45,-0.07,0.10123,395,668.15,1.14,1.2413,1551.094817,1.228887,585.0156,858.1656,0.27,0.10157,1131559,48588,82.56354523,12.26217524,0.819604628,0.911725414,0.339897739,10591.42085
152.2743,47.47486115,21.04701614,100.3260864,20.4,293.55,-0.07,0.10123,395,668.15,1.14,1.2413,1551.116553,1.228887,585.2701,858.4201,0.27,0.10157,1107007,48607,82.56665039,12.26217524,0.820102797,0.911406382,0.338677279,10629.58818
152.7302,47.51699448,21.05620956,100.3246643,20.4,293.55,-0.07,0.10123,395,668.15,1.14,1.2413,1551.948775,1.228887,585.3207,858.4707,0.28,0.10158,1089960,48692,82.68553925,12.26217524,0.820102797,0.911970743,0.33909827,10616.39152
153.0106,47.37799454,21.0728035,100.3235779,20.5,293.65,-0.07,0.10123,395,668.15,1.14,1.2413,1551.897719,1.228887,585.6479,858.7979,0.28,0.10158,1095515,48635,82.67824554,12.26217524,0.820601232,0.911503298,0.340118978,10584.5314
153.0607,47.36992645,21.10598373,100.3253906,20.6,293.75,-0.07,0.10123,395,668.15,1.14,1.2413,1552.442404,1.228887,585.5727,858.7227,0.29,0.10159,1043622,48818,82.75605774,12.26217524,0.821099933,0.912023662,0.338954949,10620.88047
152.9955,47.37848282,21.12576103,100.3224426,20.7,293.85,-0.07,0.10123,395.1,668.25,1.14,1.2413,1551.432768,1.228887,586.0478,859.1978,0.29,0.10159,1106382,48597,82.61182404,12.26217524,0.821379456,0.910663953,0.34035134,10577.30521
152.6973,47.2911644,21.15134239,100.3185547,20.8,293.95,-0.07,0.10123,395.2,668.35,1.14,1.2413,1551.421606,1.228887,585.7599,858.9099,0.31,0.10161,1075421,48584,82.61022949,12.26217524,0.82165898,0.911084991,0.339778862,10595.12644
152.1589,47.25035858,21.15036201,100.3188354,20.8,293.95,-0.08,0.10122,395.4,668.55,1.14,1.2413,1551.799345,1.228887,585.7927,858.9427,0.31,0.10161,1110033,48706,82.6641922,12.26338668,0.821265623,0.911316915,0.33773274,10659.31602
152.4597,47.25054169,21.1599102,100.3207886,20.9,294.05,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.577338,1.228887,585.6005,858.7505,0.32,0.10162,1136271,48573,82.63247681,12.26217524,0.821719027,0.911433318,0.339326987,10609.23575
153.0457,47.41410828,21.17589188,100.3173035,20.9,294.05,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.601637,1.228887,585.7076,858.8576,0.31,0.10161,1127012,48645,82.63594818,12.26217524,0.821719027,0.911284904,0.340127065,10584.27973
152.3471,47.43400192,21.20800781,100.3063904,20.9,294.05,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.611037,1.228887,585.7204,858.8704,0.31,0.10161,1058382,48605,82.63729095,12.26217524,0.821280426,0.91127491,0.338853138,10624.07161
152.2483,47.26134872,21.23047829,100.3134827,20.9,294.05,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.534239,1.228887,585.6957,858.8457,0.31,0.10161,1135546,48610,82.62631989,12.26217524,0.821280426,0.91125148,0.338598553,10632.0596
152.2718,47.25895691,21.27184486,100.3080994,20.9,294.05,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.684309,1.228887,585.754,858.904,0.3,0.1016,1072730,48629,82.64775848,12.26217524,0.821061301,0.911258847,0.338518502,10634.57383
152.2418,47.25314713,21.3268528,100.3114929,20.9,294.05,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.799399,1.228887,585.9814,859.1314,0.3,0.1016,1085455,48620,82.66419983,12.26217524,0.821499668,0.911043545,0.338514459,10634.70085
153.2593,47.41955566,21.32022285,100.3163391,20.9,294.05,-0.07,0.10123,395.5,668.65,1.14,1.2413,1553.00183,1.228887,585.9865,859.1365,0.3,0.1016,1121972,48715,82.83597565,12.26217524,0.821499668,0.911911749,0.340112347,10584.73776
152.8723,47.45077896,21.3196106,100.3128906,20.8,293.95,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.932593,1.228887,585.964,859.114,0.3,0.1016,1073425,48694,82.68322754,12.26217524,0.820782076,0.911163409,0.339399826,10606.95888
152.8822,47.42002487,21.28747749,100.3164185,20.9,294.05,-0.07,0.10123,395.6,668.75,1.14,1.2413,1553.258871,1.228887,586.4185,859.5685,0.29,0.10159,1107631,48718,82.87269592,12.26217524,0.821280426,0.911505715,0.339254596,10611.49957
152.1942,47.33913803,21.28457451,100.3174072,20.9,294.05,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.460486,1.228887,586.0247,859.1747,0.29,0.10159,1151175,48599,82.61578369,12.26217524,0.821499668,0.910714535,0.338554847,10633.43215
152.4885,47.42511749,21.30503845,100.3179565,20.9,294.05,-0.08,0.10122,395.6,668.75,1.14,1.2413,1551.560034,1.228887,585.8206,858.9706,0.3,0.1016,1149349,48631,82.63000488,12.26338668,0.821325758,0.911080745,0.33898631,10619.89789
152.5977,47.56574249,21.32284355,100.3178894,21,294.15,-0.08,0.10122,395.7,668.85,1.14,1.2413,1551.672507,1.228887,585.6313,858.7813,0.3,0.1016,1092861,48608,82.64607239,12.26338668,0.821605073,0.91141165,0.339389579,10607.27914
152.2737,47.7640419,21.33649063,100.3109741,21,294.15,-0.07,0.10123,395.8,668.95,1.14,1.2413,1551.703802,1.228887,585.6255,858.7755,0.29,0.10159,1051279,48600,82.65054321,12.26217524,0.821340526,0.91141684,0.338724725,10628.09927
152.3804,48.01327133,21.34781647,100.3173096,21,294.15,-0.07,0.10123,395.8,668.95,1.14,1.2413,1551.563666,1.228887,585.6053,858.7553,0.28,0.10158,1067286,48627,82.63052368,12.26217524,0.821340526,0.911316169,0.338773865,10626.55762
152.732,48.44990158,21.31041336,100.3195618,21,294.15,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.706259,1.228887,585.4655,858.6155,0.28,0.10158,1090288,48605,82.65089417,12.26217524,0.821559725,0.911603849,0.339709239,10597.29788
152.2278,49.00788116,21.25106812,100.3227234,21,294.15,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.632346,1.228887,585.5038,858.6538,0.28,0.10158,1120275,48689,82.64033508,12.26217524,0.821779042,0.911499675,0.338003645,10650.77272
152.6238,49.40114212,21.22626877,100.3171021,21.1,294.25,-0.07,0.10123,395.8,668.95,1.14,1.2413,1551.719023,1.228887,585.4427,858.5927,0.27,0.10157,1122477,48610,82.65271759,12.26217524,0.821839025,0.911617896,0.339433661,10605.90157
152.1638,49.74124527,21.14875221,100.3212158,21.1,294.25,-0.07,0.10123,396,669.15,1.14,1.2413,1551.847678,1.228887,585.5297,858.6797,0.28,0.10158,1043268,48656,82.6710968,12.26217524,0.821400594,0.911622329,0.338090689,10648.03061
152.1747,49.93482208,21.13620567,100.3173218,21.1,294.25,-0.07,0.10123,395.9,669.05,1.14,1.2413,1552.625693,1.228887,585.3041,858.4541,0.28,0.10158,1098874,48668,82.78224182,12.26217524,0.821619751,0.912484765,0.338031539,10649.89384
152.4092,50.09602737,21.09398651,100.3189453,21.1,294.25,-0.07,0.10123,396,669.15,1.14,1.2413,1551.936171,1.228887,585.4775,858.6275,0.28,0.10158,1074966,48710,82.68373871,12.26217524,0.821400594,0.91175537,0.338260527,10642.6843
151.8631,50.39354324,21.06642151,100.3176636,21,294.15,-0.07,0.10123,395.9,669.05,1.14,1.2413,1551.736166,1.228887,585.3685,858.5185,0.28,0.10158,1150930,48613,82.65516663,12.26217524,0.821121443,0.911753194,0.33772103,10659.6856
152.4341,50.45537567,21.03641701,100.3166382,20.9,294.05,-0.07,0.10123,395.9,669.05,1.14,1.2413,1551.454985,1.228887,585.3284,858.4784,0.29,0.10159,1115602,48628,82.61499786,12.26217524,0.820623402,0.911626526,0.338886283,10623.03251
152.6684,50.53892517,21.04676819,100.3178467,20.9,294.05,-0.07,0.10123,395.9,669.05,1.14,1.2413,1551.578459,1.228887,585.2372,858.3872,0.28,0.10158,1145738,48631,82.63263702,12.26217524,0.820623402,0.911811131,0.339386233,10607.38372
152.2109,50.51422501,21.04684448,100.3183777,20.8,293.95,-0.07,0.10123,395.9,669.05,1.14,1.2413,1551.405905,1.228887,585.129,858.279,0.28,0.10158,1083882,48639,82.60798645,12.26217524,0.820125625,0.911827888,0.338313543,10641.01651
153.6933,50.3520813,21.02207184,100.3167175,20.8,293.95,-0.07,0.10123,395.7,668.85,1.14,1.2413,1552.767111,1.228887,584.9805,858.1305,0.28,0.10158,1100114,48796,82.80244446,12.26217524,0.820563142,0.913012869,0.340509302,10572.39841
152.1042,50.44175339,21.0241375,100.3153564,20.8,293.95,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.35533,1.228887,585.4121,858.5621,0.28,0.10158,1114497,48666,82.60076141,12.26217524,0.820782076,0.91141864,0.33788882,10654.39219
152.5615,50.3845787,21.06229019,100.3146423,20.7,293.85,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.268813,1.228887,585.0482,858.1982,0.27,0.10157,1117407,48593,82.58840179,12.26217524,0.820283992,0.911809173,0.339413807,10606.52196
152.2742,50.63586044,21.06724167,100.3113586,20.7,293.85,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.395651,1.228887,584.97,858.12,0.27,0.10157,1086741,48617,82.60652161,12.26217524,0.820283992,0.912004354,0.338607394,10631.78201
152.8431,51.18416595,21.03833389,100.3132629,20.8,293.95,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.459952,1.228887,584.8994,858.0494,0.27,0.10157,1142417,48639,82.6157074,12.26217524,0.820782076,0.912144011,0.339718711,10597.00242
152.2314,51.3952713,21.04511833,100.3143738,20.7,293.85,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.310683,1.228887,585.2491,858.3991,0.27,0.10157,1143169,48534,82.59438324,12.26217524,0.820502851,0.911575348,0.339091125,10616.61523
152.1962,51.14023972,21.08874321,100.3131958,20.7,293.85,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.487349,1.228887,585.0378,858.1878,0.29,0.10159,1135670,48654,82.61962128,12.26217524,0.820502851,0.912032368,0.338176578,10645.32623
152.3233,50.98606873,21.09303474,100.3127075,20.8,293.95,-0.07,0.10123,395.6,668.75,1.14,1.2413,1551.456267,1.228887,585.3943,858.5443,0.31,0.10161,1161758,48696,82.61518097,12.26217524,0.820782076,0.911591218,0.338167073,10645.62546
152.1294,50.85908508,21.13609314,100.3159729,20.8,293.95,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.50289,1.228887,585.3318,858.4818,0.3,0.1016,1101138,48636,82.62184143,12.26217524,0.821001126,0.911682153,0.338153253,10646.06052
153.1234,50.78863144,21.13126945,100.3152527,20.8,293.95,-0.07,0.10123,395.4,668.55,1.14,1.2413,1551.56922,1.228887,585.5162,858.6662,0.3,0.1016,1123599,48602,82.63131714,12.26217524,0.821220294,0.911487862,0.340600821,10569.55762
152.4704,50.51433563,21.16063309,100.3148499,20.9,294.05,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.48799,1.228887,585.4169,858.5669,0.29,0.10159,1118035,48537,82.61971283,12.26217524,0.821499668,0.91153413,0.339602499,10600.62871
152.1839,50.53098679,21.21368027,100.3187744,20.9,294.05,-0.07,0.10123,395.5,668.65,1.14,1.2413,1551.610236,1.228887,585.3753,858.5253,0.29,0.10159,1139075,48642,82.63717651,12.26217524,0.821499668,0.911677835,0.33823267,10643.56085
152.5349,50.12103271,21.26724434,100.313385,21,294.15,-0.07,0.10123,395.7,668.85,1.14,1.2413,1551.95262,1.228887,585.476,858.626,0.28,0.10158,1114224,48743,82.68608856,12.26217524,0.821559725,0.911769311,0.33831031,10641.1182
151.9282,50.10931396,21.30137253,100.3184265,21.1,294.25,-0.07,0.10123,396,669.15,1.14,1.2413,1551.801962,1.228887,585.5393,858.6893,0.27,0.10157,1143014,48662,82.66456604,12.26217524,0.821400594,0.911551207,0.33752559,10665.85795
152.9135,49.93511581,21.33979988,100.3187622,21.2,294.35,-0.07,0.10123,396.1,669.25,1.14,1.2413,1551.942686,1.228887,585.4369,858.5869,0.28,0.10158,1136460,48603,82.68466949,12.26217524,0.821679745,0.911813503,0.34012693,10584.28393
152.5922,50.11489868,21.38980103,100.3200073,21.3,294.45,-0.07,0.10123,396.1,669.25,1.14,1.2413,1551.961111,1.228887,585.4182,858.5682,0.27,0.10157,1130683,48688,82.68730164,12.26217524,0.822178201,0.911826263,0.33881971,10625.11976
152.6061,50.11985016,21.40506554,100.3175537,21.3,294.45,-0.07,0.10123,396.3,669.45,1.14,1.2413,1551.967894,1.228887,585.6176,858.7676,0.27,0.10157,1147406,48644,82.68827057,12.26217524,0.821739706,0.911568984,0.339157075,10614.55079
152.2262,50.31245804,21.44497299,100.3160217,21.4,294.55,-0.07,0.10123,396.4,669.55,1.14,1.2413,1552.081274,1.228887,585.5616,858.7116,0.27,0.10157,1040657,48694,82.70446777,12.26217524,0.822018782,0.911725115,0.337965386,10651.97844
152.5096,50.04898071,21.54974365,100.3218994,21.3,294.45,-0.07,0.10123,396.4,669.55,1.14,1.2413,1551.973448,1.228887,585.826,858.976,0.26,0.10156,1101903,48542,82.68906403,12.26217524,0.821520634,0.911273755,0.339654821,10598.99574
152.6683,50.07522964,21.60840988,100.3187683,21.4,294.55,-0.07,0.10123,396.4,669.55,1.14,1.2413,1552.170248,1.228887,585.7859,858.9359,0.26,0.10156,1108883,48610,82.71717834,12.26217524,0.822018782,0.911469693,0.339532629,10602.81014
152.7025,50.50952148,21.61047745,100.3229065,21.4,294.55,-0.07,0.10123,396.4,669.55,1.14,1.2413,1552.157164,1.228887,585.9697,859.1197,0.25,0.10155,1146196,48634,82.71530914,12.26217524,0.822018782,0.911193288,0.339441098,10605.66919
152.6506,50.05516434,21.6451664,100.3261353,21.4,294.55,-0.07,0.10123,396.4,669.55,1.14,1.2413,1552.052382,1.228887,585.9211,859.0711,0.26,0.10156,1102839,48634,82.70034027,12.26217524,0.822018782,0.911206153,0.33932573,10609.27504
152.3518,50.28630447,21.67271805,100.3278198,21.4,294.55,-0.07,0.10123,396.3,669.45,1.14,1.2413,1552.077696,1.228887,586.0091,859.1591,0.27,0.10157,1156522,48644,82.7039566,12.26217524,0.822238046,0.911134084,0.33859191,10632.26821
152.385,50.52986145,21.70006752,100.3286865,21.5,294.65,-0.07,0.10123,396.4,669.55,1.14,1.2413,1552.214148,1.228887,586.0862,859.2362,0.28,0.10158,1043270,48666,82.72344971,12.26217524,0.822517196,0.911157241,0.338512597,10634.75933
152.6554,50.62626648,21.71626472,100.3291992,21.6,294.75,-0.07,0.10123,396.5,669.65,1.14,1.2413,1552.222693,1.228887,586.2244,859.3744,0.27,0.10157,1100966,48597,82.72467041,12.26217524,0.822796347,0.910956538,0.339594759,10600.87033
152.1551,50.38992691,21.75014305,100.3272583,21.6,294.75,-0.07,0.10123,396.6,669.75,1.14,1.2413,1552.576613,1.228887,586.3613,859.5113,0.29,0.10159,1121351,48747,82.77523041,12.26217524,0.822576935,0.911084579,0.337440253,10668.55531
151.9409,50.28968048,21.81506729,100.3281006,21.6,294.75,-0.07,0.10123,396.6,669.75,1.14,1.2413,1552.415808,1.228887,586.4841,859.6341,0.3,0.1016,1089580,48613,82.7522583,12.26217524,0.822576935,0.9108313,0.337894046,10654.2274
152.3353,49.93534851,21.83930397,100.32854,21.7,294.85,-0.07,0.10123,396.8,669.95,1.14,1.2413,1552.259436,1.228887,586.4564,859.6064,0.33,0.10163,1099972,48669,82.72991943,12.26217524,0.822636641,0.910829475,0.338381333,10638.88475
152.2473,49.58516693,21.92839813,100.3311768,21.8,294.95,-0.07,0.10123,396.9,670.05,1.14,1.2413,1552.007895,1.228887,586.37,859.52,0.34,0.10164,1049707,48530,82.69398499,12.26217524,0.822915643,0.910785104,0.339154493,10614.63159
152.4953,49.42961884,21.99253654,100.3268982,21.9,295.05,-0.07,0.10123,396.9,670.05,1.14,1.2413,1552.488921,1.228887,586.4147,859.5647,0.34,0.10164,1112457,48637,82.76270294,12.26217524,0.823414163,0.911076598,0.338959606,10620.73454
152.3035,49.22597122,22.01208878,100.3288513,21.9,295.05,-0.07,0.10123,397,670.15,1.14,1.2413,1552.780089,1.228887,586.5391,859.6891,0.33,0.10163,1156029,48735,82.8042984,12.26217524,0.823194644,0.91109978,0.337852534,10655.53648
152.1639,49.42124939,22.0543766,100.3326233,21.9,295.05,-0.07,0.10123,397.1,670.25,1.14,1.2413,1552.259703,1.228887,586.3412,859.4912,0.32,0.10162,1111782,48597,82.72995758,12.26217524,0.822975243,0.91095595,0.338501376,10635.11188
152.1683,49.13225555,22.12915421,100.3309509,21.9,295.05,-0.07,0.10123,397.1,670.25,1.14,1.2413,1552.638724,1.228887,586.5645,859.7145,0.32,0.10162,1162661,48617,82.78410339,12.26217524,0.822975243,0.910938288,0.338371908,10639.18109
152.2699,49.2280159,22.16867638,100.3308899,21.9,295.05,-0.07,0.10123,397.2,670.35,1.14,1.2413,1552.504996,1.228887,586.5632,859.7132,0.32,0.10162,1134886,48604,82.76499939,12.26217524,0.822755958,0.910842645,0.338688396,10629.23927
152.2466,48.53224182,22.16775513,100.3310486,22,295.15,-0.07,0.10123,397.1,670.25,1.14,1.2413,1552.37303,1.228887,586.6169,859.7669,0.33,0.10163,1084826,48526,82.74614716,12.26217524,0.823473646,0.91070115,0.33918089,10613.8055
151.7947,47.80643463,22.19088745,100.3324707,22,295.15,-0.07,0.10123,397.3,670.45,1.14,1.2413,1552.300345,1.228887,586.5997,859.7497,0.35,0.10165,1106179,48644,82.73576355,12.26217524,0.823034811,0.910721226,0.337353792,10671.28958
152.3153,48.0435524,22.21355057,100.331134,22,295.15,-0.07,0.10123,397.4,670.55,1.14,1.2413,1552.428732,1.228887,586.5391,859.6891,0.36,0.10166,1124684,48669,82.75410461,12.26217524,0.822815569,0.910919612,0.338336907,10640.28171
152.0812,47.92368698,22.27581024,100.3289307,22.1,295.25,-0.07,0.10123,397.5,670.65,1.14,1.2413,1552.704359,1.228887,586.3959,859.5459,0.38,0.10168,1092134,48628,82.79347992,12.26217524,0.823094348,0.911358973,0.338101728,10647.68295
