Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
152.0945,48.09603882,22.30397797,100.3325928,22.1,295.25,-0.07,0.10123,397.6,670.75,1.14,1.2413,1552.585158,1.228887,586.4296,859.5796,0.36,0.10166,1144463,48597,82.77645111,12.26217524,0.822875148,0.91117748,0.338346989,10639.96463
152.0685,47.93246841,22.32631111,100.3328369,22.2,295.35,-0.07,0.10123,397.6,670.75,1.14,1.2413,1552.745215,1.228887,586.4949,859.6449,0.38,0.10168,1134530,48615,82.79931641,12.26217524,0.823373127,0.911258548,0.338163897,10645.72545
152.1125,47.67417908,22.35167122,100.333136,22.2,295.35,-0.07,0.10123,397.6,670.75,1.14,1.2413,1552.921187,1.228887,586.5635,859.7135,0.38,0.10168,1110777,48609,82.82445526,12.26217524,0.823373127,0.911296439,0.338303495,10641.33257
151.9776,47.66617966,22.39603996,100.3360779,22.2,295.35,-0.07,0.10123,397.7,670.85,1.14,1.2413,1552.698645,1.228887,586.6595,859.8095,0.37,0.10167,1091947,48624,82.79266357,12.26217524,0.823153853,0.910983032,0.337899202,10654.06481
151.79,47.32079315,22.41809464,100.3353943,22.3,295.45,-0.07,0.10123,397.8,670.95,1.14,1.2413,1552.418425,1.228887,586.7681,859.9181,0.37,0.10167,1143236,48473,82.75263214,12.26217524,0.823432558,0.910636172,0.338533405,10634.10567
152.4684,47.22264099,22.47263908,100.3295898,22.4,295.55,-0.07,0.10123,397.8,670.95,1.14,1.2413,1553.036543,1.228887,586.769,859.919,0.38,0.10168,1065095,48645,82.84093475,12.26217524,0.823930684,0.911110255,0.33884408,10624.3556
151.8364,47.48074722,22.52365303,100.3351318,22.4,295.55,-0.07,0.10123,397.9,671.05,1.14,1.2413,1553.11003,1.228887,586.8671,860.0171,0.39,0.10169,1134033,48665,82.8514328,12.26217524,0.823711262,0.911059994,0.337300852,10672.96445
152.3177,46.56345749,22.52724266,100.3342041,22.3,295.45,-0.07,0.10123,397.8,670.95,1.14,1.2413,1552.841505,1.228887,586.9744,860.1244,0.38,0.10168,1116368,48597,82.8130722,12.26217524,0.823432558,0.910698245,0.338843517,10624.37327
152.6207,46.37246704,22.57506752,100.3350525,22.2,295.35,-0.07,0.10123,397.7,670.85,1.14,1.2413,1552.814749,1.228887,586.9373,860.0873,0.37,0.10167,1081369,48643,82.80924988,12.26217524,0.823153853,0.910702343,0.339196496,10613.3172
152.2923,46.48686981,22.59686852,100.334729,22.2,295.35,-0.07,0.10123,397.6,670.75,1.14,1.2413,1552.747992,1.228887,586.8623,860.0123,0.36,0.10166,1128832,48561,82.79971313,12.26217524,0.823373127,0.910727138,0.339038167,10618.27354
151.9593,46.86463165,22.60135651,100.3363647,22.3,295.45,-0.07,0.10123,397.6,670.75,1.14,1.2413,1552.67002,1.228887,587.0089,860.1589,0.36,0.10166,1153978,48533,82.78857422,12.26217524,0.82387137,0.910477617,0.338492004,10635.40632
152.1283,46.99909592,22.58969879,100.3362366,22.4,295.55,-0.07,0.10123,397.6,670.75,1.14,1.2413,1552.933844,1.228887,587.1872,860.3372,0.37,0.10167,1106214,48601,82.82626343,12.26217524,0.82436988,0.910460549,0.338394327,10638.47621
151.8462,46.80052185,22.61973572,100.3349487,22.4,295.55,-0.07,0.10123,397.8,670.95,1.14,1.2413,1552.82511,1.228887,587.2813,860.4313,0.36,0.10166,1122231,48430,82.81072998,12.26217524,0.823930684,0.910232465,0.338959434,10620.73993
152.2623,46.92627716,22.59093094,100.3361938,22.5,295.65,-0.07,0.10123,397.8,670.95,1.14,1.2413,1552.853789,1.228887,587.2676,860.4176,0.37,0.10167,1105239,48638,82.81482697,12.26217524,0.824429077,0.910296548,0.338434746,10637.20566
151.8557,46.64228821,22.62110138,100.3325989,22.4,295.55,-0.07,0.10123,397.9,671.05,1.14,1.2413,1554.215742,1.228887,587.1885,860.3385,0.37,0.10167,1072465,48836,83.00939178,12.26217524,0.823711262,0.911391649,0.336162512,10709.10608
152.3496,46.6781311,22.66202927,100.3284485,22.5,295.65,-0.07,0.10123,397.9,671.05,1.14,1.2413,1553.097212,1.228887,587.1785,860.3285,0.35,0.10165,1095382,48578,82.84960175,12.26217524,0.824209463,0.910540567,0.339047038,10617.99572
152.5469,46.45003891,22.69800568,100.3326782,22.4,295.55,-0.07,0.10123,398,671.15,1.14,1.2413,1553.087599,1.228887,587.0624,860.2124,0.35,0.10165,1142632,48641,82.84822845,12.26217524,0.823491957,0.910686165,0.339046417,10618.01518
152.1245,46.57557297,22.71976089,100.332666,22.5,295.65,-0.07,0.10123,397.9,671.05,1.14,1.2413,1553.216307,1.228887,587.1398,860.2898,0.36,0.10166,1134817,48725,82.8666153,12.26217524,0.824209463,0.910703327,0.337524718,10665.88551
152.2935,46.59218979,22.77927017,100.3331421,22.5,295.65,-0.07,0.10123,398,671.15,1.14,1.2413,1552.935927,1.228887,587.1946,860.3446,0.34,0.10164,1142197,48606,82.82656097,12.26217524,0.823989967,0.910376776,0.338726951,10628.02943
152.0889,46.51306534,22.79593658,100.3382202,22.6,295.75,-0.07,0.10123,397.9,671.05,1.14,1.2413,1552.961188,1.228887,587.3214,860.4714,0.32,0.10162,1127263,48677,82.83016968,12.26217524,0.82470793,0.910178133,0.337778484,10657.87247
153.2072,46.37795639,22.85897827,100.3387329,22.6,295.75,-0.07,0.10123,398.1,671.25,1.14,1.2413,1554.341299,1.228887,587.6591,860.8091,0.31,0.10161,1102751,48739,83.02732849,12.26217524,0.824268671,0.910713662,0.339829306,10593.5537
156.6187,46.18251801,22.89582825,100.335321,22.7,295.85,-0.07,0.10123,398.5,671.65,1.15,1.2513,1560.462775,1.238787,589.4802,862.6302,0.31,0.10161,1109531,49571,83.90182495,12.36096019,0.827586944,0.910713569,0.34156566,10539.7012
159.6854,46.01890564,22.94356155,100.342627,22.8,295.95,-0.07,0.10123,399.3,672.45,1.16,1.2613,1565.659582,1.248687,590.7363,863.8863,0.31,0.10161,1157254,50192,84.64422607,12.45974513,0.82999864,0.910789217,0.343944981,10466.79033
162.4146,45.80882645,23.0778141,100.3387207,22.9,296.05,-0.07,0.10123,400.4,673.55,1.18,1.2813,1569.218169,1.268487,590.9618,864.1118,0.32,0.10162,1211839,50719,85.15259552,12.65731503,0.835343246,0.90908698,0.346188512,10398.95859
165.6224,45.67444992,23.11555099,100.3402527,22.9,296.05,-0.07,0.10123,401.5,674.65,1.19,1.2913,1574.378554,1.278387,591.1005,864.2505,0.32,0.10162,1185694,51460,85.8897934,12.75609997,0.836507189,0.910606238,0.347942564,10346.53525
168.5715,45.55242538,23.16456795,100.3361755,22.9,296.05,-0.07,0.10123,402.6,675.75,1.2,1.3013,1577.92005,1.288287,591.134,864.284,0.36,0.10166,1148336,52030,86.39572144,12.85488492,0.837644637,0.911216978,0.350258427,10278.12531
170.7854,44.83182907,23.20873833,100.3398743,22.9,296.05,-0.07,0.10123,403.7,676.85,1.22,1.3213,1579.747382,1.308087,590.6074,863.7574,0.36,0.10166,1133621,52498,86.6567688,13.05245481,0.842268003,0.909371616,0.351695045,10236.14079
173.1616,44.12134171,23.28268623,100.3431885,22.9,296.05,-0.07,0.10123,404.9,678.05,1.23,1.3313,1581.330275,1.317987,589.7606,862.9106,0.4,0.1017,1181679,53030,86.88289642,13.15123975,0.843104153,0.909778693,0.353010993,10197.98269
176.1327,44.25720978,23.36000061,100.3427917,22.9,296.05,-0.07,0.10123,405.9,679.05,1.24,1.3413,1583.260252,1.327887,588.4012,861.5512,0.41,0.10171,1200886,53592,87.15860748,13.2500247,0.84435718,0.911010338,0.355302526,10132.21054
178.1833,43.78919983,23.41920471,100.3406555,22.9,296.05,-0.07,0.10123,406.9,680.05,1.25,1.3513,1584.404631,1.337787,587.4075,860.5575,0.42,0.10172,1302271,54090,87.32209015,13.34880964,0.845585381,0.911249869,0.356129774,10108.67461
180.5644,43.8884964,23.47575188,100.3437805,23,296.15,-0.07,0.10123,407.9,681.05,1.27,1.3713,1586.233031,1.357587,586.3884,859.5384,0.42,0.10172,1207118,54735,87.5832901,13.54637953,0.850679641,0.910195086,0.356636077,10094.32369
184.1488,43.71902466,23.52804565,100.3449768,23,296.15,-0.07,0.10123,409,682.15,1.28,1.3813,1588.02928,1.367487,584.9171,858.0671,0.43,0.10173,1230776,55365,87.83989716,13.64516448,0.8516126,0.911514099,0.35957696,10011.76494
186.1987,43.7559433,23.58405876,100.3423767,23.1,296.25,-0.07,0.10123,410.1,683.25,1.29,1.3913,1588.881155,1.377387,583.8776,857.0276,0.42,0.10172,1299776,55660,87.96159363,13.74394942,0.853031224,0.911618087,0.361652698,9954.301507
189.3049,43.79679871,23.64082336,100.3470764,23.2,296.35,-0.08,0.10122,411.2,684.35,1.31,1.4113,1590.679434,1.397187,583.3299,856.4799,0.42,0.10172,1286984,56256,88.2184906,13.94289666,0.857764566,0.910078089,0.363790433,9895.80724
192.5585,43.91733551,23.66199684,100.3489319,23.1,296.25,-0.08,0.10122,412.4,685.55,1.32,1.4213,1592.206305,1.407087,582.3912,855.5412,0.44,0.10174,1252696,56858,88.43661499,14.04169137,0.857874218,0.910619761,0.366124998,9832.707463
194.7007,43.7473526,23.73032951,100.34422,23.2,296.35,-0.08,0.10122,413.5,686.65,1.33,1.4313,1593.130759,1.416987,581.3652,854.5152,0.44,0.10174,1349338,57247,88.56867981,14.14048607,0.859203974,0.910832741,0.367682574,9791.054167
196.438,43.64104462,23.73782349,100.344812,23.2,296.35,-0.08,0.10122,414.5,687.65,1.34,1.4413,1594.641982,1.426887,580.9008,854.0508,0.47,0.10177,1298548,57833,88.78456879,14.23928077,0.860222753,0.910822876,0.367204547,9803.800181
199.6708,43.81945801,23.72772026,100.3483398,23.2,296.35,-0.08,0.10122,415.5,688.65,1.35,1.4513,1595.015875,1.436787,580.2523,853.4023,0.48,0.10178,1309635,58247,88.83798218,14.33807548,0.861220487,0.910257382,0.370594751,9714.114933
202.9283,43.56751251,23.71652412,100.3445496,23.1,296.25,-0.08,0.10122,416.4,689.55,1.37,1.4713,1597.490858,1.456587,579.5719,852.7219,0.47,0.10177,1322053,59213,89.19155121,14.53566489,0.865056844,0.909477295,0.370496252,9716.697474
205.6247,43.83621597,23.68432045,100.3458923,23,296.15,-0.08,0.10122,417.5,690.65,1.38,1.4813,1598.847044,1.466487,579.121,852.271,0.49,0.10179,1299671,59426,89.38529205,14.63445959,0.865258791,0.909376226,0.374073592,9623.77477
207.995,43.75185394,23.75637054,100.3409302,23.1,296.25,-0.08,0.10122,418.4,691.55,1.39,1.4913,1599.21752,1.476387,578.7196,851.8696,0.52,0.10182,1261496,59852,89.43821716,14.7332543,0.866903413,0.908611008,0.375692474,9582.305344
210.5152,43.60330582,23.80443573,100.347052,23.1,296.25,-0.08,0.10122,419.6,692.75,1.4,1.5013,1600.991446,1.486287,577.9937,851.1437,0.55,0.10185,1361791,60428,89.69163513,14.832049,0.867359701,0.909160128,0.37662011,9558.7036
212.7511,43.97066879,23.82188034,100.3396667,23.2,296.35,-0.08,0.10122,420.4,693.55,1.41,1.5113,1602.386885,1.496187,577.3689,850.5189,0.61,0.10191,1383777,61079,89.89098358,14.93084371,0.869184352,0.90941841,0.376563449,9560.141875
215.9039,43.74703979,23.87813759,100.3423279,23.2,296.35,-0.08,0.10122,421.5,694.65,1.43,1.5313,1603.635405,1.515987,577.3185,850.4685,0.64,0.10194,1384347,61628,90.06934357,15.12843312,0.872845901,0.907330693,0.378739569,9505.212273
218.4209,43.49831009,23.96460915,100.3393311,23.3,296.45,-0.08,0.10122,422.5,695.65,1.44,1.5413,1604.703841,1.525887,577.0122,850.1622,0.67,0.10197,1303816,62228,90.22197723,15.22722782,0.874175974,0.906964171,0.379460537,9487.152557
220.7483,43.30254745,24.01935959,100.342511,23.2,296.35,-0.08,0.10122,423.6,696.75,1.45,1.5513,1606.1882,1.535787,576.9404,850.0904,0.73,0.10203,1383555,62708,90.43402863,15.32602253,0.874242256,0.90665873,0.380568366,9459.535589
223.948,43.03061676,24.05309296,100.336261,23.3,296.45,-0.08,0.10122,424.7,697.85,1.46,1.5613,1606.849417,1.545687,576.7142,849.8642,0.72,0.10202,1387187,63134,90.52848816,15.42481723,0.875318646,0.905872699,0.383479497,9387.724829
226.3513,43.10730362,24.08216476,100.3380859,23.4,296.55,-0.08,0.10122,425.8,698.95,1.48,1.5813,1608.610899,1.565487,576.8526,850.0026,0.71,0.10201,1500082,63894,90.78012848,15.62240664,0.879305122,0.903936058,0.382984487,9399.858538
229.5521,42.99201202,24.12999725,100.339978,23.5,296.65,-0.08,0.10122,427,700.15,1.49,1.5913,1609.527022,1.575387,577.2362,850.3862,0.75,0.10205,1424714,64362,90.91100311,15.72120134,0.880110483,0.902735377,0.385576011,9336.680431
232.0852,42.66376114,24.16622543,100.3399048,23.5,296.65,-0.08,0.10122,428.3,701.45,1.5,1.6013,1611.371924,1.585287,577.1207,850.2707,0.8,0.1021,1427703,65012,91.17456055,15.81999605,0.880168501,0.902744574,0.385933241,9328.038152
232.9699,42.27245712,24.19377136,100.3436523,23.5,296.65,-0.08,0.10122,429.4,702.55,1.51,1.6113,1612.390852,1.595187,576.3404,849.4904,0.9,0.1022,1464639,65316,91.32012177,15.91879075,0.88064706,0.903141506,0.38560131,9336.067878
232.8129,41.97182846,24.24060631,100.3408508,23.5,296.65,-0.08,0.10122,430.1,703.25,1.51,1.6113,1611.217581,1.595187,575.4069,848.5569,0.89,0.10219,1435183,65102,91.1525116,15.91879075,0.879130944,0.903493411,0.386608125,9311.754632
231.6156,41.91806412,24.26096916,100.3428345,23.7,296.85,-0.08,0.10122,430.3,703.45,1.51,1.6113,1611.150343,1.595187,574.9188,848.0688,0.91,0.10221,1422000,65245,91.14290619,15.91879075,0.879723649,0.904073138,0.383776907,9380.449762
231.1034,41.6531601,24.29305458,100.3428528,23.6,296.75,-0.08,0.10122,430.4,703.55,1.51,1.6113,1610.875143,1.595187,574.653,847.803,0.88,0.10218,1415214,64928,91.10359192,15.91879075,0.878994933,0.904151305,0.384797797,9355.562921
231.1149,41.46567535,24.32916451,100.3485779,23.5,296.65,-0.08,0.10122,430.5,703.65,1.51,1.6113,1610.773138,1.595187,574.7562,847.9062,0.88,0.10218,1471521,64931,91.08901978,15.91879075,0.878266933,0.903965403,0.384799165,9355.529652
233.4812,41.26213455,24.35786438,100.3414856,23.5,296.65,-0.08,0.10122,430.4,703.55,1.51,1.6113,1611.997466,1.595187,574.9027,848.0527,0.86,0.10216,1449217,65349,91.26392365,15.91879075,0.878482776,0.904511591,0.386252442,9320.329431
232.0847,41.37591171,24.38408852,100.3470154,23.6,296.75,-0.08,0.10122,430.7,703.85,1.51,1.6113,1611.709448,1.595187,575.2273,848.3773,0.91,0.10221,1468020,65006,91.22277832,15.91879075,0.878347184,0.904056319,0.385968031,9327.197355
231.8277,42.08071136,24.40858459,100.3445801,23.7,296.85,-0.08,0.10122,430.8,703.95,1.51,1.6113,1611.272963,1.595187,575.0596,848.2096,0.91,0.10221,1405420,65083,91.16042328,15.91879075,0.878643173,0.9039828,0.385084493,9348.597687
231.4657,42.22000122,24.46014786,100.3521179,23.8,296.95,-0.08,0.10122,430.9,704.05,1.5,1.6013,1610.307173,1.585287,575.0151,848.1651,0.88,0.10218,1483850,64866,91.02245331,15.81999605,0.876080877,0.904751266,0.385769416,9331.999514
230.4579,41.18626404,24.52622032,100.3502014,23.7,296.85,-0.08,0.10122,430.9,704.05,1.5,1.6013,1609.858405,1.585287,574.6379,847.7879,0.85,0.10215,1458887,64660,90.95834351,15.81999605,0.875570775,0.904853078,0.385313448,9343.042699
230.2496,41.2832489,24.55663681,100.3506531,23.8,296.95,-0.08,0.10122,430.9,704.05,1.5,1.6013,1609.806334,1.585287,574.8044,847.9544,0.85,0.10215,1407827,64637,90.95090485,15.81999605,0.876080877,0.904622816,0.385102165,9348.168683
230.3895,40.90012741,24.54330444,100.3532776,23.8,296.95,-0.08,0.10122,431,704.15,1.5,1.6013,1610.027754,1.585287,574.6969,847.8469,0.86,0.10216,1501789,64690,90.98253632,15.81999605,0.875865729,0.904910719,0.385020451,9350.152676
230.5666,40.59545135,24.61303139,100.3555481,23.8,296.95,-0.08,0.10122,431.1,704.25,1.5,1.6013,1609.860327,1.585287,574.7905,847.9405,0.84,0.10214,1459438,64637,90.95861816,15.81999605,0.875650687,0.904651288,0.385632361,9335.31613
230.3911,40.61761093,24.63039207,100.3575989,23.9,297.05,-0.08,0.10122,431.2,704.35,1.5,1.6013,1610.281699,1.585287,574.7917,847.9417,0.87,0.10217,1452678,64714,91.01881409,15.81999605,0.875945569,0.904978737,0.384880334,9353.556626
230.3856,40.34253311,24.64497757,100.3603088,23.9,297.05,-0.08,0.10122,431.3,704.45,1.5,1.6013,1609.944708,1.585287,574.7784,847.9284,0.85,0.10215,1371682,64690,90.97067261,15.81999605,0.87573056,0.904740225,0.385013933,9350.310957
230.2603,40.41891861,24.69431877,100.363562,23.9,297.05,-0.08,0.10122,431.4,704.55,1.5,1.6013,1610.334196,1.585287,574.9411,848.0911,0.87,0.10217,1451764,64708,91.02631378,15.81999605,0.875515657,0.904834205,0.384697493,9358.002226
230.1945,40.38731766,24.72271347,100.3620789,23.8,296.95,-0.08,0.10122,431.2,704.35,1.5,1.6013,1610.173178,1.585287,575.0858,848.2358,0.86,0.10216,1452728,64741,91.00331116,15.81999605,0.875435751,0.904539947,0.384391528,9365.450956
230.6048,40.35142899,24.75712204,100.362207,23.9,297.05,-0.08,0.10122,431.2,704.35,1.5,1.6013,1610.132857,1.585287,575.3145,848.4645,0.85,0.10215,1484539,64736,90.99755096,15.81999605,0.875945569,0.90422143,0.385106411,9348.065608
230.5752,40.06569672,24.81715012,100.3641663,24,297.15,-0.08,0.10122,431.4,704.55,1.5,1.6013,1610.746382,1.585287,575.5209,848.6709,0.87,0.10217,1429538,64835,91.08519745,15.81999605,0.876025369,0.904403742,0.384469016,9363.563384
230.8695,40.14360428,24.83720589,100.3640015,24,297.15,-0.08,0.10122,431.5,704.65,1.5,1.6013,1611.215819,1.585287,576.0471,849.1971,0.87,0.10217,1421851,64912,91.15225983,15.81999605,0.875810394,0.904072893,0.384503094,9362.733492
231.2323,40.1955719,24.89637375,100.3648743,24,297.15,-0.08,0.10122,431.7,704.85,1.5,1.6013,1610.23123,1.585287,576.1199,849.2699,0.87,0.10217,1468115,64717,91.01160431,15.81999605,0.875380759,0.903370424,0.386267696,9319.961355
230.7496,39.98155212,24.80436516,100.3632202,24,297.15,-0.08,0.10122,431.7,704.85,1.5,1.6013,1610.202231,1.585287,575.8575,849.0075,0.88,0.10218,1442339,64669,91.00746155,15.81999605,0.875380759,0.903685553,0.385747463,9332.530587
230.5072,40.28574371,24.80355835,100.3703796,24,297.15,-0.08,0.10122,431.6,704.75,1.5,1.6013,1610.258414,1.585287,575.6865,848.8365,0.86,0.10216,1461809,64680,91.01548767,15.81999605,0.875595524,0.903880162,0.385276705,9343.933725
231.7584,40.46199417,24.81601143,100.3670776,24.2,297.35,-0.08,0.10122,431.7,704.85,1.5,1.6013,1611.291602,1.585287,576.3892,849.5392,0.88,0.10218,1455091,64917,91.16308594,15.81999605,0.876399867,0.9037362,0.38595379,9327.541526
230.5488,40.31820679,24.83358574,100.3711243,24.4,297.55,-0.08,0.10122,431.9,705.05,1.5,1.6013,1610.275237,1.585287,576.3162,849.4662,0.89,0.10219,1481180,64610,91.01789093,15.81999605,0.876989341,0.903208471,0.38576373,9332.137057
230.0667,40.28794098,24.90897179,100.3744385,24.2,297.35,-0.08,0.10122,432,705.15,1.5,1.6013,1610.5875,1.585287,575.8761,849.0261,0.86,0.10216,1424088,64731,91.0625,15.81999605,0.875755139,0.903861025,0.38423747,9369.205974
230.4272,40.08638382,24.94957733,100.3688293,24.2,297.35,-0.08,0.10122,431.9,705.05,1.5,1.6013,1610.240736,1.585287,576.0044,849.1544,0.87,0.10217,1433665,64666,91.01296234,15.81999605,0.875969943,0.90351349,0.385226373,9345.154565
230.2227,40.08468628,24.98020935,100.3750671,24.3,297.45,-0.08,0.10122,432,705.15,1.5,1.6013,1610.293555,1.585287,576.0342,849.1842,0.88,0.10218,1444684,64638,91.02050781,15.81999605,0.876264536,0.90353295,0.385051217,9349.405597
230.3148,39.86206818,25.05198479,100.3702698,24.3,297.45,-0.08,0.10122,432.1,705.25,1.5,1.6013,1610.145407,1.585287,576.0782,849.2282,0.86,0.10216,1432546,64580,90.99934387,15.81999605,0.876049659,0.903344423,0.385551212,9337.280974
229.8968,39.73468018,25.0512104,100.3696228,24.2,297.35,-0.08,0.10122,432.3,705.45,1.5,1.6013,1609.831541,1.585287,575.9539,849.1039,0.84,0.10214,1433828,64540,90.95450592,15.81999605,0.87511136,0.903251919,0.385089992,9348.46418
230.1022,39.38570023,25.08139801,100.3681763,24.3,297.45,-0.08,0.10122,432.3,705.45,1.5,1.6013,1610.284048,1.585287,575.9578,849.1078,0.85,0.10215,1512801,64603,91.01914978,15.81999605,0.875620223,0.903552375,0.385058179,9349.236557
230.2121,39.16526794,25.09472466,100.3697205,24.4,297.55,-0.08,0.10122,432.4,705.55,1.5,1.6013,1610.29975,1.585287,576.0514,849.2014,0.85,0.10215,1420130,64554,91.02139282,15.81999605,0.875914599,0.903451097,0.385534507,9337.685552
229.7247,39.27443314,25.09886742,100.3707825,24.5,297.65,-0.08,0.10122,432.4,705.55,1.5,1.6013,1610.359885,1.585287,576.0995,849.2495,0.85,0.10215,1432702,64714,91.02998352,15.81999605,0.876423784,0.903431645,0.383767078,9380.690017
230.4579,39.01824188,25.16275024,100.3636902,24.5,297.65,-0.08,0.10122,432.5,705.65,1.5,1.6013,1610.607634,1.585287,576.3893,849.5393,0.86,0.10216,1427108,64649,91.06537628,15.81999605,0.876208975,0.903264536,0.385379009,9341.453255
230.1548,39.02536774,25.15731812,100.363623,24.7,297.85,-0.08,0.10122,432.6,705.75,1.5,1.6013,1610.775595,1.585287,576.4637,849.6137,0.87,0.10217,1454484,64752,91.08937073,15.81999605,0.87701268,0.903303147,0.384259946,9368.657964
229.7814,39.0724678,25.12753105,100.3666931,24.7,297.85,-0.08,0.10122,432.9,706.05,1.5,1.6013,1610.225249,1.585287,576.4332,849.5832,0.86,0.10216,1442253,64519,91.01074982,15.81999605,0.876368134,0.902972986,0.385021969,9350.115806
230.4615,39.44696426,25.17076683,100.3671997,24.6,297.75,-0.08,0.10122,432.9,706.05,1.5,1.6013,1610.729079,1.585287,576.4362,849.5862,0.86,0.10216,1440111,64590,91.08272552,15.81999605,0.875859336,0.903284898,0.385737061,9332.782265
230.0428,38.83800125,25.1683979,100.3664063,24.5,297.65,-0.08,0.10122,432.9,706.05,1.5,1.6013,1610.66355,1.585287,576.3939,849.5439,0.86,0.10216,1443554,64614,91.07336426,15.81999605,0.875350788,0.90329408,0.384893241,9353.242962
230.1353,38.84839249,25.19678116,100.3653809,24.7,297.85,-0.08,0.10122,432.9,706.05,1.5,1.6013,1610.516791,1.585287,576.4941,849.6441,0.87,0.10217,1484362,64625,91.05239868,15.81999605,0.876368134,0.903105038,0.384982466,9351.075215
230.4988,38.86066055,25.20131683,100.3655029,24.9,298.05,-0.08,0.10122,433,706.15,1.5,1.6013,1611.010687,1.585287,576.7902,849.9402,0.86,0.10216,1467710,64576,91.12295532,15.81999605,0.877171484,0.903041107,0.385883133,9329.249436
230.4051,38.68395996,25.24601746,100.3650208,24.9,298.05,-0.08,0.10122,433.2,706.35,1.5,1.6013,1610.932288,1.585287,577.1345,850.2845,0.85,0.10215,1497064,64608,91.11175537,15.81999605,0.876741814,0.90256173,0.385535219,9337.668307
230.1729,39.07455444,25.26109123,100.3646301,24.8,297.95,-0.08,0.10122,433.2,706.35,1.5,1.6013,1610.821898,1.585287,577.221,850.371,0.85,0.10215,1431240,64655,91.09598541,15.81999605,0.876233049,0.902389943,0.384866704,9353.887882
230.0868,39.32111359,25.28944397,100.36651,24.8,297.95,-0.08,0.10122,433.1,706.25,1.5,1.6013,1610.895598,1.585287,577.5395,850.6895,0.87,0.10217,1467062,64649,91.10651398,15.81999605,0.876447655,0.902101655,0.384758444,9356.5198
230.3158,39.0013504,25.32135201,100.3646606,24.9,298.05,-0.08,0.10122,433.3,706.45,1.5,1.6013,1610.898909,1.585287,577.2894,850.4394,0.87,0.10217,1414912,64678,91.106987,15.81999605,0.876527137,0.902400511,0.384968697,9351.409673
229.5768,38.90155792,25.37078667,100.3621643,25,298.15,-0.08,0.10122,433.4,706.55,1.5,1.6013,1610.956,1.585287,577.2516,850.4016,0.87,0.10217,1422197,64689,91.11514282,15.81999605,0.876821224,0.90248113,0.38366822,9383.107091
230.7321,38.60057068,25.41924286,100.3620972,25.1,298.25,-0.08,0.10122,433.6,706.75,1.5,1.6013,1611.162466,1.585287,577.2764,850.4264,0.89,0.10219,1464838,64671,91.14463806,15.81999605,0.876900595,0.902624515,0.38570628,9333.527065
229.7924,38.64297485,25.42851257,100.3604858,25,298.15,-0.08,0.10122,433.5,706.65,1.5,1.6013,1610.955946,1.585287,577.1617,850.3117,0.89,0.10219,1507653,64617,91.11513519,15.81999605,0.87660658,0.902631269,0.384456437,9363.869736
229.7296,38.47877502,25.46561432,100.3620117,25.1,298.25,-0.08,0.10122,433.6,706.75,1.5,1.6013,1611.055869,1.585287,577.3016,850.4516,0.88,0.10218,1432697,64660,91.12940979,15.81999605,0.876900595,0.902506102,0.384095769,9372.662469
230.4016,38.71425629,25.49577332,100.3627563,25.1,298.25,-0.08,0.10122,433.7,706.85,1.5,1.6013,1610.838507,1.585287,577.4533,850.6033,0.86,0.10216,1444297,64549,91.09835815,15.81999605,0.876685984,0.902146432,0.38588175,9329.28287
230.1828,38.28799057,25.58307838,100.3574707,25.1,298.25,-0.08,0.10122,433.7,706.85,1.5,1.6013,1611.093359,1.585287,577.4824,850.6324,0.88,0.10218,1427134,64624,91.13476563,15.81999605,0.876685984,0.902315059,0.385067885,9349.000881
229.8671,37.66686249,25.64621162,100.3564697,25.1,298.25,-0.08,0.10122,433.8,706.95,1.5,1.6013,1611.047697,1.585287,577.4686,850.6186,0.89,0.10219,1442338,64662,91.12824249,15.81999605,0.876471478,0.902324568,0.384313775,9367.34574
229.6182,37.04224777,25.64183617,100.3582947,25.1,298.25,-0.08,0.10122,433.8,706.95,1.5,1.6013,1610.954825,1.585287,577.2075,850.3575,0.87,0.10217,1434165,64652,91.11497498,15.81999605,0.876471478,0.902532723,0.383957019,9376.049459
229.931,37.08295441,25.66802979,100.3502563,25,298.15,-0.08,0.10122,433.8,706.95,1.5,1.6013,1611.121397,1.585287,577.1023,850.2523,0.86,0.10216,1441247,64664,91.13877106,15.81999605,0.875963278,0.902740112,0.384408719,9365.032118
229.7241,36.7905159,25.68299103,100.3526855,25,298.15,-0.08,0.10122,433.7,706.85,1.5,1.6013,1610.644858,1.585287,577.145,850.295,0.87,0.10217,1449363,64606,91.07069397,15.81999605,0.876177607,0.902412711,0.384407607,9365.059217
230.0398,36.39326859,25.72222328,100.3569702,24.9,298.05,-0.08,0.10122,433.6,706.75,1.5,1.6013,1610.791029,1.585287,577.1444,850.2944,0.88,0.10218,1443218,64598,91.09157562,15.81999605,0.875883735,0.902526747,0.384983553,9351.048819
229.9155,36.02735138,25.75264549,100.3615723,25,298.15,-0.08,0.10122,433.7,706.85,1.5,1.6013,1610.774954,1.585287,577.1364,850.2864,0.87,0.10217,1435942,64779,91.08927917,15.81999605,0.876177607,0.902504424,0.383700423,9382.319591
229.9576,36.23674011,25.82614899,100.3599365,25.2,298.35,-0.08,0.10122,433.7,706.85,1.5,1.6013,1611.114294,1.585287,577.6058,850.7558,0.87,0.10217,1454916,64690,91.13775635,15.81999605,0.87719461,0.902160019,0.384298672,9367.713874
229.7699,36.43037415,25.84148979,100.3621521,25.3,298.45,-0.08,0.10122,433.9,707.05,1.5,1.6013,1611.825873,1.585287,578.2116,851.3616,0.88,0.10218,1438982,64738,91.2394104,15.81999605,0.877273871,0.901908921,0.383700287,9382.322924
230.005,36.55177689,25.89949417,100.3551575,25.3,298.45,-0.08,0.10122,434,707.15,1.5,1.6013,1611.083479,1.585287,577.9335,851.0835,0.89,0.10219,1447306,64697,91.13335419,15.81999605,0.877059221,0.901795348,0.384336297,9366.796809
229.9919,36.74475098,25.92790413,100.3603821,25.4,298.55,-0.08,0.10122,434,707.15,1.5,1.6013,1611.397772,1.585287,578.0755,851.2255,0.88,0.10218,1452500,64711,91.17825317,15.81999605,0.877567814,0.901802127,0.384231262,9369.357356
230.4051,36.37759781,25.96737289,100.3564514,25.6,298.75,-0.08,0.10122,434.4,707.55,1.5,1.6013,1611.50672,1.585287,577.9075,851.0575,0.88,0.10218,1456029,64622,91.19381714,15.81999605,0.877726075,0.902069685,0.385451695,9339.6917
229.9556,36.06470108,25.99472237,100.3573303,25.6,298.75,-0.08,0.10122,434.5,707.65,1.5,1.6013,1611.33988,1.585287,578.0727,851.2227,0.87,0.10217,1464069,64711,91.16998291,15.81999605,0.877511419,0.90174744,0.384170618,9370.83637
229.5968,35.92430496,26.02691841,100.3571655,25.5,298.65,-0.08,0.10122,434.7,707.85,1.5,1.6013,1611.073279,1.585287,577.9656,851.1156,0.86,0.10216,1439870,64491,91.13189697,15.81999605,0.87657457,0.901685682,0.384879684,9353.572437
229.8713,35.68949509,26.0795002,100.3530029,25.5,298.65,-0.08,0.10122,434.7,707.85,1.5,1.6013,1611.382018,1.585287,577.8813,851.0313,0.87,0.10217,1431660,64607,91.1760025,15.81999605,0.87657457,0.902000904,0.384647969,9359.207087
229.8195,35.43819046,26.12923813,100.3541687,25.5,298.65,-0.08,0.10122,434.6,707.75,1.5,1.6013,1611.186446,1.585287,577.9169,851.0669,0.85,0.10215,1492516,64686,91.14806366,15.81999605,0.876788839,0.901792658,0.384091633,9372.763408
229.7333,34.7882576,26.15883446,100.3558472,25.6,298.75,-0.08,0.10122,434.6,707.75,1.5,1.6013,1611.413153,1.585287,578.1318,851.2818,0.86,0.10216,1488245,64525,91.18045044,15.81999605,0.877296869,0.901701521,0.384905578,9352.943174
230.3585,34.96561432,26.19203186,100.3515869,25.6,298.75,-0.08,0.10122,434.7,707.85,1.5,1.6013,1611.47708,1.585287,578.0016,851.1516,0.86,0.10216,1445076,64615,91.18958282,15.81999605,0.877082423,0.901896023,0.385415486,9340.569156
229.4933,35.1179657,26.20152092,100.3513062,25.7,298.85,-0.08,0.10122,434.7,707.85,1.5,1.6013,1611.426985,1.585287,577.9766,851.1266,0.88,0.10218,1467206,64587,91.18242645,15.81999605,0.877590525,0.901937758,0.384134369,9371.720656
229.5711,35.93933487,26.25066376,100.3494812,25.6,298.75,-0.08,0.10122,434.8,707.95,1.5,1.6013,1611.280974,1.585287,578.0562,851.2062,0.89,0.10219,1427157,64451,91.16156769,15.81999605,0.876868082,0.901773553,0.385075442,9348.817425
229.8298,35.99443817,26.31887627,100.3434692,25.7,298.85,-0.08,0.10122,434.7,707.85,1.5,1.6013,1611.456519,1.585287,577.879,851.029,0.88,0.10218,1354795,64627,91.18664551,15.81999605,0.877590525,0.902072043,0.384459512,9363.79486
229.1445,36.22916794,26.34926796,100.346405,25.7,298.85,-0.08,0.10122,434.9,708.05,1.5,1.6013,1611.260413,1.585287,577.7868,850.9368,0.88,0.10218,1375957,64547,91.15863037,15.81999605,0.877161595,0.902058558,0.383788222,9380.173209
229.791,36.15657043,26.34689903,100.3422485,25.8,298.95,-0.08,0.10122,435,708.15,1.5,1.6013,1611.413954,1.585287,577.8011,850.9511,0.86,0.10216,1439155,64423,91.18056488,15.81999605,0.877455107,0.902094314,0.38561182,9335.813413
230.0029,35.66465378,26.38167572,100.3429504,25.7,298.85,-0.08,0.10122,435,708.15,1.5,1.6013,1611.536627,1.585287,578.1096,851.2596,0.85,0.10215,1476158,64557,91.1980896,15.81999605,0.876947287,0.901783494,0.385166262,9346.613021
229.6406,35.23467255,26.4437027,100.3445435,25.8,298.95,-0.08,0.10122,434.9,708.05,1.5,1.6013,1611.465651,1.585287,578.205,851.355,0.84,0.10214,1419517,64617,91.18795013,15.81999605,0.877669591,0.901604133,0.384202467,9370.059563
230.2958,35.02809525,26.53367424,100.3410767,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1611.978827,1.585287,578.5452,851.6952,0.86,0.10216,1458099,64601,91.26126099,15.81999605,0.878471492,0.901565667,0.385394084,9341.087853
229.5823,33.93461227,26.59755135,100.3461426,26.1,299.25,-0.08,0.10122,435.3,708.45,1.5,1.6013,1612.000937,1.585287,578.7112,851.8612,0.89,0.10219,1447838,64589,91.26441956,15.81999605,0.878335644,0.901447836,0.384271441,9368.377702
229.6624,33.65237427,26.54880714,100.3462708,26.1,299.25,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.8506,1.585287,578.7947,851.9447,0.89,0.10219,1417256,64608,91.24294281,15.81999605,0.878121049,0.901254581,0.384292465,9367.865179
229.7664,33.83546448,26.46546555,100.3429504,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.588911,1.585287,578.6549,851.8049,0.9,0.1022,1382059,64408,91.20555878,15.81999605,0.877398877,0.901278057,0.385660334,9334.639007
229.6203,34.1646843,26.49866676,100.3388977,26.1,299.25,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.869505,1.585287,578.4127,851.5627,0.9,0.1022,1424473,64656,91.24564362,15.81999605,0.87790656,0.901741208,0.383936776,9376.543799
230.1155,34.32318878,26.52340317,100.3385376,26.2,299.35,-0.08,0.10122,435.5,708.65,1.5,1.6013,1613.258002,1.585287,578.084,851.234,0.89,0.10219,1393528,64626,91.44400024,15.81999605,0.87841449,0.902978224,0.384943387,9352.024527
229.6235,34.4805069,26.58633041,100.3357544,26.4,299.55,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.981711,1.585287,578.0792,851.2292,0.9,0.1022,1427324,64538,91.26167297,15.81999605,0.879001371,0.90220702,0.384644119,9359.300768
229.8387,34.2453804,26.65135765,100.3392761,26.4,299.55,-0.08,0.10122,435.9,709.05,1.5,1.6013,1612.198004,1.585287,577.787,850.937,0.89,0.10219,1476093,64581,91.29257202,15.81999605,0.878572067,0.902667193,0.384748255,9356.767594
229.052,34.47360229,26.66282654,100.3307617,26.5,299.65,-0.08,0.10122,436.1,709.25,1.5,1.6013,1612.129538,1.585287,578.2105,851.3605,0.9,0.1022,1475351,64603,91.28279114,15.81999605,0.878650797,0.902143889,0.38330075,9392.102667
229.4748,34.38241959,26.76241875,100.3335815,26.5,299.65,-0.08,0.10122,436.2,709.35,1.5,1.6013,1612.163878,1.585287,578.2609,851.4109,0.9,0.1022,1526371,64456,91.28769684,15.81999605,0.878436335,0.902105629,0.384884052,9353.466263
229.9182,34.45413589,26.83958435,100.3361877,26.5,299.65,-0.08,0.10122,436.3,709.45,1.5,1.6013,1612.257285,1.585287,578.4278,851.5778,0.89,0.10219,1443430,64631,91.30104065,15.81999605,0.878221978,0.90194449,0.384583584,9360.773962
229.3605,34.40271378,26.89394379,100.3315002,26.4,299.55,-0.08,0.10122,436.2,709.35,1.5,1.6013,1612.124518,1.585287,578.1773,851.3273,0.87,0.10217,1473154,64594,91.28207397,15.81999605,0.877928895,0.902114904,0.383870479,9378.163197
229.8246,34.48197556,26.88598633,100.3347717,26.2,299.35,-0.08,0.10122,436,709.15,1.5,1.6013,1612.106467,1.585287,578.3047,851.4547,0.87,0.10217,1459997,64560,91.27949524,15.81999605,0.87734273,0.901952535,0.384849794,9354.298887
228.955,34.53334427,26.91333199,100.3328308,26,299.15,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.64659,1.585287,578.2007,851.3507,0.87,0.10217,1445883,64417,91.21379852,15.81999605,0.876756565,0.901787798,0.384244716,9369.029285
230.341,34.62599945,26.87903595,100.3277771,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.96665,1.585287,578.0461,851.1961,0.9,0.1022,1417299,64706,91.25952148,15.81999605,0.877398877,0.902236844,0.384844214,9354.434512
229.6741,34.58848953,26.88858986,100.3327698,26.1,299.25,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.739943,1.585287,578.0132,851.1632,0.88,0.10218,1469187,64566,91.2271347,15.81999605,0.877692175,0.902090403,0.384562036,9361.298466
230.0702,35.05364227,26.89635849,100.327478,26,299.15,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.658499,1.585287,578.2144,851.3644,0.9,0.1022,1498424,64521,91.21549988,15.81999605,0.877184669,0.901844196,0.385493933,9338.668372
229.2888,35.0548172,26.86841011,100.3282837,26.1,299.25,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.968733,1.585287,577.9743,851.1243,0.88,0.10218,1472666,64684,91.25981903,15.81999605,0.877477894,0.902279819,0.383216535,9394.166658
229.8256,35.19709015,26.86855507,100.3251221,26.1,299.25,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.879385,1.585287,578.1962,851.3462,0.87,0.10217,1418589,64543,91.24705505,15.81999605,0.877477894,0.901938973,0.384952835,9351.795013
229.7483,35.08444977,26.8844471,100.3249878,26.1,299.25,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.939307,1.585287,578.2314,851.3814,0.86,0.10216,1423164,64591,91.25561523,15.81999605,0.877477894,0.901913028,0.384537382,9361.898652
229.4769,35.12617111,26.85588074,100.3259094,26,299.15,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.84574,1.585287,578.1252,851.2752,0.85,0.10215,1434696,64647,91.24224854,15.81999605,0.877184669,0.90195863,0.383750422,9381.097182
230.2066,35.23568344,26.83136177,100.329895,26.1,299.25,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.75527,1.585287,578.1117,851.2617,0.86,0.10216,1470077,64604,91.22932434,15.81999605,0.877692175,0.901939709,0.385226921,9345.141277
229.4255,34.97980499,26.80005074,100.3313232,25.9,299.05,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.869719,1.585287,578.0135,851.1635,0.88,0.10218,1457582,64581,91.24567413,15.81999605,0.87667741,0.902171327,0.384056561,9373.619323
229.9467,34.82590103,26.86470222,100.3271301,25.9,299.05,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.707259,1.585287,577.7613,850.9113,0.89,0.10219,1465908,64664,91.22246552,15.81999605,0.87710558,0.902390447,0.384434967,9364.392705
229.437,34.83477783,26.90880966,100.3238464,25.8,298.95,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.349814,1.585287,577.7823,850.9323,0.88,0.10218,1496416,64483,91.17140198,15.81999605,0.876598217,0.90211991,0.384659523,9358.92598
229.7532,34.71805954,26.89697075,100.3219971,25.8,298.95,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.710623,1.585287,578.0372,851.1872,0.85,0.10215,1466258,64550,91.22294617,15.81999605,0.876812283,0.901978365,0.384789834,9355.756525
230.348,34.80822372,26.89528847,100.3235962,25.8,298.95,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.557509,1.585287,578.3753,851.5253,0.9,0.1022,1479908,64612,91.20107269,15.81999605,0.877026453,0.901590044,0.385415813,9340.561238
229.9661,34.95685959,26.83842659,100.320343,25.8,298.95,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.614546,1.585287,578.2852,851.4352,0.88,0.10218,1484789,64529,91.20922089,15.81999605,0.876598217,0.901689219,0.385271738,9344.054189
229.3244,35.13652039,26.85521507,100.3194641,25.8,298.95,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.8608,1.585287,578.418,851.568,0.86,0.10216,1468253,64701,91.24440002,15.81999605,0.877026453,0.901642562,0.38317533,9395.176876
229.0501,34.97396469,26.85697365,100.321991,25.8,298.95,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.930655,1.585287,578.285,851.435,0.86,0.10216,1485653,64662,91.25437927,15.81999605,0.877026453,0.901844047,0.382947836,9400.758175
229.6796,34.98198318,26.88098907,100.3235962,25.8,298.95,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.550246,1.585287,578.217,851.367,0.87,0.10217,1448567,64600,91.2000351,15.81999605,0.877240728,0.901708094,0.384368839,9366.003772
230.7675,34.79164124,26.89455414,100.3176147,25.8,298.95,-0.08,0.10122,435,708.15,1.5,1.6013,1611.41577,1.585287,578.0978,851.2478,0.88,0.10218,1483460,64618,91.18082428,15.81999605,0.877455107,0.901786952,0.386081863,9324.447333
229.4038,34.98060226,26.93686485,100.3219238,25.8,298.95,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.574759,1.585287,578.1605,851.3105,0.86,0.10216,1427197,64486,91.20353699,15.81999605,0.877026453,0.901768743,0.384585969,9360.715908
229.7406,35.22903442,26.94903374,100.3169922,25.8,298.95,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.42298,1.585287,578.1229,851.2729,0.85,0.10215,1459195,64547,91.18185425,15.81999605,0.877026453,0.901696507,0.384786615,9355.834798
230.1709,35.4575882,26.93919754,100.3205688,25.9,299.05,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.714629,1.585287,578.4855,851.6355,0.86,0.10216,1432707,64667,91.22351837,15.81999605,0.877534168,0.901470916,0.384791942,9355.705261
229.117,35.28214645,26.92785454,100.320166,25.9,299.05,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.699889,1.585287,578.6618,851.8118,0.86,0.10216,1496388,64427,91.22141266,15.81999605,0.877748619,0.901252581,0.384456911,9363.858203
229.2862,35.45607758,26.90592003,100.3213318,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.815566,1.585287,578.7367,851.8867,0.88,0.10218,1432905,64537,91.23793793,15.81999605,0.877613191,0.901279693,0.384085057,9372.923883
229.3368,35.35271454,26.89789009,100.3287048,25.9,299.05,-0.08,0.10122,435.4,708.55,1.5,1.6013,1612.2638,1.585287,578.4019,851.5519,0.88,0.10218,1468225,64771,91.30197144,15.81999605,0.87710558,0.901957548,0.382781917,9404.832979
229.1875,35.30283737,26.90953064,100.3276611,25.8,298.95,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.565894,1.585287,578.4532,851.6032,0.89,0.10219,1460120,64515,91.20227051,15.81999605,0.876812283,0.901481171,0.38405064,9373.76384
229.6897,35.4175148,26.91875648,100.3251221,25.7,298.85,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.769209,1.585287,578.3092,851.4592,0.89,0.10219,1476955,64616,91.23131561,15.81999605,0.876733084,0.901779394,0.384290561,9367.911578
229.4365,35.39223099,26.94818878,100.3215881,25.8,298.95,-0.08,0.10122,435,708.15,1.5,1.6013,1611.619833,1.585287,578.3817,851.5317,0.9,0.1022,1417212,64680,91.2099762,15.81999605,0.877455107,0.901621515,0.383487105,9387.5386
229.3574,35.58624649,26.84045792,100.3245483,25.7,298.85,-0.08,0.10122,435,708.15,1.5,1.6013,1611.423941,1.585287,578.4182,851.5682,0.88,0.10218,1452579,64393,91.18199158,15.81999605,0.876947287,0.901411984,0.38506351,9349.107114
229.7458,36.06561279,26.79706573,100.3266296,25.7,298.85,-0.08,0.10122,435,708.15,1.5,1.6013,1611.559431,1.585287,578.5018,851.6518,0.87,0.10217,1482144,64551,91.20134735,15.81999605,0.876947287,0.901376031,0.38477148,9356.202812
229.2005,35.72333527,26.80327988,100.3196716,25.6,298.75,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.227354,1.585287,578.3541,851.5041,0.89,0.10219,1449282,64557,91.15390778,15.81999605,0.876225688,0.901386496,0.383822551,9379.334251
230.0098,35.72565842,26.73434448,100.3288696,25.7,298.85,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.661169,1.585287,578.1983,851.3483,0.88,0.10218,1429908,64508,91.21588135,15.81999605,0.876733084,0.901821509,0.385470396,9339.238589
229.5644,35.96130371,26.69059944,100.3285767,25.8,298.95,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.517935,1.585287,578.2375,851.3875,0.9,0.1022,1458142,64583,91.19541931,15.81999605,0.877240728,0.901728708,0.384277178,9368.237845
229.8006,35.41898346,26.74067497,100.3253174,25.8,298.95,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.490645,1.585287,578.2385,851.3885,0.89,0.10219,1501609,64590,91.19152069,15.81999605,0.877240728,0.901688693,0.384630873,9359.623082
230.6738,35.36939621,26.73010254,100.3296997,25.9,299.05,-0.08,0.10122,435.1,708.25,1.5,1.6013,1611.715697,1.585287,578.4291,851.5791,0.87,0.10217,1467384,64644,91.22367096,15.81999605,0.877748619,0.901560201,0.38576988,9331.988288
229.747,35.32978821,26.76985359,100.3275879,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.947317,1.585287,578.3745,851.5245,0.88,0.10218,1388044,64627,91.25675964,15.81999605,0.877319822,0.901791809,0.384321004,9367.169539
229.8744,35.04227448,26.83753395,100.3295471,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.645789,1.585287,578.191,851.341,0.87,0.10217,1446608,64635,91.21368408,15.81999605,0.877319822,0.901798801,0.384486524,9363.137
229.8346,35.10836411,26.8854084,100.331012,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.880507,1.585287,578.2662,851.4162,0.85,0.10215,1492371,64602,91.24721527,15.81999605,0.877319822,0.901813197,0.384616324,9359.977131
230.0525,35.17226028,26.83547974,100.3310913,25.8,298.95,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.721411,1.585287,578.3774,851.5274,0.87,0.10217,1478731,64578,91.2244873,15.81999605,0.877026453,0.901625101,0.385124044,9347.637604
229.489,34.9388504,26.84978485,100.329303,25.9,299.05,-0.08,0.10122,435.2,708.35,1.5,1.6013,1611.739676,1.585287,578.5757,851.7257,0.87,0.10217,1490092,64625,91.22709656,15.81999605,0.877534168,0.901401356,0.383901302,9377.410246
229.4368,34.8204422,26.90823555,100.3337097,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.687125,1.585287,578.3524,851.5024,0.89,0.10219,1469793,64546,91.21958923,15.81999605,0.877319822,0.901676719,0.384283741,9368.077832
229.9563,34.80413055,26.88860893,100.3311829,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1612.235922,1.585287,578.6404,851.7904,0.87,0.10217,1484950,64677,91.29798889,15.81999605,0.877319822,0.901635575,0.384373742,9365.884301
229.4292,34.85612869,26.85257912,100.3337708,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.680663,1.585287,578.4611,851.6111,0.88,0.10218,1480075,64655,91.21866608,15.81999605,0.877319822,0.901522014,0.383623181,9384.208723
229.9953,34.95381546,26.79618645,100.3300598,25.9,299.05,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.624052,1.585287,578.3134,851.4634,0.89,0.10219,1443066,64498,91.21057892,15.81999605,0.87710558,0.901683453,0.385505857,9338.379523
228.9734,35.02145386,26.79427338,100.3271973,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.972845,1.585287,578.3853,851.5353,0.88,0.10218,1481934,64685,91.26040649,15.81999605,0.877613191,0.901794993,0.382683483,9407.252109
229.5357,35.36673355,26.80124664,100.3362183,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.666029,1.585287,578.1427,851.2927,0.88,0.10218,1463931,64584,91.21657562,15.81999605,0.877398877,0.901890502,0.384223186,9369.554278
229.6931,35.60071564,26.73012352,100.3369751,26.1,299.25,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.661276,1.585287,578.3077,851.4577,0.88,0.10218,1413037,64530,91.21589661,15.81999605,0.877692175,0.901691815,0.384808407,9355.30497
229.5585,35.54876328,26.70030594,100.3243164,26,299.15,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.822348,1.585287,578.2512,851.4012,0.88,0.10218,1458972,64561,91.23890686,15.81999605,0.876970565,0.901859747,0.384398246,9365.28728
229.4991,35.57745743,26.76936531,100.331311,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.859038,1.585287,578.2281,851.3781,0.88,0.10218,1473441,64672,91.24414825,15.81999605,0.877613191,0.901910128,0.383639187,9383.817191
229.9068,35.64870453,26.82518196,100.3311096,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.480711,1.585287,578.3175,851.4675,0.87,0.10217,1482132,64554,91.19010162,15.81999605,0.877398877,0.901545304,0.385023224,9350.085339
229.7577,35.58145523,26.85145187,100.3276062,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.80435,1.585287,578.327,851.477,0.88,0.10218,1438752,64644,91.23633575,15.81999605,0.877398877,0.901758572,0.38423783,9369.197202
228.9589,35.46006775,26.8200531,100.3352234,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.788702,1.585287,578.4121,851.5621,0.86,0.10216,1448122,64643,91.23410034,15.81999605,0.877613191,0.901604386,0.382907871,9401.739351
229.8871,35.54245377,26.79918098,100.3283936,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.680556,1.585287,578.2119,851.3619,0.87,0.10217,1458721,64507,91.21865082,15.81999605,0.877613191,0.901795795,0.385270737,9344.078463
230.5892,35.75224304,26.76755905,100.3309021,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1612.486449,1.585287,578.546,851.696,0.87,0.10217,1464627,64957,91.33377838,15.81999605,0.877613191,0.901904395,0.38377022,9380.613229
230.3205,35.58499146,26.80626488,100.328833,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1612.271811,1.585287,578.676,851.826,0.86,0.10216,1476316,64648,91.30311584,15.81999605,0.877613191,0.901594121,0.385155202,9346.881411
229.6713,35.62177277,26.83184052,100.3321411,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.459242,1.585287,578.9688,852.1188,0.88,0.10218,1460020,64565,91.18703461,15.81999605,0.877398877,0.900780955,0.384563304,9361.267603
229.717,34.97964478,26.86740112,100.3279175,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.574919,1.585287,578.555,851.705,0.86,0.10216,1499794,64626,91.20355988,15.81999605,0.877319822,0.901300917,0.384276766,9368.247888
229.5839,34.71905136,26.93357849,100.328949,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.745924,1.585287,578.6718,851.8218,0.89,0.10219,1499195,64424,91.2279892,15.81999605,0.877613191,0.901334729,0.385258306,9344.379985
230.7477,34.71048737,26.96629524,100.3272949,25.9,299.05,-0.08,0.10122,435.4,708.55,1.5,1.6013,1612.540015,1.585287,578.6216,851.7716,0.9,0.1022,1460782,64825,91.34143066,15.81999605,0.87710558,0.901913507,0.384816002,9355.120333
229.4489,34.76942062,26.93058014,100.3258057,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.422339,1.585287,578.6322,851.7822,0.88,0.10218,1449312,64620,91.1817627,15.81999605,0.877319822,0.901157112,0.38386392,9378.323452
230.2875,34.71763229,26.9859581,100.3248901,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1612.46562,1.585287,578.629,851.779,0.9,0.1022,1454072,64713,91.33080292,15.81999605,0.877319822,0.901858145,0.38471321,9357.619932
230.1789,35.18078232,26.99960899,100.3258606,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1612.218352,1.585287,579.0062,852.1562,0.9,0.1022,1499211,64673,91.29547882,15.81999605,0.877319822,0.90125599,0.384769616,9356.248118
230.0612,35.24088669,26.99052811,100.3186279,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1612.402548,1.585287,578.7069,851.8569,0.9,0.1022,1470404,64838,91.3217926,15.81999605,0.877398877,0.901726281,0.383594205,9384.917578
231.4995,35.01859665,27.01084518,100.3208435,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1612.490668,1.585287,578.8758,852.0258,0.87,0.10217,1520174,64691,91.3343811,15.81999605,0.877398877,0.901516066,0.386869471,9305.464159
229.1274,35.17301559,27.08301544,100.3194946,25.9,299.05,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.365088,1.585287,578.7462,851.8962,0.89,0.10219,1471438,64516,91.17358398,15.81999605,0.876891443,0.901007678,0.383943979,9376.367907
229.8814,35.05984879,27.04113197,100.32005,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.467627,1.585287,578.4541,851.6041,0.87,0.10217,1453993,64503,91.18823242,15.81999605,0.877613191,0.901375064,0.385285076,9343.730724
229.7981,34.7394104,27.02586937,100.3205383,25.9,299.05,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.522688,1.585287,578.4828,851.6328,0.87,0.10217,1440001,64545,91.19609833,15.81999605,0.87710558,0.901375536,0.384894846,9353.203965
229.3399,34.64331436,26.98895073,100.3232544,25.9,299.05,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.492354,1.585287,578.3724,851.5224,0.87,0.10217,1440206,64524,91.19176483,15.81999605,0.87710558,0.901487478,0.384252413,9368.841619
230.0408,34.8627243,26.90684128,100.3182312,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1612.624983,1.585287,578.7653,851.9153,0.89,0.10219,1497608,64769,91.35356903,15.81999605,0.877613191,0.901774634,0.383968807,9375.761604
229.3606,35.03641891,26.94742966,100.3176147,25.9,299.05,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.653479,1.585287,578.7289,851.8789,0.87,0.10217,1412512,64568,91.21478271,15.81999605,0.87710558,0.901165618,0.384025222,9374.384267
