Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
229.2517,35.17593765,26.93706703,100.3189331,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.74491,1.585287,578.8271,851.9771,0.89,0.10219,1440043,64633,91.22784424,15.81999605,0.877613191,0.901149894,0.383456865,9388.278909
229.4116,35.16911316,26.90392685,100.3190125,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.494116,1.585287,578.4854,851.6354,0.89,0.10219,1393975,64528,91.1920166,15.81999605,0.877398877,0.901397978,0.384348718,9366.494109
229.3758,34.83208847,26.91597176,100.3149719,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.696951,1.585287,578.5168,851.6668,0.9,0.1022,1465825,64518,91.22099304,15.81999605,0.877613191,0.901509598,0.384348303,9366.504226
229.6665,34.99482727,26.90482712,100.3207764,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.911162,1.585287,578.5723,851.7223,0.9,0.1022,1509788,64624,91.25159454,15.81999605,0.877398877,0.901578024,0.384204178,9370.01783
229.5316,35.18488693,26.94497681,100.3160583,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.781332,1.585287,578.489,851.639,0.87,0.10217,1353664,64621,91.23304749,15.81999605,0.877398877,0.90153029,0.383996333,9375.08953
229.6393,34.93949127,27.04033852,100.3137695,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.768622,1.585287,578.5399,851.6899,0.88,0.10218,1460338,64567,91.23123169,15.81999605,0.877398877,0.901483679,0.384497813,9362.862106
230.0476,34.61125183,27.08021164,100.3181335,26.1,299.25,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.961256,1.585287,578.7434,851.8934,0.89,0.10219,1431454,64591,91.25875092,15.81999605,0.87790656,0.901384781,0.385038331,9349.718493
229.3271,34.90088654,27.09977722,100.3115479,26.2,299.35,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.954634,1.585287,578.8326,851.9826,0.86,0.10216,1453292,64665,91.25780487,15.81999605,0.878199929,0.901209697,0.383393164,9389.838794
229.12,35.18053818,27.20981979,100.3088379,26.2,299.35,-0.08,0.10122,435.7,708.85,1.5,1.6013,1612.010016,1.585287,578.7308,851.8808,0.87,0.10217,1452557,64612,91.26571655,15.81999605,0.877985472,0.901386843,0.383361136,9390.623254
230.0029,35.37039566,27.22960472,100.3053345,26.1,299.25,-0.08,0.10122,435.8,708.95,1.5,1.6013,1612.087027,1.585287,578.6821,851.8321,0.88,0.10218,1409477,64740,91.27671814,15.81999605,0.877263719,0.901514571,0.384077516,9373.107904
229.3299,34.96374512,27.22247314,100.3044678,26,299.15,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.755698,1.585287,578.6461,851.7961,0.88,0.10218,1449318,64626,91.22938538,15.81999605,0.876970565,0.90134962,0.383629215,9384.061128
229.4281,34.91333008,27.22337532,100.3039734,25.9,299.05,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.563864,1.585287,578.5543,851.7043,0.89,0.10219,1446433,64554,91.20198059,15.81999605,0.876463482,0.901359972,0.384221548,9369.594221
230.0665,34.82434082,27.25730133,100.3071472,25.9,299.05,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.952979,1.585287,578.7002,851.8502,0.87,0.10217,1468309,64798,91.25756836,15.81999605,0.876891443,0.901387386,0.383839842,9378.911749
229.5374,34.60618973,27.26190758,100.3057434,25.9,299.05,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.542929,1.585287,578.6801,851.8301,0.87,0.10217,1481787,64558,91.19898987,15.81999605,0.87710558,0.901154191,0.384380775,9365.712951
230.8248,34.78194809,27.33228874,100.3064758,25.9,299.05,-0.08,0.10122,435.2,708.35,1.5,1.6013,1612.678122,1.585287,579.0331,852.1831,0.87,0.10217,1457375,64775,91.36116028,15.81999605,0.877534168,0.901447019,0.38524172,9344.782276
230.9045,34.48693466,27.32826805,100.3113892,26,299.15,-0.08,0.10122,435.3,708.45,1.5,1.6013,1612.957114,1.585287,579.406,852.556,0.86,0.10216,1451938,65037,91.40101624,15.81999605,0.877827609,0.901158087,0.383822265,9379.341243
229.7514,34.8142395,27.30693626,100.3076904,26,299.15,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.70368,1.585287,579.2035,852.3535,0.89,0.10219,1466751,64575,91.22195435,15.81999605,0.877613191,0.90067759,0.38463785,9359.453305
229.861,34.7531395,27.2889576,100.3017822,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1611.881308,1.585287,578.8756,852.0256,0.88,0.10218,1428322,64567,91.24732971,15.81999605,0.877319822,0.901156171,0.384869017,9353.831663
230.6835,34.68852234,27.28863716,100.3029358,25.9,299.05,-0.08,0.10122,435.3,708.45,1.5,1.6013,1612.555075,1.585287,579.3369,852.4869,0.89,0.10219,1454515,64850,91.34358215,15.81999605,0.877319822,0.901053227,0.384560628,9361.332735
229.2657,34.98487473,27.27820396,100.3059204,26.1,299.25,-0.08,0.10122,435.4,708.55,1.5,1.6013,1612.081473,1.585287,579.397,852.547,0.88,0.10218,1433918,64577,91.27592468,15.81999605,0.878121049,0.900663355,0.383812829,9379.571824
228.8266,34.60488892,27.3351078,100.303949,26.1,299.25,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.479964,1.585287,578.8671,852.0171,0.86,0.10216,1473336,64485,91.18999481,15.81999605,0.87790656,0.900871178,0.383624266,9384.182171
229.4544,34.54976273,27.33754921,100.3010132,26.1,299.25,-0.08,0.10122,435.6,708.75,1.5,1.6013,1611.908545,1.585287,578.6566,851.8066,0.87,0.10217,1434370,64516,91.2512207,15.81999605,0.877692175,0.901411245,0.384491926,9363.00546
229.0022,34.38348007,27.41816139,100.2959045,26.1,299.25,-0.08,0.10122,435.8,708.95,1.5,1.6013,1611.555052,1.585287,578.4904,851.6404,0.87,0.10217,1475101,64410,91.20072174,15.81999605,0.877263719,0.901386808,0.384365698,9366.080326
229.1324,34.0146904,27.5396843,100.3017395,26.1,299.25,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.952071,1.585287,578.5692,851.7192,0.87,0.10217,1438710,64536,91.25743866,15.81999605,0.877477894,0.901542167,0.383833369,9379.069918
229.5829,34.59973526,27.54947853,100.2932312,26.1,299.25,-0.08,0.10122,435.7,708.85,1.5,1.6013,1611.789183,1.585287,578.6751,851.8251,0.88,0.10218,1477050,64591,91.23416901,15.81999605,0.877477894,0.901336214,0.384260547,9368.643309
230.0996,34.56346893,27.64900398,100.2965027,26,299.15,-0.08,0.10122,435.5,708.65,1.5,1.6013,1611.650862,1.585287,578.8785,852.0285,0.88,0.10218,1440752,64532,91.21440887,15.81999605,0.877398877,0.901008248,0.385477475,9339.067082
241.8897,34.13586426,27.64759636,100.2927063,26,299.15,-0.08,0.10122,436.8,709.95,1.55,1.6513,1620.955374,1.634787,579.3959,852.5459,0.96,0.10226,1534597,67201,92.54362488,16.31396957,0.888765036,0.899589305,0.389134653,9251.296355
250.2137,34.37631989,27.64592171,100.2893433,26.2,299.35,-0.08,0.10122,440.1,713.25,1.59,1.6913,1628.258559,1.674387,579.2053,852.3553,1.03,0.10233,1547161,69060,93.58693695,16.70914839,0.893717963,0.899235239,0.391690265,9190.935588
255.8011,34.63061142,27.64646339,100.2904968,26.2,299.35,-0.08,0.10122,443.2,716.35,1.62,1.7213,1633.560576,1.704087,579.5253,852.6753,1.14,0.10244,1533168,70579,94.34436798,17.0055325,0.895156764,0.898526121,0.391818713,9187.92257
260.1721,34.80688477,27.64652824,100.2928406,26.3,299.45,-0.08,0.10122,445.7,718.85,1.64,1.7413,1637.326857,1.723887,580.5917,853.7417,1.2,0.1025,1573934,71596,94.88240814,17.20312191,0.895635599,0.897224619,0.392853141,9163.7297
263.9133,34.91952515,27.65660095,100.2902771,26.2,299.35,-0.08,0.10122,448,721.15,1.66,1.7613,1640.662528,1.743687,581.8264,854.9764,1.25,0.10255,1640184,72748,95.3589325,17.40071132,0.895471124,0.895491705,0.392191779,9179.182709
267.5226,34.37944794,27.6209507,100.2915833,26.1,299.25,-0.08,0.10122,449.9,723.05,1.67,1.7713,1642.646284,1.753587,582.889,856.039,1.29,0.10259,1626374,73137,95.64232635,17.49950603,0.893532962,0.894351954,0.395440914,9103.762075
270.3181,34.87233353,27.55532646,100.2868347,26,299.15,-0.08,0.10122,451.3,724.45,1.69,1.7913,1644.388167,1.773387,584.2361,857.3861,1.35,0.10265,1638337,73872,95.89116669,17.69709544,0.895204004,0.891632425,0.395597498,9100.158665
274.3787,34.92993927,27.62201309,100.2896545,26.2,299.35,-0.08,0.10122,452.9,726.05,1.71,1.8113,1649.549513,1.793187,585.3276,858.4776,1.4,0.1027,1613920,75137,96.62850189,17.89468484,0.89792943,0.891236959,0.394779698,9119.009967
278.1714,34.51929474,27.70035362,100.2854553,26.2,299.35,-0.08,0.10122,454.8,727.95,1.72,1.8213,1656.040129,1.803087,587.1196,860.2696,1.42,0.10272,1649636,75707,97.55573273,17.99347955,0.896455765,0.891919278,0.397223292,9062.91265
281.913,34.45932007,27.78428078,100.2831848,26.3,299.45,-0.08,0.10122,456.2,729.35,1.73,1.8313,1664.189688,1.812987,588.2162,861.3662,1.43,0.10273,1627070,76575,98.71995544,18.09227425,0.89653384,0.894306659,0.398003018,9045.157549
282.3836,34.15312576,27.79375458,100.2880615,26.3,299.45,-0.08,0.10122,457.2,730.35,1.73,1.8313,1667.078619,1.812987,590.041,863.191,1.42,0.10272,1620393,76782,99.13265991,18.09227425,0.894453233,0.893920158,0.397592623,9054.493958
284.1369,34.16566086,27.82210732,100.2852417,26.2,299.35,-0.08,0.10122,457.5,730.65,1.73,1.8313,1670.613974,1.812987,592.0602,865.2102,1.43,0.10273,1578799,77063,99.63771057,18.09227425,0.893325269,0.893730895,0.398602477,9031.554508
285.4606,33.88217926,27.81822777,100.2857117,26.2,299.35,-0.08,0.10122,457.9,731.05,1.73,1.8313,1673.527952,1.812987,593.7747,866.9247,1.45,0.10275,1624888,77461,100.0539932,18.09227425,0.892497542,0.893543531,0.398401846,9036.102706
286.7538,33.81266403,27.85733795,100.2790833,26.3,299.45,-0.08,0.10122,458.3,731.45,1.73,1.8313,1675.840475,1.812987,595.7828,868.9328,1.43,0.10273,1609666,77773,100.3843536,18.09227425,0.89217569,0.892607213,0.398601196,9031.58354
287.1714,34.01610565,27.8561058,100.2830261,26.4,299.55,-0.08,0.10122,458.7,731.85,1.73,1.8313,1679.683928,1.812987,597.2162,870.3662,1.43,0.10273,1677638,77961,100.9334183,18.09227425,0.891854285,0.893224667,0.398219068,9040.250178
288.8429,33.99759293,27.90379906,100.2816406,26.4,299.55,-0.08,0.10122,459,732.15,1.74,1.8413,1682.884162,1.822887,599.278,872.428,1.47,0.10277,1642231,78328,101.3905945,18.19106896,0.893701805,0.891741094,0.398660242,9030.245853
288.3404,33.64131165,27.89273453,100.2841003,26.5,299.65,-0.08,0.10122,459.2,732.35,1.74,1.8413,1683.796599,1.822887,600.3066,873.4566,1.44,0.10274,1646442,78418,101.5209427,18.19106896,0.893793543,0.891070286,0.397509948,9056.377115
287.324,33.44631195,27.91592216,100.2779541,26.4,299.55,-0.08,0.10122,459.4,732.55,1.74,1.8413,1681.294379,1.822887,599.8977,873.0477,1.45,0.10275,1631719,78019,101.1634827,18.19106896,0.892876214,0.89011107,0.398134481,9042.170859
286.2982,33.72375488,27.86382866,100.279834,26.4,299.55,-0.08,0.10122,459.4,732.55,1.73,1.8313,1679.436392,1.812987,599.1426,872.2926,1.43,0.10273,1629930,77720,100.898056,18.09227425,0.890412488,0.890956646,0.398239279,9039.791378
286.1978,33.84830093,27.86254692,100.2701416,26.3,299.45,-0.08,0.10122,459.2,732.35,1.73,1.8313,1678.18424,1.812987,598.6964,871.8464,1.44,0.10274,1687612,77872,100.7191772,18.09227425,0.890320855,0.890751109,0.397322564,9060.648265
286.8852,33.8153038,27.88095093,100.2785156,26.4,299.55,-0.08,0.10122,459.1,732.25,1.73,1.8313,1677.315169,1.812987,598.1433,871.2933,1.47,0.10277,1578861,77826,100.5950241,18.09227425,0.89102983,0.890923392,0.398512274,9033.598805
286.475,33.80079651,27.88454628,100.274231,26.3,299.45,-0.08,0.10122,459.1,732.25,1.73,1.8313,1676.940848,1.812987,598.1188,871.2688,1.46,0.10276,1653825,77673,100.5415497,18.09227425,0.890526566,0.890715515,0.398726331,9028.749106
285.8938,33.72556686,27.93556595,100.2773804,26.3,299.45,-0.08,0.10122,459.2,732.35,1.73,1.8313,1676.909712,1.812987,598.1777,871.3277,1.45,0.10275,1646622,77677,100.5371017,18.09227425,0.890320855,0.890612522,0.397896904,9047.569762
285.4776,33.64511108,27.98244667,100.2765625,26.3,299.45,-0.08,0.10122,459.3,732.45,1.73,1.8313,1676.717772,1.812987,597.8315,870.9815,1.46,0.10276,1635336,77702,100.5096817,18.09227425,0.890115238,0.890905031,0.397189818,9063.67645
286.1446,33.52510452,28.05081558,100.2779114,26.4,299.55,-0.08,0.10122,459.4,732.55,1.73,1.8313,1677.104537,1.812987,597.8571,871.0071,1.47,0.10277,1645649,77644,100.5649338,18.09227425,0.890412488,0.891118823,0.39841522,9035.799383
285.8891,33.64494705,28.0450573,100.2713562,26.5,299.65,-0.08,0.10122,459.6,732.75,1.73,1.8313,1677.703642,1.812987,598.0541,871.2041,1.46,0.10276,1625823,77707,100.6505203,18.09227425,0.890504079,0.891224962,0.397736751,9051.212865
286.1326,33.63096619,28.15968132,100.2714966,26.5,299.65,-0.08,0.10122,459.7,732.85,1.73,1.8313,1678.031714,1.812987,598.3192,871.4692,1.45,0.10275,1652368,77757,100.6973877,18.09227425,0.890298515,0.891100292,0.397819541,9049.329227
286.1605,33.33248138,28.15247917,100.2701355,26.6,299.75,-0.08,0.10122,459.8,732.95,1.73,1.8313,1678.383017,1.812987,598.4516,871.6016,1.45,0.10275,1619678,77684,100.7475739,18.09227425,0.890595627,0.891155572,0.398232201,9039.952055
286.2828,33.28985977,28.20003128,100.272699,26.5,299.65,-0.08,0.10122,459.8,732.95,1.73,1.8313,1677.679022,1.812987,598.676,871.826,1.46,0.10276,1629014,77691,100.6470032,18.09227425,0.890093045,0.890523591,0.398366502,9036.904418
285.1146,33.15035248,28.29070854,100.2746216,26.5,299.65,-0.08,0.10122,459.8,732.95,1.73,1.8313,1676.794676,1.812987,598.4277,871.5777,1.46,0.10276,1659989,77734,100.520668,18.09227425,0.890093045,0.89029001,0.396521471,9078.953516
285.9154,33.30039978,28.33979797,100.2698242,26.5,299.65,-0.08,0.10122,459.8,732.95,1.73,1.8313,1676.827147,1.812987,598.4487,871.5987,1.45,0.10275,1639158,77631,100.5253067,18.09227425,0.890093045,0.890265471,0.398162757,9041.528718
285.1316,32.92960358,28.34009552,100.2737915,26.6,299.75,-0.08,0.10122,459.7,732.85,1.73,1.8313,1677.315008,1.812987,598.8277,871.9777,1.45,0.10275,1595349,77642,100.5950012,18.09227425,0.89080126,0.890126853,0.39701499,9067.667702
286.8419,33.00024033,28.31030655,100.2707031,26.6,299.75,-0.08,0.10122,459.8,732.95,1.73,1.8313,1677.833312,1.812987,599.0616,872.2116,1.43,0.10273,1645049,77852,100.6690445,18.09227425,0.890595627,0.890126171,0.398319056,9037.980853
285.7528,32.85287476,28.3342247,100.2738403,26.8,299.95,-0.08,0.10122,460,733.15,1.73,1.8313,1678.358557,1.812987,599.0692,872.2192,1.42,0.10272,1633699,77755,100.7440796,18.09227425,0.891189853,0.890399381,0.397301712,9061.123811
285.9043,32.71625519,28.26686859,100.2748779,26.8,299.95,-0.08,0.10122,460,733.15,1.73,1.8313,1678.303656,1.812987,599.0686,872.2186,1.43,0.10273,1715365,77655,100.7362366,18.09227425,0.891189853,0.890388516,0.398024248,9044.675089
285.9468,32.94573593,28.27713013,100.2750305,26.9,300.05,-0.08,0.10122,460.1,733.25,1.73,1.8313,1678.317275,1.812987,599.0016,872.1516,1.44,0.10274,1626841,77684,100.7381821,18.09227425,0.891486966,0.890490328,0.397934807,9046.707989
285.8242,33.03632355,28.24367332,100.2741943,26.9,300.05,-0.08,0.10122,460.2,733.35,1.73,1.8313,1678.215163,1.812987,599.1263,872.2763,1.47,0.10277,1632261,77738,100.7235947,18.09227425,0.891281222,0.890353907,0.397487889,9056.879718
286.3531,32.48493576,28.27715874,100.2716858,26.7,299.85,-0.08,0.10122,460.2,733.35,1.73,1.8313,1677.870482,1.812987,598.709,871.859,1.47,0.10277,1645338,77633,100.6743546,18.09227425,0.890276205,0.890617052,0.39876202,9027.941028
285.2218,31.84622574,28.35187149,100.2717896,26.7,299.85,-0.08,0.10122,460.1,733.25,1.73,1.8313,1677.653494,1.812987,599.0418,872.1918,1.46,0.10276,1588188,77590,100.6433563,18.09227425,0.890481622,0.890104691,0.397406743,9058.729031
285.9318,31.70623207,28.37974167,100.2661621,26.8,299.95,-0.08,0.10122,460.1,733.25,1.73,1.8313,1677.855208,1.812987,599.188,872.338,1.45,0.10275,1601195,77704,100.6721725,18.09227425,0.890984178,0.890039045,0.397811515,9049.511807
285.3786,31.71578217,28.47789383,100.2635315,26.9,300.05,-0.08,0.10122,460.3,733.45,1.73,1.8313,1678.467451,1.812987,599.381,872.531,1.44,0.10274,1651422,77557,100.7596359,18.09227425,0.891075574,0.890157477,0.397794403,9049.901079
286.1939,31.60334778,28.60953522,100.2654358,27.1,300.25,-0.08,0.10122,460.5,733.65,1.73,1.8313,1678.86244,1.812987,599.5515,872.7015,1.44,0.10274,1630977,77651,100.8160629,18.09227425,0.891669525,0.890195938,0.398447941,9035.057351
285.5591,31.56412888,28.69103432,100.2655884,27.1,300.25,-0.08,0.10122,460.6,733.75,1.73,1.8313,1678.812026,1.812987,599.5084,872.6584,1.45,0.10275,1625600,77751,100.8088608,18.09227425,0.891463834,0.890234574,0.397052823,9066.803684
285.9678,31.61672592,28.6810894,100.260144,27.2,300.35,-0.09,0.10121,460.7,733.85,1.73,1.8313,1679.015288,1.812987,599.6298,872.7798,1.43,0.10273,1604853,77580,100.8378983,18.09406185,0.891805473,0.890177229,0.398497523,9033.933191
285.462,31.63028336,28.71676064,100.2591431,27.1,300.25,-0.08,0.10122,460.7,733.85,1.73,1.8313,1679.273879,1.812987,600.015,873.165,1.42,0.10272,1683540,77683,100.8748398,18.09227425,0.891258238,0.889880406,0.397265254,9061.955357
285.4931,31.72892952,28.69702148,100.2576599,27.2,300.35,-0.08,0.10122,460.7,733.85,1.73,1.8313,1679.325415,1.812987,600.1851,873.3351,1.45,0.10275,1658090,77776,100.8822021,18.09227425,0.891760741,0.88978213,0.396833457,9071.815746
285.8527,31.90345573,28.77963448,100.2575623,27.3,300.45,-0.08,0.10122,460.8,733.95,1.73,1.8313,1679.365042,1.812987,600.2078,873.3578,1.44,0.10274,1638499,77678,100.8878632,18.09227425,0.892057649,0.88975985,0.397834581,9048.987118
285.6763,32.45787048,28.88900375,100.2591064,27.3,300.45,-0.09,0.10121,460.8,733.95,1.73,1.8313,1679.337485,1.812987,600.5789,873.7289,1.44,0.10274,1596829,77603,100.8839264,18.09406185,0.892102395,0.889334361,0.39797333,9045.832293
284.8568,32.37347412,28.94673347,100.2577515,27.3,300.45,-0.08,0.10122,461,734.15,1.73,1.8313,1679.224425,1.812987,600.8502,874.0002,1.45,0.10275,1667704,77674,100.867775,18.09227425,0.891646278,0.888989858,0.396468957,9080.156064
285.267,32.22805405,28.92804718,100.2542786,27.1,300.25,-0.08,0.10122,460.9,734.05,1.73,1.8313,1677.599875,1.812987,600.7673,873.9173,1.45,0.10275,1600087,77490,100.6356964,18.09227425,0.890847331,0.888147063,0.397982652,9045.620419
284.7404,31.97353745,28.91707993,100.2565735,27.2,300.35,-0.08,0.10122,460.8,733.95,1.73,1.8313,1677.758971,1.812987,600.2584,873.4084,1.46,0.10276,1640339,77468,100.6584244,18.09227425,0.891555077,0.888820922,0.397360793,9059.776554
285.707,31.88990021,28.96336555,100.2546021,27.3,300.45,-0.08,0.10122,460.8,733.95,1.73,1.8313,1678.50083,1.812987,600.0917,873.2417,1.45,0.10275,1616586,77653,100.7644043,18.09227425,0.892057649,0.889411651,0.397759819,9050.687943
285.6002,31.71043968,29.02955818,100.254248,27.3,300.45,-0.08,0.10122,460.9,734.05,1.73,1.8313,1678.676428,1.812987,600.1279,873.2779,1.45,0.10275,1656559,77564,100.7894897,18.09227425,0.891851916,0.889472563,0.398067368,9043.695348
285.5306,31.43736839,29.03089905,100.2559082,27.2,300.35,-0.08,0.10122,461.1,734.25,1.73,1.8313,1679.242797,1.812987,599.815,872.965,1.45,0.10275,1642878,77572,100.8703995,18.09227425,0.890938653,0.890143292,0.397929317,9046.832809
285.7291,31.79725647,29.0127449,100.2566895,27.2,300.35,-0.08,0.10122,461,734.15,1.73,1.8313,1679.537062,1.812987,600.0161,873.1661,1.46,0.10276,1645615,77622,100.9124374,18.09227425,0.891144033,0.890110148,0.397949453,9046.375045
285.3159,31.8165741,28.99171066,100.2522705,27.2,300.35,-0.05,0.10125,460.9,734.05,1.73,1.8313,1679.288779,1.812987,600.5317,873.6817,1.45,0.10275,1651239,77697,100.8769684,18.08691358,0.891215408,0.889378455,0.396990388,9068.229636
286.1616,31.81632233,29.02184105,100.2520203,27.3,300.45,-0.08,0.10122,461.1,734.25,1.73,1.8313,1680.182043,1.812987,600.8466,873.9966,1.42,0.10272,1633217,77725,101.0045776,18.09227425,0.891440734,0.889483887,0.398023663,9044.688386
284.7742,31.5333786,29.05662155,100.2511108,27.5,300.65,-0.08,0.10122,461.3,734.45,1.73,1.8313,1680.576552,1.812987,601.1006,874.2506,1.41,0.10271,1630364,77666,101.060936,18.09227425,0.892034138,0.889410108,0.396394819,9081.854325
285.4084,31.92717171,28.96147728,100.2539063,27.5,300.65,-0.08,0.10122,461.3,734.45,1.73,1.8313,1679.511214,1.812987,601.4256,874.5756,1.44,0.10274,1677071,77615,100.9087448,18.09227425,0.892034138,0.888499533,0.397538648,9055.723307
285.5172,32.18305588,28.82305527,100.2524048,27.4,300.55,-0.08,0.10122,461.4,734.55,1.73,1.8313,1680.645125,1.812987,601.7711,874.9211,1.43,0.10273,1604737,77608,101.0707321,18.09227425,0.891326497,0.888749796,0.397726063,9051.456094
285.4117,32.40147781,28.78071213,100.257074,27.6,300.75,-0.09,0.10121,461.3,734.45,1.73,1.8313,1680.978377,1.812987,602.1753,875.3253,1.44,0.10274,1663449,77675,101.1183395,18.09406185,0.892581359,0.888515303,0.397236162,9062.619017
284.3646,32.42577362,28.85421181,100.2573242,27.6,300.75,-0.08,0.10122,461.3,734.45,1.72,1.8213,1677.798651,1.803087,602.418,875.568,1.45,0.10275,1635343,77359,100.664093,17.99347955,0.890057333,0.887559121,0.397395506,9058.98519
285.2987,32.33553696,28.91463852,100.254303,27.5,300.65,-0.08,0.10122,461.4,734.55,1.73,1.8313,1682.829954,1.812987,602.0163,875.1663,1.45,0.10275,1663968,77520,101.3828506,18.09227425,0.891828553,0.889772589,0.397872842,9048.116938
285.478,32.09370041,28.98629189,100.2574829,27.4,300.55,-0.08,0.10122,461.2,734.35,1.73,1.8313,1680.39855,1.812987,602.0934,875.2434,1.43,0.10273,1622040,77747,101.0355072,18.09227425,0.891737436,0.888252622,0.396960481,9068.912841
285.5535,31.7999382,28.93329048,100.253772,27.4,300.55,-0.08,0.10122,461.1,734.25,1.73,1.8313,1679.13246,1.812987,602.1274,875.2774,1.41,0.10271,1680125,77536,100.8546371,18.09227425,0.891943048,0.887447183,0.398146005,9041.909134
284.5788,32.04899979,28.99900055,100.2583313,27.4,300.55,-0.08,0.10122,461,734.15,1.73,1.8313,1678.899878,1.812987,602.5466,875.6966,1.43,0.10273,1607387,77454,100.8214111,18.09227425,0.892148754,0.88689028,0.397207061,9063.282999
285.4406,31.49931908,28.95028305,100.2449036,27.5,300.65,-0.08,0.10122,461.2,734.35,1.73,1.8313,1680.140708,1.812987,602.4288,875.5788,1.47,0.10277,1672227,77670,100.9986725,18.09227425,0.892239818,0.88781407,0.39730196,9061.118145
284.9289,31.22727966,28.93728065,100.2545898,27.3,300.45,-0.08,0.10122,461.2,734.35,1.73,1.8313,1678.625266,1.812987,601.8541,875.0041,1.45,0.10275,1640263,77647,100.7821808,18.09227425,0.891235286,0.887536715,0.396707205,9074.702847
286.0092,31.50292778,28.90642357,100.2508606,27.3,300.45,-0.08,0.10122,461.1,734.25,1.73,1.8313,1679.639067,1.812987,601.5447,874.6947,1.43,0.10273,1618679,77742,100.9270096,18.09227425,0.891440734,0.888421621,0.397724699,9051.487155
285.7105,31.56305885,28.7383461,100.2479248,27.3,300.45,-0.08,0.10122,461.1,734.25,1.73,1.8313,1680.190214,1.812987,601.8881,875.0381,1.43,0.10273,1655582,77709,101.0057449,18.09227425,0.891440734,0.888359411,0.397478048,9057.103957
286.3446,32.2528801,28.64820862,100.2472473,27.3,300.45,-0.08,0.10122,461,734.15,1.73,1.8313,1679.083968,1.812987,601.9868,875.1368,1.43,0.10273,1653343,77665,100.8477097,18.09227425,0.891646278,0.887614351,0.398585888,9031.930408
284.7625,32.17546082,28.68818092,100.2451172,27.4,300.55,-0.08,0.10122,461,734.15,1.73,1.8313,1678.05799,1.812987,602.4592,875.6092,1.44,0.10274,1609659,77412,100.7011414,18.09227425,0.892148754,0.886521618,0.397679108,9052.524823
286.3061,32.42375183,28.78085327,100.2488098,27.3,300.45,-0.08,0.10122,461,734.15,1.73,1.8313,1679.674902,1.812987,601.7071,874.8571,1.44,0.10274,1637238,77693,100.9321289,18.09227425,0.891646278,0.888282918,0.398388668,9036.4016
285.8603,32.09155655,28.84922028,100.2409363,27.4,300.55,-0.08,0.10122,461,734.15,1.73,1.8313,1680.257826,1.812987,601.9301,875.0801,1.42,0.10272,1614247,77792,101.0154037,18.09227425,0.892148754,0.888331981,0.397262138,9062.026451
284.7201,32.2780838,28.90269661,100.2422058,27.4,300.55,-0.08,0.10122,461.1,734.25,1.72,1.8213,1677.946318,1.803087,602.7368,875.8868,1.43,0.10273,1670207,77413,100.6851883,17.99347955,0.889465442,0.887251753,0.397614759,9053.989866
285.8773,31.82233238,28.87533188,100.2416687,27.5,300.65,-0.08,0.10122,461.1,734.25,1.73,1.8313,1680.015204,1.812987,602.3777,875.5277,1.42,0.10272,1689405,77654,100.9807434,18.09227425,0.892445593,0.887698657,0.397991785,9045.41284
285.4138,32.08387375,28.84846497,100.2389709,27.4,300.55,-0.08,0.10122,461.1,734.25,1.73,1.8313,1678.534049,1.812987,602.4482,875.5982,1.43,0.10273,1619249,77558,100.7691498,18.09227425,0.891943048,0.886788217,0.39783834,9048.90163
284.9053,32.02279663,28.95440865,100.24599,27.4,300.55,-0.08,0.10122,461.1,734.25,1.73,1.8313,1679.021803,1.812987,602.2392,875.3892,1.42,0.10272,1601633,77616,100.838829,18.09227425,0.891943048,0.887279983,0.396832779,9071.831237
285.6343,32.3002739,28.89150047,100.2426453,27.2,300.35,-0.09,0.10121,461,734.15,1.73,1.8313,1679.604994,1.812987,601.9348,875.0848,1.42,0.10272,1635232,77609,100.922142,18.09406185,0.891188733,0.887951539,0.397884057,9047.861899
285.5102,32.60757446,28.82538414,100.2403137,27.2,300.35,-0.08,0.10122,460.9,734.05,1.73,1.8313,1680.231817,1.812987,602.0658,875.2158,1.42,0.10272,1633451,77715,101.0116882,18.09227425,0.891349507,0.88816732,0.397168726,9064.157778
285.3741,32.54764557,28.83156013,100.2404602,27.2,300.35,-0.08,0.10122,461,734.15,1.73,1.8313,1678.644812,1.812987,601.7719,874.9219,1.41,0.10271,1649617,77562,100.7849731,18.09227425,0.891144033,0.887559055,0.397762487,9050.627229
286.0209,32.09794235,28.79096985,100.2356995,27.2,300.35,-0.08,0.10122,461,734.15,1.73,1.8313,1680.179908,1.812987,601.7914,874.9414,1.42,0.10272,1642821,77717,101.0042725,18.09227425,0.891144033,0.888440239,0.397868914,9048.206267
285.7562,31.97414398,28.79585266,100.2380188,27.3,300.45,-0.08,0.10122,461.1,734.25,1.73,1.8313,1680.359137,1.812987,601.538,874.688,1.41,0.10271,1666111,77708,101.0298767,18.09227425,0.891440734,0.888802805,0.397546741,9055.538952
285.2393,32.2235527,28.71958923,100.2432861,27.4,300.55,-0.08,0.10122,461.2,734.35,1.73,1.8313,1680.069091,1.812987,601.7678,874.9178,1.42,0.10272,1645491,77605,100.9884415,18.09227425,0.891737436,0.888402606,0.397354308,9059.924421
284.7688,32.46957779,28.69377518,100.2387451,27.4,300.55,-0.08,0.10122,461.1,734.25,1.73,1.8313,1678.93598,1.812987,602.0422,875.1922,1.4,0.1027,1599380,77353,100.8265686,18.09227425,0.891943048,0.88740825,0.397991238,9045.425271
285.4143,32.53896332,28.77552223,100.2402527,27.4,300.55,-0.08,0.10122,461,734.15,1.73,1.8313,1679.819578,1.812987,601.9003,875.0503,1.42,0.10272,1586254,77709,100.9527969,18.09227425,0.892148754,0.88811299,0.397065977,9066.503325
285.603,32.70033646,28.68203735,100.2437439,27.4,300.55,-0.08,0.10122,461.1,734.25,1.73,1.8313,1679.657813,1.812987,601.7004,874.8504,1.41,0.10271,1618695,77606,100.9296875,18.09227425,0.891943048,0.888220672,0.397855836,9048.503692
285.3838,32.67388535,28.68870735,100.2395081,27.2,300.35,-0.08,0.10122,460.9,734.05,1.73,1.8313,1678.759154,1.812987,602.0622,875.2122,1.44,0.10274,1617013,77441,100.8013077,18.09227425,0.891349507,0.887364059,0.398397525,9036.200723
285.8442,32.47735977,28.75736046,100.2373352,27.2,300.35,-0.08,0.10122,460.7,733.85,1.73,1.8313,1680.265249,1.812987,601.9034,875.0534,1.43,0.10273,1655689,77796,101.0164642,18.09227425,0.891760741,0.888385645,0.397219339,9063.002853
285.7687,32.4041748,28.77278137,100.2412781,27.2,300.35,-0.08,0.10122,460.7,733.85,1.73,1.8313,1678.234442,1.812987,602.3197,875.4697,1.43,0.10273,1663674,77513,100.7263489,18.09227425,0.891760741,0.886757522,0.398564286,9032.419926
283.5927,32.49079132,28.75920677,100.2402954,27.1,300.25,-0.08,0.10122,460.8,733.95,1.73,1.8313,1678.419653,1.812987,602.0673,875.2173,1.41,0.10271,1624943,77575,100.7528076,18.09227425,0.891052737,0.887103186,0.395213281,9109.005627
271.1626,32.61671829,28.65164375,100.2364441,27.2,300.35,-0.08,0.10122,460.1,733.25,1.7,1.8013,1648.086035,1.783287,595.6287,868.7787,1.41,0.10271,1700873,74395,96.41943359,17.79589014,0.885525788,0.879912481,0.394043628,9136.044204
263.759,32.66677856,28.60225487,100.2379944,27.3,300.45,-0.08,0.10122,458.1,731.25,1.66,1.7613,1641.078825,1.743687,589.5933,862.7433,1.35,0.10265,1596047,72178,95.41840363,17.40071132,0.87998529,0.887091933,0.395057864,9112.589144
254.9725,32.79142761,28.49428749,100.2394226,27.3,300.45,-0.08,0.10122,455,728.15,1.63,1.7313,1634.71601,1.713987,586.467,859.617,1.29,0.10259,1564146,70373,94.50942993,17.10432721,0.878583832,0.890322537,0.39169276,9190.877055
250.2233,32.97354889,28.42920494,100.2375977,27.3,300.45,-0.08,0.10122,452.4,725.55,1.61,1.7113,1630.454977,1.694187,584.4715,857.6215,1.25,0.10255,1543496,69351,93.90071106,16.9067378,0.878685296,0.892419329,0.39006168,9229.309581
246.9535,33.18658829,28.36718941,100.2376343,27.3,300.45,-0.08,0.10122,450.6,723.75,1.59,1.6913,1627.211378,1.674387,582.5396,855.6896,1.21,0.10251,1512544,68483,93.43733978,16.70914839,0.877082792,0.895109711,0.38984384,9234.466813
244.5893,33.1640892,28.39974785,100.2385742,27.3,300.45,-0.08,0.10122,448.9,722.05,1.58,1.6813,1625.027083,1.664487,581.3725,854.5225,1.16,0.10246,1579856,67808,93.12529755,16.61035369,0.877922189,0.896301694,0.389955263,9231.828212
240.8981,33.05450821,28.4154911,100.2384583,27.3,300.45,-0.08,0.10122,447.4,720.55,1.56,1.6613,1622.379866,1.644687,580.5627,853.7127,1.12,0.10242,1561977,67090,92.74712372,16.41276428,0.87560847,0.898127244,0.388180621,9274.033295
236.9147,33.04524231,28.44524193,100.235321,27.2,300.35,-0.08,0.10122,445.8,718.95,1.55,1.6513,1619.368956,1.634787,580.0897,853.2397,1.09,0.10239,1500378,66311,92.31699371,16.31396957,0.875702927,0.89807515,0.386246626,9320.469772
234.6404,33.18705368,28.44851875,100.238501,27.3,300.45,-0.08,0.10122,444.1,717.25,1.53,1.6313,1616.670577,1.614987,579.512,852.662,1.05,0.10235,1439500,65541,91.93151093,16.11638016,0.874214514,0.899662459,0.387032998,9301.532473
230.9691,33.1481514,28.40909767,100.2323303,27.3,300.45,-0.08,0.10122,442.6,715.75,1.51,1.6113,1613.709708,1.595187,579.3944,852.5444,1,0.1023,1478111,64761,91.50852966,15.91879075,0.871739782,0.900567154,0.385565887,9336.925589
226.5551,33.10625076,28.35656166,100.2334595,27.2,300.35,-0.08,0.10122,440.9,714.05,1.5,1.6013,1609.967406,1.585287,579.2758,852.4258,0.95,0.10225,1460950,64039,90.9739151,15.81999605,0.871975111,0.899631462,0.382461363,9412.715494
225.4091,33.09917068,28.35770607,100.2303284,27.2,300.35,-0.08,0.10122,439.3,712.45,1.48,1.5813,1608.787192,1.565487,579.4698,852.6198,0.91,0.10221,1481962,63664,90.80531311,15.62240664,0.869610287,0.901366048,0.382768148,9405.171309
226.7712,32.99112701,28.41788673,100.2313293,27.2,300.35,-0.08,0.10122,438.5,711.65,1.49,1.5913,1610.681654,1.575387,580.9083,854.0583,0.88,0.10218,1452632,63877,91.07595062,15.72120134,0.874188939,0.899379406,0.383797069,9379.956979
227.7849,33.19855499,28.39144325,100.2323303,27.2,300.35,-0.08,0.10122,438.3,711.45,1.49,1.5913,1612.053702,1.575387,581.7624,854.9124,0.87,0.10217,1502310,64207,91.2719574,15.72120134,0.874614231,0.899207338,0.383531306,9386.456697
228.9398,33.70842743,28.2843132,100.2293884,27.2,300.35,-0.08,0.10122,438.3,711.45,1.49,1.5913,1612.329275,1.575387,581.6406,854.7906,0.85,0.10215,1476400,64369,91.31132507,15.72120134,0.874614231,0.899482011,0.384505719,9362.669575
229.7186,33.86816406,28.16758347,100.2276611,27.1,300.25,-0.08,0.10122,438.3,711.45,1.5,1.6013,1613.32556,1.585287,581.7687,854.9187,0.85,0.10215,1398488,64510,91.45365143,15.81999605,0.876984431,0.898567761,0.384970442,9351.367282
229.2738,34.01768112,28.07231903,100.2263611,27.1,300.25,-0.08,0.10122,438.2,711.35,1.5,1.6013,1612.871237,1.585287,581.7272,854.8772,0.87,0.10217,1483215,64526,91.38874817,15.81999605,0.877197757,0.898374917,0.384129758,9371.833153
229.5657,34.33265686,27.92908287,100.2270874,27.1,300.25,-0.08,0.10122,438.3,711.45,1.5,1.6013,1613.024458,1.585287,581.436,854.586,0.87,0.10217,1522233,64644,91.4106369,15.81999605,0.876984431,0.898816258,0.383916736,9377.033241
230.0253,34.4140892,27.96591187,100.2294189,27.1,300.25,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.223341,1.585287,581.047,854.197,0.87,0.10217,1537838,64564,91.43904877,15.81999605,0.876771208,0.899402057,0.38516201,9346.716209
229.6531,34.46234131,27.97253418,100.2294739,27.2,300.35,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.235464,1.585287,580.893,854.043,0.88,0.10218,1478111,64664,91.44078064,15.81999605,0.877063222,0.899613819,0.383944114,9376.364613
230.2716,34.43131638,28.00868416,100.2329712,27.2,300.35,-0.08,0.10122,438.6,711.75,1.5,1.6013,1613.414427,1.585287,580.7089,853.8589,0.87,0.10217,1471751,64758,91.46634674,15.81999605,0.876850032,0.899922515,0.384419331,9364.773598
229.7405,34.79346085,28.02019119,100.2267944,27.3,300.45,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.107237,1.585287,580.6072,853.7572,0.87,0.10217,1469503,64589,91.42246246,15.81999605,0.8775686,0.89985038,0.384536234,9361.926608
229.7446,35.20479584,28.05683899,100.2243286,27.3,300.45,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.129187,1.585287,580.5233,853.6733,0.88,0.10218,1490127,64612,91.42559814,15.81999605,0.8775686,0.899985254,0.38440621,9365.093238
230.6337,35.26993942,28.05981827,100.2188232,27.3,300.45,-0.08,0.10122,438.4,711.55,1.5,1.6013,1614.237677,1.585287,580.6054,853.7554,0.88,0.10218,1431678,64997,91.58395386,15.81999605,0.877782069,0.900582716,0.383608058,9384.578663
229.8511,34.88017273,28.090168,100.2233643,27.1,300.25,-0.08,0.10122,438.4,711.55,1.5,1.6013,1612.762343,1.585287,580.3878,853.5378,0.9,0.1022,1447703,64543,91.37319183,15.81999605,0.876771208,0.89995912,0.384995547,9350.757512
230.1653,34.53973007,28.09474373,100.2213623,27.1,300.25,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.034926,1.585287,580.0822,853.2322,0.88,0.10218,1485744,64540,91.41213226,15.81999605,0.877197757,0.900448889,0.385539745,9337.558702
229.6969,34.63087463,28.10021782,100.2177002,27.1,300.25,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.157011,1.585287,579.9481,853.0981,0.86,0.10216,1414437,64742,91.42957306,15.81999605,0.877197757,0.900640921,0.383554683,9385.884616
230.1054,34.79043961,28.1600399,100.2136536,27.1,300.25,-0.08,0.10122,438.2,711.35,1.5,1.6013,1612.911291,1.585287,579.9305,853.0805,0.87,0.10217,1435348,64599,91.39447021,15.81999605,0.877197757,0.900529475,0.385087377,9348.527675
229.2691,35.06251526,28.16016579,100.2098999,27,300.15,-0.08,0.10122,438,711.15,1.5,1.6013,1612.994658,1.585287,579.9878,853.1378,0.87,0.10217,1459788,64535,91.4063797,15.81999605,0.87711896,0.900513823,0.384068314,9373.332473
229.9116,35.1838913,28.17129517,100.2141907,27,300.15,-0.08,0.10122,437.9,711.05,1.5,1.6013,1613.132338,1.585287,579.9111,853.0611,0.87,0.10217,1392475,64552,91.42604828,15.81999605,0.877332423,0.900691007,0.385043192,9349.600455
231.4441,34.98954773,28.16695976,100.2124878,26.9,300.05,-0.08,0.10122,437.7,710.85,1.5,1.6013,1613.132071,1.585287,579.934,853.084,0.88,0.10218,1462579,64577,91.42601013,15.81999605,0.877253621,0.900685405,0.38745968,9291.289344
229.5284,35.35770798,28.14229393,100.2143005,26.9,300.05,-0.08,0.10122,437.5,710.65,1.5,1.6013,1612.866911,1.585287,580.0645,853.2145,0.9,0.1022,1471734,64633,91.38813019,15.81999605,0.877680924,0.90040792,0.383919686,9376.961195
230.1097,34.98252487,28.09502983,100.2109619,26.9,300.05,-0.08,0.10122,437.7,710.85,1.5,1.6013,1613.001921,1.585287,579.6932,852.8432,0.9,0.1022,1447079,64656,91.4074173,15.81999605,0.877253621,0.900932628,0.384755078,9356.601656
229.9505,35.19324875,28.03495407,100.2072998,26.9,300.05,-0.08,0.10122,437.6,710.75,1.5,1.6013,1612.65222,1.585287,579.5294,852.6794,0.88,0.10218,1491897,64562,91.35746002,15.81999605,0.877467221,0.900864206,0.38504869,9349.46695
229.6231,35.37649918,28.00163078,100.2106262,26.9,300.05,-0.08,0.10122,437.6,710.75,1.5,1.6013,1612.75022,1.585287,579.7005,852.8505,0.88,0.10218,1491439,64528,91.37145996,15.81999605,0.877467221,0.900722818,0.384703058,9357.86687
230.0753,35.28179169,27.9804554,100.2088196,27,300.15,-0.08,0.10122,437.5,710.65,1.5,1.6013,1613.234557,1.585287,579.6145,852.7645,0.89,0.10219,1478547,64570,91.44065094,15.81999605,0.878187315,0.901149936,0.385209933,9345.553391
229.9403,35.27878189,27.9987793,100.2110168,26.9,300.05,-0.08,0.10122,437.6,710.75,1.5,1.6013,1613.110709,1.585287,579.9759,853.1259,0.9,0.1022,1467557,64682,91.42295837,15.81999605,0.877467221,0.900665764,0.384317288,9367.260111
229.4377,35.10390091,28.01551819,100.2108032,26.9,300.05,-0.08,0.10122,437.7,710.85,1.5,1.6013,1613.121123,1.585287,579.6964,852.8464,0.89,0.10219,1460937,64659,91.42444611,15.81999605,0.877253621,0.90098182,0.383613661,9384.441615
230.1647,35.23575974,27.98575974,100.2051331,27,300.15,-0.08,0.10122,437.6,710.75,1.5,1.6013,1613.411009,1.585287,579.7468,852.8968,0.86,0.10216,1463277,64745,91.46585846,15.81999605,0.877973436,0.90103856,0.384318021,9367.24224
229.4325,35.29613113,27.9277401,100.2077454,27,300.15,-0.08,0.10122,437.7,710.85,1.5,1.6013,1613.168921,1.585287,579.4126,852.5626,0.86,0.10216,1525773,64675,91.43127441,15.81999605,0.877759661,0.901282927,0.383510066,9386.976562
229.9321,35.27776718,28.00611877,100.2098145,27,300.15,-0.08,0.10122,437.8,710.95,1.5,1.6013,1613.065581,1.585287,579.3768,852.5268,0.86,0.10216,1466369,64650,91.41651154,15.81999605,0.87754599,0.90126063,0.384493802,9362.959761
230.3686,35.2656517,28.00813293,100.2095337,27,300.15,-0.08,0.10122,437.8,710.95,1.5,1.6013,1613.128332,1.585287,579.307,852.457,0.86,0.10216,1452490,64548,91.42547607,15.81999605,0.87754599,0.901382642,0.385832458,9330.474726
229.7309,35.14834595,27.9601841,100.2060913,27,300.15,-0.08,0.10122,437.8,710.95,1.5,1.6013,1613.076048,1.585287,579.3586,852.5086,0.87,0.10217,1533839,64616,91.4180069,15.81999605,0.87754599,0.901310471,0.384359493,9366.231534
229.6222,35.2520256,27.93898964,100.2093567,26.9,300.05,-0.08,0.10122,437.7,710.85,1.5,1.6013,1612.832945,1.585287,579.1559,852.3059,0.87,0.10217,1495619,64491,91.38327789,15.81999605,0.877253621,0.90139844,0.384922262,9352.537777
229.4873,35.21286011,27.95856667,100.2117493,26.9,300.05,-0.08,0.10122,437.5,710.65,1.5,1.6013,1613.312422,1.585287,579.423,852.573,0.87,0.10217,1470202,64700,91.4517746,15.81999605,0.877680924,0.901382184,0.383453444,9388.362668
229.8383,35.32646942,27.9508667,100.212085,26.9,300.05,-0.08,0.10122,437.4,710.55,1.5,1.6013,1612.853667,1.585287,579.439,852.589,0.88,0.10218,1457375,64664,91.3862381,15.81999605,0.877894732,0.901097596,0.384253739,9368.809289
229.9176,35.31090164,27.96393394,100.2177673,27,300.15,-0.08,0.10122,437.4,710.55,1.5,1.6013,1612.928435,1.585287,579.5345,852.6845,0.87,0.10217,1421065,64554,91.39691925,15.81999605,0.878401298,0.901009544,0.38504131,9349.646134
230.317,35.26118851,27.9470787,100.2143677,27,300.15,-0.08,0.10122,437.4,710.55,1.5,1.6013,1613.011107,1.585287,579.3311,852.4811,0.88,0.10218,1455234,64568,91.40872955,15.81999605,0.878401298,0.901324105,0.385626551,9335.456783
229.3237,35.28988266,27.96007919,100.2160583,27,300.15,-0.08,0.10122,437.4,710.55,1.5,1.6013,1612.846617,1.585287,579.1587,852.3087,0.91,0.10221,1499900,64635,91.38523102,15.81999605,0.878401298,0.901490562,0.383565427,9385.621722
229.2456,35.20806503,28.01677132,100.2188416,27,300.15,-0.08,0.10122,437.4,710.55,1.5,1.6013,1612.901892,1.585287,579.0585,852.2085,0.9,0.1022,1475284,64558,91.39312744,15.81999605,0.878401298,0.901622228,0.38389213,9377.634293
229.5992,35.05591202,28.07205963,100.2210022,27,300.15,-0.08,0.10122,437.6,710.75,1.5,1.6013,1612.972067,1.585287,578.9238,852.0738,0.89,0.10219,1398763,64528,91.40315247,15.81999605,0.877973436,0.901804094,0.384663017,9358.840972
229.0747,34.9372673,28.09512901,100.2165161,26.9,300.05,-0.08,0.10122,437.5,710.65,1.5,1.6013,1612.657027,1.585287,578.7681,851.9181,0.88,0.10218,1443075,64523,91.35814667,15.81999605,0.877680924,0.901769654,0.383814027,9379.542568
229.6448,34.8767128,28.12985802,100.2139954,26.9,300.05,-0.08,0.10122,437.3,710.45,1.5,1.6013,1612.360678,1.585287,579.0067,852.1567,0.88,0.10218,1543553,64429,91.31581116,15.81999605,0.878108644,0.90130116,0.385330594,9342.626961
230.2099,35.13986206,28.1601429,100.2097961,26.9,300.05,-0.08,0.10122,437.1,710.25,1.5,1.6013,1613.067236,1.585287,578.8686,852.0186,0.89,0.10219,1461964,64641,91.41674805,15.81999605,0.878536781,0.901929093,0.385011939,9350.359389
228.9104,35.31113052,28.15962601,100.2155945,26.8,299.95,-0.08,0.10122,437.2,710.35,1.5,1.6013,1612.355177,1.585287,578.9821,852.1321,0.9,0.1022,1448022,64547,91.31502533,15.81999605,0.87781599,0.901370313,0.383396134,9389.766039
229.5823,35.43947983,28.18662453,100.2160645,26.8,299.95,-0.08,0.10122,437.2,710.35,1.5,1.6013,1612.575743,1.585287,578.9015,852.0515,0.88,0.10218,1468313,64523,91.34653473,15.81999605,0.87781599,0.901560612,0.384664509,9358.804664
229.213,35.60486984,28.17982864,100.2136108,26.8,299.95,-0.08,0.10122,437.1,710.25,1.5,1.6013,1612.872305,1.585287,578.9348,852.0848,0.89,0.10219,1433654,64594,91.38890076,15.81999605,0.878029935,0.901728593,0.383623615,9384.198104
229.2298,35.87563705,28.13435936,100.2132385,26.9,300.05,-0.08,0.10122,437.1,710.25,1.5,1.6013,1612.640311,1.585287,578.8924,852.0424,0.89,0.10219,1456573,64619,91.35575867,15.81999605,0.878536781,0.901633565,0.383503304,9387.142073
230.5643,35.97305679,28.10652924,100.2124939,27,300.15,-0.08,0.10122,437.2,710.35,1.5,1.6013,1613.073004,1.585287,578.8881,852.0381,0.89,0.10219,1426359,64524,91.41757202,15.81999605,0.878829578,0.901909594,0.38630386,9319.088862
229.3267,36.10653305,28.15114975,100.2156555,26.9,300.05,-0.08,0.10122,437.2,710.35,1.5,1.6013,1613.152205,1.585287,579.0765,852.2265,0.89,0.10219,1439204,64701,91.42888641,15.81999605,0.87832266,0.901735907,0.383179173,9395.082648
229.898,35.87444305,28.22594261,100.2112915,26.8,299.95,-0.08,0.10122,437.1,710.25,1.5,1.6013,1612.496542,1.585287,579.0319,852.1819,0.89,0.10219,1472606,64505,91.33522034,15.81999605,0.878029935,0.90137813,0.385300951,9343.345745
229.5278,35.84652328,28.33304977,100.2064026,26.9,300.05,-0.08,0.10122,437,710.15,1.5,1.6013,1612.507971,1.585287,579.2249,852.3749,0.92,0.10222,1460136,64529,91.33685303,15.81999605,0.878751006,0.901221619,0.384537436,9361.897339
229.6795,35.78402328,28.45199013,100.2081116,27,300.15,-0.08,0.10122,437.1,710.25,1.5,1.6013,1613.195891,1.585287,579.2524,852.4024,0.9,0.1022,1473529,64714,91.43512726,15.81999605,0.879043874,0.901576533,0.383691569,9382.536099
230.1516,35.22597504,28.46798897,100.2053772,27.1,300.25,-0.08,0.10122,437.3,710.45,1.5,1.6013,1612.743117,1.585287,579.0258,852.1758,0.89,0.10219,1484040,64598,91.37044525,15.81999605,0.879122374,0.901539825,0.385170656,9346.50639
229.6802,34.367836,28.41783524,100.2076416,27.1,300.25,-0.08,0.10122,437.5,710.65,1.5,1.6013,1612.990706,1.585287,578.826,851.976,0.89,0.10219,1498926,64522,91.40581512,15.81999605,0.878693952,0.901931673,0.384834504,9354.670538
229.4638,34.59249115,28.39624596,100.2099243,27.1,300.25,-0.08,0.10122,437.5,710.65,1.5,1.6013,1613.320219,1.585287,578.7449,851.8949,0.88,0.10218,1429888,64809,91.45288849,15.81999605,0.878693952,0.902212266,0.382769327,9405.142336
230.1392,34.38356781,28.41286278,100.20448,27.1,300.25,-0.08,0.10122,437.5,710.65,1.5,1.6013,1612.951346,1.585287,578.9026,852.0526,0.91,0.10221,1463753,64534,91.40019226,15.81999605,0.878693952,0.901859703,0.385531867,9337.749501
229.3474,34.38762665,28.44880486,100.2047729,27.2,300.35,-0.08,0.10122,437.7,710.85,1.5,1.6013,1612.816763,1.585287,578.9827,852.1327,0.91,0.10221,1486932,64455,91.38096619,15.81999605,0.87877248,0.901680484,0.38467634,9358.516818
230.163,34.69553375,28.49555779,100.2024414,27.2,300.35,-0.08,0.10122,437.8,710.95,1.5,1.6013,1613.303931,1.585287,579.0284,852.1784,0.93,0.10223,1483525,64774,91.45056152,15.81999605,0.878558459,0.901974799,0.38414312,9371.507149
230.5203,35.02251434,28.48084068,100.2014709,27.2,300.35,-0.08,0.10122,437.7,710.85,1.5,1.6013,1614.275595,1.585287,579.3129,852.4629,0.93,0.10223,1515426,64682,91.58937073,15.81999605,0.87877248,0.90224572,0.385286687,9343.69164
229.0764,34.99839783,28.44419861,100.2019653,27.2,300.35,-0.08,0.10122,437.8,710.95,1.5,1.6013,1612.579909,1.585287,579.2793,852.4293,0.92,0.10222,1446595,64534,91.34712982,15.81999605,0.878558459,0.901202207,0.383751452,9381.071992
229.3445,35.27707291,28.41901779,100.2011292,27.1,300.25,-0.08,0.10122,437.6,710.75,1.5,1.6013,1612.86312,1.585287,578.8506,852.0006,0.93,0.10223,1472100,64628,91.3875885,15.81999605,0.878479898,0.90190955,0.383641765,9383.754134
228.6832,35.78136826,28.4244709,100.2002014,27.2,300.35,-0.08,0.10122,437.5,710.65,1.5,1.6013,1612.742529,1.585287,578.9514,852.1014,0.91,0.10221,1475992,64471,91.37036133,15.81999605,0.879200837,0.901671094,0.383467111,9388.028067
228.8889,35.55859756,28.48859596,100.1999878,27.3,300.45,-0.08,0.10122,437.6,710.75,1.5,1.6013,1613.002989,1.585287,578.9655,852.1155,0.91,0.10221,1484783,64492,91.40756989,15.81999605,0.879493562,0.901817486,0.383687061,9382.646341
229.4268,35.72753525,28.47562218,100.203009,27.3,300.45,-0.08,0.10122,437.9,711.05,1.5,1.6013,1612.957434,1.585287,578.8693,852.0193,0.92,0.10222,1471463,64557,91.40106201,15.81999605,0.87885097,0.901924712,0.384201516,9370.082745
229.2856,35.84901047,28.46632195,100.2052795,27.2,300.35,-0.08,0.10122,437.8,710.95,1.5,1.6013,1612.744185,1.585287,578.7674,851.9174,0.9,0.1022,1453658,64340,91.37059784,15.81999605,0.878558459,0.901868517,0.385260063,9344.337368
229.5361,36.13137054,28.46931648,100.2022217,27.2,300.35,-0.08,0.10122,437.9,711.05,1.5,1.6013,1612.913748,1.585287,578.8013,851.9513,0.9,0.1022,1478997,64542,91.39482117,15.81999605,0.878344542,0.901934501,0.384473885,9363.444791
229.1527,35.83955765,28.49021912,100.1941284,27.1,300.25,-0.08,0.10122,437.8,710.95,1.5,1.6013,1612.862212,1.585287,578.4884,851.6384,0.87,0.10217,1468592,64532,91.3874588,15.81999605,0.878052101,0.902207896,0.383891168,9377.65778
229.4377,35.65157318,28.46055412,100.1985168,27.1,300.25,-0.08,0.10122,437.5,710.65,1.5,1.6013,1612.648482,1.585287,578.5856,851.7356,0.87,0.10217,1445180,64411,91.35692596,15.81999605,0.878693952,0.901958903,0.385090678,9348.447531
229.3128,35.68444443,28.52518272,100.1931824,27.2,300.35,-0.08,0.10122,437.6,710.75,1.5,1.6013,1613.037329,1.585287,578.7973,851.9473,0.9,0.1022,1459417,64602,91.41247559,15.81999605,0.878986606,0.902016605,0.383743119,9381.275707
230.3024,35.43223572,28.52443886,100.1907104,27.2,300.35,-0.08,0.10122,437.6,710.75,1.5,1.6013,1613.964934,1.585287,579.0607,852.2107,0.9,0.1022,1533844,64795,91.54499054,15.81999605,0.878986606,0.902284922,0.384251204,9368.871102
229.7188,35.51270294,28.49819565,100.1920105,27.2,300.35,-0.08,0.10122,437.7,710.85,1.5,1.6013,1612.913161,1.585287,578.9422,852.0922,0.88,0.10218,1497958,64457,91.39473724,15.81999605,0.87877248,0.901723677,0.385287321,9343.676269
229.4882,35.539608,28.51026344,100.1931946,27.3,300.45,-0.08,0.10122,437.8,710.95,1.5,1.6013,1613.057249,1.585287,578.8889,852.0389,0.87,0.10217,1559007,64596,91.41532135,15.81999605,0.879065063,0.901855322,0.384072313,9373.234877
229.223,35.57965088,28.56964874,100.1972717,27.2,300.35,-0.08,0.10122,437.8,710.95,1.5,1.6013,1613.008437,1.585287,578.8826,852.0326,0.89,0.10219,1465677,64589,91.40834808,15.81999605,0.878558459,0.901875693,0.38367005,9383.062345
229.2142,35.15986633,28.5849514,100.1904846,27.2,300.35,-0.08,0.10122,437.8,710.95,1.5,1.6013,1613.051749,1.585287,578.9602,852.1102,0.89,0.10219,1456933,64472,91.41453552,15.81999605,0.878558459,0.901810841,0.384351556,9366.424942
230.1452,35.05470276,28.61972809,100.1962646,27.1,300.25,-0.08,0.10122,437.9,711.05,1.5,1.6013,1612.864989,1.585287,578.6346,851.7846,0.9,0.1022,1461228,64431,91.38785553,15.81999605,0.877838359,0.902101562,0.386158249,9322.602861
229.4734,35.01422119,28.63140488,100.1888611,27.2,300.35,-0.08,0.10122,437.6,710.75,1.5,1.6013,1612.992255,1.585287,579.1236,852.2736,0.89,0.10219,1498004,64614,91.40603638,15.81999605,0.878986606,0.901579937,0.383940557,9376.451475
228.9975,35.12539673,28.58864784,100.1916321,27.2,300.35,-0.08,0.10122,437.7,710.85,1.5,1.6013,1613.012282,1.585287,578.9935,852.1435,0.89,0.10219,1509379,64532,91.4088974,15.81999605,0.87877248,0.901746666,0.383631167,9384.013363
229.719,35.2877655,28.61592484,100.1887146,27.3,300.45,-0.08,0.10122,437.7,710.85,1.5,1.6013,1613.162138,1.585287,579.0062,852.1562,0.9,0.1022,1532526,64613,91.43030548,15.81999605,0.87927926,0.901847162,0.384357428,9366.281849
229.3123,35.4526825,28.55365944,100.1899475,27.3,300.45,-0.08,0.10122,437.9,711.05,1.5,1.6013,1613.126784,1.585287,579.0253,852.1753,0.91,0.10221,1529167,64632,91.42525482,15.81999605,0.87885097,0.901824121,0.383564162,9385.652667
