Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
229.6475,35.47595596,28.58594513,100.1891357,27.3,300.45,-0.08,0.10122,438.1,711.25,1.5,1.6013,1613.215971,1.585287,578.7738,851.9238,0.89,0.10219,1488349,64555,91.43799591,15.81999605,0.878423098,0.902134528,0.384583018,9360.787729
229.8816,35.76299286,28.53883743,100.1849854,27.3,300.45,-0.08,0.10122,437.9,711.05,1.5,1.6013,1613.464201,1.585287,578.8544,852.0044,0.9,0.1022,1502907,64643,91.47345734,15.81999605,0.87885097,0.902216084,0.384450983,9364.0026
229.2116,35.89888,28.50112343,100.1837585,27.3,300.45,-0.08,0.10122,437.9,711.05,1.5,1.6013,1612.932547,1.585287,579.0225,852.1725,0.89,0.10219,1481769,64593,91.39750671,15.81999605,0.87885097,0.90166237,0.383627211,9384.110141
229.501,35.86299896,28.54098701,100.1826965,27.3,300.45,-0.08,0.10122,438,711.15,1.5,1.6013,1613.285239,1.585287,578.8784,852.0284,0.89,0.10219,1464944,64620,91.44789124,15.81999605,0.878636982,0.902053926,0.383951082,9376.194439
229.7022,35.82246399,28.5675354,100.1780884,27.3,300.45,-0.08,0.10122,438,711.15,1.5,1.6013,1613.283049,1.585287,579.1419,852.2919,0.91,0.10221,1435391,64595,91.44757843,15.81999605,0.878636982,0.901783772,0.384436416,9364.357416
229.8168,35.10814667,28.5763073,100.174646,27.3,300.45,-0.08,0.10122,438,711.15,1.5,1.6013,1612.917273,1.585287,578.8906,852.0406,0.92,0.10222,1459340,64506,91.39532471,15.81999605,0.878636982,0.901874319,0.385158892,9346.791879
229.7745,34.67609406,28.47305298,100.1760254,27.3,300.45,-0.08,0.10122,438,711.15,1.5,1.6013,1613.370581,1.585287,578.9319,852.0819,0.9,0.1022,1434529,64584,91.46008301,15.81999605,0.878636982,0.902065674,0.384622917,9359.81669
229.3835,34.71683884,28.51316071,100.1775696,27.3,300.45,-0.08,0.10122,438,711.15,1.5,1.6013,1613.2815,1.585287,578.9424,852.0924,0.92,0.10222,1468366,64638,91.44735718,15.81999605,0.878636982,0.902040944,0.383647641,9383.610417
229.4508,34.75717163,28.54277802,100.175177,27.4,300.55,-0.08,0.10122,438.1,711.25,1.5,1.6013,1612.941199,1.585287,578.9446,852.0946,0.91,0.10221,1416227,64554,91.39874268,15.81999605,0.878929422,0.901803568,0.384259564,9368.66727
228.994,34.39788437,28.6442337,100.1726624,27.4,300.55,-0.08,0.10122,438.1,711.25,1.5,1.6013,1613.181792,1.585287,578.9998,852.1498,0.89,0.10219,1477070,64540,91.4331131,15.81999605,0.878929422,0.901845321,0.383577752,9385.320139
229.3021,34.09388351,28.67193985,100.1692749,27.3,300.45,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.432745,1.585287,578.8011,851.9511,0.89,0.10219,1440050,64626,91.46896362,15.81999605,0.878209317,0.902237818,0.38358271,9385.198827
229.5596,33.20310211,28.77369118,100.1719604,27.3,300.45,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.084593,1.585287,578.8756,852.0256,0.88,0.10218,1460202,64613,91.4192276,15.81999605,0.878209317,0.901909931,0.384090726,9372.785542
229.6525,32.85448456,28.77551079,100.1716431,27.4,300.55,-0.08,0.10122,438.3,711.45,1.5,1.6013,1612.924429,1.585287,578.9343,852.0843,0.87,0.10217,1398847,64523,91.39634705,15.81999605,0.878501615,0.901718368,0.384782129,9355.943872
229.1477,32.81044769,28.68044853,100.1739075,27.4,300.55,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.371649,1.585287,579.09,852.24,0.88,0.10218,1428878,64613,91.4602356,15.81999605,0.878715467,0.901835548,0.38340155,9389.633411
229.7448,32.91996002,28.73995781,100.1677856,27.5,300.65,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.083846,1.585287,579.2003,852.3503,0.87,0.10217,1516565,64539,91.41912079,15.81999605,0.879221863,0.901502947,0.384841347,9354.504215
228.7911,33.03865051,28.81352615,100.166748,27.4,300.55,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.27648,1.585287,579.277,852.427,0.89,0.10219,1470540,64572,91.44664001,15.81999605,0.878715467,0.90157612,0.383047962,9398.300895
229.7395,32.58154297,28.90846252,100.1747986,27.5,300.65,-0.08,0.10122,438.3,711.45,1.5,1.6013,1613.551146,1.585287,579.3292,852.4792,0.89,0.10219,1441090,64726,91.48587799,15.81999605,0.879007836,0.901686218,0.383720649,9381.825067
229.504,32.55541992,28.92374039,100.1664673,27.6,300.75,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.410422,1.585287,579.3399,852.4899,0.89,0.10219,1446630,64587,91.46577454,15.81999605,0.879086211,0.901585448,0.384152279,9371.283725
229.0334,32.5155983,29.01479912,100.1665405,27.7,300.85,-0.08,0.10122,438.6,711.75,1.5,1.6013,1613.179442,1.585287,579.2681,852.4181,0.88,0.10218,1465444,64478,91.4327774,15.81999605,0.879378509,0.901504185,0.384012649,9374.691202
229.6392,31.80010986,29.06752586,100.1650146,27.5,300.65,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.323317,1.585287,579.246,852.396,0.9,0.1022,1431887,64700,91.45333099,15.81999605,0.87815277,0.901663901,0.383707256,9382.152524
229.3269,32.67041397,29.18013954,100.1661865,27.5,300.65,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.303503,1.585287,579.237,852.387,0.89,0.10219,1494547,64521,91.45050049,15.81999605,0.87815277,0.901640437,0.384248497,9368.937094
229.0118,31.77036095,29.32964134,100.170752,27.6,300.75,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.46041,1.585287,579.3975,852.5475,0.91,0.10221,1414210,64657,91.47291565,15.81999605,0.878658536,0.901591939,0.382913411,9401.603323
229.7955,30.08033562,29.35033417,100.1615967,27.7,300.85,-0.08,0.10122,438.8,711.95,1.5,1.6013,1613.594511,1.585287,579.4981,852.6481,0.92,0.10222,1449248,64627,91.49207306,15.81999605,0.878950692,0.901578422,0.384402135,9365.19253
229.2173,29.98991966,29.31001663,100.1583313,27.7,300.85,-0.08,0.10122,438.8,711.95,1.5,1.6013,1613.480597,1.585287,579.7111,852.8611,0.92,0.10222,1468777,64503,91.47579956,15.81999605,0.878950692,0.901254715,0.384172033,9370.801855
229.4154,30.38596344,29.20480537,100.1619995,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.709921,1.585287,579.8645,853.0145,0.92,0.10222,1459368,64575,91.50856018,15.81999605,0.879749002,0.901216588,0.384075337,9373.161087
229.8925,30.88725471,29.21549606,100.1596436,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.784316,1.585287,580.0483,853.1983,0.91,0.10221,1496073,64606,91.51918793,15.81999605,0.879827159,0.901023725,0.384689398,9358.199158
229.6317,31.1894722,29.27472115,100.1558899,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1614.127287,1.585287,580.1287,853.2787,0.92,0.10222,1449282,64678,91.5681839,15.81999605,0.879613194,0.901164973,0.383825237,9379.268629
229.6851,31.19976997,29.39930916,100.1549561,27.8,300.95,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.781592,1.585287,579.6859,852.8359,0.91,0.10221,1448380,64555,91.51879883,15.81999605,0.878601689,0.901451335,0.384645986,9359.255346
229.0349,29.67094803,29.37023735,100.1537109,27.8,300.95,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.462759,1.585287,579.2772,852.4272,0.92,0.10222,1475207,64597,91.47325134,15.81999605,0.878388177,0.901757675,0.383307735,9391.931535
228.945,29.73216057,29.37783623,100.1469971,28,301.15,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.540732,1.585287,579.4352,852.5852,0.91,0.10221,1417581,64575,91.48439026,15.81999605,0.879399332,0.901597557,0.383287817,9392.419577
229.7859,29.69913864,29.47728157,100.1459595,27.9,301.05,-0.08,0.10122,439.3,712.45,1.5,1.6013,1614.338187,1.585287,579.5266,852.6766,0.93,0.10223,1431708,64654,91.59831238,15.81999605,0.878893631,0.902031781,0.384225553,9369.496562
228.9731,29.1739521,29.57158089,100.1450073,28,301.15,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.538382,1.585287,579.6268,852.7768,0.92,0.10222,1515913,64585,91.48405457,15.81999605,0.879185574,0.901390789,0.383275507,9392.721241
228.9467,29.08079338,29.66920471,100.1459839,28,301.15,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.555258,1.585287,579.77,852.92,0.92,0.10222,1464988,64481,91.48646545,15.81999605,0.879399332,0.901231688,0.383849422,9378.677657
229.691,28.78891182,29.61108971,100.145813,28.1,301.25,-0.08,0.10122,439.5,712.65,1.5,1.6013,1613.628264,1.585287,579.6684,852.8184,0.92,0.10222,1491846,64424,91.49689484,15.81999605,0.879477517,0.901397784,0.385438027,9340.0229
229.4995,29.32999992,29.62193489,100.1404846,28.1,301.25,-0.08,0.10122,439.6,712.75,1.5,1.6013,1613.839323,1.585287,579.8199,852.9699,0.95,0.10225,1421039,64567,91.5270462,15.81999605,0.879263792,0.901415594,0.384263738,9368.565509
229.7159,28.66749191,29.71251869,100.1457092,28.1,301.25,-0.08,0.10122,439.6,712.75,1.5,1.6013,1613.537154,1.585287,579.7907,852.9407,0.94,0.10224,1496698,64471,91.48387909,15.81999605,0.879263792,0.901239242,0.385198793,9345.823689
229.1781,28.02498436,29.73500633,100.1400879,28,301.15,-0.08,0.10122,439.6,712.75,1.5,1.6013,1613.645621,1.585287,579.9092,853.0592,0.93,0.10223,1475584,64528,91.49937439,15.81999605,0.87875837,0.901145067,0.383957519,9376.037239
229.6183,28.18914795,29.79816437,100.1382202,28.1,301.25,-0.08,0.10122,439.6,712.75,1.5,1.6013,1613.678412,1.585287,580.0074,853.1574,0.92,0.10222,1450480,64526,91.50405884,15.81999605,0.879263792,0.901027554,0.38470694,9357.772442
229.0666,29.3818779,29.93020248,100.1437195,28.2,301.35,-0.08,0.10122,439.7,712.85,1.5,1.6013,1613.78987,1.585287,580.2299,853.3799,0.94,0.10224,1452884,64543,91.51998138,15.81999605,0.879555664,0.900877178,0.383681526,9382.781689
229.1277,29.57072639,29.98963356,100.1372498,28.4,301.55,-0.08,0.10122,439.8,712.95,1.5,1.6013,1613.923972,1.585287,580.2781,853.4281,0.92,0.10222,1499517,64501,91.53913879,15.81999605,0.880353345,0.900860681,0.384033769,9374.175623
229.1439,29.2829895,30.02175713,100.1317444,28.4,301.55,-0.08,0.10122,440,713.15,1.5,1.6013,1614.093161,1.585287,580.2454,853.3954,0.91,0.10221,1502231,64524,91.56330872,15.81999605,0.879925574,0.900983674,0.383924021,9376.85533
229.3311,30.40072632,29.98000336,100.1307129,28.4,301.55,-0.08,0.10122,440,713.15,1.5,1.6013,1614.163176,1.585287,580.268,853.418,0.92,0.10222,1495272,64588,91.57331085,15.81999605,0.879925574,0.901022457,0.383856929,9378.494238
229.2368,30.11346054,30.0558815,100.1317322,28.2,301.35,-0.08,0.10122,440,713.15,1.5,1.6013,1613.612616,1.585287,579.9117,853.0617,0.91,0.10221,1469495,64438,91.49465942,15.81999605,0.8789149,0.901078016,0.384592271,9360.562527
228.6902,29.44397545,30.05804253,100.1266907,28.1,301.25,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.444228,1.585287,579.5248,852.6748,0.91,0.10221,1450220,64460,91.47060394,15.81999605,0.878623241,0.90143097,0.383544289,9386.138978
228.9853,28.98948669,30.11763,100.1278259,28.1,301.25,-0.08,0.10122,439.8,712.95,1.5,1.6013,1613.521292,1.585287,579.3632,852.5132,0.9,0.1022,1437225,64480,91.48161316,15.81999605,0.878836654,0.901648972,0.383920093,9376.951272
228.9636,28.76102448,30.09529114,100.1257568,28.1,301.25,-0.08,0.10122,439.8,712.95,1.5,1.6013,1613.781165,1.585287,579.4741,852.6241,0.91,0.10221,1475279,64473,91.51873779,15.81999605,0.878836654,0.901701976,0.383925389,9376.821905
229.2126,28.67513275,30.09022903,100.1186707,28.1,301.25,-0.08,0.10122,439.7,712.85,1.5,1.6013,1613.560011,1.585287,579.4132,852.5632,0.92,0.10222,1497536,64583,91.48714447,15.81999605,0.879050171,0.901657415,0.383688285,9382.616401
229.3752,28.6748848,30.09001923,100.1224182,28.1,301.25,-0.08,0.10122,439.7,712.85,1.5,1.6013,1613.651068,1.585287,579.5209,852.6709,0.9,0.1022,1453614,64490,91.50015259,15.81999605,0.879050171,0.901543376,0.384514171,9362.463771
229.1129,28.68772888,30.09818077,100.116449,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.929152,1.585287,579.5413,852.6913,0.9,0.1022,1485385,64544,91.53987885,15.81999605,0.879128384,0.901693267,0.383753132,9381.030924
229.7136,28.68815994,30.09443474,100.120575,28.3,301.45,-0.08,0.10122,439.9,713.05,1.5,1.6013,1614.036818,1.585287,579.5645,852.7145,0.91,0.10221,1477344,64594,91.5552597,15.81999605,0.879633773,0.901754888,0.384461447,9363.747728
229.0076,28.67333031,30.09332657,100.1174805,28.4,301.55,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.978712,1.585287,579.7529,852.9029,0.91,0.10221,1446396,64582,91.54695892,15.81999605,0.880139407,0.901495366,0.383351063,9390.869997
229.0995,28.9013176,30.04245567,100.1199463,28.4,301.55,-0.08,0.10122,440.1,713.25,1.5,1.6013,1614.192976,1.585287,579.8181,852.9681,0.89,0.10219,1442628,64557,91.57756805,15.81999605,0.879711844,0.901508806,0.383653415,9383.469191
229.5283,28.95645142,30.03677559,100.120459,28.4,301.55,-0.08,0.10122,440,713.15,1.5,1.6013,1614.032492,1.585287,580.0438,853.1938,0.91,0.10221,1455051,64593,91.55464172,15.81999605,0.879925574,0.901184468,0.384157266,9371.162075
228.7414,29.22061539,30.06123352,100.1174194,28.4,301.55,-0.08,0.10122,440.1,713.25,1.5,1.6013,1613.949446,1.585287,579.9313,853.0813,0.91,0.10221,1493122,64496,91.54277802,15.81999605,0.879711844,0.901265728,0.383416026,9389.278897
229.5972,29.14578438,30.12837219,100.1171509,28.2,301.35,-0.08,0.10122,440,713.15,1.5,1.6013,1614.018446,1.585287,579.8824,853.0324,0.92,0.10222,1473804,64514,91.55263519,15.81999605,0.8789149,0.901388563,0.38474314,9356.891983
229.4718,28.63765907,30.12312317,100.114563,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.736571,1.585287,579.9335,853.0835,0.89,0.10219,1474512,64613,91.51236725,15.81999605,0.879128384,0.901086402,0.383943822,9376.371737
229.5269,28.58982277,30.03964424,100.1152283,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.743994,1.585287,579.876,853.026,0.87,0.10217,1457167,64471,91.51342773,15.81999605,0.879128384,0.90111574,0.384881868,9353.519348
229.0616,28.80988312,29.96014977,100.1131592,28.3,301.45,-0.08,0.10122,439.9,713.05,1.5,1.6013,1614.000449,1.585287,580.0167,853.1667,0.87,0.10217,1479185,64526,91.55006409,15.81999605,0.879633773,0.901109655,0.383774234,9380.51511
228.899,28.87017059,29.98898506,100.1102783,28.3,301.45,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.630186,1.585287,579.9044,853.0544,0.87,0.10217,1416494,64515,91.49716949,15.81999605,0.879633773,0.901010829,0.383567199,9385.578356
228.5958,28.45236015,30.02921104,100.1116333,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.692725,1.585287,580.0889,853.2389,0.88,0.10218,1454833,64495,91.50610352,15.81999605,0.879128384,0.900853142,0.383177912,9395.113559
228.8393,28.07265282,30.02734566,100.1050537,28.4,301.55,-0.08,0.10122,440,713.15,1.5,1.6013,1614.057486,1.585287,580.1675,853.3175,0.92,0.10222,1449186,64531,91.55821228,15.81999605,0.879925574,0.901075309,0.383372081,9390.355153
229.2362,26.93774033,30.03225899,100.1057617,28.4,301.55,-0.08,0.10122,440,713.15,1.5,1.6013,1613.953879,1.585287,580.3291,853.4791,0.91,0.10221,1428002,64564,91.54341125,15.81999605,0.879925574,0.900797301,0.383840715,9378.89042
229.5641,27.03271866,30.05621719,100.1089722,28.4,301.55,-0.08,0.10122,440.2,713.35,1.5,1.6013,1613.763487,1.585287,580.447,853.597,0.91,0.10221,1510224,64492,91.51621246,15.81999605,0.879498218,0.900538356,0.384818901,9355.049853
229.2167,27.09111214,30.21851349,100.1061218,28.6,301.75,-0.08,0.10122,440.4,713.55,1.5,1.6013,1614.234366,1.585287,580.4996,853.6496,0.91,0.10221,1505754,64512,91.58348083,15.81999605,0.880081536,0.900771039,0.384117432,9372.13388
229.2955,26.68320274,30.34159851,100.1077881,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.159598,1.585287,580.4706,853.6206,0.91,0.10221,1494160,64503,91.57279968,15.81999605,0.880159461,0.900758557,0.384303098,9367.605993
229.2821,25.66231346,30.39743805,100.1039612,28.6,301.75,-0.08,0.10122,440.7,713.85,1.5,1.6013,1614.080931,1.585287,580.1823,853.3323,0.94,0.10224,1483556,64469,91.56156158,15.81999605,0.879440856,0.901115874,0.384483303,9363.215445
229.3164,25.06529045,30.41941833,100.0984863,28.6,301.75,-0.08,0.10122,440.7,713.85,1.5,1.6013,1614.283659,1.585287,580.149,853.299,0.94,0.10224,1456956,64582,91.59052277,15.81999605,0.879440856,0.901282252,0.383867984,9378.224148
229.0292,24.87804222,30.43901825,100.0978149,28.5,301.65,-0.08,0.10122,440.7,713.85,1.5,1.6013,1613.779456,1.585287,580.1453,853.2953,0.92,0.10222,1509723,64442,91.51849365,15.81999605,0.878936127,0.900927475,0.384220128,9369.628851
228.7793,25.91328812,30.47164536,100.0983032,28.6,301.75,-0.08,0.10122,440.4,713.55,1.5,1.6013,1614.020903,1.585287,580.3842,853.5342,0.91,0.10221,1499614,64491,91.55298615,15.81999605,0.880081536,0.900774018,0.383509285,9386.995677
230.2593,25.68537331,30.4043808,100.0989136,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.424864,1.585287,580.6022,853.7522,0.9,0.1022,1552485,64555,91.61069489,15.81999605,0.880159461,0.900747136,0.38560758,9335.916074
229.0023,25.52650261,30.42300606,100.0957031,28.7,301.85,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.04296,1.585287,580.4019,853.5519,0.91,0.10221,1470302,64485,91.55613708,15.81999605,0.879732303,0.900766869,0.383918825,9376.98224
229.2814,24.99782372,30.40392876,100.0919434,28.7,301.85,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.305182,1.585287,580.0766,853.2266,0.92,0.10222,1486747,64548,91.59359741,15.81999605,0.879732303,0.901338046,0.384011563,9374.717705
229.3019,24.3182354,30.44215584,100.0942017,28.6,301.75,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.546416,1.585287,579.9103,853.0603,0.91,0.10221,1484066,64617,91.62805939,15.81999605,0.879227503,0.901664218,0.383635802,9383.900003
228.6793,24.21416473,30.27583313,100.0887573,28.7,301.85,-0.08,0.10122,440.9,714.05,1.5,1.6013,1613.968298,1.585287,579.9348,853.0848,0.91,0.10221,1455097,64461,91.54547119,15.81999605,0.879518879,0.901273385,0.383520058,9386.731987
228.5623,24.14869881,30.29935265,100.0874817,28.7,301.85,-0.08,0.10122,441,714.15,1.5,1.6013,1614.288199,1.585287,579.9009,853.0509,0.92,0.10222,1472574,64481,91.59117126,15.81999605,0.879305559,0.901535497,0.383204942,9394.450878
229.7214,23.95464706,30.27401161,100.0929016,28.6,301.75,-0.08,0.10122,441,714.15,1.5,1.6013,1614.128622,1.585287,579.6337,852.7837,0.9,0.1022,1469421,64627,91.56837463,15.81999605,0.878801107,0.901708648,0.38427818,9368.21341
229.3317,23.47650909,30.40651321,100.0865479,28.6,301.75,-0.08,0.10122,441,714.15,1.5,1.6013,1614.507536,1.585287,579.9695,853.1195,0.9,0.1022,1497564,64466,91.62250519,15.81999605,0.878801107,0.901548074,0.384584373,9360.75475
229.2114,22.90720749,30.31360245,100.0846069,28.6,301.75,-0.08,0.10122,440.9,714.05,1.5,1.6013,1614.097487,1.585287,580.1998,853.3498,0.91,0.10221,1470193,64517,91.5639267,15.81999605,0.879014253,0.901040392,0.384078783,9373.076994
229.7575,23.37712288,30.25571251,100.0907959,28.7,301.85,-0.08,0.10122,441,714.15,1.5,1.6013,1614.351912,1.585287,579.9933,853.1433,0.89,0.10219,1419990,64668,91.60027313,15.81999605,0.879305559,0.901400791,0.384094895,9372.683808
229.1942,24.22892189,30.1355381,100.0854065,28.8,301.95,-0.08,0.10122,441.2,714.35,1.5,1.6013,1614.226408,1.585287,580.0325,853.1825,0.89,0.10219,1496579,64417,91.58234406,15.81999605,0.879383577,0.901275821,0.384646155,9359.251238
229.302,24.71389008,30.05610657,100.0806519,28.8,301.95,-0.08,0.10122,441.2,714.35,1.5,1.6013,1614.447134,1.585287,580.061,853.211,0.91,0.10221,1413530,64531,91.61387634,15.81999605,0.879383577,0.901423649,0.384147238,9371.406704
229.2767,25.30363083,30.10254669,100.0883606,28.8,301.95,-0.08,0.10122,441.2,714.35,1.5,1.6013,1614.403235,1.585287,580.0403,853.1903,0.9,0.1022,1511709,64496,91.60760498,15.81999605,0.879383577,0.901398971,0.384313295,9367.357433
228.8939,25.62184143,30.11761665,100.0869995,28.8,301.95,-0.08,0.10122,441.2,714.35,1.5,1.6013,1614.350684,1.585287,580.1344,853.2844,0.9,0.1022,1451507,64367,91.60009766,15.81999605,0.879383577,0.90125465,0.384440575,9364.256103
228.8631,25.89813423,30.19062424,100.0856995,28.8,301.95,-0.08,0.10122,441.2,714.35,1.5,1.6013,1614.403395,1.585287,580.1616,853.3116,0.95,0.10225,1485155,64490,91.60762787,15.81999605,0.879383577,0.901363996,0.38365571,9383.413053
228.8079,27.6879921,30.29399872,100.0860474,28.8,301.95,-0.08,0.10122,440.9,714.05,1.5,1.6013,1614.380431,1.585287,580.0803,853.2303,0.97,0.10227,1430922,64592,91.60434723,15.81999605,0.880023749,0.901489331,0.382957474,9400.521573
229.3518,27.3375988,30.37079811,100.086554,28.7,301.85,-0.08,0.10122,440.9,714.05,1.5,1.6013,1614.059409,1.585287,580.2631,853.4131,0.96,0.10226,1505734,64418,91.55848694,15.81999605,0.879518879,0.901050093,0.384904672,9352.965183
229.3016,27.48300743,30.37999725,100.0918335,28.7,301.85,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.155859,1.585287,579.9768,853.1268,0.94,0.10224,1519103,64532,91.57226563,15.81999605,0.879732303,0.9014062,0.384140615,9371.568275
229.2335,27.45101357,30.47849464,100.0822266,28.7,301.85,-0.08,0.10122,440.9,714.05,1.5,1.6013,1614.001944,1.585287,579.9088,853.0588,0.93,0.10223,1491477,64483,91.55027771,15.81999605,0.879518879,0.901368674,0.384318347,9367.234283
228.5704,27.27407074,30.48786926,100.0848511,28.8,301.95,-0.08,0.10122,440.9,714.05,1.5,1.6013,1614.16638,1.585287,579.6711,852.8211,0.89,0.10219,1484783,64427,91.57376862,15.81999605,0.880023749,0.901666255,0.38353972,9386.250801
228.3723,27.47554398,30.59831047,100.0843933,28.6,301.75,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.226996,1.585287,579.7753,852.9253,0.89,0.10219,1511474,64462,91.58242798,15.81999605,0.879227503,0.901580781,0.382999244,9399.496349
228.8774,27.23238945,30.57766914,100.0820862,28.6,301.75,-0.08,0.10122,440.7,713.85,1.5,1.6013,1614.23004,1.585287,579.8135,852.9635,0.89,0.10219,1476220,64513,91.58286285,15.81999605,0.879440856,0.901537447,0.383542894,9386.173122
229.0341,27.24061584,30.46030617,100.0793335,28.7,301.85,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.161787,1.585287,579.9459,853.0959,0.89,0.10219,1468208,64352,91.57311249,15.81999605,0.879732303,0.901337933,0.384765714,9356.343007
229.0831,27.73565292,30.37049103,100.0801941,28.7,301.85,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.224326,1.585287,579.9644,853.1144,0.9,0.1022,1462210,64545,91.58204651,15.81999605,0.879732303,0.901376883,0.383697274,9382.396606
229.3631,28.25697327,30.24694633,100.0779968,28.8,301.95,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.203978,1.585287,580.1902,853.3402,0.91,0.10221,1533003,64591,91.57913971,15.81999605,0.880237347,0.90111844,0.38389266,9377.621335
229.5376,28.59903526,30.130476,100.0771729,28.8,301.95,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.882285,1.585287,580.3531,853.5031,0.91,0.10221,1541904,64551,91.67604065,15.81999605,0.880237347,0.901350098,0.384422792,9364.689271
230.0329,28.82822609,30.17822647,100.0761658,28.7,301.85,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.80506,1.585287,580.6661,853.8161,0.9,0.1022,1503844,64602,91.66500854,15.81999605,0.879732303,0.900909512,0.384948169,9351.908357
228.8682,29.20743752,30.21369362,100.0755188,28.8,301.95,-0.08,0.10122,440.9,714.05,1.5,1.6013,1614.4466,1.585287,580.8661,854.0161,0.95,0.10225,1491165,64660,91.61380005,15.81999605,0.880023749,0.900556721,0.382655554,9407.938718
229.758,28.45338058,30.28661919,100.0760986,28.7,301.85,-0.08,0.10122,441,714.15,1.5,1.6013,1614.15351,1.585287,579.9871,853.1371,0.93,0.10223,1459686,64429,91.57192993,15.81999605,0.879305559,0.901370816,0.385520537,9338.023921
229.1045,28.10545921,30.38848495,100.0769409,28.6,301.75,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.220267,1.585287,579.7471,852.8971,0.9,0.1022,1462295,64547,91.58146667,15.81999605,0.879227503,0.90163169,0.383721227,9381.81092
228.6455,27.94221115,30.38889503,100.0780212,28.5,301.65,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.030142,1.585287,579.7087,852.8587,0.92,0.10222,1453056,64601,91.55430603,15.81999605,0.878722948,0.901601631,0.38263235,9408.509242
229.2016,27.70387268,30.35806274,100.0736023,28.5,301.65,-0.08,0.10122,440.7,713.85,1.5,1.6013,1613.823462,1.585287,579.7955,852.9455,0.92,0.10222,1467049,64447,91.52478027,15.81999605,0.878936127,0.901369428,0.384479516,9363.307673
229.3524,27.49139977,30.42284775,100.0725403,28.5,301.65,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.250121,1.585287,579.838,852.988,0.95,0.10225,1432855,64573,91.58573151,15.81999605,0.879149409,0.901651317,0.383981758,9375.445384
229.5772,28.18701172,30.29280853,100.0785706,28.6,301.75,-0.09,0.10121,440.6,713.75,1.5,1.6013,1614.059782,1.585287,579.9459,853.0959,0.92,0.10222,1424052,64524,91.55854034,15.82155913,0.879699819,0.901339226,0.384650002,9359.157617
228.8943,28.41421509,30.2885952,100.0766724,28.6,301.75,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.289053,1.585287,579.9882,853.1382,0.89,0.10219,1493160,64638,91.59129333,15.81999605,0.879654312,0.901367492,0.382829446,9403.66536
229.0249,28.5326786,30.22434807,100.07453,28.5,301.65,-0.09,0.10121,440.5,713.65,1.5,1.6013,1614.224539,1.585287,579.762,852.912,0.89,0.10219,1518831,64513,91.58207703,15.82155913,0.879408286,0.901594995,0.383790068,9380.1281
228.9355,28.71761513,30.28051376,100.0799683,28.5,301.65,-0.08,0.10122,440.5,713.65,1.5,1.6013,1614.094336,1.585287,580.0209,853.1709,0.89,0.10219,1469224,64561,91.56347656,15.81999605,0.879362795,0.901206885,0.383355025,9390.772947
228.9832,28.86242676,30.17495537,100.0754944,28.6,301.75,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.099409,1.585287,579.9802,853.1302,0.9,0.1022,1479549,64588,91.56420135,15.81999605,0.879654312,0.901279979,0.38327461,9392.743223
229.8598,29.38922119,30.20538712,100.0749878,28.7,301.85,-0.08,0.10122,440.5,713.65,1.5,1.6013,1614.330496,1.585287,580.1947,853.3447,0.91,0.10221,1375823,64605,91.59721375,15.81999605,0.880373196,0.901192317,0.384640633,9359.385591
230.0156,30.14299202,30.2414093,100.0733093,28.8,301.95,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.419524,1.585287,580.592,853.742,0.9,0.1022,1512297,64622,91.60993195,15.81999605,0.880664855,0.90075587,0.384800089,9355.507192
229.0173,30.09187508,30.26762009,100.0785889,28.8,301.95,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.593947,1.585287,580.4598,853.6098,0.9,0.1022,1438385,64573,91.63484955,15.81999605,0.880237347,0.90102161,0.383420734,9389.163613
229.3426,30.37352562,30.35735703,100.0743958,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.356398,1.585287,580.4937,853.6437,0.91,0.10221,1535239,64575,91.600914,15.81999605,0.880159461,0.900854448,0.383953459,9376.1364
228.8358,29.69958496,30.35958481,100.0779175,28.8,301.95,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.181013,1.585287,580.2249,853.3749,0.88,0.10218,1457818,64536,91.57585907,15.81999605,0.880237347,0.900997838,0.383336516,9391.226373
228.8135,29.72215462,30.44696045,100.0721436,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.417654,1.585287,580.4006,853.5506,0.91,0.10221,1440990,64654,91.60966492,15.81999605,0.880159461,0.901003053,0.382599601,9409.314573
228.8947,29.63316917,30.49682999,100.0751465,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.251349,1.585287,580.432,853.582,0.9,0.1022,1490033,64537,91.58590698,15.81999605,0.880159461,0.90084003,0.383429242,9388.955271
229.3114,29.07045555,30.54651642,100.0700623,28.7,301.85,-0.08,0.10122,440.7,713.85,1.5,1.6013,1613.976149,1.585287,580.0095,853.1595,0.89,0.10219,1494506,64491,91.54659271,15.81999605,0.87994583,0.901146394,0.384401259,9365.213853
229.0029,29.06608391,30.46827888,100.0706116,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.269934,1.585287,580.0789,853.2289,0.89,0.10219,1456750,64503,91.58856201,15.81999605,0.880159461,0.901248116,0.383812695,9379.575106
228.706,29.1425705,30.50742722,100.0735168,28.7,301.85,-0.08,0.10122,440.8,713.95,1.5,1.6013,1614.257918,1.585287,580.0064,853.1564,0.88,0.10218,1464014,64455,91.5868454,15.81999605,0.879732303,0.901304735,0.383600543,9384.762534
229.0786,29.183321,30.53338242,100.0684326,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.260695,1.585287,580.0721,853.2221,0.89,0.10219,1508271,64547,91.58724213,15.81999605,0.880159461,0.901250386,0.383677848,9382.871643
228.6031,29.70297623,30.56925774,100.0700378,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.023573,1.585287,580.3713,853.5213,0.89,0.10219,1467684,64524,91.55336761,15.81999605,0.880159461,0.900747566,0.383017926,9399.037896
228.9245,29.27168465,30.62644768,100.0639832,28.7,301.85,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.215994,1.585287,580.1457,853.2957,0.89,0.10219,1425945,64582,91.58085632,15.81999605,0.880159461,0.901135243,0.383211957,9394.2789
228.727,29.36466026,30.65668869,100.0698975,28.8,301.95,-0.08,0.10122,440.7,713.85,1.5,1.6013,1614.211775,1.585287,580.1086,853.2586,0.92,0.10222,1482242,64578,91.5802536,15.81999605,0.880451049,0.901241675,0.382905064,9401.808269
229.0403,29.36659241,30.56637001,100.0667969,28.8,301.95,-0.08,0.10122,440.7,713.85,1.5,1.6013,1614.279387,1.585287,580.0023,853.1523,0.89,0.10219,1474522,64579,91.58991241,15.81999605,0.880451049,0.901344744,0.383423613,9389.093098
228.8696,29.70009041,30.52338791,100.064563,28.6,301.75,-0.08,0.10122,440.7,713.85,1.5,1.6013,1614.248465,1.585287,580.0085,853.1585,0.88,0.10218,1534617,64535,91.585495,15.81999605,0.879440856,0.901296332,0.383399077,9389.693957
228.8341,30.65649033,30.47332001,100.0666077,28.5,301.65,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.086432,1.585287,579.9686,853.1186,0.87,0.10217,1457645,64563,91.56234741,15.81999605,0.879149409,0.901220448,0.38317336,9395.225187
228.7274,30.22667694,30.318367,100.0603882,28.5,301.65,-0.08,0.10122,440.5,713.65,1.5,1.6013,1614.108008,1.585287,579.8416,852.9916,0.88,0.10218,1446718,64526,91.56542969,15.81999605,0.879362795,0.901406078,0.383214309,9394.221243
229.0138,30.03639793,30.23180199,100.0562683,28.5,301.65,-0.08,0.10122,440.4,713.55,1.5,1.6013,1614.262778,1.585287,579.9619,853.1119,0.89,0.10219,1452644,64507,91.58753967,15.81999605,0.879576284,0.901382192,0.383807163,9379.710306
228.8642,29.78270149,30.08999634,100.0573975,28.5,301.65,-0.08,0.10122,440.4,713.55,1.5,1.6013,1613.889151,1.585287,579.8051,852.9551,0.89,0.10219,1505847,64506,91.53416443,15.81999605,0.879576284,0.901334035,0.383562392,9385.695972
228.6692,30.03259659,29.98814774,100.0582092,28.4,301.55,-0.08,0.10122,440.4,713.55,1.5,1.6013,1613.885573,1.585287,579.592,852.742,0.87,0.10217,1426516,64436,91.53365326,15.81999605,0.879071277,0.901540768,0.383651912,9383.505955
229.6728,30.02330399,29.89433098,100.0512085,28.3,301.45,-0.08,0.10122,440.2,713.35,1.5,1.6013,1614.208678,1.585287,579.6032,852.7532,0.89,0.10219,1444711,64631,91.5798111,15.81999605,0.878993107,0.901773132,0.384173104,9370.77573
229.0476,30.13354874,29.81763458,100.0560791,28.3,301.45,-0.08,0.10122,440.2,713.35,1.5,1.6013,1614.028166,1.585287,579.803,852.953,0.88,0.10218,1435892,64512,91.55402374,15.81999605,0.878993107,0.901401823,0.383834057,9379.053088
229.0662,30.19424629,29.88852882,100.0570801,28.5,301.65,-0.08,0.10122,440.3,713.45,1.5,1.6013,1614.083334,1.585287,580.1379,853.2879,0.89,0.10219,1495105,64536,91.56190491,15.81999605,0.879789877,0.901061427,0.383722473,9381.780463
229.8028,30.68706703,29.83573151,100.0538757,28.5,301.65,-0.08,0.10122,440.3,713.45,1.5,1.6013,1615.447691,1.585287,580.4179,853.5679,0.9,0.1022,1494080,64980,91.75681305,15.81999605,0.879789877,0.901605333,0.382326038,9416.04715
229.0481,30.86565208,29.74132156,100.0591492,28.6,301.75,-0.08,0.10122,440.5,713.65,1.5,1.6013,1613.931982,1.585287,580.5916,853.7416,0.91,0.10221,1439503,64685,91.5402832,15.81999605,0.879867872,0.900472645,0.382808329,9404.184099
228.5511,31.12449074,29.66551018,100.056897,28.6,301.75,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.070837,1.585287,579.9459,853.0959,0.93,0.10223,1519269,64563,91.56011963,15.81999605,0.879654312,0.90136786,0.382699488,9406.858685
229.4857,31.1096611,29.71380615,100.057074,28.6,301.75,-0.08,0.10122,440.6,713.75,1.5,1.6013,1614.374129,1.585287,579.8549,853.0049,0.92,0.10222,1514731,64758,91.60344696,15.81999605,0.879654312,0.901643747,0.383107336,9396.844335
228.3332,30.7494812,29.74052048,100.0617737,28.5,301.65,-0.08,0.10122,440.5,713.65,1.5,1.6013,1613.862929,1.585287,579.8922,853.0422,0.88,0.10218,1484610,64455,91.5304184,15.81999605,0.879362795,0.901192733,0.382975258,9400.085051
228.9588,30.79975891,29.69975662,100.0559509,28.3,301.45,-0.08,0.10122,440.3,713.45,1.5,1.6013,1613.878363,1.585287,579.7726,852.9226,0.88,0.10218,1461178,64494,91.53262329,15.81999605,0.87877976,0.901344061,0.383792333,9380.072747
229.3699,30.8900795,29.66016388,100.0547241,28.3,301.45,-0.08,0.10122,440.1,713.25,1.5,1.6013,1613.902396,1.585287,580.0394,853.1894,0.89,0.10219,1513750,64788,91.53605652,15.81999605,0.879206559,0.901064798,0.38273671,9405.943849
228.7679,30.57437134,29.71311569,100.0520752,28.3,301.45,-0.08,0.10122,440,713.15,1.5,1.6013,1613.675368,1.585287,579.904,853.054,0.89,0.10219,1481300,64406,91.50362396,15.81999605,0.879420114,0.90108302,0.383996287,9375.090649
228.8135,30.69685936,29.70262527,100.0553223,28.3,301.45,-0.08,0.10122,440.1,713.25,1.5,1.6013,1613.961302,1.585287,579.8079,852.9579,0.88,0.10218,1520361,64527,91.54447174,15.81999605,0.879206559,0.901354167,0.383352621,9390.831835
228.5906,30.98176575,29.71411705,100.0559265,28.3,301.45,-0.08,0.10122,440.2,713.35,1.5,1.6013,1613.699294,1.585287,579.6409,852.7909,0.89,0.10219,1503608,64488,91.50704193,15.81999605,0.878993107,0.901409685,0.383210788,9394.307552
228.8323,30.80221558,29.68110847,100.0492004,28.3,301.45,-0.08,0.10122,440.2,713.35,1.5,1.6013,1613.761511,1.585287,579.5707,852.7207,0.91,0.10221,1455482,64439,91.51593018,15.81999605,0.878993107,0.901575237,0.383907681,9377.254435
229.1675,30.80023384,29.68260193,100.0526245,28.2,301.35,-0.08,0.10122,440,713.15,1.5,1.6013,1613.83943,1.585287,579.6418,852.7918,0.91,0.10221,1467192,64544,91.52706146,15.81999605,0.8789149,0.901539785,0.383844585,9378.795859
229.2094,30.65025902,29.64102554,100.054718,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.853262,1.585287,579.6045,852.7545,0.93,0.10223,1411651,64702,91.52903748,15.81999605,0.879128384,0.901636069,0.382977259,9400.03595
229.1045,30.91923523,29.54101563,100.054834,28.3,301.45,-0.08,0.10122,440,713.15,1.5,1.6013,1613.838683,1.585287,579.4858,852.6358,0.9,0.1022,1435162,64573,91.52695465,15.81999605,0.879420114,0.901702391,0.383566724,9385.589982
229.1503,31.35325813,29.53325653,100.0588196,28.3,301.45,-0.08,0.10122,440,713.15,1.5,1.6013,1614.118689,1.585287,579.5058,852.6558,0.89,0.10219,1483427,64583,91.56695557,15.81999605,0.879420114,0.901832185,0.383583999,9385.16729
228.6023,31.25126457,29.52760315,100.061084,28.2,301.35,-0.08,0.10122,440.1,713.25,1.5,1.6013,1614.143469,1.585287,579.3973,852.5473,0.89,0.10219,1528923,64600,91.57049561,15.81999605,0.878701519,0.901976187,0.382565978,9410.141543
229.4351,31.61690712,29.45927811,100.0560059,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1614.175726,1.585287,579.4203,852.5703,0.89,0.10219,1431869,64646,91.57510376,15.81999605,0.879128384,0.901969125,0.383686455,9382.661153
229.1354,31.99405098,29.38187027,100.0529419,28.2,301.35,-0.08,0.10122,439.9,713.05,1.5,1.6013,1613.961623,1.585287,579.5782,852.7282,0.88,0.10218,1489127,64575,91.54451752,15.81999605,0.879128384,0.901626431,0.383606575,9384.614948
228.9193,32.29680634,29.39663887,100.0572144,28.2,301.35,-0.08,0.10122,440,713.15,1.5,1.6013,1613.972891,1.585287,579.4802,852.6302,0.92,0.10222,1432690,64566,91.54612732,15.81999605,0.8789149,0.901836463,0.383298213,9392.164837
229.3059,32.41772842,29.41460991,100.0520081,28.1,301.25,-0.08,0.10122,439.8,712.95,1.5,1.6013,1613.791685,1.585287,579.5131,852.6631,0.9,0.1022,1488669,64545,91.52024078,15.81999605,0.878836654,0.901640637,0.384070447,9373.280408
229.6684,32.52803802,29.46804047,100.0528625,28,301.15,-0.08,0.10122,439.6,712.75,1.5,1.6013,1613.891127,1.585287,579.4975,852.6475,0.9,0.1022,1444978,64593,91.53444672,15.81999605,0.87875837,0.901721353,0.384391749,9365.445573
229.223,32.74596405,29.4472065,100.0486755,28,301.15,-0.08,0.10122,439.6,712.75,1.5,1.6013,1613.769255,1.585287,579.4625,852.6125,0.88,0.10218,1478820,64602,91.51703644,15.81999605,0.87875837,0.90164309,0.383592843,9384.950899
229.8781,32.89072037,29.39072037,100.0499695,28,301.15,-0.08,0.10122,439.5,712.65,1.5,1.6013,1613.968993,1.585287,579.2887,852.4387,0.88,0.10218,1457366,64545,91.54557037,15.81999605,0.87897192,0.901973933,0.38502884,9349.948951
229.3373,33.14538193,29.3582058,100.0476929,27.9,301.05,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.78485,1.585287,579.3339,852.4839,0.9,0.1022,1435605,64521,91.51926422,15.81999605,0.878680048,0.901848641,0.384265923,9368.512231
229.235,33.67083359,29.2936058,100.0503357,27.9,301.05,-0.08,0.10122,439.4,712.55,1.5,1.6013,1614.004027,1.585287,579.2921,852.4421,0.9,0.1022,1461352,64776,91.55057526,15.81999605,0.878680048,0.902035289,0.382582471,9409.735861
229.385,34.02797699,29.23404694,100.0499878,28,301.15,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.60813,1.585287,579.1334,852.2834,0.88,0.10218,1498244,64512,91.49401855,15.81999605,0.879185574,0.901932121,0.384399466,9365.257536
229.1682,34.23685455,29.22695923,100.0498352,28,301.15,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.708586,1.585287,579.196,852.346,0.9,0.1022,1454198,64547,91.50836945,15.81999605,0.879185574,0.901964282,0.383827917,9379.203136
229.19,34.4847641,29.16678619,100.0534485,28,301.15,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.771071,1.585287,579.3982,852.5482,0.87,0.10217,1499159,64618,91.51729584,15.81999605,0.879399332,0.901698667,0.383442652,9388.626903
229.8745,34.70779037,29.16176987,100.0450439,27.9,301.05,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.756171,1.585287,579.3965,852.5465,0.86,0.10216,1483470,64475,91.51516724,15.81999605,0.878893631,0.901669629,0.385440827,9339.955062
229.6897,34.62751389,29.22498894,100.0474915,27.9,301.05,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.759055,1.585287,579.2805,852.4305,0.9,0.1022,1472705,64588,91.51557922,15.81999605,0.878893631,0.901895759,0.384457158,9363.852188
229.41,34.95476532,29.1842804,100.046228,27.9,301.05,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.696196,1.585287,579.2809,852.4309,0.89,0.10219,1437281,64568,91.50659943,15.81999605,0.879107318,0.901834221,0.384107934,9372.365634
228.7041,34.90913391,29.18453789,100.0427368,27.9,301.05,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.546767,1.585287,579.1937,852.3437,0.86,0.10216,1510828,64391,91.48525238,15.81999605,0.878893631,0.901778823,0.383978624,9375.521908
229.4713,35.08916855,29.20667267,100.0428223,27.9,301.05,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.845251,1.585287,579.3746,852.5246,0.87,0.10217,1495870,64608,91.52789307,15.81999605,0.879107318,0.90177304,0.383972699,9375.666587
229.6361,34.98324203,29.21865273,100.0429504,27.9,301.05,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.761565,1.585287,579.3099,852.4599,0.88,0.10218,1462837,64616,91.51593781,15.81999605,0.878893631,0.901819043,0.384200884,9370.098168
229.3918,35.18490601,29.15511703,100.0392395,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.572935,1.585287,579.316,852.466,0.9,0.1022,1468699,64534,91.48899078,15.81999605,0.879613194,0.901737221,0.384279814,9368.173579
229.3965,35.68529892,29.04530334,100.042041,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.650427,1.585287,579.2264,852.3764,0.87,0.10217,1497248,64566,91.50006104,15.81999605,0.879613194,0.901826683,0.384097228,9372.626871
229.6716,36.24964905,28.9751339,100.0479187,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1614.137274,1.585287,579.5721,852.7221,0.88,0.10218,1471399,64715,91.5696106,15.81999605,0.879613194,0.901743564,0.383672443,9383.003819
229.1176,36.42607117,28.93951225,100.0406311,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.55921,1.585287,579.3602,852.5102,0.87,0.10217,1458464,64467,91.48703003,15.81999605,0.879613194,0.901611088,0.384219372,9369.64729
229.5524,36.56532669,28.93938065,100.0435425,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.665167,1.585287,579.3152,852.4652,0.88,0.10218,1472824,64495,91.50216675,15.81999605,0.879613194,0.901752441,0.384781389,9355.961863
228.9241,36.81206131,28.92734528,100.046405,28,301.15,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.734274,1.585287,579.2796,852.4296,0.9,0.1022,1490331,64599,91.51203918,15.81999605,0.879399332,0.901881318,0.383110441,9396.768186
229.126,36.9274292,28.90478706,100.0390808,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.801459,1.585287,579.4055,852.5555,0.88,0.10218,1423156,64457,91.52163696,15.81999605,0.879613194,0.901730764,0.384293069,9367.85044
229.1628,37.13254929,28.9250946,100.0410034,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1614.657072,1.585287,579.8261,852.9761,0.89,0.10219,1455410,64762,91.64386749,15.81999605,0.880333456,0.901789681,0.382544652,9410.666129
229.1578,37.14137268,28.99465561,100.0408203,28.1,301.25,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.672644,1.585287,580.1182,853.2682,0.9,0.1022,1465467,64679,91.50323486,15.81999605,0.880119315,0.900849263,0.383027199,9398.810339
228.9539,37.04874039,29.01042175,100.0431519,28.1,301.25,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.801993,1.585287,579.5144,852.6644,0.9,0.1022,1483971,64608,91.52171326,15.81999605,0.879905278,0.901645548,0.383106937,9396.854127
229.6129,37.1096077,29.04039192,100.0395691,28.1,301.25,-0.08,0.10122,439.5,712.65,1.5,1.6013,1613.97711,1.585287,579.378,852.528,0.9,0.1022,1462477,64589,91.54673004,15.81999605,0.879477517,0.901916704,0.384322659,9367.129199
229.4827,37.53025818,29.08921814,100.0389648,28.1,301.25,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.841994,1.585287,579.2468,852.3968,0.89,0.10219,1442322,64631,91.52742767,15.81999605,0.879691346,0.901965844,0.383855124,9378.538339
229.2251,37.51488113,29.05976105,100.0404724,28,301.15,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.685141,1.585287,579.4529,852.6029,0.89,0.10219,1484511,64557,91.50502014,15.81999605,0.879399332,0.901623541,0.383863747,9378.327679
229.6797,37.2153244,29.03467369,100.0378601,28.1,301.25,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.959059,1.585287,579.4537,852.6037,0.88,0.10218,1483638,64583,91.54415131,15.81999605,0.879691346,0.901772288,0.384470183,9363.534958
229.2687,36.97515106,29.08740044,100.0347412,28.1,301.25,-0.08,0.10122,439.5,712.65,1.5,1.6013,1613.781912,1.585287,579.2772,852.4272,0.88,0.10218,1416655,64590,91.5188446,15.81999605,0.879477517,0.901870511,0.383740601,9381.337269
228.5662,36.5851059,29.09744644,100.034845,28,301.15,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.67964,1.585287,579.2399,852.3899,0.86,0.10216,1491467,64557,91.50423431,15.81999605,0.879185574,0.90180724,0.382760343,9405.363085
229.3225,36.68500137,29.10499954,100.0374634,28.1,301.25,-0.08,0.10122,439.3,712.45,1.5,1.6013,1614.636938,1.585287,579.3655,852.5155,0.88,0.10218,1484059,64790,91.64099121,15.81999605,0.879905278,0.90230068,0.382645804,9408.178439
229.0097,36.84015274,29.08330727,100.0360046,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.621054,1.585287,579.5325,852.6825,0.89,0.10219,1500850,64621,91.49586487,15.81999605,0.879827159,0.901489123,0.383123217,9396.454823
229.3045,37.10093689,29.0704689,100.0342896,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.71163,1.585287,579.4258,852.5758,0.85,0.10215,1483145,64480,91.50880432,15.81999605,0.879321109,0.901585321,0.384455268,9363.898223
229.4818,37.29467773,29.04536057,100.0342651,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.968031,1.585287,579.3895,852.5395,0.9,0.1022,1410708,64672,91.54543304,15.81999605,0.879535004,0.901897402,0.383610268,9384.524612
229.7536,37.44762802,29.02157784,100.0397583,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.733473,1.585287,579.3027,852.4527,0.9,0.1022,1480635,64675,91.51192474,15.81999605,0.879321109,0.901853452,0.384046804,9373.857472
229.2984,37.4869194,28.96461296,100.0439026,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.797026,1.585287,579.1838,852.3338,0.88,0.10218,1480045,64602,91.52100372,15.81999605,0.879321109,0.901990604,0.383719021,9381.864854
229.0944,37.91345596,28.87807655,100.0428589,28,301.15,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.956282,1.585287,579.1871,852.3371,0.86,0.10216,1451929,64531,91.54375458,15.81999605,0.879613194,0.902042847,0.383799448,9379.898854
229.5674,38.32445526,28.81118011,100.0376953,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.80963,1.585287,579.5261,852.6761,0.88,0.10218,1510636,64668,91.52280426,15.81999605,0.879827159,0.901593021,0.383777097,9380.445133
229.342,38.39746094,28.80625343,100.0383789,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.76573,1.585287,579.5229,852.6729,0.87,0.10217,1501177,64626,91.5165329,15.81999605,0.879827159,0.901547612,0.383649456,9383.566028
229.2766,38.30412674,28.80207443,100.0386536,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1614.003706,1.585287,579.3914,852.5414,0.89,0.10219,1482526,64633,91.55052948,15.81999605,0.879321109,0.901895742,0.383498514,9387.259319
229.618,38.45082474,28.76917267,100.0412048,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.692885,1.585287,579.2862,852.4362,0.9,0.1022,1457036,64575,91.5061264,15.81999605,0.879321109,0.901847598,0.384414519,9364.890819
229.8387,38.39010239,28.78010368,100.0398193,27.9,301.05,-0.09,0.10121,439,712.15,1.5,1.6013,1613.588477,1.585287,579.0921,852.2421,0.89,0.10219,1470014,64570,91.49121094,15.82155913,0.879580504,0.901990484,0.384813799,9355.173868
229.0641,38.33359146,28.74179459,100.039209,27.8,300.95,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.669707,1.585287,579.2021,852.3521,0.89,0.10219,1494894,64546,91.50281525,15.81999605,0.879242848,0.901910996,0.383659506,9383.320215
229.1049,38.5257988,28.73579788,100.0397827,27.8,300.95,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.457953,1.585287,579.3091,852.4591,0.91,0.10221,1528969,64628,91.4725647,15.81999605,0.879242848,0.901695144,0.383240968,9393.56775
229.3516,38.42638397,28.7831955,100.0447449,27.7,300.85,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.727759,1.585287,579.0757,852.2257,0.93,0.10223,1483534,64546,91.5111084,15.81999605,0.878736939,0.902183994,0.38414104,9371.557905
229.2873,38.18003082,28.79222298,100.0436768,27.7,300.85,-0.08,0.10122,438.8,711.95,1.5,1.6013,1613.76792,1.585287,579.1861,852.3361,0.9,0.1022,1458577,64549,91.5168457,15.81999605,0.878950692,0.902013135,0.384015495,9374.621708
229.1594,37.85630798,28.80840111,100.044574,27.7,300.85,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.667784,1.585287,579.0634,852.2134,0.87,0.10217,1484037,64588,91.50254059,15.81999605,0.879164549,0.902030637,0.383569536,9385.52117
229.4069,37.43683624,28.82170868,100.0450623,27.7,300.85,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.50244,1.585287,579.2012,852.3512,0.88,0.10218,1458076,64570,91.47891998,15.81999605,0.879164549,0.901785655,0.384090846,9372.782597
230.0482,37.11057281,28.7929039,100.0445251,27.7,300.85,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.907523,1.585287,579.2175,852.3675,0.88,0.10218,1504359,64756,91.53678894,15.81999605,0.879164549,0.902019812,0.384058244,9373.578233
229.5628,37.2985878,28.75859833,100.041803,27.8,300.95,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.755103,1.585287,579.2211,852.3711,0.9,0.1022,1454189,64635,91.51501465,15.81999605,0.879670807,0.901963653,0.383965344,9375.846174
229.1047,36.94555664,28.8438549,100.0471497,27.8,300.95,-0.08,0.10122,438.8,711.95,1.5,1.6013,1613.746931,1.585287,579.3799,852.5299,0.88,0.10218,1462981,64624,91.51384735,15.81999605,0.879456775,0.901726966,0.383264355,9392.994557
229.7036,37.63869858,28.91378784,100.0423889,27.9,301.05,-0.08,0.10122,438.8,711.95,1.5,1.6013,1614.03372,1.585287,579.486,852.636,0.91,0.10221,1464027,64772,91.5548172,15.81999605,0.879963105,0.90184593,0.383388217,9389.959931
229.4676,38.13973618,28.93344879,100.0462646,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.943198,1.585287,579.5163,852.6663,0.93,0.10223,1526091,64684,91.54188538,15.81999605,0.880333456,0.901796843,0.383515369,9386.846771
229.304,38.40216064,28.87643242,100.0464294,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1614.086859,1.585287,579.5308,852.6808,0.9,0.1022,1401294,64592,91.56240845,15.81999605,0.879827159,0.901804389,0.383787801,9380.183512
229.3662,37.9070816,28.83415794,100.0448669,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.966002,1.585287,579.3297,852.4797,0.89,0.10219,1449069,64643,91.54514313,15.81999605,0.879321109,0.901945233,0.383589034,9385.044091
229.3388,37.07921219,28.81692886,100.0443848,28.1,301.25,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.870459,1.585287,579.4423,852.5923,0.88,0.10218,1440460,64667,91.53149414,15.81999605,0.880119315,0.901730352,0.383400866,9389.65016
