Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
229.6286,37.04439926,28.7430706,100.0466125,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.969313,1.585287,579.5893,852.7393,0.93,0.10223,1443397,64643,91.54561615,15.81999605,0.879827159,0.901726713,0.384027869,9374.319662
229.7949,36.94002151,28.74249077,100.041626,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.95938,1.585287,579.4753,852.6253,0.91,0.10221,1442743,64629,91.54419708,15.81999605,0.880333456,0.901812086,0.384389235,9365.506806
229.0577,37.46044159,28.71327019,100.0482178,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.930167,1.585287,579.6563,852.8063,0.89,0.10219,1529153,64680,91.5400238,15.81999605,0.880333456,0.901535962,0.382853967,9403.063071
228.7233,38.83934402,28.69710922,100.0433105,28.2,301.35,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.786345,1.585287,579.8129,852.9629,0.88,0.10218,1494176,64569,91.51947784,15.81999605,0.880625683,0.901238717,0.382952241,9400.650043
228.7939,41.51574707,28.74772835,100.0458069,28.4,301.55,-0.08,0.10122,439.4,712.55,1.5,1.6013,1614.175406,1.585287,579.782,852.932,0.91,0.10221,1478979,64635,91.57505798,15.81999605,0.881210137,0.901584006,0.382679286,9407.355266
229.3318,41.88906479,28.79271126,100.0453979,28.1,301.25,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.862769,1.585287,579.7194,852.8694,0.9,0.1022,1512416,64601,91.53039551,15.81999605,0.879905278,0.901440752,0.383780855,9380.35327
229.2685,40.59583282,28.80861092,100.0417175,27.8,300.95,-0.08,0.10122,439,712.15,1.5,1.6013,1613.72135,1.585287,579.4568,852.6068,0.89,0.10219,1486193,64591,91.51019287,15.81999605,0.879029024,0.901641585,0.383734325,9381.490698
230.7995,38.06988525,28.80442619,100.0433411,27.8,300.95,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.720816,1.585287,579.1524,852.3024,0.89,0.10219,1470280,64689,91.51011658,15.81999605,0.879242848,0.902001853,0.385711594,9333.398469
229.1957,37.8341713,28.75166512,100.0481567,28,301.15,-0.08,0.10122,438.8,711.95,1.5,1.6013,1613.390982,1.585287,579.5784,852.7284,0.9,0.1022,1509171,64424,91.46299744,15.81999605,0.880469682,0.9013124,0.384606878,9360.20702
229.3002,37.7942543,28.79574966,100.0485779,28.3,301.45,-0.08,0.10122,439.1,712.25,1.5,1.6013,1614.029021,1.585287,579.8527,853.0027,0.91,0.10221,1427974,64619,91.55414581,15.81999605,0.881346789,0.901408646,0.383621084,9384.260022
229.2846,37.87682343,28.80639458,100.0463196,28.2,301.35,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.928671,1.585287,579.7299,852.8799,0.9,0.1022,1515208,64717,91.53981018,15.81999605,0.880625683,0.901469568,0.383014113,9399.131472
229.1267,39.58729935,28.79270554,100.0461182,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.644926,1.585287,579.408,852.558,0.91,0.10221,1461721,64443,91.49927521,15.81999605,0.879321109,0.90169501,0.38437773,9365.787139
228.8509,37.17810059,28.72198486,100.0472717,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.67211,1.585287,579.6068,852.7568,0.91,0.10221,1417887,64593,91.50315857,15.81999605,0.879535004,0.901476501,0.383023514,9398.900769
229.0413,35.851017,28.70632744,100.0487915,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.721938,1.585287,579.5124,852.6624,0.89,0.10219,1458596,64582,91.51027679,15.81999605,0.879827159,0.901576087,0.383407476,9389.488271
229.7341,36.60516739,28.66096878,100.0455994,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.923972,1.585287,579.6461,852.7961,0.89,0.10219,1515340,64433,91.53913879,15.81999605,0.879827159,0.901544166,0.385456504,9339.575187
229.0386,36.89818954,28.67181206,100.0512756,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.92018,1.585287,579.3999,852.5499,0.92,0.10222,1497686,64594,91.53859711,15.81999605,0.879827159,0.901898598,0.383331729,9391.343643
229.8928,36.02131653,28.70693016,100.0519409,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.897376,1.585287,579.5687,852.7187,0.91,0.10221,1490975,64583,91.53533936,15.81999605,0.879749002,0.901662647,0.3848269,9354.855393
228.8702,35.36322784,28.63677025,100.050116,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.651656,1.585287,579.7318,852.8818,0.91,0.10221,1495317,64548,91.50023651,15.81999605,0.879749002,0.901315602,0.383322866,9391.560806
229.1272,36.87156296,28.62312889,100.0532227,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.739935,1.585287,579.5784,852.7284,0.91,0.10221,1494879,64518,91.5128479,15.81999605,0.880333456,0.901552608,0.383931742,9376.66676
228.8193,38.94924545,28.63962173,100.0595093,28.2,301.35,-0.08,0.10122,439.3,712.45,1.5,1.6013,1613.98902,1.585287,579.8149,852.9649,0.9,0.1022,1445975,64690,91.5484314,15.81999605,0.880411471,0.901406662,0.382396377,9414.315139
229.302,36.74450302,28.60099411,100.0543091,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1614.19068,1.585287,580.0628,853.2128,0.87,0.10217,1518153,64679,91.57723999,15.81999605,0.880333456,0.901174144,0.383268223,9392.899757
229.2232,36.65109253,28.61672974,100.0590698,28.1,301.25,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.946936,1.585287,579.844,852.994,0.89,0.10219,1463348,64614,91.54241943,15.81999605,0.880119315,0.901324133,0.383521938,9386.68599
229.6095,40.41267776,28.60066032,100.0586731,28.1,301.25,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.984961,1.585287,579.6896,852.8396,0.89,0.10219,1483261,64744,91.54785156,15.81999605,0.880119315,0.901530814,0.383396896,9389.747375
229.5619,37.30720139,28.60426712,100.0586914,28,301.15,-0.08,0.10122,439,712.15,1.5,1.6013,1613.801032,1.585287,579.6401,852.7901,0.89,0.10219,1435245,64653,91.52157593,15.81999605,0.880041229,0.901474322,0.383856939,9378.493992
229.0622,35.99408722,28.56794167,100.0588745,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.892783,1.585287,579.3368,852.4868,0.92,0.10222,1445585,64605,91.53468323,15.81999605,0.879321109,0.901956202,0.383305953,9391.975193
229.2675,36.21608353,28.54053307,100.0624268,27.8,300.95,-0.08,0.10122,439,712.15,1.5,1.6013,1613.606688,1.585287,579.1914,852.3414,0.9,0.1022,1499686,64654,91.49381256,15.81999605,0.879029024,0.901905966,0.383358735,9390.682064
229.6648,36.02106857,28.53474998,100.0602295,27.8,300.95,-0.08,0.10122,439,712.15,1.5,1.6013,1613.561667,1.585287,579.2721,852.4221,0.92,0.10222,1517716,64593,91.48738098,15.81999605,0.879029024,0.901825632,0.384385723,9365.592376
228.8494,35.95436859,28.50715256,100.059259,27.8,300.95,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.676222,1.585287,579.2227,852.3727,0.92,0.10222,1506270,64711,91.50374603,15.81999605,0.878815304,0.901955857,0.382322568,9416.132618
229.3298,35.87314224,28.49255562,100.0602661,27.8,300.95,-0.08,0.10122,439,712.15,1.5,1.6013,1613.365561,1.585287,579.0405,852.1905,0.9,0.1022,1484280,64645,91.45936584,15.81999605,0.879029024,0.90193385,0.383516294,9386.824128
228.9881,36.10944748,28.46847534,100.0655518,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.138373,1.585287,578.9012,852.0512,0.89,0.10219,1463566,64497,91.4269104,15.81999605,0.879535004,0.901934988,0.383823593,9379.308794
229.1285,36.63873672,28.52118301,100.0632629,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.903998,1.585287,578.9059,852.0559,0.88,0.10218,1512403,64697,91.5362854,15.81999605,0.879321109,0.902386688,0.382871673,9402.62822
228.5731,37.10350418,28.57409477,100.0650757,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1612.759673,1.585287,579.0355,852.1855,0.88,0.10218,1454100,64436,91.37281036,15.81999605,0.879321109,0.901516974,0.383490679,9387.451104
228.6173,37.04256439,28.61568069,100.0708435,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.293944,1.585287,578.92,852.07,0.87,0.10217,1496033,64477,91.44913483,15.81999605,0.879749002,0.901966613,0.383320933,9391.608159
228.6371,36.49944305,28.58055687,100.0704834,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.04817,1.585287,579.0115,852.1615,0.89,0.10219,1500112,64430,91.41402435,15.81999605,0.879535004,0.901747804,0.383633778,9383.949499
228.8571,36.58623886,28.57924652,100.0685303,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.603964,1.585287,579.2098,852.3598,0.86,0.10216,1468707,64581,91.49342346,15.81999605,0.879535004,0.901795543,0.383105064,9396.900074
229.2627,37.65861893,28.61724854,100.0688599,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1614.054068,1.585287,579.4001,852.5501,0.88,0.10218,1500517,64635,91.557724,15.81999605,0.879535004,0.901895213,0.383463398,9388.118957
229.6987,37.33707047,28.59833336,100.0696899,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1614.783484,1.585287,579.4171,852.5671,0.88,0.10218,1481374,64864,91.66192627,15.81999605,0.879749002,0.902331193,0.382836271,9403.497712
231.3124,37.04455185,28.63363838,100.0672729,28,301.15,-0.08,0.10122,439,712.15,1.51,1.6113,1615.39263,1.595187,580.1247,853.2747,0.88,0.10218,1469033,64953,91.74894714,15.91879075,0.882912436,0.900495354,0.384997551,9350.708825
230.7035,37.57291794,28.6613884,100.0655884,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1614.824339,1.585287,580.3851,853.5351,0.89,0.10219,1486010,64926,91.66776276,15.81999605,0.879827159,0.901232529,0.384143778,9371.491113
231.1244,36.95112991,28.70887756,100.0671265,28,301.15,-0.08,0.10122,439.3,712.45,1.51,1.6113,1611.510992,1.595187,580.5743,853.7243,0.9,0.1022,1488785,65002,91.19442749,15.91879075,0.882268444,0.897577499,0.384394659,9365.374664
230.0781,37.68607712,28.63373756,100.0644653,28,301.15,-0.08,0.10122,439.5,712.65,1.51,1.6113,1614.762923,1.595187,580.754,853.904,0.93,0.10223,1452252,64956,91.65898895,15.91879075,0.881839638,0.899466331,0.38292549,9401.306774
229.4802,37.62501907,28.66498184,100.0684937,27.9,301.05,-0.08,0.10122,439.4,712.55,1.5,1.6013,1613.432425,1.585287,579.8538,853.0038,0.92,0.10222,1460588,64601,91.46891785,15.81999605,0.878680048,0.901055454,0.384029199,9374.287193
228.7742,38.39785385,28.68367386,100.0680176,27.9,301.05,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.385107,1.585287,579.3198,852.4698,0.92,0.10222,1455489,64623,91.4621582,15.81999605,0.879107318,0.901658582,0.382717391,9406.418643
229.1359,36.89316559,28.64916611,100.0698792,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.543509,1.585287,579.3738,852.5238,0.9,0.1022,1495092,64562,91.48478699,15.81999605,0.880333456,0.901650321,0.383684654,9382.705198
228.7144,37.58735275,28.5791111,100.0731018,28.1,301.25,-0.08,0.10122,439.2,712.35,1.5,1.6013,1613.643858,1.585287,579.2891,852.4391,0.88,0.10218,1419471,64537,91.49912262,15.81999605,0.880119315,0.901770025,0.383127215,9396.356766
229.2712,39.27681351,28.58659172,100.0676147,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.863463,1.585287,579.5199,852.6699,0.9,0.1022,1444982,64776,91.53049469,15.81999605,0.880333456,0.901677506,0.382642887,9408.250142
229.5791,40.21741867,28.62443161,100.0763123,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.664473,1.585287,579.4805,852.6305,0.91,0.10221,1491193,64432,91.50206757,15.81999605,0.880333456,0.901621352,0.385202417,9345.73574
229.0563,38.67964935,28.64620018,100.0718445,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.879538,1.585287,579.6464,852.7964,0.89,0.10219,1480571,64656,91.53279114,15.81999605,0.879535004,0.901516,0.38299374,9399.631444
228.796,38.98228455,28.63257027,100.0745544,28.1,301.25,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.823676,1.585287,579.6995,852.8495,0.88,0.10218,1438226,64680,91.52481079,15.81999605,0.880333456,0.901396415,0.382416554,9413.818423
229.546,37.79065704,28.61644936,100.0767334,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.72135,1.585287,579.4141,852.5641,0.88,0.10218,1470304,64433,91.51019287,15.81999605,0.879321109,0.901670443,0.385140903,9347.228442
229.2848,37.26723862,28.57180023,100.0712891,27.8,300.95,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.67462,1.585287,579.314,852.464,0.89,0.10219,1413666,64650,91.50351715,15.81999605,0.879242848,0.901781506,0.383411384,9389.392581
229.7027,36.92292786,28.49706841,100.0734497,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.643752,1.585287,579.3441,852.4941,0.89,0.10219,1437489,64613,91.49910736,15.81999605,0.879749002,0.901726528,0.384330155,9366.946492
228.7015,37.40829468,28.4731617,100.0784607,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.638998,1.585287,579.2998,852.4498,0.91,0.10221,1499802,64456,91.49842834,15.81999605,0.879535004,0.901819489,0.383587044,9385.092796
230.0929,37.4575119,28.52501106,100.080127,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.909178,1.585287,579.3422,852.4922,0.92,0.10222,1519852,64614,91.53702545,15.81999605,0.879321109,0.901960064,0.384977065,9351.206404
229.504,37.2031517,28.55228424,100.0783875,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.995749,1.585287,579.5378,852.6878,0.9,0.1022,1441807,64673,91.5493927,15.81999605,0.879827159,0.901739088,0.383641446,9383.761939
229.1062,37.0029335,28.54413414,100.0805786,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.494482,1.585287,579.6727,852.8227,0.89,0.10219,1448538,64516,91.4777832,15.81999605,0.879535004,0.90124377,0.383908454,9377.235535
229.6708,36.87448502,28.54776001,100.0791199,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.667998,1.585287,579.6693,852.8193,0.88,0.10218,1469541,64557,91.50257111,15.81999605,0.879535004,0.90133473,0.384610122,9360.128062
229.3445,36.97792053,28.5230217,100.076239,27.9,301.05,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.762312,1.585287,579.6732,852.8232,0.9,0.1022,1488958,64819,91.51604462,15.81999605,0.879321109,0.901432592,0.382511301,9411.48665
229.8606,36.96779633,28.59208107,100.0780701,28,301.15,-0.08,0.10122,439.1,712.25,1.5,1.6013,1613.724074,1.585287,579.5864,852.7364,0.88,0.10218,1474371,64579,91.51058197,15.81999605,0.879827159,0.90146804,0.384796832,9355.586386
229.3687,36.76159668,28.52839851,100.0742798,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.648878,1.585287,579.9086,853.0586,0.88,0.10218,1449627,64636,91.49983978,15.81999605,0.879749002,0.901039271,0.383634758,9383.925531
229.5002,37.20615387,28.49524117,100.0776428,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.885413,1.585287,579.9008,853.0508,0.89,0.10219,1450969,64674,91.53363037,15.81999605,0.879749002,0.901218337,0.383629162,9384.06241
229.7622,36.84671783,28.56663895,100.07052,27.8,300.95,-0.08,0.10122,439,712.15,1.5,1.6013,1613.60092,1.585287,579.5461,852.6961,0.9,0.1022,1458490,64495,91.49298859,15.81999605,0.879029024,0.901482126,0.385133061,9347.418766
229.739,36.84729004,28.55760193,100.0747437,27.8,300.95,-0.08,0.10122,438.9,712.05,1.5,1.6013,1613.658545,1.585287,579.6223,852.7723,0.87,0.10217,1445803,64558,91.5012207,15.81999605,0.879242848,0.901362771,0.384718372,9357.494374
228.9809,36.64243698,28.53270531,100.0754517,27.9,301.05,-0.08,0.10122,438.8,711.95,1.5,1.6013,1613.6061,1.585287,579.5869,852.7369,0.89,0.10219,1428635,64668,91.49372864,15.81999605,0.879963105,0.901415313,0.382796621,9404.471727
229.5222,36.73196793,28.51223183,100.0752991,27.9,301.05,-0.08,0.10122,439,712.15,1.5,1.6013,1613.466711,1.585287,579.4727,852.6227,0.87,0.10217,1446121,64549,91.47381592,15.81999605,0.879535004,0.901419902,0.384408911,9365.027435
230.7431,36.34874344,28.52429771,100.078125,27.9,301.05,-0.08,0.10122,438.9,712.05,1.5,1.6013,1614.373061,1.585287,579.5101,852.6601,0.89,0.10219,1439569,64784,91.60329437,15.81999605,0.879749002,0.901986209,0.385051865,9349.389863
229.8582,36.75899506,28.44466591,100.0808472,27.8,300.95,-0.08,0.10122,438.8,711.95,1.5,1.6013,1614.229079,1.585287,579.7831,852.9331,0.87,0.10217,1445787,64767,91.58272552,15.81999605,0.879456775,0.901529401,0.383675871,9382.919992
229.3523,37.62859726,28.32428169,100.0819946,27.8,300.95,-0.08,0.10122,438.8,711.95,1.5,1.6013,1613.762312,1.585287,579.6295,852.7795,0.87,0.10217,1410772,64617,91.51604462,15.81999605,0.879456775,0.901419201,0.383720124,9381.837897
229.2146,38.32194519,28.23944473,100.0846008,27.7,300.85,-0.08,0.10122,438.7,711.85,1.5,1.6013,1613.734061,1.585287,579.483,852.633,0.87,0.10217,1427227,64594,91.51200867,15.81999605,0.879164549,0.901575055,0.383626293,9384.132599
229.1008,39.27778244,28.09925842,100.0848877,27.6,300.75,-0.08,0.10122,438.6,711.75,1.5,1.6013,1613.45101,1.585287,579.1865,852.3365,0.85,0.10215,1470393,64565,91.47157288,15.81999605,0.878872322,0.901705696,0.383608055,9384.578753
229.1007,39.34580612,28.07838631,100.0892639,27.6,300.75,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.497633,1.585287,579.2874,852.4374,0.86,0.10216,1425706,64623,91.47823334,15.81999605,0.879086211,0.901637067,0.383263594,9393.013203
229.3014,39.15189362,28.04203033,100.0868896,27.5,300.65,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.43392,1.585287,579.1023,852.2523,0.88,0.10218,1445080,64559,91.46913147,15.81999605,0.878580095,0.901859948,0.383979624,9375.497489
229.4026,39.38333511,28.0427494,100.087616,27.5,300.65,-0.08,0.10122,438.3,711.45,1.5,1.6013,1613.251753,1.585287,578.9929,852.1429,0.86,0.10216,1455699,64681,91.4431076,15.81999605,0.879007836,0.901832097,0.383424515,9389.071004
229.3928,39.40273666,28.07338333,100.0881226,27.5,300.65,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.322462,1.585287,579.1104,852.2604,0.89,0.10219,1473055,64583,91.45320892,15.81999605,0.878793913,0.901802318,0.38398993,9375.245866
229.5886,39.67397308,28.07397079,100.0837952,27.5,300.65,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.816359,1.585287,579.052,852.202,0.88,0.10218,1442892,64705,91.52376556,15.81999605,0.878793913,0.902158821,0.383593064,9384.945507
229.1666,39.48003769,28.10015106,100.084491,27.4,300.55,-0.08,0.10122,438.1,711.25,1.5,1.6013,1613.146384,1.585287,579.1655,852.3155,0.9,0.1022,1435355,64567,91.42805481,15.81999605,0.878929422,0.901648516,0.383706345,9382.174802
229.48,39.45499802,28.09700012,100.085022,27.5,300.65,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.451117,1.585287,579.3843,852.5343,0.92,0.10222,1480301,64536,91.47158813,15.81999605,0.879221863,0.901623482,0.384415654,9364.863169
229.307,40.35134888,28.07283783,100.0852966,27.6,300.75,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.575232,1.585287,579.5675,852.7175,0.89,0.10219,1490327,64666,91.48931885,15.81999605,0.879728505,0.90141897,0.383353632,9390.807084
229.7076,38.49959183,28.08556175,100.0873169,27.5,300.65,-0.08,0.10122,438.3,711.45,1.5,1.6013,1613.32086,1.585287,579.4904,852.6404,0.87,0.10217,1427516,64643,91.45298004,15.81999605,0.879007836,0.901307607,0.384159987,9371.095689
229.4521,37.97191238,28.08191299,100.0858093,27.6,300.75,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.535445,1.585287,579.3009,852.4509,0.88,0.10218,1463675,64627,91.48363495,15.81999605,0.879300205,0.901688193,0.383827695,9379.208558
229.5737,37.86529541,28.13372612,100.0829712,27.6,300.75,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.410849,1.585287,579.1986,852.3486,0.89,0.10219,1418382,64561,91.46583557,15.81999605,0.879300205,0.901753136,0.384423698,9364.667207
229.3652,37.09098816,28.10397339,100.0900757,27.6,300.75,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.533148,1.585287,579.2711,852.4211,0.87,0.10217,1435945,64667,91.48330688,15.81999605,0.879086211,0.901700333,0.383445,9388.569408
229.1531,37.82754517,28.0975399,100.0893921,27.6,300.75,-0.08,0.10122,438.6,711.75,1.5,1.6013,1613.418433,1.585287,579.2375,852.3875,0.89,0.10219,1496332,64540,91.46691895,15.81999605,0.878872322,0.901711792,0.383844253,9378.803952
229.3047,36.822155,28.09345055,100.0889465,27.6,300.75,-0.08,0.10122,438.6,711.75,1.5,1.6013,1613.553336,1.585287,579.178,852.328,0.88,0.10218,1407619,64538,91.4861908,15.81999605,0.878872322,0.901844994,0.384110095,9372.312909
229.183,36.48171234,28.1476593,100.0920044,27.6,300.75,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.332236,1.585287,579.1531,852.3031,0.89,0.10219,1447651,64595,91.4546051,15.81999605,0.879086211,0.90175784,0.383567467,9385.571792
228.799,35.60204697,28.20512962,100.0861572,27.5,300.65,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.419928,1.585287,579.0706,852.2206,0.89,0.10219,1459258,64553,91.46713257,15.81999605,0.878580095,0.901910481,0.383173935,9395.21108
229.0408,35.21206284,28.25614166,100.0883057,27.5,300.65,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.434241,1.585287,579.0558,852.2058,0.89,0.10219,1451269,64567,91.46917725,15.81999605,0.878580095,0.901936974,0.383495711,9387.327935
228.9864,35.03799057,28.21799278,100.0912842,27.5,300.65,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.439795,1.585287,579.07,852.22,0.9,0.1022,1470923,64642,91.4699707,15.81999605,0.878580095,0.901945356,0.382959786,9400.464831
229.6059,34.92199326,28.14401436,100.0865295,27.5,300.65,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.293303,1.585287,579.1121,852.2621,0.9,0.1022,1468669,64529,91.44904327,15.81999605,0.878793913,0.901803778,0.38466828,9358.712908
229.8734,35.82709885,28.01580811,100.0962219,27.6,300.75,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.668158,1.585287,579.1334,852.2834,0.88,0.10218,1449656,64666,91.50259399,15.81999605,0.879300205,0.901969681,0.384300535,9367.668464
229.5594,36.23497009,27.99251747,100.0945923,27.6,300.75,-0.08,0.10122,438.5,711.65,1.5,1.6013,1613.508795,1.585287,579.1346,852.2846,0.88,0.10218,1447253,64621,91.47982788,15.81999605,0.879086211,0.901868538,0.384042841,9373.954192
229.2443,36.31528091,27.98131943,100.0967957,27.5,300.65,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.567702,1.585287,579.2908,852.4408,0.88,0.10218,1467566,64557,91.4882431,15.81999605,0.878793913,0.901720348,0.383895899,9377.542212
229.5957,36.46412277,27.90569878,100.0961548,27.5,300.65,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.43894,1.585287,579.1389,852.2889,0.87,0.10217,1500556,64573,91.46984863,15.81999605,0.878793913,0.901797996,0.384389091,9365.51033
229.5014,36.58673096,27.86265373,100.1024414,27.5,300.65,-0.08,0.10122,438.4,711.55,1.5,1.6013,1613.346388,1.585287,579.0159,852.1659,0.86,0.10216,1537823,64564,91.45662689,15.81999605,0.878793913,0.901864073,0.384284774,9368.052657
229.0871,36.48350143,27.78207207,100.1020935,27.5,300.65,-0.08,0.10122,438.3,711.45,1.5,1.6013,1613.307242,1.585287,579.1517,852.3017,0.89,0.10219,1481379,64604,91.45103455,15.81999605,0.879007836,0.901743853,0.383353554,9390.808998
229.0029,36.91315079,27.75456429,100.0975403,27.5,300.65,-0.08,0.10122,438.3,711.45,1.5,1.6013,1613.356696,1.585287,579.0519,852.2019,0.88,0.10218,1491442,64607,91.45809937,15.81999605,0.879007836,0.901871332,0.383194859,9394.698058
229.352,38.59056473,27.70162392,100.1034912,27.6,300.75,-0.08,0.10122,438.3,711.45,1.5,1.6013,1613.63259,1.585287,579.2231,852.3731,0.88,0.10218,1472823,64710,91.49751282,15.81999605,0.879514303,0.901841161,0.383168147,9395.352995
229.8404,40.28370667,27.70977402,100.1072693,27.3,300.45,-0.08,0.10122,438.2,711.35,1.5,1.6013,1613.325613,1.585287,578.7954,851.9454,0.88,0.10218,1507576,64609,91.45365906,15.81999605,0.878209317,0.902155804,0.384584358,9360.755115
229.0374,41.00642776,27.67968178,100.1033752,27.2,300.35,-0.08,0.10122,437.9,711.05,1.5,1.6013,1613.21955,1.585287,578.6948,851.8448,0.89,0.10219,1480865,64746,91.43850708,15.81999605,0.878344542,0.902230382,0.382429803,9413.492294
229.6582,41.74773026,27.62924004,100.1056213,27.1,300.25,-0.08,0.10122,437.8,710.95,1.5,1.6013,1612.957915,1.585287,578.5936,851.7436,0.86,0.10216,1460322,64547,91.40113068,15.81999605,0.878052101,0.90212137,0.384648605,9359.191616
228.9177,42.18975449,27.62975311,100.1066406,27.1,300.25,-0.08,0.10122,437.5,710.65,1.5,1.6013,1613.201125,1.585287,578.5807,851.7307,0.88,0.10218,1485002,64574,91.43587494,15.81999605,0.878693952,0.902332321,0.383248048,9393.39422
229.9087,43.3319664,27.55395317,100.1070435,27,300.15,-0.08,0.10122,437.2,710.35,1.5,1.6013,1613.013884,1.585287,578.6433,851.7933,0.87,0.10217,1444398,64628,91.40912628,15.81999605,0.878829578,0.902119236,0.384585545,9360.726236
228.742,43.65848923,27.48432732,100.1048035,26.9,300.05,-0.08,0.10122,437.1,710.25,1.5,1.6013,1612.713797,1.585287,578.5404,851.6904,0.87,0.10217,1387740,64528,91.36625671,15.81999605,0.878536781,0.902053369,0.383226892,9393.912793
230.0373,44.09191132,27.4122982,100.1029541,26.9,300.05,-0.08,0.10122,437,710.15,1.5,1.6013,1613.291861,1.585287,578.3962,851.5462,0.88,0.10218,1458773,64669,91.44883728,15.81999605,0.878751006,0.902607705,0.384556701,9361.428342
229.8009,44.18253326,27.41063499,100.1032593,26.8,299.95,-0.08,0.10122,437,710.15,1.5,1.6013,1612.754492,1.585287,578.5752,851.7252,0.89,0.10219,1478758,64633,91.37207031,15.81999605,0.878243984,0.902081065,0.384375482,9365.841909
229.9699,44.2091713,27.43027687,100.1055115,26.8,299.95,-0.08,0.10122,436.9,710.05,1.5,1.6013,1612.780341,1.585287,578.3895,851.5395,0.86,0.10216,1434480,64599,91.37576294,15.81999605,0.878458138,0.902252137,0.384860614,9354.035898
229.0619,44.34503555,27.43496513,100.1094849,26.7,299.85,-0.08,0.10122,436.8,709.95,1.5,1.6013,1612.778204,1.585287,578.3849,851.5349,0.88,0.10218,1522564,64619,91.37545776,15.81999605,0.878165269,0.902299736,0.383222406,9394.022751
229.6149,44.41682053,27.40841484,100.1083801,26.7,299.85,-0.08,0.10122,436.6,709.75,1.5,1.6013,1612.773718,1.585287,578.2347,851.3847,0.87,0.10217,1473024,64601,91.37481689,15.81999605,0.878593747,0.902453215,0.384254616,9368.787914
229.8726,44.52913284,27.37086868,100.1076111,26.6,299.75,-0.08,0.10122,436.5,709.65,1.5,1.6013,1613.278349,1.585287,578.81,851.96,0.88,0.10218,1444606,64821,91.44690704,15.81999605,0.878300736,0.90210893,0.383380261,9390.154807
229.8779,44.58773041,27.36811066,100.1056885,26.6,299.75,-0.08,0.10122,436.4,709.55,1.5,1.6013,1612.585677,1.585287,578.4849,851.6349,0.89,0.10219,1448413,64558,91.3479538,15.81999605,0.87851506,0.902082423,0.384950972,9351.84026
229.4753,44.79953384,27.33303261,100.1145386,26.6,299.75,-0.08,0.10122,436.2,709.35,1.5,1.6013,1612.686186,1.585287,578.3715,851.5215,0.89,0.10219,1442772,64630,91.36231232,15.81999605,0.878944023,0.902279769,0.383848685,9378.695659
229.307,44.75954437,27.33340836,100.1146606,26.5,299.65,-0.08,0.10122,436.2,709.35,1.5,1.6013,1612.536864,1.585287,578.4374,851.5874,0.88,0.10218,1483937,64430,91.34098053,15.81999605,0.878436335,0.902086438,0.384757814,9356.535125
229.6373,44.86989594,27.29269409,100.1160828,26.5,299.65,-0.08,0.10122,436.2,709.35,1.5,1.6013,1612.672568,1.585287,578.2307,851.3807,0.87,0.10217,1470261,64633,91.36036682,15.81999605,0.878436335,0.902394662,0.384101837,9372.514396
229.3572,45.11001968,27.24667358,100.1154358,26.5,299.65,-0.08,0.10122,436.3,709.45,1.5,1.6013,1612.573019,1.585287,578.0699,851.2199,0.9,0.1022,1446536,64616,91.34614563,15.81999605,0.878221978,0.902588218,0.38373426,9381.492275
230.2338,45.30641937,27.18642235,100.1125549,26.5,299.65,-0.08,0.10122,436.1,709.25,1.5,1.6013,1612.618628,1.585287,578.2745,851.4245,0.88,0.10218,1447787,64634,91.35266113,15.81999605,0.878650797,0.902330728,0.385093612,9348.376303
230.0184,45.33770752,27.16371727,100.1162292,26.5,299.65,-0.08,0.10122,436.1,709.25,1.5,1.6013,1612.763838,1.585287,578.2556,851.4056,0.87,0.10217,1447998,64574,91.37340546,15.81999605,0.878650797,0.90242226,0.385090811,9348.444298
229.9152,45.5698967,27.13010216,100.1163696,26.4,299.55,-0.08,0.10122,436,709.15,1.5,1.6013,1612.617293,1.585287,578.3581,851.5081,0.89,0.10219,1511566,64608,91.3524704,15.81999605,0.878357571,0.902252531,0.384715473,9357.564876
229.4182,45.70206833,27.06862831,100.1187195,26.4,299.55,-0.08,0.10122,435.9,709.05,1.5,1.6013,1612.485861,1.585287,578.4727,851.6227,0.87,0.10217,1426644,64531,91.33369446,15.81999605,0.878572067,0.901990924,0.384341906,9366.660099
230.2471,45.99767303,27.03077507,100.1217163,26.4,299.55,-0.08,0.10122,436,709.15,1.5,1.6013,1612.767737,1.585287,578.4633,851.6133,0.88,0.10218,1470890,64573,91.3739624,15.81999605,0.878357571,0.902200257,0.385479665,9339.014042
229.2923,46.19963455,26.97890663,100.1182007,26.4,299.55,-0.08,0.10122,436,709.15,1.5,1.6013,1612.417555,1.585287,578.2802,851.4302,0.86,0.10216,1477680,64598,91.32393646,15.81999605,0.878357571,0.902154631,0.383732573,9381.533527
229.5187,46.29758835,26.94482803,100.1179932,26.4,299.55,-0.08,0.10122,435.8,708.95,1.5,1.6013,1612.528906,1.585287,578.3635,851.5135,0.87,0.10217,1425460,64631,91.33984375,15.81999605,0.878786667,0.902147325,0.383915341,9377.067315
229.7151,46.35768127,26.89876366,100.1187866,26.3,299.45,-0.08,0.10122,435.9,709.05,1.5,1.6013,1612.714545,1.585287,578.17,851.32,0.87,0.10217,1484758,64696,91.36636353,15.81999605,0.878064346,0.902492878,0.38385781,9378.472726
230.0615,46.4851265,26.85383415,100.1204102,26.3,299.45,-0.08,0.10122,435.8,708.95,1.5,1.6013,1612.268927,1.585287,578.2986,851.4486,0.88,0.10218,1439495,64653,91.30270386,15.81999605,0.878278769,0.902083238,0.384692335,9358.127718
229.7559,46.61685944,26.84627914,100.1176758,26.2,299.35,-0.08,0.10122,435.7,708.85,1.5,1.6013,1612.42092,1.585287,578.1902,851.3402,0.88,0.10218,1500315,64626,91.32441711,15.81999605,0.877985472,0.902306916,0.384341839,9366.661748
229.5295,46.65277863,26.79722404,100.121283,26.3,299.45,-0.08,0.10122,435.6,708.75,1.5,1.6013,1612.92491,1.585287,578.338,851.488,0.86,0.10216,1391149,64713,91.39641571,15.81999605,0.878707931,0.902403635,0.383446912,9388.522608
229.947,46.78741455,26.75517273,100.117511,26.2,299.35,-0.08,0.10122,435.6,708.75,1.5,1.6013,1612.520735,1.585287,578.3759,851.5259,0.86,0.10216,1438677,64655,91.33867645,15.81999605,0.878199929,0.902105772,0.384488982,9363.077144
229.1613,46.73709488,26.74655533,100.1247009,26.2,299.35,-0.08,0.10122,435.6,708.75,1.5,1.6013,1612.362707,1.585287,578.1974,851.3474,0.86,0.10216,1465823,64591,91.31610107,15.81999605,0.878199929,0.902218458,0.383554901,9385.879291
229.4394,46.74546432,26.73615837,100.1244141,26.2,299.35,-0.08,0.10122,435.6,708.75,1.5,1.6013,1612.688963,1.585287,578.1342,851.2842,0.85,0.10215,1455823,64719,91.36270905,15.81999605,0.878199929,0.902475811,0.383260858,9393.080264
229.9159,46.70767975,26.7594223,100.1262146,26.2,299.35,-0.08,0.10122,435.5,708.65,1.5,1.6013,1612.256644,1.585287,577.8842,851.0342,0.86,0.10216,1474084,64712,91.3009491,15.81999605,0.87841449,0.902523397,0.384098358,9372.599285
229.8493,46.74413681,26.74551964,100.1268616,26.1,299.25,-0.08,0.10122,435.5,708.65,1.5,1.6013,1612.537878,1.585287,577.9106,851.0606,0.86,0.10216,1480200,64660,91.34112549,15.81999605,0.87790656,0.902668078,0.384295901,9367.781412
229.5905,46.85478973,26.69205666,100.1216064,26.1,299.25,-0.08,0.10122,435.4,708.55,1.5,1.6013,1612.665732,1.585287,577.9611,851.1111,0.84,0.10214,1423913,64908,91.35939026,15.81999605,0.878121049,0.902644696,0.38239654,9414.311132
230.2352,46.95948792,26.67471886,100.1248474,26.1,299.25,-0.08,0.10122,435.4,708.55,1.5,1.6013,1611.972044,1.585287,577.7988,850.9488,0.88,0.10218,1474304,64558,91.26029205,15.81999605,0.878121049,0.902490016,0.385549303,9337.32722
229.8172,47.15066528,26.62322044,100.1214294,26,299.15,-0.08,0.10122,435.2,708.35,1.5,1.6013,1612.521429,1.585287,577.7321,850.8821,0.85,0.10215,1460507,64688,91.33877563,15.81999605,0.878042132,0.902847629,0.384075914,9373.147006
230.0158,47.1638031,26.62309837,100.1187439,26,299.15,-0.08,0.10122,435.2,708.35,1.5,1.6013,1612.278593,1.585287,578.0926,851.2426,0.88,0.10218,1419102,64773,91.30408478,15.81999605,0.878042132,0.902333538,0.38390337,9377.359729
229.5848,46.98892593,26.72333908,100.1230225,26,299.15,-0.08,0.10122,435.1,708.25,1.5,1.6013,1612.046332,1.585287,578.1093,851.2593,0.84,0.10214,1458151,64495,91.27090454,15.81999605,0.878256759,0.902081362,0.384835699,9354.641509
230.484,46.96812439,26.6859417,100.1187134,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1612.177176,1.585287,577.8862,851.0362,0.85,0.10215,1455117,64609,91.28959656,15.81999605,0.878471492,0.902449542,0.385661273,9334.616286
229.7605,47.28823853,26.62114143,100.1146606,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1612.351546,1.585287,577.889,851.039,0.84,0.10214,1387267,64752,91.31450653,15.81999605,0.878471492,0.902533595,0.383601634,9384.735844
230.0118,47.37290192,26.6021595,100.1266418,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1612.241744,1.585287,577.8171,850.9671,0.86,0.10216,1496195,64655,91.2988205,15.81999605,0.878471492,0.902593628,0.384597333,9360.439334
229.3557,47.34448624,26.60119247,100.1240356,25.9,299.05,-0.08,0.10122,435,708.15,1.5,1.6013,1612.165213,1.585287,577.7491,850.8991,0.9,0.1022,1403514,64621,91.28788757,15.81999605,0.877963175,0.90271336,0.38370206,9382.279577
229.2232,47.26615143,26.55561066,100.1203003,25.9,299.05,-0.08,0.10122,435.1,708.25,1.5,1.6013,1612.034796,1.585287,577.7492,850.8992,0.85,0.10215,1469925,64681,91.26925659,15.81999605,0.877748619,0.90252287,0.383124665,9396.419298
228.5475,47.20646286,26.57265282,100.1231018,26,299.15,-0.08,0.10122,434.9,708.05,1.5,1.6013,1612.238913,1.585287,577.7361,850.8861,0.86,0.10216,1461406,64665,91.29841614,15.81999605,0.87868633,0.902687893,0.382089814,9421.868539
229.9129,47.13902283,26.55804443,100.1242371,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1612.42877,1.585287,577.7583,850.9083,0.85,0.10215,1443891,64704,91.32553864,15.81999605,0.878471492,0.902758608,0.384140836,9371.562883
230.2485,47.12086105,26.533638,100.121521,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1612.17253,1.585287,578.1615,851.3115,0.87,0.10217,1501196,64682,91.2889328,15.81999605,0.878471492,0.902163701,0.384832407,9354.721529
229.6203,46.85970688,26.57223892,100.1264526,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1612.391119,1.585287,578.0643,851.2143,0.87,0.10217,1518650,64703,91.32015991,15.81999605,0.878471492,0.902415782,0.383657886,9383.359834
230.1454,46.80994034,26.5835743,100.1230835,26,299.15,-0.08,0.10122,434.9,708.05,1.5,1.6013,1612.403883,1.585287,578.2054,851.3554,0.84,0.10214,1508375,64648,91.32198334,15.81999605,0.87868633,0.902191265,0.38486239,9353.992737
230.3918,46.74736023,26.60367775,100.1269775,26,299.15,-0.08,0.10122,434.9,708.05,1.5,1.6013,1612.333014,1.585287,578.0035,851.1535,0.84,0.10214,1444112,64766,91.31185913,15.81999605,0.87868633,0.902386258,0.384572486,9361.0441
230.1296,46.64627457,26.61916161,100.1282532,25.9,299.05,-0.08,0.10122,434.9,708.05,1.5,1.6013,1612.333067,1.585287,577.9008,851.0508,0.86,0.10216,1450496,64742,91.31186676,15.81999605,0.878177836,0.902551543,0.384277218,9368.236854
229.8842,46.67783356,26.61805153,100.1280029,25.9,299.05,-0.08,0.10122,434.9,708.05,1.5,1.6013,1612.4653,1.585287,577.8142,850.9642,0.84,0.10214,1489743,64772,91.33075714,15.81999605,0.878177836,0.902693439,0.383689649,9382.583057
229.9978,46.54612732,26.55450249,100.1284912,25.9,299.05,-0.08,0.10122,435,708.15,1.5,1.6013,1612.073889,1.585287,577.6762,850.8262,0.88,0.10218,1500365,64642,91.27484131,15.81999605,0.877963175,0.90269915,0.384651264,9359.126913
228.2673,46.71900558,26.52950096,100.1289856,25.9,299.05,-0.08,0.10122,434.8,707.95,1.5,1.6013,1610.922514,1.585287,577.634,850.784,0.86,0.10216,1492749,64404,91.11035919,15.81999605,0.878392602,0.90198465,0.383167908,9395.358862
226.009,46.84373093,26.53885841,100.131427,25.9,299.05,-0.08,0.10122,434.2,707.35,1.48,1.5813,1607.73905,1.565487,577.0295,850.1795,0.82,0.10212,1470714,63795,90.65557861,15.62240664,0.873904697,0.903417017,0.382998752,9399.508427
221.729,46.60562134,26.55875969,100.1301147,25.9,299.05,-0.08,0.10122,433.2,706.35,1.47,1.5713,1606.214209,1.555587,577.5859,850.7359,0.75,0.10205,1408759,63127,90.43774414,15.52361193,0.87313421,0.903057185,0.379721873,9480.623193
220.6733,46.52875519,26.56751442,100.1319031,25.9,299.05,-0.08,0.10122,432.3,705.45,1.46,1.5613,1605.47534,1.545687,576.9889,850.1389,0.7,0.102,1407771,62576,90.33219147,15.42481723,0.872131958,0.904629047,0.381241578,9442.831552
216.9928,46.51570892,26.53348732,100.1355225,25.8,298.95,-0.08,0.10122,431.3,704.45,1.44,1.5413,1603.851431,1.525887,576.7075,849.8575,0.7,0.102,1398625,62041,90.10020447,15.22722782,0.867851949,0.906854423,0.37811578,9520.89332
211.8977,46.67381287,26.48572731,100.1396484,25.8,298.95,-0.08,0.10122,430.3,703.45,1.43,1.5313,1601.477652,1.515987,576.4986,849.6486,0.71,0.10201,1354559,60925,89.76109314,15.12843312,0.867007758,0.907096045,0.376000976,9574.443234
210.6748,46.81762314,26.48880386,100.1384583,25.8,298.95,-0.08,0.10122,429.3,702.45,1.42,1.5213,1600.786955,1.506087,576.6654,849.8154,0.68,0.10198,1370753,60630,89.66242218,15.02963841,0.866145369,0.907883953,0.37564991,9583.391084
207.7669,47.02974319,26.45210266,100.1411377,25.8,298.95,-0.08,0.10122,428.2,701.35,1.41,1.5113,1599.538542,1.496187,576.0273,849.1773,0.65,0.10195,1362279,60175,89.48407745,14.93084371,0.865479515,0.909302534,0.373266082,9644.594495
205.6689,47.08863068,26.44454765,100.1368652,25.8,298.95,-0.08,0.10122,427.2,700.35,1.39,1.4913,1597.964247,1.476387,576.2631,849.4131,0.62,0.10192,1390447,59425,89.25917816,14.7332543,0.861510069,0.911015734,0.374160297,9621.544628
202.737,47.28218842,26.35733414,100.1397156,25.8,298.95,-0.08,0.10122,426.2,699.35,1.38,1.4813,1596.685873,1.466487,576.1885,849.3385,0.58,0.10188,1285450,58956,89.07655334,14.63445959,0.860569163,0.911754119,0.371760525,9683.653206
200.6101,47.39699173,26.34698868,100.1446228,25.8,298.95,-0.08,0.10122,425.2,698.35,1.37,1.4713,1595.872664,1.456587,576.5114,849.6614,0.55,0.10185,1375152,58633,88.96038055,14.53566489,0.859608559,0.912346661,0.369886896,9732.704884
197.8913,47.39673996,26.36329651,100.1454163,25.8,298.95,-0.08,0.10122,424.2,697.35,1.36,1.4613,1594.243468,1.446687,576.6254,849.7754,0.51,0.10181,1318470,57993,88.72763824,14.43687018,0.858627935,0.912653668,0.368900627,9758.725624
195.0288,47.25650787,26.39242554,100.1457947,25.7,298.85,-0.08,0.10122,423,696.15,1.35,1.4513,1592.853583,1.436787,576.8727,850.0227,0.48,0.10178,1284255,57567,88.52908325,14.33807548,0.85755587,0.912989206,0.366254879,9829.220607
192.2874,47.23357391,26.39320755,100.1490845,25.7,298.85,-0.08,0.10122,422.1,695.25,1.34,1.4413,1591.666319,1.426887,576.9937,850.1437,0.47,0.10177,1275043,57039,88.35947418,14.23928077,0.856318755,0.913673362,0.36444936,9877.915558
190.3291,47.20024872,26.37862206,100.1454529,25.7,298.85,-0.08,0.10122,421.2,694.35,1.32,1.4213,1590.125723,1.407087,577.34,850.49,0.44,0.10174,1300329,56428,88.13938904,14.04169137,0.851836869,0.91548815,0.364643775,9872.649006
189.1696,47.09701538,26.37264633,100.1431335,25.8,298.95,-0.08,0.10122,420.1,693.25,1.32,1.4213,1590.377211,1.407087,577.8025,850.9525,0.45,0.10175,1244555,56259,88.17531586,14.04169137,0.854715228,0.915105761,0.363511039,9903.413128
190.2606,47.23578262,26.36218452,100.1462036,25.8,298.95,-0.08,0.10122,419.8,692.95,1.32,1.4213,1591.574461,1.407087,579.2799,852.4299,0.44,0.10174,1290979,56466,88.34635162,14.04169137,0.855366026,0.914047438,0.364267232,9882.854359
191.0509,47.2134552,26.35327339,100.1459961,25.8,298.95,-0.08,0.10122,419.5,692.65,1.32,1.4213,1592.010573,1.407087,580.1543,853.3043,0.44,0.10174,1313909,56541,88.40865326,14.04169137,0.856017817,0.913255194,0.365295119,9855.045436
190.7221,46.79197693,26.40802765,100.1485107,25.7,298.85,-0.08,0.10122,419.4,692.55,1.32,1.4213,1592.576193,1.407087,580.5457,853.6957,0.43,0.10173,1326561,56917,88.48945618,14.04169137,0.855731475,0.913122683,0.362257417,9937.684726
191.0385,46.78436279,26.40217209,100.1494019,25.7,298.85,-0.08,0.10122,419.4,692.55,1.32,1.4213,1592.002776,1.407087,580.811,853.961,0.43,0.10173,1351320,56646,88.40753937,14.04169137,0.855731475,0.912414701,0.364594337,9873.987704
191.0868,46.66485977,26.44379425,100.1537415,25.7,298.85,-0.08,0.10122,419.2,692.35,1.32,1.4213,1591.982428,1.407087,580.9152,854.0652,0.44,0.10174,1279370,56677,88.40463257,14.04169137,0.856166408,0.912295834,0.364487048,9876.894165
191.3581,46.70599747,26.42466736,100.1482849,25.8,298.95,-0.08,0.10122,419.4,692.55,1.32,1.4213,1592.164435,1.407087,581.1024,854.2524,0.45,0.10175,1278592,56765,88.43063354,14.04169137,0.856235301,0.91220857,0.364438689,9878.20479
191.312,46.51495361,26.4200325,100.1435913,25.7,298.85,-0.08,0.10122,419.3,692.45,1.32,1.4213,1592.226065,1.407087,580.8633,854.0133,0.44,0.10174,1323498,56722,88.43943787,14.04169137,0.855948886,0.912521558,0.3646271,9873.100485
191.4068,46.49688339,26.44079399,100.1483276,25.7,298.85,-0.08,0.10122,419.1,692.25,1.32,1.4213,1591.810088,1.407087,580.8816,854.0316,0.45,0.10175,1323638,56726,88.38001251,14.04169137,0.856384041,0.912246505,0.364782058,9868.906434
191.2797,46.39874649,26.46187592,100.1498962,25.7,298.85,-0.08,0.10122,419.2,692.35,1.32,1.4213,1591.801436,1.407087,580.846,853.996,0.44,0.10174,1309632,56662,88.37877655,14.04169137,0.856166408,0.912261339,0.364951581,9864.322246
191.6374,46.33669281,26.49165154,100.1484863,25.7,298.85,-0.08,0.10122,419.2,692.35,1.32,1.4213,1591.685118,1.407087,580.8483,853.9983,0.43,0.10173,1283796,56606,88.36215973,14.04169137,0.856166408,0.912157885,0.365995774,9836.179159
191.2213,46.28904724,26.46642685,100.1506592,25.7,298.85,-0.08,0.10122,419.1,692.25,1.32,1.4213,1591.836203,1.407087,580.5949,853.7449,0.46,0.10176,1317138,56608,88.38374329,14.04169137,0.856384041,0.912641776,0.365188188,9857.931099
190.9511,46.11622238,26.50748253,100.1517151,25.7,298.85,-0.08,0.10122,419,692.15,1.32,1.4213,1592.030974,1.407087,580.722,853.872,0.45,0.10175,1365534,56772,88.41156769,14.04169137,0.856601784,0.912590333,0.363618723,9900.48028
190.0709,45.93403244,26.51350784,100.1528809,25.7,298.85,-0.08,0.10122,419.1,692.25,1.32,1.4213,1591.817564,1.407087,580.5431,853.6931,0.44,0.10174,1322463,56590,88.38108063,14.04169137,0.856384041,0.912646555,0.363106651,9914.442453
190.3142,46.00984573,26.48562813,100.1593689,25.7,298.85,-0.08,0.10122,419,692.15,1.32,1.4213,1591.886511,1.407087,580.5236,853.6736,0.43,0.10173,1296720,56845,88.39093018,14.04169137,0.856601784,0.912692924,0.361940507,9946.386029
190.5403,45.97570419,26.48926926,100.1608948,25.7,298.85,-0.08,0.10122,419.1,692.25,1.32,1.4213,1591.616064,1.407087,580.5526,853.7026,0.42,0.10172,1283009,56455,88.35229492,14.04169137,0.856384041,0.91245427,0.364873817,9866.424583
190.8909,45.9032402,26.47919273,100.1584167,25.7,298.85,-0.08,0.10122,419,692.15,1.32,1.4213,1591.892439,1.407087,580.4075,853.5575,0.45,0.10175,1304821,56588,88.39177704,14.04169137,0.856601784,0.912887317,0.364686047,9871.504613
191.0418,45.9515686,26.44079018,100.1600769,25.7,298.85,-0.08,0.10122,419,692.15,1.32,1.4213,1591.810942,1.407087,580.5847,853.7347,0.45,0.10175,1281668,56612,88.38013458,14.04169137,0.856601784,0.912614182,0.364819607,9867.890692
191.1358,45.9608078,26.42047691,100.1637329,25.7,298.85,-0.08,0.10122,419.1,692.25,1.32,1.4213,1591.775854,1.407087,580.4758,853.6258,0.44,0.10174,1315490,56570,88.37512207,14.04169137,0.856384041,0.912702111,0.365270103,9855.720383
190.6457,45.94466782,26.43419075,100.1702454,25.7,298.85,-0.08,0.10122,419.1,692.25,1.32,1.4213,1591.879355,1.407087,580.4291,853.5791,0.43,0.10173,1290475,56537,88.38990784,14.04169137,0.856384041,0.912805015,0.364546155,9875.292755
190.8533,45.9707222,26.38253593,100.1679626,25.7,298.85,-0.08,0.10122,419,692.15,1.32,1.4213,1592.013243,1.407087,580.4707,853.6207,0.44,0.10174,1324417,56640,88.40903473,14.04169137,0.856601784,0.912865802,0.36427947,9882.522335
191.6135,46.11239624,26.3537159,100.1675659,25.7,298.85,-0.08,0.10122,419,692.15,1.32,1.4213,1591.733878,1.407087,580.4122,853.5622,0.45,0.10175,1273377,56616,88.36912537,14.04169137,0.856601784,0.912776376,0.365885491,9839.143902
191.1984,46.19353104,26.32234573,100.1713745,25.7,298.85,-0.08,0.10122,418.9,692.05,1.32,1.4213,1591.876578,1.407087,580.5009,853.6509,0.44,0.10174,1293202,56605,88.38951111,14.04169137,0.856819638,0.912737862,0.365163807,9858.589298
190.8423,46.28119278,26.29239082,100.169104,25.7,298.85,-0.08,0.10122,418.9,692.05,1.32,1.4213,1592.562308,1.407087,580.6952,853.8452,0.42,0.10172,1221535,56782,88.48747253,14.04169137,0.856819638,0.912905263,0.36334754,9907.869482
191.3153,46.46816635,26.29763603,100.1714905,25.7,298.85,-0.08,0.10122,418.9,692.05,1.32,1.4213,1591.869582,1.407087,580.554,853.704,0.42,0.10172,1321714,56669,88.38851166,14.04169137,0.856819638,0.912620656,0.364974415,9863.705098
191.2739,46.47674561,26.26867104,100.1737976,25.7,298.85,-0.08,0.10122,418.9,692.05,1.32,1.4213,1591.976286,1.407087,580.3657,853.5157,0.44,0.10174,1324477,56773,88.40375519,14.04169137,0.856819638,0.912971116,0.364227,9883.946006
191.4048,46.3628006,26.24719429,100.1774597,25.7,298.85,-0.08,0.10122,418.8,691.95,1.32,1.4213,1591.830862,1.407087,580.3683,853.5183,0.44,0.10174,1360511,56735,88.38298035,14.04169137,0.857037603,0.912871501,0.364720381,9870.575346
190.856,46.60433197,26.20366287,100.1703918,25.7,298.85,-0.08,0.10122,418.9,692.05,1.32,1.4213,1591.800955,1.407087,580.3984,853.5484,0.45,0.10175,1319551,56605,88.37870789,14.04169137,0.856819638,0.912837916,0.364509868,9876.275831
191.1618,46.624897,26.16937065,100.1725952,25.7,298.85,-0.08,0.10122,418.9,692.05,1.32,1.4213,1592.055006,1.407087,580.2863,853.4363,0.45,0.10175,1272942,56727,88.41500092,14.04169137,0.856819638,0.913144919,0.364308716,9881.728986
191.5125,46.76404953,26.17931938,100.1752258,25.7,298.85,-0.08,0.10122,418.8,691.95,1.32,1.4213,1592.246519,1.407087,580.4374,853.5874,0.44,0.10174,1307884,56532,88.44235992,14.04169137,0.857037603,0.913061577,0.366236009,9829.727041
192.2915,46.90507507,26.13084221,100.176001,25.7,298.85,-0.08,0.10122,418.9,692.05,1.32,1.4213,1592.406523,1.407087,581.044,854.194,0.44,0.10174,1252973,56738,88.46521759,14.04169137,0.856819638,0.912417848,0.366390607,9825.579394
191.1141,46.98203278,26.12898064,100.1766724,25.7,298.85,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.54167,1.407087,580.5186,853.6686,0.44,0.10174,1373446,56706,88.34166718,14.04169137,0.857255679,0.912493875,0.364352693,9880.536287
191.2518,46.98871231,26.12625122,100.1766663,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.791129,1.407087,580.2709,853.4209,0.43,0.10173,1306126,56614,88.37730408,14.04169137,0.856750824,0.912942125,0.365207727,9857.403695
190.7722,46.92835236,26.1217804,100.1788696,25.7,298.85,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.982268,1.407087,580.1741,853.3241,0.44,0.10174,1300037,56671,88.40460968,14.04169137,0.857255679,0.913211958,0.363925493,9892.134703
191.6312,46.98283386,26.13964653,100.1822021,25.7,298.85,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.918501,1.407087,580.1564,853.3064,0.44,0.10174,1314297,56678,88.39550018,14.04169137,0.857255679,0.913191584,0.365519011,9849.00893
191.1006,46.7053566,26.15071678,100.1783386,25.7,298.85,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.802344,1.407087,580.0891,853.2391,0.45,0.10175,1300682,56619,88.37890625,14.04169137,0.857255679,0.913221281,0.364886775,9866.074204
191.3339,46.80551147,26.16551018,100.1775879,25.7,298.85,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.968916,1.407087,580.067,853.217,0.44,0.10174,1293507,56723,88.40270233,14.04169137,0.857255679,0.913335521,0.364662411,9872.144455
190.7041,47.02354431,26.11294365,100.1782593,25.7,298.85,-0.08,0.10122,418.8,691.95,1.32,1.4213,1591.525542,1.407087,580.0353,853.1853,0.42,0.10172,1269179,56495,88.3393631,14.04169137,0.857037603,0.913033923,0.364928922,9864.934734
190.7728,47.04562378,26.09679604,100.1809143,25.6,298.75,-0.08,0.10122,418.9,692.05,1.32,1.4213,1591.866003,1.407087,580.0471,853.1971,0.45,0.10175,1320966,56620,88.38800049,14.04169137,0.856315152,0.913315402,0.364254442,9883.201379
190.7612,47.00653839,26.10652733,100.180127,25.6,298.75,-0.08,0.10122,418.9,692.05,1.32,1.4213,1591.771903,1.407087,579.9819,853.1319,0.44,0.10174,1328137,56617,88.3745575,14.04169137,0.856315152,0.913310186,0.364251593,9883.278675
190.7394,46.8819313,26.0981102,100.1866089,25.6,298.75,-0.08,0.10122,418.8,691.95,1.32,1.4213,1591.649336,1.407087,579.9028,853.0528,0.43,0.10173,1310943,56564,88.35704803,14.04169137,0.856532933,0.913303293,0.364551228,9875.155317
190.7975,46.98265076,26.09131813,100.1850891,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.935912,1.407087,580.0421,853.1921,0.44,0.10174,1337021,56666,88.39798737,14.04169137,0.856750824,0.913344436,0.364005872,9889.95034
191.4392,47.01369476,26.11684227,100.1803223,25.6,298.75,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.823866,1.407087,579.9254,853.0754,0.42,0.10172,1280539,56699,88.3819809,14.04169137,0.857186941,0.913367528,0.365017544,9862.539647
