Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
191.3202,46.84568405,26.10668945,100.1789917,25.6,298.75,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.80715,1.407087,579.958,853.108,0.44,0.10174,1366493,56655,88.3795929,14.04169137,0.856968827,0.913363095,0.365073954,9861.015721
190.5906,46.88437271,26.1092186,100.1814392,25.6,298.75,-0.08,0.10122,418.8,691.95,1.32,1.4213,1591.909155,1.407087,579.9246,853.0746,0.44,0.10174,1274598,56678,88.39416504,14.04169137,0.856532933,0.91347198,0.363534161,9902.783243
190.9203,46.92613983,26.10231209,100.1829468,25.6,298.75,-0.08,0.10122,418.8,691.95,1.32,1.4213,1591.963789,1.407087,579.7874,852.9374,0.43,0.10173,1292831,56692,88.40196991,14.04169137,0.856532933,0.913654318,0.364073104,9888.123997
190.8559,46.95173264,26.11173248,100.1858337,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.997595,1.407087,579.9698,853.1198,0.43,0.10173,1290137,56657,88.40679932,14.04169137,0.856750824,0.913451214,0.364175129,9885.353819
190.6687,46.87447357,26.11878204,100.1879395,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1592.351302,1.407087,580.0391,853.1891,0.44,0.10174,1321812,56808,88.4573288,14.04169137,0.856750824,0.913623317,0.362850874,9921.431257
191.0954,46.84254074,26.12371826,100.1902283,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.667174,1.407087,580.0519,853.2019,0.44,0.10174,1276275,56485,88.35959625,14.04169137,0.856750824,0.913154218,0.365742448,9842.992034
191.1558,46.90488815,26.10008812,100.1854919,25.6,298.75,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.855109,1.407087,579.9886,853.1386,0.46,0.10176,1423829,56604,88.38644409,14.04169137,0.856968827,0.913403987,0.365088896,9860.612129
190.8858,46.93519211,26.08519173,100.1803589,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.916205,1.407087,579.8817,853.0317,0.45,0.10175,1298136,56665,88.39517212,14.04169137,0.856750824,0.913553169,0.364180759,9885.200995
191.3918,46.83556747,26.11025238,100.1870544,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.850516,1.407087,579.9575,853.1075,0.45,0.10175,1337948,56646,88.38578796,14.04169137,0.856750824,0.913415924,0.365268605,9855.760801
191.0007,46.99938583,26.12368774,100.1885254,25.6,298.75,-0.08,0.10122,418.8,691.95,1.32,1.4213,1592.06478,1.407087,580.0101,853.1601,0.44,0.10174,1315039,56734,88.41639709,14.04169137,0.856532933,0.913469379,0.363956786,9891.284168
191.0678,46.72206879,26.10065842,100.184729,25.6,298.75,-0.08,0.10122,418.8,691.95,1.32,1.4213,1591.674971,1.407087,579.9655,853.1155,0.43,0.10173,1334313,56580,88.36071014,14.04169137,0.856532933,0.913242752,0.365075616,9860.970818
190.3493,46.83039093,26.08614349,100.1882568,25.6,298.75,-0.08,0.10122,418.8,691.95,1.32,1.4213,1591.887366,1.407087,580.0491,853.1991,0.42,0.10172,1289599,56640,88.39105225,14.04169137,0.856532933,0.913256667,0.363317491,9908.688921
190.9753,46.93788528,26.07697105,100.1875,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1592.187453,1.407087,579.949,853.099,0.43,0.10173,1335613,56833,88.43392181,14.04169137,0.856750824,0.91360269,0.363274477,9909.862165
190.9839,46.96419525,26.07580566,100.1856934,25.6,298.75,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.580016,1.407087,580.0115,853.1615,0.43,0.10173,1324617,56476,88.34714508,14.04169137,0.856968827,0.913122933,0.365587296,9847.169316
191.9183,46.87229538,26.04076767,100.1887207,25.6,298.75,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.893721,1.407087,580.0594,853.2094,0.47,0.10177,1322603,56659,88.39196014,14.04169137,0.856968827,0.913365505,0.366189384,9830.978599
190.5104,47.10256195,26.05607796,100.1845825,25.6,298.75,-0.08,0.10122,418.7,691.85,1.32,1.4213,1592.071829,1.407087,580.0338,853.1838,0.46,0.10176,1273699,56663,88.41740417,14.04169137,0.856750824,0.913491702,0.363477382,9904.330157
191.197,46.94797897,26.06600952,100.184906,25.5,298.65,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.94702,1.407087,579.9342,853.0842,0.45,0.10175,1271935,56646,88.39957428,14.04169137,0.856464046,0.913508675,0.364896832,9865.802288
190.9942,47.21131897,26.03354454,100.1843018,25.6,298.75,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.598708,1.407087,580.4197,853.5697,0.44,0.10174,1339845,56647,88.34981537,14.04169137,0.856968827,0.912654008,0.364503356,9876.452269
192.6751,47.18619537,26.0480957,100.1809326,25.5,298.65,-0.08,0.10122,418.5,691.65,1.32,1.4213,1593.237303,1.407087,580.164,853.314,0.45,0.10175,1336404,56967,88.58390045,14.04169137,0.856681976,0.914078959,0.365645734,9845.595513
192.1834,47.27705765,26.05558395,100.1823853,25.5,298.65,-0.08,0.10122,418.6,691.75,1.33,1.4313,1591.975485,1.416987,580.6241,853.7741,0.45,0.10175,1295264,56855,88.40364075,14.14048607,0.859704841,0.911005932,0.365431075,9851.378943
191.8477,46.93361282,26.04277611,100.1859558,25.5,298.65,-0.08,0.10122,418.5,691.65,1.32,1.4213,1592.825545,1.407087,580.0817,853.2317,0.45,0.10175,1255252,56973,88.52507782,14.04169137,0.856681976,0.913908148,0.364037209,9889.099009
191.1351,47.05586243,26.0260334,100.1821411,25.6,298.75,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.492217,1.407087,579.9374,853.0874,0.45,0.10175,1293694,56646,88.33460236,14.04169137,0.857186941,0.913203306,0.364778697,9868.997374
191.1245,47.06126404,26.03581429,100.1818909,25.5,298.65,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.881491,1.407087,579.6909,852.8409,0.46,0.10176,1296963,56662,88.39021301,14.04169137,0.856464046,0.913789562,0.364655468,9872.332433
190.8443,46.75458527,26.0145874,100.1795349,25.5,298.65,-0.08,0.10122,418.7,691.85,1.32,1.4213,1591.584288,1.407087,579.6935,852.8435,0.45,0.10175,1296196,56666,88.34775543,14.04169137,0.856246227,0.913565958,0.364095158,9887.525066
190.9352,46.62874603,26.03841209,100.1788208,25.5,298.65,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.590323,1.407087,579.6178,852.7678,0.44,0.10174,1362839,56541,88.34861755,14.04169137,0.856464046,0.91364009,0.365073898,9861.017246
190.8355,46.55657578,26.01085854,100.1802002,25.5,298.65,-0.08,0.10122,418.4,691.55,1.32,1.4213,1591.914336,1.407087,579.5092,852.6592,0.43,0.10173,1270974,56726,88.39490509,14.04169137,0.856900016,0.913965508,0.363693278,9898.45076
191.1743,46.64279175,25.96907043,100.1822632,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.64987,1.407087,579.6104,852.7604,0.46,0.10176,1326033,56664,88.35712433,14.04169137,0.856177267,0.913735658,0.364737609,9870.10911
191.5507,46.51065826,25.95131874,100.1785522,25.5,298.65,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.80667,1.407087,579.438,852.588,0.46,0.10176,1371341,56651,88.37952423,14.04169137,0.856464046,0.914052711,0.365539598,9848.454221
190.9157,46.51665497,25.95554924,100.1833191,25.5,298.65,-0.08,0.10122,418.4,691.55,1.32,1.4213,1591.78504,1.407087,579.5779,852.7279,0.44,0.10174,1306905,56772,88.37643433,14.04169137,0.856900016,0.913818424,0.363551313,9902.316048
190.5734,46.44178391,25.9530735,100.1868713,25.5,298.65,-0.08,0.10122,418.3,691.45,1.32,1.4213,1591.572379,1.407087,579.6209,852.7709,0.43,0.10173,1339240,56657,88.34605408,14.04169137,0.857118168,0.913600886,0.363636086,9900.007556
191.6767,46.43525314,25.95824814,100.1839783,25.4,298.55,-0.08,0.10122,418.4,691.55,1.32,1.4213,1591.961386,1.407087,579.7278,852.8778,0.44,0.10174,1278996,56728,88.40162659,14.04169137,0.856395124,0.913749894,0.365283553,9855.357485
191.2435,46.39625168,25.95750046,100.1850403,25.5,298.65,-0.08,0.10122,418.3,691.45,1.32,1.4213,1591.943976,1.407087,579.6352,852.7852,0.44,0.10174,1358405,56773,88.3991394,14.04169137,0.857118168,0.913852847,0.364169112,9885.517155
190.9977,46.15442276,25.95222855,100.1832825,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.763785,1.407087,579.7167,852.8667,0.43,0.10173,1341614,56637,88.37339783,14.04169137,0.856177267,0.91360924,0.364574395,9874.527808
191.5737,46.44811249,25.96675491,100.1892456,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.769179,1.407087,579.5695,852.7195,0.43,0.10173,1354136,56662,88.3741684,14.04169137,0.856177267,0.913794818,0.365512518,9849.183891
191.4713,46.29756165,26.00243759,100.1804932,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.595023,1.407087,579.4369,852.5869,0.43,0.10173,1305636,56668,88.34928894,14.04169137,0.856177267,0.91384342,0.365278464,9855.494792
191.3875,46.20191956,26.00095558,100.1840027,25.4,298.55,-0.08,0.10122,418.4,691.55,1.32,1.4213,1591.819701,1.407087,579.5734,852.7234,0.43,0.10173,1296811,56680,88.3813858,14.04169137,0.856395124,0.913823459,0.365041294,9861.897982
191.2637,46.33541107,25.95578766,100.1842712,25.4,298.55,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.857138,1.407087,579.5773,852.7273,0.43,0.10173,1279202,56700,88.38673401,14.04169137,0.855959521,0.913843433,0.364676486,9871.763434
191.4345,46.2751503,25.95242119,100.183783,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.770567,1.407087,579.6359,852.7859,0.44,0.10174,1321714,56740,88.37436676,14.04169137,0.856177267,0.913737122,0.364744829,9869.91373
191.1741,46.27104187,25.9294796,100.1845215,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.90248,1.407087,579.6865,852.8365,0.45,0.10175,1260425,56702,88.39321136,14.04169137,0.856177267,0.913785422,0.364492792,9876.738533
191.2765,46.18370438,25.93209839,100.1862732,25.5,298.65,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.903868,1.407087,579.7892,852.9392,0.46,0.10176,1294676,56871,88.39340973,14.04169137,0.856681976,0.913682844,0.363604307,9900.87282
190.4694,46.07008362,25.95495605,100.1864502,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.587759,1.407087,579.7868,852.9368,0.45,0.10175,1307038,56590,88.34825134,14.04169137,0.856177267,0.913452879,0.363867936,9893.69946
190.342,46.1645546,25.93758202,100.1852905,25.5,298.65,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.694891,1.407087,579.7531,852.9031,0.44,0.10174,1335944,56674,88.36355591,14.04169137,0.856464046,0.913542067,0.363085604,9915.01718
191.26,46.04000092,25.91999817,100.189386,25.4,298.55,-0.08,0.10122,418.6,691.75,1.32,1.4213,1591.792303,1.407087,579.6839,852.8339,0.45,0.10175,1339756,56633,88.37747192,14.04169137,0.855959521,0.913715653,0.365100856,9860.289135
191.2627,46.2301712,25.90034676,100.1872986,25.4,298.55,-0.08,0.10122,418.4,691.55,1.32,1.4213,1591.817297,1.407087,579.6273,852.7773,0.43,0.10173,1322345,56709,88.38104248,14.04169137,0.856395124,0.913755225,0.364616704,9873.382003
191.1629,46.23880005,25.8906002,100.18703,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.784506,1.407087,579.7105,852.8605,0.44,0.10174,1314078,56671,88.37635803,14.04169137,0.856177267,0.913654115,0.36467081,9871.917093
191.1543,46.12006378,25.8701973,100.1886047,25.4,298.55,-0.08,0.10122,418.5,691.65,1.32,1.4213,1591.762183,1.407087,579.5827,852.7327,0.45,0.10175,1313305,56718,88.37316895,14.04169137,0.856177267,0.913820833,0.364352229,9880.548855
191.1028,46.28249741,25.90502548,100.1918518,25.4,298.55,-0.08,0.10122,418.4,691.55,1.32,1.4213,1591.549574,1.407087,579.6324,852.7824,0.46,0.10176,1359897,56661,88.34279633,14.04169137,0.856395124,0.913641995,0.3646205,9873.279198
190.3226,46.0586586,25.87432098,100.1936035,25.4,298.55,-0.08,0.10122,418.4,691.55,1.32,1.4213,1590.441245,1.407087,579.6238,852.7738,0.46,0.10176,1293252,56586,88.1844635,14.04169137,0.856395124,0.912917688,0.363613194,9900.630824
186.3797,46.2709198,25.86453819,100.1944458,25.4,298.55,-0.08,0.10122,418,691.15,1.31,1.4113,1587.70735,1.397187,578.4805,851.6305,0.44,0.10174,1320816,55566,87.79390717,13.94289666,0.854007482,0.914160248,0.36261665,9927.839781
183.4166,46.2960968,25.86207008,100.1939148,25.3,298.45,-0.08,0.10122,417.1,690.25,1.29,1.3913,1586.116072,1.377387,578.1735,851.3235,0.44,0.10174,1265075,54992,87.56658173,13.74530725,0.848883211,0.916922293,0.360576477,9984.012352
180.1947,46.5180397,25.84784889,100.1928772,25.3,298.45,-0.08,0.10122,416.1,689.25,1.28,1.3813,1584.002806,1.367487,578.5333,851.6833,0.44,0.10174,1218777,54398,87.26468658,13.64651255,0.847730826,0.916806167,0.358110741,10052.75627
177.767,46.35004807,25.83331299,100.1871887,25.3,298.45,-0.08,0.10122,415.1,688.25,1.26,1.3613,1582.779868,1.347687,579.6872,852.8372,0.46,0.10176,1235747,53900,87.08998108,13.44892314,0.84318739,0.918147012,0.356550168,10096.75587
174.0589,46.29773331,25.84773254,100.1925232,25.3,298.45,-0.08,0.10122,413.9,687.05,1.25,1.3513,1580.899397,1.337787,580.6121,853.7621,0.45,0.10175,1236411,53186,86.82134247,13.35012843,0.842395128,0.917494175,0.353799466,10175.25562
172.1674,46.36435318,25.87391281,100.1905884,25.3,298.45,-0.07,0.10123,412.8,685.95,1.24,1.3413,1579.430472,1.327887,581.3922,854.5422,0.43,0.10173,1169174,52809,86.61149597,13.2500247,0.841317234,0.917290829,0.352453027,10214.12706
169.1158,46.26589203,25.85603905,100.191095,25.3,298.45,-0.08,0.10122,411.8,684.95,1.22,1.3213,1577.567786,1.308087,581.9827,855.1327,0.4,0.1017,1191422,52112,86.34539795,13.05374432,0.836619214,0.918923454,0.350836452,10261.19144
167.383,46.25040436,25.87139702,100.1886902,25.4,298.55,-0.07,0.10123,410.7,683.85,1.21,1.3113,1576.383833,1.298187,583.2303,856.3803,0.39,0.10169,1197788,51740,86.1762619,12.95366986,0.835960238,0.918392585,0.349738296,10293.41092
164.4619,46.57646179,25.81117821,100.1850342,25.3,298.45,-0.07,0.10123,409.7,682.85,1.2,1.3013,1573.669592,1.288287,584.3354,857.4854,0.4,0.1017,1150965,51101,85.78851318,12.85488492,0.834110424,0.917039459,0.347931838,10346.8542
160.6397,46.48625946,25.82121849,100.1868225,25.3,298.45,-0.07,0.10123,408.7,681.85,1.19,1.2913,1570.07218,1.278387,585.1107,858.2607,0.38,0.10168,1285569,50468,85.27459717,12.75609997,0.832730932,0.915417129,0.344108228,10461.82482
158.7642,46.40779114,25.8284626,100.1860352,25.3,298.45,-0.07,0.10123,407.7,680.85,1.17,1.2713,1566.726523,1.258587,585.2101,858.3601,0.37,0.10167,1101833,50079,84.79664612,12.55853008,0.827720296,0.916854692,0.342732429,10503.82076
156.7323,46.36341858,25.8332901,100.1855652,25.4,298.55,-0.07,0.10123,406.6,679.75,1.16,1.2613,1562.811613,1.248687,585.0132,858.1632,0.36,0.10166,1210087,49426,84.23737335,12.45974513,0.82696704,0.916312888,0.342816178,10501.25469
153.0453,46.4131012,25.82310104,100.1859863,25.4,298.55,-0.07,0.10123,405.6,678.75,1.15,1.2513,1558.111853,1.238787,585.6081,858.7581,0.35,0.10165,1150263,48799,83.565979,12.36096019,0.825474755,0.914176629,0.339052805,10617.81512
151.7618,46.72108841,25.78435135,100.1868591,25.4,298.55,-0.07,0.10123,404.3,677.45,1.14,1.2413,1556.20014,1.228887,586.2973,859.4473,0.33,0.10163,1177228,48454,83.2928772,12.26217524,0.824605926,0.913900554,0.338603234,10631.91264
149.9368,46.55430603,25.7792778,100.1880859,25.3,298.45,-0.07,0.10123,403.3,676.45,1.13,1.2313,1547.719092,1.218987,586.3876,859.5376,0.32,0.10162,1135911,48133,82.08129883,12.1633903,0.822562422,0.909650262,0.336762383,10690.03007
149.765,46.65073776,25.77852631,100.187561,25.4,298.55,-0.07,0.10123,402.6,675.75,1.13,1.2313,1553.413962,1.218987,589.8804,863.0304,0.31,0.10161,1137821,48255,82.89485168,12.1633903,0.824583183,0.909190245,0.335526076,10729.41942
150.5849,46.75145721,25.77381516,100.1890991,25.4,298.55,-0.07,0.10123,402.6,675.75,1.13,1.2313,1554.571158,1.218987,591.1852,864.3352,0.32,0.10162,1142705,48328,83.06016541,12.1633903,0.824583183,0.908344466,0.336853349,10687.14327
151.1381,46.6832962,25.79556656,100.1835388,25.4,298.55,-0.07,0.10123,402.5,675.65,1.13,1.2313,1555.1873,1.218987,591.7579,864.9079,0.3,0.1016,1156295,48480,83.14818573,12.1633903,0.824801847,0.907991264,0.337030818,10681.51578
151.4797,46.63903427,25.78147125,100.1848511,25.4,298.55,-0.07,0.10123,402.4,675.55,1.13,1.2313,1555.389441,1.218987,592.1438,865.2938,0.29,0.10159,1127264,48509,83.17706299,12.1633903,0.825020627,0.907606346,0.337590628,10663.80314
151.2278,46.76517105,25.75517082,100.1885376,25.4,298.55,-0.07,0.10123,402.2,675.35,1.13,1.2313,1554.890845,1.218987,592.3134,865.4634,0.27,0.10157,1184983,48388,83.10583496,12.1633903,0.825458536,0.906967868,0.337872021,10654.92191
151.4267,46.87104034,25.76895332,100.1860352,25.4,298.55,-0.07,0.10123,402.2,675.35,1.13,1.2313,1555.715697,1.218987,592.0876,865.2376,0.26,0.10156,1142497,48564,83.22367096,12.1633903,0.825458536,0.907843188,0.337090315,10679.63047
151.0664,46.95918274,25.7395916,100.1892212,25.4,298.55,-0.07,0.10123,402.1,675.25,1.13,1.2313,1555.503195,1.218987,592.2589,865.4089,0.26,0.10156,1154106,48552,83.1933136,12.1633903,0.825677665,0.907462518,0.336371369,10702.45667
151.3841,46.72816467,25.74724579,100.1814636,25.5,298.65,-0.08,0.10122,402.1,675.25,1.13,1.2313,1556.03784,1.218987,592.5667,865.7167,0.24,0.10154,1154651,48496,83.26969147,12.16459198,0.82621925,0.907398457,0.337468011,10667.67778
152.31,46.76617432,25.74452019,100.1828003,25.5,298.65,-0.07,0.10123,402.3,675.45,1.13,1.2313,1556.860716,1.218987,592.5247,865.6747,0.26,0.10156,1134432,48640,83.38724518,12.1633903,0.825735026,0.90810559,0.338526849,10634.3116
152.2646,47.1952858,25.76057243,100.1874878,25.6,298.75,-0.07,0.10123,402.3,675.45,1.14,1.2413,1556.552512,1.228887,592.9642,866.1142,0.26,0.10156,1129143,48686,83.34321594,12.26217524,0.829977416,0.905237673,0.338106187,10647.5425
151.9444,47.17295456,25.77163887,100.179425,25.5,298.65,-0.07,0.10123,402.3,675.45,1.13,1.2313,1556.435713,1.218987,592.9316,866.0816,0.28,0.10158,1144092,48555,83.32653046,12.1633903,0.825735026,0.907310721,0.33830546,10641.27075
151.7618,47.1598053,25.77444077,100.1827087,25.5,298.65,-0.07,0.10123,402.2,675.35,1.13,1.2313,1556.21472,1.218987,592.8226,865.9726,0.27,0.10157,1190521,48643,83.29496002,12.1633903,0.825954228,0.907267133,0.337287607,10673.38355
152.2438,46.93928909,25.84905434,100.1836426,25.5,298.65,-0.07,0.10123,402.2,675.35,1.13,1.2313,1556.157149,1.218987,592.6348,865.7848,0.26,0.10156,1126548,48597,83.28673553,12.1633903,0.825954228,0.907446652,0.33867912,10629.5304
152.2519,47.11003494,25.83996201,100.1816528,25.5,298.65,-0.07,0.10123,402.2,675.35,1.13,1.2313,1556.211195,1.218987,592.7315,865.8815,0.26,0.10156,1146851,48599,83.29445648,12.1633903,0.825954228,0.907359073,0.338683201,10629.40233
151.6027,47.3481102,25.8037796,100.1840881,25.5,298.65,-0.07,0.10123,402.3,675.45,1.13,1.2313,1556.228232,1.218987,592.5696,865.7196,0.25,0.10155,1139734,48663,83.29689026,12.1633903,0.825735026,0.907559097,0.336795534,10688.97783
151.5028,47.09639359,25.8727951,100.180249,25.5,298.65,-0.07,0.10123,402.2,675.35,1.13,1.2313,1556.031859,1.218987,592.5966,865.7466,0.27,0.10157,1175236,48583,83.26883698,12.1633903,0.825954228,0.907430462,0.337127824,10678.44225
151.7468,46.92210388,25.88210487,100.1814392,25.5,298.65,-0.07,0.10123,402.2,675.35,1.13,1.2313,1555.811507,1.218987,592.6677,865.8177,0.31,0.10161,1091385,48548,83.23735809,12.1633903,0.825954228,0.907276669,0.337914218,10653.59138
152.0655,46.84782028,25.82173538,100.1785461,25.5,298.65,-0.07,0.10123,402.2,675.35,1.13,1.2313,1555.856474,1.218987,592.4911,865.6411,0.33,0.10163,1148252,48575,83.24378204,12.1633903,0.825954228,0.907592229,0.338435687,10637.17609
152.1607,46.72187042,25.79626083,100.1814209,25.6,298.75,-0.07,0.10123,402.2,675.35,1.13,1.2313,1555.915114,1.218987,592.4587,865.6087,0.35,0.10165,1133315,48407,83.25215912,12.1633903,0.826450183,0.907728183,0.339822865,10593.7545
151.5969,46.9721756,25.75521469,100.1866272,25.6,298.75,-0.07,0.10123,402.2,675.35,1.13,1.2313,1555.9102,1.218987,592.509,865.659,0.36,0.10166,1119536,48464,83.25145721,12.1633903,0.826450183,0.90768367,0.338165526,10645.67415
152.2075,47.14428329,25.66571999,100.1849854,25.7,298.85,-0.07,0.10123,402.2,675.35,1.14,1.2413,1557.694487,1.228887,593.2778,866.4278,0.36,0.10166,1139121,48729,83.50635529,12.26217524,0.830696271,0.905909961,0.337681152,10660.94443
152.3503,48.32669067,25.71133423,100.1824707,25.8,298.95,-0.07,0.10123,402.2,675.35,1.13,1.2313,1556.365378,1.218987,593.1919,866.3419,0.37,0.10167,1159447,48530,83.31648254,12.1633903,0.827442883,0.907144046,0.339383942,10607.45532
151.7256,49.12171555,25.78138161,100.1793152,25.9,299.05,-0.07,0.10123,402.3,675.45,1.13,1.2313,1556.266684,1.218987,592.6049,865.7549,0.37,0.10167,1192842,48536,83.30238342,12.1633903,0.827719666,0.90784357,0.337950543,10652.44626
150.7421,47.85076904,25.75688934,100.1797668,25.9,299.05,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.320891,1.218987,592.5529,865.7029,0.38,0.10168,1129635,48438,83.31012726,12.1633903,0.82749982,0.907976809,0.336439226,10700.29806
152.183,50.69028854,25.82647324,100.1813965,25.9,299.05,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.399931,1.218987,592.4813,865.6313,0.38,0.10168,1133400,48489,83.32141876,12.1633903,0.827280091,0.90812874,0.339297907,10610.14502
151.5209,49.72816086,25.89311409,100.1782654,26,299.15,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.392615,1.218987,592.1633,865.3133,0.37,0.10167,1138364,48643,83.32037354,12.1633903,0.827776529,0.90851621,0.336752212,10690.35295
150.7867,48.17623901,25.92207909,100.1795288,26,299.15,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.09664,1.218987,592.288,865.438,0.37,0.10167,1164445,48418,83.27809143,12.1633903,0.827337041,0.908135874,0.336677782,10692.71627
150.774,48.48064423,25.93935394,100.1781372,26.1,299.25,-0.07,0.10123,402.8,675.95,1.13,1.2313,1556.375258,1.218987,592.4408,865.5908,0.36,0.10166,1168043,48524,83.31789398,12.1633903,0.827613603,0.908113473,0.33591402,10717.02813
151.61,47.86174774,25.90803719,100.1737,26,299.15,-0.07,0.10123,402.8,675.95,1.13,1.2313,1556.170981,1.218987,592.2881,865.4381,0.35,0.10165,1249142,48532,83.28871155,12.1633903,0.827117472,0.90813963,0.337720891,10659.68999
151.3097,48.8845787,25.86624908,100.1730286,26,299.15,-0.07,0.10123,402.8,675.95,1.13,1.2313,1556.505995,1.218987,592.4446,865.5946,0.36,0.10166,1126376,48454,83.33657074,12.1633903,0.827117472,0.908204056,0.337594531,10663.67986
151.1422,49.11852264,25.88852119,100.1765015,26,299.15,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.690886,1.218987,592.3054,865.4554,0.37,0.10167,1125409,48579,83.3629837,12.1633903,0.827556727,0.908547401,0.336353101,10703.03793
151.7651,47.30434036,25.87283325,100.1758057,25.9,299.05,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.39929,1.218987,592.6489,865.7989,0.37,0.10167,1150455,48631,83.32132721,12.1633903,0.827280091,0.907882706,0.337378171,10670.51845
151.905,47.63570023,25.82379913,100.1723267,25.8,298.95,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.457983,1.218987,592.3168,865.4668,0.36,0.10166,1111433,48512,83.32971191,12.1633903,0.827003455,0.908336957,0.338517525,10634.60452
152.1622,49.59456253,25.88164902,100.168634,25.8,298.95,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.366713,1.218987,592.4422,865.5922,0.35,0.10165,1137824,48632,83.31667328,12.1633903,0.827003455,0.90808015,0.33825398,10642.89028
152.0624,48.22551727,25.85965538,100.1718445,25.9,299.05,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.631232,1.218987,592.3691,865.5191,0.36,0.10166,1130026,48660,83.35446167,12.1633903,0.82749982,0.908394835,0.337837616,10656.00701
151.3578,48.10531998,25.86021423,100.1718567,25.9,299.05,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.285857,1.218987,592.5592,865.7092,0.35,0.10165,1125473,48564,83.30512238,12.1633903,0.827280091,0.907867217,0.336936937,10684.49198
151.4935,47.94173431,25.79369736,100.1698547,26,299.15,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.953535,1.218987,592.491,865.641,0.35,0.10165,1111688,48658,83.40050507,12.1633903,0.827776529,0.908444899,0.336587523,10695.58364
151.5748,49.04362488,25.7999115,100.1702881,26,299.15,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.811476,1.218987,592.786,865.936,0.34,0.10164,1165590,48596,83.38021088,12.1633903,0.827996449,0.907928176,0.337197812,10676.22586
151.4297,49.51152802,25.8234787,100.1684509,26,299.15,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.901198,1.218987,592.7305,865.8805,0.34,0.10164,1123796,48575,83.39302826,12.1633903,0.827556727,0.908066688,0.337020656,10681.83784
152.1406,48.32901001,25.77966881,100.1659668,26.1,299.25,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.746695,1.218987,592.8567,866.0067,0.35,0.10165,1137107,48637,83.37095642,12.1633903,0.827833363,0.907813133,0.338171195,10645.49568
151.5425,49.14646149,25.78019524,100.1688843,26,299.15,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.770781,1.218987,592.6721,865.8221,0.34,0.10164,1119766,48552,83.37439728,12.1633903,0.827337041,0.908048116,0.337431475,10668.83284
151.8896,48.91526413,25.79244041,100.162616,25.9,299.05,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.899916,1.218987,592.7975,865.9475,0.35,0.10165,1186665,48642,83.39284515,12.1633903,0.826840982,0.908002941,0.33757858,10664.18372
152.4788,48.67382431,25.80087852,100.164856,25.9,299.05,-0.07,0.10123,402.7,675.85,1.14,1.2413,1557.064673,1.228887,592.8625,866.0125,0.35,0.10165,1163520,48739,83.41638184,12.26217524,0.830590375,0.90597009,0.33821364,10644.15971
152.196,51.62942505,25.88085938,100.1644348,25.9,299.05,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.822745,1.218987,592.8254,865.9754,0.34,0.10164,1159417,48603,83.38182068,12.1633903,0.826840982,0.907884635,0.338530988,10634.18158
151.5961,49.93497849,25.95497894,100.1668518,25.9,299.05,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.92758,1.218987,592.6655,865.8155,0.33,0.10163,1112727,48578,83.39679718,12.1633903,0.826840982,0.908146144,0.337370159,10670.77187
151.8607,49.66300964,25.98079491,100.1608276,25.8,298.95,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.040587,1.218987,592.7451,865.8951,0.3,0.1016,1142063,48614,83.41294098,12.1633903,0.826564493,0.908048407,0.337708746,10660.07334
151.9927,48.10314178,25.96369362,100.1695129,25.8,298.95,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.929823,1.218987,592.9271,866.0771,0.29,0.10159,1159137,48622,83.39711761,12.1633903,0.826564493,0.907703107,0.337946675,10652.56818
151.6362,47.59526443,25.89946938,100.1613342,25.9,299.05,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.973669,1.218987,592.7437,865.8937,0.31,0.10161,1163380,48631,83.40338135,12.1633903,0.827280091,0.908026591,0.337091623,10679.58904
152.1666,49.05080414,25.90919495,100.1636292,25.8,298.95,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.97132,1.218987,592.8262,865.9762,0.29,0.10159,1097847,48725,83.40304565,12.1633903,0.827003455,0.907866003,0.337618127,10662.93457
152.5236,48.92621994,25.90918541,100.1589783,26,299.15,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.21517,1.218987,593.3043,866.4543,0.3,0.1016,1163322,48655,83.43788147,12.1633903,0.827556727,0.907441339,0.338897088,10622.6938
152.4513,48.43786621,25.98442841,100.1594788,26,299.15,-0.07,0.10123,402.4,675.55,1.13,1.2313,1557.302596,1.218987,593.0492,866.1992,0.3,0.1016,1183042,48797,83.45037079,12.1633903,0.827996449,0.907840341,0.337750715,10658.74873
151.4271,48.06608582,25.99834633,100.1624695,26,299.15,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.790968,1.218987,593.183,866.333,0.3,0.1016,1111153,48601,83.37728119,12.1633903,0.827337041,0.907290577,0.336834577,10687.73885
151.8905,47.42894745,25.9544735,100.163269,26,299.15,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.887045,1.218987,593.2057,866.3557,0.29,0.10159,1153030,48653,83.39100647,12.1633903,0.827337041,0.907305781,0.337504257,10666.53214
152.0678,47.64295578,25.94740677,100.1608765,25.8,298.95,-0.07,0.10123,402.7,675.85,1.14,1.2413,1556.716414,1.228887,593.0741,866.2241,0.28,0.10158,1189376,48637,83.36663055,12.26217524,0.830092331,0.905263266,0.338009379,10650.59204
151.9968,49.16287613,25.97710037,100.1593079,26,299.15,-0.07,0.10123,402.8,675.95,1.13,1.2313,1556.850142,1.218987,593.2134,866.3634,0.28,0.10158,1165018,48625,83.38573456,12.1633903,0.827117472,0.907243461,0.337934941,10652.93809
151.5771,48.86863708,26.04216003,100.1588501,25.9,299.05,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.458357,1.218987,592.8495,865.9995,0.28,0.10158,1135490,48557,83.32976532,12.1633903,0.827060478,0.907435181,0.337473763,10667.49595
151.3354,48.25753784,26.06530571,100.1575867,25.8,298.95,-0.07,0.10123,402.3,675.45,1.13,1.2313,1556.424071,1.218987,592.6323,865.7823,0.28,0.10158,1090551,48554,83.32486725,12.1633903,0.82722311,0.90769557,0.336956456,10683.87304
151.9537,48.48100281,26.10683441,100.1536011,26,299.15,-0.07,0.10123,402.3,675.45,1.13,1.2313,1557.646956,1.218987,592.9014,866.0514,0.27,0.10157,1168239,48740,83.49956512,12.1633903,0.828216485,0.908210259,0.337041999,10681.16143
151.7226,48.13515472,26.12523842,100.1599915,26.2,299.35,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.986327,1.218987,593.0728,866.2228,0.27,0.10157,1126821,48541,83.40518951,12.1633903,0.828550015,0.907502519,0.337909051,10653.75429
150.9229,47.76209259,26.12581444,100.1513489,26,299.15,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.680151,1.218987,592.8414,865.9914,0.24,0.10154,1164280,48416,83.3614502,12.1633903,0.827776529,0.90750706,0.336995811,10682.62537
151.7345,47.20566177,26.09555244,100.1571472,26.3,299.45,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.594115,1.218987,593.4276,866.5776,0.27,0.10157,1142216,48561,83.34915924,12.1633903,0.829267429,0.906749534,0.337796374,10657.308
152.8245,47.17596436,26.03853989,100.1538452,26,299.15,-0.07,0.10123,402.5,675.65,1.14,1.2413,1558.380911,1.228887,593.4236,866.5736,0.26,0.10156,1068280,48791,83.60441589,12.26217524,0.831530164,0.905968383,0.338619163,10631.4125
151.5281,46.95198059,26.03798866,100.1541382,26.1,299.25,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.207938,1.218987,593.9832,867.1332,0.24,0.10154,1156515,48497,83.29399109,12.1633903,0.828493342,0.905661111,0.337782053,10657.75985
151.171,47.10198593,25.99400711,100.1558105,26,299.15,-0.07,0.10123,402.3,675.45,1.13,1.2313,1556.191969,1.218987,592.6412,865.7912,0.23,0.10153,1169483,48601,83.2917099,12.1633903,0.828216485,0.907388015,0.336264908,10705.84504
151.3001,46.55428314,26.004282,100.1568054,26.3,299.45,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.413977,1.218987,592.5251,865.6751,0.22,0.10152,1113861,48500,83.32342529,12.1633903,0.829267429,0.907677655,0.33725294,10674.48072
151.3585,46.71972275,26.00489044,100.1597595,26.2,299.35,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.679404,1.218987,592.3307,865.4807,0.24,0.10154,1133194,48553,83.36134338,12.1633903,0.828329948,0.908177531,0.337014831,10682.02248
151.6636,47.63972855,26.04000092,100.1572021,25.7,298.85,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.268073,1.218987,592.2043,865.3543,0.25,0.10155,1143909,48511,83.30258179,12.1633903,0.826068771,0.90806834,0.337986536,10651.31185
151.2968,46.60612488,26.03101921,100.1601868,26.1,299.25,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.761061,1.218987,592.2881,865.4381,0.26,0.10156,1097616,48440,83.37300873,12.1633903,0.828053239,0.908343656,0.337663312,10661.50771
151.5825,46.21178436,26.00059509,100.156604,26.2,299.35,-0.07,0.10123,402.7,675.85,1.13,1.2313,1557.134207,1.218987,592.6548,865.8048,0.28,0.10158,1125697,48559,83.42631531,12.1633903,0.828329948,0.908184946,0.337471886,10667.55529
151.6422,46.96425629,26.03950691,100.15755,26.1,299.25,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.662474,1.218987,592.6028,865.7528,0.28,0.10158,1132866,48534,83.35892487,12.1633903,0.828053239,0.907908602,0.337778698,10657.86569
151.9147,46.78171158,26.01848412,100.1592407,26.1,299.25,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.753424,1.218987,592.8209,865.9709,0.27,0.10157,1088672,48529,83.37191772,12.1633903,0.828273232,0.907663251,0.338420549,10637.65192
152.5442,46.55778122,26.00611115,100.1608643,26,299.15,-0.07,0.10123,402.5,675.65,1.13,1.2313,1557.615073,1.218987,592.4301,865.5801,0.28,0.10158,1197558,48730,83.49501038,12.1633903,0.827776529,0.908831172,0.338421196,10637.63158
151.6376,47.41505814,25.97874069,100.161261,25.9,299.05,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.658682,1.218987,592.5172,865.6672,0.29,0.10159,1129766,48599,83.35838318,12.1633903,0.82749982,0.908043558,0.337316695,10672.46316
151.9332,47.36216354,25.9221611,100.1573669,26.1,299.25,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.041815,1.218987,592.5793,865.7293,0.3,0.1016,1182640,48609,83.41311646,12.1633903,0.828053239,0.908267138,0.337904726,10653.89066
152.2926,46.21186447,25.92595482,100.1614441,26.4,299.55,-0.07,0.10123,402.8,675.95,1.13,1.2313,1557.250792,1.218987,592.9062,866.0562,0.32,0.10162,1129510,48674,83.44297028,12.1633903,0.829103581,0.908040819,0.338251733,10642.96098
151.2422,46.50827408,25.93086243,100.1592407,26.1,299.25,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.285452,1.218987,593.0896,866.2396,0.31,0.10161,1152766,48627,83.44792175,12.1633903,0.828053239,0.907799977,0.336243406,10706.52966
152.1698,46.79255295,25.91999817,100.160437,25.8,298.95,-0.07,0.10123,402.4,675.55,1.14,1.2413,1557.260832,1.228887,592.829,865.979,0.3,0.1016,1126510,48597,83.4444046,12.26217524,0.830753584,0.90603166,0.338514501,10634.69953
152.1957,45.89796066,25.91164398,100.1572876,26.1,299.25,-0.07,0.10123,402.5,675.65,1.13,1.2313,1557.178053,1.218987,592.7427,865.8927,0.33,0.10163,1116501,48709,83.43257904,12.1633903,0.828273232,0.908227719,0.337793615,10657.39505
152.2516,46.64735413,25.93622971,100.1565552,25.8,298.95,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.280112,1.218987,592.9217,866.0717,0.34,0.10164,1145478,48612,83.44715881,12.1633903,0.826564493,0.908092353,0.338591961,10632.26659
152.3939,48.8492012,25.9443779,100.155426,26.1,299.25,-0.07,0.10123,402.5,675.65,1.13,1.2313,1557.30377,1.218987,593.1681,866.3181,0.34,0.10164,1154799,48615,83.45053864,12.1633903,0.828273232,0.90778593,0.338887508,10622.9941
151.5069,47.68797302,25.96597481,100.1583496,25.9,299.05,-0.07,0.10123,402.7,675.85,1.14,1.2413,1557.106436,1.228887,593.1379,866.2879,0.33,0.10163,1151949,48621,83.42234802,12.26217524,0.830590375,0.905589389,0.336873456,10686.50537
152.3507,47.01216507,25.97957039,100.1583618,26.2,299.35,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.215544,1.218987,592.8469,865.9969,0.32,0.10162,1133216,48653,83.43793488,12.1633903,0.828550015,0.908092971,0.338526832,10634.31215
152.0975,46.91952896,26.03526306,100.156189,26.1,299.25,-0.07,0.10123,402.8,675.95,1.13,1.2313,1557.71617,1.218987,593.255,866.405,0.33,0.10163,1176016,48716,83.50945282,12.1633903,0.827613603,0.907947876,0.337527157,10665.80845
152.2796,47.03034973,26.03421402,100.1584106,26.3,299.45,-0.07,0.10123,402.7,675.85,1.13,1.2313,1557.752325,1.218987,593.7115,866.8615,0.33,0.10163,1113465,48668,83.51461792,12.1633903,0.828826798,0.907374747,0.338264557,10642.55751
151.8407,45.29058075,26.02685928,100.1568542,26.2,299.35,-0.07,0.10123,402.8,675.95,1.13,1.2313,1557.750884,1.218987,593.3029,866.4529,0.31,0.10161,1053228,48668,83.51441193,12.1633903,0.828109999,0.907859857,0.337289611,10673.32013
152.3409,45.64126587,25.97771835,100.1564331,25.8,298.95,-0.07,0.10123,402.8,675.95,1.14,1.2413,1557.224089,1.228887,592.9987,866.1487,0.32,0.10162,1144276,48651,83.43915558,12.26217524,0.829872148,0.905832586,0.338518972,10634.55907
151.9252,46.18119049,25.99646759,100.1561462,25.7,298.85,-0.07,0.10123,402.5,675.65,1.13,1.2313,1557.026328,1.218987,592.7204,865.8704,0.33,0.10163,1123821,48612,83.41090393,12.1633903,0.826288004,0.908146162,0.337866081,10655.10922
152.1518,47.34259796,26.02606201,100.1538269,26,299.15,-0.07,0.10123,402.5,675.65,1.13,1.2313,1557.476271,1.218987,593.0677,866.2177,0.31,0.10161,1102213,48692,83.47518158,12.1633903,0.827776529,0.907968162,0.337814081,10656.74938
151.8253,47.11691284,26.05413628,100.1609741,26.2,299.35,-0.07,0.10123,402.7,675.85,1.13,1.2313,1557.854811,1.218987,593.2464,866.3964,0.31,0.10161,1126894,48728,83.52925873,12.1633903,0.828329948,0.908009963,0.336840132,10687.56261
151.8021,46.92639923,26.02262688,100.1627197,25.9,299.05,-0.07,0.10123,402.5,675.65,1.13,1.2313,1557.258269,1.218987,593.0248,866.1748,0.31,0.10161,1142498,48674,83.44403839,12.1633903,0.827280091,0.90786524,0.337162301,10677.35031
151.8517,46.17121887,26.01122284,100.1555115,25.8,298.95,-0.07,0.10123,402.5,675.65,1.14,1.2413,1557.343291,1.228887,593.1303,866.2803,0.31,0.10161,1100417,48704,83.45618439,12.26217524,0.830533049,0.905721939,0.337064717,10680.44151
152.0948,45.57331085,25.98330879,100.1584473,26.2,299.35,-0.07,0.10123,402.7,675.85,1.13,1.2313,1557.486472,1.218987,593.087,866.237,0.31,0.10161,1144437,48641,83.47663879,12.1633903,0.828329948,0.907950263,0.338041592,10649.57711
151.6568,44.89326859,25.94169998,100.1564209,26.1,299.25,-0.07,0.10123,402.7,675.85,1.13,1.2313,1557.353064,1.218987,593.1057,866.2557,0.29,0.10159,1095222,48606,83.45758057,12.1633903,0.827833363,0.907777764,0.33731082,10672.64903
151.6237,45.45346832,25.91653061,100.1585144,25.8,298.95,-0.07,0.10123,402.5,675.65,1.14,1.2413,1556.883093,1.228887,592.538,865.688,0.27,0.10157,1147558,48580,83.39044189,12.26217524,0.830533049,0.906062546,0.337417689,10669.26872
151.6949,45.97137833,25.88136864,100.1501892,25.6,298.75,-0.07,0.10123,402.3,675.45,1.14,1.2413,1557.102644,1.228887,592.5457,865.6957,0.29,0.10159,1110693,48519,83.42180634,12.26217524,0.829977416,0.90626262,0.338000549,10650.87027
151.6189,45.8147316,25.89175606,100.1535095,26,299.15,-0.07,0.10123,402.2,675.35,1.13,1.2313,1557.171912,1.218987,592.415,865.565,0.29,0.10159,1147209,48653,83.43170166,12.1633903,0.828436638,0.908552754,0.336900755,10685.63946
151.8871,45.15406418,25.88445091,100.151062,25.9,299.05,-0.07,0.10123,402.6,675.75,1.13,1.2313,1556.844374,1.218987,592.5944,865.7444,0.31,0.10161,1116963,48582,83.38491058,12.1633903,0.827060478,0.908128289,0.337989935,10651.20474
152.3218,45.5461998,25.88025856,100.1522766,25.9,299.05,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.020239,1.218987,592.4301,865.5801,0.29,0.10159,1192618,48566,83.41003418,12.1633903,0.827060478,0.908422151,0.339068929,10617.31019
152.0616,46.40273666,25.87638092,100.1480408,26.2,299.35,-0.07,0.10123,402.8,675.95,1.13,1.2313,1557.412184,1.218987,592.6419,865.7919,0.29,0.10159,1133442,48669,83.46602631,12.1633903,0.828109999,0.90843015,0.337773365,10658.03398
151.9059,45.5992012,25.89079666,100.1448914,26.2,299.35,-0.07,0.10123,402.8,675.95,1.13,1.2313,1557.135489,1.218987,592.9806,866.1306,0.27,0.10157,1152494,48587,83.42649841,12.1633903,0.828109999,0.907732651,0.337996984,10650.98261
151.5518,45.50884628,25.84461212,100.1508484,26.1,299.25,-0.07,0.10123,403,676.15,1.13,1.2313,1557.123579,1.218987,592.9384,866.0884,0.26,0.10156,1128604,48534,83.42479706,12.1633903,0.827174435,0.907754148,0.337577335,10664.22306
151.6815,46.74403381,25.85235977,100.1488342,25.4,298.55,-0.07,0.10123,402.5,675.65,1.14,1.2413,1556.154425,1.228887,592.0457,865.1957,0.25,0.10155,1145805,48639,83.28634644,12.26217524,0.828541993,0.906126657,0.337136865,10678.15587
151.7792,46.57177734,25.87863541,100.1459045,26.2,299.35,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.867072,1.218987,592.32,865.47,0.29,0.10159,1118330,48528,83.38815308,12.1633903,0.828990499,0.908454935,0.338125663,10646.92922
152.2835,46.51698685,25.90150642,100.1482117,26.3,299.45,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.268469,1.218987,592.5237,865.6737,0.29,0.10159,1103783,48620,83.44549561,12.1633903,0.829047055,0.90848047,0.33860718,10631.78874
152.146,45.2433548,25.85671616,100.1436523,25.9,299.05,-0.07,0.10123,402.6,675.75,1.14,1.2413,1557.00849,1.228887,592.6186,865.7686,0.3,0.1016,1194643,48596,83.40835571,12.26217524,0.830810866,0.906123518,0.33846852,10636.14423
152.0339,45.51488876,25.87140083,100.1475159,25.5,298.65,-0.07,0.10123,402.2,675.35,1.13,1.2313,1556.108603,1.218987,591.9551,865.1051,0.31,0.10161,1139498,48591,83.27980042,12.1633903,0.825954228,0.908430851,0.338253942,10642.89149
152.1675,45.30690765,25.93226624,100.1475952,25.5,298.65,-0.07,0.10123,402.3,675.45,1.14,1.2413,1556.041312,1.228887,591.9662,865.1162,0.32,0.10162,1202864,48534,83.27018738,12.26217524,0.829479403,0.906324,0.338948789,10621.07349
151.5545,45.57175064,25.93911934,100.144342,26.1,299.25,-0.07,0.10123,402.3,675.45,1.13,1.2313,1556.669737,1.218987,591.9686,865.1186,0.31,0.10161,1150042,48549,83.35996246,12.1633903,0.828713568,0.908823078,0.337479047,10667.32891
151.7651,45.52630997,25.99671364,100.1388,26.1,299.25,-0.07,0.10123,402.6,675.75,1.13,1.2313,1557.078078,1.218987,592.1762,865.3262,0.3,0.1016,1134850,48621,83.41829681,12.1633903,0.828053239,0.90882322,0.33744756,10668.32427
152.0609,45.82649994,26.00350571,100.140625,26.1,299.25,-0.07,0.10123,402.8,675.95,1.13,1.2313,1557.963919,1.218987,592.4963,865.6463,0.3,0.1016,1118707,48776,83.54484558,12.1633903,0.827613603,0.909049321,0.337030839,10681.5151
152.1067,46.58755875,26.0293293,100.1420227,26,299.15,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.778311,1.218987,592.6074,865.7574,0.28,0.10158,1172307,48600,83.37547302,12.1633903,0.827996449,0.907987209,0.338353242,10639.768
152.8306,44.54381561,25.9973526,100.1402649,26.5,299.65,-0.07,0.10123,402.7,675.85,1.13,1.2313,1558.468977,1.218987,592.7536,865.9036,0.3,0.1016,1128643,48844,83.61699677,12.1633903,0.829821289,0.909079936,0.338265233,10642.53625
152.4499,47.95759964,25.94760132,100.1442017,26.1,299.25,-0.07,0.10123,402.8,675.95,1.14,1.2413,1557.870512,1.228887,593.0986,866.2486,0.3,0.1016,1102576,48737,83.53150177,12.26217524,0.8313665,0.906122633,0.338163413,10645.74067
151.8516,45.74409103,25.90704727,100.1424866,25.8,298.95,-0.07,0.10123,402.5,675.65,1.13,1.2313,1556.43299,1.218987,592.4922,865.6422,0.31,0.10161,1072295,48539,83.32614136,12.1633903,0.826783916,0.907961933,0.338210288,10644.26519
151.8503,45.47785568,25.92481232,100.1439636,26,299.15,-0.07,0.10123,402.4,675.55,1.13,1.2313,1556.7797,1.218987,592.1178,865.2678,0.3,0.1016,1163155,48571,83.37567139,12.1633903,0.827996449,0.908682065,0.337984572,10651.37375
151.9782,44.28663254,25.89423943,100.142572,26.3,299.45,-0.07,0.10123,402.7,675.85,1.13,1.2313,1556.933455,1.218987,592.6812,865.8312,0.28,0.10158,1176649,48594,83.39763641,12.1633903,0.828826798,0.908003604,0.338109143,10647.44944
151.7142,43.71054459,25.85036278,100.1426819,25.8,298.95,-0.07,0.10123,402.7,675.85,1.14,1.2413,1556.988249,1.228887,592.3895,865.5395,0.26,0.10156,1156477,48591,83.40546417,12.26217524,0.830092331,0.906308754,0.337542655,10665.31874
151.3233,44.5827179,25.83926773,100.1408813,25.5,298.65,-0.07,0.10123,402.4,675.55,1.14,1.2413,1556.443617,1.228887,592.06,865.21,0.26,0.10156,1105104,48624,83.32765961,12.26217524,0.829259324,0.906343809,0.336444465,10700.13144
152.1202,44.63766098,25.82883263,100.1405762,26,299.15,-0.07,0.10123,402.3,675.45,1.13,1.2313,1556.750914,1.218987,591.952,865.102,0.25,0.10155,1170352,48572,83.37155914,12.1633903,0.828216485,0.908752591,0.338578338,10632.69441
151.7205,47.70562363,25.82373428,100.1387268,25.7,298.85,-0.07,0.10123,402.4,675.55,1.14,1.2413,1557.046141,1.228887,592.1542,865.3042,0.29,0.10159,1126025,48520,83.41373444,12.26217524,0.830255233,0.906734621,0.338050623,10649.29261
150.065,45.60558701,25.80555344,100.140564,26,299.15,-0.07,0.10123,402.2,675.35,1.13,1.2313,1555.553664,1.218987,591.8472,864.9972,0.27,0.10157,1139809,48378,83.20052338,12.1633903,0.828436638,0.908066045,0.335343405,10735.26405
150.1247,45.16766739,25.76410866,100.139978,25.7,298.85,-0.07,0.10123,402,675.15,1.13,1.2313,1553.840033,1.218987,590.7756,863.9256,0.27,0.10157,1078907,48179,82.95571899,12.1633903,0.827385915,0.908222306,0.336862477,10686.85366
149.258,45.01759338,25.81759071,100.139386,26.5,299.65,-0.07,0.10123,402,675.15,1.13,1.2313,1552.337248,1.218987,590.4645,863.6145,0.27,0.10157,1147789,47964,82.74103546,12.1633903,0.831368226,0.907531252,0.336418981,10700.94199
148.6342,45.11043549,25.80973434,100.1427673,26.1,299.25,-0.07,0.10123,402,675.15,1.13,1.2313,1553.033179,1.218987,590.0303,863.1803,0.26,0.10156,1137201,47973,82.8404541,12.1633903,0.829374952,0.908587825,0.334950121,10747.86893
147.77,44.77970886,25.79892349,100.1398926,26.1,299.25,-0.07,0.10123,401.9,675.05,1.12,1.2213,1551.33808,1.209087,589.3732,862.5232,0.25,0.10155,1148098,47787,82.59829712,12.06460535,0.825811877,0.910284847,0.334298766,10768.81031
147.0453,46.05021667,25.80836868,100.138739,25.8,298.95,-0.07,0.10123,401.5,674.65,1.12,1.2213,1549.355177,1.209087,588.9052,862.0552,0.24,0.10154,1097589,47791,82.31502533,12.06460535,0.825203581,0.909419912,0.332631441,10822.7893
146.3934,45.43795395,25.78198814,100.1417786,25.8,298.95,-0.07,0.10123,401.2,674.35,1.12,1.2213,1548.004652,1.209087,589.1309,862.2809,0.24,0.10154,1146963,47433,82.1220932,12.06460535,0.825863041,0.908125871,0.333656178,10789.54994
145.9405,45.33278656,25.76557159,100.1406921,25.8,298.95,-0.07,0.10123,400.8,673.95,1.11,1.2113,1546.491988,1.199187,588.8631,862.0131,0.28,0.10158,1144169,47216,81.90599823,11.96582041,0.8229337,0.909588928,0.334152646,10773.51935
145.1614,47.33041382,25.79995155,100.1381836,25.7,298.85,-0.07,0.10123,400.5,673.65,1.11,1.2113,1545.550124,1.199187,589.5801,862.7301,0.26,0.10156,1134930,47051,81.77144623,11.96582041,0.823097411,0.907886524,0.333534342,10793.49124
144.8265,46.74723816,25.83552742,100.1400757,25.7,298.85,-0.07,0.10123,400.2,673.35,1.11,1.2113,1545.080901,1.199187,588.7491,861.8991,0.27,0.10157,1096478,47012,81.70441437,11.96582041,0.823756768,0.908668899,0.333040903,10809.48307
144.3609,46.68891144,25.85315132,100.1434265,25.8,298.95,-0.07,0.10123,399.8,672.95,1.1,1.2013,1544.054976,1.189287,589.0547,862.2047,0.25,0.10155,1127796,46974,81.5578537,11.86703546,0.821291013,0.909600293,0.332238766,10835.58083
143.3443,46.0544014,25.84719658,100.1382874,25.6,298.75,-0.07,0.10123,399.6,672.75,1.1,1.2013,1543.477019,1.189287,589.6434,862.7934,0.27,0.10157,1086868,46852,81.47528839,11.86703546,0.820741563,0.908435176,0.330758155,10884.08538
143.2859,46.71396255,25.86697197,100.1450867,25.8,298.95,-0.07,0.10123,399.2,672.35,1.1,1.2013,1542.009428,1.189287,589.4145,862.5645,0.26,0.10156,1110410,46683,81.26563263,11.86703546,0.82261071,0.907619468,0.331820311,10849.24546
143.5578,47.10401535,25.88196945,100.1374878,25.8,298.95,-0.07,0.10123,399.1,672.25,1.1,1.2013,1542.816122,1.189287,589.3855,862.5355,0.27,0.10157,1107742,46788,81.38087463,11.86703546,0.822831071,0.908286256,0.331703902,10853.05292
146.4725,46.49810028,25.84810066,100.1414124,25.9,299.05,-0.07,0.10123,399.2,672.35,1.1,1.2013,1547.862433,1.189287,591.3868,864.5368,0.26,0.10156,1097208,47243,82.10177612,11.86703546,0.823106312,0.909351784,0.335179071,10740.5274
146.4465,48.2873764,25.87295341,100.1371277,26,299.15,-0.07,0.10123,399.6,672.75,1.11,1.2113,1548.084654,1.199187,593.5555,866.7055,0.27,0.10157,1100573,47403,82.13352203,11.96582041,0.826570111,0.90451284,0.333988441,10778.81615
144.4515,46.25402832,25.88600731,100.1368774,25.8,298.95,-0.08,0.10122,399.7,672.85,1.1,1.2013,1544.787169,1.189287,592.6569,865.8069,0.25,0.10155,1126352,47107,81.6624527,11.86820786,0.821556425,0.905342338,0.331508659,10859.44487
143.2869,45.34117126,25.83704376,100.1381165,25.7,298.85,-0.07,0.10123,399.4,672.55,1.1,1.2013,1542.721434,1.189287,591.6219,864.7719,0.23,0.10153,1065608,46809,81.36734772,11.86703546,0.821675386,0.905127376,0.33092943,10878.45225
143.5175,45.20682144,25.75690269,100.1402954,25.8,298.95,-0.07,0.10123,399.1,672.25,1.1,1.2013,1543.060774,1.189287,590.668,863.818,0.23,0.10153,1100212,46870,81.41582489,11.86703546,0.822831071,0.906654546,0.331030625,10875.12673
142.7478,45.86680984,25.6831913,100.1379822,25.8,298.95,-0.07,0.10123,399.1,672.25,1.1,1.2013,1541.501913,1.189287,590.0518,863.2018,0.22,0.10152,1079537,46664,81.19313049,11.86703546,0.822831071,0.906286325,0.330708782,10885.71032
142.367,45.04104614,25.65276337,100.1419739,25.6,298.75,-0.07,0.10123,399,672.15,1.1,1.2013,1541.375929,1.189287,590.0718,863.2218,0.22,0.10152,1120554,46628,81.17513275,11.86703546,0.822060376,0.906165333,0.330081218,10906.40668
142.955,45.11808777,25.55603218,100.1416565,25.5,298.65,-0.07,0.10123,398.8,671.95,1.1,1.2013,1541.522261,1.189287,590.1918,863.3418,0.22,0.10152,1096619,46640,81.19603729,11.86703546,0.82200535,0.906114496,0.331359232,10864.34193
142.9728,45.3302536,25.52268791,100.1448181,25.5,298.65,-0.07,0.10123,398.8,671.95,1.1,1.2013,1541.29032,1.189287,590.1091,863.2591,0.22,0.10152,1109488,46628,81.16290283,11.86703546,0.82200535,0.906051422,0.331485779,10860.19439
142.3595,46.16223145,25.48755264,100.1396057,25.6,298.75,-0.07,0.10123,398.6,671.75,1.1,1.2013,1541.818716,1.189287,590.2522,863.4022,0.23,0.10153,1155538,46733,81.23838806,11.86703546,0.822941942,0.90628115,0.329322239,10931.54233
