Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
143.0153,46.1194725,25.47052956,100.1385986,25.7,298.85,-0.07,0.10123,398.9,672.05,1.1,1.2013,1541.936102,1.189287,590.4097,863.5597,0.25,0.10155,1104296,46765,81.25515747,11.86703546,0.822776237,0.906209656,0.330612927,10888.86644
142.7398,46.23363495,25.4330864,100.1419373,25.6,298.75,-0.07,0.10123,398.8,671.95,1.1,1.2013,1542.227431,1.189287,590.4889,863.6389,0.26,0.10156,1111497,46677,81.29677582,11.86703546,0.822500923,0.906347336,0.330598147,10889.35321
142.5844,46.91706467,25.3967247,100.1418884,25.6,298.75,-0.07,0.10123,398.6,671.75,1.1,1.2013,1541.333846,1.189287,591.2432,864.3932,0.28,0.10158,1097858,46808,81.16912079,11.86703546,0.822941942,0.904721532,0.329314,10931.81582
142.8901,46.23353577,25.40669441,100.1368347,25.6,298.75,-0.07,0.10123,398.8,671.95,1.1,1.2013,1542.29798,1.189287,591.5646,864.7146,0.26,0.10156,1111153,46668,81.30685425,11.86703546,0.822500923,0.904963422,0.331010079,10875.80175
143.4548,44.72862244,25.27061653,100.1346313,25.6,298.75,-0.07,0.10123,398.6,671.75,1.1,1.2013,1542.272559,1.189287,591.8253,864.9753,0.24,0.10154,1068560,46815,81.30322266,11.86703546,0.822941942,0.904545205,0.331274742,10867.11285
143.1153,44.76763916,25.24338531,100.1365173,25.2,298.35,-0.07,0.10123,398.5,671.65,1.1,1.2013,1541.702399,1.189287,591.4695,864.6195,0.22,0.10152,1060115,46738,81.22177124,11.86703546,0.821179629,0.904542344,0.331035225,10874.97563
143.3001,44.77550125,25.17720413,100.1375061,25.1,298.25,-0.07,0.10123,398.3,671.45,1.1,1.2013,1541.753828,1.189287,591.0417,864.1917,0.21,0.10151,1130268,46715,81.22911835,11.86703546,0.821124353,0.905126856,0.331625874,10855.60652
143.9424,44.48481369,25.15357208,100.1345398,25.1,298.25,-0.07,0.10123,398.1,671.25,1.1,1.2013,1542.399397,1.189287,591.2667,864.4167,0.22,0.10152,1111808,46778,81.32134247,11.86703546,0.821564634,0.905335123,0.332663657,10821.7412
142.8149,44.74627304,24.99627113,100.1341492,25.2,298.35,-0.07,0.10123,398.2,671.35,1.1,1.2013,1541.453207,1.189287,591.3256,864.4756,0.21,0.10151,1094826,46702,81.18617249,11.86703546,0.821840095,0.904522388,0.330595021,10889.45621
142.787,45.30017853,24.85407448,100.1328918,25.1,298.25,-0.07,0.10123,398.1,671.25,1.1,1.2013,1541.589392,1.189287,591.1567,864.3067,0.21,0.10151,1082394,46805,81.20562744,11.86703546,0.821564634,0.904850076,0.329803064,10915.60506
142.9952,45.43465805,24.8073082,100.1313965,25.3,298.45,-0.07,0.10123,398.2,671.35,1.1,1.2013,1541.735243,1.189287,591.0219,864.1719,0.2,0.1015,1121478,46775,81.22646332,11.86703546,0.822336023,0.905113874,0.330495789,10892.72577
143.0759,46.7641716,24.77193642,100.1280457,25.2,298.35,-0.07,0.10123,398.3,671.45,1.1,1.2013,1541.641249,1.189287,590.9155,864.0655,0.19,0.10149,1086392,46635,81.21303558,11.86703546,0.821619822,0.905160113,0.331675027,10853.99777
143.2779,46.76648331,24.85837555,100.1282471,25.4,298.55,-0.07,0.10123,398.3,671.45,1.1,1.2013,1541.910895,1.189287,591.0905,864.2405,0.19,0.10149,1077053,46728,81.2515564,11.86703546,0.822611558,0.905128234,0.331482253,10860.30993
142.4464,46.70225906,24.88220978,100.1321228,25.6,298.75,-0.07,0.10123,398.4,671.55,1.1,1.2013,1542.140379,1.189287,591.5397,864.6897,0.18,0.10148,1077373,46767,81.2843399,11.86703546,0.823383435,0.904674618,0.3292837,10932.82175
143.3231,46.82485962,24.94514275,100.1249878,25.4,298.55,-0.07,0.10123,398.4,671.55,1.1,1.2013,1541.779623,1.189287,591.1044,864.2544,0.16,0.10146,1118441,46788,81.23280334,11.86703546,0.822391019,0.904934839,0.331161605,10870.82543
143.0374,45.62975693,24.92494583,100.1241821,25.2,298.35,-0.07,0.10123,398.4,671.55,1.1,1.2013,1541.930335,1.189287,591.0809,864.2309,0.16,0.10146,1067982,46787,81.2543335,11.86703546,0.821399667,0.905079051,0.330508532,10892.30579
142.8504,45.74956512,24.80022049,100.125592,25,298.15,-0.07,0.10123,398.1,671.25,1.1,1.2013,1541.555052,1.189287,590.9374,864.0874,0.17,0.10147,1082153,46630,81.20072174,11.86703546,0.821069046,0.905015279,0.331187787,10869.96606
143.5505,46.14129257,24.81790733,100.1276794,24.9,298.05,-0.07,0.10123,398.2,671.35,1.1,1.2013,1541.492461,1.189287,590.7053,863.8553,0.19,0.10149,1119024,46726,81.19178009,11.86703546,0.820353908,0.905329528,0.332127145,10839.22243
143.2601,45.80761337,24.73761368,100.1235352,24.9,298.05,-0.07,0.10123,398.2,671.35,1.1,1.2013,1541.30741,1.189287,590.6306,863.7806,0.21,0.10151,1110399,46701,81.16534424,11.86703546,0.820353908,0.905341819,0.331632693,10855.38332
143.3113,46.27308273,24.69153786,100.119989,25,298.15,-0.07,0.10123,398.1,671.25,1.1,1.2013,1541.382231,1.189287,590.8563,864.0063,0.22,0.10152,1128294,46638,81.17603302,11.86703546,0.821069046,0.905121786,0.332199355,10836.86632
143.0537,45.95118332,24.64372826,100.1160522,25.1,298.25,-0.07,0.10123,398.1,671.25,1.1,1.2013,1541.667578,1.189287,590.9507,864.1007,0.2,0.1015,1115473,46648,81.21679688,11.86703546,0.821564634,0.905158322,0.331531145,10858.7083
143.3881,45.90225601,24.60450554,100.119696,25.1,298.25,-0.07,0.10123,398,671.15,1.1,1.2013,1541.691397,1.189287,590.9506,864.1006,0.2,0.1015,1079418,46789,81.22019958,11.86703546,0.821784951,0.90517629,0.331304713,10866.12976
142.9879,45.97574615,24.57808685,100.1157349,25,298.15,-0.07,0.10123,398.1,671.25,1.1,1.2013,1541.482848,1.189287,590.7317,863.8817,0.23,0.10153,1116685,46735,81.1904068,11.86703546,0.821069046,0.905389146,0.330761771,10883.96641
143.0789,46.05938339,24.58734322,100.1187805,25,298.15,-0.07,0.10123,398,671.15,1.1,1.2013,1541.348853,1.189287,590.7712,863.9212,0.21,0.10151,1051871,46812,81.17126465,11.86703546,0.821289172,0.905184982,0.330427864,10894.96495
142.9429,46.24059677,24.56735039,100.1151978,25,298.15,-0.07,0.10123,397.9,671.05,1.1,1.2013,1541.525092,1.189287,590.5143,863.6643,0.21,0.10151,1095209,46718,81.19644165,11.86703546,0.821509416,0.905660193,0.330777997,10883.43248
142.918,46.51601028,24.60800552,100.1179565,25.4,298.55,-0.07,0.10123,398,671.15,1.1,1.2013,1541.97605,1.189287,590.9008,864.0508,0.22,0.10152,1060989,46825,81.26086426,11.86703546,0.823273886,0.905506948,0.329964647,10910.25973
142.9569,46.89686203,24.62173462,100.1158386,25.2,298.35,-0.07,0.10123,398.3,671.45,1.1,1.2013,1541.826567,1.189287,590.883,864.033,0.19,0.10149,1083708,46734,81.23950958,11.86703546,0.821619822,0.905342262,0.330697137,10886.09364
143.4101,46.24191284,24.61730766,100.1182556,25.1,298.25,-0.07,0.10123,398.1,671.25,1.1,1.2013,1541.62683,1.189287,590.8361,863.9861,0.16,0.10146,1032132,46826,81.21097565,11.86703546,0.821564634,0.90517882,0.331093721,10873.05427
143.0902,47.01077652,24.57480431,100.1256836,25,298.15,-0.07,0.10123,398,671.15,1.1,1.2013,1541.641837,1.189287,590.7905,863.9405,0.16,0.10146,1107242,46811,81.21311951,11.86703546,0.821289172,0.905250965,0.33046102,10893.87184
143.4184,46.44746017,24.59761429,100.1179565,24.8,297.95,-0.07,0.10123,397.8,670.95,1.1,1.2013,1541.387839,1.189287,590.6755,863.8255,0.17,0.10147,1086234,46819,81.17683411,11.86703546,0.820738248,0.905239961,0.331162389,10870.7997
143.1213,46.12637711,24.51910973,100.1175415,24.9,298.05,-0.07,0.10123,397.7,670.85,1.1,1.2013,1541.290106,1.189287,590.8312,863.9812,0.19,0.10149,1106848,46791,81.16287231,11.86703546,0.821454168,0.905009779,0.330674125,10886.85122
142.7646,46.82009125,24.51425743,100.1176575,24.9,298.05,-0.07,0.10123,397.7,670.85,1.1,1.2013,1541.330962,1.189287,590.9424,864.0924,0.19,0.10149,1085695,46786,81.1687088,11.86703546,0.821454168,0.904891799,0.329885239,10912.88597
143.0798,46.24718857,24.47320557,100.1143005,24.9,298.05,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.324713,1.189287,590.9319,864.0819,0.18,0.10148,1066706,46758,81.16781616,11.86703546,0.821674574,0.904875636,0.330811551,10882.3286
142.7582,46.35004807,24.34165573,100.1157898,25,298.15,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.539297,1.189287,590.5851,863.7351,0.17,0.10147,1090940,46811,81.19847107,11.86703546,0.822170857,0.905474117,0.32969428,10919.20674
142.7543,46.11082458,24.32366943,100.1117676,25,298.15,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.513876,1.189287,590.908,864.058,0.19,0.10149,1113696,46831,81.19483948,11.86703546,0.822170857,0.905074756,0.329544475,10924.17041
142.941,46.41318893,24.27637672,100.1031555,24.7,297.85,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.290533,1.189287,590.5496,863.6996,0.21,0.10151,1099669,46725,81.16293335,11.86703546,0.820682809,0.905437418,0.330724047,10885.20788
142.9199,47.5959053,24.2770462,100.1194946,24.9,298.05,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.341963,1.189287,590.4566,863.6066,0.18,0.10148,1117590,46867,81.17028046,11.86703546,0.821895099,0.905523607,0.329673331,10919.90059
143.4803,48.19393539,24.29838753,100.1093994,24.8,297.95,-0.07,0.10123,397.7,670.85,1.1,1.2013,1541.373419,1.189287,590.5286,863.6786,0.18,0.10148,1107372,46756,81.17477417,11.86703546,0.820958345,0.905450957,0.331751728,10851.48832
142.9277,48.46193314,24.43731117,100.1122009,25.1,298.25,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.50421,1.189287,590.554,863.704,0.18,0.10148,1057784,46782,81.19345856,11.86703546,0.822667405,0.905514931,0.330290352,10899.50094
143.2366,47.72614288,24.57596588,100.1066345,25.1,298.25,-0.07,0.10123,397.9,671.05,1.1,1.2013,1541.704108,1.189287,590.7301,863.8801,0.2,0.1015,1122113,46809,81.22201538,11.86703546,0.822005387,0.905480365,0.330813259,10882.27241
142.7816,47.78301239,24.59351921,100.1079407,25.1,298.25,-0.07,0.10123,397.9,671.05,1.1,1.2013,1541.789557,1.189287,590.9764,864.1264,0.19,0.10149,1093532,46728,81.23422241,11.86703546,0.822005387,0.905189799,0.330334032,10898.05969
142.7587,46.93618774,24.66690445,100.10177,25.2,298.35,-0.07,0.10123,398,671.15,1.1,1.2013,1541.760718,1.189287,590.9546,864.1046,0.17,0.10147,1086652,46738,81.23010254,11.86703546,0.822280997,0.905146287,0.330210385,10902.14046
143.6815,46.80054855,24.71251297,100.1084534,25,298.15,-0.07,0.10123,397.9,671.05,1.1,1.2013,1542.006384,1.189287,590.8257,863.9757,0.16,0.10146,1082865,46921,81.26519775,11.86703546,0.821509416,0.905476781,0.33104868,10874.5336
142.7892,46.36729431,24.68745995,100.1063782,24.9,298.05,-0.07,0.10123,397.7,670.85,1.1,1.2013,1541.43083,1.189287,590.9783,864.1283,0.18,0.10148,1132436,46783,81.18297577,11.86703546,0.821454168,0.904893126,0.32996324,10910.30624
143.3953,46.23152161,24.65424156,100.1049805,25,298.15,-0.07,0.10123,397.8,670.95,1.1,1.2013,1541.86801,1.189287,590.8806,864.0306,0.2,0.1015,1120922,46836,81.24542999,11.86703546,0.821729778,0.905402013,0.330988867,10876.49874
142.9599,46.14800644,24.5973587,100.1066101,25.2,298.35,-0.07,0.10123,397.8,670.95,1.1,1.2013,1541.566908,1.189287,590.8871,864.0371,0.2,0.1015,1087335,46752,81.20241547,11.86703546,0.822722371,0.905167907,0.330576752,10890.05798
143.1478,46.80205154,24.59413338,100.1056335,25.1,298.25,-0.07,0.10123,397.8,670.95,1.1,1.2013,1541.878851,1.189287,590.9836,864.1336,0.2,0.1015,1110061,46736,81.24697876,11.86703546,0.822225941,0.90527255,0.331124569,10872.04134
143.5136,47.24911499,24.64455605,100.0993835,25,298.15,-0.07,0.10123,397.7,670.85,1.1,1.2013,1541.793936,1.189287,590.9811,864.1311,0.18,0.10148,1062318,46804,81.23484802,11.86703546,0.821950258,0.90516128,0.331488415,10860.10803
142.9735,46.82752609,24.6750164,100.1004944,25.1,298.25,-0.07,0.10123,397.8,670.95,1.1,1.2013,1541.811346,1.189287,591.222,864.372,0.19,0.10149,1100407,46750,81.23733521,11.86703546,0.822225941,0.904878055,0.330622344,10888.55627
143.7037,46.34194183,24.71096992,100.0974976,25.1,298.25,-0.07,0.10123,397.8,670.95,1.1,1.2013,1542.657881,1.189287,590.9274,864.0774,0.18,0.10148,1111953,46886,81.35826874,11.86703546,0.822225941,0.905879378,0.331346993,10864.74322
143.5669,45.79761505,24.7465229,100.0958069,25,298.15,-0.07,0.10123,397.8,670.95,1.1,1.2013,1541.564505,1.189287,591.1794,864.3294,0.2,0.1015,1102557,46708,81.20207214,11.86703546,0.821729778,0.9047756,0.332293096,10833.80919
142.6653,47.29265976,24.73652077,100.0959595,24.7,297.85,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.331389,1.189287,590.7808,863.9308,0.2,0.1015,1077605,46721,81.16876984,11.86703546,0.820682809,0.905133558,0.330114417,10905.30984
142.8815,46.51747513,24.71313095,100.0928101,24.7,297.85,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.302069,1.189287,590.6274,863.7774,0.19,0.10149,1090821,46704,81.1645813,11.86703546,0.820902949,0.905291051,0.330735026,10884.84653
142.8722,46.65410233,24.74934387,100.0935364,24.9,298.05,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.501807,1.189287,591.02,864.17,0.24,0.10154,1171089,46702,81.19311523,11.86703546,0.821895099,0.905043641,0.330727661,10885.08891
143.3305,47.14117813,24.72117996,100.0883118,25.1,298.25,-0.07,0.10123,397.7,670.85,1.1,1.2013,1541.666937,1.189287,591.2133,864.3633,0.24,0.10154,1094113,46733,81.21670532,11.86703546,0.822446614,0.904909064,0.331568467,10857.48602
142.8878,47.50593948,24.63593864,100.088324,25.3,298.45,-0.07,0.10123,397.8,670.95,1.1,1.2013,1541.897704,1.189287,591.3438,864.4938,0.24,0.10154,1083725,46773,81.24967194,11.86703546,0.823219068,0.904907573,0.330261684,10900.44706
143.2164,47.8094635,24.64743614,100.0881714,25,298.15,-0.07,0.10123,397.9,671.05,1.1,1.2013,1541.649153,1.189287,590.9954,864.1454,0.24,0.10154,1084911,46680,81.21416473,11.86703546,0.821509416,0.90518687,0.331680678,10853.81283
142.9314,48.24272156,24.65136337,100.0866211,24.9,298.05,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.47724,1.189287,590.9024,864.0524,0.24,0.10154,1091238,46790,81.18960571,11.86703546,0.821674574,0.905182377,0.330242429,10901.08262
142.9926,47.96080399,24.68270111,100.0815369,24.7,297.85,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.251707,1.189287,590.8562,864.0062,0.25,0.10155,1118843,46723,81.15738678,11.86703546,0.820682809,0.905100682,0.330857596,10880.81411
142.531,47.71367645,24.68846703,100.0821533,25,298.15,-0.07,0.10123,397.7,670.85,1.1,1.2013,1541.112585,1.189287,590.7003,863.8503,0.27,0.10157,1066238,46607,81.13751221,11.86703546,0.821950258,0.90525584,0.330610354,10888.95118
143.3106,47.72899246,24.69440651,100.075708,24.9,298.05,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.452887,1.189287,590.8252,863.9752,0.26,0.10156,1055005,46775,81.18612671,11.86703546,0.821674574,0.905318325,0.331224753,10868.7529
143.0802,47.23444366,24.70422363,100.0799683,24.7,297.85,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.26853,1.189287,590.6736,863.8236,0.26,0.10156,1104213,46721,81.15979004,11.86703546,0.820682809,0.905382835,0.331074458,10873.68693
143.1284,46.71048355,24.66079712,100.0827759,24.9,298.05,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.435584,1.189287,590.6385,863.7885,0.24,0.10154,1136151,46729,81.18365479,11.86703546,0.821674574,0.905503811,0.331129289,10871.88636
143.2569,46.64723587,24.62069321,100.0776428,25.1,298.25,-0.07,0.10123,397.8,670.95,1.1,1.2013,1541.636015,1.189287,590.9424,864.0924,0.23,0.10153,1096495,46787,81.2122879,11.86703546,0.822225941,0.905222327,0.331015719,10875.61646
143.1768,48.21274948,24.6077404,100.0788513,24.5,297.65,-0.07,0.10123,397.7,670.85,1.1,1.2013,1541.127219,1.189287,590.7589,863.9089,0.22,0.10152,1129931,46751,81.13960266,11.86703546,0.819472468,0.905060918,0.331085388,10873.32794
143.088,47.8914566,24.60874557,100.0808289,24.5,297.65,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.018057,1.189287,590.4815,863.6315,0.21,0.10151,1088467,46824,81.12400818,11.86703546,0.819911863,0.905324366,0.330364193,10897.06474
143.5657,49.08218384,24.63532066,100.0765686,24.8,297.95,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.169409,1.189287,590.469,863.619,0.2,0.1015,1051048,46732,81.14562988,11.86703546,0.821398891,0.905428898,0.332119666,10839.46653
143.3069,48.58034515,24.67786026,100.0765076,24.8,297.95,-0.07,0.10123,397.4,670.55,1.1,1.2013,1541.361884,1.189287,590.7825,863.9325,0.2,0.1015,1110047,46797,81.17312622,11.86703546,0.821619342,0.905154125,0.331060492,10874.14563
143.4721,50.10736465,24.71811676,100.0752319,24.9,298.05,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.604506,1.189287,590.9604,864.1104,0.21,0.10151,1089826,46797,81.20778656,11.86703546,0.821895099,0.905123651,0.331442129,10861.62466
143.0576,50.21537399,24.77892876,100.076001,24.7,297.85,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.068686,1.189287,590.579,863.729,0.2,0.1015,1124896,46707,81.13124084,11.86703546,0.820682809,0.905206463,0.331121384,10872.1459
143.7125,49.0249939,24.80166626,100.0760315,24.8,297.95,-0.07,0.10123,397.7,670.85,1.1,1.2013,1542.524046,1.189287,590.3828,863.5328,0.19,0.10149,1034751,46793,81.33914948,11.86703546,0.820958345,0.906531936,0.332025869,10842.52866
142.9234,48.99517059,24.82988167,100.0729004,24.5,297.65,-0.07,0.10123,397.4,670.55,1.1,1.2013,1540.976294,1.189287,590.4858,863.6358,0.2,0.1015,1055384,46692,81.11804199,11.86703546,0.820131738,0.905261816,0.330917039,10878.85958
142.9747,48.44561386,24.8243885,100.0744263,24.6,297.75,-0.07,0.10123,397.3,670.45,1.1,1.2013,1540.851538,1.189287,590.2329,863.3829,0.2,0.1015,1103590,46755,81.10021973,11.86703546,0.820847524,0.905506389,0.330589762,10889.62942
143.1777,48.79426193,24.79426384,100.07276,24.8,297.95,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.423941,1.189287,590.5604,863.7104,0.21,0.10151,1099507,46792,81.18199158,11.86703546,0.821398891,0.905522876,0.330797364,10882.7953
142.8495,48.15379333,24.74758339,100.0753113,24.9,298.05,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.296034,1.189287,590.2366,863.3866,0.2,0.1015,1057233,46753,81.16371918,11.86703546,0.821895099,0.905834248,0.330314401,10898.70738
142.6404,47.88644791,24.74388123,100.0742493,24.9,298.05,-0.07,0.10123,397.6,670.75,1.1,1.2013,1541.888144,1.189287,590.7762,863.9262,0.21,0.10151,1062929,46706,81.24830627,11.86703546,0.821674574,0.90558206,0.330162801,10903.71171
143.1843,48.47818756,24.76272202,100.0720703,24.7,297.85,-0.07,0.10123,397.5,670.65,1.1,1.2013,1541.574011,1.189287,591.1331,864.2831,0.22,0.10152,1069981,46770,81.20343018,11.86703546,0.820902949,0.904895593,0.330968223,10877.17718
143.186,48.41345596,24.76172638,100.0746765,24.7,297.85,-0.07,0.10123,397.4,670.55,1.1,1.2013,1541.112746,1.189287,590.9073,864.0573,0.22,0.10152,1088767,46716,81.1375351,11.86703546,0.821123208,0.904851746,0.33135473,10864.48955
143.5114,46.51875687,24.7356205,100.0670349,24.5,297.65,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.260466,1.189287,590.456,863.606,0.21,0.10151,1083719,46769,81.158638,11.86703546,0.820571841,0.905539979,0.331731402,10852.15321
142.8139,48.46891785,24.76216888,100.0647034,24.6,297.75,-0.07,0.10123,397.3,670.45,1.1,1.2013,1541.159102,1.189287,590.7218,863.8718,0.2,0.1015,1113916,46713,81.14415741,11.86703546,0.820847524,0.905083354,0.330514858,10892.09734
143.4361,47.17347336,24.71093178,100.069458,24.7,297.85,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.273604,1.189287,590.5162,863.6662,0.22,0.10152,1101734,46739,81.16051483,11.86703546,0.821564079,0.905494898,0.331770158,10850.88552
142.8949,48.16919708,24.69241524,100.0632874,24.6,297.75,-0.07,0.10123,397.3,670.45,1.1,1.2013,1541.32028,1.189287,590.4452,863.5952,0.22,0.10152,1037251,46782,81.16718292,11.86703546,0.820847524,0.905624724,0.330214555,10902.0028
143.0996,47.36314774,24.64902687,100.0658081,24.6,297.75,-0.07,0.10123,397.4,670.55,1.1,1.2013,1541.293684,1.189287,590.538,863.688,0.21,0.10151,1123548,46685,81.16338348,11.86703546,0.82062734,0.905455278,0.331374682,10863.8354
143.1913,46.58875275,24.55119896,100.0618469,24.5,297.65,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.076109,1.189287,590.3951,863.5451,0.2,0.1015,1115735,46785,81.13230133,11.86703546,0.820571841,0.905457789,0.330878285,10880.13378
142.7926,46.68298721,24.4469986,100.0589233,24.4,297.55,-0.07,0.10123,397.2,670.35,1.1,1.2013,1540.750067,1.189287,590.1196,863.2696,0.2,0.1015,1128838,46684,81.08572388,11.86703546,0.820076121,0.905581836,0.330670847,10886.95913
143.2356,47.31785965,24.4312973,100.0598389,24.4,297.55,-0.07,0.10123,397.2,670.35,1.1,1.2013,1540.982436,1.189287,590.1479,863.2979,0.19,0.10149,1082064,46654,81.11891937,11.86703546,0.820076121,0.905692482,0.331910013,10846.31335
142.9563,47.96194077,24.38433266,100.0604675,24.4,297.55,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.302016,1.189287,590.2129,863.3629,0.19,0.10149,1128111,46853,81.16457367,11.86703546,0.820296157,0.905844856,0.329855829,10913.85899
142.8203,47.80996323,24.38165665,100.0533203,24.6,297.75,-0.07,0.10123,397.2,670.35,1.1,1.2013,1540.946974,1.189287,590.183,863.333,0.2,0.1015,1094737,46710,81.11385345,11.86703546,0.821067827,0.905644552,0.330550898,10890.90977
143.4007,47.39201736,24.32798386,100.0591309,24.7,297.85,-0.07,0.10123,397.2,670.35,1.1,1.2013,1542.039923,1.189287,590.7182,863.8682,0.2,0.1015,1081315,46743,81.26998901,11.86703546,0.821564079,0.905747575,0.331659893,10854.49304
143.3406,47.28171921,24.29550362,100.0541077,24.5,297.65,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.252882,1.189287,590.2731,863.4231,0.18,0.10148,1105431,46776,81.15755463,11.86703546,0.820571841,0.905702105,0.331287008,10866.71048
143.6101,47.60535049,24.29460526,100.0593262,24.4,297.55,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.202734,1.189287,590.216,863.366,0.2,0.1015,1060708,46741,81.15039063,11.86703546,0.820076121,0.905791936,0.332158409,10838.20219
143.5954,47.47621155,24.25670815,100.0589417,24.3,297.45,-0.07,0.10123,397,670.15,1.1,1.2013,1541.232214,1.189287,589.7664,862.9164,0.21,0.10151,1093390,46841,81.15460205,11.86703546,0.820020474,0.906440345,0.331415363,10862.50186
143.3359,48.08579636,24.24605751,100.0588501,24.5,297.65,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.043532,1.189287,590.2836,863.4336,0.21,0.10151,1088785,46719,81.1276474,11.86703546,0.820792069,0.905607934,0.331680322,10853.82448
143.4662,48.03089523,24.27910233,100.056134,24.6,297.75,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.521513,1.189287,590.112,863.262,0.21,0.10151,1106969,46788,81.19593048,11.86703546,0.821067827,0.906195011,0.331492251,10859.98235
143.6409,46.68457413,24.23457336,100.0586731,24.6,297.75,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.49198,1.189287,590.2714,863.4214,0.21,0.10151,1116662,46899,81.19171143,11.86703546,0.821288248,0.905959942,0.331110385,10872.50706
142.7763,47.01186752,24.12782097,100.0543518,24.5,297.65,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.260626,1.189287,590.2184,863.3684,0.23,0.10153,1087053,46724,81.15866089,11.86703546,0.820792069,0.905908673,0.330350049,10897.53131
143.2497,48.15481567,24.1138134,100.0602539,24.4,297.55,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.267355,1.189287,590.1805,863.3305,0.23,0.10153,1113103,46794,81.15962219,11.86703546,0.820076121,0.905964358,0.330949567,10877.79032
143.178,47.59811783,24.07282257,100.0570984,24.6,297.75,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.204123,1.189287,590.1572,863.3072,0.22,0.10152,1079069,46766,81.15058899,11.86703546,0.821288248,0.905922625,0.330981968,10876.72547
143.5698,48.24871826,24.04042816,100.0622498,24.5,297.65,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.351576,1.189287,590.4209,863.5709,0.23,0.10153,1071021,46772,81.17165375,11.86703546,0.820571841,0.905706156,0.331845109,10848.4347
143.4105,48.60596848,24.0120182,100.0595215,24.3,297.45,-0.07,0.10123,397,670.15,1.1,1.2013,1541.120436,1.189287,590.1262,863.2762,0.25,0.10155,1112251,46787,81.13863373,11.86703546,0.820020474,0.905978014,0.331370634,10863.96812
143.4525,47.8337326,24.01526833,100.0603271,24.3,297.45,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.241293,1.189287,590.2051,863.3551,0.23,0.10153,1069124,46795,81.15589905,11.86703546,0.819800511,0.905911974,0.331411014,10862.64443
143.0768,47.69366455,23.98816681,100.0595337,24.3,297.45,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.077284,1.189287,590.1877,863.3377,0.23,0.10153,1070123,46733,81.13246918,11.86703546,0.819800511,0.90581244,0.33098158,10876.73823
143.61,47.99309921,23.9803524,100.0617126,24.5,297.65,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.179076,1.189287,590.2589,863.4089,0.21,0.10151,1100272,46800,81.1470108,11.86703546,0.820792069,0.905742431,0.331739432,10851.89054
142.9856,48.54647827,24.01444817,100.0661072,24.4,297.55,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.183936,1.189287,590.2312,863.3812,0.23,0.10153,1032184,46690,81.14770508,11.86703546,0.820076121,0.905834154,0.331075235,10873.6614
143.5049,47.67843628,23.99052238,100.0598511,24.3,297.45,-0.07,0.10123,397,670.15,1.1,1.2013,1541.191679,1.189287,589.9969,863.1469,0.21,0.10151,1054099,46820,81.14881134,11.86703546,0.820020474,0.906101989,0.331355046,10864.47919
143.2174,47.3751297,23.95292473,100.0640198,24.2,297.35,-0.07,0.10123,397,670.15,1.1,1.2013,1540.967482,1.189287,590.1647,863.3147,0.19,0.10149,1128946,46777,81.11678314,11.86703546,0.819524902,0.905658834,0.330995193,10876.29087
143.2596,47.12858582,23.95570374,100.070105,24.3,297.45,-0.07,0.10123,397,670.15,1.1,1.2013,1541.042036,1.189287,590.1976,863.3476,0.2,0.1015,1086608,46801,81.12743378,11.86703546,0.820020474,0.905696219,0.330922936,10878.66572
142.9446,47.54706955,23.95353317,100.0680054,24.3,297.45,-0.07,0.10123,397,670.15,1.1,1.2013,1540.97795,1.189287,589.9844,863.1344,0.21,0.10151,1100808,46754,81.1182785,11.86703546,0.820020474,0.905958713,0.330527233,10891.68951
142.478,47.39540482,23.92270279,100.072052,24.3,297.45,-0.07,0.10123,397,670.15,1.1,1.2013,1540.665045,1.189287,589.795,862.945,0.22,0.10152,1089143,46663,81.07357788,11.86703546,0.820020474,0.906003149,0.330090801,10906.09006
142.764,48.07835007,23.93367004,100.0752625,24.4,297.55,-0.07,0.10123,396.9,670.05,1.1,1.2013,1541.209357,1.189287,589.8797,863.0297,0.22,0.10152,1083980,46815,81.15133667,11.86703546,0.820736585,0.906297385,0.329679503,10919.69614
143.2034,47.15545654,23.88848495,100.0733459,24.7,297.85,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.45011,1.189287,590.0941,863.2441,0.2,0.1015,1103328,46830,81.18572998,11.86703546,0.821784692,0.906139956,0.330588269,10889.6786
143.3232,48.53075409,23.90075493,100.0735291,24.4,297.55,-0.07,0.10123,397.3,670.45,1.1,1.2013,1541.333472,1.189287,590.286,863.436,0.19,0.10149,1075654,46707,81.16906738,11.86703546,0.819856202,0.905770726,0.331736142,10851.99814
143.6234,48.50318527,23.89977837,100.083197,24.2,297.35,-0.07,0.10123,396.9,670.05,1.1,1.2013,1541.023451,1.189287,590.1027,863.2527,0.19,0.10149,1097471,46827,81.12477875,11.86703546,0.81974479,0.905783597,0.33157909,10857.13818
143.2458,49.21866989,23.93311119,100.0791687,24.4,297.55,-0.07,0.10123,397,670.15,1.1,1.2013,1541.141692,1.189287,590.1677,863.3177,0.18,0.10148,1042985,46775,81.14167023,11.86703546,0.820516312,0.905759712,0.331074985,10873.66959
143.0895,48.70769119,23.98817253,100.0875732,24.4,297.55,-0.07,0.10123,397.1,670.25,1.1,1.2013,1541.111517,1.189287,590.2076,863.3576,0.17,0.10147,1052147,46781,81.13735962,11.86703546,0.820296157,0.90565827,0.330671322,10886.94349
143.4785,49.07321167,24.04642677,100.0897766,24.3,297.45,-0.07,0.10123,397.2,670.35,1.1,1.2013,1540.867133,1.189287,590.0193,863.1693,0.17,0.10147,1128987,46749,81.10244751,11.86703546,0.819580667,0.905726954,0.33179724,10849.99983
143.1437,48.1962471,24.15014076,100.0890625,24.6,297.75,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.130209,1.189287,589.9871,863.1371,0.2,0.1015,1095487,46747,81.14002991,11.86703546,0.821067827,0.906043536,0.33103717,10874.91171
142.7794,48.1371994,24.20069313,100.0917969,24.4,297.55,-0.07,0.10123,397.1,670.25,1.1,1.2013,1540.873221,1.189287,590.1323,863.2823,0.19,0.10149,1104880,46736,81.10331726,11.86703546,0.820296157,0.905631556,0.330272398,10900.09343
143.8371,48.68561554,24.23853683,100.0866394,24.4,297.55,-0.07,0.10123,397,670.15,1.1,1.2013,1541.011488,1.189287,590.2402,863.3902,0.18,0.10148,1129219,46811,81.12306976,11.86703546,0.820516312,0.905565351,0.332185955,10837.30345
143.1819,47.8155365,24.23646355,100.0945557,24.7,297.85,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.172827,1.189287,590.4024,863.5524,0.21,0.10151,1103476,46779,81.14611816,11.86703546,0.821564079,0.905545985,0.330899,10879.45264
142.5154,46.75796509,24.12265778,100.0944702,24.5,297.65,-0.07,0.10123,397.2,670.35,1.1,1.2013,1541.205405,1.189287,590.6113,863.7613,0.22,0.10152,1070264,46711,81.15077209,11.86703546,0.820571841,0.905316738,0.32983816,10914.44363
142.4073,46.50923157,24.04724503,100.0952026,24.3,297.45,-0.07,0.10123,396.8,669.95,1.1,1.2013,1540.556204,1.189287,590.1179,863.2679,0.21,0.10151,1082831,46747,81.05802917,11.86703546,0.820460753,0.905464425,0.329334156,10931.14679
142.7083,46.45206451,24.04866982,100.0927002,24.1,297.25,-0.07,0.10123,396.8,669.95,1.1,1.2013,1540.544348,1.189287,590.0015,863.1515,0.19,0.10149,1091523,46740,81.05633545,11.86703546,0.819469107,0.905560099,0.330079682,10906.45744
142.3974,46.60273361,24.01820946,100.0984558,24.4,297.55,-0.07,0.10123,396.8,669.95,1.1,1.2013,1540.648222,1.189287,589.6846,862.8346,0.2,0.1015,1107409,46772,81.07117462,11.86703546,0.820956976,0.906087054,0.329135241,10937.75308
142.7843,47.05366135,23.99817085,100.097937,24.1,297.25,-0.07,0.10123,396.8,669.95,1.1,1.2013,1540.626967,1.189287,589.7531,862.9031,0.22,0.10152,1118827,46769,81.06813812,11.86703546,0.819469107,0.906030651,0.330050686,10907.41559
143.0996,48.25298309,23.96334267,100.099585,24.5,297.65,-0.07,0.10123,396.9,670.05,1.1,1.2013,1541.175551,1.189287,589.8088,862.9588,0.23,0.10153,1077991,46794,81.14650726,11.86703546,0.821232881,0.906392386,0.330602792,10889.20025
143.2005,47.53429413,23.93214989,100.1003479,24.1,297.25,-0.07,0.10123,396.9,670.05,1.1,1.2013,1540.787772,1.189287,590.235,863.385,0.21,0.10151,1062481,46729,81.09111023,11.86703546,0.819249292,0.905481349,0.331296093,10866.41248
143.5661,46.891819,23.85818291,100.0984924,23.7,296.85,-0.07,0.10123,396.7,669.85,1.1,1.2013,1540.297347,1.189287,589.7026,862.8526,0.22,0.10152,1092909,46743,81.0210495,11.86703546,0.817708169,0.905851312,0.332042433,10841.98777
142.9946,46.88043213,23.83330727,100.1020447,23.6,296.75,-0.07,0.10123,396.5,669.65,1.1,1.2013,1540.116782,1.189287,589.0133,862.1633,0.21,0.10151,1103364,46815,80.99525452,11.86703546,0.817651917,0.906612297,0.330212019,10902.08651
143.8851,46.84552002,23.72552109,100.0996399,23.6,296.75,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.197745,1.189287,588.7425,861.8925,0.23,0.10153,1068043,46713,81.00682068,11.86703546,0.818090689,0.907086158,0.332993941,10811.00753
143.0693,46.79020309,23.66081047,100.1004639,23.6,296.75,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.100653,1.189287,588.6832,861.8332,0.23,0.10153,1058263,46767,80.99295044,11.86703546,0.817871244,0.907092801,0.330723616,10885.22206
142.5123,47.24908447,23.60104752,100.10625,23.7,296.85,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.153311,1.189287,588.6343,861.7843,0.22,0.10152,1135504,46751,81.00047302,11.86703546,0.818366373,0.907172031,0.329548783,10924.02761
143.7953,47.54406357,23.55395699,100.1075989,23.7,296.85,-0.07,0.10123,396.5,669.65,1.1,1.2013,1540.213339,1.189287,588.7728,861.9228,0.21,0.10151,1111648,46752,81.00904846,11.86703546,0.818146854,0.907006172,0.33250851,10826.79058
143.4332,47.58129883,23.53310394,100.1144287,23.6,296.75,-0.07,0.10123,396.5,669.65,1.1,1.2013,1540.189734,1.189287,588.545,861.695,0.21,0.10151,1106272,46657,81.00567627,11.86703546,0.817651917,0.907293125,0.332346527,10832.06747
143.2011,47.50405121,23.51405144,100.1095398,23.5,296.65,-0.07,0.10123,396.4,669.55,1.1,1.2013,1539.981291,1.189287,588.3726,861.5226,0.19,0.10149,1095977,46739,80.97589874,11.86703546,0.817376382,0.907316569,0.331226599,10868.69235
143.0933,47.45296478,23.46592903,100.1099609,23.5,296.65,-0.07,0.10123,396.5,669.65,1.1,1.2013,1540.156676,1.189287,588.3811,861.5311,0.2,0.1015,1073478,46744,81.00095367,11.86703546,0.817157246,0.907461984,0.330941852,10878.04391
143.544,47.56877899,23.44366646,100.1102234,23.5,296.65,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.143057,1.189287,588.1716,861.3216,0.2,0.1015,1080463,46805,80.99900818,11.86703546,0.817595635,0.907731944,0.331551549,10858.04004
143.438,47.76789474,23.40105438,100.1131104,23.4,296.55,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.39054,1.189287,588.4122,861.5622,0.19,0.10149,1093052,46722,81.03436279,11.86703546,0.817100846,0.907569721,0.33189527,10846.79513
142.9776,47.84113693,23.42111206,100.1123352,23.5,296.65,-0.07,0.10123,396.3,669.45,1.1,1.2013,1539.949622,1.189287,588.3939,861.5439,0.19,0.10149,1115680,46754,80.97137451,11.86703546,0.817595635,0.907264389,0.330603538,10889.17565
142.6692,47.68324661,23.49162483,100.1133728,23.4,296.55,-0.07,0.10123,396.3,669.45,1.1,1.2013,1539.92404,1.189287,588.5323,861.6823,0.17,0.10147,1039481,46731,80.96772003,11.86703546,0.817100846,0.907009011,0.330052798,10907.3458
143.0829,47.04659271,23.50888062,100.1119568,23.5,296.65,-0.07,0.10123,396.2,669.35,1.1,1.2013,1539.902358,1.189287,588.5114,861.6614,0.17,0.10147,1108171,46755,80.9646225,11.86703546,0.817815006,0.907020735,0.330839945,10881.39463
143.4219,46.8060112,23.53531456,100.1159973,23.5,296.65,-0.07,0.10123,396.2,669.35,1.1,1.2013,1539.948927,1.189287,588.738,861.888,0.17,0.10147,1119112,46802,80.97127533,11.86703546,0.817815006,0.906752557,0.331290763,10866.58732
143.2879,46.38738251,23.60507774,100.1117737,23.6,296.75,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.333342,1.189287,588.965,862.115,0.19,0.10149,1117828,46789,81.02619171,11.86703546,0.818529933,0.906787846,0.331073196,10873.72835
143.4211,46.48435974,23.65608978,100.1175903,23.7,296.85,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.409018,1.189287,589.4067,862.5567,0.17,0.10147,1089885,46779,81.03700256,11.86703546,0.818366373,0.906202843,0.331451801,10861.30772
143.8636,46.02223587,23.68887901,100.1147461,23.9,297.05,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.745261,1.189287,589.7831,862.9331,0.17,0.10147,1072111,46832,81.08503723,11.86703546,0.819357427,0.905951405,0.332098173,10840.16805
143.1823,45.99383163,23.69936562,100.1180542,24,297.15,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.957922,1.189287,590.0212,863.1712,0.16,0.10146,1090784,46838,81.11541748,11.86703546,0.819853354,0.905766843,0.330483103,10893.14392
143.2004,45.99615097,23.70530891,100.1156006,23.9,297.05,-0.07,0.10123,396.3,669.45,1.1,1.2013,1541.015707,1.189287,589.926,863.076,0.15,0.10145,1065772,46788,81.12367249,11.86703546,0.819577448,0.90591177,0.330878095,10880.14
143.0998,46.00481033,23.69962311,100.111615,24,297.15,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.607901,1.189287,590.0967,863.2467,0.15,0.10145,1068826,46866,81.06541443,11.86703546,0.820073567,0.905378323,0.330095349,10905.93977
143.7392,45.9958725,23.70552635,100.1124634,23.8,296.95,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.79402,1.189287,589.6259,862.7759,0.17,0.10147,1090804,46770,81.09200287,11.86703546,0.819081596,0.906198009,0.332250865,10835.18623
143.5282,46.00172424,23.69177055,100.1161926,23.6,296.75,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.432249,1.189287,589.4682,862.6182,0.19,0.10149,1068306,46854,81.04032135,11.86703546,0.818090689,0.906189113,0.331168356,10870.60383
142.7694,45.98652267,23.70163536,100.1131409,23.7,296.85,-0.07,0.10123,396.3,669.45,1.1,1.2013,1539.94882,1.189287,589.45,862.6,0.19,0.10149,1123903,46722,80.97126007,11.86703546,0.81858601,0.905851416,0.330348224,10897.5915
142.8329,45.83143616,23.76143456,100.113916,23.9,297.05,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.476523,1.189287,589.8223,862.9723,0.18,0.10148,1108893,46701,81.04664612,11.86703546,0.819577448,0.90572333,0.330643768,10887.85077
143.3751,46.00513077,23.75994682,100.1157043,24.2,297.35,-0.07,0.10123,396.4,669.55,1.1,1.2013,1541.138113,1.189287,590.3012,863.4512,0.2,0.1015,1079297,46825,81.14115906,11.86703546,0.820846006,0.905629703,0.331019985,10875.47629
142.8944,46.33639145,23.75773239,100.1066528,24.1,297.25,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.682829,1.189287,589.8491,862.9991,0.2,0.1015,1091138,46759,81.07611847,11.86703546,0.820349546,0.905893067,0.330375826,10896.68105
142.9828,47.7192955,23.80734634,100.1104553,24.2,297.35,-0.07,0.10123,396.5,669.65,1.1,1.2013,1540.744513,1.189287,590.2452,863.3952,0.18,0.10148,1112976,46789,81.08493042,11.86703546,0.820625526,0.905358736,0.330368249,10896.93096
143.3876,49.74832153,23.82291985,100.1083008,24.3,297.45,-0.07,0.10123,396.8,669.95,1.1,1.2013,1540.981474,1.189287,590.2505,863.4005,0.21,0.10151,1066379,46758,81.11878204,11.86703546,0.820460753,0.905605702,0.331523208,10858.96828
143.2003,47.11115646,23.82115173,100.1061584,23.8,296.95,-0.07,0.10123,396.7,669.85,1.1,1.2013,1540.438765,1.189287,589.7498,862.8998,0.2,0.1015,1107658,46729,81.04125214,11.86703546,0.818202988,0.905843051,0.33129563,10866.42765
143.0971,46.41836166,23.85163689,100.1130005,23.9,297.05,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.332648,1.189287,589.4677,862.6177,0.21,0.10151,1056365,46776,81.02609253,11.86703546,0.819357427,0.9061663,0.330724234,10885.20173
143.1028,46.11567307,23.84386444,100.1100281,24,297.15,-0.07,0.10123,396.5,669.65,1.1,1.2013,1540.663977,1.189287,589.8041,862.9541,0.21,0.10151,1087448,46688,81.07342529,11.86703546,0.819633259,0.905964645,0.331360799,10864.29057
143.4586,46.18248749,23.86126518,100.1104553,24.1,297.25,-0.07,0.10123,396.5,669.65,1.1,1.2013,1540.818533,1.189287,590.0338,863.1838,0.21,0.10151,1034052,46818,81.09550476,11.86703546,0.820129259,0.905773327,0.331262289,10867.52136
143.2876,46.22761154,23.86622238,100.1103699,24,297.15,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.7349,1.189287,589.9114,863.0614,0.21,0.10151,1088889,46784,81.08355713,11.86703546,0.820073567,0.905874315,0.331107886,10872.58911
143.4892,46.28911209,23.83471107,100.1131042,23.9,297.05,-0.07,0.10123,396.5,669.65,1.1,1.2013,1540.490889,1.189287,589.6006,862.7506,0.2,0.1015,1052361,46792,81.04869843,11.86703546,0.819137524,0.906081554,0.331517053,10859.16989
143.2776,46.32125473,23.83050728,100.1116516,23.8,296.95,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.030638,1.189287,589.1442,862.2942,0.19,0.10149,1111012,46794,80.9829483,11.86703546,0.819301542,0.906321643,0.331014025,10875.67212
143.1459,46.28276062,23.85907936,100.1105042,24,297.15,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.598288,1.189287,589.3618,862.5118,0.18,0.10148,1077836,46689,81.06404114,11.86703546,0.819853354,0.906430085,0.331453499,10861.25205
142.9437,46.99666214,23.81669807,100.1150208,23.8,296.95,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.628355,1.189287,589.5886,862.7386,0.18,0.10148,1072197,46788,81.06833649,11.86703546,0.818861767,0.906149418,0.330284966,10899.67868
143.5136,47.02339554,23.83648491,100.1109741,23.8,296.95,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.286398,1.189287,589.4749,862.6249,0.2,0.1015,1116634,46783,81.01948547,11.86703546,0.819081596,0.906096496,0.331637214,10855.23532
143.3635,47.91313934,23.68344688,100.111322,23.8,296.95,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.33206,1.189287,589.2736,862.4236,0.18,0.10148,1100232,46795,81.02600861,11.86703546,0.819081596,0.906348731,0.331205401,10869.38795
143.1695,47.98670197,23.6383419,100.1129761,23.8,296.95,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.313849,1.189287,589.3613,862.5113,0.19,0.10149,1124066,46838,81.02340698,11.86703546,0.819081596,0.906243394,0.330453559,10894.11781
143.0331,47.47335434,23.63347626,100.1128296,23.8,296.95,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.629157,1.189287,589.2048,862.3548,0.2,0.1015,1110540,46777,81.06845093,11.86703546,0.819301542,0.906714175,0.330569251,10890.30511
143.3661,47.3267746,23.67515945,100.1148193,24,297.15,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.505843,1.189287,589.404,862.554,0.19,0.10149,1064984,46764,81.05083466,11.86703546,0.820073567,0.906330034,0.331430969,10861.99039
143.464,48.15887451,23.67377472,100.1120056,23.9,297.05,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.569075,1.189287,589.3868,862.5368,0.18,0.10148,1080764,46803,81.05986786,11.86703546,0.819357427,0.906374802,0.331380929,10863.6306
143.229,48.31850052,23.61699677,100.1176025,23.8,296.95,-0.07,0.10123,396.4,669.55,1.1,1.2013,1540.353369,1.189287,589.4638,862.6138,0.18,0.10148,1099562,46729,81.02905273,11.86703546,0.818861767,0.906110392,0.331362028,10864.25026
142.8596,48.27177048,23.52911377,100.1155518,23.7,296.85,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.31011,1.189287,589.2925,862.4425,0.17,0.10147,1068894,46771,81.02287292,11.86703546,0.818805764,0.906281478,0.330210624,10902.13258
143.6829,48.39953995,23.52953911,100.1126465,23.9,297.05,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.417509,1.189287,589.4372,862.5872,0.19,0.10149,1076553,46753,81.03821564,11.86703546,0.820017844,0.906219523,0.332241492,10835.49191
143.2149,48.5657959,23.45710182,100.1089661,23.6,296.75,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.021719,1.189287,589.5565,862.7065,0.19,0.10149,1033954,46721,80.98167419,11.86703546,0.818969648,0.905763602,0.331386141,10863.45974
143.6653,49.15099335,23.39113045,100.1099243,23.5,296.65,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.179266,1.189287,589.5535,862.7035,0.18,0.10148,1133528,46854,81.00418091,11.86703546,0.818473826,0.905860086,0.331484693,10860.22999
143.7858,49.05777359,23.29507828,100.1068787,23.5,296.65,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.966765,1.189287,589.1664,862.3164,0.19,0.10149,1086878,46798,80.97382355,11.86703546,0.818473826,0.906244126,0.332159725,10838.15926
143.1292,49.55110168,23.30778122,100.1159607,23.7,296.85,-0.07,0.10123,396,669.15,1.1,1.2013,1540.375746,1.189287,589.2492,862.3992,0.22,0.10152,1057210,46762,81.03224945,11.86703546,0.819245628,0.906516272,0.33089746,10879.50327
142.9671,49.79709625,23.3014183,100.1134338,23.8,296.95,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.517538,1.189287,589.2723,862.4223,0.23,0.10153,1104507,46831,81.05250549,11.86703546,0.819301542,0.906617078,0.330035718,10907.91028
143.2921,49.16102219,23.23897934,100.1082397,23.7,296.85,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.244528,1.189287,589.405,862.555,0.2,0.1015,1098875,46766,81.01350403,11.86703546,0.818805764,0.906158607,0.331245731,10868.0646
143.0664,49.32302856,23.2139492,100.1113586,23.5,296.65,-0.07,0.10123,396,669.15,1.1,1.2013,1540.112616,1.189287,588.9962,862.1462,0.19,0.10149,1133603,46856,80.99465942,11.86703546,0.818254101,0.906580929,0.330088737,10906.15826
142.8432,49.5060997,23.15560341,100.1168823,23.5,296.65,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.937979,1.189287,588.9284,862.0784,0.2,0.1015,1102255,46762,80.9697113,11.86703546,0.818473826,0.906566418,0.330236263,10901.28617
143.6208,49.81031036,23.08726692,100.1172913,23.9,297.05,-0.07,0.10123,396,669.15,1.1,1.2013,1540.422743,1.189287,589.0264,862.1764,0.18,0.10148,1039572,46811,81.03896332,11.86703546,0.82023822,0.906747091,0.331686419,10853.62496
143.4474,49.98853302,23.0785656,100.1183167,23.6,296.75,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.27561,1.189287,588.9554,862.1054,0.17,0.10147,1080094,46798,81.01794434,11.86703546,0.818529933,0.90670635,0.331377987,10863.72705
143.3363,50.00006485,23.0965538,100.1180603,23.7,296.85,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.192137,1.189287,589.0521,862.2021,0.2,0.1015,1110534,46785,81.00601959,11.86703546,0.819025637,0.906591264,0.331213342,10869.12736
142.9567,49.72062302,23.18354034,100.120459,23.7,296.85,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.263915,1.189287,589.0646,862.2146,0.18,0.10148,1099145,46831,81.0162735,11.86703546,0.818805764,0.906577158,0.33001171,10908.70382
143.3006,49.78162766,23.24917984,100.1241638,23.7,296.85,-0.07,0.10123,396,669.15,1.1,1.2013,1540.310057,1.189287,589.1113,862.2613,0.16,0.10146,1083854,46834,81.0228653,11.86703546,0.819245628,0.906498135,0.330784404,10883.2217
143.044,50.06600189,23.34899902,100.1251709,23.6,296.75,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.24346,1.189287,589.2695,862.4195,0.16,0.10146,1068207,46783,81.01335144,11.86703546,0.818529933,0.906236781,0.330552043,10890.87204
143.0729,49.57660675,23.41900253,100.1250427,23.7,296.85,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.377028,1.189287,589.1833,862.3333,0.17,0.10147,1069782,46865,81.03243256,11.86703546,0.819025637,0.906477559,0.33004034,10907.75751
143.3611,49.89940262,23.45940018,100.1274475,23.6,296.75,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.099104,1.189287,589.0801,862.2301,0.18,0.10148,1075315,46748,80.99272919,11.86703546,0.818529933,0.906433066,0.331532842,10858.65273
143.118,49.26006699,23.49495888,100.130481,23.6,296.75,-0.07,0.10123,396,669.15,1.1,1.2013,1540.176596,1.189287,589.0687,862.2187,0.17,0.10147,1120637,46782,81.00379944,11.86703546,0.818749731,0.90648076,0.330730114,10885.00818
143.3417,50.22540283,23.50540161,100.1271179,23.7,296.85,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.23358,1.189287,588.8765,862.0265,0.16,0.10146,1062963,46807,81.01194,11.86703546,0.819025637,0.906754821,0.331070139,10873.82876
143.0648,50.58498764,23.54747963,100.1291199,23.5,296.65,-0.07,0.10123,396,669.15,1.1,1.2013,1540.446936,1.189287,589.1047,862.2547,0.19,0.10149,1140922,46835,81.04241943,11.86703546,0.818254101,0.906686078,0.330233049,10901.39224
143.6773,50.339077,23.56030846,100.1356262,23.6,296.75,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.045432,1.189287,589.0052,862.1552,0.19,0.10149,1072248,46766,80.98506165,11.86703546,0.818969648,0.906518599,0.33213619,10838.92723
143.0757,48.65146255,23.54029274,100.1343689,23.8,296.95,-0.07,0.10123,396,669.15,1.1,1.2013,1540.365813,1.189287,589.404,862.554,0.21,0.10151,1100880,46802,81.03083038,11.86703546,0.81974179,0.906276305,0.330491074,10892.88118
143.1721,48.13959122,23.55979729,100.1372864,23.7,296.85,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.217452,1.189287,589.3682,862.5182,0.23,0.10153,1073576,46774,81.00963593,11.86703546,0.819025637,0.906264178,0.330911722,10879.03439
143.0463,48.01107025,23.48946571,100.1365662,23.6,296.75,-0.07,0.10123,396,669.15,1.1,1.2013,1540.133284,1.189287,589.0321,862.1821,0.23,0.10153,1121746,46898,80.997612,11.86703546,0.818749731,0.906650624,0.329746788,10917.46798
143.6225,48.86747742,23.47307587,100.1394836,23.9,297.05,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.471182,1.189287,589.2903,862.4403,0.23,0.10153,1066965,46745,81.04588318,11.86703546,0.820017844,0.906558313,0.332158664,10838.19388
143.4466,48.10024261,23.45658493,100.1391113,23.4,296.55,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.141882,1.189287,589.0652,862.2152,0.24,0.10154,1099071,46778,80.99884033,11.86703546,0.817539322,0.90663835,0.331517819,10859.1448
143.2899,48.46643448,23.46178246,100.1422363,23.6,296.75,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.002707,1.189287,589.1321,862.2821,0.23,0.10153,1114448,46777,80.97895813,11.86703546,0.818969648,0.906419113,0.331162751,10870.78782
143.0506,51.57634354,23.45365906,100.1399292,24,297.15,-0.07,0.10123,396,669.15,1.1,1.2013,1540.625845,1.189287,589.6083,862.7583,0.23,0.10153,1107337,46827,81.06797791,11.86703546,0.820734916,0.906248936,0.330256684,10900.61209
143.5816,49.64839172,23.51680565,100.1400146,24,297.15,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.867667,1.189287,589.811,862.961,0.21,0.10151,1059440,46841,81.1025238,11.86703546,0.820293898,0.906107919,0.331383513,10863.54589
143.327,50.55223083,23.51694298,100.1407227,24.2,297.35,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.640425,1.189287,590.0851,863.2351,0.22,0.10152,1079344,46840,81.07006073,11.86703546,0.821066604,0.905596891,0.330802964,10882.61109
142.9351,49.27458572,23.50254059,100.1380859,24.2,297.35,-0.07,0.10123,396.4,669.55,1.09,1.1913,1541.191252,1.179387,590.1662,863.3162,0.22,0.10152,1125614,46843,81.14875031,11.76825052,0.816982137,0.908075701,0.329877319,10913.148
143.6863,49.45824814,23.48674583,100.1369446,24,297.15,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.507765,1.189287,590.1165,863.2665,0.24,0.10154,1064869,46877,81.05110931,11.86703546,0.820073567,0.905506579,0.331370481,10863.97311
142.9631,48.93326187,23.5052948,100.1418152,23.8,296.95,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.20394,1.189287,589.6611,862.8111,0.24,0.10154,1043945,46740,81.00770569,11.86703546,0.819301542,0.905887905,0.330669026,10887.0191
142.9728,48.94448853,23.53204918,100.1402222,23.9,297.05,-0.07,0.10123,396.3,669.45,1.1,1.2013,1540.474173,1.189287,589.8558,863.0058,0.25,0.10155,1084375,46858,81.04631042,11.86703546,0.819577448,0.905855518,0.329858699,10913.76402
