Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
143.5143,49.11735153,23.53176308,100.1373352,23.4,296.55,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.058302,1.189287,589.3364,862.4864,0.25,0.10155,1107786,46821,80.98690033,11.86703546,0.817539322,0.9062386,0.331369673,10863.99962
142.7501,48.95373535,23.54373741,100.1346558,23.4,296.55,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.59239,1.189287,589.0095,862.1595,0.25,0.10155,1075032,46760,80.92034149,11.86703546,0.81797827,0.906326864,0.330035142,10907.92931
142.9655,49.60684967,23.52895546,100.1382507,23.4,296.55,-0.07,0.10123,395.8,668.95,1.1,1.2013,1539.519919,1.189287,588.6921,861.8421,0.25,0.10155,1083494,46773,80.9099884,11.86703546,0.81819792,0.90669723,0.330441274,10894.5228
143.3847,51.07399368,23.51101112,100.1336182,23.5,296.65,-0.07,0.10123,395.8,668.95,1.1,1.2013,1540.0465,1.189287,589.2239,862.3739,0.26,0.10156,1122218,46800,80.98521423,11.86703546,0.818693668,0.906405773,0.331218988,10868.94208
142.7659,50.22705078,23.53899574,100.1369568,23.4,296.55,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.788977,1.189287,588.953,862.103,0.26,0.10156,1126701,46736,80.94842529,11.86703546,0.818417689,0.906575261,0.330241171,10901.12415
143.0102,49.13304138,23.51434708,100.1378601,23.7,296.85,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.602805,1.189287,589.4354,862.5854,0.28,0.10158,1103846,46762,80.92182922,11.86703546,0.819465737,0.905841451,0.330622346,10888.5562
143.1113,50.70647049,23.52095032,100.1408081,23.7,296.85,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.312621,1.189287,589.5974,862.7474,0.28,0.10158,1098560,46725,81.02323151,11.86703546,0.819025637,0.90615665,0.331118072,10872.25467
143.0347,49.10511017,23.49489212,100.1368347,23.9,297.05,-0.07,0.10123,396,669.15,1.1,1.2013,1540.384879,1.189287,589.531,862.681,0.28,0.10158,1050753,46898,81.03355408,11.86703546,0.82023822,0.906299571,0.329720048,10918.35338
143.165,49.7790451,23.52095985,100.1397705,23.7,296.85,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.186209,1.189287,589.6381,862.7881,0.28,0.10158,1080883,46824,81.00517273,11.86703546,0.819025637,0.906007514,0.330541972,10891.20386
143.6876,50.36153793,23.54982185,100.1433167,23.8,296.95,-0.07,0.10123,396.1,669.25,1.1,1.2013,1540.033736,1.189287,589.3763,862.5263,0.26,0.10156,1088832,46775,80.98339081,11.86703546,0.819521607,0.906192372,0.33209609,10840.23604
143.1488,49.74623871,23.52844048,100.1450867,23.3,296.45,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.497351,1.189287,588.8865,862.0365,0.24,0.10154,1103633,46977,81.04962158,11.86703546,0.81748298,0.90714336,0.329428145,10928.02804
143.5488,50.01830292,23.52914619,100.1439331,23.1,296.25,-0.07,0.10123,395.7,668.85,1.1,1.2013,1541.182227,1.189287,589.2708,862.4208,0.23,0.10153,1090002,46966,81.14746094,11.86703546,0.816931465,0.907116381,0.330426036,10895.02525
142.7096,49.56770325,23.50076294,100.1470947,23.2,296.35,-0.07,0.10123,395.4,668.55,1.1,1.2013,1539.724303,1.189287,589.2767,862.4267,0.21,0.10151,1063810,46888,80.9391861,11.86703546,0.818085468,0.905966078,0.329040796,10940.89255
142.861,49.7177887,23.51778793,100.1480469,23.8,296.95,-0.07,0.10123,395.7,668.85,1.1,1.2013,1540.053069,1.189287,589.187,862.337,0.22,0.10152,1077332,46814,80.98615265,11.86703546,0.82040305,0.906357853,0.329910549,10912.04877
143.3951,50.69135666,23.55236053,100.1421387,23.5,296.65,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.071814,1.189287,589.1316,862.2816,0.23,0.10153,1064936,46757,80.98883057,11.86703546,0.818473826,0.906471531,0.331547639,10858.1681
143.1365,51.51530457,23.55361557,100.1457642,23.4,296.55,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.835173,1.189287,589.274,862.424,0.24,0.10154,1068204,46856,80.95502472,11.86703546,0.818417689,0.906129374,0.330250474,10900.81705
142.9094,49.83654404,23.53309059,100.150177,23.6,296.75,-0.07,0.10123,395.7,668.85,1.1,1.2013,1540.011252,1.189287,589.1077,862.2577,0.22,0.10152,1059394,46727,80.98017883,11.86703546,0.819409836,0.906432594,0.330636781,10888.08084
143.105,50.17056656,23.5294323,100.1509888,23.9,297.05,-0.07,0.10123,395.8,668.95,1.09,1.1913,1540.253607,1.179387,589.3591,862.5091,0.21,0.10151,1104526,46799,81.01480103,11.76825052,0.816816243,0.90842779,0.330579944,10889.95283
143.3129,49.48328018,23.50655746,100.1496155,24,297.15,-0.07,0.10123,396,669.15,1.1,1.2013,1540.515509,1.189287,589.8923,863.0423,0.21,0.10151,1111070,46766,81.05221558,11.86703546,0.820734916,0.905735549,0.331293814,10866.48725
143.7298,49.7333107,23.51501656,100.15047,23.6,296.75,-0.07,0.10123,396,669.15,1.1,1.2013,1540.281912,1.189287,589.9066,863.0566,0.18,0.10148,1109988,46778,81.0188446,11.86703546,0.818749731,0.905464856,0.332172319,10837.74833
143.1079,49.50337982,23.49493217,100.146051,23.6,296.75,-0.07,0.10123,395.8,668.95,1.1,1.2013,1540.405226,1.189287,589.7737,862.9237,0.19,0.10149,1054316,46825,81.03646088,11.86703546,0.819189683,0.905760443,0.330403082,10895.78213
143.2872,49.90383911,23.48404312,100.1534973,23.5,296.65,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.883719,1.189287,589.2629,862.4129,0.18,0.10148,1097925,46774,80.96195984,11.86703546,0.818913629,0.90602733,0.331177751,10870.29546
143.4245,50.48869705,23.49434853,100.15401,23.7,296.85,-0.07,0.10123,395.8,668.95,1.1,1.2013,1540.199667,1.189287,589.3691,862.5191,0.18,0.10148,1083977,46852,81.00709534,11.86703546,0.819685964,0.906121925,0.330943212,10877.99923
143.1498,51.34067917,23.47146034,100.1507019,23.4,296.55,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.821181,1.189287,589.1307,862.2807,0.22,0.10152,1121743,46826,80.95302582,11.86703546,0.81797827,0.906259484,0.330492762,10892.82556
143.464,50.81846237,23.49119759,100.156543,23.4,296.55,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.781714,1.189287,588.8669,862.0169,0.22,0.10152,1081851,46706,80.9473877,11.86703546,0.818417689,0.906582782,0.332069148,10841.11554
142.834,50.62699127,23.52466011,100.1614502,23.9,297.05,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.365225,1.189287,589.058,862.208,0.2,0.1015,1118245,46831,81.03074646,11.86703546,0.820458714,0.906712927,0.32972846,10918.07483
143.2405,49.77991104,23.49524689,100.1654907,24,297.15,-0.07,0.10123,396.2,669.35,1.1,1.2013,1540.583708,1.189287,589.5663,862.7163,0.2,0.1015,1075608,46753,81.06195831,11.86703546,0.820293898,0.906196901,0.33121852,10868.95745
143.6153,49.73517227,23.48655319,100.1595947,23.5,296.65,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.878004,1.189287,589.0759,862.2259,0.19,0.10149,1118452,46831,80.96114349,11.86703546,0.818473826,0.906298689,0.33153207,10858.67801
143.4098,49.74388504,23.47216225,100.160376,23.5,296.65,-0.07,0.10123,396,669.15,1.1,1.2013,1539.676772,1.189287,589.0767,862.2267,0.2,0.1015,1120449,46781,80.93239594,11.86703546,0.818254101,0.906172451,0.331411517,10862.62794
142.7577,49.2369957,23.4576664,100.1683167,23.4,296.55,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.519705,1.189287,588.725,861.875,0.18,0.10148,1094489,46659,80.90995789,11.86703546,0.81797827,0.906474161,0.330767159,10883.78911
143.4588,49.05428314,23.45137978,100.1645813,23.6,296.75,-0.07,0.10123,395.7,668.85,1.1,1.2013,1540.1006,1.189287,589.102,862.252,0.18,0.10148,1106450,46732,80.99294281,11.86703546,0.819409836,0.906404901,0.331872367,10847.54369
142.9752,49.52280807,23.42289543,100.1678528,23.5,296.65,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.67533,1.189287,588.9438,862.0938,0.17,0.10147,1128123,46826,80.93218994,11.86703546,0.818913629,0.906272485,0.330089659,10906.12778
143.5066,49.6451683,23.42137146,100.1676147,23.6,296.75,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.867003,1.189287,588.8331,861.9831,0.19,0.10149,1135994,46687,80.95957184,11.86703546,0.818969648,0.906615176,0.332302933,10833.48849
142.9478,49.34237671,23.40587425,100.170166,23.5,296.65,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.898886,1.189287,588.7997,861.9497,0.18,0.10148,1113020,46836,80.96412659,11.86703546,0.818913629,0.906658152,0.329955936,10910.54777
142.647,50.42954636,23.38331795,100.1669495,23.4,296.55,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.828604,1.189287,588.7883,861.9383,0.19,0.10149,1121740,46799,80.9540863,11.86703546,0.818417689,0.906646346,0.329521941,10924.91745
143.0179,51.46579361,23.40035248,100.1641785,23.5,296.65,-0.07,0.10123,395.8,668.95,1.1,1.2013,1539.97312,1.189287,589.032,862.182,0.18,0.10148,1098920,46870,80.97473145,11.86703546,0.818693668,0.906403067,0.329878272,10913.11647
143.3288,50.44487381,23.43836975,100.1663696,23.6,296.75,-0.07,0.10123,396,669.15,1.1,1.2013,1540.029036,1.189287,588.9049,862.0549,0.18,0.10148,1065259,46805,80.98271942,11.86703546,0.818749731,0.906614893,0.33105449,10874.34277
143.3281,50.3633461,23.41658974,100.1675232,23.5,296.65,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.775732,1.189287,588.7753,861.9253,0.18,0.10148,1099828,46777,80.9465332,11.86703546,0.818473826,0.906598589,0.331251036,10867.89053
143.1756,49.6159668,23.39680672,100.1696411,23.6,296.75,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.758856,1.189287,589.1954,862.3454,0.19,0.10149,1079274,46827,80.94412231,11.86703546,0.818969648,0.906049624,0.330545268,10891.09527
143.3833,49.57828903,23.38171005,100.1721985,23.4,296.55,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.021986,1.189287,589.0181,862.1681,0.18,0.10148,1081822,46774,80.98171234,11.86703546,0.81797827,0.90645824,0.331399865,10863.00985
143.5798,50.74386215,23.30401611,100.1739136,23.6,296.75,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.856802,1.189287,588.9186,862.0686,0.19,0.10149,1072629,46820,80.95811462,11.86703546,0.819409836,0.906493189,0.331527991,10858.81162
143.0311,50.19414139,23.29879189,100.174231,23.7,296.85,-0.07,0.10123,395.9,669.05,1.1,1.2013,1540.121268,1.189287,589.2709,862.4209,0.21,0.10151,1065605,46824,80.99589539,11.86703546,0.819465737,0.906271173,0.330232821,10901.39977
143.1363,49.9855957,23.29079628,100.1748474,23.6,296.75,-0.07,0.10123,396,669.15,1.1,1.2013,1539.966338,1.189287,589.0538,862.2038,0.2,0.1015,1096192,46827,80.97376251,11.86703546,0.818749731,0.906419943,0.330454537,10894.08557
143.3841,50.00692749,23.30847931,100.1774353,23.5,296.65,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.923827,1.189287,588.9068,862.0568,0.21,0.10151,1064044,46762,80.96768951,11.86703546,0.818473826,0.906610268,0.331486758,10860.16232
143.19,50.14030838,23.30793953,100.1754272,23.5,296.65,-0.07,0.10123,395.8,668.95,1.1,1.2013,1539.846495,1.189287,588.8063,861.9563,0.21,0.10151,1105465,46861,80.95664215,11.86703546,0.818693668,0.906686786,0.330338661,10897.90698
143.3503,50.31776428,23.29223824,100.1781616,23.4,296.55,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.718962,1.189287,588.799,861.949,0.22,0.10152,1105874,46743,80.93842316,11.86703546,0.818417689,0.906626617,0.331543327,10858.30933
143.3623,50.20035934,23.29981995,100.1775513,23.4,296.55,-0.07,0.10123,395.6,668.75,1.1,1.2013,1539.88185,1.189287,588.6913,861.8413,0.22,0.10152,1107983,46797,80.96169281,11.86703546,0.818637575,0.906892631,0.331188474,10869.94349
143.3703,50.83741379,23.28408623,100.1759399,23.3,296.45,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.735358,1.189287,588.664,861.814,0.21,0.10151,1097092,46837,80.94076538,11.86703546,0.817922015,0.906793914,0.330924096,10878.62758
143.0513,49.9473877,23.27630615,100.1788269,23.7,296.85,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.998434,1.189287,588.5974,861.7474,0.21,0.10151,1115404,46809,80.97834778,11.86703546,0.81990631,0.90707991,0.330385298,10896.36865
143.4043,49.854496,23.27318382,100.183606,23.7,296.85,-0.07,0.10123,395.8,668.95,1.1,1.2013,1540.188612,1.189287,588.9563,862.1063,0.19,0.10149,1115637,46831,81.00551605,11.86703546,0.819685964,0.906691165,0.331044982,10874.65508
142.6618,50.17679977,23.30840111,100.1797424,23.8,296.95,-0.07,0.10123,396,669.15,1.1,1.2013,1540.320097,1.189287,589.1298,862.2798,0.19,0.10149,1094778,46787,81.02429962,11.86703546,0.81974179,0.906557593,0.329640654,10920.98305
143.1288,50.10326767,23.31653976,100.1822205,23.7,296.85,-0.07,0.10123,395.8,668.95,1.1,1.2013,1539.927992,1.189287,588.9802,862.1302,0.16,0.10146,1081941,46777,80.96828461,11.86703546,0.819685964,0.906387439,0.330790427,10883.02354
143.0229,50.4331398,23.32313538,100.18255,23.6,296.75,-0.07,0.10123,395.9,669.05,1.1,1.2013,1539.942839,1.189287,588.8098,861.9598,0.18,0.10148,1156329,46828,80.97040558,11.86703546,0.818969648,0.906677546,0.330185682,10902.9561
143.1988,49.97725677,23.33363724,100.1873596,23.2,296.35,-0.07,0.10123,395.7,668.85,1.1,1.2013,1539.492628,1.189287,588.7473,861.8973,0.19,0.10149,1106977,46760,80.90608978,11.86703546,0.817426607,0.906449608,0.331072527,10873.75034
143.3118,49.99649811,23.33325005,100.1914063,23.3,296.45,-0.07,0.10123,395.5,668.65,1.1,1.2013,1539.569159,1.189287,588.6631,861.8131,0.21,0.10151,1049163,46765,80.91702271,11.86703546,0.818361521,0.906670675,0.331298355,10866.33829
142.8967,49.93448639,23.31102562,100.1896606,23.5,296.65,-0.07,0.10123,395.5,668.65,1.1,1.2013,1539.732634,1.189287,588.8216,861.9716,0.18,0.10148,1099021,46855,80.94037628,11.86703546,0.819353905,0.906504395,0.329704234,10918.87706
143.3755,50.27957916,23.3254528,100.1880432,23.9,297.05,-0.07,0.10123,395.7,668.85,1.09,1.1913,1540.022574,1.179387,589.1119,862.2619,0.19,0.10149,1079356,46798,80.98179626,11.76825052,0.817035935,0.908534278,0.331211891,10869.175
142.884,50.02793121,23.42103386,100.1904114,23.7,296.85,-0.07,0.10123,395.7,668.85,1.1,1.2013,1540.146101,1.189287,589.5716,862.7216,0.17,0.10147,1087771,46883,80.99944305,11.86703546,0.81990631,0.905785505,0.329478039,10926.37314
143.3475,49.79460907,23.41539192,100.1905945,23.7,296.85,-0.07,0.10123,395.7,668.85,1.1,1.2013,1540.123511,1.189287,589.5819,862.7319,0.19,0.10149,1163774,46784,80.99621582,11.86703546,0.81990631,0.905805888,0.331246303,10868.04583
143.0441,50.21319199,23.43439674,100.1936096,23.4,296.55,-0.07,0.10123,395.6,668.75,1.1,1.2013,1539.864172,1.189287,589.1792,862.3292,0.18,0.10148,1091661,46833,80.95916748,11.86703546,0.818637575,0.906124628,0.330199369,10902.50419
143.1138,50.28744125,23.42472267,100.1955505,23.6,296.75,-0.07,0.10123,395.6,668.75,1.1,1.2013,1539.86994,1.189287,589.3245,862.4745,0.17,0.10147,1101299,46829,80.95999146,11.86703546,0.819630107,0.905909085,0.330388481,10896.26367
143.5207,50.04560089,23.39319801,100.1963989,23.4,296.55,-0.07,0.10123,395.4,668.55,1.1,1.2013,1539.760619,1.189287,589.3165,862.4665,0.16,0.10146,1092152,46800,80.94437408,11.86703546,0.819077703,0.905812352,0.331533149,10858.64269
143.5513,50.09267426,23.38466835,100.1926941,23.4,296.55,-0.07,0.10123,395.3,668.45,1.1,1.2013,1539.682166,1.189287,589.4714,862.6214,0.18,0.10148,1089965,46849,80.9331665,11.86703546,0.819297944,0.90559747,0.331257006,10867.69468
143.3429,50.07236099,23.41808701,100.1924683,23.7,296.85,-0.07,0.10123,395.4,668.55,1.1,1.2013,1540.133017,1.189287,589.5082,862.6582,0.19,0.10149,1044818,46773,80.99757385,11.86703546,0.820568058,0.905911559,0.331313573,10865.83919
143.6003,49.8119812,23.39302826,100.1925659,23.8,296.95,-0.07,0.10123,395.5,668.65,1.1,1.2013,1540.051093,1.189287,589.7798,862.9298,0.18,0.10148,1090499,46826,80.98587036,11.86703546,0.820844483,0.905461468,0.33153284,10858.6528
142.7111,49.69515991,23.39542389,100.1976624,23.6,296.75,-0.07,0.10123,395.6,668.75,1.1,1.2013,1540.023108,1.189287,589.6356,862.7856,0.21,0.10151,1075930,46782,80.98187256,11.86703546,0.819630107,0.905709928,0.329789813,10916.04367
143.0023,49.44709396,23.36322784,100.1975098,23.3,296.45,-0.07,0.10123,395.5,668.65,1.1,1.2013,1539.798483,1.189287,589.4989,862.6489,0.21,0.10151,1131369,46761,80.94978333,11.86703546,0.818361521,0.905724449,0.330611153,10888.92486
142.6519,49.32289886,23.4185524,100.1986023,23.3,296.45,-0.07,0.10123,395.4,668.55,1.1,1.2013,1539.46646,1.189287,589.6091,862.7591,0.2,0.1015,1109050,46769,80.90235138,11.86703546,0.818581452,0.905302643,0.329744639,10917.53913
142.8988,49.47332764,23.34333611,100.2005615,23.2,296.35,-0.07,0.10123,395.4,668.55,1.1,1.2013,1539.533858,1.189287,589.4976,862.6476,0.21,0.10151,1065326,46869,80.91197968,11.86703546,0.818085468,0.905527858,0.329610594,10921.97905
143.0803,49.56315994,23.35579681,100.1959412,23.1,296.25,-0.07,0.10123,395.4,668.55,1.1,1.2013,1539.293478,1.189287,589.2398,862.3898,0.21,0.10151,1112301,46732,80.87763977,11.86703546,0.81758975,0.905692576,0.330996759,10876.23943
143.2042,49.41674423,23.38674545,100.1976807,23.1,296.25,-0.07,0.10123,395.5,668.65,1.1,1.2013,1539.39073,1.189287,589.048,862.198,0.2,0.1015,1128347,46795,80.8915329,11.86703546,0.817370204,0.905996542,0.330837379,10881.47903
143.3476,49.40543365,23.38575935,100.1965271,23.1,296.25,-0.07,0.10123,395.3,668.45,1.1,1.2013,1539.488089,1.189287,588.57,861.72,0.18,0.10148,1086034,46726,80.90544128,11.86703546,0.817809414,0.906657829,0.331657703,10854.56471
143.264,49.45197678,23.39201355,100.2010742,23.1,296.25,-0.07,0.10123,395.3,668.45,1.1,1.2013,1539.413428,1.189287,588.7621,861.9121,0.18,0.10148,1100856,46765,80.89477539,11.86703546,0.817809414,0.906344935,0.331187854,10869.96384
142.8827,49.50472641,23.38527107,100.2036072,23.1,296.25,-0.07,0.10123,395.2,668.35,1.1,1.2013,1539.318686,1.189287,588.7866,861.9366,0.18,0.10148,1118042,46750,80.88124084,11.86703546,0.818029196,0.90624119,0.330412372,10895.4758
142.9922,49.40233994,23.36882973,100.2075317,23.2,296.35,-0.07,0.10123,395.3,668.45,1.1,1.2013,1539.448729,1.189287,589.0372,862.1872,0.19,0.10149,1076513,46678,80.89981842,11.86703546,0.818305324,0.906028906,0.331175633,10870.36496
143.5414,49.41691208,23.38308716,100.2072388,23.2,296.35,-0.07,0.10123,395.2,668.35,1.1,1.2013,1539.486433,1.189287,589.4525,862.6025,0.17,0.10147,1080443,46881,80.90520477,11.86703546,0.818525298,0.905450529,0.331008067,10875.86787
143.572,49.54295349,23.39779282,100.2085571,23.3,296.45,-0.07,0.10123,395.3,668.45,1.1,1.2013,1539.445578,1.189287,589.4369,862.5869,0.17,0.10147,1089958,46770,80.89936829,11.86703546,0.818801501,0.905440774,0.331864385,10847.80459
143.0868,49.40022278,23.41561699,100.2109314,23.3,296.45,-0.07,0.10123,395.2,668.35,1.1,1.2013,1539.938567,1.189287,589.2294,862.3794,0.16,0.10146,1040978,46851,80.96979523,11.86703546,0.819021668,0.906062114,0.330171037,10903.43973
143.5065,49.57352448,23.388237,100.2094604,23.2,296.35,-0.07,0.10123,395.4,668.55,1.1,1.2013,1539.381918,1.189287,588.8943,862.0443,0.16,0.10146,1108500,46894,80.89027405,11.86703546,0.818085468,0.90609338,0.330835847,10881.52941
142.8275,49.5534935,23.37412643,100.2119629,23.1,296.25,-0.07,0.10123,395.3,668.45,1.1,1.2013,1539.324294,1.189287,588.725,861.875,0.15,0.10145,1123984,46759,80.88204193,11.86703546,0.817809414,0.906251142,0.330221151,10901.78502
144.021,50.0058136,23.35162926,100.2073425,23,296.15,-0.07,0.10123,395.2,668.35,1.1,1.2013,1539.951331,1.189287,588.6155,861.7655,0.15,0.10145,1058357,46873,80.97161865,11.86703546,0.81753336,0.906867029,0.332170713,10837.80074
143.2012,50.42791367,23.26395798,100.2089294,22.9,296.05,-0.07,0.10123,395.1,668.25,1.1,1.2013,1539.15441,1.189287,588.7843,861.9343,0.18,0.10148,1111465,46825,80.85777283,11.86703546,0.817257306,0.90612119,0.33061849,10888.6832
143.1486,50.6120491,23.25880241,100.2165527,22.8,295.95,-0.07,0.10123,394.9,668.05,1.1,1.2013,1538.799902,1.189287,588.6168,861.7668,0.17,0.10147,1132710,46738,80.80712891,11.86703546,0.817200812,0.906054122,0.33111225,10872.44584
143.3716,50.69240952,23.21011353,100.2092712,22.6,295.75,-0.07,0.10123,394.8,667.95,1.1,1.2013,1538.822386,1.189287,588.4853,861.6353,0.16,0.10146,1074760,46773,80.81034088,11.86703546,0.816429145,0.9062214,0.331379908,10863.66407
143.6415,50.92512131,23.1949749,100.21026,22.6,295.75,-0.07,0.10123,394.7,667.85,1.1,1.2013,1538.459227,1.189287,588.4896,861.6396,0.17,0.10147,1090219,46806,80.758461,11.86703546,0.816648556,0.905969006,0.331769662,10850.90172
143.7607,51.10004425,23.18750572,100.2108215,22.5,295.65,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.605399,1.189287,588.2832,861.4332,0.19,0.10149,1107310,46707,80.77934265,11.86703546,0.816372428,0.906405942,0.332748781,10818.97278
143.0893,51.19994354,23.11008835,100.2116943,22.5,295.65,-0.07,0.10123,394.6,667.75,1.1,1.2013,1539.041724,1.189287,588.4244,861.5744,0.2,0.1015,1092761,46812,80.8416748,11.86703546,0.816372428,0.906569447,0.330451882,10894.17308
143.0436,51.30963135,23.04693794,100.2108154,22.5,295.65,-0.07,0.10123,394.6,667.75,1.1,1.2013,1539.031683,1.189287,588.3102,861.4602,0.19,0.10149,1107686,46825,80.84024048,11.86703546,0.816372428,0.906689185,0.330254628,10900.67993
143.2336,51.43030167,23.05030251,100.2127625,22.5,295.65,-0.07,0.10123,394.7,667.85,1.1,1.2013,1538.606039,1.189287,588.3766,861.5266,0.2,0.1015,1065252,46813,80.7794342,11.86703546,0.816153091,0.906306955,0.330778064,10883.43028
143.1198,51.38088226,23.05049896,100.2116882,22.5,295.65,-0.07,0.10123,394.8,667.95,1.1,1.2013,1538.547507,1.189287,588.409,861.559,0.21,0.10151,1131698,46790,80.77107239,11.86703546,0.815933872,0.90624526,0.330677726,10886.73265
144.1944,51.51095963,23.02655983,100.210498,22.4,295.55,-0.07,0.10123,394.7,667.85,1.1,1.2013,1538.777258,1.189287,588.2733,861.4233,0.2,0.1015,1146035,46720,80.80389404,11.86703546,0.815657892,0.906573528,0.333659756,10789.43426
143.578,51.76878738,23.00890732,100.2163818,22.4,295.55,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.698431,1.189287,588.739,861.889,0.19,0.10149,1090929,46883,80.79263306,11.86703546,0.815877037,0.905865599,0.331078343,10873.55932
143.5225,51.72510529,22.98872948,100.2154663,22.4,295.55,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.608336,1.189287,588.5718,861.7218,0.21,0.10151,1083584,46821,80.77976227,11.86703546,0.8160963,0.906072934,0.331388607,10863.37891
144.2155,51.860569,22.94886398,100.2116516,22.5,295.65,-0.07,0.10123,394.4,667.55,1.1,1.2013,1539.78369,1.189287,588.4839,861.6339,0.22,0.10152,1064119,47011,80.94766998,11.86703546,0.816811456,0.907096564,0.33164291,10855.04887
143.3432,51.39636993,22.95808792,100.2224487,22.5,295.65,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.761076,1.189287,588.6982,861.8482,0.2,0.1015,1101550,46828,80.80158234,11.86703546,0.816811456,0.90599271,0.330925134,10878.59347
143.6806,51.36636734,22.96896362,100.2252075,22.5,295.65,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.899664,1.189287,588.8331,861.9831,0.2,0.1015,1121675,46788,80.82138062,11.86703546,0.816591883,0.905916055,0.331987643,10843.7771
143.5749,51.49215317,22.96071625,100.2263,22.5,295.65,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.874777,1.189287,588.9453,862.0953,0.21,0.10151,1097102,46801,80.81782532,11.86703546,0.816372428,0.905772774,0.331651264,10854.77545
143.3759,51.70103836,22.97948074,100.2251343,22.5,295.65,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.823454,1.189287,589.0124,862.1624,0.2,0.1015,1117834,46836,80.81049347,11.86703546,0.816372428,0.905618955,0.330944088,10877.97043
143.1877,51.62138367,22.95953941,100.2280884,22.5,295.65,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.708899,1.189287,588.9221,862.0721,0.2,0.1015,1103614,46827,80.79412842,11.86703546,0.816591883,0.905653912,0.330573202,10890.17492
142.9826,51.62055969,22.9351387,100.2294067,22.5,295.65,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.662917,1.189287,589.0198,862.1698,0.19,0.10149,1117952,46803,80.78755951,11.86703546,0.816591883,0.905463131,0.330268965,10900.20674
143.7989,52.06985855,22.8700695,100.2261353,22.4,295.55,-0.07,0.10123,394.3,667.45,1.1,1.2013,1539.051497,1.189287,588.7438,861.8938,0.19,0.10149,1046193,46831,80.84307098,11.86703546,0.816535179,0.906123813,0.331955906,10844.81383
143.595,51.99032211,22.88952065,100.2244324,22.4,295.55,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.639365,1.189287,588.7195,861.8695,0.17,0.10147,1055297,46776,80.78419495,11.86703546,0.816315681,0.905796337,0.331874974,10847.45848
143.2837,52.18053055,22.86833382,100.2305786,22.3,295.45,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.551993,1.189287,588.4539,861.6039,0.16,0.10146,1120351,46751,80.77171326,11.86703546,0.815820172,0.906060784,0.331332586,10865.21565
143.7286,52.5515976,22.83622551,100.2274414,22.3,295.45,-0.07,0.10123,394.3,667.45,1.1,1.2013,1540.017554,1.189287,588.9789,862.1289,0.16,0.10146,1106048,46916,80.9810791,11.86703546,0.816039478,0.906456225,0.331192494,10869.81158
143.0091,52.36073685,22.81963158,100.2312744,22.2,295.35,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.602995,1.189287,588.6342,861.7842,0.17,0.10147,1076309,46855,80.77899933,11.86703546,0.815763276,0.905883239,0.329963574,10910.29522
143.4938,52.57669067,22.80834389,100.2289063,22.2,295.35,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.621901,1.189287,588.4421,861.5921,0.17,0.10147,1062626,46790,80.78170013,11.86703546,0.815544044,0.906154523,0.331541852,10858.35764
142.8491,52.84645081,22.76281166,100.228302,22.2,295.35,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.101675,1.189287,588.2293,861.3793,0.17,0.10147,1117519,46792,80.7073822,11.86703546,0.815763276,0.906049403,0.330038168,10907.82931
143.5719,52.95436096,22.7543602,100.2256836,22.2,295.35,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.760649,1.189287,588.8278,861.9778,0.19,0.10149,1068686,46916,80.8015213,11.86703546,0.815544044,0.905793394,0.330831411,10881.67531
143.1362,52.77806091,22.78193665,100.2293335,22.3,295.45,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.68038,1.189287,588.9813,862.1313,0.19,0.10149,1066097,46789,80.79005432,11.86703546,0.816258903,0.905527759,0.330722687,10885.25265
143.2542,52.58443451,22.77070427,100.2292175,22.3,295.45,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.74404,1.189287,589.1272,862.2772,0.21,0.10151,1127142,46817,80.79914856,11.86703546,0.816258903,0.905431275,0.330797371,10882.79506
143.4784,52.90746307,22.77062988,100.228186,22.3,295.45,-0.07,0.10123,394.3,667.45,1.1,1.2013,1539.003165,1.189287,589.9091,863.0591,0.2,0.1015,1071081,46755,80.83616638,11.86703546,0.816039478,0.904553724,0.33175443,10851.39993
142.929,52.84136581,22.742733,100.2302673,22.5,295.65,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.473486,1.189287,589.5729,862.7229,0.21,0.10151,1082235,46796,80.76049805,11.86703546,0.817031147,0.90463165,0.330194542,10902.66356
143.5584,52.73806763,22.71698952,100.2262634,22.6,295.75,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.607802,1.189287,589.3981,862.5481,0.19,0.10149,1095718,46808,80.77968597,11.86703546,0.817527381,0.904915434,0.331563558,10857.64678
144.1497,52.94052887,22.68678474,100.2262146,22.7,295.85,-0.07,0.10123,394.5,667.65,1.1,1.2013,1540.001959,1.189287,589.3931,862.5431,0.2,0.1015,1085356,46884,80.97885132,11.86703546,0.817583849,0.905992856,0.332389543,10830.66562
143.6424,53.0398941,22.67001915,100.2240295,22.6,295.75,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.713919,1.189287,589.5457,862.6957,0.22,0.10152,1092855,46761,80.79484558,11.86703546,0.817087732,0.904874029,0.332091018,10840.40158
143.8887,52.6555748,22.73779678,100.2283875,22.5,295.65,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.722357,1.189287,589.2171,862.3671,0.21,0.10151,1038721,46811,80.79605103,11.86703546,0.816811456,0.905294682,0.332305123,10833.41708
142.6009,52.59724808,22.7481842,100.2294617,22.4,295.55,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.612502,1.189287,589.16,862.31,0.2,0.1015,1015347,46753,80.78035736,11.86703546,0.816315681,0.90526318,0.329739557,10917.70739
143.6137,52.75466537,22.75816917,100.2308716,22.4,295.55,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.526144,1.189287,589.0574,862.2074,0.19,0.10149,1067304,46778,80.76802063,11.86703546,0.816535179,0.905310213,0.331904002,10846.50977
143.6811,53.13264465,22.68184853,100.2331787,22.3,295.45,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.457144,1.189287,589.0358,862.1858,0.17,0.10147,1112402,46804,80.75816345,11.86703546,0.816258903,0.905236318,0.331875307,10847.44758
142.8219,53.25185776,22.71370316,100.2348206,22.2,295.35,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.319357,1.189287,588.9832,862.1332,0.16,0.10146,1093144,46775,80.73847961,11.86703546,0.815763276,0.905177839,0.330095252,10905.943
143.9831,53.48878479,22.71437263,100.2305786,22.2,295.35,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.794722,1.189287,589.1505,862.3005,0.18,0.10148,1085966,46924,80.80638885,11.86703546,0.815763276,0.905361527,0.331722371,10852.44866
143.3072,53.48612976,22.73122597,100.2353455,22.1,295.25,-0.07,0.10123,394,667.15,1.1,1.2013,1538.37789,1.189287,589.0466,862.1966,0.16,0.10146,1060863,46776,80.74684143,11.86703546,0.81570635,0.905136883,0.331209814,10869.24314
143.3344,53.43264389,22.70188522,100.2325378,22.1,295.25,-0.07,0.10123,393.9,667.05,1.1,1.2013,1538.494101,1.189287,589.2527,862.4027,0.17,0.10147,1102584,46778,80.76344299,11.86703546,0.815925744,0.904973712,0.331258515,10867.64517
143.3896,53.65402603,22.69597435,100.2303528,22.1,295.25,-0.07,0.10123,394,667.15,1.1,1.2013,1538.460883,1.189287,589.5038,862.6538,0.16,0.10146,1134926,46735,80.75869751,11.86703546,0.81570635,0.904587168,0.331690989,10853.47543
143.5583,53.3540535,22.70399857,100.2331421,22.1,295.25,-0.07,0.10123,394,667.15,1.1,1.2013,1538.599203,1.189287,589.2994,862.4494,0.16,0.10146,1121723,46809,80.77845764,11.86703546,0.81570635,0.904964545,0.331556244,10857.88631
143.6519,53.80207825,22.67410469,100.2298279,22.2,295.35,-0.07,0.10123,394,667.15,1.1,1.2013,1538.591513,1.189287,589.225,862.375,0.16,0.10146,1059859,46816,80.77735901,11.86703546,0.816202095,0.905058354,0.331722811,10852.43425
143.6438,53.92591858,22.6972065,100.2299255,22.2,295.35,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.575812,1.189287,589.2043,862.3543,0.19,0.10149,1087170,46829,80.77511597,11.86703546,0.815763276,0.905150838,0.331612024,10856.05992
143.2398,53.91131973,22.70264435,100.2329285,22.3,295.45,-0.07,0.10123,394.1,667.25,1.1,1.2013,1538.296393,1.189287,588.9573,862.1073,0.2,0.1015,1144134,46783,80.73519897,11.86703546,0.816478445,0.905297371,0.331004506,10875.98489
143.5283,53.88087845,22.72364044,100.2321289,22.3,295.45,-0.07,0.10123,394.2,667.35,1.1,1.2013,1538.328009,1.189287,588.9408,862.0908,0.21,0.10151,1083089,46814,80.73971558,11.86703546,0.816258903,0.905368706,0.331451552,10861.31585
143.4685,53.95368195,22.73157883,100.2333252,22.3,295.45,-0.07,0.10123,394.2,667.35,1.1,1.2013,1539.665022,1.189287,589.0256,862.1756,0.2,0.1015,1097449,46842,80.93071747,11.86703546,0.816258903,0.906232003,0.331115412,10872.34201
143.9297,53.84261703,22.70147705,100.2289429,22.3,295.45,-0.07,0.10123,394.1,667.25,1.1,1.2013,1538.689032,1.189287,589.334,862.484,0.22,0.10152,1100012,46841,80.79129028,11.86703546,0.816478445,0.905138725,0.332186921,10837.27195
143.6357,53.69229889,22.70590019,100.227179,22.2,295.35,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.651381,1.189287,589.3486,862.4986,0.2,0.1015,1085548,46801,80.78591156,11.86703546,0.815544044,0.905039903,0.331791709,10850.1807
143.8417,53.63192368,22.71807861,100.2351379,22.2,295.35,-0.07,0.10123,394,667.15,1.1,1.2013,1538.576506,1.189287,589.1178,862.2678,0.21,0.10151,1121957,46800,80.77521515,11.86703546,0.816202095,0.905318186,0.332274659,10834.41033
143.9904,53.65413284,22.64173317,100.2349792,22.2,295.35,-0.07,0.10123,394,667.15,1.1,1.2013,1539.664648,1.189287,588.8964,862.0464,0.22,0.10152,1103599,46913,80.93066406,11.86703546,0.816202095,0.90645565,0.331816975,10849.35454
143.3539,53.64664078,22.60333824,100.2346191,22.2,295.35,-0.07,0.10123,394,667.15,1.1,1.2013,1538.257086,1.189287,589.4389,862.5889,0.23,0.10153,1071026,46832,80.72958374,11.86703546,0.816202095,0.904699591,0.330921569,10878.71066
143.2905,53.57247162,22.62913322,100.2317017,22.3,295.45,-0.07,0.10123,394,667.15,1.1,1.2013,1538.235564,1.189287,588.8996,862.0496,0.23,0.10153,1093524,46765,80.72650909,11.86703546,0.816698106,0.905405548,0.331249115,10867.95356
143.6151,53.65826416,22.61826324,100.2290161,22.3,295.45,-0.07,0.10123,394,667.15,1.1,1.2013,1538.335165,1.189287,588.6838,861.8338,0.22,0.10152,1063807,46787,80.74073792,11.86703546,0.816698106,0.905743686,0.331843391,10848.49086
143.3977,53.6206665,22.62124443,100.2331726,22.4,295.55,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.430815,1.189287,588.757,861.907,0.22,0.10152,1124051,46723,80.75440216,11.86703546,0.816535179,0.905717428,0.33179492,10850.0757
143.0885,53.56724167,22.65862083,100.2351746,22.4,295.55,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.432364,1.189287,588.6325,861.7825,0.22,0.10152,1080740,46756,80.75462341,11.86703546,0.816535179,0.905885268,0.330845817,10881.20149
143.3464,53.54106903,22.68553352,100.2425232,22.5,295.65,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.544783,1.189287,588.7933,861.9433,0.22,0.10152,1075097,46774,80.77068329,11.86703546,0.817031147,0.905754309,0.331314579,10865.80619
143.9025,53.42422485,22.73838234,100.2397583,22.5,295.65,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.831412,1.189287,588.9365,862.0865,0.23,0.10153,1088374,46790,80.81163025,11.86703546,0.816811456,0.905803103,0.332486151,10827.51863
143.5552,53.2084198,22.8066349,100.2396179,22.5,295.65,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.974486,1.189287,588.9611,862.1111,0.2,0.1015,1119693,46853,80.8320694,11.86703546,0.816591883,0.905800846,0.331237724,10868.32731
142.9354,53.0946846,22.85156059,100.2447449,22.5,295.65,-0.07,0.10123,394.5,667.65,1.09,1.1913,1538.350867,1.179387,589.0329,862.1829,0.2,0.1015,1108474,46642,80.74298096,11.76825052,0.812748039,0.907409937,0.331299594,10866.29764
142.6751,52.95533752,22.89162827,100.2383789,22.5,295.65,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.699339,1.189287,588.9769,862.1269,0.2,0.1015,1101586,46782,80.79276276,11.86703546,0.816591883,0.905573395,0.329706621,10918.79802
143.2448,53.19575119,22.88425064,100.2431396,22.5,295.65,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.557013,1.189287,588.9704,862.1204,0.19,0.10149,1058591,46852,80.77243042,11.86703546,0.816372428,0.905449823,0.330528565,10891.64563
143.2477,53.23559952,22.87171936,100.2428589,22.4,295.55,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.527266,1.189287,588.8071,861.9571,0.18,0.10148,1088837,46749,80.76818085,11.86703546,0.816315681,0.905620569,0.33126351,10867.48129
143.9471,53.50396729,22.86698914,100.2403931,22.4,295.55,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.659872,1.189287,589.0176,862.1676,0.17,0.10147,1067611,46863,80.78712463,11.86703546,0.816315681,0.905412736,0.332071115,10841.05133
143.0269,53.6939888,22.85935211,100.2378296,22.4,295.55,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.310599,1.189287,588.8217,861.9717,0.2,0.1015,1112502,46732,80.73722839,11.86703546,0.816315681,0.905489573,0.330873225,10880.30014
143.4127,53.74124527,22.86750793,100.2341736,22.4,295.55,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.549002,1.189287,589.0881,862.2381,0.2,0.1015,1081410,46802,80.77128601,11.86703546,0.816315681,0.905311788,0.331269511,10867.28442
142.9317,53.85892105,22.86107826,100.2439392,22.4,295.55,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.435141,1.189287,588.8707,862.0207,0.19,0.10149,1076374,46731,80.75502014,11.86703546,0.816535179,0.90549187,0.330660069,10887.31401
143.2192,53.93937683,22.84680557,100.2388855,22.4,295.55,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.605505,1.189287,589.0712,862.2212,0.19,0.10149,1081077,46753,80.77935791,11.86703546,0.816315681,0.905351271,0.331169267,10870.57392
143.0741,54.01816177,22.85360909,100.2428772,22.5,295.65,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.612074,1.189287,589.1226,862.2726,0.21,0.10151,1084898,46698,80.78029633,11.86703546,0.816591883,0.905338444,0.331223399,10868.79736
143.5621,54.10797119,22.87367058,100.2352844,22.5,295.65,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.708418,1.189287,589.4782,862.6282,0.23,0.10153,1083510,46832,80.79405975,11.86703546,0.816811456,0.904985762,0.331402183,10862.93388
143.3864,54.21595383,22.88786316,100.2386169,22.5,295.65,-0.07,0.10123,394.4,667.55,1.1,1.2013,1538.580298,1.189287,589.6205,862.7705,0.22,0.10152,1031824,46733,80.77575684,11.86703546,0.816811456,0.904673612,0.331697782,10853.25317
143.2398,53.94881821,22.86561966,100.2398926,22.6,295.75,-0.07,0.10123,394.3,667.45,1.1,1.2013,1538.868315,1.189287,589.4558,862.6058,0.23,0.10153,1114736,46935,80.81690216,11.86703546,0.817527381,0.905135723,0.32993254,10911.32143
143.428,54.01870346,22.87955666,100.2419922,22.6,295.75,-0.07,0.10123,394.5,667.65,1.09,1.1913,1538.716963,1.179387,589.6169,862.7669,0.23,0.10153,1114695,46774,80.79528046,11.76825052,0.813241554,0.906978746,0.33150318,10859.62434
143.5247,54.41122818,22.87934303,100.2440918,22.9,296.05,-0.07,0.10123,394.4,667.55,1.09,1.1913,1538.829543,1.179387,589.8367,862.9867,0.22,0.10152,1120016,46824,80.81136322,11.76825052,0.814943001,0.906742856,0.331372454,10863.90844
143.3577,54.91802597,22.85098457,100.2465576,22.8,295.95,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.876006,1.189287,589.9808,863.1308,0.21,0.10151,1067034,46805,80.81800079,11.86703546,0.817860199,0.904387827,0.331121242,10872.15057
143.4887,54.99227905,22.82559013,100.2416016,22.7,295.85,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.876807,1.189287,589.5754,862.7254,0.2,0.1015,1123740,46752,80.81811523,11.86703546,0.817583849,0.904905487,0.331799536,10849.92477
143.4618,55.13887024,22.82113266,100.2450317,22.6,295.75,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.766524,1.189287,589.6557,862.8057,0.21,0.10151,1057886,46834,80.80236053,11.86703546,0.816868085,0.904740767,0.331156506,10870.99284
143.2712,54.68241882,22.86379051,100.2447144,22.6,295.75,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.77571,1.189287,589.6619,862.8119,0.22,0.10152,1105832,46861,80.80367279,11.86703546,0.816868085,0.904764867,0.330525989,10891.73051
143.5023,54.55674362,22.86333275,100.2437622,22.6,295.75,-0.07,0.10123,394.5,667.65,1.09,1.1913,1538.739607,1.179387,589.5777,862.7277,0.22,0.10152,1117159,46812,80.79851532,11.76825052,0.813241554,0.907022692,0.331405669,10862.81962
142.8974,54.60923004,22.91269875,100.2470154,22.6,295.75,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.720114,1.189287,589.5331,862.6831,0.22,0.10152,1098992,46800,80.79573059,11.86703546,0.817087732,0.904895544,0.330093324,10906.00669
142.7303,54.51500702,22.93604851,100.2430908,22.6,295.75,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.620245,1.189287,589.4405,862.5905,0.23,0.10153,1098994,46706,80.78146362,11.86703546,0.817087732,0.904970058,0.330370888,10896.84391
143.34,54.09432983,22.96567154,100.2468689,22.6,295.75,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.675948,1.189287,589.4243,862.5743,0.23,0.10153,1073301,46813,80.78942108,11.86703546,0.817087732,0.905033546,0.33102378,10875.35161
142.953,53.99268341,22.97932816,100.2490417,22.7,295.85,-0.07,0.10123,394.5,667.65,1.1,1.2013,1538.775389,1.189287,589.3804,862.5304,0.24,0.10154,1062509,46815,80.80362701,11.86703546,0.817583849,0.905192439,0.330115954,10905.25907
143.0379,54.06080627,22.96053314,100.2471741,22.7,295.85,-0.07,0.10123,394.7,667.85,1.1,1.2013,1538.747618,1.189287,589.5816,862.7316,0.25,0.10155,1092139,46774,80.79965973,11.86703546,0.817144287,0.904927785,0.330601547,10889.24124
143.4947,54.0694313,22.99056816,100.2479248,22.7,295.85,-0.07,0.10123,394.8,667.95,1.1,1.2013,1538.912856,1.189287,589.5436,862.6936,0.26,0.10156,1078411,46816,80.82326508,11.86703546,0.816924684,0.905128159,0.331359803,10864.32321
143.3886,54.07408524,23.00041008,100.2496094,22.8,295.95,-0.07,0.10123,394.7,667.85,1.1,1.2013,1538.929091,1.189287,589.6313,862.7813,0.26,0.10156,1082956,46821,80.82558441,11.86703546,0.817640285,0.905022955,0.331079436,10873.52342
143.0048,54.21573257,23.04401588,100.2453186,22.8,295.95,-0.07,0.10123,394.7,667.85,1.09,1.1913,1538.904044,1.179387,589.6092,862.7592,0.27,0.10157,1068545,46752,80.82200623,11.76825052,0.813791506,0.907232562,0.330680578,10886.63877
143.3909,53.8940239,23.07206917,100.2467529,22.8,295.95,-0.07,0.10123,394.6,667.75,1.1,1.2013,1538.897154,1.189287,589.8997,863.0497,0.28,0.10158,1097944,46830,80.82102203,11.86703546,0.817860199,0.904690721,0.331021117,10875.4391
142.9751,53.84178162,23.11232567,100.2525818,22.9,296.05,-0.07,0.10123,394.7,667.85,1.09,1.1913,1538.919157,1.179387,589.785,862.935,0.27,0.10157,1096225,46752,80.82416534,11.76825052,0.814285435,0.90700805,0.3306119,10888.90024
143.2857,52.55693436,23.21693611,100.2521912,23,296.15,-0.07,0.10123,394.8,667.95,1.09,1.1913,1539.179938,1.179387,589.9206,863.0706,0.28,0.10158,1133300,46683,80.86141968,11.76825052,0.814560485,0.907047993,0.331819848,10849.2606
143.5491,51.88778687,23.28055573,100.2507629,23,296.15,-0.07,0.10123,394.8,667.95,1.1,1.2013,1539.150084,1.189287,589.9335,863.0835,0.28,0.10158,1087275,46824,80.85715485,11.86703546,0.818412901,0.904835331,0.331428789,10862.06183
143.3076,51.81781769,23.35843658,100.2516724,23.1,296.25,-0.07,0.10123,395,668.15,1.09,1.1913,1538.900038,1.179387,589.8686,863.0186,0.29,0.10159,1038772,46783,80.82143402,11.76825052,0.814616435,0.906932848,0.331161181,10870.83937
142.5609,52.51452255,23.38452339,100.2533508,23.1,296.25,-0.07,0.10123,395,668.15,1.1,1.2013,1538.968291,1.189287,590.0883,863.2383,0.27,0.10157,1070215,46795,80.83118439,11.86703546,0.818469115,0.904466183,0.329351195,10930.58125
143.2056,52.82069397,23.40139198,100.2592651,23.1,296.25,-0.07,0.10123,395.1,668.25,1.1,1.2013,1538.912321,1.189287,589.9443,863.0943,0.25,0.10155,1115083,46751,80.82318878,11.86703546,0.818249096,0.904565921,0.331151986,10871.14121
142.8102,53.27429199,23.42569351,100.2569092,23.2,296.35,-0.07,0.10123,395.1,668.25,1.09,1.1913,1538.99761,1.179387,589.8348,862.9848,0.25,0.10155,1065479,46761,80.83537292,11.76825052,0.814891411,0.906948894,0.330167031,10903.57201
143.1088,52.96619415,23.42797089,100.2563904,23.2,296.35,-0.07,0.10123,395.1,668.25,1.1,1.2013,1539.473723,1.189287,590.0416,863.1916,0.24,0.10154,1162114,46896,80.90338898,11.86703546,0.818745391,0.90483151,0.329904931,10912.23461
143.0327,52.90860748,23.43810844,100.2581238,23.2,296.35,-0.07,0.10123,395.1,668.25,1.1,1.2013,1540.205275,1.189287,590.084,863.234,0.25,0.10155,1111539,46933,81.00789642,11.86703546,0.818745391,0.905348872,0.329469554,10926.65453
143.3359,52.88872147,23.41647148,100.2551208,23.2,296.35,-0.07,0.10123,395.2,668.35,1.1,1.2013,1539.158896,1.189287,590.1353,863.2853,0.26,0.10156,1092257,46812,80.8584137,11.86703546,0.818525298,0.904520875,0.331021383,10875.43037
143.0758,52.76698685,23.42267036,100.2595886,23.2,296.35,-0.07,0.10123,395.2,668.35,1.09,1.1913,1539.273238,1.179387,589.8928,863.0428,0.25,0.10155,1108858,46863,80.87474823,11.76825052,0.814672354,0.907078413,0.330061115,10907.07094
143.5263,52.68421173,23.45476723,100.2574585,23.2,296.35,-0.07,0.10123,395.2,668.35,1.09,1.1913,1539.362692,1.179387,590.1094,863.2594,0.25,0.10155,1100552,46766,80.88752747,11.76825052,0.814672354,0.906855161,0.331787126,10850.33057
143.5638,52.67114258,23.4586525,100.2609314,23.2,296.35,-0.07,0.10123,395.3,668.45,1.09,1.1913,1539.514632,1.179387,589.9595,863.1095,0.25,0.10155,1074946,46862,80.90923309,11.76825052,0.814453415,0.907170477,0.331193948,10869.76383
143.3479,52.03612137,23.50611877,100.256897,23.2,296.35,-0.07,0.10123,395.3,668.45,1.1,1.2013,1539.537276,1.189287,589.9124,863.0624,0.24,0.10154,1095770,46872,80.91246796,11.86703546,0.818305324,0.905052041,0.330625326,10888.45808
143.167,52.11889267,23.58255577,100.2570984,23.3,296.45,-0.07,0.10123,395.5,668.65,1.09,1.1913,1539.168883,1.179387,589.8447,862.9947,0.25,0.10155,1112501,46730,80.85984039,11.76825052,0.814509348,0.907064448,0.331211503,10869.18773
142.911,52.26973343,23.63027,100.2591431,23.4,296.55,-0.07,0.10123,395.4,668.55,1.09,1.1913,1539.365096,1.179387,590.0322,863.1822,0.26,0.10156,1090017,46773,80.88787079,11.76825052,0.815222158,0.906986199,0.330315307,10898.6775
143.1382,52.16277695,23.65277863,100.2563232,23.5,296.65,-0.07,0.10123,395.4,668.55,1.09,1.1913,1539.869673,1.179387,590.3127,863.4627,0.26,0.10156,1144806,46865,80.95995331,11.76825052,0.815716339,0.906989466,0.330190974,10902.78137
143.255,51.84047699,23.6690464,100.2576355,23.6,296.75,-0.07,0.10123,395.8,668.95,1.09,1.1913,1539.850981,1.179387,590.248,863.398,0.27,0.10157,1068103,46830,80.95728302,11.76825052,0.815333611,0.907087852,0.330707389,10885.75617
142.5772,51.69708252,23.69249725,100.2573059,23.6,296.75,-0.07,0.10123,395.7,668.85,1.09,1.1913,1539.413908,1.179387,590.213,863.363,0.27,0.10157,1118301,46782,80.89484406,11.76825052,0.815552727,0.906806083,0.329480385,10926.29537
142.833,51.05648804,23.7221508,100.2630859,23.6,296.75,-0.07,0.10123,395.7,668.85,1.09,1.1913,1539.530653,1.179387,590.2354,863.3854,0.27,0.10157,1087253,46813,80.91152191,11.76825052,0.815552727,0.906863856,0.329852934,10913.95476
143.671,51.10366058,23.7463398,100.2583557,23.6,296.75,-0.07,0.10123,395.7,668.85,1.09,1.1913,1539.528197,1.179387,590.259,863.409,0.27,0.10157,1115061,46823,80.91117096,11.76825052,0.815552727,0.906830355,0.331717318,10852.61396
143.4067,50.76132584,23.75279999,100.2617065,23.6,296.75,-0.07,0.10123,395.7,668.85,1.09,1.1913,1539.754263,1.179387,590.2081,863.3581,0.28,0.10158,1064283,46805,80.94346619,11.76825052,0.815552727,0.907094318,0.33123442,10868.43571
142.7899,50.22846985,23.80175209,100.2619934,23.7,296.85,-0.07,0.10123,395.8,668.95,1.09,1.1913,1539.516074,1.179387,590.1735,863.3235,0.3,0.1016,1077183,46776,80.90943909,11.76825052,0.815827556,0.907012949,0.330014237,10908.62029
143.4742,50.01301575,23.81904602,100.2593994,23.7,296.85,-0.07,0.10123,396,669.15,1.09,1.1913,1539.740218,1.179387,590.2246,863.3746,0.31,0.10161,1106323,46755,80.94145966,11.76825052,0.815389292,0.907138672,0.331744719,10851.71759
142.6729,49.78294754,23.83148956,100.2571106,23.8,296.95,-0.07,0.10123,395.9,669.05,1.09,1.1913,1540.50862,1.179387,590.8243,863.9743,0.31,0.10161,1089464,46759,81.05123138,11.76825052,0.816102384,0.906912343,0.329863712,10913.59817
143.2008,49.69219589,23.84926605,100.2602051,23.8,296.95,-0.07,0.10123,395.9,669.05,1.09,1.1913,1539.849272,1.179387,590.8051,863.9551,0.31,0.10161,1151166,46814,80.95703888,11.76825052,0.816102384,0.906442172,0.330695253,10886.15566
143.2693,49.74352646,23.82324028,100.257196,23.8,296.95,-0.07,0.10123,396,669.15,1.09,1.1913,1539.671164,1.179387,590.337,863.487,0.3,0.1016,1098775,46673,80.93159485,11.76825052,0.815883119,0.906910306,0.331852955,10848.17822
143.0832,49.81962204,23.82898331,100.2643005,23.8,296.95,-0.07,0.10123,396,669.15,1.09,1.1913,1539.802916,1.179387,590.332,863.482,0.31,0.10161,1122882,46723,80.95041656,11.76825052,0.815883119,0.907041784,0.331067227,10873.9244
142.7674,49.65906143,23.84856415,100.2636902,23.8,296.95,-0.07,0.10123,396,669.15,1.1,1.2013,1539.82775,1.189287,590.3661,863.5161,0.32,0.10162,1082560,46784,80.95396423,11.86703546,0.81974179,0.904866956,0.329905812,10912.20545
142.5067,49.99682617,23.85281754,100.2643494,23.8,296.95,-0.07,0.10123,396.1,669.25,1.09,1.1913,1539.190459,1.179387,590.2327,863.3827,0.34,0.10164,1098351,46606,80.86292267,11.76825052,0.815663973,0.906791218,0.330561081,10890.57427
143.5771,49.75904083,23.84049034,100.2647156,23.7,296.85,-0.07,0.10123,396.2,669.35,1.09,1.1913,1539.669348,1.179387,590.3022,863.4522,0.36,0.10166,1111241,46771,80.93133545,11.76825052,0.814951499,0.907109667,0.331869078,10847.65119
143.1838,49.55088043,23.89088249,100.2630127,23.7,296.85,-0.07,0.10123,396.1,669.25,1.09,1.1913,1539.820433,1.179387,590.2616,863.4116,0.36,0.10166,1116201,46772,80.95291901,11.76825052,0.815170337,0.907277773,0.330952915,10877.6803
143.7953,49.51728439,23.87909508,100.2650085,23.8,296.95,-0.07,0.10123,396,669.15,1.09,1.1913,1540.646834,1.179387,590.1021,863.2521,0.37,0.10167,1072271,46963,81.07097626,11.76825052,0.815883119,0.908138508,0.331014582,10875.65379
143.0013,49.59182358,23.84954262,100.2641785,23.8,296.95,-0.07,0.10123,396,669.15,1.09,1.1913,1539.845801,1.179387,590.2625,863.4125,0.36,0.10166,1047436,46776,80.95654297,11.76825052,0.815883119,0.907295645,0.330502822,10892.49398
142.9287,49.94629288,23.8384285,100.2634033,23.8,296.95,-0.07,0.10123,396,669.15,1.09,1.1913,1539.828764,1.179387,590.0917,863.2417,0.35,0.10165,1068491,46739,80.95410919,11.76825052,0.815883119,0.907486242,0.330596533,10889.4064
143.1981,50.18392944,23.8360672,100.2690674,23.8,296.95,-0.07,0.10123,396,669.15,1.1,1.2013,1539.988341,1.189287,590.0997,863.2497,0.33,0.10163,1095101,46881,80.97690582,11.86703546,0.81974179,0.905369336,0.330216413,10901.94144
