Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
143.0731,50.11577225,23.86422729,100.2668091,23.8,296.95,-0.07,0.10123,396.2,669.35,1.09,1.1913,1539.939741,1.179387,590.0276,863.1776,0.31,0.10161,1107439,46771,80.96996307,11.76825052,0.815444944,0.907552885,0.330704115,10885.86394
142.9883,49.95487213,23.8897438,100.2722412,23.8,296.95,-0.07,0.10123,396.2,669.35,1.09,1.1913,1539.703047,1.179387,590.3196,863.4696,0.31,0.10161,1054400,46710,80.9361496,11.76825052,0.815444944,0.906983301,0.330939726,10878.1138
142.8006,49.87926865,23.89024162,100.2701965,23.8,296.95,-0.07,0.10123,396.1,669.25,1.09,1.1913,1539.789778,1.179387,590.2454,863.3954,0.3,0.1016,1033221,46716,80.94853973,11.76825052,0.815663973,0.907122366,0.330462854,10893.81137
143.1712,49.74869537,23.94013023,100.2677856,23.8,296.95,-0.07,0.10123,396.1,669.25,1.1,1.2013,1539.702353,1.189287,590.2883,863.4383,0.28,0.10158,1057230,46805,80.93605042,11.86703546,0.819521607,0.904774974,0.330690473,10886.31303
143.0166,49.65499496,23.97335625,100.2695984,23.8,296.95,-0.07,0.10123,396.2,669.35,1.09,1.1913,1539.742514,1.179387,590.3732,863.5232,0.27,0.10157,1132565,46804,80.94178772,11.76825052,0.815444944,0.906838395,0.330340442,10897.84822
143.4994,49.89885712,23.968647,100.2627441,23.8,296.95,-0.07,0.10123,396.1,669.25,1.09,1.1913,1539.792235,1.179387,590.3539,863.5039,0.25,0.10155,1126876,46803,80.94889069,11.76825052,0.815663973,0.906850312,0.331462698,10860.95064
142.9484,50.02205658,23.98480797,100.2738525,23.9,297.05,-0.07,0.10123,396.3,669.45,1.09,1.1913,1539.864653,1.179387,590.6004,863.7504,0.25,0.10155,1115747,46740,80.95923615,11.76825052,0.815719551,0.906574244,0.330635025,10888.13866
143.0267,50.00807571,23.99634743,100.2736389,24,297.15,-0.07,0.10123,396.1,669.25,1.09,1.1913,1539.993788,1.179387,590.7073,863.8573,0.25,0.10155,1109288,46754,80.97768402,11.76825052,0.81665204,0.906528036,0.330717071,10885.43747
143.4947,49.97454071,24.03773117,100.2723389,24,297.15,-0.07,0.10123,396.3,669.45,1.09,1.1913,1540.025404,1.179387,590.7869,863.9369,0.27,0.10157,1069921,46736,80.98220062,11.76825052,0.816213334,0.906496427,0.331927006,10845.75807
142.8093,49.87402725,24.05094147,100.2706238,24,297.15,-0.07,0.10123,396.3,669.45,1.09,1.1913,1539.976164,1.179387,590.8278,863.9778,0.26,0.10156,1089727,46690,80.97516632,11.76825052,0.816213334,0.906378884,0.330667022,10887.08508
143.1684,50.6251564,24.08727074,100.2682556,24.1,297.25,-0.07,0.10123,396.3,669.45,1.09,1.1913,1540.112029,1.179387,590.7639,863.9139,0.25,0.10155,1044618,46702,80.9945755,11.76825052,0.816707383,0.906541076,0.33141332,10862.56884
142.8271,50.44234085,24.10256958,100.271875,24.1,297.25,-0.07,0.10123,396.3,669.45,1.09,1.1913,1540.012267,1.179387,590.7771,863.9271,0.24,0.10154,1102699,46786,80.98032379,11.76825052,0.816707383,0.906422682,0.330029658,10908.11058
142.9553,50.52086258,24.12051964,100.2695862,24.1,297.25,-0.07,0.10123,396.3,669.45,1.09,1.1913,1540.079184,1.179387,590.8279,863.9779,0.25,0.10155,1118616,46712,80.98988342,11.76825052,0.816707383,0.906430572,0.330849183,10881.0908
142.8786,50.23325348,24.16076088,100.2712524,24.1,297.25,-0.07,0.10123,396.3,669.45,1.09,1.1913,1540.212965,1.179387,591.0143,864.1643,0.28,0.10158,1083634,46799,81.00899506,11.76825052,0.816707383,0.90635829,0.330056949,10907.20864
143.5257,49.9690094,24.16555214,100.2718811,24.2,297.35,-0.07,0.10123,396.4,669.55,1.09,1.1913,1540.225623,1.179387,591.1432,864.2932,0.3,0.1016,1057703,46823,81.01080322,11.76825052,0.816982137,0.906246313,0.33138184,10863.60073
143.6816,50.23254395,24.18936539,100.2710999,24.1,297.25,-0.07,0.10123,396.4,669.55,1.09,1.1913,1541.455717,1.179387,590.9914,864.1414,0.3,0.1016,1060635,46913,81.18653107,11.76825052,0.816488014,0.907374398,0.331105364,10872.67194
143.1909,50.31735611,24.19735527,100.2691895,24.2,297.35,-0.07,0.10123,396.4,669.55,1.09,1.1913,1540.259909,1.179387,591.0261,864.1761,0.32,0.10162,1110729,46794,81.01570129,11.76825052,0.816982137,0.906480427,0.330813722,10882.25718
142.888,50.42472839,24.21790695,100.2711365,24.2,297.35,-0.07,0.10123,396.3,669.45,1.09,1.1913,1539.93878,1.179387,591.1827,864.3327,0.32,0.10162,1068957,46774,80.96982574,11.76825052,0.817201697,0.906028796,0.330255085,10900.66486
142.9678,50.49616241,24.24884796,100.2709717,24.1,297.25,-0.07,0.10123,396.5,669.65,1.09,1.1913,1540.29286,1.179387,591.1878,864.3378,0.33,0.10163,1054241,46738,81.02040863,11.76825052,0.816268764,0.90631407,0.330694047,10886.19535
143.1246,50.7490921,24.27545547,100.2741943,24,297.15,-0.07,0.10123,396.4,669.55,1.09,1.1913,1540.16709,1.179387,591.0113,864.1613,0.32,0.10162,1061734,46825,81.00244141,11.76825052,0.815994157,0.906430444,0.330441639,10894.5108
143.1433,49.68192291,24.26150322,100.2720581,24,297.15,-0.07,0.10123,396.3,669.45,1.09,1.1913,1540.089651,1.179387,591.0831,864.2331,0.31,0.10161,1088196,46714,80.99137878,11.76825052,0.816213334,0.906250248,0.331270098,10867.26518
143.0094,50.09661484,24.25676537,100.2742126,24.1,297.25,-0.07,0.10123,396.3,669.45,1.09,1.1913,1540.079398,1.179387,591.0269,864.1769,0.33,0.10163,1078381,46794,80.98991394,11.76825052,0.816707383,0.906369205,0.330394403,10896.06837
143.2963,49.92380142,24.297966,100.2750244,24.2,297.35,-0.07,0.10123,396.6,669.75,1.09,1.1913,1540.025137,1.179387,591.2274,864.3774,0.34,0.10164,1015683,46807,80.98216248,11.76825052,0.816543371,0.906085147,0.330965281,10877.27387
143.1702,49.65002823,24.38499641,100.2717529,24.2,297.35,-0.07,0.10123,396.6,669.75,1.09,1.1913,1540.192244,1.179387,591.1374,864.2874,0.35,0.10165,1138211,46790,81.00603485,11.76825052,0.816543371,0.906357252,0.330794175,10882.90021
142.9335,49.93532181,24.41882706,100.2759094,24.3,297.45,-0.07,0.10123,396.6,669.75,1.09,1.1913,1540.088103,1.179387,591.0684,864.2184,0.35,0.10165,1067720,46748,80.99115753,11.76825052,0.817037376,0.906371414,0.330543986,10891.13749
142.8744,50.02473068,24.42157936,100.2758301,24.2,297.35,-0.07,0.10123,396.6,669.75,1.09,1.1913,1539.821074,1.179387,591.0027,864.1527,0.32,0.10162,1114526,46768,80.95301056,11.76825052,0.816543371,0.9061816,0.330266017,10900.30404
143.3191,49.71493149,24.41579628,100.2768677,24.2,297.35,-0.07,0.10123,396.6,669.75,1.09,1.1913,1539.985991,1.179387,590.9969,864.1469,0.29,0.10159,1105468,46758,80.97657013,11.76825052,0.816543371,0.906236522,0.331364831,10864.15837
143.1323,49.91819763,24.45639801,100.2763367,24.3,297.45,-0.07,0.10123,396.7,669.85,1.09,1.1913,1539.891997,1.179387,590.9034,864.0534,0.27,0.10157,1067875,46744,80.9631424,11.76825052,0.816817978,0.906239857,0.33103205,10875.07991
143.5564,50.20335007,24.44665909,100.2742188,24.3,297.45,-0.07,0.10123,396.7,669.85,1.09,1.1913,1540.136649,1.179387,590.8293,863.9793,0.25,0.10155,1090132,46775,80.99809265,11.76825052,0.816817978,0.906471914,0.331792855,10850.14322
143.1056,50.164505,24.44849586,100.2780579,24.3,297.45,-0.07,0.10123,396.6,669.75,1.09,1.1913,1540.343543,1.179387,591.1046,864.2546,0.23,0.10153,1079785,46795,81.02764893,11.76825052,0.817037376,0.906207139,0.330609588,10888.97639
143.7603,50.06007004,24.45748138,100.2778503,24.4,297.55,-0.07,0.10123,396.6,669.75,1.09,1.1913,1540.898749,1.179387,591.3123,864.4623,0.25,0.10155,1126409,46888,81.10696411,11.76825052,0.817531646,0.906397572,0.331463361,10860.92892
142.7196,50.26274109,24.53284264,100.2761536,24.4,297.55,-0.07,0.10123,396.7,669.85,1.09,1.1913,1540.041693,1.179387,591.2922,864.4422,0.26,0.10156,1050481,46744,80.98452759,11.76825052,0.817312056,0.905805534,0.33007757,10906.5272
142.506,50.34776306,24.48776436,100.2815857,24.4,297.55,-0.07,0.10123,396.8,669.95,1.09,1.1913,1540.645338,1.179387,591.3869,864.5369,0.25,0.10155,1077137,46793,81.07076263,11.76825052,0.817092585,0.906107067,0.329238434,10934.32487
143.1031,50.32431793,24.46705055,100.2758728,24.4,297.55,-0.07,0.10123,396.9,670.05,1.09,1.1913,1540.345732,1.179387,591.3434,864.4934,0.24,0.10154,1095458,46740,81.02796173,11.76825052,0.816873231,0.905914361,0.330992841,10876.36816
143.1949,50.16912842,24.3938942,100.2790161,24.4,297.55,-0.07,0.10123,396.8,669.95,1.09,1.1913,1540.193098,1.179387,591.3429,864.4929,0.24,0.10154,1095769,46785,81.00615692,11.76825052,0.817092585,0.905800197,0.330886603,10879.86025
142.9386,50.30836487,24.41054916,100.2801636,24.3,297.45,-0.07,0.10123,396.8,669.95,1.09,1.1913,1540.097075,1.179387,591.2883,864.4383,0.25,0.10155,1102141,46784,80.99243927,11.76825052,0.816598698,0.90582679,0.33030142,10899.13571
142.541,50.31768036,24.47702026,100.2796021,24.3,297.45,-0.07,0.10123,396.6,669.75,1.09,1.1913,1540.091467,1.179387,591.0323,864.1823,0.24,0.10154,1094746,46736,80.99163818,11.76825052,0.817037376,0.906140119,0.32972094,10918.32385
143.1313,49.85631943,24.46245384,100.2808533,24.3,297.45,-0.07,0.10123,396.6,669.75,1.09,1.1913,1540.145407,1.179387,591.1309,864.2809,0.22,0.10152,1048288,46783,80.99934387,11.76825052,0.817037376,0.905997198,0.330753779,10884.22938
143.0702,49.54259872,24.43238449,100.2809143,24.3,297.45,-0.07,0.10123,396.5,669.65,1.09,1.1913,1540.023962,1.179387,591.1207,864.2707,0.21,0.10151,1067448,46659,80.98199463,11.76825052,0.817256891,0.905893852,0.331491216,10860.01627
142.6506,49.69158173,24.40842247,100.2813721,24.3,297.45,-0.07,0.10123,396.7,669.85,1.09,1.1913,1539.85018,1.179387,591.5059,864.6559,0.2,0.1015,1095321,46745,80.95716858,11.76825052,0.816817978,0.905221011,0.329910931,10912.03612
142.8677,49.86946869,24.42188835,100.2815735,24.3,297.45,-0.07,0.10123,396.7,669.85,1.09,1.1913,1539.80062,1.179387,591.5597,864.7097,0.19,0.10149,1107801,46666,80.9500885,11.76825052,0.816817978,0.905085932,0.330972373,10877.04079
142.9954,50.00277328,24.46278954,100.2786804,24.4,297.55,-0.07,0.10123,396.9,670.05,1.09,1.1913,1540.157584,1.179387,591.5446,864.6946,0.19,0.10149,1085882,46755,81.00108337,11.76825052,0.816873231,0.905374866,0.330637625,10888.05304
142.9247,50.04652023,24.44337082,100.2796082,24.5,297.65,-0.04,0.10126,396.9,670.05,1.09,1.1913,1540.343329,1.179387,591.2665,864.4165,0.22,0.10152,1063711,46703,81.02761841,11.76476397,0.817230332,0.905964316,0.330842107,10881.32352
142.7101,49.95589066,24.44410896,100.2797485,24.5,297.65,-0.07,0.10123,396.8,669.95,1.09,1.1913,1540.507285,1.179387,591.6921,864.8421,0.22,0.10152,1046121,46771,81.05104065,11.76825052,0.817586737,0.905517242,0.329865064,10913.55342
144.0352,50.1272049,24.41279221,100.2811951,24.4,297.55,-0.07,0.10123,396.7,669.85,1.09,1.1913,1541.671957,1.179387,591.6013,864.7513,0.21,0.10151,1067818,46887,81.21742249,11.76825052,0.817312056,0.906488783,0.332104271,10839.96898
142.5733,50.17803574,24.38731956,100.2793945,24.4,297.55,-0.07,0.10123,396.7,669.85,1.09,1.1913,1540.053229,1.179387,592.1931,865.3431,0.22,0.10152,1108658,46782,80.98617554,11.76825052,0.817312056,0.904503887,0.329471372,10926.59425
142.2915,50.15064621,24.38265991,100.2784241,24.3,297.45,-0.07,0.10123,396.7,669.85,1.09,1.1913,1539.940863,1.179387,591.536,864.686,0.2,0.1015,1078671,46627,80.97012329,11.76825052,0.816817978,0.905248922,0.329913245,10911.9596
142.7949,50.22572708,24.39572525,100.2773926,24.3,297.45,-0.07,0.10123,396.7,669.85,1.09,1.1913,1539.918753,1.179387,591.2347,864.3847,0.21,0.10151,1082695,46718,80.96696472,11.76825052,0.816817978,0.905661858,0.330435517,10894.71263
143.3136,50.41096878,24.43507195,100.2789429,24.3,297.45,-0.07,0.10123,396.6,669.75,1.09,1.1913,1540.101614,1.179387,591.0835,864.2335,0.2,0.1015,1114751,46791,80.99308777,11.76825052,0.817037376,0.905976476,0.331118424,10872.24311
142.916,50.10559845,24.45342827,100.2816589,24.3,297.45,-0.07,0.10123,396.8,669.95,1.09,1.1913,1540.492758,1.179387,591.4522,864.6022,0.2,0.1015,1088846,46802,81.04896545,11.76825052,0.816598698,0.905776519,0.330122182,10905.05332
143.5435,49.92268372,24.51422691,100.2751709,24.5,297.65,-0.07,0.10123,396.8,669.95,1.09,1.1913,1540.584242,1.179387,591.4734,864.6234,0.19,0.10149,1049791,46805,81.06203461,11.76825052,0.817586737,0.905791259,0.331550395,10858.07786
142.7015,49.85517502,24.59075356,100.2771301,24.6,297.75,-0.07,0.10123,396.9,670.05,1.09,1.1913,1540.667609,1.179387,591.6207,864.7707,0.23,0.10153,1116447,46746,81.07394409,11.76825052,0.817861417,0.905759185,0.330021589,10908.37728
142.2215,49.48941803,24.68311691,100.2786621,24.7,297.85,-0.07,0.10123,397.1,670.25,1.09,1.1913,1540.381674,1.179387,591.4109,864.5609,0.25,0.10155,1060774,46763,81.03309631,11.76825052,0.817916405,0.905876575,0.328791936,10949.17365
142.6769,49.26889801,24.71889687,100.274054,24.7,297.85,-0.07,0.10123,397.3,670.45,1.09,1.1913,1540.929244,1.179387,591.6066,864.7566,0.25,0.10155,1100429,46796,81.1113205,11.76825052,0.817477373,0.906026153,0.329612141,10921.9278
141.9893,49.93076706,24.75949097,100.277179,24.8,297.95,-0.07,0.10123,397.4,670.55,1.09,1.1913,1540.580397,1.179387,591.7805,864.9305,0.26,0.10156,1064012,46658,81.06148529,11.76825052,0.817751833,0.90555635,0.32899384,10942.45411
142.881,49.54920578,24.76847649,100.2778748,24.8,297.95,-0.07,0.10123,397.3,670.45,1.09,1.1913,1540.89736,1.179387,591.7582,864.9082,0.25,0.10155,1123167,46762,81.10676575,11.76825052,0.817971363,0.90579904,0.330323652,10898.40217
143.0676,49.56316757,24.76098061,100.277832,24.7,297.85,-0.07,0.10123,397.5,670.65,1.09,1.1913,1540.496977,1.179387,591.9011,865.0511,0.28,0.10158,1089333,46747,81.04956818,11.76825052,0.817038812,0.905383199,0.33086118,10880.69626
142.5308,49.41275024,24.77724648,100.2773865,24.7,297.85,-0.07,0.10123,397.4,670.55,1.09,1.1913,1540.618956,1.179387,591.7054,864.8554,0.27,0.10157,1145659,46725,81.06699371,11.76825052,0.817258034,0.905711661,0.329774963,10916.53523
142.9872,49.0651741,24.73081207,100.2793396,24.6,297.75,-0.07,0.10123,397.2,670.35,1.09,1.1913,1540.547446,1.179387,591.3955,864.5455,0.28,0.10158,1106407,46738,81.05677795,11.76825052,0.817202914,0.906098881,0.330738921,10884.71835
142.4421,49.16426468,24.74856567,100.2775818,24.6,297.75,-0.07,0.10123,397,670.15,1.09,1.1913,1540.238493,1.179387,591.2915,864.4415,0.28,0.10158,1115957,46703,81.01264191,11.76825052,0.817641798,0.906005864,0.329724984,10918.18992
143.1579,49.24032974,24.73342896,100.2748108,24.7,297.85,-0.07,0.10123,397.1,670.25,1.09,1.1913,1540.417616,1.179387,591.3958,864.5458,0.27,0.10157,1074096,46698,81.0382309,11.76825052,0.817916405,0.90597516,0.3314174,10862.43512
143.4116,49.36113358,24.75578117,100.2787598,24.8,297.95,-0.07,0.10123,397.2,670.35,1.09,1.1913,1540.451956,1.179387,591.6471,864.7971,0.26,0.10156,1090777,46665,81.0431366,11.76825052,0.818191012,0.905638501,0.33223951,10835.55654
143.0391,49.01168823,24.77168846,100.2764343,24.8,297.95,-0.07,0.10123,397.3,670.45,1.09,1.1913,1540.967696,1.179387,591.7637,864.9137,0.26,0.10156,1074339,46790,81.11681366,11.76825052,0.817971363,0.905870219,0.330491269,10892.87475
143.1596,48.75198364,24.74254608,100.2814026,24.8,297.95,-0.07,0.10123,397.4,670.55,1.09,1.1913,1540.744887,1.179387,591.9948,865.1448,0.25,0.10155,1116027,46729,81.08498383,11.76825052,0.817751833,0.905367284,0.33120147,10869.51696
142.9586,48.91902161,24.69097519,100.2761475,24.7,297.85,-0.07,0.10123,397.4,670.55,1.09,1.1913,1540.738425,1.179387,591.7091,864.8591,0.24,0.10154,1086208,46750,81.08406067,11.76825052,0.817258034,0.905719639,0.330587888,10889.69114
142.9087,49.04022598,24.65535927,100.2792236,24.6,297.75,-0.07,0.10123,397.2,670.35,1.09,1.1913,1540.399886,1.179387,591.7751,864.9251,0.24,0.10154,1104061,46732,81.03569794,11.76825052,0.817202914,0.905376466,0.330599786,10889.29925
143.2943,49.23682785,24.59682655,100.273938,24.4,297.55,-0.07,0.10123,397,670.15,1.09,1.1913,1540.468245,1.179387,591.4808,864.6308,0.24,0.10154,1093626,46828,81.04546356,11.76825052,0.816653995,0.905822361,0.330812242,10882.30586
142.9197,49.38537216,24.52256012,100.2724915,24.4,297.55,-0.07,0.10123,396.9,670.05,1.09,1.1913,1540.596259,1.179387,591.4499,864.5999,0.24,0.10154,1081021,46804,81.06375122,11.76825052,0.816873231,0.905960066,0.330116622,10905.237
143.0955,49.51418686,24.50604057,100.2738342,24.4,297.55,-0.07,0.10123,396.9,670.05,1.09,1.1913,1540.38381,1.179387,591.4786,864.6286,0.25,0.10155,1097801,46697,81.03340149,11.76825052,0.816873231,0.905787437,0.331280035,10866.93921
142.9836,49.35183334,24.528162,100.268103,24.5,297.65,-0.07,0.10123,396.9,670.05,1.09,1.1913,1540.523253,1.179387,591.6572,864.8072,0.24,0.10154,1092139,46823,81.05332184,11.76825052,0.817367191,0.905627321,0.330130203,10904.78838
143.2473,49.55472565,24.60662842,100.2671204,24.7,297.85,-0.07,0.10123,397.1,670.25,1.09,1.1913,1540.434866,1.179387,591.5322,864.6822,0.26,0.10156,1106172,46732,81.04069519,11.76825052,0.817916405,0.905779654,0.331383091,10863.55973
142.5653,49.64553452,24.65070915,100.2679077,24.8,297.95,-0.07,0.10123,397.3,670.45,1.09,1.1913,1540.607153,1.179387,591.7087,864.8587,0.27,0.10157,1096273,46781,81.06530762,11.76825052,0.817971363,0.905698358,0.329459927,10926.97381
142.5926,50.03501511,24.68000412,100.2620789,24.8,297.95,-0.07,0.10123,397.4,670.55,1.09,1.1913,1540.98062,1.179387,591.6125,864.7625,0.26,0.10156,1048949,46786,81.11865997,11.76825052,0.817751833,0.906082536,0.3294878,10926.04946
142.8568,49.3947258,24.70660973,100.2687195,24.8,297.95,-0.07,0.10123,397.5,670.65,1.09,1.1913,1540.794928,1.179387,591.5853,864.7353,0.25,0.10155,1142065,46808,81.09213257,11.76825052,0.81753242,0.905953688,0.329943137,10910.97099
143.0336,49.08100891,24.68673134,100.2666321,24.8,297.95,-0.07,0.10123,397.5,670.65,1.09,1.1913,1540.777251,1.179387,591.5829,864.7329,0.24,0.10154,1096094,46834,81.08960724,11.76825052,0.81753242,0.905917956,0.330168081,10903.53735
143.0014,49.19527054,24.65702629,100.2642578,24.9,298.05,-0.07,0.10123,397.5,670.65,1.09,1.1913,1541.093893,1.179387,591.5856,864.7356,0.23,0.10153,1080688,46891,81.13484192,11.76825052,0.818026292,0.906126765,0.329692496,10919.26583
142.8732,49.36841202,24.67663193,100.260675,24.9,298.05,-0.07,0.10123,397.6,670.75,1.09,1.1913,1540.778639,1.179387,591.6768,864.8268,0.22,0.10152,1132489,46714,81.0898056,11.76825052,0.817806806,0.90574187,0.330645018,10887.80961
143.4162,49.57688141,24.69623947,100.2620605,24.8,297.95,-0.07,0.10123,397.6,670.75,1.09,1.1913,1540.761656,1.179387,591.7057,864.8557,0.22,0.10152,1096558,46760,81.08737946,11.76825052,0.817313125,0.905690372,0.331575151,10857.26717
142.601,49.5067749,24.73355293,100.2635803,24.9,298.05,-0.07,0.10123,397.6,670.75,1.09,1.1913,1540.703604,1.179387,591.7234,864.8734,0.21,0.10151,1069868,46670,81.0790863,11.76825052,0.817806806,0.90559734,0.330326212,10898.31768
143.0438,49.61397171,24.75595665,100.2657837,25,298.15,-0.07,0.10123,397.6,670.75,1.09,1.1913,1541.08882,1.179387,592.2136,865.3636,0.22,0.10152,1095079,46815,81.13411713,11.76825052,0.818300751,0.90525597,0.330325635,10898.33673
142.5055,49.43959045,24.82616615,100.2622803,25,298.15,-0.07,0.10123,397.6,670.75,1.09,1.1913,1541.223456,1.179387,592.1492,865.2992,0.23,0.10153,1141635,46792,81.15335083,11.76825052,0.818300751,0.905469154,0.329244315,10934.12956
142.8825,48.93210983,24.79788589,100.2660461,24.9,298.05,-0.07,0.10123,397.7,670.85,1.09,1.1913,1541.001501,1.179387,592.4171,865.5671,0.25,0.10155,1071859,46801,81.12164307,11.76825052,0.817587437,0.904994521,0.330051853,10907.37704
143.0806,49.06554794,24.7940731,100.2652222,25,298.15,-0.07,0.10123,397.5,670.65,1.09,1.1913,1540.864836,1.179387,592.6977,865.8477,0.25,0.10155,1087467,46814,81.10211945,11.76825052,0.81852043,0.904515658,0.330417674,10895.30097
143.5458,49.37408829,24.87400627,100.2645081,25,298.15,-0.07,0.10123,397.5,670.65,1.09,1.1913,1540.935866,1.179387,592.5688,865.7188,0.25,0.10155,1099820,46717,81.11226654,11.76825052,0.81852043,0.904741855,0.332180253,10837.4895
143.0557,48.68864822,24.9036274,100.2666504,25.1,298.25,-0.07,0.10123,397.6,670.75,1.09,1.1913,1540.921072,1.179387,592.4129,865.5629,0.25,0.10155,1110437,46676,81.1101532,11.76825052,0.818794963,0.904939615,0.331336899,10865.07423
142.7218,48.72232056,24.89884186,100.2662537,25.1,298.25,-0.07,0.10123,397.6,670.75,1.09,1.1913,1541.048125,1.179387,592.4704,865.6204,0.24,0.10154,1092609,46769,81.12830353,11.76825052,0.818794963,0.90493257,0.329906215,10912.19211
142.5017,48.63135529,24.89101601,100.2682617,25.1,298.25,-0.07,0.10123,397.7,670.85,1.09,1.1913,1541.177954,1.179387,592.5728,865.7228,0.23,0.10153,1135678,46752,81.14685059,11.76825052,0.818575211,0.904867459,0.329517223,10925.07388
144.7169,48.64581299,24.87280655,100.2632935,25.1,298.25,-0.07,0.10123,397.6,670.75,1.09,1.1913,1542.866003,1.179387,593.0547,866.2047,0.23,0.10153,1121339,46944,81.38800049,11.76825052,0.818794963,0.905491483,0.333270924,10802.02243
142.6372,48.538517,24.88715935,100.2642456,25,298.15,-0.07,0.10123,397.7,670.85,1.09,1.1913,1541.12551,1.179387,592.9197,866.0697,0.23,0.10153,1123403,46786,81.13935852,11.76825052,0.818081191,0.904363255,0.329590857,10922.63309
143.6731,48.70934677,24.89645958,100.2621887,25.1,298.25,-0.07,0.10123,397.7,670.85,1.09,1.1913,1542.797003,1.179387,592.8804,866.0304,0.24,0.10154,1111879,46910,81.37814331,11.76825052,0.818575211,0.905698544,0.33110695,10872.61986
143.178,48.77922058,24.9338398,100.2636841,25.1,298.25,-0.07,0.10123,397.7,670.85,1.09,1.1913,1540.65634,1.179387,592.6859,865.8359,0.24,0.10154,1108903,46780,81.07233429,11.76825052,0.818575211,0.904348849,0.330882914,10879.98156
143.392,48.88754272,24.97540474,100.2618896,25.2,298.35,-0.07,0.10123,397.9,671.05,1.09,1.1913,1541.139609,1.179387,592.454,865.604,0.24,0.10154,1070599,46700,81.14137268,11.76825052,0.818629963,0.905023385,0.331945136,10845.1657
142.6329,48.64114761,25.02942467,100.2607788,25.3,298.45,-0.07,0.10123,397.9,671.05,1.09,1.1913,1541.015601,1.179387,592.1194,865.2694,0.22,0.10152,1066750,46740,81.12365723,11.76825052,0.81912413,0.905327091,0.329905284,10912.22292
142.7648,48.74718857,25.092062,100.2591309,25.3,298.45,-0.07,0.10123,397.9,671.05,1.09,1.1913,1541.496413,1.179387,592.2609,865.4109,0.21,0.10151,1104842,46777,81.19234467,11.76825052,0.81912413,0.905473513,0.329949172,10910.77142
142.7557,48.97877884,25.21967888,100.2575012,25.3,298.45,-0.07,0.10123,398.2,671.35,1.09,1.1913,1541.229811,1.179387,592.275,865.425,0.21,0.10151,1086365,46704,81.15425873,11.76825052,0.81846514,0.905254137,0.33044383,10894.43854
142.5142,48.57123184,25.2416954,100.2518372,25.4,298.55,-0.07,0.10123,398.1,671.25,1.09,1.1913,1541.289679,1.179387,592.332,865.482,0.21,0.10151,1062056,46861,81.16281128,11.76825052,0.819178734,0.905222815,0.328779594,10949.58467
143.2496,48.36515427,25.28257561,100.2515442,25.5,298.65,-0.07,0.10123,398.3,671.45,1.09,1.1913,1541.528029,1.179387,592.6534,865.8034,0.25,0.10155,1105159,46764,81.19686127,11.76825052,0.81923331,0.905074144,0.331161647,10870.82407
142.8141,48.45220184,25.39480209,100.2462402,25.7,298.85,-0.07,0.10123,398.3,671.45,1.09,1.1913,1542.436407,1.179387,592.7776,865.9276,0.27,0.10157,1091659,46852,81.32662964,11.76825052,0.820221967,0.90564213,0.329534751,10924.49275
142.669,49.20638275,25.4354248,100.2529419,25.8,298.95,-0.08,0.10122,398.4,671.55,1.09,1.1913,1541.78929,1.179387,593.0482,866.1982,0.25,0.10155,1101991,46809,81.23418427,11.76941316,0.820542233,0.904741942,0.329502354,10925.56687
142.5355,49.15574646,25.4410553,100.2515259,25.8,298.95,-0.07,0.10123,398.6,671.75,1.09,1.1913,1541.910628,1.179387,593.2824,866.4324,0.25,0.10155,1093033,46735,81.25151825,11.76825052,0.820056246,0.904519614,0.329715272,10918.51153
142.6765,48.58799744,25.45400238,100.2499268,25.6,298.75,-0.07,0.10123,398.5,671.65,1.09,1.1913,1541.520605,1.179387,592.8994,866.0494,0.24,0.10154,1085898,46728,81.19580078,11.76825052,0.819287856,0.904713442,0.330090877,10906.08755
142.9858,47.93082047,25.47306252,100.2548279,25.5,298.65,-0.07,0.10123,398.5,671.65,1.09,1.1913,1541.460577,1.179387,592.9667,866.1167,0.23,0.10153,1068540,46651,81.18722534,11.76825052,0.818794043,0.90455251,0.331352475,10864.56347
143.1361,47.65475082,25.44847298,100.2537048,25.4,298.55,-0.07,0.10123,398.3,671.45,1.09,1.1913,1541.596762,1.179387,592.6957,865.8457,0.23,0.10153,1074310,46791,81.2066803,11.76825052,0.818739379,0.905017935,0.330708319,10885.72554
142.6904,47.8872757,25.41271782,100.2501404,25.4,298.55,-0.07,0.10123,398.4,671.55,1.09,1.1913,1541.52429,1.179387,592.8898,866.0398,0.23,0.10153,1096521,46798,81.19632721,11.76825052,0.818519878,0.904703453,0.32962924,10921.36121
142.9534,47.73281479,25.40617371,100.2520325,25.5,298.65,-0.07,0.10123,398.3,671.45,1.09,1.1913,1541.504637,1.179387,592.9003,866.0503,0.24,0.10154,1154433,46732,81.19351959,11.76825052,0.81923331,0.904700221,0.330703193,10885.89428
143.3695,47.85936737,25.40189743,100.2559387,25.5,298.65,-0.07,0.10123,398.4,671.55,1.09,1.1913,1541.649847,1.179387,593.1158,866.2658,0.24,0.10154,1076865,46735,81.21426392,11.76825052,0.819013617,0.904520869,0.331644494,10854.99705
143.0743,47.89795685,25.3923378,100.2588318,25.6,298.75,-0.07,0.10123,398.4,671.55,1.09,1.1913,1541.688193,1.179387,593.516,866.666,0.24,0.10154,1099474,46752,81.21974182,11.76825052,0.819507622,0.904013763,0.330841288,10881.35046
142.391,47.903965,25.38790321,100.2612549,25.7,298.85,-0.07,0.10123,398.6,671.75,1.09,1.1913,1541.73017,1.179387,593.9044,867.0544,0.24,0.10154,1092616,46752,81.22573853,11.76825052,0.819562095,0.90352522,0.329261243,10933.56743
142.3903,47.58856583,25.46856689,100.2600098,25.7,298.85,-0.07,0.10123,398.6,671.75,1.09,1.1913,1541.640715,1.179387,593.6129,866.7629,0.24,0.10154,1065374,46763,81.21295929,11.76825052,0.819562095,0.903848242,0.329182173,10936.19369
142.7991,47.15806198,25.51967621,100.2589355,25.7,298.85,-0.07,0.10123,398.7,671.85,1.09,1.1913,1541.829131,1.179387,593.6942,866.8442,0.26,0.10156,1095038,46741,81.23987579,11.76825052,0.819342373,0.903932421,0.330282633,10899.75567
143.3752,46.90091705,25.53274345,100.258667,25.7,298.85,-0.07,0.10123,398.7,671.85,1.09,1.1913,1541.736418,1.179387,593.5516,866.7016,0.31,0.10161,1122453,46782,81.22663116,11.76825052,0.819342373,0.904181581,0.331324476,10865.48162
143.0675,47.07697678,25.52809525,100.2596497,25.7,298.85,-0.07,0.10123,398.7,671.85,1.09,1.1913,1541.558897,1.179387,593.3658,866.5158,0.35,0.10165,1088811,46772,81.20127106,11.76825052,0.819342373,0.904399192,0.330684101,10886.5228
142.9134,47.40369797,25.48049164,100.2627319,25.7,298.85,-0.07,0.10123,398.5,671.65,1.09,1.1913,1541.755591,1.179387,593.5906,866.7406,0.36,0.10166,1113792,46818,81.22937012,11.76825052,0.819781934,0.904271754,0.33000336,10908.97984
142.6871,47.43599319,25.48301697,100.2610229,25.7,298.85,-0.07,0.10123,398.6,671.75,1.09,1.1913,1541.906142,1.179387,593.6335,866.7835,0.36,0.10166,1095687,46800,81.25087738,11.76825052,0.819562095,0.90432766,0.329607531,10922.08055
142.6323,47.30755615,25.50863266,100.2564819,25.8,298.95,-0.07,0.10123,398.6,671.75,1.09,1.1913,1542.724104,1.179387,594.0911,867.2411,0.36,0.10166,1105384,46991,81.36772919,11.76825052,0.820056246,0.90433063,0.328141732,10970.86915
142.9901,47.11286926,25.57904625,100.2559448,25.9,299.05,-0.07,0.10123,398.7,671.85,1.09,1.1913,1541.411871,1.179387,593.6241,866.7741,0.35,0.10165,1190951,46781,81.18026733,11.76825052,0.820330558,0.903942364,0.330441615,10894.51158
142.9412,47.13269043,25.62363434,100.2583374,25.9,299.05,-0.07,0.10123,398.8,671.95,1.09,1.1913,1541.663039,1.179387,593.4774,866.6274,0.36,0.10166,1067781,46762,81.21614838,11.76825052,0.820110572,0.904353703,0.330462827,10893.81228
143.7986,47.26894379,25.662117,100.2508789,25.9,299.05,-0.07,0.10123,398.9,672.05,1.09,1.1913,1542.365218,1.179387,593.658,866.808,0.35,0.10165,1054434,46743,81.31645966,11.76825052,0.819890703,0.904614829,0.332580164,10824.45796
156.3119,47.18605042,25.60380173,100.2587769,26.1,299.25,-0.07,0.10123,400.3,673.45,1.15,1.2513,1563.384177,1.238787,595.9669,869.1169,0.38,0.10168,1109537,49526,84.31916809,12.36096019,0.840677083,0.904541933,0.341206312,10550.80131
164.9175,47.55643463,25.60746002,100.2507324,26,299.15,-0.08,0.10122,402.9,676.05,1.19,1.2913,1575.66889,1.278387,594.9135,868.0635,0.38,0.10168,1177476,51363,86.0741272,12.75736021,0.849125354,0.906775625,0.347115996,10371.17286
176.0609,47.43912125,25.62362289,100.252887,26.1,299.25,-0.07,0.10123,406.1,679.25,1.24,1.3413,1583.120436,1.327887,592.8907,866.0407,0.39,0.10169,1208924,53518,87.13863373,13.2500247,0.860221854,0.905198708,0.355648769,10122.3463
183.7972,47.4685173,25.63681793,100.2536743,26.4,299.55,-0.07,0.10123,409.9,683.05,1.28,1.3813,1587.776137,1.367487,589.453,862.603,0.44,0.10174,1295124,55282,87.80373383,13.64516448,0.867004999,0.90570196,0.359429246,10015.87946
192.6837,47.4910202,25.68101692,100.2590088,26.4,299.55,-0.08,0.10122,413.4,686.55,1.32,1.4213,1593.502783,1.407087,586.2497,859.3997,0.46,0.10176,1297517,57086,88.62182617,14.04169137,0.872585556,0.906761048,0.364899805,9865.721906
202.0122,47.32923508,25.74770546,100.2537903,26.3,299.45,-0.08,0.10122,417,690.15,1.37,1.4713,1597.982565,1.456587,583.9664,857.1164,0.49,0.10179,1361198,59098,89.26179504,14.53566489,0.880219813,0.90447864,0.369541385,9741.804703
211.5059,47.03136444,25.74863625,100.2534546,25.9,299.05,-0.08,0.10122,420.1,693.25,1.4,1.5013,1602.091765,1.486287,582.2126,855.3626,0.55,0.10185,1392151,60644,89.84882355,14.832049,0.88066606,0.904757159,0.377044765,9547.937906
220.8274,47.2271843,25.69187927,100.2510742,25.7,298.85,-0.08,0.10122,423.2,696.35,1.45,1.5513,1606.123579,1.535787,580.985,854.135,0.7,0.102,1390451,62696,90.42479706,15.32602253,0.888049263,0.901701211,0.3807776,9454.337641
227.8588,47.08976364,25.69975853,100.2482178,25.7,298.85,-0.08,0.10122,426.7,699.85,1.49,1.5913,1609.532416,1.575387,580.6617,853.8117,0.76,0.10206,1471886,64169,90.91177368,15.72120134,0.892165177,0.898687069,0.383882931,9377.859007
238.5547,47.10382843,25.73795128,100.2456482,25.8,298.95,-0.08,0.10122,430.4,703.55,1.53,1.6313,1618.222601,1.614987,579.7452,852.8952,0.9,0.1022,1466544,66538,92.15322876,16.11638016,0.896078782,0.900028988,0.387593515,9288.081098
246.5641,47.15717697,25.75089073,100.2411072,25.9,299.05,-0.08,0.10122,434.3,707.45,1.58,1.6813,1625.251921,1.664487,579.409,852.559,1,0.1023,1551773,68635,93.1574173,16.61035369,0.90207468,0.898385436,0.388367136,9269.579391
254.4551,47.11487198,25.7868309,100.243573,26,299.15,-0.08,0.10122,438.4,711.55,1.61,1.7113,1631.573187,1.694187,578.9757,852.1257,1.08,0.10238,1494777,70132,94.06045532,16.9067378,0.901825697,0.899084365,0.392241195,9178.0263
263.5401,47.07073212,25.82073212,100.2404663,26,299.15,-0.08,0.10122,442.2,715.35,1.65,1.7513,1638.044096,1.733787,579.993,853.143,1.18,0.10248,1616847,72368,94.98487091,17.30191662,0.904270918,0.89708387,0.393693644,9144.165916
273.2349,47.10974503,25.84675026,100.2447205,26.1,299.25,-0.08,0.10122,446.4,719.55,1.69,1.7913,1645.517645,1.773387,582.3937,855.5437,1.34,0.10264,1636648,74537,96.05252075,17.69709544,0.906156397,0.894364776,0.396298591,9084.05954
280.4826,46.57738495,25.88261223,100.2432312,26.2,299.35,-0.08,0.10122,450.4,723.55,1.72,1.8213,1662.401022,1.803087,585.4973,858.6473,1.41,0.10271,1635968,76406,98.46443176,17.99347955,0.905754222,0.897399824,0.396859451,9071.22153
282.0113,46.61524582,25.88350677,100.2384766,26.1,299.25,-0.08,0.10122,452.9,726.05,1.72,1.8213,1664.53015,1.803087,588.9609,862.1109,1.41,0.10271,1568109,76751,98.76859283,17.99347955,0.899935776,0.894763898,0.397228806,9062.786846
282.8232,46.64437103,25.90375519,100.2455505,26,299.15,-0.08,0.10122,454,727.15,1.73,1.8313,1667.936209,1.812987,592.2037,865.3537,1.43,0.10273,1649555,76949,99.25517273,18.09227425,0.899611613,0.892030029,0.397347348,9060.083119
284.683,46.49343109,25.94828224,100.2481812,26.1,299.25,-0.08,0.10122,454.8,727.95,1.73,1.8313,1671.70735,1.812987,594.4366,867.5866,1.46,0.10276,1611208,77367,99.79390717,18.09227425,0.898442919,0.8917836,0.397799327,9049.789064
285.0908,46.42140579,25.98571968,100.2397644,26.1,299.25,-0.08,0.10122,455.5,728.65,1.73,1.8313,1673.864783,1.812987,596.8127,869.9627,1.47,0.10277,1623806,77582,100.1021118,18.09227425,0.896978294,0.890411976,0.397265178,9061.957103
287.1098,46.2405777,26.06840706,100.2406494,26.2,299.35,-0.08,0.10122,456.1,729.25,1.73,1.8313,1678.369826,1.812987,598.8026,871.9526,1.43,0.10273,1624182,77929,100.7456894,18.09227425,0.896234447,0.890720308,0.398297133,9038.47831
288.4087,45.7809639,26.09223938,100.2430176,26.5,299.65,-0.08,0.10122,456.7,729.85,1.73,1.8313,1681.029593,1.812987,601.2565,874.4065,1.41,0.10271,1633659,78285,101.1256561,18.09227425,0.896507012,0.889498081,0.398279606,9038.876081
288.6559,45.63120651,26.20799828,100.2475464,26.5,299.65,-0.08,0.10122,457.5,730.65,1.73,1.8313,1684.135405,1.812987,602.867,876.017,1.45,0.10275,1622066,78268,101.5693436,18.09227425,0.894842962,0.889583479,0.398707559,9029.174183
289.2255,45.33995056,26.23000336,100.2412354,26.4,299.55,-0.08,0.10122,457.8,730.95,1.73,1.8313,1685.89881,1.812987,603.5367,876.6867,1.42,0.10272,1676451,78620,101.8212585,18.09227425,0.893714899,0.889795779,0.397705693,9051.919696
288.3975,45.08376694,26.31498528,100.2460938,26.5,299.65,-0.08,0.10122,458,731.15,1.73,1.8313,1684.116713,1.812987,603.5172,876.6672,1.47,0.10277,1603408,78377,101.5666733,18.09227425,0.893806064,0.888896922,0.397796651,9049.849947
287.574,45.05578995,26.32284546,100.2437927,26.5,299.65,-0.08,0.10122,458.2,731.35,1.73,1.8313,1682.126174,1.812987,602.6327,875.7827,1.45,0.10275,1650903,78069,101.2823105,18.09227425,0.893391977,0.888689857,0.398225686,9040.099939
287.4772,45.20238113,26.31853294,100.2424438,26.5,299.65,-0.08,0.10122,458.2,731.35,1.73,1.8313,1680.532332,1.812987,601.6526,874.8026,1.45,0.10275,1706331,77893,101.0546188,18.09227425,0.893391977,0.888855643,0.398991132,9022.756935
287.1299,44.94181442,26.28637123,100.2426575,26.5,299.65,-0.08,0.10122,458.2,731.35,1.73,1.8313,1680.156997,1.812987,601.6175,874.7675,1.47,0.10277,1603793,78148,101.0009995,18.09227425,0.893391977,0.888718678,0.397208761,9063.244197
286.8778,44.98569489,26.26784325,100.238269,26.5,299.65,-0.08,0.10122,458.3,731.45,1.73,1.8313,1679.300208,1.812987,601.2535,874.4035,1.45,0.10275,1636536,77665,100.8786011,18.09227425,0.893185078,0.888588168,0.399328091,9015.143382
286.4623,44.82155228,26.3484745,100.2440979,26.6,299.75,-0.08,0.10122,458.4,731.55,1.73,1.8313,1679.544165,1.812987,601.9704,875.1204,1.45,0.10275,1645277,77857,100.9134521,18.09227425,0.893483154,0.887937056,0.397766383,9050.538587
286.58,44.80410004,26.39190674,100.243689,26.8,299.95,-0.08,0.10122,458.7,731.85,1.73,1.8313,1679.695357,1.812987,601.5082,874.6582,1.44,0.10274,1641446,77822,100.935051,18.09227425,0.893872295,0.888514201,0.398108782,9042.754554
286.6873,45.63988876,26.50774956,100.2428406,27,300.15,-0.08,0.10122,458.9,732.05,1.73,1.8313,1680.686248,1.812987,602.0464,875.1964,1.42,0.10272,1654451,77821,101.0766068,18.09227425,0.894468309,0.888449805,0.398262958,9039.253919
286.6356,46.62709045,26.55677223,100.2400146,26.9,300.05,-0.08,0.10122,459,732.15,1.73,1.8313,1680.682402,1.812987,602.2783,875.4283,1.43,0.10273,1602717,77883,101.0760574,18.09227425,0.89375643,0.88821175,0.39787415,9048.087188
285.9279,46.56801605,26.64798927,100.2420227,27,300.15,-0.08,0.10122,459.2,732.35,1.73,1.8313,1680.906867,1.812987,602.2268,875.3768,1.43,0.10273,1622992,77917,101.1081238,18.09227425,0.893847438,0.888397494,0.396718615,9074.441844
286.4521,45.54877472,26.72061348,100.2433838,26.9,300.05,-0.08,0.10122,459.1,732.25,1.73,1.8313,1680.840483,1.812987,602.805,875.955,1.4,0.1027,1679433,77958,101.0986404,18.09227425,0.893549638,0.887661877,0.397236904,9062.602089
286.3885,44.20027924,26.7891655,100.2393066,26.7,299.85,-0.08,0.10122,459.1,732.25,1.73,1.8313,1679.266081,1.812987,602.5667,875.7167,1.44,0.10274,1630833,77786,100.8737259,18.09227425,0.892541015,0.887098866,0.39802688,9044.615269
286.4422,43.71997833,26.83752441,100.235553,26.8,299.95,-0.08,0.10122,459.1,732.25,1.73,1.8313,1679.398474,1.812987,602.2219,875.3719,1.43,0.10273,1625837,77900,100.8926392,18.09227425,0.89304521,0.887535779,0.397518926,9056.172589
286.3161,43.47595215,26.89679718,100.2388245,26.9,300.05,-0.08,0.10122,459.2,732.35,1.73,1.8313,1680.042868,1.812987,602.6643,875.8143,1.42,0.10272,1618338,77927,100.9846954,18.09227425,0.893342941,0.887398325,0.397206256,9063.301365
285.5625,43.33982849,26.90254593,100.2419739,26.9,300.05,-0.08,0.10122,459.4,732.55,1.73,1.8313,1679.852904,1.812987,602.6693,875.8193,1.42,0.10272,1592269,77780,100.9575577,18.09227425,0.892929835,0.887283525,0.396909509,9070.077479
286.2536,43.26234818,26.92472267,100.2389648,27.1,300.25,-0.08,0.10122,459.5,732.65,1.73,1.8313,1679.998755,1.812987,602.8143,875.9643,1.41,0.10271,1652077,77787,100.9783936,18.09227425,0.893731665,0.887187518,0.39783428,9048.993969
286.2136,43.04164886,27.022686,100.2356628,27.2,300.35,-0.08,0.10122,459.8,732.95,1.73,1.8313,1680.451048,1.812987,603.1528,876.3028,1.43,0.10273,1586589,77794,101.0430069,18.09227425,0.893615999,0.887114086,0.397742895,9051.073045
285.5421,42.82649994,27.03739548,100.2441956,27.1,300.25,-0.08,0.10122,459.8,732.95,1.73,1.8313,1680.344878,1.812987,603.4563,876.6063,1.42,0.10272,1612939,77725,101.0278397,18.09227425,0.893112022,0.886698267,0.397161997,9064.311357
286.0913,42.8117218,26.99344444,100.2369812,27.1,300.25,-0.08,0.10122,459.8,732.95,1.73,1.8313,1679.52339,1.812987,603.2781,876.4281,1.42,0.10272,1591730,77683,100.9104843,18.09227425,0.893112022,0.886421935,0.398141024,9042.02225
285.5714,42.91999817,26.91000366,100.2380737,27,300.15,-0.08,0.10122,459.7,732.85,1.73,1.8313,1679.018652,1.812987,603.4412,876.5912,1.42,0.10272,1619140,77622,100.8383789,18.09227425,0.892814566,0.885951055,0.397729816,9051.37069
285.6878,43.24624634,26.90249252,100.238324,27,300.15,-0.08,0.10122,459.8,732.95,1.73,1.8313,1678.725188,1.812987,603.1132,876.2632,1.43,0.10273,1639852,77569,100.7964554,18.09227425,0.892608278,0.88616396,0.398163797,9041.505098
285.4789,43.54644775,26.88528252,100.2409851,27.1,300.25,-0.08,0.10122,459.8,732.95,1.73,1.8313,1678.925993,1.812987,602.9781,876.1281,1.42,0.10272,1695265,77715,100.8251419,18.09227425,0.893112022,0.886408972,0.397125185,9065.151575
285.9491,43.40132523,26.97602654,100.2384583,27.2,300.35,-0.08,0.10122,459.9,733.05,1.73,1.8313,1679.384482,1.812987,603.3829,876.5329,1.42,0.10272,1593165,77725,100.8906403,18.09227425,0.893409479,0.886226238,0.397728095,9051.409849
285.3135,42.59135818,27.0690937,100.2430725,27.3,300.45,-0.08,0.10122,460,733.15,1.72,1.8213,1679.898993,1.803087,603.8242,876.9742,1.4,0.1027,1600235,77723,100.9641418,17.99347955,0.891224429,0.887116592,0.396854248,9071.340473
285.4373,42.11558914,27.06852913,100.2457764,27.4,300.55,-0.08,0.10122,459.9,733.05,1.72,1.8213,1680.042014,1.803087,604.3196,877.4696,1.42,0.10272,1642781,77693,100.9845734,17.99347955,0.891933322,0.886691697,0.397179752,9063.906154
285.6454,41.90680313,27.04454613,100.2411072,27.2,300.35,-0.08,0.10122,460,733.15,1.73,1.8313,1679.03382,1.812987,604.0965,877.2465,1.41,0.10271,1635806,77896,100.8405457,18.09227425,0.893203053,0.885216423,0.396433498,9080.968221
285.9485,41.99051666,27.00487137,100.2415039,27.2,300.35,-0.08,0.10122,460,733.15,1.72,1.8213,1680.217985,1.803087,603.7253,876.8753,1.45,0.10275,1642506,77808,101.0097122,17.99347955,0.890721947,0.887509674,0.397302994,9061.094568
285.7311,41.93452454,27.03449059,100.2457886,27.2,300.35,-0.08,0.10122,460,733.15,1.73,1.8313,1679.752341,1.812987,603.6741,876.8241,1.44,0.10274,1581816,77834,100.9431915,18.09227425,0.893203053,0.886156541,0.396868318,9071.018871
285.8372,42.33831787,27.02168274,100.2414185,27.3,300.45,-0.08,0.10122,460,733.15,1.72,1.8213,1679.789778,1.803087,604.8904,878.0404,1.42,0.10272,1655505,77792,100.9485397,17.99347955,0.891224429,0.885915405,0.397230035,9062.758801
284.5638,41.63090134,26.9973011,100.2474854,27.6,300.75,-0.08,0.10122,460.2,733.35,1.72,1.8213,1678.128645,1.803087,604.8491,877.9991,1.4,0.1027,1576335,77491,100.711235,17.99347955,0.89232054,0.884960854,0.396996478,9068.09053
285.6617,41.91384125,26.9174366,100.2504272,26.9,300.05,-0.08,0.10122,459.9,733.05,1.73,1.8313,1678.952376,1.812987,603.8909,877.0409,1.41,0.10271,1666337,77759,100.8289108,18.09227425,0.891898738,0.885396445,0.397154618,9064.479768
285.404,41.70130157,26.87043571,100.2498901,26.7,299.85,-0.08,0.10122,459.7,732.85,1.73,1.8313,1678.110381,1.812987,602.7694,875.9194,1.46,0.10276,1607390,77727,100.7086258,18.09227425,0.891304238,0.886248912,0.396959699,9068.930709
285.9094,42.14266968,26.83717728,100.2442444,26.8,299.95,-0.08,0.10122,459.8,732.95,1.73,1.8313,1678.105681,1.812987,601.9906,875.1406,1.45,0.10275,1581426,77704,100.7079544,18.09227425,0.891601488,0.887086701,0.39778035,9050.220804
286.1452,42.05067825,26.83505821,100.2487061,26.9,300.05,-0.08,0.10122,459.8,732.95,1.73,1.8313,1678.569563,1.812987,602.6064,875.7564,1.43,0.10273,1652371,77699,100.7742233,18.09227425,0.892104767,0.88663396,0.398134033,9042.181033
285.6884,41.55467606,26.86467743,100.2473083,27,300.15,-0.08,0.10122,459.9,733.05,1.73,1.8313,1679.379462,1.812987,603.0051,876.1551,1.46,0.10276,1650544,77830,100.8899231,18.09227425,0.892402086,0.886719989,0.396829403,9071.908415
286.2852,41.62496948,26.94750404,100.246521,27.2,300.35,-0.08,0.10122,460,733.15,1.73,1.8313,1678.740248,1.812987,603.802,876.952,1.44,0.10274,1623776,77785,100.7986069,18.09227425,0.893203053,0.885431876,0.397888428,9047.762511
285.3077,41.453228,27.06677055,100.2458557,27.3,300.45,-0.08,0.10122,460.2,733.35,1.72,1.8213,1679.749457,1.803087,603.7461,876.8961,1.42,0.10272,1661480,77655,100.9427795,17.99347955,0.890812682,0.887156572,0.397193686,9063.588189
285.8792,41.4407959,27.11079597,100.2487427,27.3,300.45,-0.08,0.10122,460.1,733.25,1.73,1.8313,1679.015288,1.812987,604.0961,877.2461,1.4,0.1027,1638257,77723,100.8378983,18.09227425,0.89350044,0.885186302,0.397641103,9053.390033
285.8152,41.26756668,27.18697357,100.2450623,27.1,300.25,-0.08,0.10122,460,733.15,1.73,1.8313,1677.589033,1.812987,604.0776,877.2276,1.41,0.10271,1625639,77675,100.6341476,18.09227425,0.892699404,0.884403185,0.397797754,9049.824852
285.9185,41.41254425,27.15872955,100.2513428,27.3,300.45,-0.08,0.10122,460.1,733.25,1.72,1.8213,1679.564192,1.803087,603.9946,877.1446,1.42,0.10272,1656702,77675,100.9163132,17.99347955,0.891018508,0.886775066,0.397941527,9046.555225
284.9324,41.70508575,27.13097954,100.2454529,27.2,300.35,-0.08,0.10122,460.1,733.25,1.73,1.8313,1678.59381,1.812987,603.7416,876.8916,1.43,0.10273,1578928,77715,100.7776871,18.09227425,0.892996723,0.885394224,0.396364958,9082.538525
285.146,41.84218216,27.13391113,100.2424988,27.1,300.25,-0.08,0.10122,459.9,733.05,1.72,1.8213,1678.228621,1.803087,603.9855,877.1355,1.41,0.10271,1613744,77749,100.7255173,17.99347955,0.890425385,0.885993752,0.396488631,9079.705484
284.1646,42.67870712,27.16064835,100.2457581,27.6,300.75,-0.08,0.10122,460.2,733.35,1.72,1.8213,1677.458777,1.803087,604.2346,877.3846,1.44,0.10274,1525624,77263,100.6155396,17.99347955,0.89232054,0.885332697,0.397609429,9054.111244
285.6949,43.52153778,27.21541214,100.2437622,27.4,300.55,-0.08,0.10122,460,733.15,1.72,1.8213,1679.328887,1.803087,604.3921,877.5421,1.41,0.10271,1656751,77787,100.8826981,17.99347955,0.891727143,0.886179943,0.397057801,9066.690025
285.1202,42.07563019,27.23718834,100.2410156,27.3,300.45,-0.08,0.10122,459.9,733.05,1.72,1.8213,1676.920019,1.803087,603.6989,876.8489,1.4,0.1027,1677060,77622,100.5385742,17.99347955,0.891430444,0.885534015,0.397101407,9065.694398
284.4771,41.36626816,27.24626923,100.2465454,27.2,300.35,-0.08,0.10122,460,733.15,1.72,1.8213,1678.170195,1.803087,603.5565,876.7065,1.41,0.10271,1634905,77473,100.7171707,17.99347955,0.890721947,0.88643446,0.396967732,9068.747186
285.3905,42.23074722,27.24925232,100.2439392,27.2,300.35,-0.08,0.10122,460.1,733.25,1.73,1.8313,1678.787245,1.812987,603.479,876.629,1.45,0.10275,1579371,77686,100.8053207,18.09227425,0.892996723,0.885835555,0.397150414,9064.57573
286.2037,42.18889999,27.26889801,100.2379944,27,300.15,-0.08,0.10122,460,733.15,1.73,1.8313,1677.969229,1.812987,603.1192,876.2692,1.44,0.10274,1675746,77946,100.6884613,18.09227425,0.892195988,0.885741261,0.396953539,9069.071434
286.2003,41.6712265,27.30877495,100.2379272,27.1,300.25,-0.08,0.10122,460,733.15,1.73,1.8313,1678.915686,1.812987,603.179,876.329,1.4,0.1027,1639356,77814,100.8236694,18.09227425,0.892699404,0.886141421,0.397622188,9053.820698
285.2681,41.48735809,27.33842087,100.2356201,27.3,300.45,-0.08,0.10122,460.3,733.45,1.73,1.8313,1679.788977,1.812987,603.0908,876.2408,1.39,0.10269,1569427,77763,100.9484253,18.09227425,0.893087738,0.886721862,0.396586996,9077.453455
285.9357,41.35162735,27.37673187,100.2355591,27.3,300.45,-0.08,0.10122,460.3,733.45,1.73,1.8313,1678.525343,1.812987,603.4135,876.5635,1.41,0.10271,1706881,77825,100.7679062,18.09227425,0.893087738,0.885677324,0.397198427,9063.480006
285.0421,41.22632599,27.40489197,100.2344421,27.4,300.55,-0.08,0.10122,460.4,733.55,1.72,1.8213,1678.320799,1.803087,603.8974,877.0474,1.37,0.10267,1653777,77578,100.7386856,17.99347955,0.890903376,0.886064669,0.397217796,9063.038056
284.4329,41.17108917,27.47143364,100.2289185,27.6,300.75,-0.08,0.10122,460.4,733.55,1.72,1.8213,1677.760413,1.803087,604.6165,877.7665,1.38,0.10268,1587061,77449,100.6586304,17.99347955,0.891908192,0.884965192,0.397029048,9067.34664
285.1429,41.6169548,27.52304459,100.2346985,27.8,300.95,-0.08,0.10122,460.7,733.85,1.72,1.8213,1679.174491,1.803087,604.5137,877.6637,1.41,0.10271,1650032,77814,100.8606415,17.99347955,0.892295147,0.885956351,0.396153127,9087.395127
283.3947,41.42234802,27.52530289,100.2364075,27.7,300.85,-0.08,0.10122,460.8,733.95,1.72,1.8213,1676.206999,1.803087,604.3246,877.4746,1.42,0.10272,1647016,77241,100.4367142,17.99347955,0.89158674,0.884468169,0.396645109,9076.123513
285.2911,41.27278519,27.54279137,100.2322754,27.5,300.65,-0.08,0.10122,460.9,734.05,1.73,1.8313,1680.637862,1.812987,603.6645,876.8145,1.38,0.10268,1652013,77778,101.0696945,18.09227425,0.892857428,0.886557592,0.396542481,9078.47248
284.2822,41.23326111,27.55653381,100.2306091,27.6,300.75,-0.08,0.10122,460.6,733.75,1.72,1.8213,1678.236525,1.803087,604.2889,877.4389,1.39,0.10269,1669686,77523,100.7266464,17.99347955,0.891496225,0.885622893,0.396439906,9080.821451
284.1484,41.16392517,27.55116081,100.2272095,27.7,300.85,-0.08,0.10122,460.7,733.85,1.72,1.8213,1676.374907,1.803087,604.4446,877.5946,1.39,0.10269,1642859,77308,100.460701,17.99347955,0.891792649,0.884372897,0.397355331,9059.901094
284.5434,41.08336258,27.60916138,100.228009,27.7,300.85,-0.08,0.10122,460.8,733.95,1.72,1.8213,1678.7787,1.803087,604.9168,878.0668,1.4,0.1027,1659867,77408,100.8041,17.99347955,0.89158674,0.885262028,0.397393663,9059.027199
284.2872,41.01630402,27.62684441,100.2337646,27.8,300.95,-0.08,0.10122,460.8,733.95,1.72,1.8213,1678.716429,1.803087,605.2657,878.4157,1.39,0.10269,1626056,77600,100.7952042,17.99347955,0.892089074,0.884820342,0.396053497,9089.681139
283.0456,41.0946846,27.63616943,100.2338135,27.9,301.05,-0.08,0.10122,460.9,734.05,1.72,1.8213,1678.019804,1.803087,605.3654,878.5154,1.39,0.10269,1574228,77355,100.6956863,17.99347955,0.892385498,0.884306882,0.395572676,9100.729706
284.2303,42.8695488,27.68408585,100.2356201,27.6,300.75,-0.08,0.10122,460.9,734.05,1.72,1.8213,1678.495383,1.803087,604.7966,877.9466,1.43,0.10273,1646476,77530,100.7636261,17.99347955,0.890878988,0.885290864,0.396331743,9083.299705
285.6248,42.28393555,27.84197044,100.2314575,27.6,300.75,-0.08,0.10122,460.6,733.75,1.72,1.8213,1678.779822,1.803087,604.931,878.081,1.41,0.10271,1657280,77729,100.8042603,17.99347955,0.891496225,0.885266906,0.397256581,9062.153216
282.5993,40.66806793,27.92193604,100.2344727,27.8,300.95,-0.08,0.10122,460.8,733.95,1.72,1.8213,1675.91973,1.803087,605.2238,878.3738,1.38,0.10268,1627396,77123,100.3956757,17.99347955,0.892089074,0.88322619,0.396137024,9087.764549
283.5347,40.96386337,27.95172119,100.2338562,27.7,300.85,-0.08,0.10122,460.9,734.05,1.72,1.8213,1677.38027,1.803087,606.1695,879.3195,1.42,0.10272,1638344,77209,100.6043243,17.99347955,0.891380926,0.883106312,0.39700553,9067.883755
