Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
285.0401,40.01644135,28.00223732,100.2329834,27.4,300.55,-0.08,0.10122,460.6,733.75,1.72,1.8213,1677.696165,1.803087,605.0214,878.1714,1.4,0.1027,1617273,77615,100.6494522,17.99347955,0.890492064,0.884519909,0.397025652,9067.424198
284.7748,39.01519394,28.02806664,100.231665,27.7,300.85,-0.08,0.10122,460.6,733.75,1.72,1.8213,1678.868529,1.803087,605.4716,878.6216,1.4,0.1027,1603584,77618,100.8169327,17.99347955,0.891998654,0.88470062,0.39664079,9076.222334
283.7845,38.74548721,28.01451111,100.2250671,28.2,301.35,-0.08,0.10122,461.1,734.25,1.72,1.8213,1677.908293,1.803087,606.3475,879.4975,1.37,0.10267,1652599,77310,100.6797562,17.99347955,0.893481118,0.883116197,0.396836184,9071.75339
283.4735,39.28387833,28.06128693,100.2285278,28.1,301.25,-0.08,0.10122,461.1,734.25,1.72,1.8213,1677.41712,1.803087,607.0411,880.1911,1.36,0.10266,1585458,77218,100.6095886,17.99347955,0.892978347,0.882044075,0.396873576,9070.898691
284.3103,39.15578461,28.03700829,100.2283997,27.7,300.85,-0.08,0.10122,460.6,733.75,1.72,1.8213,1676.698653,1.803087,606.4366,879.5866,1.39,0.10269,1589773,77520,100.5069504,17.99347955,0.891998654,0.88235548,0.396494436,9079.572566
284.0616,39.76627731,28.06255531,100.2300049,27.8,300.95,-0.08,0.10122,460.9,734.05,1.72,1.8213,1678.467665,1.803087,605.7023,878.8523,1.4,0.1027,1680190,77339,100.7596664,17.99347955,0.891883096,0.884213528,0.397074725,9066.303576
285.2879,39.74661636,28.09992218,100.2302368,27.9,301.05,-0.08,0.10122,460.9,734.05,1.72,1.8213,1679.276923,1.803087,605.5002,878.6502,1.42,0.10272,1691085,77715,100.8752747,17.99347955,0.892385498,0.884945078,0.396859488,9071.220686
283.1174,39.87630463,28.17815018,100.2290161,28,301.15,-0.08,0.10122,461,734.15,1.72,1.8213,1676.263609,1.803087,605.9661,879.1161,1.39,0.10269,1612158,77260,100.4448013,17.99347955,0.892681922,0.882623738,0.396159546,9087.247905
283.7628,39.54765701,28.22096062,100.2253723,28,301.15,-0.08,0.10122,461.2,734.35,1.72,1.8213,1678.345046,1.803087,605.9153,879.0653,1.4,0.1027,1598228,77353,100.7421494,17.99347955,0.892269789,0.883906974,0.396585258,9077.493244
283.9393,39.48320007,28.29680443,100.2259155,28.1,301.25,-0.08,0.10122,461.3,734.45,1.72,1.8213,1678.349585,1.803087,605.6407,878.7907,1.42,0.10272,1573451,77477,100.7427979,17.99347955,0.892566076,0.884253087,0.396196814,9086.393113
282.1356,39.19678879,28.38678741,100.2251221,28.2,301.35,-0.08,0.10122,461.5,734.65,1.72,1.8213,1676.884825,1.803087,605.8981,879.0481,1.4,0.1027,1676711,77122,100.5335464,17.99347955,0.892656303,0.883079478,0.395492155,9102.582588
282.6067,37.28688049,28.41616058,100.223822,28.5,301.65,-0.08,0.10122,461.6,734.75,1.72,1.8213,1676.744315,1.803087,606.7807,879.9307,1.37,0.10267,1595206,77121,100.5134735,17.99347955,0.893957587,0.881961393,0.39615767,9087.290924
283.568,36.94298935,28.45820618,100.2228394,28.4,301.55,-0.08,0.10122,461.7,734.85,1.72,1.8213,1677.058981,1.803087,607.0529,880.2029,1.41,0.10271,1627404,77209,100.5584259,17.99347955,0.893248741,0.881922321,0.397052157,9066.818894
282.4892,34.41249466,28.47650146,100.228949,28.6,301.75,-0.08,0.10122,461.6,734.75,1.71,1.8113,1676.095167,1.793187,607.7905,880.9405,1.4,0.1027,1634282,77053,100.4207382,17.89468484,0.891959158,0.88164859,0.396342426,9083.054857
282.0922,37.21035004,28.50413704,100.221582,28.6,301.75,-0.08,0.10122,461.9,735.05,1.72,1.8213,1677.743002,1.803087,608.5993,881.7493,1.36,0.10266,1625865,77070,100.6561432,17.99347955,0.893841179,0.880509587,0.395698119,9097.844605
285.0094,37.60108566,28.52851295,100.2209229,28,301.15,-0.08,0.10122,461.5,734.65,1.72,1.8213,1678.401068,1.803087,607.4951,880.6451,1.38,0.10268,1534959,77515,100.7501526,17.99347955,0.891652301,0.882152693,0.397495027,9056.717077
284.2181,34.30853271,28.51368713,100.2212708,27.9,301.05,-0.08,0.10122,461.5,734.65,1.72,1.8213,1677.53675,1.803087,606.7632,879.9132,1.37,0.10267,1628347,77264,100.6266785,17.99347955,0.891150647,0.882440834,0.39767914,9052.5241
282.6982,34.5943985,28.47840118,100.2225159,28.2,301.35,-0.08,0.10122,461.6,734.75,1.72,1.8213,1677.6724,1.803087,608.1011,881.2511,1.39,0.10269,1633977,77154,100.6460571,17.99347955,0.892450337,0.881079169,0.396116437,9088.236855
283.87,34.44499969,28.49743462,100.2266785,28.1,301.25,-0.08,0.10122,461.5,734.65,1.72,1.8213,1678.238822,1.803087,608.1609,881.3109,1.39,0.10269,1606649,77535,100.7269745,17.99347955,0.892154186,0.881342081,0.395803813,9095.415155
283.2397,33.93751526,28.41497231,100.2197632,28,301.15,-0.08,0.10122,461.6,734.75,1.72,1.8213,1675.770514,1.803087,607.6376,880.7876,1.39,0.10269,1664252,77060,100.3743591,17.99347955,0.891446662,0.880486045,0.397359306,9059.810471
283.0624,33.90306473,28.38382149,100.2226318,28,301.15,-0.08,0.10122,461.6,734.75,1.72,1.8213,1678.371908,1.803087,607.2352,880.3852,1.42,0.10272,1640932,77236,100.7459869,17.99347955,0.891446662,0.882502637,0.396205662,9086.190183
283.8182,33.91253662,28.39746475,100.219574,28.1,301.25,-0.08,0.10122,461.6,734.75,1.72,1.8213,1677.763403,1.803087,607.7485,880.8985,1.39,0.10269,1596124,77306,100.6590576,17.99347955,0.891948383,0.881522109,0.396903845,9070.206914
282.8937,33.64599991,28.46199799,100.2211914,28.3,301.45,-0.08,0.10122,461.9,735.05,1.72,1.8213,1676.506072,1.803087,607.6353,880.7853,1.4,0.1027,1625922,77079,100.4794388,17.99347955,0.892334704,0.880936426,0.39677607,9073.127822
282.8701,33.89340973,28.42112732,100.2146057,28.4,301.55,-0.08,0.10122,462,735.15,1.72,1.8213,1678.179221,1.803087,607.8624,881.0124,1.38,0.10268,1622547,77043,100.7184601,17.99347955,0.892630718,0.881617748,0.396928356,9069.64681
283.325,34.04685974,28.48436737,100.2159851,28.8,301.95,-0.08,0.10122,462.2,735.35,1.72,1.8213,1678.090674,1.803087,608.0059,881.1559,1.35,0.10265,1571328,77184,100.7058105,17.99347955,0.894227241,0.88134809,0.396840404,9071.656931
281.6885,34.07410812,28.57068443,100.2145508,28.9,302.05,-0.08,0.10122,462.4,735.55,1.71,1.8113,1676.304946,1.793187,608.2133,881.3633,1.36,0.10266,1668880,76882,100.4507065,17.89468484,0.891816133,0.881222511,0.396098057,9088.658571
282.8564,35.85932922,28.68413544,100.2124634,28.8,301.95,-0.08,0.10122,462.5,735.65,1.72,1.8213,1678.319784,1.803087,608.511,881.661,1.38,0.10268,1640806,77016,100.7385406,17.99347955,0.893608684,0.8809821,0.397048279,9066.907448
282.7375,38.2642746,28.75572586,100.2016113,28.9,302.05,-0.08,0.10122,462.4,735.55,1.72,1.8213,1677.960898,1.803087,608.7432,881.8932,1.36,0.10266,1627773,77127,100.6872711,17.99347955,0.894317043,0.880477087,0.396310192,9083.793625
282.2074,36.85655212,28.84337997,100.2059082,28.8,301.95,-0.08,0.10122,462.4,735.55,1.71,1.8113,1677.585616,1.793187,608.5197,881.6697,1.35,0.10265,1622921,77103,100.6336594,17.89468484,0.89131527,0.88160907,0.395690286,9098.024715
281.5956,37.83983994,28.9099865,100.2063477,28.8,301.95,-0.08,0.10122,462.3,735.45,1.71,1.8113,1677.119917,1.793187,607.9779,881.1279,1.39,0.10269,1587626,76943,100.567131,17.89468484,0.891520879,0.882017842,0.395653504,9098.870508
283.5751,37.47102737,28.93327141,100.2065369,28.6,301.75,-0.08,0.10122,462.3,735.45,1.72,1.8213,1678.881667,1.803087,607.3762,880.5262,1.41,0.10271,1615931,77320,100.8188095,17.99347955,0.893016792,0.882622505,0.396492079,9079.626526
282.2846,34.6723938,28.95251465,100.2067444,28.4,301.55,-0.08,0.10122,462.1,735.25,1.72,1.8213,1675.785788,1.803087,607.139,880.289,1.39,0.10269,1631081,76959,100.3765411,17.99347955,0.892424901,0.881047157,0.396539119,9078.54945
282.6998,34.22214508,28.92928123,100.2057861,28.4,301.55,-0.08,0.10122,462.2,735.35,1.72,1.8213,1678.626066,1.803087,607.1846,880.3346,1.45,0.10275,1644975,77200,100.7822952,17.99347955,0.892219178,0.882765609,0.395882649,9093.603887
283.0355,34.95832825,28.97666168,100.2026184,28.7,301.85,-0.08,0.10122,462.3,735.45,1.72,1.8213,1677.699476,1.803087,607.8088,880.9588,1.39,0.10269,1599559,77179,100.6499252,17.99347955,0.893518761,0.881418269,0.396460597,9080.347518
281.8289,34.72233582,28.98910141,100.2015198,28.9,302.05,-0.08,0.10122,462.6,735.75,1.71,1.8113,1675.951346,1.793187,608.1237,881.2737,1.39,0.10269,1603852,76813,100.4001923,17.89468484,0.891404874,0.881175401,0.396651468,9075.978014
281.7896,34.56418228,29.03442574,100.1984131,28.9,302.05,-0.08,0.10122,462.6,735.75,1.71,1.8113,1678.139647,1.793187,608.8348,881.9848,1.38,0.10268,1623057,76996,100.7128067,17.89468484,0.891404874,0.881642293,0.395653547,9098.869511
283.4856,34.81783676,29.20662117,100.2050964,28.9,302.05,-0.08,0.10122,462.6,735.75,1.72,1.8213,1676.575766,1.803087,608.9671,882.1171,1.37,0.10267,1594833,77043,100.4893951,17.99347955,0.89390463,0.879443197,0.397792037,9049.954918
281.54,34.31155014,29.2438488,100.2029785,28.9,302.05,-0.08,0.10122,462.7,735.85,1.71,1.8113,1676.792166,1.793187,608.7873,881.9373,1.36,0.10266,1607543,76916,100.5203094,17.89468484,0.891199386,0.880870287,0.395714244,9097.473894
282.177,34.01495743,29.23752213,100.200177,28.8,301.95,-0.08,0.10122,462.6,735.75,1.72,1.8213,1677.116393,1.803087,608.964,882.114,1.38,0.10268,1643244,77009,100.5666275,17.99347955,0.893402689,0.879781208,0.396130603,9087.911843
282.4521,33.86250305,29.28156281,100.1963318,29,302.15,-0.08,0.10122,462.7,735.85,1.71,1.8113,1678.102423,1.793187,609.335,882.485,1.36,0.10266,1660867,77181,100.707489,17.89468484,0.891699992,0.881026924,0.39563315,9099.338614
281.0116,36.24867249,29.45572853,100.2070313,29.6,302.75,-0.08,0.10122,462.9,736.05,1.71,1.8113,1675.798125,1.793187,610.6018,883.7518,1.37,0.10267,1607840,76819,100.3783035,17.89468484,0.894295508,0.878298312,0.395470293,9103.08578
279.9373,35.82781601,29.55218697,100.2063049,29.6,302.75,-0.08,0.10122,463.3,736.45,1.71,1.8113,1676.897535,1.793187,610.8876,884.0376,1.35,0.10265,1578464,76591,100.5353622,17.89468484,0.893470702,0.878584425,0.395131176,9110.898405
281.6764,34.426754,29.50217247,100.2105469,29,302.15,-0.08,0.10122,462.9,736.05,1.72,1.8213,1675.642714,1.803087,609.5396,882.6896,1.37,0.10267,1575922,76942,100.356102,17.99347955,0.893788407,0.878265368,0.395772175,9096.14224
282.4542,35.59474182,29.49132156,100.2043884,28.5,301.65,-0.08,0.10122,462.5,735.65,1.72,1.8213,1676.083578,1.803087,608.7953,881.9453,1.37,0.10267,1624858,76985,100.4190826,17.99347955,0.892103758,0.879346684,0.396643362,9076.163498
283.2473,34.43611526,29.37464333,100.209314,28.6,301.75,-0.08,0.10122,462.5,735.65,1.72,1.8213,1678.05612,1.803087,608.9849,882.1349,1.38,0.10268,1635619,77286,100.7008743,17.99347955,0.892605169,0.880304763,0.396207977,9086.137096
283.6003,35.17235184,29.2862072,100.208313,28.3,301.45,-0.08,0.10122,462.3,735.45,1.72,1.8213,1677.277945,1.803087,607.9109,881.0609,1.38,0.10268,1630933,77353,100.5897064,17.99347955,0.891512276,0.881040522,0.396358149,9082.694553
281.1874,35.18858719,29.33718109,100.2060913,28.6,301.75,-0.08,0.10122,462.2,735.35,1.71,1.8113,1674.697592,1.793187,608.3586,881.5086,1.39,0.10269,1633930,76855,100.2210846,17.89468484,0.890724897,0.880183164,0.395532338,9101.657827
281.4773,34.41212082,29.30424881,100.2014893,29.2,302.35,-0.08,0.10122,462.6,735.75,1.71,1.8113,1677.877425,1.793187,609.2385,882.3885,1.34,0.10264,1622071,77020,100.6753464,17.89468484,0.892907873,0.880962971,0.395091903,9111.804042
281.952,34.63366699,29.44366455,100.2019775,29.2,302.35,-0.08,0.10122,462.9,736.05,1.71,1.8113,1676.467726,1.793187,609.1287,882.2787,1.38,0.10268,1636965,77065,100.4739609,17.89468484,0.892290229,0.880342472,0.395527117,9101.777962
281.795,34.55811691,29.53905106,100.1995422,29.1,302.25,-0.08,0.10122,463,736.15,1.71,1.8113,1677.076124,1.793187,609.4283,882.5783,1.38,0.10268,1587281,76958,100.5608749,17.89468484,0.891583958,0.88036528,0.395856497,9094.204652
282.6704,34.27671051,29.56860924,100.204248,29,302.15,-0.08,0.10122,463,736.15,1.72,1.8213,1672.415831,1.803087,609.2813,882.4313,1.38,0.10268,1651517,77045,99.89511871,17.99347955,0.893582465,0.876685385,0.396637837,9076.289912
283.2636,34.4836235,29.6354332,100.1989746,28.9,302.05,-0.08,0.10122,463.1,736.25,1.72,1.8213,1678.334738,1.803087,608.8552,882.0052,1.37,0.10267,1638164,77299,100.7406769,17.99347955,0.892875261,0.880590332,0.39616414,9087.142506
280.8054,34.15186691,29.79734421,100.2002136,29,302.15,-0.08,0.10122,462.9,736.05,1.71,1.8113,1674.805259,1.793187,609.3559,882.5059,1.37,0.10267,1595902,76766,100.2364655,17.89468484,0.891288976,0.879099744,0.395452942,9103.485189
281.7582,34.08258057,29.89580345,100.1997803,29,302.15,-0.09,0.10121,462.9,736.05,1.71,1.8113,1677.96752,1.793187,609.675,882.825,1.36,0.10266,1638160,77100,100.6882172,17.89645292,0.891333793,0.880571829,0.395075823,9112.174907
282.39,33.80123901,29.9914608,100.1942383,29.3,302.45,-0.09,0.10121,463.1,736.25,1.71,1.8113,1676.458754,1.793187,609.8784,883.0284,1.39,0.10269,1606704,77005,100.4726791,17.89645292,0.89242446,0.879526061,0.396450213,9080.585361
281.3741,33.53572464,30.11786461,100.1993042,29.3,302.45,-0.08,0.10122,463.3,736.45,1.71,1.8113,1677.032386,1.793187,609.7873,882.9373,1.35,0.10265,1621751,76881,100.5546265,17.89468484,0.891968353,0.879882363,0.395661108,9098.695651
281.6876,35.37001801,30.17143631,100.2053345,29.3,302.45,-0.08,0.10122,463.3,736.45,1.71,1.8113,1677.407347,1.793187,609.9678,883.1178,1.37,0.10267,1564899,76940,100.6081924,17.89468484,0.891968353,0.879940833,0.3957982,9095.544142
281.413,38.22275543,30.30678558,100.2088562,29.5,302.65,-0.08,0.10122,463.4,736.55,1.71,1.8113,1677.478217,1.793187,610.4678,883.6178,1.34,0.10264,1609564,77057,100.6183167,17.89468484,0.892763887,0.879368706,0.394811984,9118.264259
281.6823,37.87352371,30.38964653,100.2071777,29.2,302.35,-0.08,0.10122,463.2,736.35,1.71,1.8113,1675.031699,1.793187,609.6287,882.7787,1.36,0.10266,1554629,76816,100.2688141,17.89468484,0.891673438,0.878909627,0.396429657,9081.056211
280.5821,37.2955246,30.45148849,100.2042114,29.5,302.65,-0.08,0.10122,463.3,736.45,1.71,1.8113,1678.586813,1.793187,610.2777,883.4277,1.33,0.10263,1583396,76966,100.7766876,17.89468484,0.892969688,0.880205695,0.394111686,9134.466525
282.6838,36.32603836,30.37198448,100.2050476,28.9,302.05,-0.08,0.10122,463,736.15,1.72,1.8213,1675.290717,1.803087,610.3577,883.5077,1.33,0.10263,1648746,77035,100.3058167,17.99347955,0.893080945,0.877074643,0.39670813,9074.681676
281.908,36.81443405,30.3129673,100.2033508,28.9,302.05,-0.08,0.10122,462.8,735.95,1.71,1.8113,1677.429136,1.793187,609.7785,882.9285,1.37,0.10267,1689098,77052,100.6113052,17.89468484,0.890993994,0.880163252,0.395532115,9101.662954
280.0018,37.26544952,30.37181473,100.2053589,29.4,302.55,-0.08,0.10122,463.1,736.25,1.71,1.8113,1677.156287,1.793187,610.6928,883.8428,1.38,0.10268,1620902,76726,100.5723267,17.89468484,0.892880465,0.879010926,0.394526821,9124.854912
282.3422,35.37179565,30.40468216,100.2079102,29.5,302.65,-0.08,0.10122,463.1,736.25,1.71,1.8113,1677.090063,1.793187,610.3626,883.5126,1.4,0.1027,1632527,77180,100.5628662,17.89468484,0.893381574,0.879377843,0.395484336,9102.762534
279.4825,36.17554092,30.44264984,100.209967,30,303.15,-0.08,0.10122,463.5,736.65,1.7,1.8013,1676.449729,1.783287,610.8062,883.9562,1.4,0.1027,1594073,76520,100.4713898,17.79589014,0.892543997,0.87964199,0.394855258,9117.264945
280.7111,36.33366394,30.47927094,100.2100708,30,303.15,-0.08,0.10122,463.4,736.55,1.7,1.8013,1676.638465,1.783287,610.9786,884.1286,1.36,0.10266,1586061,76759,100.4983521,17.79589014,0.892749937,0.879481455,0.395356192,9105.712955
280.0317,39.36407089,30.34802246,100.2046936,30.1,303.25,-0.08,0.10122,463.6,736.75,1.71,1.8113,1675.904723,1.793187,610.6182,883.7682,1.33,0.10263,1578966,76743,100.3935318,17.89468484,0.895359187,0.878263135,0.394481546,9125.902175
280.1491,35.65382385,30.19963264,100.2002258,29.8,302.95,-0.08,0.10122,463.5,736.65,1.71,1.8113,1676.151991,1.793187,610.7994,883.9494,1.34,0.10264,1657599,76601,100.4288559,17.89468484,0.894060939,0.878226644,0.395378509,9105.198982
282.1033,37.83698273,30.16831779,100.2001221,29.4,302.55,-0.08,0.10122,463.2,736.35,1.71,1.8113,1678.445182,1.793187,610.1583,883.3083,1.38,0.10268,1598123,77094,100.7564545,17.89468484,0.892674638,0.880354739,0.395590501,9100.319635
282.3092,38.76676559,30.19270897,100.1947998,29.2,302.35,-0.08,0.10122,463,736.15,1.71,1.8113,1676.673071,1.793187,610.4318,883.5818,1.35,0.10265,1625177,77068,100.5032959,17.89468484,0.892084537,0.878958428,0.396012788,9090.615538
280.5796,41.10401154,30.25065041,100.2035156,29.4,302.55,-0.08,0.10122,463.1,736.25,1.71,1.8113,1675.962615,1.793187,610.7117,883.8617,1.37,0.10267,1651183,76643,100.4018021,17.89468484,0.892880465,0.878272639,0.395769082,9096.213338
283.2598,41.02124786,30.35750198,100.2044189,28.9,302.05,-0.08,0.10122,462.8,735.95,1.72,1.8213,1677.854727,1.803087,609.6465,882.7965,1.37,0.10267,1615341,77181,100.6721039,17.99347955,0.893492598,0.879436024,0.396764503,9073.392342
280.3129,40.45859909,30.43456459,100.2020447,29.6,302.75,-0.08,0.10122,463.3,736.45,1.71,1.8113,1676.858923,1.793187,610.2029,883.3529,1.35,0.10265,1648249,76713,100.5298462,17.89468484,0.893470702,0.879320616,0.395032098,9113.183517
280.7584,41.04432678,30.46973991,100.2002502,29.9,303.05,-0.08,0.10122,463.3,736.45,1.71,1.8113,1677.04045,1.793187,610.6436,883.7936,1.36,0.10266,1602344,76828,100.5557785,17.89468484,0.894975131,0.878958111,0.395067677,9112.3628
279.7673,41.15927124,30.5307312,100.2013306,29.8,302.95,-0.08,0.10122,463.5,736.65,1.71,1.8113,1676.452826,1.793187,611.1801,884.3301,1.34,0.10264,1632851,76585,100.4718323,17.89468484,0.894060939,0.877980527,0.394922159,9115.720458
281.9807,41.45331955,30.57331848,100.2017456,29.5,302.65,-0.08,0.10122,463,736.15,1.71,1.8113,1677.088835,1.793187,610.3458,883.4958,1.31,0.10261,1625176,76959,100.5626907,17.89468484,0.89358766,0.879217058,0.396112216,9088.333705
280.5984,41.56315231,30.57156754,100.2020325,29.2,302.35,-0.08,0.10122,463,736.15,1.71,1.8113,1675.134131,1.793187,610.3688,883.5188,1.36,0.10266,1609578,76586,100.2834473,17.89468484,0.892084537,0.87814851,0.396090175,9088.839423
281.8046,40.3470726,30.58328819,100.1998962,29.5,302.65,-0.08,0.10122,463.1,736.25,1.71,1.8113,1678.889891,1.793187,610.8519,884.0019,1.35,0.10265,1579563,77061,100.8199844,17.89468484,0.893381574,0.879786463,0.395340862,9106.066047
282.0394,38.74438477,30.59906387,100.2028992,29.2,302.35,-0.08,0.10122,462.9,736.05,1.71,1.8113,1676.344465,1.793187,609.7736,882.9236,1.33,0.10263,1628704,76941,100.4563522,17.89468484,0.892290229,0.879456358,0.396287362,9084.316943
279.7798,39.06545258,30.6681366,100.2041382,29.6,302.75,-0.08,0.10122,462.9,736.05,1.71,1.8113,1675.980024,1.793187,610.6985,883.8485,1.32,0.10262,1585638,76613,100.4042892,17.89468484,0.894295508,0.878198301,0.394795464,9118.645806
280.3867,38.17116165,30.70883751,100.206665,29.7,302.85,-0.08,0.10122,463.1,736.25,1.71,1.8113,1675.07688,1.793187,611.0297,884.1797,1.34,0.10264,1634316,76751,100.2752686,17.89468484,0.894384486,0.877342222,0.394940466,9115.297908
282.2208,37.70184326,30.73402405,100.2065918,29.2,302.35,-0.08,0.10122,462.8,735.95,1.71,1.8113,1676.455176,1.793187,609.9088,883.0588,1.36,0.10266,1657915,77035,100.472168,17.89468484,0.892496015,0.879430708,0.396058373,9089.569231
281.1663,35.62678528,30.73641014,100.204303,29,302.15,-0.08,0.10122,462.7,735.85,1.71,1.8113,1674.891722,1.793187,610.4803,883.6303,1.35,0.10265,1620914,76621,100.2488174,17.89468484,0.891699992,0.877863131,0.39671052,9074.627009
281.8451,35.95405197,30.75406837,100.2002686,29.2,302.35,-0.08,0.10122,462.8,735.95,1.71,1.8113,1678.017668,1.793187,610.4366,883.5866,1.36,0.10266,1625129,77009,100.6953812,17.89468484,0.892496015,0.879757647,0.39566467,9098.613742
281.4398,34.72355652,30.7535553,100.2041443,29.1,302.25,-0.08,0.10122,462.8,735.95,1.71,1.8113,1674.933806,1.793187,610.9125,884.0625,1.37,0.10267,1669710,76784,100.2548294,17.89468484,0.89199511,0.877447894,0.396253442,9085.094574
282.2692,32.67641449,30.71641731,100.2062988,28.9,302.05,-0.08,0.10122,462.6,735.75,1.71,1.8113,1676.862288,1.793187,610.0151,883.1651,1.34,0.10264,1632324,76841,100.5303268,17.89468484,0.891404874,0.879510829,0.397126393,9065.124002
282.1018,31.54200172,30.63479805,100.2083618,29.1,302.25,-0.05,0.10125,462.9,736.05,1.71,1.8113,1676.722419,1.793187,610.1,883.25,1.37,0.10267,1619190,76955,100.5103455,17.88938272,0.891654993,0.87939467,0.396302929,9083.960117
281.5267,30.47334862,30.63233185,100.2139343,29.5,302.65,-0.08,0.10122,463.3,736.45,1.71,1.8113,1676.706237,1.793187,610.5817,883.7317,1.42,0.10272,1743294,76776,100.5080338,17.89468484,0.892969688,0.87895056,0.396417095,9081.343972
280.3143,28.77136612,30.55783844,100.2147644,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1675.999197,1.793187,610.873,884.023,1.4,0.1027,1636230,76668,100.4070282,17.89468484,0.892057724,0.87817466,0.395265934,9107.792218
282.2523,29.1991291,30.41879082,100.2114624,30,303.15,-0.08,0.10122,463.6,736.75,1.71,1.8113,1679.364241,1.793187,610.5521,883.7021,1.38,0.10268,1653286,77056,100.8877487,17.89468484,0.894857506,0.880454186,0.395994629,9091.032385
278.4552,33.11140823,30.20860863,100.2073364,29.9,303.05,-0.08,0.10122,463.8,736.95,1.71,1.8113,1672.093634,1.793187,611.256,884.406,1.37,0.10267,1671472,76095,99.84909058,17.89468484,0.893943816,0.875400115,0.395601089,9100.076063
280.8811,31.64891434,30.14692116,100.2117432,29.7,302.85,-0.08,0.10122,463.3,736.45,1.71,1.8113,1675.848112,1.793187,610.5825,883.7325,1.35,0.10265,1602905,76715,100.3854446,17.89468484,0.893971947,0.878309282,0.395822516,9094.985387
281.2346,34.52378464,30.14606094,100.2078918,30,303.15,-0.08,0.10122,463.5,736.65,1.71,1.8113,1677.353087,1.793187,611.4567,884.6067,1.37,0.10267,1600082,76852,100.600441,17.89468484,0.895063933,0.878259678,0.395614175,9099.775063
279.3098,28.33430862,30.06141281,100.2044006,29.8,302.95,-0.08,0.10122,463.6,736.75,1.71,1.8113,1673.655219,1.793187,610.4582,883.6082,1.43,0.10273,1632219,76421,100.0721741,17.89468484,0.893854839,0.877321819,0.395122467,9111.099217
282.2379,29.1032238,29.96838951,100.2046204,29.2,302.35,-0.08,0.10122,463.4,736.55,1.71,1.8113,1677.841803,1.793187,610.3141,883.4641,1.41,0.10271,1640809,76945,100.6702576,17.89468484,0.891262718,0.879890072,0.396545655,9078.399818
280.8424,31.29388237,30.00444794,100.2030701,29.8,302.95,-0.08,0.10122,463.5,736.65,1.71,1.8113,1677.054655,1.793187,611.5803,884.7303,1.38,0.10268,1632779,76867,100.5578079,17.89468484,0.894060939,0.877968146,0.394985371,9114.261593
280.6673,30.63533783,29.95533752,100.204657,29.5,302.65,-0.08,0.10122,463.6,736.75,1.71,1.8113,1674.26821,1.793187,610.2753,883.4253,1.36,0.10266,1624309,76496,100.1597443,17.89468484,0.89235257,0.877745384,0.396653561,9075.930114
281.6989,31.08062172,29.99392319,100.2014343,29.7,302.85,-0.08,0.10122,463.5,736.65,1.71,1.8113,1678.756857,1.793187,609.8239,882.9739,1.35,0.10265,1583244,76950,100.8009796,17.89468484,0.893559789,0.880846815,0.39576264,9096.361399
279.8526,32.97304535,30.16695595,100.2029053,29.6,302.75,-0.08,0.10122,463.6,736.75,1.71,1.8113,1674.455397,1.793187,610.6565,883.8065,1.38,0.10268,1617454,76631,100.1864853,17.89468484,0.892853096,0.877471573,0.394805433,9118.415552
280.3896,33.99898529,30.33700371,100.2052795,30,303.15,-0.08,0.10122,463.8,736.95,1.71,1.8113,1676.924933,1.793187,611.3337,884.4837,1.36,0.10266,1578665,76619,100.5392761,17.89468484,0.894444939,0.878125932,0.395624965,9099.526873
280.2096,34.90420914,30.40607834,100.2035706,29.9,303.05,-0.08,0.10122,463.8,736.95,1.71,1.8113,1676.501746,1.793187,610.8233,883.9733,1.35,0.10265,1632359,76710,100.4788208,17.89468484,0.893943816,0.878424425,0.394901965,9116.186597
280.6013,31.88555908,30.47704315,100.1997681,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1675.267966,1.793187,610.7338,883.8838,1.36,0.10266,1632817,76611,100.3025665,17.89468484,0.89314801,0.877821942,0.395965014,9091.712333
281.0245,31.21933174,30.50402451,100.2055115,29.6,302.75,-0.08,0.10122,463.9,737.05,1.71,1.8113,1677.249854,1.793187,610.1342,883.2842,1.38,0.10268,1559378,76659,100.5856934,17.89468484,0.892236342,0.879684466,0.396313897,9083.708716
280.7771,28.69422531,30.5071125,100.2062866,29.6,302.75,-0.08,0.10122,463.9,737.05,1.71,1.8113,1677.411459,1.793187,610.9573,884.1073,1.36,0.10266,1613182,76728,100.6087799,17.89468484,0.892236342,0.878827191,0.395608918,9099.895967
281.2375,29.05716515,30.5821476,100.2022766,29.9,303.05,-0.08,0.10122,464.2,737.35,1.71,1.8113,1676.58821,1.793187,610.5309,883.6809,1.39,0.10269,1626895,76744,100.4911728,17.89468484,0.893120474,0.878878395,0.396174998,9086.893462
279.8218,31.91168785,30.67553711,100.2023499,29.9,303.05,-0.08,0.10122,464.5,737.65,1.71,1.8113,1676.861113,1.793187,610.6645,883.8145,1.37,0.10267,1636659,76442,100.530159,17.89468484,0.892503962,0.878850059,0.395738016,9096.927402
281.5831,31.49110603,30.59172821,100.2044495,29.9,303.05,-0.08,0.10122,464.4,737.55,1.71,1.8113,1678.615439,1.793187,610.7546,883.9046,1.34,0.10264,1689837,76919,100.780777,17.89468484,0.892709372,0.879714339,0.395759386,9096.436185
280.8461,32.74089432,30.62045479,100.1977844,29.8,302.95,-0.08,0.10122,464.2,737.35,1.71,1.8113,1675.706054,1.793187,610.4023,883.5523,1.35,0.10265,1615496,76672,100.3651505,17.89468484,0.892620233,0.878426036,0.395995155,9091.020313
279.7161,33.97449112,30.70775414,100.2017883,30.2,303.35,-0.08,0.10122,464.3,737.45,1.7,1.8013,1677.153136,1.783287,611.8344,884.9844,1.34,0.10264,1586892,76472,100.5718765,17.79589014,0.891898382,0.878793321,0.39543334,9103.936456
281.2038,33.59915924,30.82757187,100.1987793,29.5,302.65,-0.08,0.10122,463.9,737.05,1.71,1.8113,1675.186629,1.793187,609.5534,882.7034,1.36,0.10266,1602398,76716,100.290947,17.89468484,0.891736305,0.87908373,0.396272105,9084.666708
279.3793,35.80328751,30.83748245,100.2025696,30.1,303.25,-0.08,0.10122,464.1,737.25,1.7,1.8013,1677.031798,1.783287,611.3452,884.4952,1.36,0.10266,1628422,76517,100.5545425,17.79589014,0.891809805,0.87930484,0.394724931,9120.275196
279.5972,37.46549606,30.81450462,100.2030457,30,303.15,-0.08,0.10122,463.8,736.95,1.71,1.8113,1675.507704,1.793187,610.6905,883.8405,1.35,0.10265,1602403,76532,100.3368149,17.89468484,0.894444939,0.877990423,0.394955369,9114.953941
281.191,36.60985947,30.86126709,100.1984375,29.9,303.05,-0.08,0.10122,464,737.15,1.71,1.8113,1677.165846,1.793187,610.7874,883.9374,1.34,0.10264,1633425,76754,100.5736923,17.89468484,0.893531956,0.878832315,0.396057887,9089.580392
281.107,33.29674149,30.83234024,100.1966736,29.7,302.85,-0.08,0.10122,463.6,736.75,1.71,1.8113,1676.355734,1.793187,611.0501,884.2001,1.35,0.10265,1656519,76806,100.457962,17.89468484,0.893353852,0.878087682,0.395671509,9098.45646
280.6818,32.87091064,30.82727432,100.1887207,29.9,303.05,-0.08,0.10122,464,737.15,1.71,1.8113,1677.276076,1.793187,610.6475,883.7975,1.33,0.10263,1617259,76636,100.5894394,17.89468484,0.893531956,0.879031814,0.395949402,9092.070808
282.4355,30.83324623,30.85225105,100.19198,29.6,302.75,-0.08,0.10122,463.9,737.05,1.71,1.8113,1677.222029,1.793187,610.2577,883.4077,1.39,0.10269,1601121,76898,100.5817184,17.89468484,0.892236342,0.879551251,0.397065822,9066.506866
280.3244,31.21589851,30.82452393,100.1997498,30.1,303.25,-0.08,0.10122,464.1,737.25,1.71,1.8113,1677.780653,1.793187,610.9624,884.1124,1.36,0.10266,1652726,76700,100.6615219,17.89468484,0.894327667,0.879037063,0.395115261,9111.265377
279.2389,32.42853928,30.86301804,100.1935669,30.4,303.55,-0.08,0.10122,464.5,737.65,1.7,1.8013,1676.229803,1.783287,611.4203,884.5703,1.33,0.10263,1621494,76415,100.4399719,17.79589014,0.892486415,0.878692269,0.395053186,9112.697049
280.1847,35.62043381,30.9318924,100.1928467,30.3,303.45,-0.08,0.10122,464.2,737.35,1.7,1.8013,1676.682364,1.783287,611.139,884.289,1.34,0.10264,1634724,76527,100.5046234,17.79589014,0.892603642,0.879289326,0.395811123,9095.247171
280.4524,35.61313629,31.03775978,100.1910828,29.7,302.85,-0.08,0.10122,463.8,736.95,1.71,1.8113,1674.962164,1.793187,610.1462,883.2962,1.33,0.10263,1629433,76645,100.2588806,17.89468484,0.892942263,0.878235349,0.395579338,9100.576426
282.0842,35.9483223,31.13167763,100.196698,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1678.824843,1.793187,610.5848,883.7348,1.35,0.10265,1575849,77021,100.8106918,17.89468484,0.892057724,0.880044193,0.39593863,9092.31818
281.3105,33.09497452,31.14374352,100.1935242,29.4,302.55,-0.08,0.10122,463.4,736.55,1.71,1.8113,1675.539267,1.793187,610.3088,883.4588,1.33,0.10263,1599392,76746,100.3413239,17.89468484,0.892263267,0.878392531,0.396267505,9084.772165
280.1204,31.58317566,31.058424,100.1923035,29.5,302.65,-0.08,0.10122,463.6,736.75,1.71,1.8113,1676.43376,1.793187,610.6077,883.7577,1.33,0.10263,1671693,76715,100.4691086,17.89468484,0.89235257,0.878583989,0.394750524,9119.683893
281.7414,31.3657856,31.03258896,100.1913513,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1676.983839,1.793187,611.0737,884.2237,1.36,0.10266,1642866,76846,100.5476913,17.89468484,0.892057724,0.878448464,0.396358037,9082.697112
280.8143,33.80679321,31.0479641,100.1887756,30.1,303.25,-0.08,0.10122,463.8,736.95,1.71,1.8113,1677.058874,1.793187,610.9072,884.0572,1.35,0.10265,1683818,76816,100.5584106,17.89468484,0.894946294,0.878656951,0.395208065,9109.125853
280.093,35.17932129,31.1767292,100.194104,29.7,302.85,-0.08,0.10122,463.9,737.05,1.71,1.8113,1674.854445,1.793187,610.2581,883.4081,1.35,0.10265,1623136,76556,100.2434921,17.89468484,0.892736611,0.878087837,0.395531693,9101.672659
281.8529,35.25954056,31.09320259,100.19729,29.1,302.25,-0.08,0.10122,464,737.15,1.71,1.8113,1676.799483,1.793187,610.3784,883.5284,1.38,0.10268,1659747,76745,100.5213547,17.89468484,0.889533869,0.879150975,0.397036729,9067.171209
282.1056,31.67868614,31.01065826,100.194635,29,302.15,-0.08,0.10122,463.5,736.65,1.71,1.8113,1677.883086,1.793187,609.8171,882.9671,1.38,0.10268,1639123,77110,100.6761551,17.89468484,0.890058197,0.880405009,0.395511642,9102.134094
280.1153,31.33711815,31.00104523,100.1881775,29.6,302.75,-0.08,0.10122,464,737.15,1.71,1.8113,1676.292021,1.793187,610.3823,883.5323,1.37,0.10267,1652256,76493,100.4488602,17.89468484,0.892030947,0.878830384,0.395888972,9093.458658
282.3458,30.20070076,31.05482483,100.1866272,29.4,302.55,-0.08,0.10122,463.8,736.95,1.71,1.8113,1678.475783,1.793187,610.4178,883.5678,1.34,0.10264,1651741,77083,100.7608261,17.89468484,0.891441662,0.880005783,0.395987056,9091.206244
280.2566,30.09869194,31.10303688,100.188092,29.9,303.05,-0.08,0.10122,463.9,737.05,1.71,1.8113,1674.762106,1.793187,611.0688,884.2188,1.33,0.10263,1595361,76504,100.2303009,17.89468484,0.893737839,0.877094688,0.396031721,9090.180927
280.9176,28.8861618,31.19616127,100.1902466,29.7,302.85,-0.08,0.10122,464,737.15,1.71,1.8113,1676.332823,1.793187,609.9706,883.1206,1.36,0.10266,1778179,76619,100.454689,17.89468484,0.892531053,0.879290759,0.396369964,9082.423814
281.4807,29.00125313,31.153759,100.1861816,29.7,302.85,-0.08,0.10122,464.3,737.45,1.71,1.8113,1678.918196,1.793187,611.1087,884.2587,1.34,0.10264,1631707,76910,100.824028,17.89468484,0.891914948,0.879498876,0.39566176,9098.680656
280.1259,29.17682838,31.29841614,100.1832031,29.7,302.85,-0.08,0.10122,464.2,737.35,1.71,1.8113,1674.497801,1.793187,610.4697,883.6197,1.35,0.10265,1629230,76482,100.192543,17.89468484,0.892120222,0.877644272,0.395960894,9091.806934
279.5514,29.68412781,31.4726944,100.1852417,30.1,303.25,-0.08,0.10122,464.4,737.55,1.7,1.8013,1677.29119,1.783287,611.2431,884.3931,1.32,0.10262,1592395,76442,100.5915985,17.79589014,0.891193772,0.879490201,0.395355603,9105.726532
281.0565,29.65803719,31.61197281,100.1882324,30.2,303.35,-0.09,0.10121,464.5,737.65,1.71,1.8113,1677.120611,1.793187,610.4711,883.6211,1.32,0.10262,1589425,76739,100.5672302,17.89645292,0.89404956,0.87911664,0.395945823,9092.153001
278.3254,28.41338921,31.72677994,100.1828979,30.3,303.45,-0.09,0.10121,464.8,737.95,1.7,1.8013,1675.557585,1.783287,611.2843,884.4343,1.32,0.10262,1602263,76326,100.3439407,17.79764845,0.891415925,0.878429492,0.394219957,9131.957773
280.349,28.1522274,31.67644501,100.1829773,29.9,303.05,-0.08,0.10122,464.6,737.75,1.71,1.8113,1676.298003,1.793187,610.7278,883.8778,1.36,0.10266,1651137,76570,100.4497147,17.89468484,0.892298647,0.878431036,0.395820818,9095.024416
280.2516,27.92690277,31.59230804,100.180957,30,303.15,-0.08,0.10122,464.6,737.75,1.71,1.8113,1677.173911,1.793187,611.1496,884.2996,1.34,0.10264,1622053,76582,100.5748444,17.89468484,0.892798469,0.878435738,0.395621298,9099.611207
279.4754,28.4611702,31.66147423,100.1848206,30,303.15,-0.08,0.10122,464.4,737.55,1.7,1.8013,1675.01055,1.783287,610.6193,883.7693,1.32,0.10262,1585613,76417,100.2657928,17.79589014,0.890694804,0.878847401,0.395377426,9105.22393
280.4352,29.09403992,31.78805733,100.1819702,30.1,303.25,-0.09,0.10121,464.6,737.75,1.71,1.8113,1676.759535,1.793187,610.653,883.803,1.37,0.10267,1645246,76508,100.5156479,17.89645292,0.89334344,0.87880347,0.396263383,9084.866664
281.5244,28.95839882,31.77160645,100.1785156,29.8,302.95,-0.08,0.10122,464.6,737.75,1.71,1.8113,1676.552535,1.793187,610.8206,883.9706,1.35,0.10265,1625860,76706,100.4860764,17.89468484,0.891799055,0.878457099,0.396775614,9073.138243
279.7812,27.9273777,31.68357086,100.1790771,29.9,303.05,-0.08,0.10122,464.5,737.65,1.71,1.8113,1675.670057,1.793187,610.964,884.114,1.35,0.10265,1665583,76456,100.3600082,17.89468484,0.892503962,0.877782102,0.395608143,9099.91379
280.4315,27.16135788,31.6713562,100.1839844,30.1,303.25,-0.08,0.10122,464.6,737.75,1.71,1.8113,1677.027365,1.793187,611.1094,884.2594,1.37,0.10267,1574619,76567,100.5539093,17.89468484,0.893298521,0.878454169,0.395952812,9091.992519
280.2964,27.97036934,31.73534584,100.183728,30.3,303.45,-0.08,0.10122,464.8,737.95,1.7,1.8013,1675.739859,1.783287,610.9203,884.0703,1.35,0.10265,1628800,76631,100.3699799,17.79589014,0.891371048,0.879000147,0.395431529,9103.978146
278.9876,28.66005898,31.68008995,100.1884644,30.3,303.45,-0.08,0.10122,464.8,737.95,1.7,1.8013,1675.131727,1.783287,611.149,884.299,1.36,0.10266,1607205,76197,100.2831039,17.79589014,0.891371048,0.878409662,0.395826891,9094.884862
280.528,26.97557259,31.58447647,100.1844971,30.2,303.35,-0.08,0.10122,464.8,737.95,1.71,1.8113,1677.589033,1.793187,610.4485,883.5985,1.34,0.10264,1661131,76656,100.6341476,17.89468484,0.893387484,0.879454739,0.395629192,9099.429647
279.9511,26.41548347,31.44096375,100.1847412,30.2,303.35,-0.08,0.10122,464.7,737.85,1.71,1.8113,1676.099333,1.793187,611.4471,884.5971,1.37,0.10267,1614104,76536,100.4213333,17.89468484,0.893593096,0.877537241,0.395434616,9103.907075
279.1227,26.74287415,31.17570877,100.186731,30.3,303.45,-0.08,0.10122,465,738.15,1.71,1.8113,1676.670508,1.793187,610.2779,883.4279,1.34,0.10264,1675340,76369,100.5029297,17.89468484,0.893476405,0.879107643,0.395126649,9111.002796
281.5823,28.7827282,30.98575783,100.178186,30.2,303.35,-0.08,0.10122,464.7,737.85,1.71,1.8113,1678.868262,1.793187,611.3982,884.5482,1.36,0.10266,1659350,76866,100.8168945,17.89468484,0.893593096,0.879189053,0.396031142,9090.194235
280.5975,27.5716362,31.00917244,100.1854248,29.8,302.95,-0.08,0.10122,464.6,737.75,1.71,1.8113,1675.452215,1.793187,610.1524,883.3024,1.35,0.10265,1640236,76489,100.3288879,17.89468484,0.891799055,0.878554754,0.396591207,9077.357068
280.5229,27.32688904,30.91311455,100.1832275,29.8,302.95,-0.08,0.10122,464.7,737.85,1.71,1.8113,1678.832907,1.793187,611.0312,884.1812,1.33,0.10263,1588672,76724,100.8118439,17.89468484,0.891593997,0.879515076,0.395271362,9107.667146
280.8992,28.48853493,31.00146484,100.1858459,29.8,302.95,-0.08,0.10122,464.4,737.55,1.71,1.8113,1676.098425,1.793187,610.997,884.147,1.32,0.10262,1683876,76694,100.4212036,17.89468484,0.892209455,0.877936611,0.395956412,9091.909838
280.4081,29.02313423,31.11773491,100.1773621,29.9,303.05,-0.08,0.10122,464.6,737.75,1.71,1.8113,1676.535978,1.793187,610.3478,883.4978,1.35,0.10265,1626889,76570,100.4837112,17.89468484,0.892298647,0.878971456,0.39590426,9093.10751
280.1134,27.68421555,31.19569588,100.1760864,30,303.15,-0.08,0.10122,464.7,737.85,1.71,1.8113,1678.244055,1.793187,611.2279,884.3779,1.34,0.10264,1602088,76682,100.7277222,17.89468484,0.892593087,0.878973774,0.394910536,9115.988739
280.9671,27.07950974,31.23559761,100.1787415,30,303.15,-0.08,0.10122,464.7,737.85,1.71,1.8113,1676.32743,1.793187,610.5182,883.6682,1.34,0.10264,1653150,76615,100.4539185,17.89468484,0.892593087,0.878640903,0.396460505,9080.349621
280.3,27.53002548,31.22669601,100.1783875,29.9,303.05,-0.08,0.10122,464.8,737.95,1.71,1.8113,1676.673178,1.793187,610.3891,883.5391,1.36,0.10266,1650976,76564,100.5033112,17.89468484,0.891888301,0.879025661,0.395782649,9095.901534
281.0135,28.54254532,31.31986046,100.1778137,29.9,303.05,-0.08,0.10122,464.7,737.85,1.71,1.8113,1677.877371,1.793187,610.9167,884.0667,1.36,0.10266,1600469,76700,100.6753387,17.89468484,0.892093427,0.87914412,0.396086543,9088.922774
280.066,29.81712532,31.4527092,100.1753235,30.1,303.25,-0.08,0.10122,464.7,737.85,1.71,1.8113,1676.844023,1.793187,611.4193,884.5693,1.35,0.10265,1591401,76654,100.5277176,17.89468484,0.893092976,0.877963957,0.394987938,9114.202367
279.2919,31.26937103,31.30533028,100.1838928,30.2,303.35,-0.08,0.10122,464.5,737.65,1.7,1.8013,1674.584532,1.783287,610.986,884.136,1.33,0.10263,1610537,76428,100.2049332,17.79589014,0.891487653,0.878210157,0.395060958,9112.517764
278.9213,34.46869659,31.36935043,100.1795349,30,303.15,-0.08,0.10122,464.8,737.95,1.71,1.8113,1675.821463,1.793187,610.6417,883.7917,1.32,0.10262,1682308,76254,100.3816376,17.89468484,0.892387798,0.878168565,0.395437014,9103.851875
281.0668,33.38842392,31.45921135,100.185022,29.5,302.65,-0.08,0.10122,464.1,737.25,1.71,1.8113,1675.4998,1.793187,610.8578,884.0078,1.37,0.10267,1555082,76796,100.3356857,17.89468484,0.891325933,0.877839895,0.395666441,9098.573008
281.6425,33.46144104,31.2555542,100.1856812,29.4,302.55,-0.08,0.10122,463.8,736.95,1.71,1.8113,1676.850271,1.793187,610.8087,883.9587,1.38,0.10268,1633507,76766,100.5286102,17.89468484,0.891441662,0.878703762,0.396631814,9076.427741
281.8607,30.16567993,31.11283493,100.1841553,29.4,302.55,-0.08,0.10122,463.7,736.85,1.71,1.8113,1678.822386,1.793187,610.2745,883.4245,1.36,0.10266,1607342,77042,100.8103409,17.89468484,0.891646921,0.880406095,0.395517082,9102.0089
278.5329,27.79656029,31.00336075,100.1780823,30,303.15,-0.08,0.10122,464,737.15,1.7,1.8013,1673.30007,1.783287,611.8304,884.9804,1.34,0.10264,1662340,76115,100.0214386,17.79589014,0.891515721,0.876537098,0.3956075,9099.92859
280.2915,27.22530937,30.77354431,100.1803772,29.8,302.95,-0.08,0.10122,463.7,736.85,1.71,1.8113,1675.97351,1.793187,610.6381,883.7881,1.34,0.10264,1594042,76609,100.4033585,17.89468484,0.893648834,0.878301121,0.395538172,9101.523592
280.3261,30.69140244,30.75356865,100.1817139,30.1,303.25,-0.08,0.10122,463.9,737.05,1.71,1.8113,1676.517501,1.793187,610.9647,884.1147,1.35,0.10265,1637037,76648,100.4810715,17.89468484,0.89473999,0.878276908,0.395385716,9105.033031
279.8821,28.97164345,30.72278595,100.180011,30,303.15,-0.08,0.10122,464.1,737.25,1.7,1.8013,1675.087881,1.783287,611.2921,884.4421,1.35,0.10265,1639141,76459,100.2768402,17.79589014,0.89131035,0.878205116,0.395735287,9096.990125
279.1469,28.50276947,30.80241203,100.1796753,30.1,303.25,-0.08,0.10122,464,737.15,1.71,1.8113,1676.025366,1.793187,611.4047,884.5547,1.33,0.10263,1617545,76375,100.4107666,17.89468484,0.894533781,0.877461716,0.395129862,9110.92869
281.9503,29.48941994,30.87623024,100.1802734,29.7,302.85,-0.08,0.10122,464,737.15,1.71,1.8113,1677.722655,1.793187,610.2963,883.4463,1.38,0.10268,1603725,76865,100.6532364,17.89468484,0.892531053,0.879780709,0.396553874,9078.211656
279.3103,31.30740738,30.96849442,100.1766479,29.8,302.95,-0.08,0.10122,463.8,736.95,1.71,1.8113,1675.368529,1.793187,611.486,884.636,1.35,0.10265,1653666,76476,100.3169327,17.89468484,0.893442924,0.877026681,0.39483901,9117.64013
280.1534,31.19206619,31.13798904,100.1770874,30,303.15,-0.08,0.10122,464,737.15,1.71,1.8113,1676.818228,1.793187,610.5746,883.7246,1.33,0.10263,1633801,76585,100.5240326,17.89468484,0.894032753,0.878845261,0.395467181,9103.157413
280.4089,32.29074097,31.25481606,100.1754395,30.1,303.25,-0.08,0.10122,464.2,737.35,1.71,1.8113,1676.980315,1.793187,611.308,884.458,1.34,0.10264,1613836,76566,100.5471878,17.89468484,0.894121648,0.878147122,0.395926073,9092.606547
281.2668,33.01448822,31.34740067,100.1776611,29.2,302.35,-0.08,0.10122,463.7,736.85,1.71,1.8113,1675.042273,1.793187,610.3441,883.4941,1.34,0.10264,1649262,76747,100.2703247,17.89468484,0.890647347,0.878082509,0.396200785,9086.302045
281.7264,29.82084465,31.3708477,100.1711853,29.4,302.55,-0.08,0.10122,463.8,736.95,1.71,1.8113,1678.877394,1.793187,610.3555,883.5055,1.38,0.10268,1659812,76995,100.8181992,17.89468484,0.891441662,0.880388233,0.395569948,9100.792471
281.9648,27.72963715,31.35855293,100.1729675,29.4,302.55,-0.08,0.10122,464,737.15,1.71,1.8113,1677.798651,1.793187,610.1077,883.2577,1.36,0.10266,1623906,76844,100.664093,17.89468484,0.891031426,0.87999419,0.396682644,9075.264714
281.5884,27.85229683,31.29847145,100.1812805,29.3,302.45,-0.08,0.10122,463.8,736.95,1.71,1.8113,1676.558516,1.793187,610.1609,883.3109,1.36,0.10266,1648628,76787,100.4869308,17.89468484,0.890941922,0.87921162,0.396447175,9080.654956
281.8287,28.24960327,31.11693764,100.1805847,29.2,302.35,-0.08,0.10122,463.9,737.05,1.71,1.8113,1678.084479,1.793187,610.0945,883.2445,1.35,0.10265,1638153,76800,100.7049255,17.89468484,0.890237571,0.880155559,0.396718328,9074.448415
282.3799,28.12706947,31.0547142,100.1754517,29.5,302.65,-0.08,0.10122,464,737.15,1.71,1.8113,1678.569403,1.793187,610.442,883.592,1.37,0.10267,1713561,77009,100.7742004,17.89468484,0.891531072,0.880093162,0.396415442,9081.381855
280.485,28.12261581,31.194767,100.1781494,29.7,302.85,-0.08,0.10122,464.3,737.45,1.71,1.8113,1676.399153,1.793187,610.6816,883.8316,1.37,0.10267,1596816,76577,100.4641647,17.89468484,0.891914948,0.878561203,0.395976634,9091.445532
280.9044,28.36297798,31.30567551,100.1764404,29.8,302.95,-0.08,0.10122,464.4,737.55,1.71,1.8113,1677.813445,1.793187,610.2855,883.4355,1.37,0.10267,1603665,76640,100.6662064,17.89468484,0.892209455,0.879825759,0.396242735,9085.340066
280.3214,27.47234535,31.44765091,100.1764954,29.9,303.05,-0.08,0.10122,464.6,737.75,1.71,1.8113,1676.65502,1.793187,610.5463,883.6963,1.35,0.10265,1621930,76747,100.5007172,17.89468484,0.892298647,0.878820987,0.394869066,9116.94612
280.556,26.79656219,31.56827736,100.1736694,29.9,303.05,-0.08,0.10122,464.6,737.75,1.71,1.8113,1676.896681,1.793187,610.4725,883.6225,1.34,0.10264,1631590,76521,100.5352402,17.89468484,0.892298647,0.879024059,0.396366728,9082.497968
280.5607,27.18206978,31.71337128,100.1730225,29.7,302.85,-0.08,0.10122,464.4,737.55,1.71,1.8113,1677.986372,1.793187,610.7017,883.8517,1.35,0.10265,1590494,76730,100.6909103,17.89468484,0.891709768,0.879425962,0.395293712,9107.152213
280.406,26.49202347,31.68400192,100.1665344,29.8,302.95,-0.08,0.10122,464.3,737.45,1.71,1.8113,1676.084112,1.793187,610.6304,883.7804,1.34,0.10264,1656664,76590,100.4191589,17.89468484,0.892414797,0.878374317,0.395797913,9095.550737
279.56,26.79616547,31.72575188,100.1717651,29.8,302.95,-0.09,0.10121,464.3,737.45,1.71,1.8113,1675.496756,1.793187,610.6016,883.7516,1.33,0.10263,1637582,76308,100.3352509,17.89645292,0.892459671,0.878042959,0.396062047,9089.484905
281.3355,27.05707359,31.96758842,100.1720581,29.7,302.85,-0.09,0.10121,464.3,737.45,1.71,1.8113,1677.434744,1.793187,610.3928,883.5428,1.36,0.10266,1614770,76760,100.6121063,17.89645292,0.891959797,0.879466134,0.396230441,9085.621971
280.4643,26.79555321,32.12573242,100.1698486,29.7,302.85,-0.09,0.10121,464.2,737.35,1.71,1.8113,1675.497397,1.793187,610.854,884.004,1.35,0.10265,1736512,76506,100.3353424,17.89645292,0.892165081,0.877803064,0.396314862,9083.686587
280.0123,26.36520386,32.24959183,100.1697205,29.7,302.85,-0.08,0.10122,464.4,737.55,1.71,1.8113,1676.415282,1.793187,610.5173,883.6673,1.35,0.10265,1633042,76388,100.4664688,17.89468484,0.891709768,0.878713073,0.396287375,9084.316653
281.6638,26.68532562,32.44620514,100.1798462,29.7,302.85,-0.08,0.10122,464.4,737.55,1.71,1.8113,1677.422194,1.793187,610.2369,883.3869,1.34,0.10264,1620613,76779,100.6103134,17.89468484,0.891709768,0.879591795,0.396594649,9077.278301
280.6582,26.19091034,32.5009079,100.1730225,29.8,302.95,-0.08,0.10122,464.5,737.65,1.71,1.8113,1676.617049,1.793187,610.5776,883.7276,1.33,0.10263,1562362,76583,100.4952927,17.89468484,0.892004208,0.878724431,0.396190108,9086.54691
280.8892,25.59135818,32.52728271,100.17099,29.9,303.05,-0.08,0.10122,464.7,737.85,1.71,1.8113,1677.709357,1.793187,610.5253,883.6753,1.35,0.10265,1666648,76588,100.6513367,17.89468484,0.892093427,0.879459728,0.396490312,9079.667
280.9717,25.1247139,32.62176514,100.1765686,29.9,303.05,-0.08,0.10122,464.6,737.75,1.71,1.8113,1678.531004,1.793187,610.5651,883.7151,1.35,0.10265,1622700,76789,100.7687149,17.89468484,0.892298647,0.879894768,0.395568622,9100.822965
279.8461,24.89291954,32.60713959,100.1750427,29.9,303.05,-0.08,0.10122,464.5,737.65,1.71,1.8113,1674.187888,1.793187,610.8085,883.9585,1.32,0.10262,1632358,76381,100.1482697,17.89468484,0.892503962,0.877027304,0.396088457,9088.878852
280.9372,24.86047745,32.69316101,100.17005,29.7,302.85,-0.08,0.10122,464.6,737.75,1.71,1.8113,1677.885542,1.793187,610.2574,883.4074,1.35,0.10265,1645710,76691,100.676506,17.89468484,0.891299693,0.879859191,0.396025468,9090.324457
281.0291,25.41647911,32.85647964,100.1703491,29.8,302.95,-0.08,0.10122,464.5,737.65,1.71,1.8113,1677.832724,1.793187,610.866,884.016,1.36,0.10266,1599902,76773,100.6689606,17.89468484,0.892004208,0.879174218,0.395731889,9097.06824
279.8607,27.77052116,32.93397141,100.1711731,30.2,303.35,-0.08,0.10122,464.6,737.75,1.7,1.8013,1675.719084,1.783287,610.9363,884.0863,1.35,0.10265,1628084,76512,100.367012,17.79589014,0.89128243,0.878970212,0.395430923,9103.992093
278.6247,30.5176239,32.96762466,100.1736633,30.6,303.75,-0.08,0.10122,465.2,738.35,1.7,1.8013,1676.600973,1.783287,610.8802,884.0302,1.37,0.10267,1608253,76343,100.4929962,17.79589014,0.89204698,0.87958863,0.394556006,9124.179945
280.3249,31.67207527,32.9579277,100.1676575,30.6,303.75,-0.08,0.10122,465.1,738.25,1.7,1.8013,1678.239462,1.783287,611.6393,884.7893,1.38,0.10268,1620477,76686,100.727066,17.79589014,0.892252285,0.879724777,0.395188099,9109.586055
278.5267,30.19030571,33.17742157,100.1651245,30.7,303.85,-0.08,0.10122,465.4,738.55,1.7,1.8013,1674.21913,1.783287,610.7303,883.8803,1.37,0.10267,1616183,76125,100.1527328,17.79589014,0.892135381,0.878359468,0.395546727,9101.326731
279.7792,30.94743729,33.29548645,100.1676819,30.6,303.75,-0.08,0.10122,465.4,738.55,1.7,1.8013,1678.804869,1.783287,611.6626,884.8126,1.34,0.10264,1634303,76518,100.8078384,17.79589014,0.891636655,0.879949647,0.39528477,9107.358231
280.4517,27.46167755,33.13572693,100.1708008,30.2,303.35,-0.08,0.10122,464.7,737.85,1.7,1.8013,1674.953726,1.783287,610.7203,883.8703,1.32,0.10262,1633766,76591,100.2576752,17.79589014,0.891077302,0.878701913,0.395857251,9094.187341
279.9665,27.0382309,33.04130936,100.1662781,30.1,303.25,-0.08,0.10122,464.8,737.95,1.71,1.8113,1676.671256,1.793187,610.8549,884.0049,1.35,0.10265,1656540,76473,100.5030365,17.89468484,0.892887526,0.878488458,0.395782154,9095.912904
281.0522,25.66671944,32.94332123,100.1677917,30.2,303.35,-0.08,0.10122,464.9,738.05,1.71,1.8113,1678.324324,1.793187,610.5288,883.6788,1.37,0.10267,1659067,76748,100.7391891,17.89468484,0.893181965,0.879854213,0.395893334,9093.358458
280.6866,25.11182976,33.15681839,100.1541016,29.9,303.05,-0.08,0.10122,464.9,738.05,1.71,1.8113,1676.263769,1.793187,610.6631,883.8131,1.36,0.10266,1625599,76611,100.4448242,17.89468484,0.891683269,0.87848275,0.396085383,9088.949383
279.7136,25.18390083,33.08610153,100.1560791,29.9,303.05,-0.08,0.10122,464.7,737.85,1.71,1.8113,1676.984801,1.793187,611.0992,884.2492,1.33,0.10263,1661029,76489,100.5478287,17.89468484,0.892093427,0.878361267,0.39534192,9106.04168
