Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
280.8199,33.88064575,31.46644402,100.1668762,29.5,302.65,-0.09,0.10121,463.6,736.75,1.71,1.8113,1675.70146,1.793187,610.8668,884.0168,1.35,0.10265,1667279,76848,100.3644943,17.89645292,0.892397441,0.877908261,0.395051376,9112.738805
282.0314,34.02580261,31.36413956,100.1687866,29.5,302.65,-0.09,0.10121,463.6,736.75,1.71,1.8113,1674.158247,1.793187,610.2561,883.4061,1.34,0.10264,1627746,77029,100.1440353,17.89645292,0.892397441,0.877662658,0.395823405,9094.964958
281.2151,34.00570679,31.23238564,100.1677856,29.5,302.65,-0.08,0.10122,463.8,736.95,1.71,1.8113,1674.94454,1.793187,610.2362,883.3862,1.35,0.10265,1647802,76730,100.2563629,17.89468484,0.891941632,0.878164854,0.396215723,9085.959467
281.5286,34.28753281,31.19532776,100.1737122,29.5,302.65,-0.08,0.10122,463.6,736.75,1.71,1.8113,1675.566504,1.793187,610.868,884.018,1.33,0.10263,1604589,76878,100.3452148,17.89468484,0.89235257,0.877788331,0.39589381,9093.347532
281.7642,34.24003601,31.22998238,100.1780457,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1674.16316,1.793187,610.6014,883.7514,1.35,0.10265,1645832,76938,100.1447372,17.89468484,0.892057724,0.877302094,0.395916122,9092.835073
280.7357,34.31555176,31.1892643,100.179248,29.4,302.55,-0.09,0.10121,463.5,736.65,1.71,1.8113,1673.639197,1.793187,610.2582,883.4082,1.37,0.10267,1619183,76662,100.0698853,17.89645292,0.89210258,0.877415673,0.395891125,9093.40921
282.1316,34.23226547,31.18339729,100.1767578,29.3,302.45,-0.08,0.10122,463.6,736.75,1.71,1.8113,1676.097197,1.793187,610.3102,883.4602,1.36,0.10266,1622817,76938,100.4210281,17.89468484,0.891352211,0.878776631,0.396432368,9080.994118
281.8222,34.44379044,31.12124443,100.1789917,29.3,302.45,-0.08,0.10122,463.5,736.65,1.71,1.8113,1674.603812,1.793187,610.5378,883.6878,1.37,0.10267,1661847,76950,100.2076874,17.89468484,0.891557497,0.877670412,0.395935866,9092.381651
280.925,34.21878433,31.08365059,100.1836121,29.3,302.45,-0.08,0.10122,463.4,736.55,1.71,1.8113,1673.594229,1.793187,610.749,883.899,1.36,0.10266,1581626,76652,100.0634613,17.89468484,0.891762877,0.876824557,0.396209757,9086.096289
281.8933,34.3933754,31.09662437,100.1785522,29.3,302.45,-0.08,0.10122,463.3,736.45,1.71,1.8113,1675.548666,1.793187,609.8834,883.0334,1.37,0.10267,1622605,77003,100.3426666,17.89468484,0.891968353,0.87894916,0.39576317,9096.349221
281.8887,34.47576523,31.03369904,100.1878784,29.3,302.45,-0.08,0.10122,463.3,736.45,1.71,1.8113,1674.958212,1.793187,610.6063,883.7563,1.35,0.10265,1646477,77015,100.258316,17.89468484,0.891968353,0.877762263,0.395695047,9097.915241
280.2841,34.47696304,31.05607414,100.1849304,29.4,302.55,-0.08,0.10122,463.2,736.35,1.71,1.8113,1672.600241,1.793187,610.8344,883.9844,1.34,0.10264,1664758,76540,99.92146301,17.89468484,0.892674638,0.876106876,0.395884293,9093.566135
281.8018,34.45546341,31.11849022,100.1851868,29.4,302.55,-0.08,0.10122,463.3,736.45,1.71,1.8113,1675.974471,1.793187,610.2976,883.4476,1.34,0.10264,1536613,76980,100.4034958,17.89468484,0.892468905,0.878679197,0.395752916,9096.584905
281.118,34.3411293,31.16943169,100.1876282,29.5,302.65,-0.08,0.10122,463.4,736.55,1.71,1.8113,1673.493346,1.793187,610.1547,883.3047,1.37,0.10267,1630106,76927,100.0490494,17.89468484,0.892763887,0.877445115,0.395064608,9112.433569
280.8708,34.32634354,31.17915726,100.1882324,29.5,302.65,-0.08,0.10122,463.6,736.75,1.71,1.8113,1674.896903,1.793187,610.4666,883.6166,1.35,0.10265,1651727,76678,100.2495575,17.89468484,0.89235257,0.877881363,0.395998993,9090.932201
281.5598,34.31287384,31.16712761,100.1804321,29.5,302.65,-0.09,0.10121,463.6,736.75,1.71,1.8113,1674.492193,1.793187,610.7689,883.9189,1.33,0.10263,1582292,76832,100.1917419,17.89645292,0.892397441,0.877269343,0.396174736,9086.899479
281.778,34.15307617,31.22462463,100.1859802,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1674.404021,1.793187,610.0736,883.2236,1.37,0.10267,1692332,76930,100.1791458,17.89468484,0.892057724,0.878068582,0.395976686,9091.444329
279.9975,34.35477066,31.17381859,100.1851807,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1673.47914,1.793187,610.7833,883.9333,1.37,0.10267,1624759,76521,100.04702,17.89468484,0.892057724,0.87673877,0.395577685,9100.61447
281.8104,34.37794876,31.12471962,100.1847534,29.5,302.65,-0.09,0.10121,463.5,736.65,1.71,1.8113,1675.748137,1.793187,610.4178,883.5678,1.4,0.1027,1623680,76966,100.3711624,17.89645292,0.892603063,0.87853262,0.395836982,9094.653001
281.3538,34.30603027,31.10826111,100.1835083,29.5,302.65,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.982596,1.793187,610.1523,883.3023,1.38,0.10268,1626248,76782,100.1189423,17.89468484,0.892147054,0.877754264,0.396142677,9087.634857
280.4617,33.99920273,31.04079819,100.1922241,29.6,302.75,-0.09,0.10121,463.8,736.95,1.71,1.8113,1675.311598,1.793187,610.2787,883.4287,1.37,0.10267,1636099,76703,100.3087997,17.89645292,0.892486708,0.878372102,0.395293323,9107.161156
281.7945,33.59534836,31.03466797,100.1915039,29.6,302.75,-0.08,0.10122,463.8,736.95,1.71,1.8113,1675.882933,1.793187,610.6003,883.7503,1.35,0.10265,1627113,76900,100.390419,17.89468484,0.892441832,0.878309906,0.39615436,9087.366858
281.1485,34.3808136,30.97459602,100.1928101,29.8,302.95,-0.08,0.10122,463.9,737.05,1.71,1.8113,1674.447013,1.793187,610.617,883.767,1.35,0.10265,1633359,76767,100.1852875,17.89468484,0.893237109,0.877451065,0.395930966,9092.49418
280.1911,34.46976089,30.89016724,100.1904846,29.8,302.95,-0.08,0.10122,463.9,737.05,1.71,1.8113,1674.653265,1.793187,610.8032,883.9532,1.37,0.10267,1599295,76571,100.2147522,17.89468484,0.893237109,0.877404867,0.395592714,9100.268709
280.7731,33.81021881,30.9196701,100.1928955,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1674.72515,1.793187,610.9398,884.0898,1.35,0.10265,1652102,76777,100.2250214,17.89468484,0.89314801,0.877255783,0.395350804,9105.837062
280.6356,33.2978363,30.98216438,100.1950623,29.7,302.85,-0.08,0.10122,463.6,736.75,1.71,1.8113,1673.315024,1.793187,610.6456,883.7956,1.36,0.10266,1630607,76733,100.0235748,17.89468484,0.893353852,0.876775627,0.395383783,9105.077545
279.9491,32.9148407,31.07068634,100.1927795,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.419859,1.793187,610.6473,883.7973,1.36,0.10266,1553392,76540,100.0385513,17.89468484,0.89314801,0.876835225,0.395411126,9104.447916
281.5043,32.8368721,31.11687851,100.1930603,29.7,302.85,-0.08,0.10122,463.8,736.95,1.71,1.8113,1675.695318,1.793187,610.4741,883.6241,1.33,0.10263,1644620,76858,100.3636169,17.89468484,0.892942263,0.878300474,0.395962649,9091.766627
281.5777,32.96832275,31.15989876,100.1976624,29.8,302.95,-0.08,0.10122,463.8,736.95,1.71,1.8113,1674.199904,1.793187,610.7614,883.9114,1.33,0.10263,1644848,76739,100.1499863,17.89468484,0.893442924,0.877106425,0.396680077,9075.323436
279.6595,32.75801086,31.08400345,100.2002808,29.8,302.95,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.364264,1.793187,610.9022,884.0522,1.35,0.10265,1597267,76489,100.0306091,17.89468484,0.893648834,0.876499766,0.395265456,9107.803239
280.9435,33.08610535,30.96129799,100.1982666,30,303.15,-0.08,0.10122,463.9,737.05,1.71,1.8113,1676.147719,1.793187,610.8219,883.9719,1.38,0.10268,1616788,76809,100.4282455,17.89468484,0.894238799,0.878278519,0.39542593,9104.107054
281.018,32.46688843,30.95021057,100.2015076,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.949324,1.793187,610.5989,883.7489,1.36,0.10266,1618163,76796,100.1141891,17.89468484,0.89314801,0.877199371,0.395597744,9100.153015
281.2023,32.47000122,30.91983223,100.1991882,29.6,302.75,-0.09,0.10121,463.8,736.95,1.71,1.8113,1674.617537,1.793187,610.27,883.42,1.37,0.10267,1680548,76710,100.2096481,17.89645292,0.892486708,0.877975621,0.396300986,9084.004647
281.2643,32.49316406,30.80949402,100.1995483,29.6,302.75,-0.09,0.10121,463.8,736.95,1.71,1.8113,1675.516142,1.793187,611.0413,884.1913,1.36,0.10266,1676956,76737,100.3380203,17.89645292,0.892486708,0.877626126,0.396248894,9085.198868
281.8285,33.58107376,30.74147797,100.1945129,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.428618,1.793187,610.4219,883.5719,1.35,0.10265,1602725,76748,100.0398026,17.89468484,0.89314801,0.877070853,0.396986839,9068.310692
280.1811,35.1350975,30.73919106,100.2000427,29.6,302.75,-0.09,0.10121,463.8,736.95,1.71,1.8113,1675.16046,1.793187,610.8073,883.9573,1.33,0.10263,1646109,76634,100.2872086,17.89645292,0.892486708,0.877618037,0.395253395,9108.081166
281.697,33.73534393,30.80244827,100.199707,29.6,302.75,-0.08,0.10122,463.7,736.85,1.71,1.8113,1675.222731,1.793187,610.4117,883.5617,1.34,0.10264,1649402,76883,100.2961044,17.89468484,0.892647416,0.878113103,0.396104857,9088.50254
280.4926,33.54639053,30.88457108,100.1940369,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.487364,1.793187,610.9073,884.0573,1.34,0.10264,1648100,76629,100.0481949,17.89468484,0.89314801,0.876546524,0.395718649,9097.372622
280.6366,32.93743896,30.91254807,100.1999451,29.7,302.85,-0.08,0.10122,463.9,737.05,1.71,1.8113,1674.822615,1.793187,610.1978,883.3478,1.38,0.10268,1676429,76673,100.238945,17.89468484,0.892736611,0.878195594,0.395694598,9097.925573
280.6671,33.05747986,30.88125801,100.2054626,29.7,302.85,-0.08,0.10122,463.8,736.95,1.71,1.8113,1674.996825,1.793187,611.0611,884.2111,1.36,0.10266,1615086,76763,100.2638321,17.89468484,0.892942263,0.877300128,0.395273624,9107.615036
281.907,32.87252808,30.88312912,100.2022644,29.6,302.75,-0.08,0.10122,463.7,736.85,1.71,1.8113,1674.818983,1.793187,610.1583,883.3083,1.34,0.10264,1619810,76911,100.2384262,17.89468484,0.892647416,0.878157983,0.396255834,9085.039747
279.6531,33.33706665,30.79830742,100.2024902,29.6,302.75,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.458739,1.793187,611.0174,884.1674,1.36,0.10266,1633370,76539,100.0441055,17.89468484,0.892647416,0.876447059,0.394998204,9113.965481
282.1563,34.62990952,30.83669472,100.2054382,29.6,302.75,-0.08,0.10122,463.7,736.85,1.71,1.8113,1675.807738,1.793187,610.2142,883.3642,1.35,0.10265,1612399,77018,100.3796768,17.89468484,0.892647416,0.87869406,0.396055257,9089.640742
280.9507,34.16601181,30.82601166,100.2048828,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1674.04962,1.793187,610.827,883.977,1.35,0.10265,1673863,76707,100.1285172,17.89468484,0.89314801,0.876985149,0.395961889,9091.784075
280.2484,34.50796509,30.80757904,100.2098572,29.6,302.75,-0.08,0.10122,463.8,736.95,1.71,1.8113,1674.23371,1.793187,610.353,883.503,1.36,0.10266,1612980,76661,100.1548157,17.89468484,0.892441832,0.877638939,0.395209094,9109.102139
282.0132,34.59092712,30.8109169,100.2060852,29.6,302.75,-0.08,0.10122,463.9,737.05,1.71,1.8113,1676.154662,1.793187,610.3394,883.4894,1.32,0.10262,1579990,76990,100.4292374,17.89468484,0.892236342,0.878698469,0.395998357,9090.946807
280.993,33.86398315,30.8496666,100.2100037,29.5,302.65,-0.08,0.10122,463.8,736.95,1.71,1.8113,1673.798186,1.793187,610.5718,883.7218,1.33,0.10263,1631858,76891,100.092598,17.89468484,0.891941632,0.877081457,0.395073827,9112.220945
281.69,33.14300156,30.85887146,100.205603,29.6,302.75,-0.08,0.10122,463.8,736.95,1.71,1.8113,1674.720824,1.793187,610.2806,883.4306,1.35,0.10265,1613688,76688,100.2244034,17.89468484,0.892441832,0.877984671,0.397102193,9065.676453
274.0471,33.44752121,30.90825462,100.210614,29.6,302.75,-0.08,0.10122,463.6,736.75,1.7,1.8013,1658.980116,1.783287,604.8201,877.9701,1.36,0.10266,1625360,75264,97.9757309,17.79589014,0.890339385,0.87594504,0.393637244,9145.476088
261.7067,33.48605347,30.90697861,100.2115417,29.7,302.85,-0.08,0.10122,462.1,735.25,1.66,1.7613,1639.556868,1.743687,596.7081,869.8581,1.36,0.10266,1588705,72226,95.20098114,17.40071132,0.883732428,0.8780828,0.391723427,9190.157531
253.4515,33.71200943,30.85599709,100.2086182,29.8,302.95,-0.08,0.10122,459.5,732.65,1.62,1.7213,1633.119658,1.704087,592.0724,865.2224,1.28,0.10258,1637026,70036,94.2813797,17.0055325,0.87914699,0.884106911,0.391229684,9201.75576
242.9338,32.87076187,30.77206039,100.2117859,29.8,302.95,-0.08,0.10122,455.6,728.75,1.57,1.6713,1624.981421,1.654587,588.8727,862.0227,1.2,0.1025,1549360,67616,93.11877441,16.51155898,0.873791248,0.888908481,0.388415664,9268.421274
235.8972,34.31386185,30.79540062,100.2147278,29.7,302.85,-0.08,0.10122,451.8,724.95,1.54,1.6413,1618.636122,1.624887,586.7329,859.8829,1.15,0.10245,1508242,66179,92.21230316,16.21517487,0.87290777,0.891272807,0.385354871,9342.038396
225.7606,37.83765411,30.8138237,100.2141052,29.8,302.95,-0.08,0.10122,448.1,721.25,1.5,1.6013,1609.864119,1.585287,585.4746,858.6246,1.07,0.10237,1484659,63820,90.95915985,15.81999605,0.869851398,0.892462403,0.382427943,9413.538058
218.2336,35.68045044,30.8178196,100.2136597,29.7,302.85,-0.08,0.10122,444.3,717.45,1.46,1.5613,1603.713004,1.545687,585.0566,858.2066,0.99,0.10229,1457304,62261,90.08042908,15.42481723,0.865745761,0.89447041,0.37893419,9500.33038
221.2593,34.69870377,30.80870056,100.2148438,29.5,302.65,-0.08,0.10122,441.7,714.85,1.46,1.5613,1605.952414,1.545687,585.8466,858.9966,0.93,0.10223,1453801,62894,90.40034485,15.42481723,0.870211432,0.894828689,0.380321244,9465.68212
224.2695,34.65929413,30.75035286,100.2149231,29.5,302.65,-0.08,0.10122,440.9,714.05,1.47,1.5713,1607.596564,1.555587,587.2845,860.4345,0.89,0.10219,1497715,63417,90.63522339,15.52361193,0.874838724,0.892652538,0.382316277,9416.287547
225.3986,35.36956787,30.68032646,100.2171936,29.5,302.65,-0.08,0.10122,441,714.15,1.48,1.5813,1609.062285,1.565487,587.2144,860.3644,0.84,0.10214,1432726,63706,90.84461212,15.62240664,0.877547201,0.892158199,0.382497978,9411.814448
227.0605,34.78956985,30.73651886,100.222644,29.5,302.65,-0.08,0.10122,441.3,714.45,1.49,1.5913,1610.135527,1.575387,586.4983,859.6483,0.8,0.1021,1463202,64033,90.99793243,15.72120134,0.879813692,0.892215531,0.383350477,9390.884368
228.496,33.85839462,30.73686028,100.2233154,29.6,302.75,-0.08,0.10122,441.7,714.85,1.49,1.5913,1610.930045,1.575387,585.8586,859.0086,0.82,0.10212,1505975,64315,91.11143494,15.72120134,0.879463698,0.893522925,0.384082567,9372.984647
228.7182,33.40171814,30.68171883,100.2268921,29.5,302.65,-0.08,0.10122,442,715.15,1.5,1.6013,1611.390616,1.585287,585.4082,858.5582,0.82,0.10212,1518955,64478,91.17723083,15.81999605,0.881208543,0.892969603,0.383484163,9387.610606
229.6006,32.89615631,30.65233803,100.2251648,29.4,302.55,-0.08,0.10122,442.1,715.25,1.5,1.6013,1611.776312,1.585287,585.1552,858.3052,0.83,0.10213,1491369,64592,91.23233032,15.81999605,0.880490474,0.893534858,0.384284222,9368.066111
229.3577,32.92781067,30.60219002,100.2248108,29.5,302.65,-0.08,0.10122,442.2,715.35,1.5,1.6013,1612.195547,1.585287,584.9712,858.1212,0.85,0.10215,1485333,64792,91.29222107,15.81999605,0.880781497,0.89406078,0.382692725,9407.024922
229.3587,32.74903488,30.58901024,100.2280273,29.5,302.65,-0.08,0.10122,442.5,715.65,1.5,1.6013,1611.907744,1.585287,584.4341,857.5841,0.85,0.10215,1443928,64623,91.25110626,15.81999605,0.880141704,0.894516042,0.383695203,9382.447232
229.773,33.38552475,30.53890991,100.2317261,29.5,302.65,-0.08,0.10122,442.5,715.65,1.5,1.6013,1611.950041,1.585287,584.2601,857.4101,0.88,0.10218,1448283,64488,91.25714874,15.81999605,0.880141704,0.894813744,0.385192971,9345.964931
229.8314,32.73076248,30.46229172,100.2307495,29.5,302.65,-0.08,0.10122,442.4,715.55,1.5,1.6013,1611.893698,1.585287,583.9732,857.1232,0.86,0.10216,1462484,64649,91.24909973,15.81999605,0.880354865,0.895075314,0.384331356,9366.917227
229.0116,34.60519028,30.42128754,100.2299683,29.5,302.65,-0.08,0.10122,442.5,715.65,1.5,1.6013,1611.801253,1.585287,583.7057,856.8557,0.9,0.1022,1477287,64629,91.23589325,15.81999605,0.880141704,0.895420556,0.383078971,9397.540125
230.294,34.23416519,30.40457535,100.2277039,29.6,302.75,-0.08,0.10122,442.3,715.45,1.5,1.6013,1612.542044,1.585287,583.5242,856.6742,0.87,0.10217,1459573,64750,91.34172058,15.81999605,0.88107252,0.896037836,0.384504226,9362.705932
229.0138,33.1635704,30.40762138,100.2318237,29.6,302.75,-0.08,0.10122,442.3,715.45,1.5,1.6013,1611.436278,1.585287,583.784,856.934,0.89,0.10219,1478891,64470,91.18375397,15.81999605,0.88107252,0.895075918,0.384027434,9374.330281
228.9156,35.19659042,30.45678902,100.2306824,29.6,302.75,-0.08,0.10122,442.3,715.45,1.5,1.6013,1611.830038,1.585287,583.2398,856.3898,0.87,0.10217,1467937,64616,91.24000549,15.81999605,0.88107252,0.895926524,0.382995426,9399.590067
229.1583,35.68631363,30.44122887,100.2296448,29.6,302.75,-0.08,0.10122,442.4,715.55,1.5,1.6013,1611.503996,1.585287,582.7051,855.8551,0.86,0.10216,1459191,64555,91.19342804,15.81999605,0.880859082,0.896333701,0.383763772,9380.770847
229.1402,34.19736099,30.46090508,100.2330811,29.7,302.85,-0.08,0.10122,442.3,715.45,1.5,1.6013,1611.521033,1.585287,582.7659,855.9159,0.87,0.10217,1571254,64502,91.19586182,15.81999605,0.881577156,0.896293912,0.384048766,9373.809572
228.353,35.00866699,30.40377998,100.2278137,29.6,302.75,-0.08,0.10122,442.4,715.55,1.5,1.6013,1611.535826,1.585287,582.3688,855.5188,0.86,0.10216,1521594,64497,91.19797516,15.81999605,0.880859082,0.896752656,0.382759056,9405.394718
229.1591,33.80585098,30.38722038,100.2342468,29.5,302.65,-0.08,0.10122,442.3,715.45,1.5,1.6013,1611.455984,1.585287,582.3516,855.5016,0.85,0.10215,1481844,64477,91.18656921,15.81999605,0.88056813,0.896701172,0.384229365,9369.403615
229.0778,35.48262787,30.36615181,100.238623,29.4,302.55,-0.08,0.10122,442.1,715.25,1.5,1.6013,1611.636069,1.585287,582.3095,855.4595,0.86,0.10216,1472587,64496,91.21229553,15.81999605,0.880490474,0.896886109,0.383979899,9375.490772
228.7778,34.64807892,30.34461212,100.2368103,29.5,302.65,-0.08,0.10122,442.1,715.25,1.5,1.6013,1611.508269,1.585287,582.4054,855.5554,0.88,0.10218,1485170,64421,91.19403839,15.81999605,0.880994968,0.896735104,0.38392349,9376.868298
228.8423,33.25852585,30.35284233,100.234906,29.4,302.55,-0.08,0.10122,442,715.15,1.5,1.6013,1611.689154,1.585287,582.5402,855.6902,0.86,0.10216,1522409,64609,91.21987915,15.81999605,0.880703875,0.896645909,0.382914271,9401.582225
229.0366,33.33259583,30.27412796,100.2379517,29.5,302.65,-0.08,0.10122,442.1,715.25,1.5,1.6013,1611.498549,1.585287,582.4423,855.5923,0.88,0.10218,1459222,64483,91.19264984,15.81999605,0.880994968,0.896685211,0.383988237,9375.287181
228.8754,33.7424202,30.21345901,100.2442322,29.5,302.65,-0.08,0.10122,442.1,715.25,1.5,1.6013,1611.86833,1.585287,582.3838,855.5338,0.88,0.10218,1443230,64594,91.24547577,15.81999605,0.880994968,0.896987428,0.383058589,9398.040156
229.0879,33.95587921,30.19706154,100.2447021,29.4,302.55,-0.08,0.10122,442.1,715.25,1.5,1.6013,1611.793829,1.585287,582.3666,855.5166,0.88,0.10218,1506966,64609,91.23483276,15.81999605,0.880490474,0.896960929,0.383325225,9391.503
228.5914,33.1446228,30.18075562,100.2430298,29.4,302.55,-0.08,0.10122,442,715.15,1.5,1.6013,1611.459349,1.585287,582.398,855.548,0.9,0.1022,1428836,64438,91.18704987,15.81999605,0.880703875,0.896756285,0.383509479,9386.990937
230.0148,33.21750259,30.17812729,100.2464172,29.3,302.45,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.786299,1.585287,582.2808,855.4308,0.88,0.10218,1501978,64514,91.23375702,15.81999605,0.880412781,0.897057949,0.385442925,9339.904215
228.5401,33.31000137,30.13992882,100.2458618,29.5,302.65,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.450964,1.585287,582.3875,855.5375,0.86,0.10216,1484627,64599,91.18585205,15.81999605,0.881636003,0.896677034,0.382467807,9412.556921
229.3497,35.01642227,30.10368156,100.2445496,29.4,302.55,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.458868,1.585287,582.3761,855.5261,0.86,0.10216,1547136,64502,91.1869812,15.81999605,0.881344697,0.896695535,0.384399897,9365.247044
229.4584,33.67854691,30.07290077,100.244281,29.3,302.45,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.556708,1.585287,582.1442,855.2942,0.88,0.10218,1489417,64611,91.20095825,15.81999605,0.881053392,0.897075443,0.383933286,9376.629053
229.3208,33.8015213,30.01392555,100.2454407,29.3,302.45,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.6201,1.585287,582.1024,855.2524,0.89,0.10219,1479851,64659,91.21001434,15.81999605,0.880839751,0.897186548,0.383418207,9389.225487
228.9222,33.73423767,29.99152756,100.2477356,29.3,302.45,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.45262,1.585287,582.1375,855.2875,0.91,0.10221,1482058,64513,91.18608856,15.81999605,0.880839751,0.897082698,0.383617968,9384.33625
228.7913,34.14805603,29.97895813,100.2498474,29.2,302.35,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.325354,1.585287,581.9269,855.0769,0.87,0.10217,1504466,64535,91.16790771,15.81999605,0.880548516,0.897165954,0.38326791,9392.907423
229.2124,34.36329651,29.93776894,100.2506897,29.2,302.35,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.437132,1.585287,581.71,854.86,0.88,0.10218,1470633,64541,91.18387604,15.81999605,0.88033505,0.897515244,0.383937635,9376.522823
229.0134,34.13592529,29.88791275,100.2505737,29.2,302.35,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.243056,1.585287,581.7231,854.8731,0.88,0.10218,1483896,64476,91.15615082,15.81999605,0.880548516,0.897377551,0.383991026,9375.219092
228.7397,34.03297806,29.87701988,100.2532715,29.1,302.25,-0.08,0.10122,441.3,714.45,1.5,1.6013,1611.064627,1.585287,581.7937,854.9437,0.85,0.10215,1504330,64450,91.13066101,15.81999605,0.880684384,0.897116595,0.38368683,9382.651984
229.4021,33.9910965,29.78148651,100.2565002,29.1,302.25,-0.08,0.10122,441.3,714.45,1.5,1.6013,1611.427412,1.585287,581.5876,854.7376,0.84,0.10214,1458644,64598,91.18248749,15.81999605,0.880684384,0.897567809,0.383916329,9377.043192
228.928,34.22853088,29.65293694,100.2585144,29.1,302.25,-0.08,0.10122,441.2,714.35,1.5,1.6013,1611.003317,1.585287,581.5775,854.7275,0.87,0.10217,1441323,64538,91.12190247,15.81999605,0.88089809,0.897377765,0.383479082,9387.735008
229.3116,34.96896744,29.64025688,100.2553589,29.1,302.25,-0.08,0.10122,441.1,714.25,1.5,1.6013,1611.396918,1.585287,581.7636,854.9136,0.89,0.10219,1483342,64454,91.1781311,15.81999605,0.8811119,0.897447973,0.384622262,9359.832647
228.8474,34.71926498,29.67975426,100.2591309,29.2,302.35,-0.08,0.10122,441.1,714.25,1.5,1.6013,1611.35179,1.585287,581.9034,855.0534,0.9,0.1022,1459474,64596,91.17168427,15.81999605,0.881617403,0.897275331,0.382999868,9399.481052
229.4929,35.24105072,29.61840248,100.2596497,29.1,302.25,-0.08,0.10122,441.1,714.25,1.5,1.6013,1611.299612,1.585287,581.3561,854.5061,0.87,0.10217,1477401,64556,91.16423035,15.81999605,0.8811119,0.897826921,0.384318162,9367.238812
229.1528,34.62691116,29.60461807,100.2587708,29,302.15,-0.08,0.10122,441.1,714.25,1.5,1.6013,1611.069273,1.585287,581.3039,854.4539,0.87,0.10217,1494680,64477,91.13132477,15.81999605,0.880606643,0.897743919,0.384218802,9369.661204
228.8187,34.60834503,29.58582687,100.2613159,29.1,302.25,-0.08,0.10122,441,714.15,1.5,1.6013,1611.009459,1.585287,581.3237,854.4737,0.87,0.10217,1464539,64434,91.12277985,15.81999605,0.881325814,0.897682783,0.383914653,9377.084128
228.8918,34.5617218,29.54521561,100.2591125,29.1,302.25,-0.08,0.10122,441.1,714.25,1.5,1.6013,1611.248396,1.585287,581.5174,854.6674,0.89,0.10219,1405901,64570,91.15691376,15.81999605,0.8811119,0.897646588,0.383228426,9393.875185
229.1307,35.24346924,29.51791573,100.2581543,29.1,302.25,-0.08,0.10122,441,714.15,1.5,1.6013,1611.270293,1.585287,581.5202,854.6702,0.89,0.10219,1478855,64499,91.16004181,15.81999605,0.881325814,0.897657046,0.384050706,9373.762224
228.9672,35.05347443,29.53115845,100.2607117,29.1,302.25,-0.08,0.10122,441,714.15,1.5,1.6013,1611.283644,1.585287,581.3564,854.5064,0.86,0.10216,1449660,64494,91.16194916,15.81999605,0.881325814,0.897794884,0.383806413,9379.728625
229.4417,35.42051697,29.58844185,100.2654419,29.1,302.25,-0.08,0.10122,441,714.15,1.5,1.6013,1611.161185,1.585287,581.3893,854.5393,0.86,0.10216,1445118,64526,91.14445496,15.81999605,0.881325814,0.897678799,0.384411061,9364.975068
229.0853,35.17344666,29.5713768,100.2586182,29.1,302.25,-0.08,0.10122,441,714.15,1.5,1.6013,1611.121397,1.585287,581.5902,854.7402,0.88,0.10218,1492693,64458,91.13877106,15.81999605,0.881325814,0.897458652,0.384218846,9369.660122
228.9315,34.85342026,29.52344513,100.2623291,29.1,302.25,-0.08,0.10122,440.9,714.05,1.5,1.6013,1611.110342,1.585287,581.5872,854.7372,0.85,0.10215,1461536,64533,91.13719177,15.81999605,0.881539832,0.897390377,0.383514657,9386.864193
229.3035,36.03662491,29.48066711,100.2597839,29,302.15,-0.08,0.10122,441,714.15,1.5,1.6013,1611.126311,1.585287,581.3436,854.4936,0.87,0.10217,1473162,64569,91.13947296,15.81999605,0.880820383,0.897732707,0.383923672,9376.863851
228.8757,35.60297775,29.48099518,100.259967,29,302.15,-0.08,0.10122,441,714.15,1.5,1.6013,1611.270346,1.585287,581.3679,854.5179,0.87,0.10217,1483734,64659,91.16004944,15.81999605,0.880820383,0.897794508,0.382674012,9407.484936
229.6385,36.7062912,29.45108604,100.259491,29,302.15,-0.08,0.10122,441,714.15,1.5,1.6013,1611.050314,1.585287,581.5022,854.6522,0.88,0.10218,1416874,64434,91.12861633,15.81999605,0.880820383,0.897518323,0.385290123,9343.608324
229.521,36.09695053,29.45847321,100.2638977,28.9,302.05,-0.08,0.10122,440.9,714.05,1.5,1.6013,1611.205618,1.585287,581.0428,854.1928,0.87,0.10217,1467445,64550,91.15080261,15.81999605,0.880528865,0.898139488,0.384400946,9365.221483
229.0977,35.45141602,29.45281982,100.2649414,28.9,302.05,-0.08,0.10122,440.7,713.85,1.5,1.6013,1611.008124,1.585287,581.1321,854.2821,0.88,0.10218,1470497,64525,91.12258911,15.81999605,0.880956514,0.897930925,0.383840665,9378.891626
228.6882,35.27082062,29.41278648,100.2667053,28.8,301.95,-0.08,0.10122,440.6,713.75,1.5,1.6013,1610.967322,1.585287,581.0663,854.2163,0.87,0.10217,1418932,64488,91.11676025,15.81999605,0.880664855,0.897961694,0.383374405,9390.298231
228.9354,35.83879471,29.40253258,100.2684082,28.8,301.95,-0.08,0.10122,440.6,713.75,1.5,1.6013,1610.869482,1.585287,580.9575,854.1075,0.85,0.10215,1503634,64494,91.1027832,15.81999605,0.880664855,0.897985961,0.383753108,9381.031505
229.6712,35.71070862,29.39361191,100.2662415,28.8,301.95,-0.08,0.10122,440.6,713.75,1.5,1.6013,1611.728621,1.585287,581.0404,854.1904,0.86,0.10216,1471118,64619,91.22551727,15.81999605,0.880664855,0.898449542,0.38424177,9369.101132
229.2015,36.22343445,29.41448021,100.2697144,28.9,302.05,-0.08,0.10122,440.6,713.75,1.5,1.6013,1610.866278,1.585287,581.5342,854.6842,0.85,0.10215,1405092,64592,91.10232544,15.81999605,0.881170494,0.897299622,0.383616246,9384.378374
228.9694,36.15275192,29.40273094,100.2663818,28.8,301.95,-0.08,0.10122,440.5,713.65,1.5,1.6013,1610.851538,1.585287,581.1121,854.2621,0.86,0.10216,1500125,64549,91.10021973,15.81999605,0.880878764,0.897812853,0.383483069,9387.637387
228.5921,35.9410553,29.40353203,100.2697815,28.8,301.95,-0.08,0.10122,440.6,713.75,1.5,1.6013,1610.969405,1.585287,580.9568,854.1068,0.84,0.10214,1456639,64473,91.1170578,15.81999605,0.880664855,0.898028013,0.383302459,9392.060793
229.3836,35.67344666,29.35622978,100.2683472,28.9,302.05,-0.08,0.10122,440.6,713.75,1.5,1.6013,1611.098647,1.585287,580.7032,853.8532,0.86,0.10216,1433667,64450,91.13552094,15.81999605,0.881170494,0.898453486,0.384766905,9356.314052
230.3208,35.76093674,29.31070328,100.2653015,28.8,301.95,-0.08,0.10122,440.5,713.65,1.5,1.6013,1611.886382,1.585287,581.0834,854.2334,0.88,0.10218,1379439,64739,91.2480545,15.81999605,0.880878764,0.898541004,0.384614312,9360.026103
229.0321,35.79665756,29.30465508,100.2697327,28.8,301.95,-0.08,0.10122,440.5,713.65,1.5,1.6013,1610.915465,1.585287,581.061,854.211,0.89,0.10219,1486835,64513,91.10935211,15.81999605,0.880878764,0.897978627,0.383802133,9379.83322
229.6451,35.66952133,29.31011772,100.2794373,28.7,301.85,-0.08,0.10122,440.3,713.45,1.5,1.6013,1611.058432,1.585287,580.9323,854.0823,0.9,0.1022,1503021,64458,91.129776,15.81999605,0.880800976,0.898242938,0.385157735,9346.819941
229.0084,35.75501251,29.27997208,100.2685242,28.6,301.75,-0.08,0.10122,440.3,713.45,1.5,1.6013,1610.819815,1.585287,580.9105,854.0605,0.87,0.10217,1457992,64533,91.09568787,15.81999605,0.880295304,0.898053764,0.383643483,9383.712126
229.276,35.79732895,29.28471565,100.2729187,28.7,301.85,-0.08,0.10122,440.2,713.35,1.5,1.6013,1610.799094,1.585287,580.8561,854.0061,0.88,0.10218,1390243,64480,91.09272766,15.81999605,0.881015023,0.898126925,0.384407484,9365.062196
229.2202,35.58576202,29.27948952,100.2750549,28.7,301.85,-0.08,0.10122,440.2,713.35,1.5,1.6013,1610.897787,1.585287,580.8045,853.9545,0.86,0.10216,1482596,64452,91.10682678,15.81999605,0.881015023,0.898206963,0.384480888,9363.274266
229.2159,35.63656616,29.22484779,100.2767151,28.7,301.85,-0.08,0.10122,440.2,713.35,1.5,1.6013,1610.871939,1.585287,580.9801,854.1301,0.86,0.10216,1452837,64629,91.10313416,15.81999605,0.881015023,0.897982328,0.383420714,9389.164102
228.9195,35.87923813,29.18584633,100.277356,28.7,301.85,-0.08,0.10122,440.2,713.35,1.5,1.6013,1610.748839,1.585287,580.5408,853.6908,0.86,0.10216,1526882,64432,91.0855484,15.81999605,0.881015023,0.898426201,0.384095699,9372.66419
229.3486,36.04001999,29.14007759,100.2748535,28.7,301.85,-0.08,0.10122,440.1,713.25,1.5,1.6013,1610.784247,1.585287,580.7802,853.9302,0.89,0.10219,1431635,64399,91.09060669,15.81999605,0.881229173,0.898229301,0.385012861,9350.336998
229.0007,36.14740372,29.10032272,100.2778259,28.7,301.85,-0.08,0.10122,440.1,713.25,1.5,1.6013,1611.210425,1.585287,580.7764,853.9264,0.87,0.10217,1467594,64675,91.15148926,15.81999605,0.881229173,0.898458574,0.382788287,9404.676492
229.3086,36.08578873,29.01421356,100.2762634,28.6,301.75,-0.08,0.10122,440.1,713.25,1.5,1.6013,1611.52397,1.585287,581.1118,854.2618,0.85,0.10215,1483694,64696,91.19628143,15.81999605,0.880723151,0.898214552,0.383178541,9395.098134
228.8878,36.16912079,29.00271988,100.2813293,28.5,301.65,-0.08,0.10122,440,713.15,1.5,1.6013,1610.633482,1.585287,581.1152,854.2652,0.84,0.10214,1444914,64603,91.06906891,15.81999605,0.880431279,0.897628668,0.383025974,9398.840393
229.972,36.05857849,29.04076576,100.2811279,28.6,301.75,-0.08,0.10122,440,713.15,1.5,1.6013,1611.699675,1.585287,580.8613,854.0113,0.87,0.10217,1448873,64744,91.22138214,15.81999605,0.880937231,0.898665421,0.384002191,9374.946515
228.4775,36.21821213,29.01547813,100.2816406,28.6,301.75,-0.08,0.10122,440,713.15,1.5,1.6013,1610.474547,1.585287,581.0092,854.1592,0.87,0.10217,1442800,64466,91.04636383,15.81999605,0.880937231,0.897719323,0.383151898,9395.751442
229.0729,36.42795181,29.00550842,100.2862671,28.6,301.75,-0.08,0.10122,440.1,713.25,1.5,1.6013,1610.685019,1.585287,580.6108,853.7608,0.85,0.10215,1465293,64466,91.07643127,15.81999605,0.880723151,0.898281337,0.384150371,9371.330262
229.2789,36.40584564,28.94584465,100.2896973,28.6,301.75,-0.08,0.10122,439.9,713.05,1.5,1.6013,1610.795515,1.585287,580.9016,854.0516,0.87,0.10217,1482376,64584,91.09221649,15.81999605,0.881151414,0.898049037,0.383793325,9380.048491
229.4569,36.26779556,28.93329811,100.288678,28.6,301.75,-0.08,0.10122,440,713.15,1.5,1.6013,1610.744887,1.585287,580.6783,853.8283,0.9,0.1022,1501399,64471,91.08498383,15.81999605,0.880937231,0.898347118,0.384764489,9356.372809
229.3556,36.25074005,28.90963364,100.2884705,28.5,301.65,-0.08,0.10122,440,713.15,1.5,1.6013,1610.638502,1.585287,580.4979,853.6479,0.89,0.10219,1426397,64494,91.06978607,15.81999605,0.880431279,0.898472658,0.384457469,9363.844615
228.9163,36.19962692,28.91962242,100.2942383,28.5,301.65,-0.08,0.10122,439.9,713.05,1.5,1.6013,1610.54061,1.585287,580.5161,853.6661,0.87,0.10217,1428200,64565,91.05580139,15.81999605,0.880645288,0.898346178,0.383299127,9392.142456
229.0891,36.58937454,28.9296875,100.2922546,28.5,301.65,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.417242,1.585287,580.4028,853.5528,0.88,0.10218,1480729,64475,91.03817749,15.81999605,0.8808594,0.898424695,0.384123911,9371.975795
228.674,36.65882111,28.9111824,100.2966675,28.5,301.65,-0.08,0.10122,440,713.15,1.5,1.6013,1610.653029,1.585287,580.457,853.607,0.86,0.10216,1460291,64533,91.07186127,15.81999605,0.880431279,0.89846539,0.383083283,9397.434339
228.9163,36.75270081,28.85782242,100.3016235,28.5,301.65,-0.08,0.10122,439.9,713.05,1.5,1.6013,1610.623763,1.585287,580.6115,853.7615,0.89,0.10219,1452311,64513,91.06768036,15.81999605,0.880645288,0.898328553,0.383608081,9384.578119
229.6611,36.77305222,28.78068161,100.3025269,28.4,301.55,-0.08,0.10122,439.9,713.05,1.5,1.6013,1610.431235,1.585287,580.5486,853.6986,0.89,0.10219,1464886,64393,91.04017639,15.81999605,0.880139407,0.898282073,0.385573386,9336.744011
228.8527,36.75315857,28.71367836,100.3087769,28.4,301.55,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.755301,1.585287,580.3628,853.5128,0.87,0.10217,1489385,64565,91.08647156,15.81999605,0.880353345,0.898663157,0.383192634,9394.752607
229.2857,36.70371246,28.71628952,100.3045532,28.4,301.55,-0.08,0.10122,439.7,712.85,1.5,1.6013,1610.320631,1.585287,580.4612,853.6112,0.85,0.10215,1468127,64390,91.02437592,15.81999605,0.880567387,0.898229645,0.384961069,9351.594975
229.8089,36.77248383,28.76173782,100.3107727,28.5,301.65,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.439726,1.585287,580.2423,853.3923,0.85,0.10215,1467844,64409,91.04138947,15.81999605,0.8808594,0.898564397,0.385725681,9333.057597
227.7539,36.78243256,28.78878403,100.3080383,28.5,301.65,-0.08,0.10122,439.8,712.95,1.5,1.6013,1609.396231,1.585287,580.4207,853.5707,0.85,0.10215,1449938,64477,90.89231873,15.81999605,0.8808594,0.897695757,0.381873276,9427.211126
224.8705,37.09320068,28.72080231,100.3098389,28.4,301.55,-0.08,0.10122,439.3,712.45,1.48,1.5813,1605.665091,1.565487,579.2705,852.4205,0.8,0.1021,1470063,63390,90.35929871,15.62240664,0.875634447,0.899387886,0.383504091,9387.122811
221.3556,37.07643127,28.66412354,100.3089355,28.5,301.65,-0.08,0.10122,438.1,711.25,1.47,1.5713,1603.07363,1.555587,580.0575,853.2075,0.75,0.10205,1447769,62732,89.98908997,15.52361193,0.875779932,0.89810473,0.381469348,9437.193367
219.3804,37.06860352,28.6359539,100.3148987,28.5,301.65,-0.08,0.10122,437.1,710.25,1.45,1.5513,1602.102713,1.535787,579.7043,852.8543,0.72,0.10202,1495538,62409,89.85038757,15.32602253,0.872018901,0.900714459,0.380022112,9473.132969
215.6418,36.93905258,28.6477375,100.3169006,28.4,301.55,-0.08,0.10122,435.9,709.05,1.44,1.5413,1600.523878,1.525887,579.545,852.695,0.71,0.10201,1418451,61507,89.62483978,15.22722782,0.87110331,0.901331643,0.379023965,9498.08015
212.6433,36.67272186,28.71242714,100.3133606,28.5,301.65,-0.08,0.10122,434.7,707.85,1.43,1.5313,1599.408179,1.515987,579.0665,852.2165,0.69,0.10199,1430178,60976,89.4654541,15.12843312,0.871176922,0.90262286,0.377008411,9548.858581
210.3732,36.98369217,28.71877098,100.3139771,28.4,301.55,-0.08,0.10122,433.7,706.85,1.42,1.5213,1597.874472,1.506087,578.7342,851.8842,0.68,0.10198,1369195,60606,89.24635315,15.02963841,0.869798187,0.903505696,0.375260678,9593.33128
208.1725,36.70783997,28.69269943,100.3126831,28.4,301.55,-0.08,0.10122,432.7,705.85,1.41,1.5113,1597.493048,1.496187,578.7555,851.9055,0.66,0.10196,1380591,60013,89.19186401,14.93084371,0.868904004,0.904697066,0.375004335,9599.889034
205.8133,36.78886795,28.6688633,100.3130127,28.4,301.55,-0.08,0.10122,431.7,704.85,1.4,1.5013,1596.132536,1.486287,578.8162,851.9662,0.61,0.10191,1435093,59529,88.99750519,14.832049,0.867990923,0.905153827,0.37376886,9631.620989
202.6928,36.81174088,28.67891121,100.3174438,28.4,301.55,-0.08,0.10122,430.8,703.95,1.38,1.4813,1594.328062,1.466487,578.8093,851.9593,0.58,0.10188,1384286,58943,88.73972321,14.63445959,0.863739243,0.907019666,0.37176145,9683.629118
199.8667,36.87417603,28.62228584,100.3192993,28.4,301.55,-0.08,0.10122,429.7,702.85,1.37,1.4713,1592.690802,1.456587,578.7564,851.9064,0.54,0.10184,1324409,58095,88.50582886,14.53566489,0.862979357,0.907498103,0.371928924,9679.268733
197.9225,36.87096024,28.61633682,100.3182007,28.3,301.45,-0.08,0.10122,428.5,701.65,1.36,1.4613,1591.727309,1.446687,578.9017,852.0517,0.5,0.1018,1338025,57743,88.36818695,14.43687018,0.861914108,0.908188943,0.370556206,9715.125365
194.8068,37.05557251,28.53778648,100.3239319,28.3,301.45,-0.08,0.10122,427.6,700.75,1.35,1.4513,1590.152907,1.436787,578.8679,852.0179,0.49,0.10179,1300753,57192,88.1432724,14.33807548,0.860683955,0.908781548,0.368236722,9776.319923
191.5328,37.07405853,28.54601669,100.3259094,28.3,301.45,-0.08,0.10122,426.4,699.55,1.34,1.4413,1588.504965,1.426887,579.0641,852.2141,0.48,0.10178,1319966,56515,87.90785217,14.23928077,0.860080205,0.909055712,0.366385007,9825.729588
188.9078,36.9859848,28.53599358,100.3309998,28.3,301.45,-0.08,0.10122,425.5,698.65,1.33,1.4313,1587.488974,1.416987,579.2419,852.3919,0.46,0.10176,1319334,56243,87.76271057,14.14048607,0.858807731,0.909762059,0.363111229,9914.317461
188.835,37.21095276,28.53968239,100.3313721,28.2,301.35,-0.08,0.10122,424.4,697.55,1.32,1.4213,1588.185973,1.407087,580.0237,853.1737,0.44,0.10174,1289384,56225,87.8622818,14.04169137,0.857445224,0.910876602,0.363087498,9914.965446
189.521,36.95124435,28.52999878,100.3355469,28.2,301.35,-0.08,0.10122,423.8,696.95,1.32,1.4213,1588.88687,1.407087,580.5912,853.7412,0.44,0.10174,1295008,56199,87.96240997,14.04169137,0.858745697,0.910640034,0.364575113,9874.508366
189.6669,37.18331146,28.56524086,100.3376465,28.2,301.35,-0.08,0.10122,423.5,696.65,1.32,1.4213,1589.088637,1.407087,581.1872,854.3372,0.42,0.10172,1305755,56297,87.99123383,14.04169137,0.859397414,0.909989348,0.364220646,9884.11842
190.3716,37.36657715,28.54256248,100.3414368,28.2,301.35,-0.08,0.10122,423.5,696.65,1.32,1.4213,1589.247252,1.407087,581.6736,854.8236,0.42,0.10172,1297284,56398,88.01389313,14.04169137,0.859397414,0.909492606,0.364919208,9865.19733
190.1568,37.11043167,28.54942894,100.3449585,28.2,301.35,-0.08,0.10122,423.3,696.45,1.32,1.4213,1589.279616,1.407087,581.9951,855.1451,0.4,0.1017,1320839,56533,88.01851654,14.04169137,0.859832441,0.909069298,0.363637024,9899.982015
190.3205,37.03514481,28.48976707,100.3473572,28.1,301.25,-0.08,0.10122,423.4,696.55,1.32,1.4213,1589.502318,1.407087,582.1548,855.3048,0.42,0.10172,1337285,56576,88.05033112,14.04169137,0.859112231,0.909066666,0.363673451,9898.990387
190.9889,36.92967224,28.46901703,100.3487183,28.2,301.35,-0.08,0.10122,423.5,696.65,1.32,1.4213,1589.167303,1.407087,582.2947,855.4447,0.43,0.10173,1344872,56489,88.00247192,14.04169137,0.859397414,0.908693511,0.365512731,9849.178146
190.2068,37.46244049,28.43969345,100.3512817,28.2,301.35,-0.08,0.10122,423.5,696.65,1.32,1.4213,1589.39321,1.407087,582.2554,855.4054,0.44,0.10174,1343308,56463,88.03474426,14.04169137,0.859397414,0.908916119,0.364183577,9885.124507
190.6106,37.60923004,28.31369019,100.3541626,28.1,301.25,-0.08,0.10122,423.4,696.55,1.32,1.4213,1589.487898,1.407087,582.1743,855.3243,0.43,0.10173,1348541,56635,88.04827118,14.04169137,0.859112231,0.909056279,0.363848351,9894.23201
189.9318,37.80283356,28.18762207,100.3561584,28,301.15,-0.08,0.10122,423.2,696.35,1.32,1.4213,1589.212965,1.407087,582.2178,855.3678,0.42,0.10172,1334437,56316,88.00899506,14.04169137,0.859044363,0.908795828,0.364606285,9873.664126
190.4801,38.04286575,28.06143951,100.3555176,28,301.15,-0.08,0.10122,423.1,696.25,1.32,1.4213,1589.051199,1.407087,581.8443,854.9943,0.41,0.10171,1341069,56436,87.98588562,14.04169137,0.859261788,0.909127214,0.364881339,9866.221196
190.4541,38.13323975,28.03838158,100.3567871,28,301.15,-0.08,0.10122,423,696.15,1.32,1.4213,1589.10578,1.407087,581.7457,854.8957,0.43,0.10173,1335103,56487,87.99368286,14.04169137,0.859479322,0.909332441,0.364502141,9876.4852
190.0145,38.28332901,28.03344536,100.3569092,27.9,301.05,-0.08,0.10122,422.9,696.05,1.32,1.4213,1588.924254,1.407087,581.7446,854.8946,0.44,0.10174,1359848,56399,87.96775055,14.04169137,0.859193923,0.909236209,0.364228233,9883.912544
189.812,38.34063721,28.0564537,100.3632141,27.9,301.05,-0.08,0.10122,422.8,695.95,1.32,1.4213,1589.109305,1.407087,581.5098,854.6598,0.44,0.10174,1332715,56413,87.9941864,14.04169137,0.859411496,0.909650334,0.363749778,9896.913262
190.609,38.53133392,28.0918808,100.3595764,27.8,300.95,-0.08,0.10122,422.7,695.85,1.32,1.4213,1589.169279,1.407087,581.4711,854.6211,0.42,0.10172,1320840,56490,88.00275421,14.04169137,0.859126024,0.90969145,0.364779224,9868.983102
190.7063,38.86711884,28.04575729,100.3630981,27.8,300.95,-0.08,0.10122,422.6,695.75,1.32,1.4213,1588.989195,1.407087,581.4498,854.5998,0.45,0.10175,1308887,56411,87.97702789,14.04169137,0.859343635,0.909668017,0.365476544,9850.153351
190.9695,39.3265686,27.95561981,100.3646729,27.7,300.85,-0.08,0.10122,422.5,695.65,1.32,1.4213,1589.17227,1.407087,581.492,854.642,0.45,0.10175,1351829,56438,88.00318146,14.04169137,0.859058091,0.9097377,0.365805864,9841.28565
190.8002,39.72566605,27.86946678,100.3677734,27.7,300.85,-0.08,0.10122,422.4,695.55,1.32,1.4213,1588.989783,1.407087,581.387,854.537,0.42,0.10172,1263019,56476,87.97711182,14.04169137,0.85927574,0.909676055,0.365235651,9856.650045
189.9806,39.79164886,27.85162926,100.3644836,27.6,300.75,-0.08,0.10122,422.3,695.45,1.32,1.4213,1589.024069,1.407087,581.3046,854.4546,0.46,0.10176,1274690,56412,87.98200989,14.04169137,0.858990124,0.909894484,0.364079331,9887.954875
191.792,40.0007515,27.84716606,100.3693237,27.5,300.65,-0.08,0.10122,422.1,695.25,1.33,1.4313,1590.207327,1.416987,581.1831,854.3331,0.44,0.10174,1321063,56718,88.15104675,14.14048607,0.862172217,0.909120492,0.365567726,9847.696463
190.7265,40.29065704,27.82208252,100.3713745,27.4,300.55,-0.08,0.10122,421.9,695.05,1.32,1.4213,1589.095259,1.407087,581.1787,854.3287,0.43,0.10173,1327363,56567,87.99217987,14.04169137,0.858854085,0.910027675,0.364507241,9876.34702
190.8315,40.44303894,27.74651909,100.3696716,27.4,300.55,-0.08,0.10122,421.8,694.95,1.32,1.4213,1589.026419,1.407087,581.1363,854.2863,0.43,0.10173,1300456,56461,87.98234558,14.04169137,0.859071847,0.910034351,0.365392615,9852.415875
190.5431,40.39968109,27.77897453,100.3742493,27.3,300.45,-0.08,0.10122,421.7,694.85,1.32,1.4213,1588.917845,1.407087,581.1865,854.3365,0.43,0.10173,1326890,56525,87.96683502,14.04169137,0.858786014,0.909899868,0.364427316,9878.51305
190.7786,40.74792099,27.7165966,100.3743225,27.3,300.45,-0.08,0.10122,421.7,694.85,1.32,1.4213,1588.998221,1.407087,581.0433,854.1933,0.44,0.10174,1394767,56411,87.97831726,14.04169137,0.858786014,0.910154156,0.365615102,9846.420406
190.8745,40.8122139,27.67828941,100.3800781,27.3,300.45,-0.08,0.10122,421.5,694.65,1.32,1.4213,1588.936751,1.407087,581.1459,854.2959,0.44,0.10174,1257853,56435,87.96953583,14.04169137,0.859221725,0.909986136,0.365643326,9845.660368
190.853,40.98495865,27.63751984,100.3805481,27.2,300.35,-0.08,0.10122,421.5,694.65,1.33,1.4313,1589.033736,1.416987,581.0014,854.1514,0.43,0.10173,1397223,56563,87.98339081,14.14048607,0.861967231,0.908542348,0.364774795,9869.102922
190.4761,41.15949249,27.58000183,100.3790955,27.2,300.35,-0.08,0.10122,421.5,694.65,1.33,1.4313,1589.447203,1.416987,580.984,854.134,0.43,0.10173,1345493,56637,88.04245758,14.14048607,0.861967231,0.908838553,0.36357877,9901.568228
190.8609,40.9747963,27.57418251,100.3798645,27.2,300.35,-0.08,0.10122,421.4,694.55,1.32,1.4213,1589.159079,1.407087,580.9901,854.1401,0.43,0.10173,1328785,56571,88.001297,14.04169137,0.858935746,0.910303745,0.364738308,9870.090207
190.9217,41.03155899,27.58132935,100.3874512,27.1,300.25,-0.08,0.10122,421.4,694.55,1.33,1.4313,1589.032454,1.416987,580.884,854.034,0.42,0.10172,1331944,56472,87.9832077,14.14048607,0.861680244,0.90866337,0.365494117,9849.679738
190.705,41.19574356,27.57857132,100.3864685,27.1,300.25,-0.08,0.10122,421.2,694.35,1.33,1.4313,1589.039824,1.416987,580.8143,853.9643,0.42,0.10172,1319678,56514,87.98426056,14.14048607,0.862117534,0.908754436,0.364807955,9868.205868
190.3862,41.27660751,27.57887077,100.3790466,27.1,300.25,-0.08,0.10122,421.2,694.35,1.32,1.4213,1589.164473,1.407087,580.8349,853.9849,0.42,0.10172,1308188,56665,88.00206757,14.04169137,0.858867644,0.910476144,0.363227599,9911.141144
190.557,41.4544754,27.54000092,100.384613,27,300.15,-0.08,0.10122,421.1,694.25,1.32,1.4213,1589.046446,1.407087,580.7704,853.9204,0.41,0.10171,1339499,56432,87.9852066,14.04169137,0.858581593,0.910454073,0.365054521,9861.540641
191.0424,41.57028961,27.51029015,100.3847473,27,300.15,-0.08,0.10122,421.2,694.35,1.32,1.4213,1589.199561,1.407087,580.8155,853.9655,0.44,0.10174,1339103,56479,88.00708008,14.04169137,0.85836379,0.910570326,0.365679853,9844.676888
190.7035,41.42598724,27.5159893,100.388562,27,300.15,-0.08,0.10122,421.2,694.35,1.33,1.4313,1588.647238,1.416987,581.0154,854.1654,0.42,0.10172,1317256,56581,87.92817688,14.14048607,0.861611773,0.908244867,0.364373104,9879.982801
191.022,41.46266937,27.54366875,100.3916077,27,300.15,-0.08,0.10122,421.1,694.25,1.32,1.4213,1588.80831,1.407087,580.7352,853.8852,0.46,0.10176,1327985,56330,87.95118713,14.04169137,0.858581593,0.910456154,0.366607971,9819.753746
190.6568,41.4930191,27.57347488,100.3931763,26.9,300.05,-0.08,0.10122,421.1,694.25,1.33,1.4313,1589.12084,1.416987,580.5583,853.7083,0.45,0.10175,1306665,56536,87.99583435,14.14048607,0.861324713,0.909194569,0.364573828,9874.543158
191.5763,41.5171051,27.62421036,100.3933594,26.9,300.05,-0.08,0.10122,420.9,694.05,1.33,1.4313,1589.202124,1.416987,580.3453,853.4953,0.45,0.10175,1365973,56586,88.00744629,14.14048607,0.861761933,0.909511872,0.366008401,9835.839819
190.9827,41.55864716,27.63642311,100.3948242,26.9,300.05,-0.08,0.10122,421,694.15,1.33,1.4313,1589.121535,1.416987,580.3983,853.5483,0.45,0.10175,1335360,56472,87.99593353,14.14048607,0.861543268,0.909392839,0.365610894,9846.533744
190.7116,41.64642334,27.61355019,100.3936768,26.9,300.05,-0.08,0.10122,421,694.15,1.33,1.4313,1589.117796,1.416987,580.2404,853.3904,0.47,0.10177,1298629,56530,87.99539948,14.14048607,0.861543268,0.909632147,0.364717323,9870.658104
190.3854,41.71073151,27.59219551,100.3978638,26.9,300.05,-0.08,0.10122,420.9,694.05,1.33,1.4313,1589.084845,1.416987,580.2577,853.4077,0.44,0.10174,1365731,56568,87.99069214,14.14048607,0.861761933,0.909519015,0.363848915,9894.216678
190.3913,41.87918472,27.54705811,100.4047241,26.9,300.05,-0.08,0.10122,420.9,694.05,1.32,1.4213,1589.010611,1.407087,580.1999,853.3499,0.45,0.10175,1324618,56500,87.98008728,14.04169137,0.858513384,0.91123048,0.36429811,9882.016668
191.4215,41.96546936,27.51226807,100.4018188,26.9,300.05,-0.08,0.10122,420.8,693.95,1.33,1.4313,1589.005911,1.416987,580.2094,853.3594,0.45,0.10175,1288157,56653,87.97941589,14.14048607,0.86198071,0.909549609,0.365280148,9855.449362
191.364,42.07860184,27.52859879,100.4078796,26.9,300.05,-0.08,0.10122,420.8,693.95,1.32,1.4213,1588.905135,1.407087,580.1638,853.3138,0.43,0.10173,1354047,56322,87.96501923,14.04169137,0.858731336,0.911158195,0.367316502,9800.812065
190.8502,42.19096756,27.49454689,100.4065125,26.9,300.05,-0.08,0.10122,420.6,693.75,1.33,1.4313,1588.972266,1.416987,580.2571,853.4071,0.43,0.10173,1325115,56519,87.97460938,14.14048607,0.862418597,0.909421717,0.365053417,9861.570488
191.1743,42.20886612,27.50028419,100.4073059,26.9,300.05,-0.08,0.10122,420.5,693.65,1.32,1.4213,1589.003348,1.407087,580.1783,853.3283,0.47,0.10177,1329601,56619,87.97904968,14.04169137,0.859385857,0.911299241,0.365027498,9862.270713
190.9947,42.2489357,27.53982353,100.4117065,26.9,300.05,-0.08,0.10122,420.7,693.85,1.33,1.4313,1588.809271,1.416987,580.1732,853.3232,0.46,0.10176,1342231,56338,87.95132446,14.14048607,0.862199598,0.909487074,0.366503526,9822.552144
191.0492,42.40496063,27.52007675,100.4127747,26.9,300.05,-0.08,0.10122,420.6,693.75,1.33,1.4313,1589.161856,1.416987,580.0485,853.1985,0.44,0.10174,1314587,56600,88.00169373,14.14048607,0.862418597,0.909828765,0.364911088,9865.416866
191.4782,42.5778923,27.49421883,100.4108032,26.8,299.95,-0.08,0.10122,420.7,693.85,1.33,1.4313,1589.00495,1.416987,580.0798,853.2298,0.45,0.10175,1344499,56552,87.97927856,14.14048607,0.861693431,0.909709208,0.366040917,9834.966069
191.1612,42.64344788,27.45485115,100.4161011,26.8,299.95,-0.08,0.10122,420.8,693.95,1.33,1.4313,1588.864333,1.416987,580.0226,853.1726,0.46,0.10176,1311682,56541,87.95919037,14.14048607,0.861474727,0.909709864,0.365506016,9849.359075
