Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
190.6562,42.72502136,27.43995667,100.4160706,26.8,299.95,-0.08,0.10122,420.6,693.75,1.33,1.4313,1589.145995,1.416987,579.9237,853.0737,0.45,0.10175,1300153,56598,87.9994278,14.14048607,0.861912246,0.909995822,0.364173311,9885.40315
190.7583,42.66352081,27.41963196,100.4170776,26.8,299.95,-0.08,0.10122,420.5,693.65,1.33,1.4313,1588.993521,1.416987,580.02,853.17,0.46,0.10176,1348740,56643,87.97764587,14.14048607,0.862131172,0.909798851,0.364078861,9887.967653
191.0605,42.76040268,27.37013054,100.4226257,26.8,299.95,-0.08,0.10122,420.5,693.65,1.33,1.4313,1589.037794,1.416987,580.0106,853.1606,0.44,0.10174,1354099,56537,87.98397064,14.14048607,0.862131172,0.909793274,0.365339321,9853.853099
190.9387,42.55959702,27.40680504,100.4211365,26.8,299.95,-0.08,0.10122,420.4,693.55,1.33,1.4313,1589.426909,1.416987,579.9513,853.1013,0.43,0.10173,1327031,56796,88.03955841,14.14048607,0.86235021,0.910101495,0.363441468,9905.308877
191.5143,42.60012817,27.42667961,100.4268921,26.8,299.95,-0.08,0.10122,420.5,693.65,1.33,1.4313,1589.063055,1.416987,580.0587,853.2087,0.44,0.10174,1360446,56497,87.98757935,14.14048607,0.862131172,0.909750575,0.366466337,9823.548946
191.042,42.78961945,27.40962219,100.424762,26.8,299.95,-0.08,0.10122,420.6,693.75,1.33,1.4313,1589.298842,1.416987,579.991,853.141,0.43,0.10173,1292368,56624,88.02126312,14.14048607,0.861912246,0.909967455,0.364742674,9869.972048
191.2406,42.93630981,27.379076,100.4226685,26.7,299.85,-0.08,0.10122,420.6,693.75,1.33,1.4313,1589.139212,1.416987,579.9124,853.0624,0.43,0.10173,1294203,56588,87.99845886,14.14048607,0.861406152,0.90995869,0.365354129,9853.453712
190.4819,42.9539299,27.34848785,100.4263367,26.7,299.85,-0.08,0.10122,420.6,693.75,1.33,1.4313,1589.138037,1.416987,579.8948,853.0448,0.46,0.10176,1330003,56439,87.99829102,14.14048607,0.861406152,0.91004957,0.364865392,9866.652422
191.4576,43.25881958,27.31353378,100.423822,26.7,299.85,-0.08,0.10122,420.6,693.75,1.33,1.4313,1589.14231,1.416987,579.8,852.95,0.45,0.10175,1288043,56580,87.99890137,14.14048607,0.861406152,0.910146306,0.365820412,9840.894276
191.2673,43.22143555,27.29856873,100.4246033,26.7,299.85,-0.08,0.10122,420.5,693.65,1.33,1.4313,1589.088744,1.416987,579.7872,852.9372,0.45,0.10175,1315894,56589,87.99124908,14.14048607,0.861624894,0.910126585,0.365398681,9852.252319
191.3085,43.19948959,27.27974319,100.4284729,26.7,299.85,-0.08,0.10122,420.4,693.55,1.33,1.4313,1589.20191,1.416987,579.8474,852.9974,0.43,0.10173,1291829,56595,88.00741577,14.14048607,0.861843747,0.910080648,0.365438643,9851.174935
190.7905,42.9145546,27.31544304,100.4297058,26.7,299.85,-0.08,0.10122,420.3,693.45,1.33,1.4313,1589.273047,1.416987,579.842,852.992,0.43,0.10173,1308182,56627,88.01757813,14.14048607,0.862062712,0.910134521,0.364243206,9883.506254
191.0216,43.04863358,27.29568481,100.4346619,26.7,299.85,-0.08,0.10122,420.3,693.45,1.32,1.4213,1588.831007,1.407087,579.9442,853.0942,0.43,0.10173,1344254,56524,87.95442963,14.04169137,0.858813029,0.911380907,0.365348945,9853.59352
190.793,43.2841835,27.26446915,100.4381592,26.7,299.85,-0.08,0.10122,420.4,693.55,1.33,1.4313,1588.885962,1.416987,579.8852,853.0352,0.42,0.10172,1336420,56539,87.96228027,14.14048607,0.861843747,0.909800935,0.364814911,9868.017695
190.9613,43.60229492,27.1622982,100.4337952,26.6,299.75,-0.08,0.10122,420.4,693.55,1.33,1.4313,1589.054831,1.416987,579.5385,852.6885,0.42,0.10172,1359051,56584,87.98640442,14.14048607,0.861337542,0.910341629,0.364846332,9867.16785
191.2605,43.7919426,27.08599091,100.4367859,26.6,299.75,-0.08,0.10122,420.2,693.35,1.33,1.4313,1589.125967,1.416987,579.5134,852.6634,0.43,0.10173,1384292,56632,87.99656677,14.14048607,0.861775214,0.91044316,0.365108257,9860.08925
190.8928,43.97360992,27.04571342,100.4407959,26.6,299.75,-0.08,0.10122,420.2,693.35,1.33,1.4313,1588.92372,1.416987,579.5775,852.7275,0.42,0.10172,1343379,56581,87.96767426,14.14048607,0.861775214,0.910206427,0.364734795,9870.185256
191.1467,44.07894516,27.03578377,100.4387756,26.6,299.75,-0.08,0.10122,420.2,693.35,1.33,1.4313,1589.13275,1.416987,579.4564,852.6064,0.45,0.10175,1310812,56630,87.99753571,14.14048607,0.861775214,0.910564753,0.364903904,9865.611073
190.5618,44.08700562,26.99451256,100.4449829,26.6,299.75,-0.08,0.10122,420.3,693.45,1.33,1.4313,1588.912238,1.416987,579.4095,852.5595,0.43,0.10173,1340166,56637,87.96603394,14.14048607,0.861556322,0.910429832,0.363742354,9897.115267
191.6012,43.97248459,26.997509,100.4449585,26.5,299.65,-0.08,0.10122,420.2,693.35,1.33,1.4313,1589.234007,1.416987,579.3018,852.4518,0.42,0.10172,1302683,56621,88.01200104,14.14048607,0.861268897,0.910753068,0.365829696,9840.644526
190.8974,43.98324966,26.9805603,100.444519,26.5,299.65,-0.08,0.10122,420.2,693.35,1.33,1.4313,1589.085379,1.416987,579.1693,852.3193,0.44,0.10174,1247922,56656,87.99076843,14.14048607,0.861268897,0.91086496,0.364260745,9883.030361
190.8262,44.31454086,26.95819473,100.4525574,26.4,299.55,-0.08,0.10122,420,693.15,1.33,1.4313,1588.887831,1.416987,579.3775,852.5275,0.44,0.10174,1280233,56556,87.9625473,14.14048607,0.861200218,0.910476519,0.364768715,9869.267428
191.0003,44.18591309,26.92591286,100.4524902,26.4,299.55,-0.08,0.10122,420,693.15,1.33,1.4313,1589.081747,1.416987,579.3356,852.4856,0.42,0.10172,1319671,56659,87.99024963,14.14048607,0.861200218,0.910610318,0.364437796,9878.228987
190.82,44.1542511,26.93422318,100.4546387,26.4,299.55,-0.08,0.10122,419.9,693.05,1.33,1.4313,1589.118918,1.416987,579.2742,852.4242,0.42,0.10172,1306606,56659,87.99555969,14.14048607,0.861419074,0.910710872,0.364093775,9887.562624
191.2699,44.01400757,26.95802116,100.4566528,26.4,299.55,-0.08,0.10122,419.9,693.05,1.33,1.4313,1589.147597,1.416987,579.444,852.594,0.42,0.10172,1312597,56648,87.99965668,14.14048607,0.861419074,0.910519984,0.365023073,9862.390266
190.946,44.06990051,26.94980049,100.4580994,26.4,299.55,-0.08,0.10122,419.9,693.05,1.33,1.4313,1589.173712,1.416987,579.4407,852.5907,0.43,0.10173,1290215,56878,88.00338745,14.14048607,0.861419074,0.9105647,0.362931376,9919.230568
191.5733,44.30945969,26.91978073,100.4587524,26.3,299.45,-0.08,0.10122,419.9,693.05,1.33,1.4313,1588.948981,1.416987,579.34,852.49,0.45,0.10175,1344447,56633,87.97128296,14.14048607,0.86091272,0.910586766,0.365698922,9844.163566
191.1659,44.37467575,26.87234116,100.4577576,26.3,299.45,-0.08,0.10122,419.9,693.05,1.33,1.4313,1589.095847,1.416987,579.3592,852.5092,0.44,0.10174,1352964,56672,87.99226379,14.14048607,0.86091272,0.910637129,0.364670098,9871.936365
190.9574,44.36412048,26.86529541,100.4625244,26.3,299.45,-0.08,0.10122,419.8,692.95,1.33,1.4313,1589.138571,1.416987,579.1804,852.3304,0.43,0.10173,1346323,56650,87.99836731,14.14048607,0.861131503,0.910863184,0.364413826,9878.878745
190.4055,44.41055298,26.87472343,100.464447,26.2,299.35,-0.08,0.10122,419.7,692.85,1.33,1.4313,1588.927298,1.416987,579.2863,852.4363,0.43,0.10173,1287358,56595,87.96818542,14.14048607,0.860843932,0.910592147,0.363713727,9897.894231
190.9977,44.38497543,26.90502167,100.46297,26.2,299.35,-0.08,0.10122,419.8,692.95,1.33,1.4313,1589.104285,1.416987,579.3393,852.4893,0.43,0.10173,1259765,56591,87.99346924,14.14048607,0.860625222,0.910644009,0.364870739,9866.507817
190.6154,44.53889084,26.87763786,100.461676,26.2,299.35,-0.08,0.10122,419.5,692.65,1.33,1.4313,1589.415106,1.416987,579.2369,852.3869,0.43,0.10173,1368768,56752,88.03787231,14.14048607,0.861281686,0.910976673,0.363107384,9914.422444
190.8873,44.74980164,26.80010223,100.4589539,26.1,299.25,-0.08,0.10122,419.5,692.65,1.33,1.4313,1588.847189,1.416987,579.3094,852.4594,0.42,0.10172,1288449,56574,87.95674133,14.14048607,0.860775109,0.91048713,0.364769415,9869.248504
191.1075,44.98842239,26.7103157,100.4635864,26.1,299.25,-0.08,0.10122,419.5,692.65,1.33,1.4313,1588.989836,1.416987,579.2228,852.3728,0.44,0.10174,1346830,56560,87.97711945,14.14048607,0.860775109,0.910735455,0.365280592,9855.437385
191.0956,44.79588318,26.73103142,100.4605652,26,299.15,-0.08,0.10122,419.3,692.45,1.33,1.4313,1588.888953,1.416987,579.1813,852.3313,0.44,0.10174,1328522,56657,87.96270752,14.14048607,0.860706252,0.910719856,0.364632504,9872.954165
191.1712,44.9568367,26.69735336,100.4606506,26,299.15,-0.08,0.10122,419.4,692.55,1.33,1.4313,1588.924521,1.416987,579.3553,852.5053,0.45,0.10175,1258740,56595,87.9677887,14.14048607,0.860487465,0.910551623,0.365176372,9858.250092
191.4283,45.00396729,26.69201851,100.4666504,26,299.15,-0.08,0.10122,419.4,692.55,1.33,1.4313,1589.115927,1.416987,579.2245,852.3745,0.44,0.10174,1322914,56737,87.99513245,14.14048607,0.860487465,0.910816973,0.364752302,9869.711532
191.0232,45.15301895,26.66906166,100.4656189,26,299.15,-0.08,0.10122,419.4,692.55,1.32,1.4213,1588.817656,1.407087,579.2037,852.3537,0.44,0.10174,1302815,56521,87.95252228,14.04169137,0.85724372,0.912312763,0.365371397,9852.988014
192.0287,45.02358246,26.72179222,100.4679199,25.9,299.05,-0.08,0.10122,419.3,692.45,1.33,1.4313,1589.97827,1.416987,579.537,852.687,0.44,0.10174,1358796,56791,88.11832428,14.14048607,0.860199821,0.911002371,0.365548405,9848.216959
191.3141,45.35641861,26.66357994,100.4659119,25.9,299.05,-0.08,0.10122,419.1,692.25,1.33,1.4313,1588.297804,1.416987,579.7923,852.9423,0.44,0.10174,1345537,56665,87.87825775,14.14048607,0.860637359,0.909571862,0.364997889,9863.07073
191.6253,45.42042542,26.6660862,100.4684021,25.9,299.05,-0.08,0.10122,419.1,692.25,1.33,1.4313,1589.290671,1.416987,579.3084,852.4584,0.43,0.10173,1371677,56685,88.02009583,14.14048607,0.860637359,0.910805802,0.365462621,9850.52861
190.8227,45.84210968,26.58664322,100.4656189,25.9,299.05,-0.08,0.10122,419,692.15,1.32,1.4213,1588.050215,1.407087,579.9373,853.0873,0.44,0.10174,1241361,56539,87.84288788,14.04169137,0.85761116,0.910893298,0.364871701,9866.481818
185.9999,45.86253738,26.54168892,100.4622253,25.8,298.95,-0.08,0.10122,418.5,691.65,1.3,1.4013,1585.483694,1.387287,578.5723,851.7223,0.44,0.10174,1289618,55671,87.47624207,13.84410196,0.851653652,0.914270685,0.361195188,9966.910197
182.8534,46.1478653,26.48574829,100.4681091,25.8,298.95,-0.08,0.10122,417.7,690.85,1.29,1.3913,1583.110823,1.377387,579,852.15,0.42,0.10172,1265868,55042,87.13726044,13.74530725,0.850088394,0.913824807,0.359142748,10023.86939
179.5274,46.32411194,26.40822411,100.4686829,25.8,298.95,-0.08,0.10122,416.6,689.75,1.28,1.3813,1580.774001,1.367487,579.4779,852.6279,0.41,0.10171,1203943,54374,86.80342865,13.64651255,0.849151049,0.913371829,0.35694206,10085.67049
177.5495,46.38459015,26.35305786,100.4698547,25.7,298.85,-0.08,0.10122,415.5,688.65,1.26,1.3613,1579.930937,1.347687,580.3365,853.4865,0.39,0.10169,1241837,53941,86.68299103,13.44892314,0.844317478,0.915225962,0.355843246,10116.81418
175.2959,46.56741714,26.29258537,100.472644,25.7,298.85,-0.08,0.10122,414.4,687.55,1.25,1.3513,1578.402678,1.337787,581.0959,854.2459,0.39,0.10169,1243522,53339,86.46466827,13.35012843,0.843307143,0.915033739,0.355291777,10132.51708
171.5645,46.88754272,26.28582573,100.4656372,25.6,298.75,-0.08,0.10122,413.3,686.45,1.24,1.3413,1576.005827,1.327887,582.4714,855.6214,0.4,0.1017,1196013,52692,86.12226105,13.25133373,0.841773989,0.913499772,0.351998662,10227.31159
168.7797,46.74700928,26.28598595,100.4692261,25.6,298.75,-0.08,0.10122,412.1,685.25,1.22,1.3213,1574.558211,1.308087,583.249,856.399,0.37,0.10167,1259998,52068,85.91545868,13.05374432,0.837460178,0.915157238,0.350435086,10272.94396
166.3114,46.89105225,26.24105263,100.4668396,25.5,298.65,-0.08,0.10122,411,684.15,1.21,1.3113,1572.549994,1.298187,584.2334,857.3834,0.37,0.10167,1190007,51503,85.62857056,12.95494961,0.835851857,0.914397762,0.349098321,10312.28106
164.0006,46.90565872,26.21887016,100.4689209,25.5,298.65,-0.08,0.10122,409.9,683.05,1.2,1.3013,1571.188147,1.288287,585.3453,858.4953,0.35,0.10165,1178915,51260,85.434021,12.85615491,0.834714874,0.91388703,0.345879723,10408.24241
161.1018,47.07223129,26.19111633,100.4741943,25.5,298.65,-0.08,0.10122,408.8,681.95,1.19,1.2913,1567.152167,1.278387,585.5758,858.7258,0.35,0.10165,1184146,50489,84.85745239,12.75736021,0.833551887,0.912687163,0.344954561,10436.15714
157.9356,47.05809784,26.16063881,100.4750244,25.4,298.55,-0.08,0.10122,407.8,680.95,1.17,1.2713,1562.791533,1.258587,585.5975,858.7475,0.34,0.10164,1176621,50034,84.2345047,12.5597708,0.828043043,0.913479777,0.341250328,10549.4404
156.8954,47.14564133,26.12435913,100.4729492,25.3,298.45,-0.08,0.10122,406.6,679.75,1.16,1.2613,1559.083464,1.248687,585.4991,858.6491,0.33,0.10163,1144777,49521,83.70478058,12.46097609,0.826518659,0.912935918,0.342514587,10510.50126
153.5112,47.29008484,26.07044029,100.480481,25.3,298.45,-0.08,0.10122,405.5,678.65,1.15,1.2513,1554.696875,1.238787,585.9037,859.0537,0.3,0.1016,1136599,48945,83.078125,12.36218139,0.825243709,0.911198131,0.339070496,10617.26115
150.8978,47.45597839,26.0353241,100.4797058,25.3,298.45,-0.08,0.10122,404.2,677.35,1.14,1.2413,1550.736624,1.228887,586.4488,859.5988,0.27,0.10157,1132515,48530,82.51237488,12.26338668,0.824375223,0.909578428,0.336148273,10709.55972
149.3598,47.41391373,26.0451107,100.4842773,25.2,298.35,-0.08,0.10122,403,676.15,1.13,1.2313,1549.172797,1.218987,587.1245,860.2745,0.26,0.10156,1162474,48049,82.28897095,12.16459198,0.822767625,0.909591546,0.336052892,10712.59937
150.0767,47.59545135,25.95177269,100.4802795,25.2,298.35,-0.08,0.10122,402.4,675.55,1.13,1.2313,1550.1435,1.218987,588.4948,861.6448,0.24,0.10154,1142929,48344,82.42764282,12.16459198,0.824076375,0.908444162,0.335605413,10726.88299
151.487,47.55610657,25.93768883,100.4862122,25.2,298.35,-0.08,0.10122,402.2,675.35,1.13,1.2313,1551.112761,1.218987,589.6442,862.7942,0.24,0.10154,1127920,48550,82.5661087,12.16459198,0.824513551,0.907638955,0.337321791,10672.30191
150.5675,47.65711975,25.90096283,100.4854065,25.2,298.35,-0.08,0.10122,402.1,675.25,1.13,1.2313,1551.368414,1.218987,590.2181,863.3681,0.24,0.10154,1184049,48517,82.60263062,12.16459198,0.824732313,0.907069802,0.335502351,10730.17816
151.099,47.73788452,25.87170601,100.48526,25.1,298.25,-0.08,0.10122,402,675.15,1.13,1.2313,1551.640623,1.218987,590.4986,863.6486,0.25,0.10155,1171733,48575,82.64151764,12.16459198,0.824455882,0.906924958,0.336284653,10705.21645
151.4007,47.71686935,25.88060188,100.4885742,25.1,298.25,-0.08,0.10122,402,675.15,1.13,1.2313,1551.019087,1.218987,590.8513,864.0013,0.25,0.10155,1169862,48596,82.55272675,12.16459198,0.824455882,0.906003616,0.336810504,10688.50276
151.9205,47.56194687,25.85032082,100.4885498,25.1,298.25,-0.08,0.10122,401.8,674.95,1.13,1.2313,1551.741881,1.218987,590.8487,863.9987,0.24,0.10154,1123805,48621,82.65598297,12.16459198,0.824893607,0.906512566,0.33779309,10657.41161
151.9342,47.59699249,25.85784912,100.4879639,25.1,298.25,-0.08,0.10122,401.8,674.95,1.13,1.2313,1552.112517,1.218987,591.2253,864.3753,0.25,0.10155,1209656,48725,82.70893097,12.16459198,0.824893607,0.906313434,0.337102492,10679.2447
151.7002,47.69003677,25.81502914,100.4899109,25.1,298.25,-0.08,0.10122,401.7,674.85,1.13,1.2313,1551.964476,1.218987,591.0845,864.2345,0.22,0.10152,1094021,48675,82.68778229,12.16459198,0.825112645,0.906314742,0.336929052,10684.74201
151.9041,47.94961166,25.80264473,100.4938843,25,298.15,-0.08,0.10122,401.6,674.75,1.13,1.2313,1552.453566,1.218987,591.3655,864.5155,0.26,0.10156,1136309,48687,82.75765228,12.16459198,0.824835993,0.906404156,0.337298763,10673.03055
151.5334,47.83813477,25.75728989,100.4929626,25,298.15,-0.08,0.10122,401.5,674.65,1.14,1.2413,1552.433432,1.228887,591.3715,864.5215,0.26,0.10156,1128787,48840,82.754776,12.26338668,0.828796266,0.904318405,0.335421564,10732.76255
151.4933,47.76856613,25.71880722,100.4933899,25,298.15,-0.08,0.10122,401.5,674.65,1.13,1.2313,1552.322401,1.218987,591.3522,864.5022,0.26,0.10156,1100707,48640,82.73891449,12.16459198,0.825055073,0.906325436,0.336711638,10691.64115
152.409,47.8201828,25.70247078,100.491156,25,298.15,-0.08,0.10122,401.4,674.55,1.14,1.2413,1552.226324,1.228887,591.3478,864.4978,0.23,0.10153,1122248,48760,82.72518921,12.26338668,0.829016456,0.904122848,0.337913221,10653.62282
152.4249,47.79325867,25.66934586,100.4890625,25,298.15,-0.08,0.10122,401.4,674.55,1.14,1.2413,1553.448569,1.228887,591.3438,864.4938,0.24,0.10154,1150846,48939,82.89979553,12.26338668,0.829016456,0.905047356,0.336712388,10691.61731
151.405,47.79282761,25.68143463,100.4969238,25,298.15,-0.08,0.10122,401.3,674.45,1.14,1.2413,1552.010565,1.228887,591.3116,864.4616,0.24,0.10154,1192237,48763,82.69436646,12.26338668,0.829236764,0.904037472,0.335666553,10724.92916
151.6789,47.585186,25.66259193,100.495874,25,298.15,-0.08,0.10122,401.3,674.45,1.13,1.2313,1551.869521,1.218987,591.0858,864.2358,0.23,0.10153,1142863,48706,82.67421722,12.16459198,0.825493582,0.90626854,0.336667329,10693.04828
151.9588,47.5655632,25.64460373,100.4994019,24.9,298.05,-0.08,0.10122,401.3,674.45,1.14,1.2413,1551.758757,1.228887,591.016,864.166,0.23,0.10153,1165866,48720,82.65839386,12.26338668,0.828738403,0.904216733,0.337191674,10676.42019
152.186,47.61836243,25.60569382,100.4974121,24.9,298.05,-0.08,0.10122,401.2,674.35,1.13,1.2313,1551.776381,1.218987,590.5026,863.6526,0.22,0.10152,1195308,48636,82.66091156,12.16459198,0.82521671,0.906943632,0.338279064,10642.10111
151.0644,47.60397339,25.57259369,100.4994263,24.9,298.05,-0.08,0.10122,401.1,674.25,1.13,1.2313,1551.054495,1.218987,590.588,863.738,0.25,0.10155,1155531,48749,82.55778503,12.16459198,0.825436066,0.906376845,0.33500762,10746.02421
150.7988,47.44258118,25.56103134,100.5025818,24.9,298.05,-0.08,0.10122,401.1,674.25,1.13,1.2313,1551.145979,1.218987,590.0847,863.2347,0.24,0.10154,1154880,48572,82.57085419,12.16459198,0.825436066,0.907082475,0.33563726,10725.86519
150.7321,47.55960083,25.57020187,100.5035889,24.9,298.05,-0.08,0.10122,400.9,674.05,1.13,1.2313,1551.107527,1.218987,590.0651,863.2151,0.25,0.10155,1153421,48631,82.56536102,12.16459198,0.825875128,0.907105322,0.335081782,10743.64585
151.546,47.52082443,25.551651,100.5042969,24.9,298.05,-0.08,0.10122,401.1,674.25,1.13,1.2313,1551.167235,1.218987,590.2036,863.3536,0.24,0.10154,1156879,48645,82.57389069,12.16459198,0.825436066,0.906941292,0.336794148,10689.02182
151.3772,47.3561058,25.55194473,100.5033508,24.8,297.95,-0.08,0.10122,401.1,674.25,1.14,1.2413,1551.422621,1.228887,590.1592,863.3092,0.25,0.10155,1058995,48593,82.61037445,12.26338668,0.828680509,0.905147597,0.336779016,10689.50212
151.9304,47.37970352,25.52972794,100.50401,24.8,297.95,-0.08,0.10122,401,674.15,1.13,1.2313,1551.47325,1.218987,590.198,863.348,0.25,0.10155,1121998,48688,82.61760712,12.16459198,0.825159121,0.907198439,0.337350232,10671.40217
152.4087,47.44787598,25.50841141,100.5014343,24.8,297.95,-0.08,0.10122,400.8,673.95,1.14,1.2413,1552.684279,1.228887,590.2444,863.3944,0.23,0.10153,1142259,48893,82.79061127,12.26338668,0.82934169,0.905908213,0.336993357,10682.70315
151.0223,47.59428787,25.46285439,100.5056335,24.8,297.95,-0.08,0.10122,400.8,673.95,1.14,1.2413,1551.555388,1.228887,590.3715,863.5215,0.23,0.10153,1128237,48683,82.62934113,12.26338668,0.82934169,0.904915436,0.335368304,10734.46703
151.6396,47.68788528,25.42423058,100.5072754,24.7,297.85,-0.08,0.10122,400.9,674.05,1.14,1.2413,1551.690558,1.228887,590.4279,863.5779,0.23,0.10153,1136230,48730,82.64865112,12.26338668,0.828622584,0.904940199,0.336414329,10701.08995
151.6628,47.75763702,25.40883636,100.5100037,24.7,297.85,-0.08,0.10122,401,674.15,1.14,1.2413,1551.543639,1.228887,590.5125,863.6625,0.22,0.10152,1100859,48696,82.62766266,12.26338668,0.828402381,0.904696345,0.336700722,10691.98775
152.0941,47.79374313,25.37331963,100.5092529,24.7,297.85,-0.08,0.10122,400.9,674.05,1.14,1.2413,1551.796301,1.228887,590.3027,863.4527,0.24,0.10154,1134567,48760,82.66375732,12.26338668,0.828622584,0.905207284,0.337215041,10675.68038
151.4149,47.87137604,25.35185242,100.5127136,24.7,297.85,-0.08,0.10122,400.9,674.05,1.14,1.2413,1551.598219,1.228887,590.4032,863.5532,0.23,0.10153,1169479,48737,82.6354599,12.26338668,0.828622584,0.904905096,0.335867583,10718.50987
151.991,47.91326904,25.35160828,100.5129333,24.6,297.75,-0.08,0.10122,400.7,673.85,1.14,1.2413,1551.565962,1.228887,590.3853,863.5353,0.22,0.10152,1139831,48581,82.63085175,12.26338668,0.828564629,0.904879978,0.338228103,10643.70456
152.1228,48.09197998,25.34266853,100.5089783,24.6,297.75,-0.08,0.10122,400.8,673.95,1.14,1.2413,1551.680197,1.228887,590.5695,863.7195,0.22,0.10152,1097817,48720,82.64717102,12.26338668,0.828344383,0.904721351,0.337555585,10664.91019
151.8975,48.14746475,25.35253716,100.5115051,24.6,297.75,-0.08,0.10122,400.9,674.05,1.14,1.2413,1551.656592,1.228887,590.4001,863.5501,0.23,0.10153,1170898,48752,82.64379883,12.26338668,0.828124254,0.904951899,0.336834414,10687.74404
151.4271,48.20240784,25.31309319,100.5154846,24.6,297.75,-0.08,0.10122,400.7,673.85,1.14,1.2413,1551.746581,1.228887,590.3627,863.5127,0.22,0.10152,1129075,48749,82.65665436,12.26338668,0.828564629,0.905041889,0.335811961,10720.28521
151.3677,48.27432632,25.33139992,100.5137024,24.6,297.75,-0.08,0.10122,400.8,673.95,1.14,1.2413,1551.607832,1.228887,590.3146,863.4646,0.23,0.10153,1130038,48695,82.63683319,12.26338668,0.828344383,0.905028657,0.336052483,10712.6124
151.6722,48.42210388,25.26337814,100.510498,24.6,297.75,-0.08,0.10122,400.7,673.85,1.14,1.2413,1551.589941,1.228887,590.0576,863.2076,0.25,0.10155,1140892,48681,82.63427734,12.26338668,0.828564629,0.905403688,0.336825344,10688.03182
151.7654,48.61281967,25.22573853,100.5131348,24.6,297.75,-0.08,0.10122,400.4,673.55,1.14,1.2413,1551.732748,1.228887,590.1102,863.2602,0.24,0.10154,1168031,48798,82.65467834,12.26338668,0.829226069,0.905413937,0.336224236,10707.1401
152.0355,48.79433441,25.19716644,100.5147339,24.6,297.75,-0.08,0.10122,400.7,673.85,1.14,1.2413,1551.61125,1.228887,590.2049,863.3549,0.24,0.10154,1125179,48851,82.63732147,12.26338668,0.828564629,0.905200489,0.336457192,10699.72671
151.498,48.83628082,25.16657066,100.5186035,24.5,297.65,-0.08,0.10122,400.7,673.85,1.14,1.2413,1551.416533,1.228887,590.1166,863.2666,0.24,0.10154,1137838,48580,82.6095047,12.26338668,0.828066181,0.905174122,0.337137961,10678.12116
151.5756,49.04285812,25.12643433,100.5189392,24.5,297.65,-0.08,0.10122,400.6,673.75,1.14,1.2413,1551.49066,1.228887,590.2098,863.3598,0.23,0.10153,1153201,48742,82.6200943,12.26338668,0.828286353,0.905080734,0.336189556,10708.2446
151.2224,49.14378738,25.10757446,100.5185364,24.4,297.55,-0.08,0.10122,400.6,673.75,1.14,1.2413,1551.446494,1.228887,590.0199,863.1699,0.23,0.10153,1132579,48723,82.61378479,12.26338668,0.82778798,0.905298185,0.335536965,10729.07122
151.6409,49.1658783,25.09649658,100.5218567,24.4,297.55,-0.08,0.10122,400.4,673.55,1.14,1.2413,1551.81291,1.228887,590.0605,863.2105,0.23,0.10153,1132018,48800,82.66613007,12.26338668,0.828228293,0.905512874,0.335934648,10716.37006
151.0449,49.21458054,25.0783062,100.5163757,24.4,297.55,-0.08,0.10122,400.4,673.55,1.14,1.2413,1551.619048,1.228887,589.9943,863.1443,0.23,0.10153,1149449,48816,82.63843536,12.26338668,0.828228293,0.905458113,0.334504637,10762.18264
151.624,49.26284409,25.08898735,100.5184814,24.3,297.45,-0.08,0.10122,400.4,673.55,1.14,1.2413,1551.45835,1.228887,590.0267,863.1767,0.23,0.10153,1140391,48759,82.61547852,12.26338668,0.827729803,0.905297917,0.336179655,10708.55999
152.3938,49.20537186,25.10308075,100.5223938,24.3,297.45,-0.08,0.10122,400.5,673.65,1.14,1.2413,1551.468123,1.228887,589.8842,863.0342,0.23,0.10153,1167228,48682,82.61687469,12.26338668,0.827509779,0.905492498,0.338420883,10637.64143
152.3569,49.06988144,25.06446648,100.5206116,24.3,297.45,-0.08,0.10122,400.3,673.45,1.14,1.2413,1551.796942,1.228887,589.9774,863.1274,0.24,0.10154,1129181,48905,82.66384888,12.26338668,0.827949944,0.905635539,0.33679616,10688.95797
151.7948,49.17319489,25.04320335,100.5225586,24.4,297.55,-0.08,0.10122,400.3,673.45,1.14,1.2413,1552.087096,1.228887,589.9428,863.0928,0.23,0.10153,1127794,48770,82.70529938,12.26338668,0.828448625,0.905868148,0.336482441,10698.92381
151.6523,49.18712997,25.06134415,100.5175537,24.3,297.45,-0.08,0.10122,400.2,673.35,1.14,1.2413,1551.610396,1.228887,590.2558,863.4058,0.23,0.10153,1162034,48763,82.6371994,12.26338668,0.828170202,0.905107865,0.336214819,10707.43998
151.6989,49.17339325,25.09940147,100.5205872,24.3,297.45,-0.08,0.10122,400.2,673.35,1.14,1.2413,1551.539366,1.228887,590.0978,863.2478,0.24,0.10154,1137535,48776,82.62705231,12.26338668,0.828170202,0.905288746,0.336228495,10707.00447
152.018,49.16045761,25.08004761,100.5147522,24.3,297.45,-0.08,0.10122,400.4,673.55,1.14,1.2413,1551.724524,1.228887,589.9263,863.0763,0.23,0.10153,1094493,48747,82.65350342,12.26338668,0.827729803,0.9056247,0.337136201,10678.17693
152.0428,49.26624298,25.06248856,100.5200439,24.3,297.45,-0.08,0.10122,400.3,673.45,1.14,1.2413,1551.549834,1.228887,589.8271,862.9771,0.24,0.10154,1122411,48773,82.62854767,12.26338668,0.827949944,0.905652447,0.33701145,10682.12964
152.2504,49.23319626,25.04160118,100.517926,24.3,297.45,-0.08,0.10122,400.3,673.45,1.14,1.2413,1551.681479,1.228887,589.883,863.033,0.24,0.10154,1146673,48822,82.64735413,12.26338668,0.827949944,0.905675228,0.337132905,10678.28131
152.3558,49.17841721,25.08059311,100.5209106,24.2,297.35,-0.08,0.10122,400.1,673.25,1.14,1.2413,1551.863806,1.228887,589.83,862.98,0.25,0.10155,1137463,48849,82.67340088,12.26338668,0.827891778,0.905903349,0.337179826,10676.79537
151.9099,49.34932327,25.05060577,100.5201477,24.2,297.35,-0.08,0.10122,400.2,673.35,1.14,1.2413,1551.33824,1.228887,589.9656,863.1156,0.24,0.10154,1186744,48832,82.59832001,12.26338668,0.827671594,0.905315446,0.33631004,10704.40834
152.6906,49.43671799,25.00016403,100.5216797,24.2,297.35,-0.08,0.10122,400.1,673.25,1.14,1.2413,1551.417548,1.228887,589.907,863.057,0.24,0.10154,1180444,48727,82.60964966,12.26338668,0.827891778,0.905450567,0.338766842,10626.77794
152.056,49.604599,25.00316238,100.5222351,24.2,297.35,-0.08,0.10122,400.1,673.25,1.14,1.2413,1551.526389,1.228887,589.8015,862.9515,0.24,0.10154,1130206,48741,82.62519836,12.26338668,0.827891778,0.905668967,0.337261987,10674.19438
152.434,49.7245636,24.9577179,100.5205811,24.1,297.25,-0.08,0.10122,400.1,673.25,1.14,1.2413,1551.585455,1.228887,589.8278,862.9778,0.24,0.10154,1126854,48779,82.63363647,12.26338668,0.827393245,0.905677585,0.337837007,10656.02621
152.0443,49.82983398,24.93866539,100.5205688,24.1,297.25,-0.08,0.10122,400.1,673.25,1.14,1.2413,1551.381499,1.228887,589.6248,862.7748,0.27,0.10157,1167616,48608,82.60449982,12.26338668,0.827393245,0.90587061,0.338158773,10645.88676
152.0708,49.92819977,24.87273407,100.5173218,24.1,297.25,-0.08,0.10122,399.9,673.05,1.14,1.2413,1551.506735,1.228887,589.6984,862.8484,0.26,0.10156,1174522,48744,82.62239075,12.26338668,0.827833582,0.90584034,0.337274054,10673.81246
152.1725,49.87476349,24.89880371,100.5167114,24.1,297.25,-0.08,0.10122,399.8,672.95,1.14,1.2413,1552.820624,1.228887,589.6175,862.7675,0.24,0.10154,1096634,48985,82.81008911,12.26338668,0.828053926,0.906856789,0.335839156,10719.41711
152.447,49.89704514,24.86489677,100.5212036,24.1,297.25,-0.08,0.10122,399.8,672.95,1.14,1.2413,1551.41413,1.228887,589.8171,862.9671,0.23,0.10153,1167640,48814,82.60916138,12.26338668,0.828053926,0.905541252,0.337623566,10662.7628
151.8325,50.01469421,24.85682678,100.5162598,24.1,297.25,-0.08,0.10122,399.9,673.05,1.14,1.2413,1551.509673,1.228887,589.6133,862.7633,0.22,0.10152,1087208,48750,82.62281036,12.26338668,0.827833582,0.905854125,0.336704089,10691.88086
152.2207,49.78787231,24.87360764,100.5164246,24.2,297.35,-0.08,0.10122,399.9,673.05,1.14,1.2413,1551.53739,1.228887,589.6808,862.8308,0.25,0.10155,1201716,48727,82.62677002,12.26338668,0.828332498,0.905860842,0.337724298,10659.58244
152.3272,49.83423233,24.88284492,100.5176514,24.2,297.35,-0.08,0.10122,400.1,673.25,1.14,1.2413,1551.361845,1.228887,589.6613,862.8113,0.24,0.10154,1182890,48763,82.6016922,12.26338668,0.827891778,0.905733004,0.33771108,10659.99966
152.29,49.8335762,24.86821556,100.5156677,24.1,297.25,-0.08,0.10122,400,673.15,1.14,1.2413,1551.339362,1.228887,589.5599,862.7099,0.24,0.10154,1073266,48798,82.59848022,12.26338668,0.827613355,0.90584994,0.337386446,10670.25675
151.9103,49.88240433,24.86255836,100.5167908,24.1,297.25,-0.07,0.10123,400.1,673.25,1.14,1.2413,1551.381873,1.228887,589.6572,862.8072,0.22,0.10152,1156625,48785,82.60455322,12.26217524,0.827347578,0.905702905,0.336634932,10694.07736
151.8156,49.90071487,24.85482025,100.5179321,24.1,297.25,-0.08,0.10122,400,673.15,1.14,1.2413,1551.660811,1.228887,589.6329,862.7829,0.23,0.10153,1158414,48765,82.64440155,12.26338668,0.827613355,0.905963954,0.336563053,10696.36124
151.9913,50.04494095,24.82011795,100.5118774,24.1,297.25,-0.08,0.10122,399.9,673.05,1.14,1.2413,1551.330122,1.228887,589.7268,862.8768,0.22,0.10152,1150304,48780,82.59716034,12.26338668,0.827833582,0.905573497,0.336848952,10687.28276
152.2159,50.04574203,24.81574059,100.5094177,24.1,297.25,-0.08,0.10122,400,673.15,1.14,1.2413,1551.45114,1.228887,589.6251,862.7751,0.24,0.10154,1156713,48753,82.61444855,12.26338668,0.827613355,0.905845943,0.337533546,10665.60655
153.4242,50.07424164,24.80106354,100.5093811,24.1,297.25,-0.08,0.10122,399.9,673.05,1.14,1.2413,1553.666998,1.228887,590.1052,863.2552,0.23,0.10153,1141142,49153,82.93099976,12.26338668,0.827833582,0.906808776,0.337444307,10668.42715
151.5857,50.02748108,24.79577065,100.5153687,24.1,297.25,-0.08,0.10122,399.9,673.05,1.14,1.2413,1551.399603,1.228887,590.1484,863.2984,0.24,0.10154,1142110,48727,82.60708618,12.26338668,0.827833582,0.905119901,0.336315456,10704.23595
152.2794,50.17813873,24.76093483,100.5091064,24.1,297.25,-0.08,0.10122,399.8,672.95,1.14,1.2413,1551.922499,1.228887,589.6442,862.7942,0.23,0.10153,1090691,48813,82.68178558,12.26338668,0.828053926,0.906140426,0.337259292,10674.27965
152.0674,50.35947037,24.77719307,100.5143616,24.1,297.25,-0.08,0.10122,399.7,672.85,1.14,1.2413,1551.803671,1.228887,589.6243,862.7743,0.23,0.10153,1102189,48806,82.66481018,12.26338668,0.828274388,0.906079722,0.336838072,10687.62799
152.2803,50.13647079,24.78411102,100.5105042,24.1,297.25,-0.08,0.10122,399.8,672.95,1.14,1.2413,1551.714964,1.228887,589.5219,862.6719,0.25,0.10155,1147125,48765,82.65213776,12.26338668,0.828053926,0.906199694,0.337593256,10663.72013
151.9353,50.23029327,24.80042076,100.508136,24,297.15,-0.08,0.10122,399.8,672.95,1.14,1.2413,1551.451567,1.228887,589.5372,862.6872,0.24,0.10154,1135621,48779,82.61450958,12.26338668,0.827555085,0.905961874,0.336731746,10691.00268
152.6153,50.13820648,24.78820419,100.5126953,24,297.15,-0.08,0.10122,399.8,672.95,1.14,1.2413,1551.666579,1.228887,589.558,862.708,0.26,0.10156,1168805,48874,82.64522552,12.26338668,0.827555085,0.906141916,0.337581359,10664.09593
152.0718,50.20122528,24.78625679,100.5125977,24,297.15,-0.08,0.10122,399.9,673.05,1.14,1.2413,1551.645697,1.228887,589.5583,862.7083,0.27,0.10157,1188759,48791,82.64224243,12.26338668,0.827334932,0.906151331,0.336951376,10684.03412
152.0455,50.28613281,24.77579308,100.506604,24,297.15,-0.08,0.10122,399.7,672.85,1.14,1.2413,1551.821829,1.228887,589.369,862.519,0.25,0.10155,1152748,48900,82.66740417,12.26338668,0.827775355,0.906478897,0.336142154,10709.75465
152.6706,50.26223373,24.75776672,100.5084717,24,297.15,-0.08,0.10122,399.7,672.85,1.14,1.2413,1551.702681,1.228887,589.4777,862.6277,0.24,0.10154,1090452,48775,82.650383,12.26338668,0.827775355,0.906223759,0.338389128,10638.63966
152.1826,50.45222855,24.73111725,100.5114319,23.9,297.05,-0.08,0.10122,399.8,672.95,1.14,1.2413,1551.498404,1.228887,589.5447,862.6947,0.24,0.10154,1121490,48755,82.62120056,12.26338668,0.827056508,0.905986264,0.337445861,10668.37799
151.8154,50.44438171,24.72630692,100.5067139,24,297.15,-0.07,0.10123,399.7,672.85,1.14,1.2413,1552.499014,1.228887,589.4876,862.6376,0.25,0.10155,1120183,48930,82.7641449,12.26217524,0.827729667,0.906817756,0.335427666,10732.56732
152.286,50.68381882,24.67190742,100.4989807,24,297.15,-0.08,0.10122,399.8,672.95,1.14,1.2413,1551.583586,1.228887,589.4832,862.6332,0.25,0.10155,1138094,48805,82.63336945,12.26338668,0.827555085,0.906154528,0.337329195,10672.06769
151.823,50.61729813,24.71820068,100.5040588,23.9,297.05,-0.08,0.10122,399.7,672.85,1.14,1.2413,1551.627753,1.228887,589.3972,862.5472,0.26,0.10156,1121121,48808,82.63967896,12.26338668,0.827276587,0.906325019,0.336282931,10705.27127
151.8437,50.61450958,24.7222538,100.5048645,23.9,297.05,-0.08,0.10122,399.6,672.75,1.14,1.2413,1551.361311,1.228887,589.2634,862.4134,0.24,0.10154,1158139,48779,82.60161591,12.26338668,0.827496783,0.906256019,0.336528734,10697.45205
152.4993,50.58900452,24.7022438,100.5035095,23.9,297.05,-0.08,0.10122,399.7,672.85,1.14,1.2413,1551.143256,1.228887,589.3392,862.4892,0.25,0.10155,1185676,48727,82.57046509,12.26338668,0.827276587,0.906021898,0.338342414,10640.10851
151.581,50.77404404,24.66702271,100.5017517,23.8,296.95,-0.08,0.10122,399.6,672.75,1.14,1.2413,1551.398108,1.228887,589.2072,862.3572,0.26,0.10156,1114897,48800,82.60687256,12.26338668,0.82699809,0.906407026,0.335801949,10720.60483
152.1081,50.88832855,24.62291908,100.4960327,23.8,296.95,-0.08,0.10122,399.7,672.85,1.14,1.2413,1551.478217,1.228887,589.2294,862.3794,0.25,0.10155,1125731,48706,82.61831665,12.26338668,0.826778085,0.906411309,0.337619984,10662.87594
151.9794,50.98441315,24.58778954,100.5013611,23.8,296.95,-0.08,0.10122,399.6,672.75,1.14,1.2413,1551.389082,1.228887,589.2604,862.4104,0.25,0.10155,1133279,48731,82.60558319,12.26338668,0.82699809,0.906305358,0.337161261,10677.38325
152.0134,51.1659584,24.55595779,100.5005005,23.7,296.85,-0.08,0.10122,399.5,672.65,1.14,1.2413,1551.315382,1.228887,589.2021,862.3521,0.25,0.10155,1130343,48774,82.59505463,12.26338668,0.826719592,0.906328156,0.336939375,10684.41466
152.4178,51.41020584,24.51148605,100.4954712,23.7,296.85,-0.08,0.10122,399.4,672.55,1.14,1.2413,1551.391005,1.228887,589.0881,862.2381,0.24,0.10154,1093088,48791,82.60585785,12.26338668,0.82693964,0.906508321,0.337718022,10659.78055
151.746,51.67648315,24.42323685,100.4932678,23.7,296.85,-0.08,0.10122,399.3,672.45,1.14,1.2413,1551.549727,1.228887,589.1599,862.3099,0.24,0.10154,1142827,48793,82.62853241,12.26338668,0.827159805,0.906529911,0.336215707,10707.41173
152.3396,51.69197845,24.42951012,100.4957275,23.7,296.85,-0.08,0.10122,399.3,672.45,1.14,1.2413,1551.311217,1.228887,589.2187,862.3687,0.24,0.10154,1127402,48791,82.59445953,12.26338668,0.827159805,0.906278187,0.337544751,10665.2525
152.1822,51.76473999,24.4029274,100.4903503,23.7,296.85,-0.08,0.10122,399.2,672.35,1.14,1.2413,1551.631384,1.228887,589.2882,862.4382,0.24,0.10154,1116302,48890,82.64019775,12.26338668,0.827380087,0.906420859,0.336513187,10697.94628
153.127,51.93914413,24.39171028,100.4908752,23.6,296.75,-0.08,0.10122,399.2,672.35,1.14,1.2413,1552.654105,1.228887,589.2907,862.4407,0.24,0.10154,1074606,49006,82.78630066,12.26338668,0.826881159,0.907164708,0.337800887,10657.16562
152.0196,52.07437134,24.34788895,100.4932129,23.6,296.75,-0.08,0.10122,399.2,672.35,1.14,1.2413,1551.158369,1.228887,589.4232,862.5732,0.26,0.10156,1176381,48711,82.57262421,12.26338668,0.826881159,0.905947516,0.337388913,10670.17871
152.1007,52.11178207,24.33178329,100.4884338,23.6,296.75,-0.08,0.10122,399.1,672.25,1.14,1.2413,1551.299681,1.228887,589.0272,862.1772,0.25,0.10155,1154123,48742,82.59281158,12.26338668,0.827101368,0.906546757,0.33735421,10671.27633
152.4954,52.14313507,24.29457664,100.4931458,23.6,296.75,-0.08,0.10122,399.1,672.25,1.14,1.2413,1551.276396,1.228887,589.1956,862.3456,0.26,0.10156,1122848,48836,82.58948517,12.26338668,0.827101368,0.906333283,0.337578614,10664.18266
152.5886,52.08266449,24.29267311,100.494342,23.6,296.75,-0.08,0.10122,399.2,672.35,1.14,1.2413,1551.216528,1.228887,589.0561,862.2061,0.24,0.10154,1102458,48724,82.58093262,12.26338668,0.826881159,0.906422848,0.338561384,10633.22686
152.2238,52.19272995,24.28090668,100.4908691,23.5,296.65,-0.08,0.10122,399.1,672.25,1.14,1.2413,1551.290656,1.228887,589.0127,862.1627,0.24,0.10154,1165228,48788,82.59152222,12.26338668,0.826602514,0.90653414,0.337308908,10672.70952
152.6922,52.13270569,24.27242851,100.4902283,23.5,296.65,-0.08,0.10122,399.1,672.25,1.14,1.2413,1551.296263,1.228887,589.1948,862.3448,0.24,0.10154,1124904,48782,82.5923233,12.26338668,0.826602514,0.906298692,0.33838844,10638.66131
152.2167,52.24441528,24.26480675,100.4932007,23.5,296.65,-0.08,0.10122,399.1,672.25,1.14,1.2413,1551.217596,1.228887,589.1143,862.2643,0.22,0.10152,1156504,48720,82.58108521,12.26338668,0.826602514,0.906296889,0.337763946,10658.33118
152.3255,52.32194519,24.23902512,100.4951538,23.5,296.65,-0.08,0.10122,399.1,672.25,1.14,1.2413,1551.490126,1.228887,589.1356,862.2856,0.23,0.10153,1116015,48851,82.62001801,12.26338668,0.826602514,0.906493211,0.337098967,10679.35638
152.1526,52.49544144,24.18817329,100.4972412,23.5,296.65,-0.08,0.10122,399,672.15,1.14,1.2413,1551.793471,1.228887,589.1177,862.2677,0.24,0.10154,1121139,48912,82.66335297,12.26338668,0.826822648,0.906763552,0.336296404,10704.84238
152.3667,52.57604599,24.17506218,100.5011108,23.5,296.65,-0.08,0.10122,398.9,672.05,1.14,1.2413,1551.289374,1.228887,589.1545,862.3045,0.25,0.10155,1091603,48851,82.59133911,12.26338668,0.827042899,0.906371755,0.337190143,10676.46868
152.2716,52.96441269,24.05423737,100.4968506,23.5,296.65,-0.08,0.10122,399.1,672.25,1.14,1.2413,1551.243338,1.228887,589.1605,862.3105,0.26,0.10156,1152998,48861,82.58476257,12.26338668,0.826602514,0.906355283,0.336910718,10685.32346
152.6389,53.11319351,24.03319931,100.5016174,23.4,296.55,-0.08,0.10122,399,672.15,1.14,1.2413,1551.22753,1.228887,589.0255,862.1755,0.27,0.10157,1158195,48743,82.58250427,12.26338668,0.826323868,0.90654642,0.338540974,10633.86791
152.2032,53.38680267,23.9844799,100.5000854,23.4,296.55,-0.08,0.10122,399.1,672.25,1.14,1.2413,1551.245795,1.228887,589.1296,862.2796,0.25,0.10155,1149847,48792,82.58511353,12.26338668,0.826103926,0.906372645,0.337235612,10675.02917
152.6364,53.4774971,23.96274948,100.5062073,23.4,296.55,-0.08,0.10122,399,672.15,1.14,1.2413,1551.235274,1.228887,589.1161,862.2661,0.25,0.10155,1134187,48882,82.58361053,12.26338668,0.826323868,0.906382711,0.337572776,10664.36708
152.5049,53.54040146,23.93191719,100.5065002,23.3,296.45,-0.08,0.10122,399,672.15,1.14,1.2413,1551.14176,1.228887,589.1517,862.3017,0.23,0.10153,1137718,48864,82.57025146,12.26338668,0.825825354,0.906217317,0.337406193,10669.63225
153.5882,53.61279297,23.91451454,100.5023071,23.3,296.45,-0.08,0.10122,399,672.15,1.14,1.2413,1551.235381,1.228887,589.0803,862.2303,0.24,0.10154,1128462,48840,82.58362579,12.26338668,0.825825354,0.906404797,0.339969896,10589.17287
152.4368,53.64627075,23.94459152,100.5068237,23.3,296.45,-0.08,0.10122,398.9,672.05,1.14,1.2413,1550.884985,1.228887,588.9915,862.1415,0.25,0.10155,1192494,48719,82.53356934,12.26338668,0.826045222,0.906290456,0.338259284,10642.72341
152.1828,53.71389389,23.93777084,100.5059631,23.3,296.45,-0.07,0.10123,398.8,671.95,1.14,1.2413,1551.08483,1.228887,588.9092,862.0592,0.25,0.10155,1136655,48868,82.56211853,12.26217524,0.826219603,0.906544902,0.33666601,10693.09015
152.2792,53.81786728,23.89426231,100.5084167,23.3,296.45,-0.08,0.10122,398.9,672.05,1.14,1.2413,1550.767706,1.228887,588.9736,862.1236,0.23,0.10153,1130447,48796,82.51681519,12.26338668,0.826045222,0.906178049,0.337376347,10670.57615
152.3848,53.98041916,23.90479088,100.5122498,23.3,296.45,-0.08,0.10122,398.9,672.05,1.14,1.2413,1551.083174,1.228887,588.937,862.087,0.23,0.10153,1187189,48783,82.56188202,12.26338668,0.826045222,0.906456933,0.337700273,10660.3408
152.4788,54.07130814,23.87467384,100.5145325,23.3,296.45,-0.08,0.10122,398.9,672.05,1.14,1.2413,1551.047552,1.228887,588.9586,862.1086,0.22,0.10152,1122275,48814,82.55679321,12.26338668,0.826045222,0.906377376,0.337693993,10660.53904
152.4029,54.08288193,23.8657608,100.5148132,23.2,296.35,-0.08,0.10122,398.8,671.95,1.14,1.2413,1550.888617,1.228887,588.9264,862.0764,0.24,0.10154,1092306,48890,82.53408813,12.26338668,0.825766577,0.906353687,0.337001211,10682.45421
152.1521,54.21274567,23.8463707,100.5228271,23.2,296.35,-0.08,0.10122,398.8,671.95,1.14,1.2413,1550.78298,1.228887,589.0013,862.1513,0.24,0.10154,1111414,48782,82.51899719,12.26338668,0.825766577,0.906177856,0.337191498,10676.42576
152.5626,54.3675499,23.80377579,100.5227234,23.2,296.35,-0.08,0.10122,398.7,671.85,1.14,1.2413,1550.888083,1.228887,588.7993,861.9493,0.24,0.10154,1124874,48856,82.53401184,12.26338668,0.825986488,0.906520537,0.33758912,10663.85077
152.4949,54.50808716,23.80404472,100.5260864,23.2,296.35,-0.07,0.10123,398.6,671.75,1.14,1.2413,1551.086432,1.228887,588.8004,861.9504,0.23,0.10153,1132934,48714,82.56234741,12.26217524,0.826160915,0.906639028,0.338422941,10637.57673
153.9872,54.61279678,23.80838776,100.5303467,23.2,296.35,-0.08,0.10122,398.5,671.65,1.14,1.2413,1552.019164,1.228887,589.3539,862.5039,0.24,0.10154,1128362,48940,82.69559479,12.26338668,0.826426662,0.906617876,0.340156618,10583.36018
152.2815,54.69149017,23.80850983,100.5323181,23.1,296.25,-0.08,0.10122,398.6,671.75,1.14,1.2413,1550.643004,1.228887,589.0112,862.1612,0.27,0.10157,1149433,48795,82.49900055,12.26338668,0.825707768,0.906137652,0.337388357,10670.19631
152.513,54.92813492,23.71593094,100.5274048,23.1,296.25,-0.08,0.10122,398.5,671.65,1.14,1.2413,1550.669333,1.228887,588.7621,861.9121,0.26,0.10156,1111186,48792,82.50276184,12.26338668,0.825927722,0.906459675,0.337922034,10653.34496
152.7407,55.14403915,23.70726204,100.5321899,23.1,296.25,-0.08,0.10122,398.5,671.65,1.14,1.2413,1551.095351,1.228887,588.5844,861.7344,0.24,0.10154,1146573,48826,82.56362152,12.26338668,0.825927722,0.906954825,0.338190884,10644.87592
152.524,55.35137939,23.67930984,100.5365295,23,296.15,-0.08,0.10122,398.5,671.65,1.14,1.2413,1550.833022,1.228887,588.6337,861.7837,0.23,0.10153,1154932,48786,82.52614594,12.26338668,0.825429048,0.906673079,0.33798797,10651.26669
152.517,55.75091553,23.59908295,100.537262,23,296.15,-0.08,0.10122,398.4,671.55,1.14,1.2413,1550.888777,1.228887,588.6987,861.8487,0.23,0.10153,1156409,48835,82.53411102,12.26338668,0.825648928,0.90662832,0.337633343,10662.45402
152.0612,56.25338364,23.52118683,100.5323486,23,296.15,-0.08,0.10122,398.4,671.55,1.14,1.2413,1550.522467,1.228887,588.611,861.761,0.26,0.10156,1157662,48892,82.48178101,12.26338668,0.825648928,0.906551108,0.336231871,10706.89696
151.9858,56.64632034,23.46546745,100.5321716,22.9,296.05,-0.08,0.10122,398.4,671.55,1.14,1.2413,1550.58367,1.228887,588.6047,861.7547,0.24,0.10154,1160621,48790,82.49052429,12.26338668,0.825150328,0.906553984,0.336767725,10689.8605
152.3333,57.16460037,23.40385056,100.5411804,22.9,296.05,-0.08,0.10122,398.3,671.45,1.14,1.2413,1550.779242,1.228887,588.5693,861.7193,0.24,0.10154,1160558,48822,82.51846313,12.26338668,0.825370134,0.906743596,0.337316473,10672.47017
152.0234,57.24635315,23.3668251,100.5383972,22.8,295.95,-0.08,0.10122,398.1,671.25,1.14,1.2413,1550.530745,1.228887,588.5773,861.7273,0.24,0.10154,1147353,48847,82.48296356,12.26338668,0.825311188,0.906551334,0.336457964,10699.70215
152.2061,57.4134903,23.36232758,100.541748,22.8,295.95,-0.08,0.10122,398.3,671.45,1.14,1.2413,1550.454535,1.228887,588.5563,861.7063,0.25,0.10155,1152078,48804,82.47207642,12.26338668,0.824871608,0.906548319,0.337159116,10677.45117
152.7,57.6388092,23.34118843,100.5399292,22.7,295.85,-0.08,0.10122,398.2,671.35,1.14,1.2413,1550.205504,1.228887,588.4526,861.6026,0.24,0.10154,1218221,48805,82.43650055,12.26338668,0.824592888,0.90647754,0.338246247,10643.1336
152.443,57.78925705,23.32925797,100.545459,22.7,295.85,-0.08,0.10122,398.1,671.25,1.14,1.2413,1550.402358,1.228887,588.4885,861.6385,0.23,0.10153,1138771,48848,82.4646225,12.26338668,0.824812545,0.906549204,0.337379715,10670.46962
152.3165,57.9605484,23.2810955,100.5471741,22.7,295.85,-0.08,0.10122,397.9,671.05,1.14,1.2413,1550.137144,1.228887,588.337,861.487,0.22,0.10152,1126130,48818,82.42673492,12.26338668,0.825252211,0.906529516,0.337306908,10672.77281
152.0471,58.09043884,23.27398872,100.5502563,22.6,295.75,-0.08,0.10122,398,671.15,1.14,1.2413,1550.277014,1.228887,588.506,861.656,0.21,0.10151,1145596,48833,82.44671631,12.26338668,0.824533751,0.906384292,0.336606891,10694.9682
153.3215,58.17359161,23.2617836,100.5482727,22.6,295.75,-0.08,0.10122,397.9,671.05,1.14,1.2413,1551.922659,1.228887,589.1245,862.2745,0.21,0.10151,1155079,48936,82.68180847,12.26338668,0.824753451,0.906773696,0.338713775,10628.44285
152.4936,58.28369522,23.26222801,100.5492432,22.6,295.75,-0.08,0.10122,397.8,670.95,1.14,1.2413,1550.517073,1.228887,588.9232,862.0732,0.23,0.10153,1107656,48809,82.48101044,12.26338668,0.824973268,0.906061001,0.337761368,10658.41255
154.0334,58.27502441,23.24785995,100.5530212,22.5,295.65,-0.08,0.10122,397.7,670.85,1.14,1.2413,1553.504218,1.228887,588.7109,861.8609,0.23,0.10153,1164620,48818,82.90774536,12.26338668,0.824694325,0.90852148,0.341109006,10553.81106
153.8824,58.53928757,23.19651222,100.5567017,22.5,295.65,-0.08,0.10122,397.7,670.85,1.14,1.2413,1552.761824,1.228887,589.0829,862.2329,0.22,0.10152,1097972,49199,82.80168915,12.26338668,0.824694325,0.907466201,0.338135636,10646.61521
152.9375,58.83975983,23.13414383,100.5501709,22.4,295.55,-0.08,0.10122,397.6,670.75,1.14,1.2413,1551.187582,1.228887,589.1373,862.2873,0.21,0.10151,1158605,48948,82.57679749,12.26338668,0.824415383,0.906219598,0.337782622,10657.74189
152.8281,59.08277512,23.05745697,100.5473999,22.4,295.55,-0.08,0.10122,397.6,670.75,1.14,1.2413,1549.744666,1.228887,588.6557,861.8057,0.22,0.10152,1103343,48807,82.3706665,12.26338668,0.824415383,0.905822675,0.33851613,10634.64834
153.7986,59.23221588,23.01778412,100.5501892,22.4,295.55,-0.08,0.10122,397.5,670.65,1.14,1.2413,1551.79283,1.228887,588.9296,862.0796,0.22,0.10152,1119461,48981,82.66326141,12.26338668,0.824635168,0.906960232,0.339455619,10605.21552
153.6343,59.2121315,22.98595619,100.5540833,22.3,295.45,-0.08,0.10122,397.5,670.65,1.14,1.2413,1551.124937,1.228887,589.107,862.257,0.23,0.10153,1150654,49061,82.56784821,12.26338668,0.82413644,0.906263821,0.338540052,10633.89686
153.1367,59.39128113,22.96323204,100.5533325,22.3,295.45,-0.07,0.10123,397.3,670.45,1.14,1.2413,1550.05239,1.228887,588.7553,861.9053,0.24,0.10154,1133818,48699,82.41462708,12.26217524,0.824530468,0.905966989,0.339951928,10589.73257
152.4979,59.63117981,22.87557983,100.5550354,22.2,295.35,-0.08,0.10122,397.3,670.45,1.14,1.2413,1549.317046,1.228887,588.1716,861.3216,0.24,0.10154,1164231,48809,82.30957794,12.26338668,0.824077134,0.906197244,0.337770892,10658.11201
152.5186,59.7314949,22.83224106,100.5521973,22.2,295.35,-0.07,0.10123,397.2,670.35,1.14,1.2413,1549.673369,1.228887,587.7029,860.8529,0.23,0.10153,1154805,48832,82.36048126,12.26217524,0.824251391,0.907050204,0.337657628,10661.68716
152.5493,60.00510788,22.7850914,100.5535339,22.1,295.25,-0.08,0.10122,397.2,670.35,1.14,1.2413,1549.696013,1.228887,587.77,860.92,0.21,0.10151,1104470,48780,82.36371613,12.26338668,0.823798117,0.906928198,0.338085613,10648.19045
152.6575,60.18834686,22.6844368,100.5536499,22.1,295.25,-0.08,0.10122,397.1,670.25,1.14,1.2413,1549.835135,1.228887,587.6882,860.8382,0.22,0.10152,1174220,48893,82.3835907,12.26338668,0.824017796,0.907162767,0.337543483,10665.29257
152.3068,60.43965912,22.66280746,100.5572083,22.1,295.25,-0.08,0.10122,397.2,670.35,1.14,1.2413,1549.587866,1.228887,587.7819,860.9319,0.24,0.10154,1104115,48823,82.3482666,12.26338668,0.823798117,0.906908725,0.337250886,10674.54572
152.0689,60.5849762,22.6125145,100.5604614,22,295.15,-0.08,0.10122,397.2,670.35,1.14,1.2413,1549.345671,1.228887,587.7565,860.9065,0.24,0.10154,1096180,48826,82.3136673,12.26338668,0.823299611,0.906764946,0.336703418,10691.90216
152.8044,60.75487137,22.55503273,100.555188,22,295.15,-0.08,0.10122,397.2,670.35,1.14,1.2413,1549.600684,1.228887,587.6779,860.8279,0.22,0.10152,1152525,48839,82.35009766,12.26338668,0.823299611,0.907004847,0.338241868,10643.2714
