Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
152.5102,60.72764969,22.54535103,100.5539246,22,295.15,-0.08,0.10122,397.2,670.35,1.14,1.2413,1549.27571,1.228887,587.6852,860.8352,0.23,0.10153,1155501,48770,82.30367279,12.26338668,0.823299611,0.906782556,0.338068263,10648.73694
152.878,60.62769318,22.52173615,100.557959,21.9,295.05,-0.07,0.10123,397.1,670.25,1.14,1.2413,1549.541991,1.228887,587.6761,860.8261,0.23,0.10153,1092261,48841,82.34171295,12.26217524,0.822975243,0.906989387,0.338390929,10638.58305
152.2927,60.72766113,22.4676609,100.5595459,21.9,295.05,-0.08,0.10122,397.1,670.25,1.14,1.2413,1549.485381,1.228887,587.7059,860.8559,0.23,0.10153,1052853,48869,82.33362579,12.26338668,0.823020669,0.906908723,0.336902242,10685.59228
152.5379,60.90393448,22.45218468,100.5558655,21.9,295.05,-0.08,0.10122,397,670.15,1.14,1.2413,1549.697348,1.228887,587.6807,860.8307,0.22,0.10152,1121900,48870,82.36390686,12.26338668,0.823240082,0.907071868,0.337437769,10668.63383
152.8163,60.88215256,22.44419861,100.5596069,21.9,295.05,-0.08,0.10122,396.9,670.05,1.14,1.2413,1549.675452,1.228887,587.6005,860.7505,0.22,0.10152,1192618,48914,82.36077881,12.26338668,0.823459613,0.907161457,0.337749542,10658.78574
152.9523,60.98659897,22.41834831,100.5655273,21.9,295.05,-0.08,0.10122,396.9,670.05,1.14,1.2413,1549.721327,1.228887,587.7221,860.8721,0.22,0.10152,1089617,48904,82.36733246,12.26338668,0.823459613,0.907034894,0.33811925,10647.13116
152.6429,60.96422195,22.37140656,100.5569092,21.8,294.95,-0.08,0.10122,396.8,669.95,1.14,1.2413,1549.578253,1.228887,587.5518,860.7018,0.21,0.10151,1088385,48901,82.34689331,12.26338668,0.823180521,0.907129382,0.337455985,10668.05793
152.6125,60.97936249,22.37063789,100.5593445,21.8,294.95,-0.08,0.10122,396.8,669.95,1.14,1.2413,1549.528853,1.228887,587.5181,860.6681,0.2,0.1015,1152258,48863,82.33983612,12.26338668,0.823180521,0.907112513,0.33765116,10661.89139
152.176,60.95040894,22.33691406,100.5604919,21.7,294.85,-0.08,0.10122,396.6,669.75,1.14,1.2413,1549.898955,1.228887,587.4463,860.5963,0.22,0.10152,1122528,48937,82.39270782,12.26338668,0.823120929,0.90752792,0.336176297,10708.66694
152.607,60.94504929,22.32495117,100.5624451,21.7,294.85,-0.08,0.10122,396.5,669.65,1.14,1.2413,1549.542685,1.228887,587.5195,860.6695,0.22,0.10152,1107617,48870,82.34181213,12.26338668,0.823340545,0.907171013,0.337590629,10663.8031
153.0061,60.99861908,22.29430962,100.5652954,21.7,294.85,-0.08,0.10122,396.6,669.75,1.14,1.2413,1550.591788,1.228887,587.5795,860.7295,0.21,0.10151,1111038,48996,82.49168396,12.26338668,0.823120929,0.907833765,0.33760307,10663.41015
152.6824,61.06435776,22.27375603,100.5609741,21.7,294.85,-0.08,0.10122,396.6,669.75,1.14,1.2413,1549.463271,1.228887,587.5668,860.7168,0.25,0.10155,1132865,48870,82.33046722,12.26338668,0.823120929,0.907125957,0.337757426,10658.53694
152.6743,61.16720963,22.25819778,100.5574707,21.7,294.85,-0.08,0.10122,396.5,669.65,1.14,1.2413,1549.523085,1.228887,587.401,860.551,0.25,0.10155,1146499,48865,82.33901215,12.26338668,0.823340545,0.907388078,0.337774066,10658.01186
152.7067,61.08330154,22.23467636,100.5606873,21.6,294.75,-0.07,0.10123,396.5,669.65,1.14,1.2413,1549.499373,1.228887,587.9727,861.1227,0.25,0.10155,1090779,48749,82.33562469,12.26217524,0.822796347,0.906617784,0.338649663,10630.45498
152.5969,60.85164261,22.25361824,100.5559143,21.6,294.75,-0.08,0.10122,396.4,669.55,1.14,1.2413,1549.291037,1.228887,587.6681,860.8181,0.25,0.10155,1123719,48856,82.30586243,12.26338668,0.823061304,0.906866499,0.337665019,10661.4538
152.8865,60.77646637,22.22431183,100.5598145,21.6,294.75,-0.08,0.10122,396.4,669.55,1.14,1.2413,1550.845198,1.228887,587.9283,861.0783,0.25,0.10155,1131006,49060,82.52788544,12.26338668,0.823061304,0.90766041,0.336899109,10685.69167
153.4615,60.80794525,22.1973362,100.5580444,21.7,294.85,-0.08,0.10122,396.4,669.55,1.14,1.2413,1550.764769,1.228887,588.0977,861.2477,0.23,0.10153,1163951,49027,82.51639557,12.26338668,0.823560278,0.907328488,0.338393792,10638.49304
153.2066,60.99429703,22.19314003,100.5582214,21.6,294.75,-0.08,0.10122,396.5,669.65,1.14,1.2413,1550.509062,1.228887,588.11,861.26,0.22,0.10152,1133284,49040,82.47986603,12.26338668,0.822841763,0.907100287,0.337742163,10659.01861
153.0968,60.90162277,22.20648575,100.5554077,21.6,294.75,-0.08,0.10122,396.4,669.55,1.14,1.2413,1549.196028,1.228887,587.499,860.649,0.21,0.10151,1107549,48836,82.29228973,12.26338668,0.823061304,0.906919291,0.338909931,10622.29126
152.8805,60.71691895,22.1865387,100.5556458,21.6,294.75,-0.08,0.10122,396.3,669.45,1.14,1.2413,1549.299101,1.228887,587.1406,860.2906,0.22,0.10152,1189055,48849,82.30701447,12.26338668,0.823280963,0.907491865,0.338341043,10640.15162
152.5121,60.78055954,22.16111755,100.5582458,21.5,294.65,-0.08,0.10122,396.4,669.55,1.14,1.2413,1549.181929,1.228887,587.3132,860.4632,0.21,0.10151,1115019,48841,82.29027557,12.26338668,0.822562597,0.907153703,0.33758102,10664.10665
152.1189,60.93393707,22.07075882,100.5611084,21.5,294.65,-0.08,0.10122,396.6,669.75,1.14,1.2413,1549.233519,1.228887,587.1608,860.3108,0.2,0.1015,1108319,48877,82.29764557,12.26338668,0.822124014,0.907367053,0.336462682,10699.55213
152.3764,61.01298141,22.0481987,100.5610718,21.6,294.75,-0.08,0.10122,396.5,669.65,1.14,1.2413,1548.871428,1.228887,587.2816,860.4316,0.19,0.10149,1131275,48778,82.24591827,12.26338668,0.822841763,0.90691791,0.337716272,10659.83578
152.4704,61.06524658,22.07962227,100.5591003,21.6,294.75,-0.08,0.10122,396.6,669.75,1.14,1.2413,1549.04756,1.228887,587.2817,860.4317,0.2,0.1015,1140743,48904,82.27108002,12.26338668,0.822622338,0.907071773,0.337053952,10680.78263
152.1672,60.78574371,22.09755135,100.5672363,21.6,294.75,-0.08,0.10122,396.5,669.65,1.14,1.2413,1549.065932,1.228887,587.1968,860.3468,0.21,0.10151,1152283,48892,82.27370453,12.26338668,0.822841763,0.907222163,0.336466254,10699.43851
152.1939,60.71730423,22.07576752,100.5671326,21.6,294.75,-0.08,0.10122,396.5,669.65,1.14,1.2413,1549.188872,1.228887,587.1406,860.2906,0.22,0.10152,1245972,48920,82.2912674,12.26338668,0.822841763,0.907411242,0.336332678,10703.68786
152.1382,60.85300446,22.03424835,100.5654541,21.6,294.75,-0.08,0.10122,396.6,669.75,1.14,1.2413,1549.272772,1.228887,587.3068,860.4568,0.23,0.10153,1101896,48826,82.30325317,12.26338668,0.822622338,0.907278818,0.336856858,10687.03192
152.737,60.93252945,22.06367302,100.5715698,21.5,294.65,-0.08,0.10122,396.6,669.75,1.14,1.2413,1549.381934,1.228887,587.2578,860.4078,0.24,0.10154,1174566,48817,82.31884766,12.26338668,0.822124014,0.907448323,0.33824504,10643.1716
152.9026,60.861763,22.06823921,100.5671936,21.5,294.65,-0.08,0.10122,396.5,669.65,1.14,1.2413,1549.378142,1.228887,587.2836,860.4336,0.22,0.10152,1105304,48896,82.31830597,12.26338668,0.822343247,0.907361333,0.338064684,10648.84966
152.9241,60.84395599,22.03791428,100.571759,21.5,294.65,-0.08,0.10122,396.4,669.55,1.14,1.2413,1549.221022,1.228887,587.2408,860.3908,0.22,0.10152,1105743,48847,82.29586029,12.26338668,0.822562597,0.907302779,0.338451392,10636.68251
152.4151,60.68214798,22.0356636,100.5738892,21.5,294.65,-0.08,0.10122,396.4,669.55,1.14,1.2413,1549.294829,1.228887,587.1666,860.3166,0.23,0.10153,1082507,48895,82.30640411,12.26338668,0.822562597,0.907479616,0.336993723,10682.69154
152.9604,60.8579216,21.99966431,100.573938,21.5,294.65,-0.08,0.10122,396.3,669.45,1.14,1.2413,1549.348502,1.228887,587.1932,860.3432,0.24,0.10154,1111481,48923,82.31407166,12.26338668,0.822782064,0.907508956,0.338005835,10650.70371
152.7487,60.90901947,21.99774551,100.5739563,21.5,294.65,-0.08,0.10122,396.2,669.35,1.14,1.2413,1549.247832,1.228887,587.1763,860.3263,0.25,0.10155,1124676,48879,82.29969025,12.26338668,0.823001648,0.907482702,0.337841874,10655.87269
152.99,60.81536484,21.98731804,100.5736267,21.5,294.65,-0.08,0.10122,396.3,669.45,1.14,1.2413,1549.306952,1.228887,587.1911,860.3411,0.25,0.10155,1141934,48994,82.30813599,12.26338668,0.822782064,0.907506451,0.337581325,10664.097
153.2429,60.6713562,22.02318573,100.5757202,21.5,294.65,-0.08,0.10122,396.2,669.35,1.14,1.2413,1549.378355,1.228887,587.2865,860.4365,0.25,0.10155,1112299,48890,82.31833649,12.26338668,0.823001648,0.907433022,0.338858662,10623.8984
153.2959,60.60370636,22.00125885,100.5720276,21.5,294.65,-0.08,0.10122,396.2,669.35,1.14,1.2413,1550.170256,1.228887,587.3153,860.4653,0.25,0.10155,1149849,48955,82.43146515,12.26338668,0.823001648,0.907974059,0.338525783,10634.34508
152.1678,60.64074707,22.02462578,100.5721802,21.5,294.65,-0.08,0.10122,396.2,669.35,1.14,1.2413,1549.266524,1.228887,587.4097,860.5597,0.27,0.10157,1085548,48920,82.30236053,12.26338668,0.823001648,0.907239151,0.336274999,10705.52377
152.4825,60.45444107,22.05315208,100.5688416,21.4,294.55,-0.08,0.10122,396.3,669.45,1.14,1.2413,1549.275923,1.228887,587.28,860.43,0.26,0.10156,1127408,48886,82.30370331,12.26338668,0.822283431,0.907391768,0.337204815,10676.00413
152.1738,60.44247437,22.05916786,100.5714355,21.4,294.55,-0.08,0.10122,396.3,669.45,1.14,1.2413,1549.228819,1.228887,587.1036,860.2536,0.26,0.10156,1091061,48956,82.29697418,12.26338668,0.822283431,0.907589679,0.336040968,10712.9795
152.5995,60.30609512,22.03793526,100.5688416,21.4,294.55,-0.08,0.10122,396.4,669.55,1.14,1.2413,1548.899893,1.228887,587.1413,860.2913,0.26,0.10156,1123812,48895,82.24998474,12.26338668,0.822064155,0.907299356,0.337401437,10669.78267
152.6129,60.40877914,22.01707458,100.5730225,21.4,294.55,-0.08,0.10122,396.3,669.45,1.14,1.2413,1549.142462,1.228887,587.0252,860.1752,0.25,0.10155,1090041,48861,82.28463745,12.26338668,0.822283431,0.907604669,0.337665866,10661.42705
152.5984,60.36412048,22.02207947,100.5719299,21.4,294.55,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.286017,1.228887,587.0254,860.1754,0.24,0.10154,1145404,48976,82.30514526,12.26338668,0.822722333,0.907684277,0.33684099,10687.53539
152.3059,60.35487366,21.9950428,100.5757019,21.4,294.55,-0.08,0.10122,396.2,669.35,1.14,1.2413,1549.002058,1.228887,587.0353,860.1853,0.23,0.10153,1097450,48841,82.26457977,12.26338668,0.822502823,0.907438416,0.337124602,10678.5443
152.833,60.49100876,21.96253967,100.5743103,21.4,294.55,-0.08,0.10122,396.2,669.35,1.14,1.2413,1549.227858,1.228887,587.1006,860.2506,0.22,0.10152,1132404,48906,82.29683685,12.26338668,0.822502823,0.907492445,0.337841706,10655.87798
152.611,60.48064041,21.97021675,100.5741577,21.4,294.55,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.1164,1.228887,587.0457,860.1957,0.22,0.10152,1176401,48848,82.28091431,12.26338668,0.822722333,0.907483237,0.337751525,10658.72316
152.476,60.49829102,21.98978996,100.5753235,21.4,294.55,-0.07,0.10123,396.2,669.35,1.14,1.2413,1548.917464,1.228887,587.0941,860.2441,0.26,0.10156,1150110,48827,82.25249481,12.26217524,0.822457426,0.907374403,0.337597884,10663.57394
152.6158,60.48440933,21.94962311,100.5779053,21.3,294.45,-0.08,0.10122,396.2,669.35,1.14,1.2413,1549.011671,1.228887,587.0039,860.1539,0.27,0.10157,1137531,48840,82.26595306,12.26338668,0.822004265,0.907587292,0.337817473,10656.64237
152.8361,60.50950241,21.94066048,100.5807495,21.3,294.45,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.220328,1.228887,587.0699,860.2199,0.25,0.10155,1123395,48922,82.29576111,12.26338668,0.822223583,0.90760274,0.337738065,10659.14794
152.6457,60.40367889,21.92591858,100.5789307,21.3,294.45,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.211089,1.228887,587.069,860.219,0.25,0.10155,1105994,48902,82.29444122,12.26338668,0.822223583,0.907597168,0.337455275,10668.0804
152.6294,60.51754761,21.9315567,100.5765869,21.3,294.45,-0.08,0.10122,396.1,669.25,1.14,1.2413,1548.846594,1.228887,587.1296,860.2796,0.23,0.10153,1050443,48869,82.24237061,12.26338668,0.822223583,0.90720043,0.337647091,10662.0199
152.2212,60.65437317,21.93098259,100.5783142,21.3,294.45,-0.08,0.10122,396,669.15,1.14,1.2413,1548.960562,1.228887,587.0261,860.1761,0.24,0.10154,1149272,48839,82.25865173,12.26338668,0.822443018,0.907445296,0.336950919,10684.04861
152.3503,60.40772247,21.9545536,100.5767029,21.3,294.45,-0.08,0.10122,396,669.15,1.14,1.2413,1549.220969,1.228887,587.0882,860.2382,0.24,0.10154,1150772,48915,82.29585266,12.26338668,0.822443018,0.907553982,0.33671272,10691.60678
152.6323,60.27553177,21.98170662,100.5785889,21.4,294.55,-0.07,0.10123,396.2,669.35,1.14,1.2413,1549.201796,1.228887,587.1831,860.3331,0.23,0.10153,1083039,48924,82.29311371,12.26217524,0.822457426,0.907389834,0.337273919,10673.81675
152.3876,60.29269028,21.94682693,100.5820618,21.4,294.55,-0.08,0.10122,396.3,669.45,1.14,1.2413,1549.239287,1.228887,587.0997,860.2497,0.24,0.10154,1141965,48914,82.29846954,12.26338668,0.822283431,0.907552232,0.336802043,10688.77126
152.837,60.37154388,21.92066383,100.5830322,21.4,294.55,-0.07,0.10123,396.1,669.25,1.14,1.2413,1549.322974,1.228887,586.9643,860.1143,0.23,0.10153,1100529,48911,82.3104248,12.26217524,0.822676924,0.907766653,0.337816011,10656.6885
152.2379,60.41425705,21.92722702,100.582373,21.4,294.55,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.080939,1.228887,587.098,860.248,0.25,0.10155,1125578,48872,82.27584839,12.26338668,0.822722333,0.907463759,0.33676034,10690.09491
152.165,60.53445053,21.92554855,100.5827332,21.4,294.55,-0.08,0.10122,396.2,669.35,1.14,1.2413,1548.829771,1.228887,587.0632,860.2132,0.25,0.10155,1137585,48841,82.23996735,12.26338668,0.822502823,0.907325832,0.336812724,10688.43229
152.6061,60.59543991,21.92911911,100.5832642,21.4,294.55,-0.08,0.10122,396.2,669.35,1.14,1.2413,1549.143744,1.228887,586.967,860.117,0.25,0.10155,1102306,48869,82.28482056,12.26338668,0.822502823,0.907682276,0.337595546,10663.64778
152.6861,60.60555267,21.90185356,100.5903687,21.4,294.55,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.027533,1.228887,586.9915,860.1415,0.24,0.10154,1096500,48875,82.26821899,12.26338668,0.822722333,0.907539873,0.337731057,10659.36912
152.5485,60.70159531,21.86840439,100.5919861,21.4,294.55,-0.08,0.10122,396.2,669.35,1.14,1.2413,1548.828757,1.228887,586.9623,860.1123,0.23,0.10153,1132916,48871,82.23982239,12.26338668,0.822502823,0.9074078,0.337454313,10668.1108
152.4843,60.67414093,21.88715553,100.5938782,21.4,294.55,-0.08,0.10122,396.2,669.35,1.14,1.2413,1548.880827,1.228887,586.9553,860.1053,0.22,0.10152,1133256,48900,82.24726105,12.26338668,0.822502823,0.90743,0.337112253,10678.93547
152.4957,60.86457443,21.85939789,100.5888062,21.4,294.55,-0.08,0.10122,396.3,669.45,1.14,1.2413,1548.925314,1.228887,586.9583,860.1083,0.23,0.10153,1141622,48905,82.25361633,12.26338668,0.822283431,0.907483714,0.337102988,10679.22899
152.7775,60.72522736,21.88707924,100.594104,21.4,294.55,-0.08,0.10122,396.3,669.45,1.14,1.2413,1549.039015,1.228887,586.9097,860.0597,0.23,0.10153,1115729,48887,82.26985931,12.26338668,0.822283431,0.907630912,0.337850277,10655.60766
151.9803,60.7401886,21.84373093,100.5965454,21.3,294.45,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.052206,1.228887,586.9918,860.1418,0.27,0.10157,1093923,48875,82.27174377,12.26338668,0.822223583,0.907632889,0.336169876,10708.87148
152.6193,60.80550385,21.80446815,100.5973633,21.3,294.45,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.061819,1.228887,586.9844,860.1344,0.26,0.10156,1085551,48818,82.27311707,12.26338668,0.822223583,0.90762455,0.337977463,10651.5978
152.6271,60.94203186,21.80135345,100.5956421,21.3,294.45,-0.08,0.10122,396,669.15,1.14,1.2413,1549.224226,1.228887,586.9089,860.0589,0.26,0.10156,1131531,48987,82.29631805,12.26338668,0.822443018,0.9078428,0.33682869,10687.92567
152.8555,60.84485626,21.82903099,100.5931091,21.3,294.45,-0.08,0.10122,396,669.15,1.14,1.2413,1548.899199,1.228887,586.8747,860.0247,0.25,0.10155,1139112,48808,82.24988556,12.26338668,0.822443018,0.907624994,0.338569884,10632.95989
152.827,60.78977203,21.83023262,100.594812,21.3,294.45,-0.08,0.10122,396,669.15,1.14,1.2413,1548.88307,1.228887,587.0253,860.1753,0.24,0.10154,1125952,48845,82.24758148,12.26338668,0.822443018,0.907389653,0.33825034,10643.00484
152.7711,60.70040894,21.8799324,100.5949402,21.3,294.45,-0.08,0.10122,396.1,669.25,1.14,1.2413,1549.051833,1.228887,587.0081,860.1581,0.24,0.10154,1122516,48927,82.27169037,12.26338668,0.822223583,0.90753578,0.337559928,10664.77298
152.6628,60.91542435,21.84457016,100.5927185,21.2,294.35,-0.08,0.10122,396,669.15,1.14,1.2413,1549.379317,1.228887,587.0717,860.2217,0.27,0.10157,1150471,48923,82.31847382,12.26338668,0.821944342,0.907766895,0.33734821,10671.46613
152.6775,61.03191376,21.81452179,100.5931946,21.2,294.35,-0.08,0.10122,395.8,668.95,1.14,1.2413,1548.951109,1.228887,587.0509,860.2009,0.26,0.10156,1084525,48997,82.25730133,12.26338668,0.822383181,0.907455941,0.336871149,10686.57857
152.9116,61.16275406,21.77724457,100.5900574,21.2,294.35,-0.08,0.10122,395.9,669.05,1.14,1.2413,1549.311118,1.228887,587.1724,860.3224,0.26,0.10156,1144783,48863,82.30873108,12.26338668,0.822163703,0.907559249,0.338312911,10641.03639
152.4408,61.2399559,21.78995705,100.5920593,21.2,294.35,-0.08,0.10122,395.9,669.05,1.14,1.2413,1549.044356,1.228887,587.0668,860.2168,0.26,0.10156,1088373,49013,82.27062225,12.26338668,0.822163703,0.907503216,0.336239089,10706.66711
152.5632,61.40026855,21.71257019,100.5899414,21.2,294.35,-0.08,0.10122,395.9,669.05,1.14,1.2413,1548.726645,1.228887,587.0409,860.1909,0.24,0.10154,1095273,48861,82.22523499,12.26338668,0.822163703,0.907254631,0.337555902,10664.90019
152.5113,61.49930191,21.73154831,100.5876404,21.2,294.35,-0.08,0.10122,395.9,669.05,1.14,1.2413,1549.089644,1.228887,586.8882,860.0382,0.26,0.10156,1162006,48966,82.27709198,12.26338668,0.822163703,0.90777164,0.33671748,10691.45565
152.3127,61.36388397,21.7585392,100.5816467,21.2,294.35,-0.08,0.10122,396,669.15,1.14,1.2413,1549.090124,1.228887,587.0494,860.1994,0.26,0.10156,1115053,48971,82.27716064,12.26338668,0.821944342,0.907559623,0.336244672,10706.48935
152.6429,61.36676788,21.75787354,100.5888428,21.2,294.35,-0.08,0.10122,395.9,669.05,1.14,1.2413,1548.905234,1.228887,586.8654,860.0154,0.27,0.10157,1092934,48954,82.25074768,12.26338668,0.822163703,0.907691906,0.337090639,10679.62021
152.0027,61.44134521,21.74179077,100.5850464,21.2,294.35,-0.08,0.10122,395.8,668.95,1.14,1.2413,1548.788382,1.228887,587.1358,860.2858,0.26,0.10156,1110733,48909,82.23405457,12.26338668,0.822383181,0.907224992,0.335985694,10714.74191
152.5129,61.50040436,21.74792099,100.5847168,21.2,294.35,-0.08,0.10122,395.7,668.85,1.14,1.2413,1549.026465,1.228887,586.9382,860.0882,0.27,0.10157,1124268,48963,82.26806641,12.26338668,0.822602776,0.907684676,0.336741643,10690.68846
152.2622,61.72348404,21.72326279,100.5841064,21.2,294.35,-0.08,0.10122,395.8,668.95,1.14,1.2413,1548.86769,1.228887,587.1323,860.2823,0.27,0.10157,1094819,48896,82.24538422,12.26338668,0.822383181,0.907312758,0.336648772,10693.63769
153.1056,61.62750626,21.71750832,100.5808411,21.1,294.25,-0.08,0.10122,395.8,668.95,1.14,1.2413,1548.864912,1.228887,586.8967,860.0467,0.25,0.10155,1147732,48971,82.24498749,12.26338668,0.821884388,0.907570924,0.337995074,10651.04281
152.993,61.56315994,21.7236824,100.5802307,21.1,294.25,-0.08,0.10122,395.8,668.95,1.14,1.2413,1548.904486,1.228887,587.0115,860.1615,0.24,0.10154,1127608,48924,82.25064087,12.26338668,0.821884388,0.907423504,0.338070963,10648.6519
152.8997,61.57673264,21.7389164,100.5766663,21.1,294.25,-0.08,0.10122,395.8,668.95,1.14,1.2413,1549.080885,1.228887,586.9955,860.1455,0.25,0.10155,1083491,48911,82.27584076,12.26338668,0.821884388,0.907598753,0.337954597,10652.31848
153.1331,61.7443428,21.70871353,100.5781799,21.1,294.25,-0.08,0.10122,395.8,668.95,1.14,1.2413,1549.031111,1.228887,586.991,860.141,0.24,0.10154,1150254,49015,82.26873016,12.26338668,0.821884388,0.90754315,0.337752315,10658.69822
152.5826,61.69864655,21.68571854,100.5794006,21.1,294.25,-0.08,0.10122,395.9,669.05,1.14,1.2413,1548.62982,1.228887,586.9679,860.1179,0.26,0.10156,1142797,48734,82.21140289,12.26338668,0.821665102,0.907330187,0.338478603,10635.82741
152.7097,61.61553955,21.68148804,100.5788391,21.1,294.25,-0.08,0.10122,395.7,668.85,1.14,1.2413,1549.088095,1.228887,587.0044,860.1544,0.24,0.10154,1128483,48919,82.27687073,12.26338668,0.822103791,0.907567181,0.337479441,10667.31648
152.7321,61.7622261,21.7077713,100.5830994,21.1,294.25,-0.07,0.10123,395.8,668.95,1.14,1.2413,1548.883231,1.228887,587.0355,860.1855,0.24,0.10154,1136569,48885,82.24760437,12.26217524,0.821839025,0.907376332,0.337763698,10658.33901
152.4188,61.98433685,21.66433525,100.5815125,21.1,294.25,-0.08,0.10122,395.8,668.95,1.14,1.2413,1548.697485,1.228887,587.0853,860.2353,0.22,0.10152,1121924,48855,82.22106934,12.26338668,0.821884388,0.907124563,0.337277824,10673.69314
152.5913,62.01909256,21.63454628,100.5783997,21.1,294.25,-0.07,0.10123,395.8,668.95,1.14,1.2413,1548.900748,1.228887,586.9382,860.0882,0.21,0.10151,1088640,48870,82.25010681,12.26217524,0.821839025,0.90744198,0.337555898,10664.90029
152.7005,61.96465302,21.63465118,100.5748718,21.1,294.25,-0.08,0.10122,395.7,668.85,1.14,1.2413,1548.674254,1.228887,587.0245,860.1745,0.25,0.10155,1174014,48880,82.21775055,12.26338668,0.822103791,0.90726301,0.337728358,10659.45429
152.196,62.08452606,21.59745407,100.5804016,21.1,294.25,-0.07,0.10123,395.8,668.95,1.14,1.2413,1548.79666,1.228887,586.9193,860.0693,0.23,0.10153,1095255,48861,82.23523712,12.26217524,0.821839025,0.907440971,0.336743448,10690.63116
152.6081,62.00434113,21.61025429,100.5778992,21,294.15,-0.08,0.10122,395.6,668.75,1.14,1.2413,1548.873457,1.228887,586.8066,859.9566,0.24,0.10154,1087298,48937,82.24620819,12.26338668,0.821824402,0.907670764,0.337130862,10678.34604
152.722,61.84885788,21.67980957,100.5805847,21,294.15,-0.08,0.10122,395.7,668.85,1.14,1.2413,1548.683867,1.228887,586.9887,860.1387,0.25,0.10155,1055289,48855,82.21912384,12.26338668,0.821605073,0.907317221,0.337948756,10652.50259
152.0543,62.00027847,21.62985992,100.575946,21,294.15,-0.07,0.10123,395.7,668.85,1.14,1.2413,1548.679007,1.228887,586.952,860.102,0.26,0.10156,1125135,48879,82.21842957,12.26217524,0.821559725,0.907387139,0.336306035,10704.53581
152.5089,62.19557953,21.58482742,100.5801392,21,294.15,-0.08,0.10122,395.6,668.75,1.14,1.2413,1548.673346,1.228887,586.9084,860.0584,0.25,0.10155,1102874,48956,82.21762085,12.26338668,0.821824402,0.907415335,0.336780959,10689.44042
152.5694,62.29645157,21.57672691,100.583728,21,294.15,-0.08,0.10122,395.6,668.75,1.14,1.2413,1548.7032,1.228887,586.8953,860.0453,0.25,0.10155,1089436,48822,82.22188568,12.26338668,0.821824402,0.907454444,0.337839277,10655.9546
152.8972,62.41281128,21.54830742,100.5808167,20.9,294.05,-0.08,0.10122,395.6,668.75,1.14,1.2413,1548.792761,1.228887,587.3083,860.4583,0.24,0.10154,1095115,49076,82.23468018,12.26338668,0.821325758,0.90695069,0.336812842,10688.42857
152.9193,62.36137772,21.53712654,100.5790588,20.9,294.05,-0.08,0.10122,395.6,668.75,1.14,1.2413,1548.677351,1.228887,587.0623,860.2123,0.24,0.10154,1047915,48846,82.21819305,12.26338668,0.821325758,0.907190356,0.338447697,10636.79863
152.8144,62.44881058,21.52324295,100.5793396,20.9,294.05,-0.08,0.10122,395.5,668.65,1.14,1.2413,1548.656256,1.228887,587,860.15,0.26,0.10156,1115327,48951,82.21517944,12.26338668,0.821545012,0.907307234,0.337490055,10666.98099
153.0228,62.44509506,21.5033474,100.5773682,20.9,294.05,-0.08,0.10122,395.5,668.65,1.14,1.2413,1548.836714,1.228887,587.0092,860.1592,0.28,0.10158,1107881,48977,82.24095917,12.26338668,0.821545012,0.907477408,0.337770901,10658.11173
152.8904,62.63850403,21.52149391,100.5804443,20.9,294.05,-0.08,0.10122,395.6,668.75,1.14,1.2413,1548.690382,1.228887,587.067,860.217,0.27,0.10157,1086435,48807,82.22005463,12.26338668,0.821325758,0.907269032,0.338654125,10630.31492
153.0492,62.46121979,21.51877975,100.5772827,20.9,294.05,-0.08,0.10122,395.5,668.65,1.14,1.2413,1548.748862,1.228887,586.992,860.142,0.25,0.10155,1155925,48956,82.22840881,12.26338668,0.821545012,0.907360438,0.337974088,10651.70416
152.4879,62.3674202,21.57485008,100.5779541,20.9,294.05,-0.07,0.10123,395.6,668.75,1.14,1.2413,1548.718634,1.228887,586.924,860.074,0.25,0.10155,1146249,48960,82.22409058,12.26217524,0.821280426,0.90742792,0.336707075,10691.78604
152.6537,62.30909729,21.55358315,100.5762451,20.9,294.05,-0.07,0.10123,395.6,668.75,1.14,1.2413,1548.544157,1.228887,586.7192,859.8692,0.24,0.10154,1115553,48941,82.19916534,12.26217524,0.821280426,0.907545002,0.337204036,10676.02882
152.7883,62.32588577,21.54948044,100.578418,20.8,293.95,-0.07,0.10123,395.5,668.65,1.14,1.2413,1548.54341,1.228887,586.7338,859.8838,0.25,0.10155,1156427,48990,82.19905853,12.26217524,0.821001126,0.907550335,0.33716379,10677.30317
152.6928,62.38090897,21.52477264,100.5773987,20.8,293.95,-0.07,0.10123,395.5,668.65,1.14,1.2413,1548.129034,1.228887,586.9054,860.0554,0.27,0.10157,1120938,48869,82.13986206,12.26217524,0.821001126,0.907071027,0.337787344,10657.59289
153.0519,62.36411667,21.52529526,100.5775208,20.8,293.95,-0.07,0.10123,395.5,668.65,1.14,1.2413,1548.518523,1.228887,586.7676,859.9176,0.25,0.10155,1066165,48925,82.19550323,12.26217524,0.821001126,0.907487579,0.338194202,10644.77148
152.4577,62.49182892,21.51121521,100.5795471,20.8,293.95,-0.07,0.10123,395.5,668.65,1.14,1.2413,1548.440337,1.228887,586.7853,859.9353,0.24,0.10154,1111835,48911,82.1843338,12.26217524,0.821001126,0.907381913,0.336977643,10683.20131
152.6642,62.60316086,21.46157455,100.5780457,20.8,293.95,-0.08,0.10122,395.6,668.75,1.14,1.2413,1548.438467,1.228887,586.7603,859.9103,0.23,0.10153,1088233,48899,82.18406677,12.26338668,0.820827381,0.907388375,0.337516878,10666.13325
152.5339,62.59360886,21.49213219,100.586084,20.8,293.95,-0.08,0.10122,395.6,668.75,1.14,1.2413,1548.474356,1.228887,586.7405,859.8905,0.23,0.10153,1101720,48933,82.18919373,12.26338668,0.820827381,0.907440733,0.336994489,10682.66726
152.6783,62.55110931,21.48888969,100.581897,20.8,293.95,-0.08,0.10122,395.4,668.55,1.14,1.2413,1548.336356,1.228887,586.6898,859.8398,0.23,0.10153,1107595,48898,82.16947937,12.26338668,0.821265623,0.907406554,0.337554954,10664.93012
152.9941,62.56379318,21.48253441,100.5816162,20.8,293.95,-0.07,0.10123,395.3,668.45,1.14,1.2413,1548.637778,1.228887,587.0135,860.1635,0.24,0.10154,1154598,48943,82.21253967,12.26217524,0.821439578,0.907225696,0.337942151,10652.71079
152.9763,62.76213074,21.46819687,100.5834717,20.7,293.85,-0.08,0.10122,395.3,668.45,1.14,1.2413,1548.90454,1.228887,586.9706,860.1206,0.24,0.10154,1101787,48987,82.2506485,12.26338668,0.820986233,0.907477429,0.33759933,10663.52827
152.4967,62.72883606,21.41832161,100.5868225,20.7,293.85,-0.08,0.10122,395.2,668.35,1.14,1.2413,1548.16001,1.228887,587.1001,860.2501,0.24,0.10154,1119241,48880,82.14428711,12.26338668,0.821205455,0.906761753,0.337277613,10673.69982
152.6625,62.76701736,21.44511223,100.5855652,20.7,293.85,-0.08,0.10122,395.3,668.45,1.14,1.2413,1548.635268,1.228887,587.1656,860.3156,0.23,0.10153,1132781,48960,82.21218109,12.26338668,0.820986233,0.906998325,0.337092607,10679.55785
152.1459,62.8196373,21.44840813,100.5917847,20.7,293.85,-0.08,0.10122,395.3,668.45,1.14,1.2413,1548.148207,1.228887,587.0586,860.2086,0.26,0.10156,1060581,48841,82.14260101,12.26338668,0.820986233,0.906858012,0.336770447,10689.77409
152.7663,62.76159668,21.44700432,100.5891602,20.7,293.85,-0.08,0.10122,395.2,668.35,1.14,1.2413,1548.466559,1.228887,587.1023,860.2523,0.24,0.10154,1123043,48935,82.18807983,12.26338668,0.821205455,0.906983337,0.337494139,10666.85192
152.82,62.83810425,21.45797348,100.5908752,20.7,293.85,-0.08,0.10122,395.3,668.45,1.14,1.2413,1548.616042,1.228887,587.2131,860.3631,0.23,0.10153,1159297,49022,82.20943451,12.26338668,0.820986233,0.906921659,0.337013608,10682.06125
152.334,62.92703247,21.42148399,100.5935669,20.7,293.85,-0.08,0.10122,395.4,668.55,1.14,1.2413,1548.303725,1.228887,587.2727,860.4227,0.23,0.10153,1174555,48899,82.16481781,12.26338668,0.820767128,0.90661442,0.336786857,10689.25322
152.0773,62.89663696,21.48327065,100.5975403,20.7,293.85,-0.08,0.10122,395.4,668.55,1.14,1.2413,1548.119955,1.228887,587.2651,860.4151,0.22,0.10152,1115643,48879,82.13856506,12.26338668,0.820767128,0.906464731,0.336356906,10702.91687
152.481,62.8789978,21.44599724,100.5958313,20.7,293.85,-0.07,0.10123,395.3,668.45,1.14,1.2413,1548.42597,1.228887,587.2372,860.3872,0.23,0.10153,1131676,48941,82.18228149,12.26217524,0.82094092,0.906750733,0.33682255,10688.12049
152.57,62.87269211,21.43893433,100.6006592,20.7,293.85,-0.07,0.10123,395.3,668.45,1.14,1.2413,1548.176779,1.228887,587.2059,860.3559,0.25,0.10155,1096193,48876,82.14668274,12.26217524,0.82094092,0.906659673,0.337467347,10667.69876
152.8162,62.86790085,21.43736458,100.6023987,20.7,293.85,-0.08,0.10122,395.2,668.35,1.14,1.2413,1548.412138,1.228887,587.1572,860.3072,0.23,0.10153,1123788,48951,82.18030548,12.26338668,0.821205455,0.906846035,0.33749403,10666.85535
153.0159,62.92152786,21.42577744,100.602533,20.6,293.75,-0.08,0.10122,395.3,668.45,1.14,1.2413,1548.287062,1.228887,587.1712,860.3212,0.25,0.10155,1118293,48927,82.16243744,12.26338668,0.820487813,0.90678619,0.338100833,10647.71112
152.5851,62.97517014,21.43851471,100.6045776,20.6,293.75,-0.07,0.10123,395.3,668.45,1.14,1.2413,1548.325674,1.228887,587.1093,860.2593,0.24,0.10154,1107020,48890,82.16795349,12.26217524,0.820442527,0.906870953,0.337404101,10669.69842
152.6962,62.82338715,21.42885971,100.6158264,20.6,293.75,-0.07,0.10123,395.2,668.35,1.14,1.2413,1548.476492,1.228887,586.9744,860.1244,0.24,0.10154,1111416,48983,82.1894989,12.26217524,0.820661545,0.907159166,0.337008703,10682.21672
152.5426,62.99796677,21.39135361,100.617804,20.6,293.75,-0.07,0.10123,395.2,668.35,1.14,1.2413,1548.261427,1.228887,587.0645,860.2145,0.24,0.10154,1139225,48912,82.15877533,12.26217524,0.820661545,0.906882953,0.337158405,10677.4737
152.4204,63.04569626,21.39809608,100.6232422,20.6,293.75,-0.07,0.10123,395.2,668.35,1.14,1.2413,1548.205832,1.228887,587.1674,860.3174,0.23,0.10153,1086037,48883,82.15083313,12.26217524,0.820661545,0.906681508,0.337088171,10679.69839
152.5318,63.08227158,21.39179039,100.6209229,20.6,293.75,-0.08,0.10122,395.1,668.25,1.14,1.2413,1548.323378,1.228887,587.0947,860.2447,0.23,0.10153,1109207,48991,82.16762543,12.26338668,0.820925991,0.906863412,0.336590891,10695.47662
152.8181,63.08830261,21.38943481,100.6173889,20.7,293.85,-0.08,0.10122,395.1,668.25,1.14,1.2413,1548.366476,1.228887,587.1923,860.3423,0.24,0.10154,1093689,48920,82.17378235,12.26338668,0.821424794,0.90679144,0.337712095,10659.96763
152.5007,63.0272789,21.41010857,100.624353,20.7,293.85,-0.08,0.10122,395.3,668.45,1.14,1.2413,1548.076056,1.228887,587.2206,860.3706,0.23,0.10153,1105974,48875,82.1322937,12.26338668,0.820986233,0.906516321,0.337320965,10672.32806
153.0857,63.00028992,21.40956688,100.6203064,20.7,293.85,-0.08,0.10122,395.2,668.35,1.14,1.2413,1548.152693,1.228887,587.0605,860.2105,0.24,0.10154,1103380,48883,82.14324188,12.26338668,0.821205455,0.906808593,0.338559528,10633.28515
152.4813,63.09321213,21.40678596,100.6187683,20.7,293.85,-0.08,0.10122,395.2,668.35,1.14,1.2413,1548.19232,1.228887,587.2321,860.3821,0.23,0.10153,1080297,48896,82.14890289,12.26338668,0.821205455,0.906586332,0.337133198,10678.27202
152.6601,63.1835556,21.36861992,100.614624,20.7,293.85,-0.07,0.10123,395.1,668.25,1.14,1.2413,1548.414008,1.228887,587.1644,860.3144,0.24,0.10154,1091502,49021,82.18057251,12.26217524,0.821379456,0.906863018,0.336667848,10693.03177
152.4453,63.30503082,21.34331703,100.6176697,20.7,293.85,-0.08,0.10122,395.1,668.25,1.14,1.2413,1548.174162,1.228887,587.2149,860.3649,0.28,0.10158,1125281,48924,82.1463089,12.26338668,0.821424794,0.906721175,0.336860702,10686.90999
153.0347,63.28878784,21.30649948,100.6173279,20.7,293.85,-0.08,0.10122,395.1,668.25,1.14,1.2413,1548.321776,1.228887,587.1958,860.3458,0.26,0.10156,1094415,48932,82.16739655,12.26338668,0.821424794,0.906804288,0.338107821,10647.49106
152.3764,63.37743759,21.30341721,100.6183716,20.7,293.85,-0.07,0.10123,395.1,668.25,1.14,1.2413,1548.280653,1.228887,587.2017,860.3517,0.25,0.10155,1130379,48913,82.16152191,12.26217524,0.821379456,0.906741295,0.336784174,10689.33838
152.1482,63.37012482,21.33620262,100.6124268,20.7,293.85,-0.08,0.10122,395.2,668.35,1.14,1.2413,1548.317931,1.228887,587.1749,860.3249,0.25,0.10155,1096083,48946,82.16684723,12.26338668,0.821205455,0.906803921,0.33605308,10712.59338
152.8998,63.45161057,21.33670998,100.6154602,20.7,293.85,-0.07,0.10123,395.2,668.35,1.14,1.2413,1548.216139,1.228887,587.2682,860.4182,0.27,0.10157,1086616,48926,82.1523056,12.26217524,0.821160129,0.906656572,0.337851206,10655.57836
152.5966,63.34222794,21.36554146,100.6168396,20.6,293.75,-0.08,0.10122,395.1,668.25,1.14,1.2413,1548.138007,1.228887,587.0935,860.2435,0.26,0.10156,1120094,48926,82.1411438,12.26338668,0.820925991,0.906804534,0.337181248,10676.75033
153.0545,63.21723938,21.35724068,100.6208008,20.6,293.75,-0.08,0.10122,395.2,668.35,1.14,1.2413,1548.220999,1.228887,587.1693,860.3193,0.25,0.10155,1127828,48919,82.15299988,12.26338668,0.820706844,0.906740308,0.338241428,10643.28523
152.0444,63.21194458,21.36694336,100.6195129,20.6,293.75,-0.08,0.10122,395,668.15,1.14,1.2413,1548.203322,1.228887,587.0941,860.2441,0.25,0.10155,1040634,48922,82.15047455,12.26338668,0.821145255,0.906826484,0.335988562,10714.65046
152.8163,63.21782684,21.35405922,100.6180969,20.6,293.75,-0.07,0.10123,395,668.15,1.14,1.2413,1548.191519,1.228887,587.1574,860.3074,0.26,0.10156,1122505,48959,82.14878845,12.26217524,0.821099933,0.906759498,0.337439104,10668.59164
152.0842,63.21775818,21.36045265,100.6212097,20.6,293.75,-0.07,0.10123,395,668.15,1.14,1.2413,1548.227728,1.228887,587.2004,860.3504,0.25,0.10155,1108548,48908,82.15396118,12.26217524,0.821099933,0.906704243,0.336172715,10708.78106
152.6085,63.2173996,21.34390259,100.6217407,20.6,293.75,-0.07,0.10123,395,668.15,1.14,1.2413,1548.160277,1.228887,586.9995,860.1495,0.23,0.10153,1127928,48951,82.14432526,12.26217524,0.821099933,0.90686945,0.337035325,10681.37292
152.7125,63.30383682,21.33752441,100.6249268,20.6,293.75,-0.07,0.10123,394.9,668.05,1.14,1.2413,1548.138541,1.228887,587.071,860.221,0.24,0.10154,1116129,48836,82.14122009,12.26217524,0.821319302,0.906784386,0.338059208,10649.02218
152.3707,63.50259018,21.34244537,100.6241516,20.6,293.75,-0.08,0.10122,395,668.15,1.14,1.2413,1548.099501,1.228887,587.1096,860.2596,0.24,0.10154,1134485,48921,82.13564301,12.26338668,0.821145255,0.90670491,0.336716504,10691.48662
153.1863,63.67786789,21.34411812,100.6215881,20.6,293.75,-0.08,0.10122,395,668.15,1.14,1.2413,1548.186873,1.228887,586.9536,860.1036,0.26,0.10156,1104169,49017,82.14812469,12.26338668,0.821145255,0.907024742,0.337855868,10655.43133
152.7848,63.94467926,21.30512238,100.6251526,20.6,293.75,-0.08,0.10122,395.1,668.25,1.14,1.2413,1548.265486,1.228887,587.0827,860.2327,0.25,0.10155,1136987,48886,82.15935516,12.26338668,0.820925991,0.906887038,0.337873331,10654.88059
153.0941,63.95969391,21.28646088,100.6205566,20.6,293.75,-0.08,0.10122,394.9,668.05,1.14,1.2413,1548.574492,1.228887,586.9526,860.1026,0.24,0.10154,1115369,49019,82.20349884,12.26338668,0.821364637,0.907259628,0.337638742,10662.28352
152.7872,64.15345001,21.28705025,100.6216248,20.5,293.65,-0.08,0.10122,395,668.15,1.14,1.2413,1548.283804,1.228887,587.0475,860.1975,0.23,0.10153,1118143,48893,82.16197205,12.26338668,0.820646527,0.906896642,0.337830265,10656.23887
152.4761,64.07310486,21.28875732,100.623175,20.5,293.65,-0.08,0.10122,395,668.15,1.14,1.2413,1548.036696,1.228887,586.9966,860.1466,0.23,0.10153,1158223,48850,82.12667084,12.26338668,0.820646527,0.906782764,0.337439155,10668.59003
152.6437,63.96056366,21.29113197,100.6190796,20.5,293.65,-0.08,0.10122,395,668.15,1.14,1.2413,1548.266447,1.228887,586.9109,860.0609,0.25,0.10155,1118318,49015,82.15949249,12.26338668,0.820646527,0.90711419,0.336672888,10692.8717
152.5304,64.01073456,21.30706406,100.6216003,20.5,293.65,-0.08,0.10122,395,668.15,1.14,1.2413,1548.337424,1.228887,586.9363,860.0863,0.23,0.10153,1138981,48963,82.16963196,12.26338668,0.820646527,0.90708246,0.336780283,10689.4619
152.5175,63.97314072,21.26022148,100.6201965,20.5,293.65,-0.08,0.10122,394.9,668.05,1.14,1.2413,1548.227408,1.228887,586.9526,860.1026,0.22,0.10152,1109761,48984,82.15391541,12.26338668,0.820865716,0.90695532,0.336607431,10694.95107
152.3642,64.12372589,21.27627563,100.6222351,20.5,293.65,-0.08,0.10122,394.8,667.95,1.14,1.2413,1547.922034,1.228887,586.7352,859.8852,0.22,0.10152,1082100,48882,82.11029053,12.26338668,0.821085023,0.907018271,0.336970775,10683.41907
152.7407,63.97533417,21.27733421,100.6199829,20.5,293.65,-0.08,0.10122,395,668.15,1.14,1.2413,1547.899603,1.228887,586.9307,860.0807,0.23,0.10153,1094518,48885,82.10708618,12.26338668,0.820646527,0.90676922,0.337782717,10657.7389
152.6319,64.06661224,21.27954292,100.6291443,20.5,293.65,-0.07,0.10123,395,668.15,1.14,1.2413,1548.08647,1.228887,586.7693,859.9193,0.24,0.10154,1038060,48956,82.13378143,12.26217524,0.820601232,0.907143949,0.337052577,10680.82622
152.668,64.01891327,21.27217293,100.6251892,20.5,293.65,-0.08,0.10122,394.9,668.05,1.14,1.2413,1548.095015,1.228887,586.7825,859.9325,0.24,0.10154,1105227,48869,82.13500214,12.26338668,0.820865716,0.907132805,0.337732482,10659.32415
152.5529,64.0848465,21.26861572,100.623053,20.4,293.55,-0.08,0.10122,394.8,667.95,1.14,1.2413,1547.855116,1.228887,586.8101,859.9601,0.24,0.10154,1123672,48903,82.1007309,12.26338668,0.820586178,0.90692073,0.337243224,10674.78822
152.8172,64.229599,21.24020576,100.6243591,20.4,293.55,-0.07,0.10123,394.8,667.95,1.14,1.2413,1547.853888,1.228887,586.7336,859.8836,0.25,0.10155,1115459,48922,82.10055542,12.26217524,0.820540886,0.907045794,0.3376963,10660.46623
153.1384,64.09988403,21.25976944,100.6197021,20.5,293.65,-0.07,0.10123,394.8,667.95,1.14,1.2413,1547.976401,1.228887,586.8159,859.9659,0.23,0.10153,1107537,48909,82.11805725,12.26217524,0.821039704,0.906976809,0.338496038,10635.27959
152.3181,64.19300079,21.22793198,100.6266846,20.4,293.55,-0.07,0.10123,394.8,667.95,1.14,1.2413,1548.219878,1.228887,587.0518,860.2018,0.23,0.10153,1101020,48996,82.15283966,12.26217524,0.820540886,0.906844162,0.33608502,10711.57532
152.4945,64.29390717,21.20347786,100.6274963,20.4,293.55,-0.08,0.10122,394.8,667.95,1.14,1.2413,1547.860724,1.228887,587.0497,860.1997,0.24,0.10154,1079960,48937,82.10153198,12.26338668,0.820586178,0.90660895,0.336879905,10686.30082
152.7513,64.51687622,21.17656326,100.6276001,20.4,293.55,-0.08,0.10122,395,668.15,1.14,1.2413,1548.17507,1.228887,587.0262,860.1762,0.24,0.10154,1104588,48959,82.1464386,12.26338668,0.820148064,0.906870193,0.337295575,10673.13142
152.4173,64.67325592,21.15162849,100.6278748,20.4,293.55,-0.08,0.10122,394.9,668.05,1.14,1.2413,1547.975119,1.228887,586.9307,860.0807,0.23,0.10153,1112479,48940,82.11787415,12.26338668,0.820367063,0.906824534,0.33668872,10692.36891
153.1308,64.79187012,21.10406494,100.6278137,20.4,293.55,-0.08,0.10122,394.8,667.95,1.14,1.2413,1547.972769,1.228887,586.9766,860.1266,0.24,0.10154,1092525,48949,82.11753845,12.26338668,0.820586178,0.906787404,0.338202641,10644.50587
152.2526,64.9457016,21.03715515,100.6334839,20.4,293.55,-0.08,0.10122,394.9,668.05,1.14,1.2413,1548.03974,1.228887,586.8907,860.0407,0.23,0.10153,1109944,48982,82.12710571,12.26338668,0.820367063,0.906924592,0.336036514,10713.12148
152.6505,65.15021515,21.03139114,100.6348755,20.4,293.55,-0.08,0.10122,394.8,667.95,1.14,1.2413,1548.102011,1.228887,586.9847,860.1347,0.24,0.10154,1167513,48982,82.13600159,12.26338668,0.820586178,0.90687139,0.336914719,10685.19658
152.5485,65.09440613,21.06599236,100.63078,20.4,293.55,-0.08,0.10122,394.9,668.05,1.14,1.2413,1547.908575,1.228887,587.0671,860.2171,0.25,0.10155,1110432,48839,82.10836792,12.26338668,0.820367063,0.906646164,0.337675418,10661.12548
153.1316,65.01348877,21.08698082,100.6322083,20.4,293.55,-0.08,0.10122,394.7,667.85,1.14,1.2413,1548.863203,1.228887,586.9302,860.0802,0.25,0.10155,1156196,49010,82.24474335,12.26338668,0.82080541,0.907525534,0.337783464,10657.71532
153.2635,64.82581329,21.08709526,100.6306458,20.3,293.45,-0.08,0.10122,394.7,667.85,1.14,1.2413,1547.87963,1.228887,587.2988,860.4488,0.25,0.10155,1150026,48955,82.10423279,12.26338668,0.820306639,0.906319479,0.338454234,10636.59319
152.0536,64.93269348,21.1273098,100.6335571,20.3,293.45,-0.08,0.10122,394.7,667.85,1.14,1.2413,1547.741255,1.228887,586.9592,860.1092,0.25,0.10155,1103720,48858,82.08446503,12.26338668,0.820306639,0.90666583,0.336449037,10699.98606
152.7963,64.90589905,21.10203171,100.6296082,20.3,293.45,-0.07,0.10123,394.7,667.85,1.14,1.2413,1547.684752,1.228887,586.8971,860.0471,0.27,0.10157,1098513,48914,82.07639313,12.26217524,0.820261363,0.906756503,0.337705338,10660.18091
152.684,64.96781921,21.10781479,100.6298096,20.3,293.45,-0.07,0.10123,394.7,667.85,1.14,1.2413,1547.856291,1.228887,586.957,860.107,0.27,0.10157,1106068,48887,82.10089874,12.26217524,0.820261363,0.90680321,0.337643512,10662.1329
153.8149,64.93586731,21.12586975,100.6256226,20.3,293.45,-0.08,0.10122,394.6,667.75,1.14,1.2413,1548.754683,1.228887,587.2163,860.3663,0.25,0.10155,1128389,49073,82.22924042,12.26338668,0.820525796,0.907069144,0.338855131,10624.00912
152.4474,64.95391083,21.0780468,100.6252991,20.3,293.45,-0.08,0.10122,394.5,667.65,1.14,1.2413,1547.477271,1.228887,587.2661,860.4161,0.25,0.10155,1147066,48919,82.04675293,12.26338668,0.820745071,0.90606764,0.336899773,10685.6706
152.3062,65.25046539,21.06806374,100.6250366,20.3,293.45,-0.07,0.10123,394.7,667.85,1.14,1.2413,1547.799094,1.228887,587.1047,860.2547,0.26,0.10156,1162136,48897,82.09272766,12.26217524,0.820261363,0.906541461,0.336739169,10690.76702
152.611,65.38238525,21.02068329,100.628717,20.3,293.45,-0.08,0.10122,394.7,667.85,1.14,1.2413,1547.608221,1.228887,587.0181,860.1681,0.25,0.10155,1094590,48974,82.06546021,12.26338668,0.820306639,0.906490675,0.33688256,10686.21659
152.5702,65.39086914,21.02995491,100.6304382,20.3,293.45,-0.08,0.10122,394.8,667.95,1.14,1.2413,1547.590491,1.228887,586.9501,860.1001,0.25,0.10155,1124992,48842,82.06292725,12.26338668,0.820087598,0.906567349,0.337702708,10660.26393
152.5683,65.61992645,21.00984955,100.6357727,20.3,293.45,-0.08,0.10122,394.9,668.05,1.14,1.2413,1547.804594,1.228887,587.1035,860.2535,0.24,0.10154,1110541,48915,82.09351349,12.26338668,0.819868675,0.906496891,0.337194527,10676.32988
152.0486,65.69922638,20.97038651,100.6413757,20.3,293.45,-0.08,0.10122,394.7,667.85,1.14,1.2413,1547.566939,1.228887,587.0482,860.1982,0.25,0.10155,1135578,48872,82.05956268,12.26338668,0.820306639,0.906420726,0.336341596,10703.40404
152.6116,65.68920135,20.99920273,100.6427979,20.3,293.45,-0.08,0.10122,394.6,667.75,1.14,1.2413,1547.834074,1.228887,587.24,860.39,0.24,0.10154,1096339,48973,82.09772491,12.26338668,0.820525796,0.906338529,0.336890763,10685.95638
152.2921,65.58622742,21.00388145,100.6485718,20.3,293.45,-0.07,0.10123,394.6,667.75,1.14,1.2413,1547.817305,1.228887,587.2784,860.4284,0.23,0.10153,1127493,48903,82.09532928,12.26217524,0.820480508,0.906250525,0.336666683,10693.06878
152.4044,65.6424408,20.99824333,100.653418,20.3,293.45,-0.08,0.10122,394.5,667.65,1.14,1.2413,1547.528006,1.228887,587.1121,860.2621,0.24,0.10154,1084439,48938,82.05400085,12.26338668,0.820745071,0.906282837,0.336673982,10692.83695
152.7314,65.78476715,20.95114136,100.6513,20.2,293.35,-0.08,0.10122,394.5,667.65,1.14,1.2413,1547.747931,1.228887,587.1163,860.2663,0.24,0.10154,1125385,48867,82.0854187,12.26338668,0.820246183,0.906438491,0.337886564,10654.46333
152.5007,65.91257477,20.92741966,100.6504639,20.2,293.35,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.776076,1.228887,587.0853,860.2353,0.23,0.10153,1075639,49000,82.08943939,12.26217524,0.820420098,0.906474897,0.336460452,10699.62302
153.03,66.16094971,20.87523842,100.6505798,20.2,293.35,-0.08,0.10122,394.5,667.65,1.14,1.2413,1547.551237,1.228887,587.0219,860.1719,0.25,0.10155,1144990,48866,82.05731964,12.26338668,0.820246183,0.906443899,0.338554082,10633.45619
153.0174,66.24229431,20.83553886,100.6513672,20.2,293.35,-0.07,0.10123,394.3,667.45,1.14,1.2413,1547.799734,1.228887,587.0973,860.2473,0.24,0.10154,1115726,48917,82.09281921,12.26217524,0.820639403,0.906501504,0.338173265,10645.43052
152.5676,66.33000946,20.82810593,100.6552246,20.2,293.35,-0.08,0.10122,394.3,667.45,1.14,1.2413,1547.83322,1.228887,587.0741,860.2241,0.26,0.10156,1074655,48959,82.09760284,12.26338668,0.8206847,0.906606814,0.33688994,10685.98248
152.9089,66.56373596,20.80874634,100.653772,20.2,293.35,-0.07,0.10123,394.2,667.35,1.14,1.2413,1548.063826,1.228887,587.1163,860.2663,0.25,0.10155,1113191,48919,82.13054657,12.26217524,0.820858825,0.906695041,0.337919661,10653.41978
152.4082,66.61759186,20.78689957,100.6525879,20.2,293.35,-0.07,0.10123,394.3,667.45,1.14,1.2413,1547.701308,1.228887,587.2911,860.4411,0.24,0.10154,1051141,48970,82.07875824,12.26217524,0.820639403,0.906173844,0.336462368,10699.5621
153.3227,66.565979,20.79396439,100.6607605,20.2,293.35,-0.07,0.10123,394.3,667.45,1.14,1.2413,1547.802138,1.228887,587.2344,860.3844,0.25,0.10155,1150467,48959,82.09316254,12.26217524,0.820639403,0.906347593,0.338557304,10633.35501
152.1934,66.52072906,20.80854607,100.665979,20.2,293.35,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.579062,1.228887,587.3438,860.4938,0.25,0.10155,1133576,48859,82.06129456,12.26217524,0.820420098,0.906039812,0.33675148,10690.37619
152.5404,66.43482971,20.83379364,100.6660461,20.2,293.35,-0.08,0.10122,394.5,667.65,1.14,1.2413,1547.74996,1.228887,587.3499,860.4999,0.24,0.10154,1143714,48966,82.08570862,12.26338668,0.820246183,0.906131979,0.336781727,10689.41605
152.6568,66.31324768,20.85675049,100.6596802,20.2,293.35,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.772177,1.228887,587.3024,860.4524,0.23,0.10153,1089320,48886,82.08888245,12.26217524,0.820420098,0.906185808,0.337590268,10663.81452
152.4786,66.24224854,20.86693954,100.6651123,20.3,293.45,-0.08,0.10122,394.3,667.45,1.14,1.2413,1547.645819,1.228887,587.366,860.516,0.23,0.10153,1113056,48934,82.0708313,12.26338668,0.821183972,0.906009326,0.33686543,10686.75998
152.7895,65.99245453,20.92813301,100.6638184,20.3,293.45,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.529341,1.228887,587.381,860.531,0.22,0.10152,1124865,48923,82.05419159,12.26217524,0.820919151,0.90587907,0.337628187,10662.61687
152.3988,66.11408234,20.92387581,100.667334,20.3,293.45,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.578154,1.228887,587.3464,860.4964,0.25,0.10155,1098466,48877,82.06116486,12.26217524,0.820919151,0.906035718,0.337081776,10679.90102
152.3779,66.14788818,20.93820953,100.6629333,20.3,293.45,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.914503,1.228887,587.3121,860.4621,0.24,0.10154,1083663,48931,82.10921478,12.26217524,0.820919151,0.906302416,0.336663597,10693.16679
152.5309,66.08696747,20.91577721,100.661261,20.2,293.35,-0.07,0.10123,394.5,667.65,1.14,1.2413,1547.70526,1.228887,587.3315,860.4815,0.24,0.10154,1126183,48930,82.07932281,12.26217524,0.82020091,0.906123472,0.337008523,10682.22242
152.0795,66.11888885,20.91888809,100.6641357,20.2,293.35,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.429686,1.228887,587.1808,860.3308,0.25,0.10155,1139450,48919,82.03995514,12.26217524,0.820420098,0.906145241,0.336086736,10711.52062
152.6455,66.16773224,20.92514801,100.6594299,20.2,293.35,-0.07,0.10123,394.5,667.65,1.14,1.2413,1547.541197,1.228887,587.0804,860.2304,0.24,0.10154,1058293,49022,82.05588531,12.26217524,0.82020091,0.906334308,0.336628783,10694.27268
152.6488,66.26725769,20.86548805,100.6620789,20.1,293.25,-0.07,0.10123,394.5,667.65,1.14,1.2413,1547.748518,1.228887,586.9911,860.1411,0.25,0.10155,1108306,48824,82.08550262,12.26217524,0.819702316,0.906629091,0.338001249,10650.84822
152.6486,66.51246643,20.80082703,100.662323,20.1,293.25,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.59252,1.228887,586.9605,860.1105,0.25,0.10155,1158246,48903,82.06321716,12.26217524,0.819921312,0.906555122,0.337454785,10668.09588
152.1779,66.75286102,20.76642799,100.6621277,20.1,293.25,-0.07,0.10123,394.3,667.45,1.14,1.2413,1547.701201,1.228887,586.9083,860.0583,0.24,0.10154,1121117,48923,82.07874298,12.26217524,0.820140425,0.906678499,0.336276697,10705.46972
