Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
152.5701,66.77265167,20.7784996,100.6596619,20.1,293.25,-0.08,0.10122,394.4,667.55,1.14,1.2413,1547.802992,1.228887,587.0404,860.1904,0.24,0.10154,1080173,48946,82.09328461,12.26338668,0.819966569,0.906578911,0.33698494,10682.96999
152.7545,66.80343628,20.77836037,100.6614258,20.1,293.25,-0.08,0.10122,394.4,667.55,1.14,1.2413,1547.782378,1.228887,586.9357,860.0857,0.24,0.10154,1141877,49000,82.09033966,12.26338668,0.819966569,0.906701849,0.337020408,10681.84571
152.9696,66.75293732,20.77836037,100.6585449,20.1,293.25,-0.08,0.10122,394.2,667.35,1.14,1.2413,1547.711241,1.228887,587.0307,860.1807,0.23,0.10153,1074731,48947,82.08017731,12.26338668,0.820404937,0.906499375,0.337860422,10655.28772
152.9288,66.85936737,20.7869606,100.6600769,20,293.15,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.512305,1.228887,587.1006,860.2506,0.24,0.10154,1099855,48904,82.05175781,12.26217524,0.819422793,0.906286492,0.3380673,10648.76727
152.8501,66.82213593,20.78693581,100.6591614,20,293.15,-0.08,0.10122,394.3,667.45,1.14,1.2413,1547.665686,1.228887,587.0566,860.2066,0.23,0.10153,1096772,48970,82.07366943,12.26338668,0.819686956,0.906431843,0.337437924,10668.62894
152.5276,66.9076004,20.77746201,100.6648804,20,293.15,-0.07,0.10123,394.4,667.55,1.14,1.2413,1547.543494,1.228887,587.1017,860.2517,0.25,0.10155,1141610,48899,82.05621338,12.26217524,0.819422793,0.90633299,0.337214877,10675.68558
152.7431,67.0796814,20.71172523,100.6648987,20,293.15,-0.08,0.10122,394.3,667.45,1.14,1.2413,1547.616446,1.228887,587.0512,860.2012,0.24,0.10154,1096525,48910,82.06663513,12.26338668,0.819686956,0.906427966,0.337615366,10663.02177
152.724,67.30233002,20.70773315,100.6631653,20,293.15,-0.07,0.10123,394.2,667.35,1.14,1.2413,1547.323355,1.228887,586.9709,860.1209,0.23,0.10153,1062872,48909,82.02476501,12.26217524,0.819860753,0.906293933,0.337580051,10664.13727
152.9243,67.38322449,20.69057846,100.6601196,20,293.15,-0.08,0.10122,394.3,667.45,1.14,1.2413,1547.450995,1.228887,587.1542,860.3042,0.22,0.10152,1133308,48892,82.04299927,12.26338668,0.819686956,0.906120696,0.338140325,10646.46757
152.9155,67.30051422,20.72474289,100.6631775,20,293.15,-0.08,0.10122,394.2,667.35,1.14,1.2413,1547.456335,1.228887,587.0773,860.2273,0.21,0.10151,1106494,48966,82.04376221,12.26338668,0.819906006,0.90620093,0.33760988,10663.19503
152.3493,67.48751831,20.65428734,100.6680115,20,293.15,-0.07,0.10123,394.1,667.25,1.14,1.2413,1547.382208,1.228887,587.1992,860.3492,0.25,0.10155,1086729,48903,82.03317261,12.26217524,0.820079908,0.906086162,0.336793133,10689.05404
152.5406,67.65533447,20.65170479,100.6653992,20,293.15,-0.08,0.10122,394.1,667.25,1.14,1.2413,1547.455267,1.228887,587.2124,860.3624,0.24,0.10154,1113981,48942,82.04360962,12.26338668,0.820125174,0.906097244,0.336947319,10684.16277
153.0141,67.76974487,20.6450634,100.6674255,20,293.15,-0.07,0.10123,394.2,667.35,1.14,1.2413,1547.618475,1.228887,587.2931,860.4431,0.24,0.10154,1088016,48912,82.06692505,12.26217524,0.819860753,0.906110484,0.338200541,10644.57197
153.2859,67.72955322,20.64022446,100.6658264,20,293.15,-0.08,0.10122,394.1,667.25,1.14,1.2413,1547.690627,1.228887,587.2252,860.3752,0.23,0.10153,1140291,48843,82.07723236,12.26338668,0.820125174,0.90622782,0.33927991,10610.70783
152.9849,67.81977081,20.67003632,100.6691528,20,293.15,-0.07,0.10123,394.2,667.35,1.14,1.2413,1547.385466,1.228887,587.2799,860.4299,0.23,0.10153,1127516,48849,82.033638,12.26217524,0.819860753,0.905931967,0.338572092,10632.89057
152.3071,67.85920715,20.64977455,100.6671875,19.9,293.05,-0.07,0.10123,394,667.15,1.14,1.2413,1547.387709,1.228887,587.0465,860.1965,0.24,0.10154,1111623,48930,82.03395844,12.26217524,0.819800161,0.906266496,0.336514049,10697.91888
152.6801,67.85855865,20.608778,100.669574,19.9,293.05,-0.08,0.10122,394,667.15,1.14,1.2413,1547.571265,1.228887,587.1002,860.2502,0.23,0.10153,1123760,48943,82.06018066,12.26338668,0.819845411,0.906305151,0.33724857,10674.61902
152.6337,68.03812408,20.59252357,100.6700439,19.9,293.05,-0.08,0.10122,394.1,667.25,1.14,1.2413,1547.454787,1.228887,586.9855,860.1355,0.22,0.10152,1103399,48968,82.04354095,12.26338668,0.819626318,0.906345935,0.336973953,10683.3183
152.5323,68.1583252,20.61328888,100.6705383,19.9,293.05,-0.07,0.10123,394.1,667.25,1.14,1.2413,1547.448431,1.228887,587.2173,860.3673,0.24,0.10154,1125489,49002,82.04263306,12.26217524,0.81958108,0.90608577,0.336516436,10697.84301
152.5971,68.18637848,20.60637474,100.6802673,19.9,293.05,-0.08,0.10122,394,667.15,1.14,1.2413,1547.214995,1.228887,587.0786,860.2286,0.23,0.10153,1133664,48874,82.00928497,12.26338668,0.819845411,0.906072442,0.337541101,10665.36782
153.1741,68.08888245,20.59111023,100.6796997,19.9,293.05,-0.08,0.10122,394.1,667.25,1.14,1.2413,1547.719679,1.228887,587.1653,860.3153,0.22,0.10152,1076746,49053,82.08138275,12.26338668,0.819626318,0.906303003,0.337581028,10664.1064
152.719,68.2776947,20.58971024,100.6775269,19.9,293.05,-0.08,0.10122,394,667.15,1.14,1.2413,1547.437003,1.228887,586.9667,860.1167,0.23,0.10153,1088517,48913,82.04100037,12.26338668,0.819845411,0.906382781,0.337541393,10665.3586
152.8705,68.47854614,20.55036163,100.6756958,19.9,293.05,-0.07,0.10123,394,667.15,1.14,1.2413,1547.500128,1.228887,587.0211,860.1711,0.22,0.10152,1099872,48940,82.05001831,12.26217524,0.819800161,0.906332224,0.337689835,10660.67031
153.574,68.61383057,20.55404091,100.6798157,19.9,293.05,-0.07,0.10123,394,667.15,1.14,1.2413,1549.1752,1.228887,586.9259,860.0759,0.21,0.10151,1066755,49261,82.28931427,12.26217524,0.819800161,0.907658918,0.337033243,10681.43892
152.817,68.57378387,20.5562191,100.6796509,19.9,293.05,-0.08,0.10122,394,667.15,1.14,1.2413,1547.073416,1.228887,587.3206,860.4706,0.21,0.10151,1069555,48855,81.98905945,12.26338668,0.819845411,0.905599269,0.338158976,10645.88037
153.1049,68.39789581,20.5769577,100.68172,19.9,293.05,-0.07,0.10123,394,667.15,1.14,1.2413,1547.185461,1.228887,587.0501,860.2001,0.2,0.1015,1119722,48906,82.00506592,12.26217524,0.819800161,0.906013128,0.338442749,10636.95414
152.838,68.48735809,20.56541443,100.6761353,19.9,293.05,-0.08,0.10122,394,667.15,1.14,1.2413,1547.15486,1.228887,587.0298,860.1798,0.22,0.10152,1074440,48916,82.00069427,12.26338668,0.819845411,0.906067627,0.337783691,10657.70816
152.2722,68.49035645,20.55321693,100.6777527,19.8,292.95,-0.07,0.10123,393.9,667.05,1.14,1.2413,1547.424025,1.228887,586.9315,860.0815,0.24,0.10154,1116091,48923,82.03914642,12.26217524,0.819520413,0.906444778,0.336485078,10698.83997
152.2201,68.4276886,20.54819679,100.6756348,19.8,292.95,-0.07,0.10123,393.9,667.05,1.14,1.2413,1547.394385,1.228887,586.8882,860.0382,0.24,0.10154,1144112,49025,82.03491211,12.26217524,0.819520413,0.906480155,0.335670108,10724.81558
152.9945,68.54779816,20.53338432,100.6780212,19.8,292.95,-0.08,0.10122,394,667.15,1.14,1.2413,1547.258093,1.228887,587.072,860.222,0.22,0.10152,1054800,48846,82.01544189,12.26338668,0.81934663,0.906087667,0.338614133,10631.57042
152.7413,68.71366882,20.50206757,100.6755432,19.8,292.95,-0.07,0.10123,393.8,666.95,1.14,1.2413,1547.422369,1.228887,586.9812,860.1312,0.23,0.10153,1149270,48925,82.03890991,12.26217524,0.819739536,0.906352933,0.337507879,10666.41766
152.8406,68.74608612,20.50366783,100.6746582,19.8,292.95,-0.08,0.10122,393.8,666.95,1.14,1.2413,1547.28752,1.228887,586.9884,860.1384,0.22,0.10152,1128551,48951,82.01964569,12.26338668,0.819784783,0.906219496,0.337547917,10665.15245
152.5505,68.79346466,20.47327042,100.6721497,19.8,292.95,-0.07,0.10123,393.9,667.05,1.14,1.2413,1547.199294,1.228887,586.9786,860.1286,0.2,0.1015,1093549,48924,82.00704193,12.26217524,0.819520413,0.906117565,0.337093164,10679.54022
152.5359,69.0087738,20.45040894,100.6776306,19.8,292.95,-0.07,0.10123,394,667.15,1.14,1.2413,1547.11064,1.228887,586.9528,860.1028,0.24,0.10154,1098200,48925,81.99437714,12.26217524,0.819301407,0.906186928,0.337054013,10680.78072
152.7105,68.96894836,20.46776199,100.6802612,19.8,292.95,-0.07,0.10123,393.9,667.05,1.14,1.2413,1547.10813,1.228887,586.9081,860.0581,0.25,0.10155,1057201,48919,81.99401855,12.26217524,0.819520413,0.906269133,0.337481209,10667.2606
152.868,69.19353485,20.43092155,100.6817078,19.7,292.85,-0.07,0.10123,393.8,666.95,1.14,1.2413,1547.145674,1.228887,587.0052,860.1552,0.23,0.10153,1116901,48972,81.99938202,12.26217524,0.819240665,0.90611842,0.337463658,10667.81537
152.4246,69.25278473,20.39185524,100.6895813,19.7,292.85,-0.07,0.10123,393.8,666.95,1.14,1.2413,1546.851302,1.228887,586.9419,860.0919,0.23,0.10153,1110649,48920,81.9573288,12.26217524,0.819240665,0.905986023,0.336842501,10687.48745
152.6955,69.14080048,20.40160942,100.6902283,19.7,292.85,-0.07,0.10123,393.8,666.95,1.14,1.2413,1547.192137,1.228887,587.144,860.294,0.23,0.10153,1128746,48961,82.00601959,12.26217524,0.819240665,0.905969423,0.337158588,10677.4679
152.6518,69.27888489,20.40410995,100.6899963,19.7,292.85,-0.07,0.10123,393.7,666.85,1.14,1.2413,1547.30242,1.228887,587.1436,860.2936,0.24,0.10154,1090741,48976,82.02177429,12.26217524,0.819459714,0.906075903,0.336958863,10683.79672
153.0077,69.14614105,20.40385628,100.6872986,19.7,292.85,-0.07,0.10123,393.8,666.95,1.14,1.2413,1547.207037,1.228887,587.1089,860.2589,0.25,0.10155,1075230,49010,82.00814819,12.26217524,0.819240665,0.906076803,0.337510161,10666.34555
152.3375,69.17436218,20.40563393,100.6910217,19.7,292.85,-0.07,0.10123,393.7,666.85,1.14,1.2413,1546.979582,1.228887,587.3704,860.5204,0.24,0.10154,1038251,48914,81.9756546,12.26217524,0.819459714,0.905539939,0.336691314,10692.28653
152.6362,69.23163605,20.40945435,100.6862976,19.7,292.85,-0.07,0.10123,393.8,666.95,1.14,1.2413,1547.060706,1.228887,587.3031,860.4531,0.24,0.10154,1091018,48944,81.98724365,12.26217524,0.819240665,0.905688237,0.337144713,10677.90734
152.3554,69.41226196,20.39046288,100.6874878,19.7,292.85,-0.07,0.10123,393.8,666.95,1.14,1.2413,1546.912344,1.228887,587.093,860.243,0.23,0.10153,1133110,48860,81.96604919,12.26217524,0.819240665,0.905831471,0.33710303,10679.22765
153.2248,69.53096008,20.36855888,100.6822083,19.7,292.85,-0.07,0.10123,393.8,666.95,1.14,1.2413,1547.24095,1.228887,587.2806,860.4306,0.22,0.10152,1088826,48908,82.01299286,12.26217524,0.819240665,0.905799985,0.338693941,10629.06527
152.6792,69.50255585,20.36928177,100.6808167,19.6,292.75,-0.07,0.10123,393.7,666.85,1.14,1.2413,1547.134726,1.228887,587.0714,860.2214,0.22,0.10152,1061985,48950,81.99781799,12.26217524,0.818960918,0.905997995,0.337198355,10676.20868
152.7668,69.65398407,20.32686806,100.6768677,19.6,292.75,-0.07,0.10123,393.8,666.95,1.14,1.2413,1547.279295,1.228887,587.2054,860.3554,0.23,0.10153,1113249,48938,82.01847076,12.26217524,0.818742061,0.905952361,0.337474554,10667.47094
152.622,69.61981201,20.33019066,100.678009,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1547.640158,1.228887,587.3167,860.4667,0.24,0.10154,1080116,48980,82.07002258,12.26217524,0.819179891,0.906095261,0.336865571,10686.75551
152.8215,69.76462555,20.28635788,100.6788635,19.6,292.75,-0.08,0.10122,393.6,666.75,1.14,1.2413,1547.224074,1.228887,587.2137,860.3637,0.22,0.10152,1126223,49025,82.01058197,12.26338668,0.819225108,0.90587584,0.336996293,10682.6101
152.4722,69.86711884,20.31850433,100.6819641,19.6,292.75,-0.08,0.10122,393.6,666.75,1.14,1.2413,1547.186423,1.228887,587.2249,860.3749,0.25,0.10155,1097538,48964,82.00520325,12.26338668,0.819225108,0.90590868,0.336644904,10693.76057
152.3326,69.99100494,20.3047657,100.680072,19.6,292.75,-0.07,0.10123,393.7,666.85,1.14,1.2413,1547.124098,1.228887,587.1921,860.3421,0.26,0.10156,1109537,48908,81.99629974,12.26217524,0.818960918,0.905931303,0.336721788,10691.31886
153.4087,69.68728638,20.34659576,100.6850403,19.6,292.75,-0.08,0.10122,393.6,666.75,1.14,1.2413,1547.452544,1.228887,587.2208,860.3708,0.24,0.10154,1113834,49126,82.04322052,12.26338668,0.819225108,0.906084169,0.337595659,10663.64424
152.6141,69.68924713,20.3396225,100.6862854,19.6,292.75,-0.08,0.10122,393.5,666.65,1.14,1.2413,1547.236678,1.228887,587.1267,860.2767,0.23,0.10153,1127110,48882,82.01238251,12.26338668,0.81944421,0.906024903,0.337523457,10665.92536
153.0146,69.72979736,20.3650341,100.6828247,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1547.151282,1.228887,587.3379,860.4879,0.25,0.10155,1094445,48935,82.00018311,12.26217524,0.819179891,0.905733853,0.338042688,10649.54259
152.9416,69.5489502,20.37447357,100.6854126,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1547.262846,1.228887,587.3676,860.5176,0.24,0.10154,1104116,49023,82.01612091,12.26217524,0.819179891,0.905751449,0.337274892,10673.78594
152.8458,69.62300873,20.36864281,100.6813538,19.6,292.75,-0.08,0.10122,393.6,666.75,1.14,1.2413,1547.080466,1.228887,587.3437,860.4937,0.24,0.10154,1113856,48962,81.99006653,12.26338668,0.819225108,0.90564918,0.337483564,10667.18614
152.5392,69.7046051,20.37729454,100.6843567,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.944121,1.228887,587.4912,860.6412,0.24,0.10154,1121799,48942,81.97058868,12.26217524,0.819179891,0.905354561,0.336944226,10684.26083
152.9381,69.70837402,20.34366035,100.6817627,19.6,292.75,-0.08,0.10122,393.5,666.65,1.14,1.2413,1546.767188,1.228887,587.691,860.841,0.23,0.10153,1036286,48850,81.9453125,12.26338668,0.81944421,0.904936039,0.33846159,10636.36203
152.2198,69.91688538,20.30376816,100.6850647,19.6,292.75,-0.08,0.10122,393.5,666.65,1.14,1.2413,1547.035338,1.228887,587.6577,860.8077,0.24,0.10154,1107443,48930,81.98361969,12.26338668,0.81944421,0.905201873,0.336321165,10704.05427
152.438,69.89052582,20.31413651,100.6868896,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.796721,1.228887,587.4782,860.6282,0.24,0.10154,1092586,48878,81.94953156,12.26217524,0.819179891,0.905263521,0.337161582,10677.3731
152.0993,69.91165161,20.28417206,100.6936157,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1547.054083,1.228887,587.5496,860.6996,0.23,0.10153,1135298,48911,81.98629761,12.26217524,0.819179891,0.905333164,0.336185471,10708.37473
152.9805,69.89337158,20.29267883,100.6893799,19.6,292.75,-0.07,0.10123,393.5,666.65,1.14,1.2413,1547.181082,1.228887,587.4498,860.5998,0.22,0.10152,1120142,48912,82.00444031,12.26217524,0.819398982,0.905532917,0.338126276,10646.9099
152.6673,69.87049866,20.32099152,100.6949829,19.6,292.75,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.72959,1.228887,587.6425,860.7925,0.22,0.10152,1126784,48970,81.93994141,12.26217524,0.819398982,0.904947369,0.337034367,10681.40329
152.7318,69.80258179,20.35871124,100.6932007,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.900755,1.228887,587.5245,860.6745,0.22,0.10152,1116307,48884,81.96439362,12.26217524,0.819179891,0.905228686,0.337769944,10658.14192
152.374,69.67128754,20.37314796,100.7003662,19.6,292.75,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.909033,1.228887,587.5875,860.7375,0.24,0.10154,1099939,48956,81.96557617,12.26217524,0.819398982,0.905201769,0.336483064,10698.90401
152.8527,69.82593536,20.35567665,100.7040161,19.6,292.75,-0.08,0.10122,393.4,666.55,1.14,1.2413,1547.18183,1.228887,587.6218,860.7718,0.23,0.10153,1092071,48856,82.00454712,12.26338668,0.81966343,0.905331675,0.338231051,10643.61179
152.8023,69.90054321,20.31738472,100.7010193,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.942946,1.228887,587.6112,860.7612,0.23,0.10153,1097531,48853,81.97042084,12.26217524,0.819179891,0.905170341,0.33814029,10646.46867
152.3391,69.84052277,20.30175018,100.7060181,19.6,292.75,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.976004,1.228887,587.5568,860.7068,0.24,0.10154,1106684,48986,81.97514343,12.26217524,0.81961819,0.905291424,0.336199973,10707.91281
153.6094,70.02537537,20.29308128,100.7012207,19.6,292.75,-0.08,0.10122,393.5,666.65,1.14,1.2413,1548.507201,1.228887,587.5757,860.7257,0.23,0.10153,1090043,49220,82.1938858,12.26338668,0.81944421,0.906364136,0.337391744,10670.0892
152.7161,70.06542206,20.29741096,100.7005981,19.6,292.75,-0.07,0.10123,393.3,666.45,1.14,1.2413,1547.146689,1.228887,587.7689,860.9189,0.22,0.10152,1105139,49072,81.99952698,12.26217524,0.819837515,0.905086814,0.336441324,10700.23134
153.1395,70.19517517,20.28386497,100.7032715,19.6,292.75,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.823958,1.228887,587.6908,860.8408,0.21,0.10151,1074620,48832,81.95342255,12.26217524,0.81961819,0.904927882,0.339032225,10618.45964
152.9725,70.13482666,20.3003521,100.7016418,19.6,292.75,-0.07,0.10123,393.5,666.65,1.14,1.2413,1547.176756,1.228887,587.6551,860.8051,0.21,0.10151,1149248,48931,82.00382233,12.26217524,0.819398982,0.905233912,0.337977306,10651.60274
153.02,70.00809479,20.3116188,100.7037476,19.6,292.75,-0.07,0.10123,393.5,666.65,1.14,1.2413,1547.20175,1.228887,587.547,860.697,0.2,0.1015,1097930,48971,82.00739288,12.26217524,0.819398982,0.905369754,0.337806104,10657.00105
152.7317,70.12825012,20.31349373,100.7018616,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.843077,1.228887,587.5249,860.6749,0.21,0.10151,1103998,48940,81.95615387,12.26217524,0.819179891,0.905160766,0.337383227,10670.35854
152.802,70.19834137,20.29243279,100.6990784,19.6,292.75,-0.08,0.10122,393.5,666.65,1.14,1.2413,1546.977713,1.228887,587.4467,860.5967,0.21,0.10151,1125626,49052,81.97538757,12.26338668,0.81944421,0.905362727,0.336767821,10689.85746
152.5328,70.20773315,20.28886795,100.7025146,19.5,292.65,-0.08,0.10122,393.6,666.75,1.14,1.2413,1546.678694,1.228887,587.4254,860.5754,0.22,0.10152,1077249,48963,81.93267059,12.26338668,0.818726359,0.905196426,0.336785582,10689.29371
152.7142,70.26202393,20.2789669,100.7028992,19.5,292.65,-0.08,0.10122,393.6,666.75,1.14,1.2413,1547.091895,1.228887,587.4855,860.6355,0.22,0.10152,1129703,48989,81.99169922,12.26338668,0.818726359,0.905420396,0.337007149,10682.26596
152.811,70.27916718,20.28611183,100.7050537,19.5,292.65,-0.07,0.10123,393.6,666.75,1.14,1.2413,1547.007193,1.228887,587.5109,860.6609,0.22,0.10152,1106070,48967,81.979599,12.26217524,0.81868117,0.90532474,0.337372273,10670.70499
152.3531,70.30051422,20.24694824,100.7047729,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1547.043349,1.228887,587.3325,860.4825,0.26,0.10156,1068992,49021,81.9847641,12.26217524,0.819119085,0.905686857,0.335990808,10714.57883
152.7304,70.59622192,20.20207405,100.7021973,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.855521,1.228887,587.298,860.448,0.26,0.10156,1140780,48948,81.95793152,12.26217524,0.818900069,0.905594541,0.337325214,10672.19362
152.659,70.32513428,20.22246933,100.705426,19.5,292.65,-0.08,0.10122,393.5,666.65,1.14,1.2413,1546.744971,1.228887,587.2936,860.4436,0.25,0.10155,1145453,48901,81.94213867,12.26338668,0.81894527,0.905494147,0.337491578,10666.93284
153.0007,70.56149292,20.19585419,100.7065552,19.5,292.65,-0.08,0.10122,393.4,666.55,1.14,1.2413,1546.833304,1.228887,587.3631,860.5131,0.25,0.10155,1114302,48928,81.95475769,12.26338668,0.819164298,0.905467285,0.338060338,10648.98657
152.1149,70.66392517,20.1859951,100.701355,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.85034,1.228887,587.2823,860.4323,0.25,0.10155,1039729,49004,81.95719147,12.26217524,0.818900069,0.905586387,0.335581872,10727.63549
152.7483,70.73657227,20.15557098,100.7005676,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.770873,1.228887,587.3467,860.4967,0.25,0.10155,1081324,48881,81.94583893,12.26217524,0.819119085,0.9054431,0.337827167,10656.3366
152.5973,70.94592285,20.09182739,100.7007385,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.765532,1.228887,587.4775,860.6275,0.24,0.10154,1087864,48858,81.94507599,12.26217524,0.819119085,0.90524155,0.337652082,10661.8623
152.474,70.93654633,20.13218307,100.6989563,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1547.089651,1.228887,587.3296,860.4796,0.24,0.10154,1136818,48974,81.99137878,12.26217524,0.819119085,0.905674518,0.336580138,10695.8183
152.6716,70.73655701,20.16163063,100.700238,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.667906,1.228887,587.348,860.498,0.23,0.10153,1071118,48868,81.93112946,12.26217524,0.819119085,0.905315684,0.337747357,10658.85469
152.7824,70.64278412,20.19635773,100.6983093,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1547.00527,1.228887,587.2926,860.4426,0.23,0.10153,1087330,48984,81.97932434,12.26217524,0.819338218,0.905636347,0.337192067,10676.40775
153.2899,70.61831665,20.19823456,100.6941162,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1547.128424,1.228887,587.3597,860.5097,0.25,0.10155,1197818,48879,81.99691772,12.26217524,0.818900069,0.905688328,0.339038873,10618.25143
152.9069,70.51929474,20.21846199,100.6950928,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1547.085806,1.228887,587.3131,860.4631,0.24,0.10154,1084912,48966,81.99082947,12.26217524,0.819338218,0.905693461,0.337590893,10663.79477
152.1936,70.76229095,20.17725563,100.6990601,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.817442,1.228887,587.25,860.4,0.24,0.10154,1098791,48962,81.95249176,12.26217524,0.818900069,0.905579792,0.336043506,10712.89857
152.7163,70.80499268,20.17833328,100.6933167,19.5,292.65,-0.08,0.10122,393.5,666.65,1.14,1.2413,1547.078543,1.228887,587.3015,860.4515,0.23,0.10153,1114737,48874,81.98979187,12.26338668,0.81894527,0.905678364,0.337804769,10657.04316
152.8018,70.95927429,20.14536476,100.6983276,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1547.107489,1.228887,587.1837,860.3337,0.25,0.10155,1105948,48936,81.993927,12.26217524,0.819338218,0.905905126,0.337565668,10664.59165
152.7358,70.76264954,20.16264534,100.6993896,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1546.845641,1.228887,587.2322,860.3822,0.25,0.10155,1091607,48951,81.95652008,12.26217524,0.819338218,0.905649035,0.337316467,10672.47037
152.7606,70.97694397,20.18074417,100.6939331,19.5,292.65,-0.08,0.10122,393.3,666.45,1.14,1.2413,1547.060172,1.228887,587.2424,860.3924,0.25,0.10155,1053553,49003,81.98716736,12.26338668,0.819383443,0.905792984,0.337013233,10682.07313
152.6287,70.82687378,20.17770767,100.6972961,19.5,292.65,-0.07,0.10123,393.2,666.35,1.14,1.2413,1546.958861,1.228887,587.2543,860.4043,0.25,0.10155,1149590,48996,81.9726944,12.26217524,0.819557468,0.905702957,0.336770349,10689.77722
152.999,70.87463379,20.17109489,100.6977478,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.709723,1.228887,587.2863,860.4363,0.24,0.10154,1033612,48911,81.93710327,12.26217524,0.819119085,0.905452845,0.33817408,10645.40487
152.6397,70.9356308,20.17224121,100.6999451,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1547.17195,1.228887,587.1853,860.3353,0.24,0.10154,1102517,48937,82.00313568,12.26217524,0.819119085,0.905925222,0.33720067,10676.13537
152.6234,70.94790649,20.13252831,100.7045654,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.914641,1.228887,587.3185,860.4685,0.26,0.10156,1080101,48997,81.96637726,12.26217524,0.819119085,0.905610881,0.336751781,10690.36661
152.49,70.99319458,20.12579727,100.7040894,19.5,292.65,-0.08,0.10122,393.4,666.55,1.14,1.2413,1546.892584,1.228887,587.2254,860.3754,0.24,0.10154,1105574,48826,81.96322632,12.26338668,0.819164298,0.905667384,0.337635797,10662.37655
153.0729,70.93729401,20.12484169,100.7057678,19.5,292.65,-0.08,0.10122,393.4,666.55,1.14,1.2413,1546.887564,1.228887,587.4601,860.6101,0.25,0.10155,1136668,49019,81.96250916,12.26338668,0.819164298,0.905379139,0.337591987,10663.76021
152.5612,70.98238373,20.15293694,100.704248,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.760779,1.228887,587.332,860.482,0.25,0.10155,1100806,48894,81.94439697,12.26217524,0.819119085,0.905455086,0.337323653,10672.24301
152.5101,70.77105713,20.17699432,100.7048218,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1546.899687,1.228887,587.3806,860.5306,0.23,0.10153,1094578,49000,81.96424103,12.26217524,0.819338218,0.90544279,0.336481191,10698.96354
152.8748,70.80438995,20.21572495,100.7013062,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1546.908873,1.228887,587.2825,860.4325,0.23,0.10153,1160970,48990,81.96555328,12.26217524,0.819338218,0.905578942,0.337354672,10671.26171
153.1061,70.65168762,20.2549572,100.7065247,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1547.140547,1.228887,587.3925,860.5425,0.22,0.10152,1141954,49023,81.9986496,12.26217524,0.819338218,0.905578754,0.337637656,10662.31783
152.6451,70.47757721,20.26621056,100.7026855,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1546.88185,1.228887,587.2994,860.4494,0.22,0.10152,1114462,48977,81.96169281,12.26217524,0.819338218,0.905511752,0.336937194,10684.48381
152.7468,70.7411499,20.20814133,100.7036621,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1547.115179,1.228887,587.4252,860.5752,0.22,0.10152,1062594,49047,81.99502563,12.26217524,0.819119085,0.905517014,0.336680481,10692.63055
152.251,71.14753723,20.16753387,100.7051819,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1546.832182,1.228887,587.3353,860.4853,0.22,0.10152,1090946,48817,81.95459747,12.26217524,0.819338218,0.905427947,0.337168764,10677.14563
152.2635,71.03276825,20.1630249,100.7031616,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.704062,1.228887,587.3748,860.5248,0.23,0.10153,1084064,48943,81.93629456,12.26217524,0.818900069,0.905306865,0.33632836,10703.82528
152.4742,70.89659882,20.1867981,100.703833,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.669669,1.228887,587.1942,860.3442,0.22,0.10152,1151630,48882,81.93138123,12.26217524,0.818900069,0.905494831,0.337214052,10675.71169
152.7805,70.86698151,20.18614769,100.7006836,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.595862,1.228887,587.0356,860.1856,0.23,0.10153,1073567,48871,81.9208374,12.26217524,0.818900069,0.90567499,0.337967523,10651.91108
152.9327,70.87327576,20.1447773,100.699884,19.5,292.65,-0.07,0.10123,393.3,666.45,1.14,1.2413,1546.843237,1.228887,587.2563,860.4063,0.23,0.10153,1123261,49019,81.95617676,12.26217524,0.819338218,0.905565343,0.337282786,10673.53614
152.0998,70.9934845,20.19819069,100.7021851,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.760832,1.228887,587.2588,860.4088,0.24,0.10154,1092780,48887,81.9444046,12.26217524,0.818900069,0.905526638,0.336351619,10703.08508
152.3276,71.04510498,20.21347427,100.7059875,19.5,292.65,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.771246,1.228887,587.2645,860.4145,0.25,0.10155,1123422,48968,81.94589233,12.26217524,0.81868117,0.905551825,0.336298167,10704.78626
153.8548,71.00273132,20.22493553,100.7047363,19.5,292.65,-0.07,0.10123,393.5,666.65,1.14,1.2413,1547.231123,1.228887,587.0817,860.2317,0.24,0.10154,1139157,48915,82.01158905,12.26217524,0.818900069,0.906105262,0.340037848,10587.05676
153.5602,71.06459045,20.21270561,100.7044983,19.5,292.65,-0.07,0.10123,393.4,666.55,1.14,1.2413,1548.017577,1.228887,587.7561,860.9061,0.24,0.10154,1084871,49066,82.12393951,12.26217524,0.819119085,0.90579264,0.338342288,10640.11248
152.7604,70.79325104,20.21811485,100.7057922,19.6,292.75,-0.07,0.10123,393.3,666.45,1.14,1.2413,1546.588759,1.228887,587.7231,860.8731,0.25,0.10155,1114631,48979,81.91982269,12.26217524,0.819837515,0.90481275,0.33717793,10676.85539
152.1272,70.91677094,20.21129227,100.7035034,19.6,292.75,-0.08,0.10122,393.3,666.45,1.14,1.2413,1546.69071,1.228887,587.1952,860.3452,0.25,0.10155,1097049,48879,81.93438721,12.26338668,0.819882768,0.905584152,0.336467272,10699.40615
153.5331,70.78305817,20.23846626,100.7064941,19.6,292.75,-0.07,0.10123,393.4,666.55,1.14,1.2413,1546.862837,1.228887,587.3506,860.5006,0.24,0.10154,1081007,48980,81.95897675,12.26217524,0.81961819,0.905480388,0.338876541,10623.3379
152.7021,70.6891861,20.24102592,100.7092407,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.696318,1.228887,587.3406,860.4906,0.23,0.10153,1117890,48998,81.93518829,12.26217524,0.819179891,0.905346302,0.33691855,10685.07506
152.8239,70.79372406,20.28843307,100.7088074,19.6,292.75,-0.08,0.10122,393.6,666.75,1.14,1.2413,1546.685744,1.228887,587.241,860.391,0.22,0.10152,1056207,48858,81.93367767,12.26338668,0.819225108,0.905444884,0.33815348,10646.0534
152.6202,70.67430115,20.27713013,100.7081848,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.890128,1.228887,587.495,860.645,0.22,0.10152,1137321,48981,81.96287537,12.26217524,0.819179891,0.905259801,0.336854721,10687.09974
152.944,70.24534607,20.31155205,100.7117432,19.6,292.75,-0.07,0.10123,393.6,666.75,1.14,1.2413,1547.754713,1.228887,587.473,860.623,0.24,0.10154,1145661,49096,82.08638763,12.26217524,0.819179891,0.905973158,0.336778688,10689.5125
153.0107,70.20581055,20.33399582,100.7095764,19.6,292.75,-0.08,0.10122,393.5,666.65,1.14,1.2413,1546.90428,1.228887,587.6235,860.7735,0.24,0.10154,1107698,48922,81.96489716,12.26338668,0.81944421,0.905150788,0.338123897,10646.98482
152.538,70.0031662,20.36553574,100.7128296,19.6,292.75,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.976004,1.228887,587.5775,860.7275,0.26,0.10156,1111658,48950,81.97514343,12.26217524,0.819398982,0.905314232,0.336886509,10686.09133
153.094,70.06588745,20.37396622,100.7107178,19.7,292.85,-0.08,0.10122,393.5,666.65,1.14,1.2413,1546.856749,1.228887,587.5575,860.7075,0.25,0.10155,1144071,48942,81.95810699,12.26338668,0.819943418,0.905228022,0.338169725,10645.54195
153.0237,70.05419159,20.4023571,100.709906,19.7,292.85,-0.07,0.10123,393.5,666.65,1.14,1.2413,1546.948607,1.228887,587.5986,860.7486,0.26,0.10156,1083778,48935,81.97122955,12.26217524,0.819898162,0.905266286,0.338062792,10648.90929
153.1699,69.88101959,20.4523735,100.713501,19.7,292.85,-0.07,0.10123,393.6,666.75,1.14,1.2413,1547.45217,1.228887,587.6851,860.8351,0.26,0.10156,1118922,48974,82.04316711,12.26217524,0.819678879,0.905521729,0.338116309,10647.22377
152.8126,69.77139282,20.47568893,100.7146301,19.7,292.85,-0.07,0.10123,393.6,666.75,1.14,1.2413,1546.745558,1.228887,587.8315,860.9815,0.26,0.10156,1067211,48837,81.9422226,12.26217524,0.819678879,0.904809926,0.338273872,10642.26445
152.4369,69.41373444,20.49249077,100.7181091,19.7,292.85,-0.07,0.10123,393.5,666.65,1.14,1.2413,1547.138892,1.228887,587.8593,861.0093,0.26,0.10156,1117433,48996,81.99841309,12.26217524,0.819898162,0.905062062,0.336347148,10703.22737
155.5138,69.50358582,20.53375816,100.7151978,19.7,292.85,-0.07,0.10123,393.5,666.65,1.14,1.2413,1551.599768,1.228887,588.0238,861.1738,0.25,0.10155,1111173,49326,82.63568115,12.26217524,0.819898162,0.908085843,0.340840585,10562.12246
168.2473,69.30338287,20.57060814,100.721106,19.7,292.85,-0.07,0.10123,394.9,668.05,1.19,1.2913,1569.193816,1.278387,591.4344,864.5844,0.29,0.10159,1129882,52146,85.14911652,12.75609997,0.83496375,0.90644131,0.348807143,10320.88955
175.4147,69.21748352,20.59734344,100.7231689,19.8,292.95,-0.07,0.10123,397.4,670.55,1.23,1.3313,1576.700529,1.317987,591.583,864.733,0.32,0.10162,1164815,53895,86.22150421,13.15123975,0.843997272,0.904062777,0.351864762,10231.20354
184.6108,69.10349274,20.64265251,100.7217468,19.8,292.95,-0.08,0.10122,400.3,673.45,1.27,1.3713,1582.310912,1.357587,588.6022,861.7522,0.36,0.10166,1206020,55372,87.02298737,13.54771784,0.851264259,0.904604607,0.36043351,9987.972535
194.6543,68.82782745,20.66217613,100.725177,19.8,292.95,-0.08,0.10122,403.5,676.65,1.33,1.4313,1587.416342,1.416987,585.4335,858.5835,0.4,0.1017,1305737,57621,87.75233459,14.14048607,0.86395595,0.901912086,0.365209006,9857.369192
203.3147,68.63559723,20.63373375,100.7223145,19.8,292.95,-0.08,0.10122,406.9,680.05,1.36,1.4613,1591.372321,1.446687,582.3297,855.4797,0.42,0.10172,1301246,59195,88.31747437,14.43687018,0.86595658,0.903562597,0.371314597,9695.282732
213.9823,68.81369781,20.65630531,100.7244385,19.9,293.05,-0.08,0.10122,410.2,683.35,1.41,1.5113,1596.566779,1.496187,579.8204,852.9704,0.53,0.10183,1319809,61406,89.05953979,14.93084371,0.874700514,0.902512679,0.376725754,9556.023092
221.7672,68.67910004,20.70545006,100.7268066,19.9,293.05,-0.08,0.10122,413.8,686.95,1.45,1.5513,1600.738089,1.535787,577.61,850.76,0.63,0.10193,1367634,62973,89.65544128,15.32602253,0.878772942,0.902161152,0.38071606,9455.865881
232.0965,68.58154297,20.72449303,100.7223938,20,293.15,-0.08,0.10122,417.1,690.25,1.5,1.6013,1604.365088,1.585287,576.2069,849.3569,0.69,0.10199,1481350,65310,90.17358398,15.81999605,0.886649523,0.899190139,0.384190989,9370.339492
239.3857,68.37471771,20.76131821,100.7216125,20,293.15,-0.08,0.10122,420.4,693.55,1.53,1.6313,1608.620619,1.614987,575.212,848.362,0.83,0.10213,1465161,66609,90.78151703,16.11638016,0.887910812,0.899254582,0.388529105,9265.71512
250.1047,68.43409729,20.77852249,100.720166,20,293.15,-0.08,0.10122,423.8,696.95,1.59,1.6913,1616.689856,1.674387,573.7849,846.9349,0.97,0.10227,1526383,69051,91.93426514,16.70914839,0.897098715,0.898367179,0.391570664,9193.74286
257.1552,68.36145782,20.80854225,100.72724,19.9,293.05,-0.08,0.10122,427.7,700.85,1.62,1.7213,1622.423872,1.704087,572.2879,845.4379,1.07,0.10237,1547649,70403,92.75341034,17.0055325,0.896087449,0.900030138,0.394877522,9116.750896
266.4453,68.12104034,20.82099915,100.7230774,20,293.15,-0.08,0.10122,431.1,704.25,1.66,1.7613,1628.803885,1.743687,572.2003,845.3503,1.16,0.10246,1582305,72754,93.6648407,17.40071132,0.899748892,0.899262838,0.395921837,9092.703831
272.9652,67.97289276,20.85429764,100.7237915,20,293.15,-0.08,0.10122,434.8,707.95,1.7,1.8013,1633.772063,1.783287,572.8223,845.9723,1.31,0.10261,1576491,74372,94.37458038,17.79589014,0.902011997,0.897091299,0.396785771,9072.905997
282.3209,67.99306488,20.84746933,100.7282288,20,293.15,-0.08,0.10122,438.6,711.75,1.74,1.8413,1640.515288,1.822887,574.4984,847.6484,1.42,0.10272,1654927,76576,95.33789825,18.19106896,0.903858613,0.894818322,0.398573683,9032.206967
289.8627,68.01146698,20.85206223,100.7266663,19.9,293.05,-0.08,0.10122,442.1,715.25,1.77,1.8713,1657.330519,1.852587,577.3044,850.4544,1.51,0.10281,1623308,78548,97.74007416,18.48745307,0.903204617,0.898238866,0.398947244,9023.74952
293.5798,67.83512878,20.87837791,100.721991,20,293.15,-0.08,0.10122,444.5,717.65,1.77,1.8713,1663.917853,1.852587,582.3741,855.5241,1.5,0.1028,1677221,79273,98.68112183,18.48745307,0.898617467,0.896345692,0.400367802,8991.732061
295.2767,67.60865021,20.89089394,100.7319702,20,293.15,-0.08,0.10122,445.7,718.85,1.78,1.8813,1667.615508,1.862487,586.2288,859.3788,1.55,0.10285,1642428,79647,99.20935822,18.58624778,0.898499341,0.893197889,0.400791058,8982.236323
295.7276,67.60140228,20.91140175,100.7322449,20,293.15,-0.09,0.10121,446.5,719.65,1.78,1.8813,1669.742125,1.862487,587.8724,861.0224,1.51,0.10281,1636279,79890,99.51316071,18.58808418,0.896858715,0.892514375,0.400182142,8995.903663
294.3537,67.65387726,20.92385292,100.7307922,20,293.15,-0.09,0.10121,447.1,720.25,1.78,1.8813,1667.811293,1.862487,587.0816,860.2316,1.56,0.10286,1668095,79453,99.23732758,18.58808418,0.895598787,0.892386793,0.400513783,8988.454706
292.452,67.65679169,20.9032135,100.7279968,20,293.15,-0.09,0.10121,447.3,720.45,1.77,1.8713,1663.438002,1.852587,585.101,858.251,1.55,0.10285,1626324,79004,98.61257172,18.48927972,0.892773598,0.893146708,0.400187743,8995.777769
291.6303,67.81728363,20.87543297,100.7338806,20.1,293.25,-0.08,0.10122,447.3,720.45,1.77,1.8713,1660.798796,1.852587,583.7651,856.9151,1.5,0.1028,1648677,78762,98.2355423,18.48745307,0.893242604,0.893018935,0.40028948,8993.491417
290.8032,67.74150848,20.92787552,100.7348267,20,293.15,-0.08,0.10122,447.2,720.35,1.77,1.8713,1658.394896,1.852587,582.5673,855.7173,1.51,0.10281,1642069,78427,97.89212799,18.48745307,0.892938003,0.892991443,0.400859191,8980.709635
290.431,67.67250061,20.93757248,100.7321289,20.1,293.25,-0.08,0.10122,447.2,720.35,1.77,1.8713,1656.729918,1.852587,581.2878,854.4378,1.52,0.10282,1639125,78326,97.65427399,18.48745307,0.893451745,0.893479431,0.400862369,8980.63843
290.026,67.29714966,20.94513893,100.7365356,20.1,293.25,-0.08,0.10122,447.3,720.45,1.77,1.8713,1656.328146,1.852587,580.9571,854.1071,1.52,0.10282,1637550,78326,97.59687805,18.48745307,0.893242604,0.893616992,0.400303375,8993.179232
290.4064,67.22572327,20.95144081,100.7337952,20,293.15,-0.09,0.10121,447.5,720.65,1.77,1.8713,1655.863463,1.852587,580.5767,853.7267,1.53,0.10283,1667577,78309,97.53049469,18.48927972,0.892355926,0.893793692,0.400915431,8979.449833
289.8077,67.26451111,20.94849777,100.7350647,20.1,293.25,-0.08,0.10122,447.6,720.75,1.77,1.8713,1655.914679,1.852587,580.5073,853.6573,1.54,0.10284,1652036,78301,97.53781128,18.48745307,0.892615767,0.893920282,0.400129783,8997.080823
289.9677,67.36222076,20.92295265,100.7369141,20.1,293.25,-0.08,0.10122,447.7,720.85,1.77,1.8713,1656.226355,1.852587,580.6398,853.7898,1.51,0.10281,1619489,78306,97.58233643,18.48745307,0.892407017,0.893892147,0.400325128,8992.690565
290.5937,67.41732788,20.93866158,100.7355408,20.2,293.35,-0.08,0.10122,447.8,720.95,1.77,1.8713,1656.967574,1.852587,581.148,854.298,1.49,0.10279,1655115,78387,97.68822479,18.48745307,0.892711333,0.89371206,0.400774811,8982.600449
290.6397,67.34210968,20.96052742,100.7429504,20.1,293.25,-0.08,0.10122,447.9,721.05,1.77,1.8713,1657.285017,1.852587,581.6652,854.8152,1.52,0.10282,1604718,78389,97.73357391,18.48745307,0.891989809,0.893377995,0.400828026,8981.407908
291.3001,67.4344101,20.97561073,100.7383911,20.2,293.35,-0.09,0.10121,448.1,721.25,1.77,1.8713,1658.217429,1.852587,581.6027,854.7527,1.5,0.1028,1633859,78626,97.86677551,18.48927972,0.89212999,0.893942961,0.40052785,8988.139036
290.7405,67.11199951,21.01405525,100.7391663,20.2,293.35,-0.08,0.10122,448.2,721.35,1.77,1.8713,1658.154036,1.852587,581.9137,855.0637,1.51,0.10281,1676666,78456,97.85771942,18.48745307,0.891877023,0.893580404,0.400624623,8985.967899
290.657,67.2458725,21.02285385,100.7452576,20.2,293.35,-0.09,0.10121,448.4,721.55,1.77,1.8713,1657.614798,1.852587,581.5276,854.6776,1.49,0.10279,1658899,78524,97.78068542,18.48927972,0.891504957,0.893660969,0.400162732,8996.340016
290.7351,66.88409424,21.01381683,100.7360779,20.2,293.35,-0.09,0.10121,448.5,721.65,1.77,1.8713,1657.269423,1.852587,581.2893,854.4393,1.51,0.10281,1697016,78412,97.73134613,18.48927972,0.891296807,0.893767689,0.400841984,8981.095162
289.7842,67.18095398,21.02349281,100.7392456,20.2,293.35,-0.08,0.10122,448.6,721.75,1.77,1.8713,1657.039832,1.852587,581.4048,854.5548,1.52,0.10282,1664514,78312,97.69854736,18.48745307,0.891044272,0.893527125,0.400041138,8999.074484
290.0054,67.23423767,21.04928017,100.741626,20.2,293.35,-0.09,0.10121,448.5,721.65,1.77,1.8713,1657.037161,1.852587,581.3257,854.4757,1.54,0.10284,1664465,78405,97.69816589,18.48927972,0.891296807,0.893653334,0.39987163,9002.889257
289.3189,66.93772888,21.07803154,100.7390137,20.2,293.35,-0.08,0.10122,448.6,721.75,1.76,1.8613,1656.601103,1.842687,581.3147,854.4647,1.52,0.10282,1649551,78224,97.63587189,18.38865837,0.888633697,0.894470076,0.399848115,9003.418719
289.6223,67.12863922,21.07283974,100.7456299,20.3,293.45,-0.08,0.10122,448.5,721.65,1.77,1.8713,1656.852644,1.852587,581.6237,854.7737,1.54,0.10284,1611200,78335,97.67180634,18.48745307,0.891764343,0.893215513,0.399700248,9006.74948
289.6932,67.22836304,21.08673286,100.7472534,20.3,293.45,-0.09,0.10121,448.5,721.65,1.76,1.8613,1656.71662,1.842687,581.7052,854.8552,1.54,0.10284,1653931,78363,97.65237427,18.39047525,0.889396271,0.894140888,0.399655243,9007.763731
289.3283,67.086586,21.12075615,100.7445374,20.3,293.45,-0.08,0.10122,448.7,721.85,1.77,1.8713,1656.24729,1.852587,581.4276,854.5776,1.54,0.10284,1617762,78167,97.58532715,18.48745307,0.891348019,0.893086059,0.400152688,8996.565839
289.6543,66.83235168,21.16617012,100.7434448,20.3,293.45,-0.09,0.10121,448.5,721.65,1.77,1.8713,1656.27458,1.852587,581.5773,854.7273,1.52,0.10282,1647254,78340,97.58922577,18.48927972,0.891808862,0.892895341,0.399718897,9006.329269
289.1967,66.80523682,21.17377853,100.748291,20.3,293.45,-0.09,0.10121,448.7,721.85,1.76,1.8613,1655.825331,1.842687,581.2507,854.4007,1.53,0.10283,1666661,78263,97.5250473,18.39047525,0.888981053,0.894114967,0.399480062,9011.713827
289.5709,66.83349609,21.18706131,100.7466614,20.3,293.45,-0.08,0.10122,448.6,721.75,1.76,1.8613,1655.703566,1.842687,581.4514,854.6014,1.54,0.10284,1629687,78111,97.50765228,18.38865837,0.889144173,0.893840827,0.400775335,8982.58872
289.0662,66.6184845,21.22304153,100.7423889,20.3,293.45,-0.09,0.10121,448.7,721.85,1.76,1.8613,1655.890273,1.842687,581.3392,854.4892,1.53,0.10283,1654067,78266,97.53432465,18.39047525,0.888981053,0.894053619,0.399284491,9016.127794
289.6783,66.49980164,21.20782089,100.7426819,20.3,293.45,-0.09,0.10121,448.6,721.75,1.76,1.8613,1655.820097,1.842687,581.5076,854.6576,1.52,0.10282,1648032,78299,97.52429962,18.39047525,0.889188613,0.893805449,0.39996134,9000.869931
289.5251,66.67229462,21.22435379,100.7446228,20.3,293.45,-0.09,0.10121,448.7,721.85,1.77,1.8713,1655.715475,1.852587,581.3404,854.4904,1.53,0.10283,1633516,78164,97.50935364,18.48927972,0.891392518,0.892857626,0.400440239,8990.105521
289.1349,66.58234406,21.24615479,100.7434082,20.3,293.45,-0.08,0.10122,448.6,721.75,1.76,1.8613,1656.090918,1.842687,581.6633,854.8133,1.53,0.10283,1637590,78271,97.56298828,18.38865837,0.889144173,0.893807588,0.399353873,9014.561369
289.3945,66.56522369,21.26522636,100.7469666,20.3,293.45,-0.09,0.10121,448.7,721.85,1.77,1.8713,1655.923972,1.852587,581.8487,854.9987,1.53,0.10283,1673921,78358,97.53913879,18.48927972,0.891392518,0.892411158,0.399268637,9016.485801
289.4201,66.57454681,21.25017929,100.7445251,20.3,293.45,-0.08,0.10122,448.7,721.85,1.76,1.8613,1655.564337,1.842687,581.363,854.513,1.55,0.10285,1686473,78210,97.48776245,18.38865837,0.888936623,0.89387917,0.400059576,8998.659734
289.6927,66.67120361,21.2609005,100.7467834,20.3,293.45,-0.08,0.10122,448.7,721.85,1.76,1.8613,1655.995375,1.842687,581.5935,854.7435,1.5,0.1028,1619585,78265,97.54933929,18.38865837,0.888936623,0.893770762,0.400154983,8996.514237
288.9933,66.84723663,21.29140282,100.7421387,20.3,293.45,-0.08,0.10122,448.6,721.75,1.76,1.8613,1655.745383,1.842687,581.7338,854.8838,1.5,0.1028,1674785,78150,97.5136261,18.38865837,0.889144173,0.893470283,0.399776314,9005.035757
290.17,66.87572479,21.29714394,100.7457397,20.3,293.45,-0.09,0.10121,448.7,721.85,1.77,1.8713,1655.92018,1.852587,581.8132,854.9632,1.5,0.1028,1642480,78293,97.53859711,18.48927972,0.891392518,0.892389106,0.400670938,8984.929179
289.7165,66.57537842,21.31725883,100.7467285,20.2,293.35,-0.08,0.10122,448.8,721.95,1.77,1.8713,1655.64028,1.852587,581.5217,854.6717,1.5,0.1028,1650351,78312,97.49861145,18.48745307,0.890628479,0.892552898,0.39994768,9001.177358
289.9011,66.67799377,21.30696678,100.7503113,20.3,293.45,-0.09,0.10121,448.8,721.95,1.76,1.8613,1655.735342,1.842687,581.6013,854.7513,1.49,0.10279,1652590,78178,97.51219177,18.39047525,0.888773589,0.893592432,0.400888478,8980.053542
289.9734,66.48744202,21.34628105,100.7499084,20.3,293.45,-0.08,0.10122,448.8,721.95,1.77,1.8713,1656.083762,1.852587,581.9056,855.0556,1.54,0.10284,1603695,78318,97.56196594,18.48745307,0.891140004,0.892459491,0.400271658,8993.891854
288.7803,66.51612091,21.38652802,100.7470337,20.3,293.45,-0.08,0.10122,448.7,721.85,1.76,1.8613,1655.799483,1.842687,581.9932,855.1432,1.52,0.10282,1646940,78061,97.52135468,18.38865837,0.888936623,0.893251819,0.399937125,9001.414916
289.292,66.28620911,21.43896484,100.7513123,20.3,293.45,-0.08,0.10122,448.7,721.85,1.77,1.8713,1656.073935,1.852587,582.2739,855.4239,1.51,0.10281,1677369,78311,97.56056213,18.48745307,0.891348019,0.891984101,0.399366766,9014.270357
290.3369,66.10840607,21.44046593,100.7493347,20.3,293.45,-0.09,0.10121,448.8,721.95,1.76,1.8613,1656.352766,1.842687,582.139,855.289,1.54,0.10284,1644707,78434,97.6003952,18.39047525,0.888773589,0.893447662,0.400180699,8995.9361
290.0132,66.1083374,21.44433212,100.7491882,20.4,293.55,-0.08,0.10122,448.8,721.95,1.76,1.8613,1656.641478,1.842687,582.6556,855.8056,1.54,0.10284,1627790,78284,97.64163971,18.38865837,0.889239549,0.89303783,0.400500465,8988.753615
289.8845,66.2117157,21.45390511,100.7460205,20.4,293.55,-0.08,0.10122,448.9,722.05,1.76,1.8613,1656.041411,1.842687,582.4254,855.5754,1.54,0.10284,1618961,78195,97.55591583,18.38865837,0.889032025,0.892948823,0.400778373,8982.520625
289.796,66.2342453,21.44424629,100.7465027,20.4,293.55,-0.08,0.10122,448.8,721.95,1.76,1.8613,1655.906348,1.842687,582.1433,855.2933,1.53,0.10283,1653803,78263,97.53662109,18.38865837,0.889239549,0.893165817,0.400307902,8993.077544
288.8876,66.0714798,21.49851799,100.7468628,20.4,293.55,-0.08,0.10122,449,722.15,1.76,1.8613,1655.585753,1.842687,581.9548,855.1048,1.52,0.10282,1685725,78071,97.49082184,18.38865837,0.888824598,0.893171502,0.40003448,8999.224266
289.2964,66.27127838,21.46782112,100.7493713,20.4,293.55,-0.08,0.10122,449,722.15,1.76,1.8613,1655.753714,1.842687,582.0944,855.2444,1.53,0.10283,1725401,78182,97.51481628,18.38865837,0.888824598,0.893132416,0.400031804,8999.284471
289.2527,66.28039551,21.48519135,100.7546509,20.5,293.65,-0.08,0.10122,449,722.15,1.76,1.8613,1656.003706,1.842687,582.2165,855.3665,1.52,0.10282,1663901,78193,97.55052948,18.38865837,0.88933488,0.89312038,0.39991511,9001.91044
289.3322,66.35125732,21.49967766,100.7523193,20.5,293.65,-0.08,0.10122,449.1,722.25,1.76,1.8613,1655.864371,1.842687,582.2359,855.3859,1.53,0.10283,1668024,78152,97.53062439,18.38865837,0.889127383,0.893038321,0.400234885,8994.718182
289.2104,66.23580933,21.50930023,100.7526123,20.5,293.65,-0.08,0.10122,449.1,722.25,1.76,1.8613,1656.076712,1.842687,582.3152,855.4652,1.53,0.10283,1641551,78245,97.56095886,18.38865837,0.889127383,0.893072222,0.39959089,9009.214399
290.2933,66.27116394,21.48440742,100.754425,20.5,293.65,-0.08,0.10122,449.1,722.25,1.76,1.8613,1656.026457,1.842687,582.5166,855.6666,1.52,0.10282,1659079,78253,97.5537796,18.38865837,0.889127383,0.892798728,0.401046087,8976.524432
289.1891,66.38524628,21.5152607,100.7575134,20.6,293.75,-0.08,0.10122,449,722.15,1.76,1.8613,1656.014761,1.842687,582.58,855.73,1.54,0.10284,1633719,78296,97.55210876,18.38865837,0.889845401,0.892760999,0.399301197,9015.750594
289.0204,66.28103638,21.52655792,100.7609924,20.6,293.75,-0.08,0.10122,449.3,722.45,1.76,1.8613,1656.145605,1.842687,582.394,855.544,1.54,0.10284,1610180,78165,97.57080078,18.38865837,0.889222696,0.893043895,0.399737077,9005.919651
290.679,66.24101257,21.55898857,100.7649536,20.6,293.75,-0.08,0.10122,449.2,722.35,1.76,1.8613,1657.558882,1.842687,582.7205,855.8705,1.53,0.10283,1618758,78613,97.77269745,18.38865837,0.889430167,0.893473808,0.399739951,9005.854912
288.9839,66.11756897,21.54381371,100.7604004,20.7,293.85,-0.08,0.10122,449.4,722.55,1.76,1.8613,1656.639449,1.842687,583.0585,856.2085,1.53,0.10283,1641750,78365,97.64134979,18.38865837,0.88952541,0.892567511,0.398666531,9030.103407
289.3109,66.63564301,21.48091316,100.7616272,20.7,293.85,-0.08,0.10122,449.4,722.55,1.76,1.8613,1656.300162,1.842687,582.515,855.665,1.52,0.10282,1593179,78174,97.59288025,18.38865837,0.88952541,0.892958243,0.400092794,8997.912626
289.0746,66.42431641,21.53197861,100.7624207,20.7,293.85,-0.08,0.10122,449.5,722.65,1.76,1.8613,1656.495306,1.842687,582.33,855.48,1.53,0.10283,1636314,78135,97.62075806,18.38865837,0.889317965,0.893296858,0.399965548,9000.775232
288.51,66.16144562,21.60709763,100.7616882,20.7,293.85,-0.08,0.10122,449.6,722.75,1.76,1.8613,1656.481741,1.842687,582.4282,855.5782,1.52,0.10282,1670823,78177,97.61882019,18.38865837,0.889110616,0.893159653,0.398969905,9023.236976
289.2155,66.2240448,21.65898895,100.7686768,20.7,293.85,-0.08,0.10122,449.5,722.65,1.76,1.8613,1656.548392,1.842687,582.7728,855.9228,1.52,0.10282,1680329,78227,97.62834167,18.38865837,0.889317965,0.892813763,0.399689884,9006.983028
289.4636,66.01128387,21.66623688,100.7624146,20.7,293.85,-0.08,0.10122,449.5,722.65,1.76,1.8613,1656.875449,1.842687,582.7194,855.8694,1.5,0.1028,1689856,78278,97.67506409,18.38865837,0.889317965,0.893021956,0.399772122,9005.130179
289.6864,66.01364899,21.69211388,100.764801,20.8,293.95,-0.08,0.10122,449.6,722.75,1.76,1.8613,1657.433752,1.842687,582.7853,855.9353,1.51,0.10281,1580944,78464,97.75482178,18.38865837,0.889620608,0.893289809,0.399131432,9019.585317
