Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
289.5815,66.14004517,21.68200874,100.7635315,20.8,293.95,-0.08,0.10122,449.6,722.75,1.76,1.8613,1656.95294,1.842687,583.0106,856.1606,1.5,0.1028,1619731,78222,97.68613434,18.38865837,0.889620608,0.892741945,0.400221269,8995.024199
289.1718,66.02987671,21.67220879,100.7649536,20.8,293.95,-0.08,0.10122,449.7,722.85,1.76,1.8613,1657.253081,1.842687,583.0381,856.1881,1.53,0.10283,1656157,78203,97.72901154,18.38865837,0.889413189,0.892943772,0.399752135,9005.58042
289.75,66.64304352,21.53391457,100.7639526,20.9,294.05,-0.08,0.10122,449.7,722.85,1.76,1.8613,1657.441283,1.842687,583.4113,856.5613,1.51,0.10281,1636936,78350,97.75589752,18.38865837,0.889923252,0.892596454,0.399799928,9004.503883
288.978,66.25400543,21.5929966,100.761438,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1657.446516,1.842687,582.8232,855.9732,1.5,0.1028,1692622,78158,97.7566452,18.38865837,0.889508369,0.893235035,0.399714231,9006.4344
289.1828,65.91589355,21.63803673,100.7657776,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1657.362349,1.842687,583.1094,856.2594,1.52,0.10282,1676462,78260,97.74462128,18.38865837,0.889508369,0.89290735,0.399476174,9011.801532
289.2743,65.57785034,21.68774223,100.7589233,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1657.035239,1.842687,582.7715,855.9215,1.5,0.1028,1601985,78226,97.69789124,18.38865837,0.889508369,0.893055891,0.399776255,9005.037088
288.6054,65.25479126,21.74760246,100.7673706,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1657.756857,1.842687,583.5334,856.6834,1.51,0.10281,1641474,78116,97.80097961,18.38865837,0.889508369,0.892642128,0.399413485,9013.215969
289.0763,65.5933609,21.71582985,100.7631104,20.9,294.05,-0.08,0.10122,450,723.15,1.76,1.8613,1657.138098,1.842687,583.1624,856.3124,1.51,0.10281,1589930,78152,97.71258545,18.38865837,0.889301073,0.892699248,0.399880897,9002.680607
289.7903,65.40692902,21.7496109,100.7631042,20.9,294.05,-0.08,0.10122,450,723.15,1.76,1.8613,1656.642439,1.842687,582.7651,855.9151,1.5,0.1028,1598960,78180,97.64177704,18.38865837,0.889301073,0.892836792,0.400725007,8983.716846
289.5596,65.43349457,21.78582191,100.7628113,20.8,293.95,-0.08,0.10122,449.9,723.05,1.76,1.8613,1656.567511,1.842687,583.0242,856.1742,1.51,0.10281,1636623,78170,97.631073,18.38865837,0.888998641,0.892524571,0.400457216,8989.724395
288.6541,65.34144592,21.83874702,100.7650085,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1657.224776,1.842687,582.9856,856.1356,1.52,0.10282,1593699,78347,97.72496796,18.38865837,0.889508369,0.892966121,0.398303045,9038.344163
289.3416,65.03829956,21.88156128,100.7642029,20.8,293.95,-0.08,0.10122,449.8,722.95,1.76,1.8613,1656.467001,1.842687,583.0858,856.2358,1.55,0.10285,1625349,78293,97.61671448,18.38865837,0.889205867,0.892477389,0.399527071,9010.653497
289.087,64.89581299,21.81104469,100.7658752,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1656.354048,1.842687,582.5597,855.7097,1.53,0.10283,1706480,78116,97.60057831,18.38865837,0.889508369,0.89295931,0.400079992,8998.200542
289.166,65.3082428,21.79408264,100.7659119,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1656.904929,1.842687,582.7918,855.9418,1.56,0.10286,1672585,78285,97.67927551,18.38865837,0.889508369,0.893077459,0.399325403,9015.20407
288.9094,65.33282471,21.84856415,100.7636597,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1656.387801,1.842687,582.5775,855.7275,1.53,0.10283,1688409,78128,97.60540009,18.38865837,0.889508369,0.892958906,0.399772791,9005.115098
288.747,65.32447052,21.87663078,100.7644165,21,294.15,-0.08,0.10122,450,723.15,1.76,1.8613,1656.739958,1.842687,582.7867,855.9367,1.52,0.10282,1625705,78253,97.65570831,18.38865837,0.889810872,0.89290863,0.398909842,9024.59558
288.5308,65.38420105,21.93579865,100.7589417,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1657.415755,1.842687,583.415,856.565,1.49,0.10279,1661321,78166,97.75225067,18.38865837,0.889508369,0.892537894,0.399054818,9021.316962
289.5932,64.97336578,22.02667999,100.7659668,20.9,294.05,-0.08,0.10122,450,723.15,1.76,1.8613,1657.491698,1.842687,583.7701,856.9201,1.49,0.10279,1708319,78248,97.76309967,18.38865837,0.889301073,0.892185897,0.40010445,8997.650497
289.3731,64.76128387,22.03406143,100.766626,20.9,294.05,-0.08,0.10122,450,723.15,1.76,1.8613,1657.02365,1.842687,583.4194,856.5694,1.53,0.10283,1622233,78171,97.69623566,18.38865837,0.889301073,0.892386535,0.400194169,8995.633319
289.4604,64.64353943,22.06323433,100.7701721,20.9,294.05,-0.08,0.10122,449.9,723.05,1.76,1.8613,1657.326086,1.842687,583.5867,856.7367,1.54,0.10284,1682650,78139,97.73944092,18.38865837,0.889508369,0.892394177,0.400478842,8989.238943
289.245,64.59022522,22.06712914,100.7683472,20.9,294.05,-0.08,0.10122,450,723.15,1.76,1.8613,1657.38307,1.842687,583.5674,856.7174,1.52,0.10282,1669775,78212,97.74758148,18.38865837,0.889301073,0.892408802,0.399807315,9004.337499
289.0011,64.71398926,22.09768105,100.7675964,21,294.15,-0.08,0.10122,450,723.15,1.76,1.8613,1657.342535,1.842687,583.4866,856.6366,1.52,0.10282,1669694,78237,97.74179077,18.38865837,0.889810872,0.892475509,0.399342538,9014.817245
288.5219,64.55664063,22.10037041,100.7690002,21.1,294.25,-0.08,0.10122,450.2,723.35,1.76,1.8613,1657.735495,1.842687,583.4135,856.5635,1.49,0.10279,1675986,78047,97.79792786,18.38865837,0.889905937,0.892723693,0.399650938,9007.860755
289.1896,64.3691864,22.05081367,100.7698486,21.1,294.25,-0.08,0.10122,450.2,723.35,1.76,1.8613,1657.796271,1.842687,583.7169,856.8669,1.51,0.10281,1751855,78170,97.80661011,18.38865837,0.889905937,0.892460352,0.39994551,9001.226185
289.6357,65.0296402,21.97107124,100.7646667,21.2,294.35,-0.08,0.10122,450.4,723.55,1.76,1.8613,1657.968504,1.842687,583.6104,856.7604,1.52,0.10282,1637498,78265,97.8312149,18.38865837,0.890000958,0.892698065,0.400076248,8998.284742
289.1583,65.01317596,22.05446053,100.7627502,21.2,294.35,-0.08,0.10122,450.3,723.45,1.76,1.8613,1658.578452,1.842687,584.027,857.177,1.52,0.10282,1667072,78156,97.91835022,18.38865837,0.890208369,0.892585118,0.399973857,9000.588259
289.2609,64.60447693,22.11723709,100.7612122,21.2,294.35,-0.08,0.10122,450.4,723.55,1.76,1.8613,1658.320288,1.842687,584.0922,857.2422,1.53,0.10283,1556517,78233,97.88146973,18.38865837,0.890000958,0.892383722,0.399721967,9006.260093
288.5431,64.53861237,22.1671257,100.7589722,21.2,294.35,-0.08,0.10122,450.4,723.55,1.76,1.8613,1657.841719,1.842687,583.6931,856.8431,1.56,0.10286,1615718,78297,97.81310272,18.38865837,0.890000958,0.892612361,0.398404136,9036.050767
289.567,64.40757751,22.17757416,100.7642639,21.2,294.35,-0.08,0.10122,450.5,723.65,1.76,1.8613,1657.470602,1.842687,583.3394,856.4894,1.54,0.10284,1619634,78134,97.76008606,18.38865837,0.889793643,0.892753076,0.400651964,8985.354685
288.9871,64.44744873,22.17255211,100.7599304,21.2,294.35,-0.08,0.10122,450.3,723.45,1.76,1.8613,1657.572928,1.842687,583.3727,856.5227,1.52,0.10282,1610165,78119,97.77470398,18.38865837,0.890208369,0.892735159,0.399926377,9001.656821
288.999,64.59695435,22.18695641,100.753595,21.2,294.35,-0.08,0.10122,450.3,723.45,1.76,1.8613,1657.895605,1.842687,583.7007,856.8507,1.51,0.10281,1670969,78332,97.82080078,18.38865837,0.890208369,0.89253561,0.398855323,9025.829155
288.898,64.10547638,22.17903709,100.7550903,21.2,294.35,-0.08,0.10122,450.5,723.65,1.76,1.8613,1657.035132,1.842687,583.6714,856.8214,1.54,0.10284,1603818,78131,97.69787598,18.38865837,0.889793643,0.892132065,0.399741667,9005.81624
288.7441,63.67811203,22.26284027,100.7539185,21.3,294.45,-0.08,0.10122,450.5,723.65,1.76,1.8613,1657.343176,1.842687,583.4405,856.5905,1.51,0.10281,1676229,78102,97.74188232,18.38865837,0.890303319,0.892507397,0.399677068,9007.271837
289.6172,63.52320862,22.18839073,100.7502441,21.3,294.45,-0.08,0.10122,450.5,723.65,1.76,1.8613,1657.828207,1.842687,583.5043,856.6543,1.53,0.10283,1694891,78268,97.81117249,18.38865837,0.890303319,0.892755374,0.40003536,8999.204467
289.1344,64.36788177,22.15389442,100.7518982,21.4,294.55,-0.08,0.10122,450.6,723.75,1.76,1.8613,1658.015021,1.842687,583.666,856.816,1.52,0.10282,1608765,78200,97.83786011,18.38865837,0.890605681,0.892662899,0.399715767,9006.399792
288.9352,64.55413055,22.19826508,100.7523865,21.4,294.55,-0.08,0.10122,450.7,723.85,1.76,1.8613,1658.254118,1.842687,583.9493,857.0993,1.53,0.10283,1640627,78241,97.87201691,18.38865837,0.890398225,0.89250481,0.399231066,9017.334337
288.9448,64.01663208,22.32707977,100.7569153,21.4,294.55,-0.08,0.10122,450.7,723.85,1.76,1.8613,1658.281248,1.842687,583.9343,857.0843,1.54,0.10284,1631493,78101,97.87589264,18.38865837,0.890398225,0.892557004,0.399959996,9000.900172
288.8366,63.66698837,22.35727692,100.7585388,21.4,294.55,-0.08,0.10122,450.8,723.95,1.76,1.8613,1658.298499,1.842687,584.0057,857.1557,1.52,0.10282,1645215,78262,97.87835693,18.38865837,0.890190866,0.892447673,0.398987738,9022.833671
287.6318,63.57522964,22.38206863,100.7588013,21.4,294.55,-0.08,0.10122,450.8,723.95,1.76,1.8613,1658.062178,1.842687,584.0536,857.2036,1.51,0.10281,1708976,78017,97.84459686,18.38865837,0.890190866,0.892238356,0.398571205,9032.263123
288.9589,63.39035797,22.39724159,100.7610962,21.5,294.65,-0.08,0.10122,450.9,724.05,1.76,1.8613,1658.427367,1.842687,584.0477,857.1977,1.51,0.10281,1667236,78140,97.89676666,18.38865837,0.890493087,0.892455223,0.399779882,9004.955376
289.283,63.30171585,22.37164497,100.7631775,21.5,294.65,-0.08,0.10122,450.9,724.05,1.76,1.8613,1658.68569,1.842687,584.124,857.274,1.52,0.10282,1647637,78194,97.93367004,18.38865837,0.890493087,0.892538813,0.399951887,9001.082677
288.8683,63.15411758,22.45396996,100.7671692,21.5,294.65,-0.09,0.10121,450.8,723.95,1.76,1.8613,1658.496954,1.842687,584.4877,857.6377,1.52,0.10282,1633599,78190,97.90670776,18.39047525,0.890745035,0.892025061,0.399398969,9013.543542
289.0577,63.093647,22.45364761,100.7683411,21.5,294.65,-0.08,0.10122,451,724.15,1.76,1.8613,1658.44248,1.842687,584.094,857.244,1.49,0.10279,1622886,78106,97.89892578,18.38865837,0.890285755,0.892372628,0.40009066,8997.960615
289.8451,62.98486328,22.45148277,100.7627991,21.5,294.65,-0.08,0.10122,450.9,724.05,1.76,1.8613,1659.844862,1.842687,584.6,857.75,1.51,0.10281,1686045,78521,98.09926605,18.38865837,0.890493087,0.892655954,0.399060193,9021.195459
289.4434,62.78630447,22.48084259,100.7638672,21.5,294.65,-0.08,0.10122,450.9,724.05,1.76,1.8613,1658.520186,1.842687,584.5893,857.7393,1.5,0.1028,1642340,78183,97.91002655,18.38865837,0.890493087,0.891885576,0.400229953,8994.829041
289.9745,62.5593071,22.52482605,100.76474,21.5,294.65,-0.08,0.10122,450.9,724.05,1.76,1.8613,1659.508566,1.842687,584.6641,857.8141,1.52,0.10282,1655652,78342,98.05122375,18.38865837,0.890493087,0.892411017,0.400150553,8996.61384
288.9904,62.52466965,22.52468491,100.7627258,21.5,294.65,-0.08,0.10122,450.9,724.05,1.76,1.8613,1658.741606,1.842687,585.0142,858.1642,1.54,0.10284,1619871,78269,97.94165802,18.38865837,0.890493087,0.891619292,0.399164489,9018.838342
288.8049,62.53995514,22.52002525,100.7615356,21.6,294.75,-0.08,0.10122,451,724.15,1.76,1.8613,1658.539999,1.842687,584.5663,857.7163,1.51,0.10281,1692408,78187,97.91285706,18.38865837,0.890795308,0.891942457,0.399326632,9015.176335
288.6129,62.25957108,22.60520744,100.759906,21.7,294.85,-0.08,0.10122,451,724.15,1.76,1.8613,1659.420554,1.842687,584.9936,858.1436,1.51,0.10281,1643827,78119,98.03865051,18.38865837,0.891305098,0.891973715,0.399408525,9013.327887
288.3412,62.54972458,22.58082771,100.7597473,21.7,294.85,-0.08,0.10122,451.2,724.35,1.76,1.8613,1659.196249,1.842687,585.0419,858.1919,1.52,0.10282,1626891,78173,98.00660706,18.38865837,0.890890055,0.891810647,0.398756881,9028.057385
289.6242,62.49779892,22.60955811,100.7609863,21.7,294.85,-0.08,0.10122,451.1,724.25,1.76,1.8613,1659.241751,1.842687,584.8452,857.9952,1.5,0.1028,1650059,78288,98.0131073,18.38865837,0.891097528,0.892016135,0.399942831,9001.286495
288.8676,62.43637466,22.67479706,100.7643066,21.7,294.85,-0.08,0.10122,451.1,724.25,1.76,1.8613,1658.978781,1.842687,585.3325,858.4825,1.5,0.1028,1557954,78151,97.97554016,18.38865837,0.891097528,0.891322134,0.399597315,9009.069553
288.6024,62.24724579,22.69031906,100.7648376,21.8,294.95,-0.08,0.10122,451.3,724.45,1.76,1.8613,1658.722487,1.842687,584.7545,857.9045,1.52,0.10282,1669015,78104,97.9389267,18.38865837,0.891192205,0.891857816,0.399470699,9011.925057
288.6474,61.90990067,22.73995209,100.7619568,21.9,295.05,-0.08,0.10122,451.4,724.55,1.76,1.8613,1659.077048,1.842687,584.9505,858.1005,1.52,0.10282,1627907,78100,97.98957825,18.38865837,0.891494356,0.891843766,0.399553448,9010.058639
288.6996,61.52947998,22.77014923,100.7648926,21.9,295.05,-0.08,0.10122,451.4,724.55,1.76,1.8613,1659.303915,1.842687,585.3032,858.4532,1.52,0.10282,1622894,78129,98.02198792,18.38865837,0.891494356,0.891581741,0.399477372,9011.774523
289.3609,61.5657959,22.74084282,100.7694885,21.9,295.05,-0.08,0.10122,451.4,724.55,1.76,1.8613,1661.572699,1.842687,585.7419,858.8919,1.49,0.10279,1662869,78398,98.34609985,18.38865837,0.891494356,0.892339389,0.399018591,9022.136025
288.8061,61.67329407,22.77082253,100.7669739,21.9,295.05,-0.08,0.10122,451.6,724.75,1.76,1.8613,1659.462103,1.842687,585.8057,858.9557,1.51,0.10281,1658186,78184,98.04458618,18.38865837,0.891079418,0.891093635,0.399343614,9014.79297
288.1172,61.62660599,22.7922039,100.7619568,21.8,294.95,-0.08,0.10122,451.5,724.65,1.76,1.8613,1658.892691,1.842687,585.3502,858.5002,1.49,0.10279,1598962,78034,97.96324158,18.38865837,0.890777408,0.89123298,0.399156847,9019.011014
288.4826,61.55781174,22.79593849,100.7647217,21.9,295.05,-0.08,0.10122,451.4,724.55,1.76,1.8613,1659.003989,1.842687,585.2475,858.3975,1.48,0.10278,1653336,78121,97.97914124,18.38865837,0.891494356,0.891391618,0.399217984,9017.629833
288.6852,61.94002533,22.78856087,100.7603943,21.9,295.05,-0.08,0.10122,451.6,724.75,1.76,1.8613,1659.116301,1.842687,584.8945,858.0445,1.5,0.1028,1624999,78150,97.99518585,18.38865837,0.891079418,0.891889021,0.399350106,9014.646404
288.2215,61.69654083,22.82115364,100.7581238,21.8,294.95,-0.08,0.10122,451.6,724.75,1.76,1.8613,1658.776694,1.842687,584.7095,857.8595,1.52,0.10282,1652766,78137,97.94667053,18.38865837,0.890570154,0.891939152,0.398774986,9027.647486
288.6536,61.15291214,22.85718536,100.7518921,21.7,294.85,-0.08,0.10122,451.3,724.45,1.76,1.8613,1658.227095,1.842687,584.8964,858.0464,1.53,0.10283,1658205,78071,97.86815643,18.38865837,0.890682679,0.891434141,0.399710451,9006.519579
289.0223,60.68122864,22.8687706,100.7515503,21.8,294.95,-0.08,0.10122,451.4,724.55,1.76,1.8613,1658.899687,1.842687,584.8165,857.9665,1.52,0.10282,1692198,78137,97.96424103,18.38865837,0.890984758,0.891890832,0.39988295,9002.634399
288.4655,60.72874832,22.88281441,100.7517334,21.9,295.05,-0.08,0.10122,451.5,724.65,1.76,1.8613,1659.245169,1.842687,584.8958,858.0458,1.5,0.1028,1620776,78147,98.01359558,18.38865837,0.891286838,0.89196177,0.399061505,9021.165789
288.7449,61.08814621,22.908144,100.7479492,22,295.15,-0.08,0.10122,451.6,724.75,1.76,1.8613,1659.79621,1.842687,585.2034,858.3534,1.52,0.10282,1575177,78210,98.09231567,18.38865837,0.891588918,0.891976277,0.399126261,9019.702166
288.4696,61.0751152,22.94121933,100.7509949,21.9,295.05,-0.08,0.10122,451.5,724.65,1.76,1.8613,1660.438895,1.842687,585.1282,858.2782,1.49,0.10279,1603411,78286,98.18412781,18.38865837,0.891286838,0.892370115,0.398358617,9037.083284
288.7043,61.07341003,22.9995842,100.7513794,21.9,295.05,-0.08,0.10122,451.6,724.75,1.76,1.8613,1659.290564,1.842687,585.335,858.485,1.49,0.10279,1659888,78168,98.02008057,18.38865837,0.891079418,0.89147912,0.399284562,9016.126189
288.6632,60.87602997,23.03534317,100.7510986,21.8,294.95,-0.08,0.10122,451.6,724.75,1.76,1.8613,1659.146635,1.842687,585.1467,858.2967,1.51,0.10281,1629281,77990,97.99951935,18.38865837,0.890570154,0.891645546,0.400138895,8996.875944
288.7198,60.86600876,23.04603767,100.7464539,21.8,294.95,-0.08,0.10122,451.5,724.65,1.76,1.8613,1659.25051,1.842687,585.3848,858.5348,1.52,0.10282,1646076,78198,98.01435852,18.38865837,0.890777408,0.891460132,0.399152809,9019.102258
289.3217,61.18386078,23.04772377,100.7506409,21.9,295.05,-0.08,0.10122,451.6,724.75,1.76,1.8613,1659.207144,1.842687,585.1336,858.2836,1.5,0.1028,1556085,78176,98.00816345,18.38865837,0.891079418,0.891675133,0.400097493,8997.806939
287.8172,61.11242676,23.039711,100.7566833,21.7,294.85,-0.08,0.10122,451.5,724.65,1.76,1.8613,1658.683394,1.842687,585.4037,858.5537,1.5,0.1028,1678852,78180,97.93334198,18.38865837,0.890268215,0.891072612,0.397996584,9045.303755
288.0978,61.3524704,23.04494095,100.7536255,21.7,294.85,-0.08,0.10122,451.5,724.65,1.76,1.8613,1658.51132,1.842687,585.2222,858.3722,1.51,0.10281,1622958,78072,97.90876007,18.38865837,0.890268215,0.891195396,0.398935702,9024.010596
288.7003,59.65250778,23.0637455,100.7509155,21.9,295.05,-0.08,0.10122,451.5,724.65,1.76,1.8613,1659.444907,1.842687,585.3985,858.5485,1.53,0.10283,1585083,78337,98.04212952,18.38865837,0.891286838,0.891576694,0.398417647,9035.744334
288.3528,59.65538788,23.06461143,100.7505066,21.9,295.05,-0.08,0.10122,451.6,724.75,1.76,1.8613,1659.232726,1.842687,585.4464,858.5964,1.52,0.10282,1649727,78124,98.01181793,18.38865837,0.891079418,0.891381305,0.399023036,9022.035507
288.9479,59.6881752,23.15634918,100.7530151,22.1,295.25,-0.08,0.10122,451.6,724.75,1.76,1.8613,1660.196219,1.842687,586.0199,859.1699,1.49,0.10279,1585647,78266,98.14945984,18.38865837,0.892098656,0.891238425,0.399121085,9019.819144
289.1702,59.44432449,23.15106201,100.7496948,22.2,295.35,-0.08,0.10122,451.9,725.05,1.76,1.8613,1660.453154,1.842687,586.3987,859.5487,1.5,0.1028,1651358,78157,98.18616486,18.38865837,0.891985447,0.89098478,0.3999852,9000.333022
288.3544,59.67406845,23.24425888,100.7492249,22.4,295.55,-0.08,0.10122,452.1,725.25,1.76,1.8613,1660.807127,1.842687,586.324,859.474,1.52,0.10282,1635854,78164,98.23673248,18.38865837,0.892589466,0.891311342,0.398821051,9026.604761
288.1579,59.45078659,23.36010551,100.7496399,22.3,295.45,-0.08,0.10122,452.3,725.45,1.76,1.8613,1660.628218,1.842687,586.7593,859.9093,1.5,0.1028,1667194,78145,98.21117401,18.38865837,0.89166493,0.89068447,0.398646176,9030.564493
288.3768,58.88922119,23.41269493,100.7570923,22.4,295.55,-0.08,0.10122,452.4,725.55,1.76,1.8613,1660.584425,1.842687,586.5253,859.6753,1.49,0.10279,1670708,78040,98.20491791,18.38865837,0.891966729,0.890899713,0.39948578,9011.584843
288.1552,58.36376572,23.41376495,100.7543518,22.4,295.55,-0.08,0.10122,452.4,725.55,1.76,1.8613,1660.651717,1.842687,586.5732,859.7232,1.51,0.10281,1657540,78218,98.21453094,18.38865837,0.891966729,0.890924841,0.398270392,9039.085187
288.7313,58.53899002,23.43779945,100.7570618,22.4,295.55,-0.08,0.10122,452.5,725.65,1.76,1.8613,1660.511366,1.842687,586.7156,859.8656,1.5,0.1028,1605796,77986,98.1944809,18.38865837,0.891759343,0.890665772,0.400253822,8994.292617
288.3667,58.19739151,23.41738892,100.7543762,22.5,295.65,-0.08,0.10122,452.6,725.75,1.76,1.8613,1661.22193,1.842687,586.7215,859.8715,1.49,0.10279,1669091,78138,98.29598999,18.38865837,0.892061072,0.891048526,0.398970775,9023.217313
289.2537,58.5222702,23.4207592,100.7583679,22.5,295.65,-0.08,0.10122,452.6,725.75,1.76,1.8613,1661.191969,1.842687,586.7203,859.8703,1.51,0.10281,1662223,78335,98.2917099,18.38865837,0.892061072,0.891072281,0.399191553,9018.226906
288.405,58.03107834,23.4921608,100.7592957,22.5,295.65,-0.08,0.10122,452.7,725.85,1.76,1.8613,1660.719222,1.842687,586.787,859.937,1.51,0.10281,1680735,78117,98.2241745,18.38865837,0.891853712,0.8907259,0.399131033,9019.59432
287.2793,57.58304596,23.52891159,100.7577454,22.4,295.55,-0.08,0.10122,452.6,725.75,1.76,1.8613,1660.315154,1.842687,586.5585,859.7085,1.49,0.10279,1664494,78039,98.1664505,18.38865837,0.891552054,0.890707688,0.397970523,9045.896102
288.3212,57.75891876,23.55323601,100.7576416,22.3,295.45,-0.08,0.10122,452.6,725.75,1.76,1.8613,1660.307089,1.842687,586.3515,859.5015,1.5,0.1028,1644336,78042,98.16529846,18.38865837,0.891043272,0.89095317,0.399398522,9013.553634
288.3339,57.32834625,23.59342003,100.7616516,22.3,295.45,-0.08,0.10122,452.4,725.55,1.76,1.8613,1660.451231,1.842687,586.5318,859.6818,1.48,0.10278,1653620,78153,98.1858902,18.38865837,0.891457614,0.890795946,0.398848828,9025.976134
287.9999,57.34186172,23.5412426,100.7651123,22.3,295.45,-0.08,0.10122,452.5,725.65,1.76,1.8613,1660.142866,1.842687,586.4688,859.6188,1.49,0.10279,1638370,78061,98.14183807,18.38865837,0.891250395,0.890708233,0.398856334,9025.806259
288.3701,57.29141617,23.57859612,100.7597656,22.4,295.55,-0.08,0.10122,452.4,725.55,1.76,1.8613,1660.302069,1.842687,586.7098,859.8598,1.51,0.10281,1627532,78111,98.1645813,18.38865837,0.891966729,0.890571464,0.399113389,9019.993058
288.89,57.13280106,23.57280159,100.7612549,22.4,295.55,-0.08,0.10122,452.5,725.65,1.76,1.8613,1660.433874,1.842687,586.9774,860.1274,1.5,0.1028,1615352,78030,98.18341064,18.38865837,0.891759343,0.890329881,0.400247999,8994.423483
288.1107,57.20059967,23.64940071,100.7591187,22.4,295.55,-0.08,0.10122,452.5,725.65,1.76,1.8613,1660.066923,1.842687,586.8799,860.0299,1.5,0.1028,1681653,77980,98.13098907,18.38865837,0.891759343,0.890226858,0.399424246,9012.973138
287.6846,56.98329163,23.66165161,100.7637573,22.5,295.65,-0.08,0.10122,452.7,725.85,1.76,1.8613,1660.66432,1.842687,586.5059,859.6559,1.5,0.1028,1695232,78071,98.21633148,18.38865837,0.891853712,0.89098713,0.398368637,9036.855987
288.944,56.92376709,23.71344185,100.7635315,22.4,295.55,-0.08,0.10122,452.6,725.75,1.76,1.8613,1660.761679,1.842687,586.6273,859.7773,1.51,0.10281,1694480,78140,98.23023987,18.38865837,0.891552054,0.890927986,0.399759268,9005.419735
288.5602,57.08001709,23.74333,100.7645264,22.4,295.55,-0.08,0.10122,452.6,725.75,1.76,1.8613,1660.318465,1.842687,586.4342,859.5842,1.5,0.1028,1661417,78107,98.16692352,18.38865837,0.891552054,0.890867713,0.399396946,9013.589192
288.8412,56.01839828,23.71790123,100.7606262,22.5,295.65,-0.09,0.10121,452.6,725.75,1.76,1.8613,1660.825606,1.842687,586.3339,859.4839,1.54,0.10284,1692691,78133,98.23937225,18.39047525,0.892105658,0.891350638,0.399652844,9007.817791
288.3424,56.29811478,23.68811226,100.7622253,22.5,295.65,-0.08,0.10122,452.7,725.85,1.76,1.8613,1661.375044,1.842687,586.2157,859.3657,1.54,0.10284,1662647,78128,98.31786346,18.38865837,0.891853712,0.891798241,0.398988216,9022.822866
288.4187,55.79742432,23.71160316,100.7576599,22.5,295.65,-0.08,0.10122,452.7,725.85,1.76,1.8613,1661.664183,1.842687,586.4166,859.5666,1.52,0.10282,1647576,78316,98.35916901,18.38865837,0.891853712,0.891701474,0.398135758,9042.141858
287.9697,56.10895538,23.70650864,100.7537964,22.7,295.85,-0.08,0.10122,452.8,725.95,1.76,1.8613,1661.695105,1.842687,586.988,860.138,1.53,0.10283,1602818,78148,98.36358643,18.38865837,0.892664529,0.891103867,0.398370521,9036.813248
287.9735,56.24439621,23.77290535,100.7560608,22.8,295.95,-0.09,0.10121,453,726.15,1.75,1.8513,1661.947874,1.832787,586.9291,860.0791,1.51,0.10281,1656775,78045,98.39969635,18.29167078,0.890372164,0.892375904,0.398901535,9024.78353
288.0381,55.89359283,23.81237984,100.7529907,22.7,295.85,-0.08,0.10122,453.2,726.35,1.76,1.8613,1662.061468,1.842687,587.2137,860.3637,1.5,0.1028,1620145,78116,98.41592407,18.38865837,0.891835108,0.891004295,0.398628374,9030.967778
288.5624,55.16457367,23.90270424,100.7560242,22.6,295.75,-0.08,0.10122,453.1,726.25,1.76,1.8613,1661.377661,1.842687,586.4644,859.6144,1.52,0.10282,1628772,77980,98.3182373,18.38865837,0.89153366,0.891483524,0.400050463,8998.864717
288.3797,54.36449051,23.96862602,100.7608215,22.7,295.85,-0.08,0.10122,453,726.15,1.76,1.8613,1661.589682,1.842687,586.4131,859.5631,1.51,0.10281,1670592,78104,98.348526,18.38865837,0.892249626,0.891642675,0.399162447,9018.884478
288.0432,54.17734909,24.00510216,100.7557617,22.7,295.85,-0.08,0.10122,453.1,726.25,1.75,1.8513,1661.274748,1.832787,586.1916,859.3416,1.5,0.1028,1646773,78047,98.30353546,18.28986366,0.889613193,0.892789227,0.398987859,9022.83095
288.6914,54.34199142,24.04929352,100.7494507,22.8,295.95,-0.08,0.10122,453.1,726.25,1.76,1.8613,1661.976126,1.842687,586.7616,859.9116,1.52,0.10282,1654788,78085,98.4037323,18.38865837,0.892551215,0.891497364,0.39969112,9006.955178
287.8717,54.69247055,24.02173996,100.7477356,22.9,296.05,-0.08,0.10122,453.4,726.55,1.75,1.8513,1661.718069,1.832787,586.52,859.67,1.49,0.10279,1645577,77992,98.36686707,18.28986366,0.890007802,0.892659029,0.399031501,9021.844106
288.605,54.94595337,24.05602646,100.7490356,23,296.15,-0.08,0.10122,453.3,726.45,1.75,1.8513,1663.300749,1.832787,587.189,860.339,1.51,0.10281,1596742,78423,98.59296417,18.28986366,0.890722238,0.892865424,0.397849362,9048.650924
288.1548,54.96795273,24.03590202,100.7475647,23.1,296.25,-0.08,0.10122,453.5,726.65,1.75,1.8513,1663.07292,1.832787,587.6748,860.8248,1.5,0.1028,1683719,78277,98.56041718,18.28986366,0.890815983,0.89217419,0.39796965,9045.915945
288.8134,55.22740555,23.90895271,100.7512207,23.2,296.35,-0.08,0.10122,453.8,726.95,1.75,1.8513,1663.020743,1.832787,587.4576,860.6076,1.49,0.10279,1597687,78086,98.55296326,18.28986366,0.890702785,0.892365792,0.399854907,9003.265776
287.7293,55.49293518,23.80368233,100.7437866,23,296.15,-0.08,0.10122,453.8,726.95,1.75,1.8513,1662.809737,1.832787,587.4334,860.5834,1.47,0.10277,1551042,78079,98.52281952,18.28986366,0.889688437,0.892231427,0.398389711,9036.377943
288.3806,56.04656219,23.86685753,100.7465759,22.9,296.05,-0.08,0.10122,453.5,726.65,1.75,1.8513,1662.320647,1.832787,587.437,860.587,1.49,0.10279,1628870,78172,98.45294952,18.28986366,0.889801112,0.891985629,0.39881647,9026.708454
288.0103,55.84034348,23.95689583,100.7491516,22.9,296.05,-0.08,0.10122,453.6,726.75,1.75,1.8513,1661.650725,1.832787,587.4229,860.5729,1.48,0.10278,1646166,77831,98.3572464,18.28986366,0.889594518,0.891595406,0.400049449,8998.88754
287.807,56.03850937,24.01099777,100.7434143,22.8,295.95,-0.08,0.10122,453.3,726.45,1.75,1.8513,1661.695319,1.832787,587.7094,860.8594,1.5,0.1028,1675869,78037,98.36361694,18.28986366,0.889707174,0.891342032,0.398711768,9029.078862
287.6093,55.27223969,24.10962677,100.7489197,22.7,295.85,-0.08,0.10122,453.3,726.45,1.76,1.8613,1661.506049,1.842687,587.8807,861.0307,1.52,0.10282,1605808,78245,98.33657837,18.38865837,0.891627994,0.889982713,0.397378712,9059.368039
288.3828,55.36088943,24.09911156,100.7493591,22.8,295.95,-0.08,0.10122,453.1,726.25,1.75,1.8513,1661.72827,1.832787,587.6794,860.8294,1.5,0.1028,1659794,78150,98.36832428,18.28986366,0.890120703,0.891394421,0.398931784,9024.099218
287.8841,55.25429916,24.03046799,100.752594,22.9,296.05,-0.08,0.10122,453.3,726.45,1.76,1.8613,1661.585036,1.842687,587.2719,860.4219,1.49,0.10279,1597595,78071,98.34786224,18.38865837,0.892645356,0.890645592,0.398644893,9030.593562
288.1603,55.94302368,23.96069717,100.7556091,22.9,296.05,-0.08,0.10122,453.3,726.45,1.75,1.8513,1661.692969,1.832787,587.0392,860.1892,1.5,0.1028,1656140,77977,98.36328125,18.28986366,0.890214588,0.89208662,0.399508379,9011.075086
288.5542,56.46117401,23.87695313,100.751178,22.8,295.95,-0.08,0.10122,453.3,726.45,1.75,1.8513,1661.574995,1.832787,587.0571,860.2071,1.5,0.1028,1652067,78041,98.34642792,18.28986366,0.889707174,0.891998719,0.399726409,9006.160021
287.8981,55.76725769,23.86091423,100.7565918,22.8,295.95,-0.08,0.10122,453.1,726.25,1.76,1.8613,1661.644637,1.842687,587.3894,860.5394,1.5,0.1028,1662575,78072,98.35637665,18.38865837,0.892551215,0.890569104,0.398659173,9030.270085
287.7452,56.08906937,23.77813911,100.7602234,22.7,295.85,-0.08,0.10122,453.2,726.35,1.76,1.8613,1661.41403,1.842687,587.5146,860.6646,1.5,0.1028,1651338,78021,98.32343292,18.38865837,0.891835108,0.89029712,0.398707902,9029.166429
287.9041,56.52362061,23.80181122,100.7600098,22.7,295.85,-0.08,0.10122,453.3,726.45,1.76,1.8613,1661.012846,1.842687,587.7479,860.8979,1.53,0.10283,1665317,78064,98.26612091,18.38865837,0.891627994,0.889865958,0.398708336,9029.156584
287.4705,56.18416595,23.87416458,100.7596985,22.8,295.95,-0.08,0.10122,453.3,726.45,1.76,1.8613,1661.499907,1.842687,587.8844,861.0344,1.53,0.10283,1615335,78054,98.33570099,18.38865837,0.892136557,0.889994867,0.398158863,9041.61714
288.2391,56.05596542,23.93698311,100.7583435,22.8,295.95,-0.08,0.10122,453.3,726.45,1.75,1.8513,1661.740019,1.832787,588.2202,861.3702,1.51,0.10281,1686555,78006,98.37000275,18.28986366,0.889707174,0.890819173,0.399469064,9011.961944
288.0014,56.08690262,23.9469223,100.7576965,22.8,295.95,-0.08,0.10122,453.2,726.35,1.76,1.8613,1661.680205,1.842687,588.4568,861.6068,1.52,0.10282,1667854,78182,98.36145782,18.38865837,0.892343837,0.889442595,0.39824111,9039.749807
287.3258,55.87613678,23.92329979,100.7554321,22.9,296.05,-0.09,0.10121,453.3,726.45,1.75,1.8513,1661.519133,1.832787,588.2178,861.3678,1.52,0.10282,1612486,77917,98.33844757,18.29167078,0.890259135,0.890714268,0.39865817,9030.29279
288.2262,55.56025314,23.94410133,100.7567566,22.9,296.05,-0.08,0.10122,453.4,726.55,1.75,1.8513,1661.755881,1.832787,587.9366,861.0866,1.5,0.1028,1644937,78022,98.37226868,18.28986366,0.890007802,0.891124083,0.39936927,9014.213836
287.3894,55.23835754,24.07146454,100.7560669,23,296.15,-0.08,0.10122,453.5,726.65,1.75,1.8513,1662.206305,1.832787,588.4252,861.5752,1.53,0.10283,1675653,78091,98.43661499,18.28986366,0.890308429,0.890899771,0.397857939,9048.455858
287.5952,54.15572739,24.06191063,100.7602844,23,296.15,-0.09,0.10121,453.6,726.75,1.75,1.8513,1662.204382,1.832787,588.8077,861.9577,1.5,0.1028,1653786,77983,98.43634033,18.29167078,0.890146211,0.890413423,0.398694241,9029.475805
287.8048,54.47431183,24.04811287,100.7557617,23,296.15,-0.08,0.10122,453.7,726.85,1.75,1.8513,1662.335013,1.832787,588.9363,862.0863,1.48,0.10278,1632877,77946,98.45500183,18.28986366,0.889895005,0.89030597,0.399174203,9018.618869
288.0962,54.73223495,24.01664352,100.7578918,23,296.15,-0.08,0.10122,453.6,726.75,1.76,1.8613,1661.300703,1.842687,588.8315,861.9815,1.49,0.10279,1654212,78072,98.30724335,18.38865837,0.892532129,0.888747793,0.398933486,9024.060713
288.0252,54.63778687,24.01384544,100.759491,22.9,296.05,-0.08,0.10122,453.5,726.65,1.75,1.8513,1661.512083,1.832787,588.1639,861.3139,1.49,0.10279,1644477,77968,98.33744049,18.28986366,0.889801112,0.890710565,0.399367169,9014.261252
288.5893,55.13315201,24.07210541,100.7614624,23,296.15,-0.08,0.10122,453.5,726.65,1.75,1.8513,1661.764586,1.832787,588.1763,861.3263,1.49,0.10279,1680013,77975,98.37351227,18.28986366,0.890308429,0.890842443,0.400113411,8997.44897
288.2114,54.19351959,24.00647926,100.7558289,23,296.15,-0.08,0.10122,453.6,726.75,1.75,1.8513,1662.235037,1.832787,588.006,861.156,1.51,0.10281,1648905,78072,98.4407196,18.28986366,0.890101669,0.891343016,0.399093006,9020.453736
287.8471,54.9106102,24.03061104,100.7559448,23.2,296.35,-0.08,0.10122,453.7,726.85,1.75,1.8513,1662.5222,1.832787,588.2924,861.4424,1.52,0.10282,1644718,78070,98.48174286,18.28986366,0.890909684,0.891209794,0.398598763,9031.638672
287.3953,54.27595139,24.1692543,100.7528687,23.3,296.45,-0.08,0.10122,453.8,726.95,1.75,1.8513,1663.065764,1.832787,588.4961,861.6461,1.53,0.10283,1671447,77933,98.55939484,18.28986366,0.891210312,0.891316375,0.398672734,9029.962912
287.7576,54.18150711,24.15950012,100.7541809,23.3,296.45,-0.08,0.10122,453.9,727.05,1.75,1.8513,1663.503104,1.832787,588.5412,861.6912,1.54,0.10284,1699773,78139,98.62187195,18.28986366,0.891003343,0.891538062,0.398122957,9042.432589
288.0157,54.19989777,24.13003159,100.7537659,23.3,296.45,-0.08,0.10122,454.1,727.25,1.75,1.8513,1663.069662,1.832787,588.194,861.344,1.52,0.10282,1583925,78249,98.55995178,18.28986366,0.890589692,0.891634711,0.397919877,9047.047435
288.1626,54.42235184,24.06960297,100.7589905,23.3,296.45,-0.08,0.10122,454.2,727.35,1.75,1.8513,1663.030035,1.832787,588.0638,861.2138,1.52,0.10282,1675500,78044,98.55429077,18.28986366,0.890383011,0.891756689,0.399168591,9018.745667
288.2627,54.5266037,24.06330109,100.7489197,23.3,296.45,-0.08,0.10122,454.1,727.25,1.75,1.8513,1662.912543,1.832787,588.2078,861.3578,1.51,0.10281,1686646,78030,98.5375061,18.28986366,0.890589692,0.891508956,0.399378894,9013.996608
287.7417,54.55467606,23.95662117,100.7450378,23.3,296.45,-0.08,0.10122,454.1,727.25,1.75,1.8513,1663.216528,1.832787,588.3773,861.5273,1.52,0.10282,1722704,78155,98.58093262,18.28986366,0.890589692,0.891515461,0.398019459,9044.783916
287.7955,54.66918182,23.93479538,100.7443665,23.3,296.45,-0.08,0.10122,454.1,727.25,1.75,1.8513,1662.959807,1.832787,588.2941,861.4441,1.49,0.10279,1648594,78126,98.54425812,18.28986366,0.890589692,0.891400414,0.398241648,9039.737591
288.0513,55.35525131,24.0105114,100.7439514,23.5,296.65,-0.08,0.10122,454.3,727.45,1.75,1.8513,1663.859587,1.832787,588.5954,861.7454,1.48,0.10278,1591646,78125,98.67279816,18.28986366,0.891190528,0.8915637,0.398600718,9031.594372
287.3509,54.21969604,24.13030052,100.7455688,23.6,296.75,-0.09,0.10121,454.3,727.45,1.75,1.8513,1664.113798,1.832787,589.1565,862.3065,1.47,0.10277,1604803,78068,98.70911407,18.29167078,0.891742554,0.891066555,0.397921839,9047.002811
287.9164,54.1384964,24.37019157,100.7476624,23.6,296.75,-0.08,0.10122,454.3,727.45,1.75,1.8513,1664.238661,1.832787,589.8327,862.9827,1.46,0.10276,1643596,78133,98.7269516,18.28986366,0.891697933,0.890367159,0.398373252,9036.751293
287.2881,53.53787613,24.43476486,100.7449036,23.5,296.65,-0.08,0.10122,454.4,727.55,1.75,1.8513,1663.401259,1.832787,589.6999,862.8499,1.46,0.10276,1616528,77924,98.60732269,18.28986366,0.890983708,0.890032036,0.398570055,9032.28919
287.8496,53.04549408,24.46225929,100.7408752,23.5,296.65,-0.08,0.10122,454.4,727.55,1.75,1.8513,1663.622572,1.832787,589.1714,862.3214,1.49,0.10279,1683711,78094,98.6389389,18.28986366,0.890983708,0.890806793,0.398479725,9034.336681
288.8431,52.94119644,24.42489243,100.7445435,23.4,296.55,-0.08,0.10122,454.3,727.45,1.75,1.8513,1663.762976,1.832787,589.7872,862.9372,1.45,0.10275,1702450,78313,98.65899658,18.28986366,0.890683359,0.890123688,0.398736877,9028.510288
287.266,53.19794083,24.39862823,100.7485779,23.4,296.55,-0.08,0.10122,454.1,727.25,1.75,1.8513,1663.204459,1.832787,589.9897,863.1397,1.46,0.10276,1669361,78082,98.57920837,18.28986366,0.891096957,0.889596296,0.397732945,9051.299492
286.7368,53.55121231,24.43060684,100.7487671,23.5,296.65,-0.08,0.10122,454.1,727.25,1.75,1.8513,1663.189185,1.832787,590.2721,863.4221,1.47,0.10277,1576996,77954,98.57702637,18.28986366,0.891604458,0.889293328,0.397652115,9053.139325
287.6873,53.49072647,24.53927422,100.748584,23.6,296.75,-0.08,0.10122,454.3,727.45,1.75,1.8513,1663.723723,1.832787,590.3726,863.5226,1.47,0.10277,1682491,78122,98.65338898,18.28986366,0.891697933,0.889490076,0.398112308,9042.674459
287.3044,52.93347168,24.5993042,100.7489807,23.6,296.75,-0.08,0.10122,454.3,727.45,1.75,1.8513,1663.560408,1.832787,590.7914,863.9414,1.47,0.10277,1662689,77993,98.63005829,18.28986366,0.891697933,0.888930266,0.398240036,9039.774191
287.6643,53.10728073,24.59795952,100.7469116,23.6,296.75,-0.08,0.10122,454.4,727.55,1.75,1.8513,1663.511809,1.832787,590.8616,864.0116,1.47,0.10277,1629625,77951,98.62311554,18.28986366,0.891490947,0.888824164,0.398953743,9023.602512
288.2685,53.09336472,24.58510971,100.7439331,23.5,296.65,-0.08,0.10122,454.4,727.55,1.75,1.8513,1664.078123,1.832787,590.8051,863.9551,1.47,0.10277,1687899,78103,98.70401764,18.28986366,0.890983708,0.889213845,0.399013638,9022.248008
287.7555,53.19710159,24.64214706,100.7476501,23.5,296.65,-0.08,0.10122,454.2,727.35,1.75,1.8513,1663.065871,1.832787,590.8911,864.0411,1.46,0.10276,1657626,78020,98.5594101,18.28986366,0.891397445,0.888513964,0.398727284,9028.727513
287.916,52.274189,24.74161911,100.7407288,23.6,296.75,-0.08,0.10122,454.3,727.45,1.75,1.8513,1663.502623,1.832787,590.324,863.474,1.51,0.10281,1639042,77957,98.62180328,18.28986366,0.891697933,0.889495933,0.399272087,9016.407911
287.3419,52.48676682,24.78777313,100.7366211,23.8,296.95,-0.08,0.10122,454.5,727.65,1.75,1.8513,1664.083037,1.832787,590.2589,863.4089,1.46,0.10276,1635502,77994,98.70471954,18.28986366,0.892298909,0.889803833,0.398286909,9038.710331
287.6943,52.28702927,24.80570602,100.7379822,23.8,296.95,-0.08,0.10122,454.5,727.65,1.75,1.8513,1664.904952,1.832787,590.1428,863.2928,1.46,0.10276,1627690,78329,98.82213593,18.28986366,0.892298909,0.890406482,0.397069878,9066.414246
287.2105,52.01620483,24.82411385,100.7440308,23.8,296.95,-0.08,0.10122,454.7,727.85,1.75,1.8513,1664.301039,1.832787,589.9481,863.0981,1.49,0.10279,1734254,78046,98.73586273,18.28986366,0.891884753,0.890334487,0.397839528,9048.874606
287.7971,51.43761444,24.9188118,100.7385864,23.8,296.95,-0.08,0.10122,454.7,727.85,1.75,1.8513,1664.941641,1.832787,589.9747,863.1247,1.49,0.10279,1605009,78084,98.82737732,18.28986366,0.891884753,0.890673968,0.398458071,9034.827662
287.5593,51.77378082,24.90189171,100.7383118,23.8,296.95,-0.08,0.10122,454.9,728.05,1.75,1.8513,1665.114943,1.832787,589.7442,862.8942,1.47,0.10277,1598416,78158,98.8521347,18.28986366,0.891470981,0.890989998,0.397751886,9050.868464
286.6407,51.89632797,24.93817329,100.7393799,23.7,296.85,-0.08,0.10122,454.9,728.05,1.75,1.8513,1664.379706,1.832787,589.4907,862.6407,1.5,0.1028,1682188,78064,98.74710083,18.28986366,0.8909641,0.890907963,0.396958698,9068.953571
288.0325,51.70972061,24.9912796,100.7371033,23.7,296.85,-0.08,0.10122,454.9,728.05,1.75,1.8513,1664.257246,1.832787,589.2828,862.4328,1.49,0.10279,1622995,78025,98.72960663,18.28986366,0.8909641,0.891048581,0.399085532,9020.622673
287.4495,51.19210815,25.01295662,100.7395142,23.8,296.95,-0.08,0.10122,454.8,727.95,1.75,1.8513,1664.758673,1.832787,589.5237,862.6737,1.49,0.10279,1605521,78077,98.80123901,18.28986366,0.891677819,0.891069626,0.398012496,9044.942155
287.3849,51.59064865,24.93870163,100.7365295,23.9,297.05,-0.08,0.10122,455,728.15,1.75,1.8513,1665.133795,1.832787,589.9619,863.1119,1.47,0.10277,1659766,78167,98.85482788,18.28986366,0.89177119,0.890759062,0.397464887,9057.403851
288.3526,52.14294815,24.91822433,100.7325684,23.9,297.05,-0.08,0.10122,454.9,728.05,1.75,1.8513,1665.753516,1.832787,590.3132,863.4632,1.49,0.10279,1681458,78098,98.94335938,18.28986366,0.891978098,0.890765438,0.3991556,9019.03919
288.0818,51.757164,24.95039368,100.7295715,23.9,297.05,-0.08,0.10122,454.9,728.05,1.75,1.8513,1665.098868,1.832787,590.6108,863.7608,1.47,0.10277,1687706,78044,98.84983826,18.28986366,0.891978098,0.890018243,0.399056665,9021.275207
288.4282,51.74558258,24.94573975,100.7276245,24,297.15,-0.08,0.10122,454.9,728.05,1.75,1.8513,1665.950209,1.832787,590.9582,864.1082,1.46,0.10276,1617898,78240,98.97145844,18.28986366,0.89248545,0.890102978,0.398535622,9033.069582
288.0075,51.25449371,25.00449753,100.7278137,24.1,297.25,-0.08,0.10122,455.1,728.25,1.75,1.8513,1666.078757,1.832787,591.1761,864.3261,1.48,0.10278,1602445,78251,98.98982239,18.28986366,0.892578655,0.88997485,0.397898378,9047.536262
287.4773,51.22861099,24.98285484,100.7289307,24.1,297.25,-0.08,0.10122,455.2,728.35,1.75,1.8513,1666.096701,1.832787,591.1596,864.3096,1.45,0.10275,1679511,78130,98.99238586,18.28986366,0.892371609,0.889943903,0.397780968,9050.206747
287.8383,50.71060181,25.0911808,100.7289612,24.1,297.25,-0.08,0.10122,455.3,728.45,1.75,1.8513,1665.860541,1.832787,590.8178,863.9678,1.46,0.10276,1629299,78162,98.95864868,18.28986366,0.892164658,0.890207208,0.398117423,9042.55827
287.0967,50.68365097,25.13952255,100.7275879,24.2,297.35,-0.08,0.10122,455.3,728.45,1.75,1.8513,1665.946898,1.832787,591.011,864.161,1.49,0.10279,1664648,78108,98.97098541,18.28986366,0.892671818,0.890102059,0.397366225,9059.652723
286.6646,50.44862747,25.24681282,100.726947,24.2,297.35,-0.08,0.10122,455.5,728.65,1.75,1.8513,1665.514098,1.832787,590.6086,863.7586,1.46,0.10276,1620991,77983,98.9091568,18.28986366,0.892257873,0.89023999,0.397404147,9058.788215
286.9235,50.47080994,25.17838287,100.7255371,24.2,297.35,-0.08,0.10122,455.4,728.55,1.75,1.8513,1665.398688,1.832787,590.4716,863.6216,1.47,0.10277,1664815,77984,98.89266968,18.28986366,0.892464797,0.890345531,0.39775796,9050.730247
287.0659,50.5225029,25.24749756,100.7253357,24.1,297.25,-0.08,0.10122,455.4,728.55,1.75,1.8513,1664.852026,1.832787,590.5295,863.6795,1.44,0.10274,1660647,77999,98.8145752,18.28986366,0.891957803,0.889906718,0.397878836,9047.98062
287.062,50.60700989,25.24199295,100.7248352,24.1,297.25,-0.08,0.10122,455.4,728.55,1.75,1.8513,1664.085547,1.832787,589.8584,863.0084,1.45,0.10275,1649198,77818,98.70507813,18.28986366,0.891957803,0.890230491,0.398798861,9027.107036
287.0721,50.36193848,25.30297661,100.7301392,24.2,297.35,-0.08,0.10122,455.5,728.65,1.75,1.8513,1664.633543,1.832787,589.5697,862.7197,1.46,0.10276,1658487,77950,98.78336334,18.28986366,0.892257873,0.890886822,0.398137545,9042.10127
287.1243,50.05563354,25.2989254,100.7283325,24.3,297.45,-0.08,0.10122,455.4,728.55,1.75,1.8513,1665.208723,1.832787,589.7886,862.9386,1.46,0.10276,1636236,78216,98.86553192,18.28986366,0.892972027,0.890974773,0.396855693,9071.307444
286.7424,50.20941925,25.22603989,100.7247986,24.2,297.35,-0.08,0.10122,455.6,728.75,1.75,1.8513,1665.114836,1.832787,589.7156,862.8656,1.48,0.10278,1640664,77915,98.85211945,18.28986366,0.892051045,0.891041589,0.397858928,9048.433367
286.7064,50.67170715,25.10170746,100.7250549,24.2,297.35,-0.08,0.10122,455.5,728.65,1.75,1.8513,1665.281355,1.832787,590.081,863.231,1.45,0.10275,1651537,77983,98.8759079,18.28986366,0.892257873,0.890671974,0.397462094,9057.4675
287.0283,50.90565109,25.1328907,100.721936,24.2,297.35,-0.08,0.10122,455.3,728.45,1.75,1.8513,1665.655997,1.832787,591.0329,864.1829,1.46,0.10276,1601440,78009,98.9294281,18.28986366,0.892671818,0.889850609,0.397775724,9050.326048
288.1411,51.6833725,25.18322945,100.7202209,24.2,297.35,-0.08,0.10122,455.5,728.65,1.75,1.8513,1666.032507,1.832787,590.8556,864.0056,1.46,0.10276,1580751,78099,98.98321533,18.28986366,0.892257873,0.890264249,0.398857721,9025.774872
287.5806,51.74406052,25.13311958,100.7221802,24.2,297.35,-0.08,0.10122,455.4,728.55,1.75,1.8513,1665.916083,1.832787,590.868,864.018,1.45,0.10275,1698459,78071,98.96658325,18.28986366,0.892464797,0.890163588,0.398224624,9040.124056
287.239,52.10295868,25.13940811,100.7155151,24.2,297.35,-0.08,0.10122,455.6,728.75,1.75,1.8513,1666.145247,1.832787,591.3339,864.4839,1.47,0.10277,1631585,78015,98.99932098,18.28986366,0.892051045,0.88981812,0.398037107,9044.382901
288.1058,52.15818787,25.2193222,100.7181885,24.3,297.45,-0.08,0.10122,455.6,728.75,1.75,1.8513,1666.812231,1.832787,591.8344,864.9844,1.44,0.10274,1591715,78304,99.09460449,18.28986366,0.892557943,0.889587197,0.397764775,9050.575171
287.4023,51.58717728,25.30969429,100.712793,24.3,297.45,-0.08,0.10122,455.6,728.75,1.75,1.8513,1666.405386,1.832787,592.1286,865.2786,1.47,0.10277,1683817,78041,99.03648376,18.28986366,0.892557943,0.88908596,0.398130712,9042.256447
287.3824,50.91322327,25.43645096,100.7178894,24.4,297.55,-0.08,0.10122,455.7,728.85,1.75,1.8513,1666.88027,1.832787,592.0334,865.1834,1.48,0.10278,1611494,78089,99.10432434,18.28986366,0.892858013,0.889485014,0.397858438,9048.444512
287.8295,50.32673645,25.53325462,100.7169861,24.4,297.55,-0.08,0.10122,455.7,728.85,1.75,1.8513,1666.714819,1.832787,592.4537,865.6037,1.46,0.10276,1616124,78065,99.08068848,18.28986366,0.892858013,0.888883672,0.398599919,9031.612465
287.125,50.07965469,25.61820221,100.712793,24.5,297.65,-0.08,0.10122,455.7,728.85,1.75,1.8513,1666.57511,1.832787,592.7527,865.9027,1.43,0.10273,1572295,78092,99.06072998,18.28986366,0.893365216,0.888411871,0.397486817,9056.904136
287.3332,49.96193314,25.69613266,100.7148804,24.5,297.65,-0.08,0.10122,455.9,729.05,1.75,1.8513,1666.358229,1.832787,592.7233,865.8733,1.44,0.10274,1640101,77913,99.02974701,18.28986366,0.892951046,0.888339279,0.398688905,9029.596649
286.9428,49.28529739,25.79895782,100.7134399,24.5,297.65,-0.08,0.10122,455.8,728.95,1.75,1.8513,1666.212378,1.832787,592.3046,865.4546,1.43,0.10273,1668941,78041,99.00891113,18.28986366,0.893158083,0.88870002,0.397494179,9056.736395
287.2229,48.50535965,25.71711731,100.7097717,24.6,297.75,-0.08,0.10122,455.9,729.05,1.74,1.8413,1666.404425,1.822887,592.2311,865.3811,1.46,0.10276,1687111,77977,99.03634644,18.19106896,0.891009097,0.890058409,0.398208758,9040.484237
286.3246,48.96734238,25.64021111,100.7165955,24.5,297.65,-0.08,0.10122,456.1,729.25,1.75,1.8513,1666.141989,1.832787,592.1948,865.3448,1.48,0.10278,1642733,77868,98.99885559,18.28986366,0.892537259,0.888880511,0.397519017,9056.170514
286.6123,49.25106049,25.57467842,100.7113647,24.4,297.55,-0.08,0.10122,456.2,729.35,1.75,1.8513,1665.861449,1.832787,591.5428,864.6928,1.48,0.10278,1653365,77921,98.95877838,18.28986366,0.891824134,0.889442591,0.397647791,9053.237771
286.7905,49.56771469,25.40228653,100.7127808,24.4,297.55,-0.08,0.10122,456.2,729.35,1.75,1.8513,1665.431212,1.832787,591.1413,864.2913,1.48,0.10278,1637851,77866,98.89731598,18.28986366,0.891824134,0.889640452,0.398176077,9041.226261
287.0083,49.77972412,25.33389091,100.7130371,24.4,297.55,-0.08,0.10122,456.1,729.25,1.75,1.8513,1665.568839,1.832787,591.1757,864.3257,1.47,0.10277,1590812,77908,98.91697693,18.28986366,0.892030718,0.889661704,0.398263648,9039.238238
286.5297,49.96339798,25.30980682,100.7156982,24.5,297.65,-0.09,0.10121,456.2,729.35,1.75,1.8513,1665.838431,1.832787,591.2383,864.3883,1.43,0.10273,1671022,77862,98.95549011,18.29167078,0.892375163,0.889668078,0.397834422,9048.990733
287.1503,50.34079361,25.27119446,100.7103516,24.7,297.85,-0.08,0.10122,456.2,729.35,1.74,1.8413,1666.749747,1.822887,591.805,864.955,1.46,0.10276,1678748,77960,99.0856781,18.19106896,0.890895224,0.890730993,0.398194916,9040.798495
286.7528,50.60181808,25.29728317,100.710083,24.8,297.95,-0.08,0.10122,456.3,729.45,1.75,1.8513,1667.089568,1.832787,592.1185,865.2685,1.45,0.10275,1698788,78049,99.13422394,18.28986366,0.893643897,0.889451559,0.397190261,9063.666336
286.2671,50.06147003,25.38706398,100.7093018,24.8,297.95,-0.08,0.10122,456.5,729.65,1.74,1.8413,1667.143721,1.822887,592.1608,865.3108,1.45,0.10275,1660516,77755,99.14196014,18.19106896,0.890781456,0.890542963,0.398016778,9044.844832
287.2072,49.9356575,25.48565865,100.7067749,24.8,297.95,-0.08,0.10122,456.6,729.75,1.75,1.8513,1667.270293,1.832787,592.0867,865.2367,1.44,0.10274,1664017,77877,99.16004181,18.28986366,0.893023024,0.889571013,0.398698294,9029.384013
288.1609,49.30596924,25.54283333,100.7110535,24.9,298.05,-0.08,0.10122,456.6,729.75,1.74,1.8413,1668.347327,1.822887,592.034,865.184,1.48,0.10278,1685889,78328,99.31390381,18.19106896,0.891080426,0.891436876,0.397718948,9051.618037
287.0999,49.55760956,25.49920273,100.7157166,24.8,297.95,-0.08,0.10122,456.6,729.75,1.75,1.8513,1667.286742,1.832787,592.2597,865.4097,1.44,0.10274,1608220,78008,99.16239166,18.28986366,0.893023024,0.889388601,0.397880051,9047.952995
287.933,49.45042038,25.5344696,100.707428,24.7,297.85,-0.08,0.10122,456.6,729.75,1.75,1.8513,1667.539565,1.832787,591.63,864.78,1.44,0.10274,1651250,78131,99.19850922,18.28986366,0.892516604,0.890232444,0.398406419,9035.999
287.1892,49.37533569,25.55474663,100.7093018,24.7,297.85,-0.08,0.10122,456.5,729.65,1.74,1.8413,1667.578391,1.822887,592.4089,865.5589,1.48,0.10278,1610200,77929,99.20405579,18.19106896,0.89027626,0.890577788,0.398407282,9035.979417
287.0478,49.44467926,25.58939743,100.7094482,24.8,297.95,-0.08,0.10122,456.5,729.65,1.75,1.8513,1667.017577,1.832787,592.2341,865.3841,1.47,0.10277,1602631,77946,99.12393951,18.28986366,0.893229886,0.88932157,0.398124273,9042.402694
287.3995,49.37482071,25.59451485,100.7064514,24.9,298.05,-0.09,0.10121,456.6,729.75,1.75,1.8513,1667.21192,1.832787,592.0633,865.2133,1.46,0.10276,1673192,77926,99.15170288,18.29167078,0.89357439,0.889603085,0.398714373,9029.019883
287.4536,49.26629639,25.65424538,100.7057373,25.1,298.25,-0.09,0.10121,456.8,729.95,1.74,1.8413,1668.087454,1.822887,592.2298,865.3798,1.45,0.10275,1636765,77889,99.27677917,18.19286632,0.89172304,0.891010091,0.398978866,9023.034326
