Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
287.6445,49.22848511,25.81699371,100.7060974,25.1,298.25,-0.08,0.10122,456.9,730.05,1.74,1.8413,1668.481535,1.822887,593.3771,866.5271,1.42,0.10272,1737595,78065,99.33307648,18.19106896,0.891471863,0.889903998,0.398343723,9037.421192
286.7454,49.11538315,25.93076706,100.7070557,24.9,298.05,-0.08,0.10122,456.8,729.95,1.74,1.8413,1668.01071,1.822887,593.8215,866.9715,1.44,0.10274,1653299,77946,99.26581573,18.19106896,0.890667793,0.889179114,0.397704856,9051.938758
287.1154,49.10591888,25.89224815,100.70578,24.7,297.85,-0.08,0.10122,456.5,729.65,1.74,1.8413,1667.706564,1.822887,593.9973,867.1473,1.46,0.10276,1591439,77940,99.22236633,18.19106896,0.89027626,0.888848215,0.398248687,9039.577814
287.2512,49.29991913,25.79404831,100.7051819,24.7,297.85,-0.08,0.10122,456.4,729.55,1.74,1.8413,1666.682722,1.822887,593.6608,866.8108,1.46,0.10276,1677061,77946,99.07610321,18.19106896,0.890482486,0.88863062,0.398406381,9035.99985
287.1131,49.57234573,25.83886719,100.7017944,24.7,297.85,-0.08,0.10122,456.3,729.45,1.74,1.8413,1666.729346,1.822887,594.0793,867.2293,1.46,0.10276,1599911,77867,99.08276367,18.19106896,0.890688807,0.888192632,0.398618851,9031.18353
286.6365,48.94847488,25.85923767,100.6966614,24.6,297.75,-0.08,0.10122,456.3,729.45,1.74,1.8413,1666.065886,1.822887,593.5795,866.7295,1.46,0.10276,1636450,77794,98.9879837,18.19106896,0.890183515,0.88836444,0.398330588,9037.719202
287.1671,48.71298218,25.9196682,100.7034302,24.7,297.85,-0.08,0.10122,456.3,729.45,1.75,1.8513,1666.382849,1.832787,593.4916,866.6416,1.45,0.10275,1653108,77927,99.03326416,18.28986366,0.893136982,0.887520679,0.398386848,9036.442893
287.2406,48.55776596,25.91552925,100.702948,24.8,297.95,-0.08,0.10122,456.4,729.55,1.74,1.8413,1666.569449,1.822887,593.6444,866.7944,1.46,0.10276,1682818,77928,99.05992126,18.19106896,0.890987846,0.888583388,0.398483701,9034.246551
287.3136,48.76408005,25.91094017,100.6977539,24.9,298.05,-0.08,0.10122,456.5,729.65,1.74,1.8413,1667.30992,1.822887,594.3922,867.5422,1.45,0.10275,1691264,77903,99.16570282,18.19106896,0.891286886,0.888160739,0.398712883,9029.053619
286.9545,48.65562057,25.95718956,100.694989,25,298.15,-0.08,0.10122,456.6,729.75,1.74,1.8413,1667.439589,1.822887,594.238,867.388,1.43,0.10273,1613755,77884,99.18422699,18.19106896,0.891585925,0.888367117,0.398311696,9038.14786
287.6494,48.41005325,26.03994751,100.694043,25.1,298.25,-0.08,0.10122,456.7,729.85,1.74,1.8413,1668.27149,1.822887,594.9575,868.1075,1.43,0.10273,1658050,78033,99.30307007,18.19106896,0.891884964,0.888048871,0.398513865,9033.562733
286.377,48.27027512,26.07972527,100.6977844,25,298.15,-0.08,0.10122,456.9,730.05,1.74,1.8413,1667.385329,1.822887,594.8082,867.9582,1.42,0.10272,1611047,77686,99.17647552,18.19106896,0.890966625,0.887682739,0.39852323,9033.350444
287.136,48.53464508,26.18929672,100.70047,24.9,298.05,-0.08,0.10122,456.7,729.85,1.74,1.8413,1667.528563,1.822887,594.9036,868.0536,1.43,0.10273,1588251,77838,99.19693756,18.19106896,0.890874062,0.887679473,0.398799169,9027.10005
286.5703,48.44089127,26.32240486,100.7016113,24.8,297.95,-0.08,0.10122,456.6,729.75,1.74,1.8413,1666.562453,1.822887,594.889,868.039,1.46,0.10276,1725537,77893,99.05892181,18.19106896,0.890575161,0.887196537,0.39773244,9051.31097
286.3695,48.44072723,26.39609146,100.7007385,24.9,298.05,-0.08,0.10122,456.6,729.75,1.74,1.8413,1666.47476,1.822887,594.1567,867.3067,1.43,0.10273,1593254,77782,99.04639435,18.19106896,0.891080426,0.887899823,0.398020941,9044.750227
286.8099,47.18571091,26.36282921,100.7021301,25,298.15,-0.08,0.10122,456.6,729.75,1.74,1.8413,1667.010207,1.822887,594.1508,867.3008,1.44,0.10274,1595323,77839,99.12288666,18.19106896,0.891585925,0.88823577,0.398341136,9037.479878
287.9738,47.65837097,26.28162956,100.700238,25.2,298.35,-0.08,0.10122,456.8,729.95,1.74,1.8413,1668.413657,1.822887,594.1339,867.2839,1.44,0.10274,1683500,78063,99.32337952,18.19106896,0.892184004,0.88906485,0.39880997,9026.855568
286.963,47.45171356,26.35114098,100.7067444,25.2,298.35,-0.08,0.10122,457,730.15,1.74,1.8413,1668.275656,1.822887,594.5165,867.6665,1.47,0.10277,1584374,77938,99.30366516,18.19106896,0.891770764,0.88862027,0.398047512,9044.146458
286.2448,47.64953613,26.33952904,100.6952942,25.2,298.35,-0.08,0.10122,457.1,730.25,1.74,1.8413,1668.153998,1.822887,593.9557,867.1057,1.47,0.10277,1638870,77882,99.2862854,18.19106896,0.891564288,0.889172529,0.397336789,9060.323891
286.7108,47.43082809,26.34504509,100.694281,25.3,298.45,-0.08,0.10122,457.3,730.45,1.74,1.8413,1668.481642,1.822887,594.0118,867.1618,1.44,0.10274,1661251,77909,99.33309174,18.19106896,0.89165667,0.889239564,0.39784572,9048.733776
286.3609,47.55109787,26.47859764,100.700354,25.3,298.45,-0.08,0.10122,457.3,730.45,1.74,1.8413,1668.330878,1.822887,594.1733,867.3233,1.41,0.10271,1662987,77990,99.31155396,18.19106896,0.89165667,0.888913666,0.396947495,9069.209518
286.3622,47.19524384,26.51578331,100.6967285,25.2,298.35,-0.08,0.10122,457.3,730.45,1.74,1.8413,1668.072714,1.822887,594.0472,867.1972,1.44,0.10274,1639625,77799,99.27467346,18.19106896,0.891151622,0.888964362,0.397923825,9046.957664
287.6823,47.57041168,26.53689384,100.6867615,25.4,298.55,-0.08,0.10122,457.2,730.35,1.74,1.8413,1669.084433,1.822887,594.4187,867.5687,1.42,0.10272,1620665,77849,99.41920471,18.19106896,0.892368566,0.889095913,0.39950146,9011.231139
287.143,47.82828903,26.59756851,100.6882751,25.4,298.55,-0.08,0.10122,457.3,730.45,1.74,1.8413,1669.201018,1.822887,595.1677,868.3177,1.41,0.10271,1606405,77873,99.43585968,18.19106896,0.892161951,0.888312458,0.398629647,9030.93894
287.0931,48.03772354,26.67037773,100.6933105,25.4,298.55,-0.09,0.10121,457.4,730.55,1.74,1.8413,1669.137411,1.822887,595.226,868.376,1.44,0.10274,1653597,77794,99.42677307,18.19286632,0.89200012,0.888270743,0.398965112,9023.345389
286.9468,47.89934158,26.74868584,100.6839661,25.6,298.75,-0.08,0.10122,457.6,730.75,1.74,1.8413,1669.696516,1.822887,595.3004,868.4504,1.43,0.10273,1605654,77986,99.5066452,18.19106896,0.892552957,0.888490908,0.397780059,9050.227429
286.0335,47.95685196,26.82447624,100.6894165,25.5,298.65,-0.09,0.10121,457.6,730.75,1.74,1.8413,1669.144835,1.822887,595.0236,868.1736,1.43,0.10273,1640377,77883,99.42783356,18.19286632,0.892092395,0.888479656,0.397038385,9067.133395
286.9129,47.55912781,26.89542389,100.6913757,25.4,298.55,-0.08,0.10122,457.4,730.55,1.74,1.8413,1668.901732,1.822887,595.1863,868.3363,1.43,0.10273,1595330,77909,99.39310455,18.19106896,0.891955432,0.888158874,0.398126158,9042.359894
286.2957,47.60003281,26.89600754,100.6872864,25.4,298.55,-0.08,0.10122,457.4,730.55,1.74,1.8413,1668.651259,1.822887,595.3382,868.4882,1.43,0.10273,1658498,77828,99.35732269,18.19106896,0.891955432,0.887845726,0.397683179,9052.432153
286.9249,47.10751343,26.91437912,100.6891479,25.3,298.45,-0.08,0.10122,457.4,730.55,1.74,1.8413,1668.804587,1.822887,595.0136,868.1636,1.45,0.10275,1677662,78024,99.37922668,18.19106896,0.891450316,0.888334172,0.397555984,9055.328415
286.8766,46.80594635,26.91405487,100.6885193,25.3,298.45,-0.08,0.10122,457.2,730.35,1.74,1.8413,1668.162062,1.822887,594.6887,867.8387,1.44,0.10274,1649585,77894,99.28743744,18.19106896,0.89186312,0.888303897,0.398152444,9041.762904
286.8981,46.86357117,26.802145,100.6862854,25.3,298.45,-0.08,0.10122,457.3,730.45,1.74,1.8413,1668.230154,1.822887,594.3616,867.5116,1.44,0.10274,1610736,77878,99.29716492,18.19106896,0.89165667,0.888706258,0.39826409,9039.228214
287.3596,47.55911255,26.77977753,100.691333,25.3,298.45,-0.08,0.10122,457.3,730.45,1.74,1.8413,1668.251089,1.822887,594.59,867.74,1.42,0.10272,1614327,77812,99.30015564,18.19106896,0.89165667,0.888425069,0.399243082,9017.062941
286.9094,47.81328583,26.70519829,100.6787964,25.4,298.55,-0.09,0.10121,457.3,730.45,1.74,1.8413,1668.519987,1.822887,594.5176,867.6676,1.42,0.10272,1618517,77940,99.33856964,18.19286632,0.892206649,0.88866061,0.397962951,9046.068201
286.5572,47.97386169,26.77227211,100.6757385,25.5,298.65,-0.08,0.10122,457.5,730.65,1.74,1.8413,1668.88085,1.822887,594.6489,867.7989,1.45,0.10275,1640555,77789,99.39012146,18.19106896,0.892254195,0.888782816,0.398245983,9039.639206
286.1188,48.10835266,26.82296753,100.6839539,25.7,298.85,-0.08,0.10122,457.6,730.75,1.74,1.8413,1669.875693,1.822887,595.9614,869.1114,1.42,0.10272,1627557,77886,99.53224182,18.19106896,0.893058446,0.887841467,0.397141491,9064.779385
287.092,48.2131424,26.76342773,100.6788025,25.8,298.95,-0.08,0.10122,457.8,730.95,1.74,1.8413,1670.080878,1.822887,595.7455,868.8955,1.46,0.10276,1647575,77909,99.56155396,18.19106896,0.893150482,0.888278737,0.39837468,9036.718892
286.6769,48.78352356,26.61647987,100.6772705,25.8,298.95,-0.09,0.10121,457.8,730.95,1.74,1.8413,1670.246062,1.822887,596.2488,869.3988,1.47,0.10277,1686317,77982,99.58515167,18.19286632,0.89319523,0.887835925,0.397426294,9058.283385
286.3192,48.99061966,26.58804512,100.6757385,25.8,298.95,-0.08,0.10122,458,731.15,1.74,1.8413,1670.341284,1.822887,596.202,869.352,1.44,0.10274,1675987,77878,99.59875488,18.19106896,0.892737178,0.887883129,0.397460477,9057.504352
286.4933,48.93677521,26.78322411,100.6767761,25.8,298.95,-0.08,0.10122,458.1,731.25,1.74,1.8413,1669.953825,1.822887,595.9803,869.1303,1.44,0.10274,1651675,77871,99.54340363,18.19106896,0.892530669,0.88790535,0.397737908,9051.186537
286.7767,48.21097565,26.88097763,100.6724365,25.9,299.05,-0.08,0.10122,457.9,731.05,1.74,1.8413,1670.136633,1.822887,596.4811,869.6311,1.42,0.10272,1633767,77767,99.56951904,18.19106896,0.893449245,0.887415899,0.398663784,9030.165631
286.2068,47.9687767,26.89442062,100.6702332,25.8,298.95,-0.08,0.10122,458.1,731.25,1.74,1.8413,1669.95452,1.822887,596.4114,869.5614,1.44,0.10274,1643086,77763,99.54350281,18.19106896,0.892530669,0.887427773,0.397892001,9047.681257
286.1385,47.83327866,26.99268723,100.6693176,25.6,298.75,-0.08,0.10122,458,731.15,1.74,1.8413,1669.15808,1.822887,596.0333,869.1833,1.44,0.10274,1628414,77805,99.42972565,18.19106896,0.891727284,0.887387158,0.397582313,9054.728742
286.4995,47.7466011,26.97957802,100.6677307,25.6,298.75,-0.08,0.10122,457.7,730.85,1.74,1.8413,1668.624716,1.822887,595.7341,868.8841,1.45,0.10275,1664903,77679,99.35353088,18.19106896,0.892346396,0.887430836,0.39872963,9028.674396
286.8603,47.60084915,27.00510597,100.6697327,25.7,298.85,-0.08,0.10122,457.9,731.05,1.74,1.8413,1669.264891,1.822887,595.5281,868.6781,1.42,0.10272,1641432,77770,99.44498444,18.19106896,0.892438554,0.887969462,0.398764618,9027.882213
286.5535,47.7297821,27.08028793,100.6644287,25.8,298.95,-0.08,0.10122,457.8,730.95,1.74,1.8413,1670.004935,1.822887,596.3345,869.4845,1.43,0.10273,1636961,77942,99.55070496,18.19106896,0.893150482,0.88752227,0.397459095,9057.535853
287.1544,47.14756012,27.10720253,100.6681946,25.8,298.95,-0.08,0.10122,457.8,730.95,1.74,1.8413,1669.755049,1.822887,596.5456,869.6956,1.42,0.10272,1629802,77849,99.51500702,18.19106896,0.893150482,0.887124069,0.398768371,9027.797241
286.7027,47.19434738,27.09368324,100.6670166,25.8,298.95,-0.08,0.10122,457.8,730.95,1.74,1.8413,1669.771231,1.822887,596.5739,869.7239,1.42,0.10272,1657320,77805,99.51731873,18.19106896,0.893150482,0.887102035,0.398366255,9036.910012
286.656,47.39008331,27.03331184,100.6646851,25.9,299.05,-0.08,0.10122,458,731.15,1.74,1.8413,1670.057753,1.822887,596.8262,869.9762,1.43,0.10273,1635511,77967,99.55825043,18.19106896,0.893242476,0.887007636,0.397473775,9057.201314
287.2173,47.03030014,27.1398468,100.6598633,26,299.15,-0.08,0.10122,458.2,731.35,1.74,1.8413,1670.483504,1.822887,596.6428,869.7928,1.43,0.10273,1643398,77863,99.61907196,18.19106896,0.893334427,0.887456728,0.398784004,9027.443333
286.8023,47.15204239,27.2291851,100.6605164,26.1,299.25,-0.08,0.10122,458.2,731.35,1.74,1.8413,1671.043143,1.822887,596.9875,870.1375,1.41,0.10271,1655367,77908,99.69902039,18.19106896,0.893839863,0.887357935,0.397977795,9045.730805
286.825,47.11498642,27.3471489,100.6628418,26,299.15,-0.08,0.10122,458.3,731.45,1.74,1.8413,1671.2722,1.822887,597.0964,870.2464,1.4,0.1027,1609938,77991,99.73174286,18.19106896,0.89312778,0.88734956,0.397585723,9054.651094
286.5626,46.9154892,27.34644127,100.6588928,26,299.15,-0.08,0.10122,458.3,731.45,1.74,1.8413,1670.672827,1.822887,597.1406,870.2906,1.42,0.10272,1679473,77884,99.64611816,18.19106896,0.89312778,0.886994438,0.397767713,9050.508336
285.9898,46.77185822,27.36813927,100.6587402,25.9,299.05,-0.08,0.10122,458.2,731.35,1.74,1.8413,1670.074362,1.822887,597.1924,870.3424,1.43,0.10273,1644645,77797,99.56062317,18.19106896,0.892829225,0.886611246,0.397416561,9058.505233
286.2976,46.88746643,27.40239716,100.6560669,25.8,298.95,-0.08,0.10122,458.1,731.25,1.74,1.8413,1669.816893,1.822887,596.9719,870.1219,1.43,0.10273,1688288,77774,99.52384186,18.19106896,0.892530669,0.886706961,0.39796194,9046.0912
287.0328,46.65361786,27.40698814,100.6589172,25.8,298.95,-0.08,0.10122,458.1,731.25,1.74,1.8413,1669.960608,1.822887,596.9606,870.1106,1.43,0.10273,1635505,77859,99.54437256,18.19106896,0.892530669,0.886802519,0.398548311,9032.781968
286.4655,46.43760681,27.45064735,100.6555847,25.9,299.05,-0.08,0.10122,458,731.15,1.74,1.8413,1670.145926,1.822887,597.4871,870.6371,1.41,0.10271,1644637,77856,99.57084656,18.19106896,0.893242476,0.886286206,0.397775936,9050.321243
286.0639,46.33622742,27.48348236,100.6536621,25.9,299.05,-0.08,0.10122,458.1,731.25,1.74,1.8413,1670.073347,1.822887,596.868,870.018,1.43,0.10273,1616763,77781,99.56047821,18.19106896,0.893035802,0.886970301,0.397601304,9054.29626
286.339,46.10685349,27.55684662,100.6492371,26,299.15,-0.08,0.10122,458.1,731.25,1.74,1.8413,1670.916785,1.822887,596.8286,869.9786,1.41,0.10271,1651196,77989,99.68096924,18.19106896,0.893541169,0.887461096,0.396922227,9069.786861
286.8562,46.08365631,27.62715149,100.6492859,26,299.15,-0.08,0.10122,458.1,731.25,1.74,1.8413,1670.531729,1.822887,597.2491,870.3991,1.4,0.1027,1659737,77771,99.6259613,18.19106896,0.893541169,0.886753019,0.398753791,9028.127333
286.6884,46.14733887,27.68559837,100.6486206,25.9,299.05,-0.08,0.10122,458.1,731.25,1.74,1.8413,1670.594267,1.822887,597.6155,870.7655,1.47,0.10277,1665429,77886,99.63489532,18.19106896,0.893035802,0.886521982,0.397932113,9046.769245
286.2848,45.85443878,27.71721077,100.6452759,26,299.15,-0.09,0.10121,458.1,731.25,1.74,1.8413,1671.883429,1.822887,597.4408,870.5908,1.45,0.10275,1629550,77790,99.81906128,18.19286632,0.893585936,0.887419952,0.397862297,9048.356741
286.6469,45.71494675,27.5481205,100.644696,26,299.15,-0.08,0.10122,458.1,731.25,1.74,1.8413,1670.196661,1.822887,597.7416,870.8916,1.45,0.10275,1622945,77673,99.57809448,18.19106896,0.893541169,0.886112751,0.398965587,9023.334632
286.0752,46.2114296,27.56856918,100.6439026,25.9,299.05,-0.08,0.10122,458.1,731.25,1.74,1.8413,1669.961089,1.822887,597.6747,870.8247,1.42,0.10272,1606124,77778,99.54444122,18.19106896,0.893035802,0.885991232,0.397632347,9053.589406
286.0305,46.1484642,27.59643555,100.6464905,25.9,299.05,-0.08,0.10122,458.1,731.25,1.74,1.8413,1669.784956,1.822887,597.4246,870.5746,1.42,0.10272,1677587,77831,99.51927948,18.19106896,0.893035802,0.886166704,0.397299485,9061.174595
286.6875,45.50111008,27.49110794,100.64151,26,299.15,-0.08,0.10122,458.1,731.25,1.74,1.8413,1669.821433,1.822887,597.8174,870.9674,1.46,0.10276,1624923,77668,99.52449036,18.19106896,0.893541169,0.885831574,0.399047783,9021.475997
286.6356,45.95508194,27.44915009,100.64151,26,299.15,-0.08,0.10122,458.2,731.35,1.74,1.8413,1670.275114,1.822887,597.971,871.121,1.44,0.10274,1675865,77750,99.58930206,18.19106896,0.893334427,0.885883968,0.398554758,9032.635862
286.2315,46.16843414,27.47376442,100.6396667,26.2,299.35,-0.08,0.10122,458.3,731.45,1.74,1.8413,1670.975905,1.822887,598.4913,871.6413,1.43,0.10273,1646150,77906,99.68941498,18.19106896,0.894138556,0.885692605,0.397195928,9063.537032
286.7851,46.47496414,27.54748917,100.6359253,26.5,299.65,-0.08,0.10122,458.7,731.85,1.74,1.8413,1671.822546,1.822887,598.5915,871.7415,1.42,0.10272,1601539,77865,99.81036377,18.19106896,0.894827548,0.886050905,0.398173693,9041.280387
286.4946,45.75997543,27.66002846,100.6318787,26.5,299.65,-0.09,0.10121,459,732.15,1.74,1.8413,1672.241942,1.822887,598.6646,871.8146,1.42,0.10272,1612836,77827,99.8702774,18.19286632,0.894251659,0.886212094,0.397964578,9046.031234
287.0679,45.08037186,27.69321251,100.6270569,26.5,299.65,-0.08,0.10122,459,732.15,1.74,1.8413,1672.238791,1.822887,598.7572,871.9072,1.4,0.1027,1612411,77893,99.86982727,18.19106896,0.894206858,0.886068076,0.398423062,9035.621538
286.1891,44.8973999,27.7454071,100.6270508,26.6,299.75,-0.08,0.10122,459.1,732.25,1.74,1.8413,1672.258818,1.822887,598.8633,872.0133,1.43,0.10273,1622472,77935,99.87268829,18.19106896,0.894505275,0.886021677,0.396989314,9068.254172
286.1391,44.07221222,27.75475311,100.6257629,26.7,299.85,-0.08,0.10122,459.3,732.45,1.73,1.8313,1670.830161,1.812987,599.4066,872.5566,1.44,0.10274,1647165,77854,99.66859436,18.09227425,0.892128375,0.885723991,0.397332915,9060.412226
286.0054,43.9071579,27.83013725,100.6185059,26.7,299.85,-0.08,0.10122,459.3,732.45,1.73,1.8313,1673.147597,1.812987,599.7943,872.9443,1.42,0.10272,1620661,77846,99.99965668,18.09227425,0.892128375,0.886595565,0.397188073,9063.716279
285.6424,43.93465424,27.85611343,100.6196655,26.6,299.75,-0.08,0.10122,459.4,732.55,1.74,1.8413,1672.152968,1.822887,599.2658,872.4158,1.46,0.10276,1629210,77817,99.85756683,18.19106896,0.893885239,0.885574355,0.396831791,9071.853828
285.9744,43.73373032,27.83627129,100.6194092,26.6,299.75,-0.08,0.10122,459.3,732.45,1.73,1.8313,1671.952322,1.812987,598.8678,872.0178,1.44,0.10274,1669825,77795,99.8289032,18.09227425,0.891624742,0.886971203,0.397405378,9058.760155
286.6851,43.51861954,27.84517479,100.6124207,26.7,299.85,-0.08,0.10122,459.3,732.45,1.73,1.8313,1672.417113,1.812987,599.098,872.248,1.42,0.10272,1630113,77788,99.89530182,18.09227425,0.892128375,0.886944924,0.398428855,9035.49016
286.4539,43.77216339,27.81855583,100.6120422,26.8,299.95,-0.08,0.10122,459.4,732.55,1.73,1.8313,1672.898192,1.812987,599.3698,872.5198,1.43,0.10273,1674361,77883,99.9640274,18.09227425,0.8924259,0.88694168,0.397621935,9053.826462
286.3248,44.26488495,27.89927101,100.6110352,26.9,300.05,-0.08,0.10122,459.5,732.65,1.73,1.8313,1673.183325,1.812987,599.5356,872.6856,1.42,0.10272,1630428,77759,100.0047607,18.09227425,0.892723425,0.886902842,0.398076524,9043.487326
285.8289,43.90249252,28.05831909,100.6063171,26.9,300.05,-0.08,0.10122,459.8,732.95,1.73,1.8313,1673.687369,1.812987,599.6506,872.8006,1.41,0.10271,1591116,77820,100.076767,18.09227425,0.892104767,0.887046738,0.39707558,9066.28406
285.6954,43.72466278,28.16533661,100.6108521,26.9,300.05,-0.08,0.10122,459.8,732.95,1.73,1.8313,1673.579596,1.812987,599.6785,872.8285,1.42,0.10272,1598013,77865,100.0613708,18.09227425,0.892104767,0.886973493,0.396660749,9075.765658
286.2438,43.36489868,28.26234818,100.6093384,27,300.15,-0.08,0.10122,459.8,732.95,1.73,1.8313,1673.924117,1.812987,599.9984,873.1484,1.42,0.10272,1593073,77805,100.1105881,18.09227425,0.892608278,0.886818206,0.397728625,9051.397794
285.8165,42.90303421,28.20767593,100.6117432,27.1,300.25,-0.08,0.10122,459.9,733.05,1.73,1.8313,1674.189329,1.812987,600.2381,873.3881,1.41,0.10271,1677459,77782,100.1484756,18.09227425,0.892905666,0.886686067,0.397252334,9062.25008
286.0989,43.1830368,27.98843002,100.6068604,27,300.15,-0.08,0.10122,460,733.15,1.73,1.8313,1673.827185,1.812987,600.3937,873.5437,1.38,0.10268,1631280,77801,100.0967407,18.09227425,0.892195988,0.88624482,0.397547728,9055.516467
285.6683,43.61751175,27.89187622,100.6074463,26.8,299.95,-0.08,0.10122,459.9,733.05,1.74,1.8413,1672.849486,1.822887,599.9142,873.0642,1.41,0.10271,1670809,77695,99.9570694,18.19106896,0.89386207,0.885159814,0.397490951,9056.809944
286.2976,43.36847687,27.92386627,100.608075,26.8,299.95,-0.08,0.10122,459.8,732.95,1.73,1.8313,1672.548811,1.812987,599.355,872.505,1.41,0.10271,1663285,77742,99.91411591,18.09227425,0.891601488,0.8867163,0.398125748,9042.369199
286.1303,43.17900467,27.9754982,100.6029907,26.9,300.05,-0.08,0.10122,459.8,732.95,1.73,1.8313,1672.531775,1.812987,599.4104,872.5604,1.41,0.10271,1612832,77765,99.91168213,18.09227425,0.892104767,0.886645048,0.397775418,9050.333013
283.0837,42.83045578,28.09022713,100.6031982,27,300.15,-0.08,0.10122,459.8,732.95,1.73,1.8313,1670.428229,1.812987,599.5773,872.7273,1.38,0.10268,1654691,77254,99.61117554,18.09227425,0.892608278,0.885182358,0.396143154,9087.623908
278.7249,43.53500366,27.74999046,100.5943298,26.9,300.05,-0.08,0.10122,459.4,732.55,1.72,1.8213,1659.309576,1.803087,596.0932,869.2432,1.41,0.10271,1623792,76192,98.02279663,17.99347955,0.890449487,0.883761219,0.395480124,9102.859486
273.7125,44.10673523,27.65673637,100.5968079,26.9,300.05,-0.08,0.10122,458.7,731.85,1.71,1.8113,1646.274512,1.793187,591.5835,864.7335,1.43,0.10273,1602773,75020,96.16064453,17.89468484,0.889398883,0.882310619,0.394435358,9126.970818
267.6931,44.10868073,27.74065781,100.5952698,26.9,300.05,-0.08,0.10122,457.5,730.65,1.69,1.7913,1640.003928,1.773387,588.7766,861.9266,1.39,0.10269,1617759,73624,95.2648468,17.69709544,0.886845562,0.883958011,0.393075554,9158.544617
264.5045,43.97488785,27.79355621,100.5839172,26.9,300.05,-0.08,0.10122,456.1,729.25,1.67,1.7713,1636.317595,1.753587,586.6517,859.8017,1.38,0.10268,1539261,72524,94.73822784,17.49950603,0.884649607,0.886475139,0.39428439,9130.465455
260.6405,43.95849609,27.80382919,100.5873352,27,300.15,-0.08,0.10122,454.6,727.75,1.66,1.7613,1634.471678,1.743687,584.829,857.979,1.33,0.10263,1581001,72021,94.47452545,17.40071132,0.885685531,0.888528356,0.391237991,9201.560387
256.9023,44.12212753,27.85787392,100.5833496,27.1,300.25,-0.08,0.10122,453,726.15,1.64,1.7413,1630.940115,1.723887,583.6356,856.7856,1.27,0.10257,1568886,70884,93.97001648,17.20312191,0.884322819,0.8900411,0.39181228,9188.073443
252.616,44.09575272,27.9857769,100.5845642,27.2,300.35,-0.08,0.10122,451.5,724.65,1.62,1.7213,1628.007819,1.704087,582.7684,855.9184,1.24,0.10254,1584478,69860,93.55111694,17.0055325,0.882694651,0.891642016,0.390922385,9208.989138
249.5016,43.85409164,28.08863258,100.5826355,27.3,300.45,-0.08,0.10122,450,723.15,1.6,1.7013,1625.334807,1.684287,582.0203,855.1703,1.2,0.1025,1555310,69001,93.16925812,16.80794309,0.881006636,0.893284063,0.390909493,9209.292846
245.75,43.61123276,28.19926643,100.5809814,27.3,300.45,-0.08,0.10122,448.6,721.75,1.58,1.6813,1622.047362,1.664487,580.8525,854.0025,1.15,0.10245,1550432,68027,92.69962311,16.61035369,0.878547341,0.895060639,0.390544454,9217.900712
241.487,43.21301651,28.25899696,100.5885132,27.2,300.35,-0.08,0.10122,446.9,720.05,1.57,1.6713,1619.126975,1.654587,580.1737,853.3237,1.11,0.10241,1540081,67236,92.28242493,16.51155898,0.878882987,0.895259024,0.38828459,9271.550021
238.3893,42.60065842,28.31799126,100.5861267,27.2,300.35,-0.08,0.10122,445,718.15,1.55,1.6513,1616.333693,1.634787,579.7996,852.9496,1.06,0.10236,1578508,66479,91.8833847,16.31396957,0.877379716,0.8964739,0.38766853,9286.283822
235.3596,42.38757706,28.24501801,100.5880493,27.1,300.25,-0.08,0.10122,443.3,716.45,1.54,1.6413,1614.144804,1.624887,579.8705,853.0205,1.02,0.10232,1519858,66149,91.57068634,16.21517487,0.877681761,0.896268729,0.384651031,9359.132578
229.8877,42.53274536,28.2844696,100.5853638,27,300.15,-0.08,0.10122,441.6,714.75,1.51,1.6113,1609.20381,1.595187,579.3943,852.5443,0.98,0.10228,1453274,64654,90.86483002,15.91879075,0.872339701,0.897699784,0.384395773,9365.347515
227.0891,42.24394989,28.33934021,100.5844727,27,300.15,-0.08,0.10122,439.8,712.95,1.5,1.6013,1606.602362,1.585287,579.1886,852.3386,0.92,0.10222,1475771,64105,90.49319458,15.81999605,0.873294314,0.897550071,0.382968146,9400.259634
225.533,42.16818619,28.19909096,100.5779358,26.9,300.05,-0.08,0.10122,438.2,711.35,1.48,1.5813,1604.96131,1.565487,579.3911,852.5411,0.87,0.10217,1418126,63730,90.25875854,15.62240664,0.870431438,0.898950144,0.382581923,9409.749349
226.3188,42.52179718,28.17356873,100.5796936,27,300.15,-0.08,0.10122,437.1,710.25,1.48,1.5813,1606.805518,1.565487,581.155,854.305,0.83,0.10213,1454801,64002,90.5222168,15.62240664,0.873269365,0.897927089,0.382283324,9417.099242
227.7637,42.91134644,28.13377953,100.5756042,27,300.15,-0.08,0.10122,436.9,710.05,1.49,1.5913,1607.744177,1.575387,582.0165,855.1665,0.84,0.10214,1389456,64221,90.65631104,15.72120134,0.876590601,0.896118201,0.38341201,9389.377236
227.8964,43.1624527,28.23202896,100.5737854,27,300.15,-0.08,0.10122,436.9,710.05,1.49,1.5913,1608.356635,1.575387,581.9925,855.1425,0.81,0.10211,1446925,64367,90.74380493,15.72120134,0.876590601,0.896469492,0.382765216,9405.243347
229.1759,43.14043808,28.35582542,100.5690857,27.1,300.25,-0.08,0.10122,437,710.15,1.5,1.6013,1608.964713,1.585287,581.9136,855.0636,0.82,0.10212,1461423,64570,90.83067322,15.81999605,0.879765792,0.895585512,0.383704088,9382.229981
230.0585,42.92657089,28.47345924,100.568927,27.3,300.45,-0.08,0.10122,437.1,710.25,1.5,1.6013,1609.274092,1.585287,581.9426,855.0926,0.82,0.10212,1453262,64557,90.8748703,15.81999605,0.880566639,0.895746347,0.385259371,9344.354153
229.4338,42.53252792,28.57878876,100.5671997,27.5,300.65,-0.08,0.10122,437.5,710.65,1.5,1.6013,1609.242476,1.585287,581.9227,855.0727,0.84,0.10214,1482271,64667,90.8703537,15.81999605,0.880722973,0.895793207,0.383559684,9385.762255
229.573,42.7606163,28.62775421,100.571637,27.7,300.85,-0.08,0.10122,438,711.15,1.5,1.6013,1609.861182,1.585287,581.5482,854.6982,0.83,0.10213,1485499,64725,90.95874023,15.81999605,0.880664464,0.896606589,0.383448477,9388.484273
229.7043,42.5327301,28.69145584,100.5643921,27.6,300.75,-0.08,0.10122,438.2,711.35,1.5,1.6013,1609.841368,1.585287,581.5551,854.7051,0.83,0.10213,1479967,64738,90.95590973,15.81999605,0.879728505,0.896585907,0.38359074,9385.00237
229.1338,41.71510696,28.69659233,100.5675842,27.7,300.85,-0.08,0.10122,438.3,711.45,1.5,1.6013,1609.412787,1.585287,581.3079,854.4579,0.82,0.10212,1440258,64534,90.89468384,15.81999605,0.880021017,0.896587641,0.383847609,9378.721952
229.5475,42.09029388,28.72670174,100.5663879,27.6,300.75,-0.08,0.10122,438.3,711.45,1.5,1.6013,1609.563872,1.585287,581.1959,854.3459,0.81,0.10211,1468026,64634,90.9162674,15.81999605,0.879514303,0.896794277,0.383945693,9376.326033
228.9209,41.31825256,28.78174973,100.5720642,27.5,300.65,-0.08,0.10122,438.3,711.45,1.5,1.6013,1609.556021,1.585287,581.3632,854.5132,0.81,0.10211,1418380,64607,90.91514587,15.81999605,0.879007836,0.896590665,0.383057647,9398.063261
228.9958,41.35815048,28.77373505,100.5637329,27.5,300.65,-0.08,0.10122,438,711.15,1.5,1.6013,1609.30229,1.585287,581.146,854.296,0.81,0.10211,1497726,64493,90.87889862,15.81999605,0.879650229,0.89668864,0.383860306,9378.411744
229.401,41.63580322,28.77154541,100.5636658,27.6,300.75,-0.08,0.10122,438,711.15,1.5,1.6013,1609.268111,1.585287,581.1816,854.3316,0.83,0.10213,1414617,64581,90.87401581,15.81999605,0.880157223,0.896668031,0.384015548,9374.620424
229.2762,41.09575653,28.73424339,100.5674805,27.6,300.75,-0.08,0.10122,438.1,711.25,1.5,1.6013,1609.599547,1.585287,580.9456,854.0956,0.82,0.10212,1413427,64677,90.92136383,15.81999605,0.879942812,0.897135601,0.38323695,9393.666242
229.1498,40.85355377,28.85911179,100.5669739,27.4,300.55,-0.08,0.10122,438.1,711.25,1.5,1.6013,1609.371558,1.585287,580.7772,853.9272,0.8,0.1021,1448026,64637,90.88879395,15.81999605,0.878929422,0.897148673,0.383262703,9393.035036
229.2785,40.70967484,28.86972427,100.5604553,27.4,300.55,-0.08,0.10122,437.8,710.95,1.5,1.6013,1609.060202,1.585287,580.6585,853.8085,0.8,0.1021,1489453,64543,90.84431458,15.81999605,0.879571915,0.897093435,0.384036454,9374.110089
229.0558,40.85969543,28.72987175,100.5605652,27.3,300.45,-0.08,0.10122,437.7,710.85,1.5,1.6013,1609.234145,1.585287,580.7003,853.8503,0.82,0.10212,1466341,64577,90.86916351,15.81999605,0.87927926,0.89719666,0.383461437,9388.166988
229.4522,41.54529572,28.58530617,100.5606018,27.4,300.55,-0.08,0.10122,437.4,710.55,1.5,1.6013,1609.21604,1.585287,580.5813,853.7313,0.84,0.10214,1477173,64613,90.86657715,15.81999605,0.880430033,0.897369846,0.383911028,9377.172675
229.0822,41.85267258,28.63422203,100.558728,27.5,300.65,-0.08,0.10122,437.6,710.75,1.5,1.6013,1609.504858,1.585287,580.6788,853.8288,0.84,0.10214,1498389,64603,90.90783691,15.81999605,0.880508215,0.897436026,0.383351288,9390.864502
229.0405,41.18876266,28.83435822,100.5597229,27.7,300.85,-0.08,0.10122,437.8,710.95,1.5,1.6013,1609.742728,1.585287,580.7142,853.8642,0.85,0.10215,1463776,64709,90.94181824,15.81999605,0.881093951,0.897565459,0.382653652,9407.985487
229.0984,40.57426453,28.9445858,100.5557251,27.8,300.95,-0.08,0.10122,438,711.15,1.5,1.6013,1609.583952,1.585287,580.9009,854.0509,0.83,0.10213,1460997,64563,90.91913605,15.81999605,0.881171952,0.897200479,0.383615919,9384.38636
229.6182,41.0607338,28.8738308,100.5583923,27.9,301.05,-0.08,0.10122,438.2,711.35,1.5,1.6013,1609.698615,1.585287,581.0374,854.1874,0.83,0.10213,1456170,64591,90.93551636,15.81999605,0.881249915,0.897110638,0.38431963,9367.203035
229.0715,40.92780304,28.95072937,100.5543335,27.8,300.95,-0.08,0.10122,438.4,711.55,1.5,1.6013,1609.713461,1.585287,580.9265,854.0765,0.83,0.10213,1451646,64544,90.93763733,15.81999605,0.880313528,0.897251677,0.383683789,9382.726354
229.1718,40.38962936,29.05518532,100.556366,27.6,300.75,-0.08,0.10122,438.2,711.35,1.5,1.6013,1609.554366,1.585287,580.4639,853.6139,0.81,0.10211,1429851,64542,90.91490936,15.81999605,0.879728505,0.897657514,0.383863681,9378.329271
230.0831,40.17500687,29.05499077,100.553241,27.5,300.65,-0.08,0.10122,437.9,711.05,1.5,1.6013,1609.366537,1.585287,580.5152,853.6652,0.82,0.10212,1426126,64555,90.88807678,15.81999605,0.879864569,0.89749992,0.385312503,9343.065614
229.4908,40.01273346,29.11412811,100.5522888,27.5,300.65,-0.08,0.10122,437.9,711.05,1.5,1.6013,1609.344695,1.585287,580.6665,853.8165,0.81,0.10211,1483103,64535,90.88495636,15.81999605,0.879864569,0.89728484,0.384439703,9364.277348
229.1352,40.19137955,29.10791779,100.5518982,27.6,300.75,-0.08,0.10122,438,711.15,1.5,1.6013,1609.631751,1.585287,580.4944,853.6444,0.81,0.10211,1517568,64672,90.92596436,15.81999605,0.880157223,0.89767003,0.383030878,9398.720057
229.4395,40.24718094,29.08319664,100.5522034,27.6,300.75,-0.08,0.10122,437.8,710.95,1.5,1.6013,1609.467528,1.585287,580.7077,853.8577,0.8,0.1021,1569754,64443,90.90250397,15.81999605,0.880586358,0.897291674,0.384902476,9353.018552
229.3548,40.09183502,29.09183121,100.5466248,27.6,300.75,-0.08,0.10122,437.8,710.95,1.5,1.6013,1609.706946,1.585287,580.8629,854.0129,0.84,0.10214,1486036,64620,90.93670654,15.81999605,0.880586358,0.897344718,0.383706492,9382.171204
230.1523,40.14189911,29.12387276,100.5395508,27.7,300.85,-0.08,0.10122,437.9,711.05,1.5,1.6013,1609.672552,1.585287,580.6602,853.8102,0.83,0.10213,1472588,64732,90.93179321,15.81999605,0.880879155,0.897542119,0.384374494,9365.865994
229.5743,40.24469376,29.0410099,100.5379517,27.8,300.95,-0.08,0.10122,437.9,711.05,1.5,1.6013,1609.981291,1.585287,581.0107,854.1607,0.84,0.10214,1446388,64618,90.97589874,15.81999605,0.88138682,0.897342048,0.384085599,9372.910644
229.3739,40.35336685,29.13326454,100.5373352,27.9,301.05,-0.08,0.10122,438.1,711.25,1.5,1.6013,1609.777655,1.585287,580.684,853.834,0.86,0.10216,1446234,64588,90.94680786,15.81999605,0.881464749,0.897644949,0.383928568,9376.744259
229.2635,40.24639511,29.19322586,100.5409973,28.1,301.25,-0.08,0.10122,438.3,711.45,1.5,1.6013,1610.16693,1.585287,580.7335,853.8835,0.85,0.10215,1459324,64803,91.00241852,15.81999605,0.882050342,0.897809666,0.382470615,9412.487814
229.1969,40.36151505,29.28848457,100.5344788,28.1,301.25,-0.08,0.10122,438.5,711.65,1.5,1.6013,1609.734183,1.585287,581.1973,854.3473,0.84,0.10214,1565168,64627,90.94059753,15.81999605,0.881620493,0.896964802,0.383400796,9389.651867
229.3009,39.90821457,29.35785484,100.5314514,28.1,301.25,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.770445,1.585287,580.6034,853.7534,0.86,0.10216,1485904,64500,90.94577789,15.81999605,0.881405726,0.897736117,0.384330023,9366.949715
229.0833,39.58270264,29.40832901,100.5320618,28.1,301.25,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.936003,1.585287,580.8884,854.0384,0.85,0.10215,1447351,64745,90.96942902,15.81999605,0.881405726,0.897480353,0.382512351,9411.460809
228.3846,39.61461258,29.52461433,100.5316223,28.1,301.25,-0.08,0.10122,438.7,711.85,1.5,1.6013,1609.574499,1.585287,580.7495,853.8995,0.83,0.10213,1449021,64456,90.91778564,15.81999605,0.881191063,0.897374312,0.383055527,9398.115284
228.7886,39.7036171,29.59819221,100.5256409,28.2,301.35,-0.08,0.10122,438.7,711.85,1.5,1.6013,1609.627478,1.585287,581.0381,854.1881,0.85,0.10215,1453379,64445,90.925354,15.81999605,0.881698309,0.897108221,0.38379863,9379.918842
228.6,39.26876068,29.61123848,100.5298584,28.1,301.25,-0.08,0.10122,438.8,711.95,1.5,1.6013,1609.93595,1.585287,580.8627,854.0127,0.85,0.10215,1439337,64680,90.96942139,15.81999605,0.880976505,0.897510833,0.382088954,9421.889764
228.8066,39.3503418,29.61930847,100.5304565,27.9,301.05,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.69557,1.585287,580.6857,853.8357,0.85,0.10215,1496284,64598,90.93508148,15.81999605,0.880391624,0.897569599,0.382919729,9401.44821
229.2842,39.27405167,29.62027168,100.5262634,27.7,300.85,-0.09,0.10121,438.5,711.65,1.5,1.6013,1609.380583,1.585287,580.2894,853.4394,0.85,0.10215,1429895,64434,90.89008331,15.82155913,0.879638077,0.897841847,0.384695674,9358.046477
228.6342,39.65780258,29.62888336,100.5277466,27.8,300.95,-0.08,0.10122,438.2,711.35,1.5,1.6013,1609.666144,1.585287,580.2032,853.3532,0.83,0.10213,1520681,64565,90.93087769,15.81999605,0.880742531,0.898080745,0.382826776,9403.730938
228.8358,39.94908142,29.61736107,100.5272705,28,301.15,-0.08,0.10122,438.4,711.55,1.5,1.6013,1609.672552,1.585287,580.4037,853.5537,0.83,0.10213,1489444,64622,90.93179321,15.81999605,0.881327839,0.897846698,0.382826366,9403.741023
229.6923,39.76039505,29.69623947,100.5262085,28.1,301.25,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.904066,1.585287,580.6597,853.8097,0.84,0.10214,1430881,64424,90.96486664,15.81999605,0.881405726,0.897710145,0.385440209,9339.970038
229.0623,39.17433929,29.7826252,100.5178406,28.1,301.25,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.922385,1.585287,580.7091,853.8591,0.82,0.10212,1477792,64534,90.96748352,15.81999605,0.881405726,0.89761976,0.383727832,9381.649446
229.3018,38.98733139,29.81967354,100.5183655,28.1,301.25,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.76911,1.585287,580.588,853.738,0.81,0.10211,1387192,64508,90.94558716,15.81999605,0.881405726,0.897645389,0.384283868,9368.074738
230.2724,39.07302856,29.78046417,100.5168823,28.1,301.25,-0.08,0.10122,438.6,711.75,1.5,1.6013,1610.857199,1.585287,581.0693,854.2193,0.84,0.10214,1435109,64662,91.10102844,15.81999605,0.881405726,0.897823931,0.384991394,9350.858375
230.223,39.11923599,29.87514687,100.5159241,28,301.15,-0.08,0.10122,438.6,711.75,1.5,1.6013,1610.490302,1.585287,580.8376,853.9876,0.87,0.10217,1431931,64603,91.0486145,15.81999605,0.880898551,0.897932922,0.385260328,9344.330931
230.0555,38.75038147,29.86981201,100.5187378,28.1,301.25,-0.09,0.10121,438.7,711.85,1.51,1.6113,1611.548003,1.595187,581.2179,854.3679,0.85,0.10215,1399960,64843,91.19971466,15.9203636,0.884111688,0.896730716,0.383555123,9385.873843
228.9794,39.07928467,29.82486534,100.5157715,28.1,301.25,-0.08,0.10122,438.9,712.05,1.5,1.6013,1609.441466,1.585287,581.298,854.448,0.89,0.10219,1431005,64327,90.89878082,15.81999605,0.880762051,0.89676874,0.38482332,9354.94241
228.9351,38.84476089,29.86048126,100.5135254,28.1,301.25,-0.08,0.10122,438.8,711.95,1.5,1.6013,1609.646223,1.585287,580.2171,853.3671,0.86,0.10216,1493379,64473,90.92803192,15.81999605,0.880976505,0.898116629,0.383877601,9377.989221
229.2303,38.71512604,29.81768417,100.5113586,28,301.15,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.911597,1.585287,580.093,853.243,0.85,0.10215,1451995,64573,90.96594238,15.81999605,0.880898551,0.898409377,0.383777338,9380.439235
228.9,38.78783417,29.78477287,100.518634,28,301.15,-0.08,0.10122,438.5,711.65,1.5,1.6013,1609.680457,1.585287,580.1549,853.3049,0.86,0.10216,1444798,64317,90.93292236,15.81999605,0.881113143,0.898212045,0.384749692,9356.732634
229.2197,38.83016205,29.85003281,100.5175537,28.1,301.25,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.79843,1.585287,580.1868,853.3368,0.84,0.10214,1476106,64453,90.9497757,15.81999605,0.881405726,0.898205134,0.384474084,9363.439966
229.0628,38.75017929,29.88947678,100.5126343,28.2,301.35,-0.08,0.10122,438.7,711.85,1.5,1.6013,1610.023482,1.585287,580.301,853.451,0.86,0.10216,1482435,64662,90.98192596,15.81999605,0.881698309,0.898254478,0.382969069,9400.236966
229.3608,38.60977554,29.990448,100.5084045,28,301.15,-0.08,0.10122,438.7,711.85,1.5,1.6013,1609.77397,1.585287,580.2855,853.4355,0.86,0.10216,1442032,64306,90.94628143,15.81999605,0.880684064,0.898115828,0.385590181,9336.337334
229.0585,38.73028183,30.05021095,100.5120911,28,301.15,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.886015,1.585287,580.1947,853.3447,0.89,0.10219,1490194,64518,90.9622879,15.81999605,0.880898551,0.898359111,0.383816626,9379.479041
229.6888,38.47979736,30.04489899,100.5120483,28,301.15,-0.08,0.10122,438.5,711.65,1.5,1.6013,1609.798804,1.585287,580.2214,853.3714,0.87,0.10217,1451736,64512,90.9498291,15.81999605,0.881113143,0.89822922,0.384908569,9352.870493
228.9285,38.61750793,30.10747528,100.5082825,28.1,301.25,-0.08,0.10122,438.6,711.75,1.5,1.6013,1609.831061,1.585287,580.3248,853.4748,0.85,0.10215,1441391,64456,90.95443726,15.81999605,0.881405726,0.89808346,0.383967777,9375.786763
229.1122,38.5025444,30.17124748,100.5067749,28.1,301.25,-0.08,0.10122,438.7,711.85,1.5,1.6013,1609.819258,1.585287,580.0775,853.2275,0.86,0.10216,1439441,64387,90.95275116,15.81999605,0.881191063,0.898391321,0.384687693,9358.240635
228.9135,38.38865662,30.17201424,100.5088379,28.2,301.35,-0.08,0.10122,438.7,711.85,1.5,1.6013,1609.792021,1.585287,580.4159,853.5659,0.83,0.10213,1473732,64511,90.94886017,15.81999605,0.881698309,0.897907431,0.383615281,9384.401968
228.9744,38.44630814,30.19738388,100.5065552,28.2,301.35,-0.08,0.10122,438.8,711.95,1.5,1.6013,1610.066153,1.585287,580.0347,853.1847,0.84,0.10214,1419811,64432,90.98802185,15.81999605,0.881483574,0.898554185,0.384187813,9370.416955
228.8528,38.25406265,30.28406525,100.5034302,28.2,301.35,-0.08,0.10122,438.8,711.95,1.5,1.6013,1610.130827,1.585287,580.1793,853.3293,0.86,0.10216,1480703,64459,90.99726105,15.81999605,0.881483574,0.898466513,0.383822945,9379.324614
229.4895,38.16238403,30.37236595,100.5070862,28.2,301.35,-0.08,0.10122,439,712.15,1.5,1.6013,1610.147116,1.585287,580.2831,853.4331,0.85,0.10215,1443849,64532,90.99958801,15.81999605,0.88105442,0.898331884,0.384455397,9363.89508
229.3701,38.22874832,30.44890785,100.4984192,28.4,301.55,-0.08,0.10122,439.1,712.25,1.5,1.6013,1610.005217,1.585287,580.7775,853.9275,0.86,0.10216,1475415,64246,90.97931671,15.81999605,0.881853826,0.897677243,0.385965937,9327.247972
228.9342,38.03453064,30.43151093,100.4989258,28.3,301.45,-0.08,0.10122,439.2,712.35,1.5,1.6013,1609.943373,1.585287,580.8605,854.0105,0.89,0.10219,1477155,64412,90.97048187,15.81999605,0.881132297,0.897604632,0.384239633,9369.153233
228.7095,38.01729584,30.46135139,100.4977051,28.3,301.45,-0.08,0.10122,439,712.15,1.5,1.6013,1610.209494,1.585287,580.806,853.956,0.92,0.10222,1482831,64569,91.00849915,15.81999605,0.881561385,0.897901826,0.382929136,9401.217265
228.5073,37.50896072,30.65895844,100.4932434,28.5,301.65,-0.08,0.10122,439.2,712.35,1.5,1.6013,1609.883505,1.585287,580.6043,853.7543,0.91,0.10221,1410003,64339,90.96192932,15.81999605,0.882146266,0.897914414,0.383958282,9376.018622
229.6284,36.99543381,30.77318382,100.4941101,28.6,301.75,-0.08,0.10122,439.3,712.45,1.5,1.6013,1611.172186,1.585287,580.9021,854.0521,0.91,0.10221,1490987,64677,91.14602661,15.81999605,0.882438706,0.89837197,0.383825655,9379.258402
228.9304,36.07466507,30.83117294,100.4906311,28.6,301.75,-0.08,0.10122,439.4,712.55,1.5,1.6013,1610.227599,1.585287,581.0698,854.2198,0.9,0.1022,1466149,64484,91.01108551,15.81999605,0.882223896,0.897556771,0.383804237,9379.781803
228.8767,36.68358231,30.83641434,100.4879944,28.8,301.95,-0.08,0.10122,439.6,712.75,1.5,1.6013,1610.160735,1.585287,580.9568,854.1068,0.89,0.10219,1472081,64475,91.00153351,15.81999605,0.882808635,0.897627192,0.383767771,9380.673087
228.8168,36.65318298,31.02578735,100.4889404,28.8,301.95,-0.08,0.10122,439.7,712.85,1.5,1.6013,1610.482932,1.585287,581.1418,854.2918,0.85,0.10215,1454968,64442,91.04756165,15.81999605,0.882593787,0.897523953,0.383863805,9378.326242
229.0678,35.90435028,31.24905014,100.4862854,28.7,301.85,-0.08,0.10122,439.5,712.65,1.5,1.6013,1610.549582,1.585287,581.2208,854.3708,0.86,0.10216,1504425,64474,91.05708313,15.81999605,0.882516266,0.897493781,0.384094154,9372.701881
228.9236,36.23207092,31.27195358,100.4876709,28.8,301.95,-0.08,0.10122,439.5,712.65,1.5,1.6013,1610.612707,1.585287,581.361,854.511,0.87,0.10217,1505715,64562,91.06610107,15.81999605,0.883023587,0.897388754,0.383329161,9391.406565
229.3605,36.71183395,31.37451744,100.4904663,28.8,301.95,-0.08,0.10122,439.6,712.75,1.5,1.6013,1611.104948,1.585287,581.3914,854.5414,0.86,0.10216,1453975,64633,91.1364212,15.81999605,0.882808635,0.897640919,0.383638849,9383.825463
229.2817,36.00309753,31.62623787,100.4819824,28.8,301.95,-0.08,0.10122,439.7,712.85,1.5,1.6013,1610.910605,1.585287,581.7031,854.8531,0.87,0.10217,1415264,64527,91.10865784,15.81999605,0.882593787,0.897170352,0.38413704,9371.655479
228.6885,35.63267136,31.63794518,100.4859497,28.8,301.95,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.256598,1.585287,581.3391,854.4891,0.86,0.10216,1467271,64503,91.01522827,15.81999605,0.882379044,0.897168845,0.383285755,9392.470107
229.0963,35.53567886,31.72345924,100.482489,28.7,301.85,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.527686,1.585287,580.9839,854.1339,0.88,0.10218,1440206,64505,91.05395508,15.81999605,0.88187225,0.897804437,0.38395733,9376.041865
228.3393,35.46151352,31.87823677,100.4817383,28.8,301.95,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.649184,1.585287,580.9578,854.1078,0.85,0.10215,1465963,64493,91.07131195,15.81999605,0.882379044,0.897846982,0.38275983,9405.375684
228.5043,35.06128693,32.03871536,100.4831177,28.9,302.05,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.31935,1.585287,581.1108,854.2608,0.86,0.10216,1457062,64505,91.02419281,15.81999605,0.882886085,0.897479377,0.382965159,9400.332948
229.2678,34.51332474,32.23916626,100.4827576,29,302.15,-0.08,0.10122,440,713.15,1.5,1.6013,1610.579436,1.585287,581.1833,854.3333,0.85,0.10215,1429010,64452,91.06134796,15.81999605,0.882963498,0.897535455,0.384560729,9361.330287
229.0412,34.92412186,32.33586121,100.4785217,28.8,301.95,-0.08,0.10122,440,713.15,1.5,1.6013,1610.563788,1.585287,581.141,854.291,0.86,0.10216,1433526,64371,91.05911255,15.81999605,0.881949871,0.897597437,0.384664069,9358.815357
228.4689,34.93477631,32.17761612,100.4771423,28.7,301.85,-0.08,0.10122,439.9,713.05,1.5,1.6013,1610.431075,1.585287,581.6084,854.7584,0.85,0.10215,1450611,64550,91.0401535,15.81999605,0.881657787,0.896937477,0.382638893,9408.348357
228.853,34.80285645,32.18170929,100.4723816,28.7,301.85,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.395293,1.585287,581.4183,854.5683,0.85,0.10215,1482085,64371,91.03504181,15.81999605,0.88187225,0.897140577,0.384347996,9366.511691
229.6825,34.92928314,32.11761856,100.4713562,28.8,301.95,-0.08,0.10122,439.8,712.95,1.5,1.6013,1611.251654,1.585287,581.3785,854.5285,0.86,0.10216,1472959,64621,91.15737915,15.81999605,0.882379044,0.897748538,0.384248782,9368.930154
228.9767,34.802948,31.93647385,100.4693542,28.8,301.95,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.308669,1.585287,581.3138,854.4638,0.87,0.10217,1479559,64558,91.02266693,15.81999605,0.882379044,0.897253298,0.383441833,9388.646967
228.7523,35.24584198,31.88722801,100.4675171,28.8,301.95,-0.08,0.10122,439.9,713.05,1.5,1.6013,1610.53372,1.585287,581.0774,854.2274,0.89,0.10219,1433587,64517,91.0548172,15.81999605,0.882164406,0.897718886,0.38330949,9391.888519
229.4253,34.85123444,32.00127792,100.4673096,28.9,302.05,-0.08,0.10122,440.1,713.25,1.5,1.6013,1610.593001,1.585287,581.0797,854.2297,0.87,0.10217,1537273,64488,91.06328583,15.81999605,0.882241956,0.897710214,0.384610085,9360.128983
228.7884,34.91275406,31.95826912,100.4664185,28.9,302.05,-0.08,0.10122,440.2,713.35,1.5,1.6013,1610.600211,1.585287,580.7901,853.9401,0.85,0.10215,1498958,64536,91.0643158,15.81999605,0.882027455,0.898015189,0.383257114,9393.172031
228.9256,34.68219757,32.08594513,100.4599182,28.8,301.95,-0.08,0.10122,440.1,713.25,1.5,1.6013,1610.301405,1.585287,580.5198,853.6698,0.84,0.10214,1499881,64415,91.02162933,15.81999605,0.881735442,0.898126343,0.384207304,9369.941588
229.2124,34.35194016,32.14805603,100.464386,28.8,301.95,-0.08,0.10122,440,713.15,1.5,1.6013,1610.32672,1.585287,580.5286,853.6786,0.84,0.10214,1442883,64407,91.02524567,15.81999605,0.881949871,0.898131827,0.384736425,9357.05529
229.3278,34.14507294,32.27622986,100.4630615,28.8,301.95,-0.08,0.10122,440,713.15,1.5,1.6013,1610.502798,1.585287,580.6987,853.8487,0.85,0.10215,1451397,64423,91.05039978,15.81999605,0.881949871,0.898062371,0.384834525,9354.67004
228.3766,34.48765182,32.15704727,100.4595032,29,302.15,-0.08,0.10122,440,713.15,1.5,1.6013,1610.649664,1.585287,581.2355,854.3855,0.87,0.10217,1421696,64521,91.07138062,15.81999605,0.882963498,0.897560973,0.382656223,9407.922265
229.6796,34.77800369,32.32603073,100.4610657,29.1,302.25,-0.08,0.10122,440.2,713.35,1.5,1.6013,1610.933302,1.585287,581.434,854.584,0.87,0.10217,1497030,64514,91.11190033,15.81999605,0.883040873,0.897503966,0.38488122,9353.535098
228.2423,36.94220352,32.29661179,100.4643127,29,302.15,-0.08,0.10122,440.2,713.35,1.5,1.6013,1610.671828,1.585287,581.4313,854.5813,0.88,0.10218,1442616,64442,91.07454681,15.81999605,0.882534041,0.89736417,0.382900022,9401.93207
229.3642,37.52200699,32.32599258,100.4615662,29,302.15,-0.08,0.10122,440.2,713.35,1.5,1.6013,1611.440016,1.585287,581.2982,854.4482,0.9,0.1022,1449639,64680,91.18428802,15.81999605,0.882534041,0.898048844,0.383366261,9390.497732
229.4787,36.22924042,32.59673691,100.456781,28.7,301.85,-0.08,0.10122,439.9,713.05,1.5,1.6013,1610.527258,1.585287,581.6371,854.7871,0.91,0.10221,1488678,64480,91.05389404,15.81999605,0.881657787,0.897093689,0.384747334,9356.789977
228.5913,35.87288666,32.75290298,100.4544983,28.9,302.05,-0.08,0.10122,440,713.15,1.5,1.6013,1610.473318,1.585287,581.2873,854.4373,0.89,0.10219,1448694,64401,91.04618835,15.81999605,0.882456561,0.897431701,0.383729647,9381.605074
229.3554,34.8507309,32.78543854,100.4610596,28.7,301.85,-0.08,0.10122,440,713.15,1.5,1.6013,1610.538954,1.585287,581.1005,854.2505,0.87,0.10217,1443985,64485,91.05556488,15.81999605,0.881443428,0.897651502,0.384510791,9362.546075
229.8448,34.24375153,32.25792694,100.4652222,28.5,301.65,-0.08,0.10122,439.7,712.85,1.5,1.6013,1610.161375,1.585287,580.9084,854.0584,0.85,0.10215,1508442,64351,91.00162506,15.81999605,0.881073617,0.897598539,0.38613365,9323.196783
228.2894,34.64679337,32.17660141,100.4637268,28.6,301.75,-0.08,0.10122,439.6,712.75,1.5,1.6013,1610.244635,1.585287,581.0997,854.2497,0.86,0.10216,1471657,64416,91.01351929,15.81999605,0.88179459,0.897445502,0.383133618,9396.199736
228.7309,34.73683167,32.04920959,100.4621887,28.7,301.85,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.288588,1.585287,580.8828,854.0328,0.86,0.10216,1448863,64554,91.01979828,15.81999605,0.88187225,0.897730658,0.383053953,9398.153901
229.5797,34.82734299,32.09590149,100.4538391,28.8,301.95,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.542212,1.585287,580.9022,854.0522,0.86,0.10216,1482921,64378,91.05603027,15.81999605,0.882379044,0.897867282,0.385526531,9337.878741
228.9875,33.81845474,32.15380478,100.4544373,28.9,302.05,-0.08,0.10122,439.8,712.95,1.5,1.6013,1610.668623,1.585287,581.3304,854.4804,0.85,0.10215,1448669,64441,91.07408905,15.81999605,0.882886085,0.897417028,0.384156134,9371.189694
