Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
229.3111,33.95884323,32.17304611,100.4525574,29.1,302.25,-0.08,0.10122,440,713.15,1.5,1.6013,1610.778853,1.585287,581.4482,854.5982,0.91,0.10221,1507445,64522,91.08983612,15.81999605,0.883470681,0.897476371,0.384216069,9369.72785
228.1222,33.99378967,32.14308548,100.4528503,29.1,302.25,-0.08,0.10122,440.2,713.35,1.5,1.6013,1610.619276,1.585287,581.6697,854.8197,0.87,0.10217,1544599,64288,91.06703949,15.81999605,0.883040873,0.897026508,0.383615285,9384.401869
228.9091,34.09753036,32.39623642,100.4515808,29.2,302.35,-0.08,0.10122,440.5,713.65,1.5,1.6013,1610.912688,1.585287,581.4045,854.5545,0.87,0.10217,1436225,64443,91.10895538,15.81999605,0.882903497,0.897525995,0.384012689,9374.690215
228.5946,33.48690414,32.65309525,100.4466064,29.3,302.45,-0.08,0.10122,440.4,713.55,1.5,1.6013,1610.783606,1.585287,581.6371,854.7871,0.84,0.10214,1446610,64435,91.09051514,15.81999605,0.883625185,0.897103841,0.383532703,9386.422514
229.1622,32.97046661,32.66007996,100.4512878,29.4,302.55,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.833006,1.585287,581.6665,854.8165,0.84,0.10214,1451510,64334,91.09757233,15.81999605,0.883487524,0.897100061,0.38508863,9348.497265
229.5884,32.26227951,32.6406517,100.4458862,29.2,302.35,-0.08,0.10122,440.6,713.75,1.5,1.6013,1612.011885,1.585287,581.9941,855.1441,0.88,0.10218,1440024,64710,91.26598358,15.81999605,0.882688887,0.897539914,0.38356309,9385.678893
228.6591,32.52848053,32.90151978,100.4462952,29.3,302.45,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.821417,1.585287,581.5152,854.6652,0.89,0.10219,1424996,64574,91.09591675,15.81999605,0.88298083,0.897380413,0.382815107,9404.017597
227.9732,31.93866158,32.98566818,100.4416809,29.2,302.35,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.605818,1.585287,581.3863,854.5363,0.89,0.10219,1464094,64307,91.06511688,15.81999605,0.882474382,0.897397633,0.383251456,9393.310705
228.509,31.87485123,33.19506454,100.4384888,29.2,302.35,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.601012,1.585287,581.3013,854.4513,0.87,0.10217,1460908,64484,91.06443024,15.81999605,0.882474382,0.897452246,0.383097756,9397.079327
228.6879,31.84764481,32.98117828,100.4333557,29.1,302.25,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.724379,1.585287,581.1406,854.2906,0.87,0.10217,1464390,64553,91.08205414,15.81999605,0.88196818,0.897720634,0.382987874,9399.775414
228.4293,32.23354721,33.06328964,100.4378113,29.3,302.45,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.644804,1.585287,580.9971,854.1471,0.87,0.10217,1470325,64413,91.07068634,15.81999605,0.88298083,0.897840856,0.383386265,9390.007762
228.8705,32.21402359,33.09572601,100.4351135,29.3,302.45,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.819601,1.585287,581.1906,854.3406,0.86,0.10216,1488575,64412,91.09565735,15.81999605,0.88298083,0.8976996,0.38413272,9371.760887
228.6452,32.58608246,32.77216339,100.4345337,29.2,302.35,-0.08,0.10122,440.6,713.75,1.5,1.6013,1611.007643,1.585287,581.3887,854.5387,0.85,0.10215,1479049,64573,91.12252045,15.81999605,0.882688887,0.897561254,0.382797764,9404.443653
229.6972,33.34660721,32.73339081,100.433844,29.2,302.35,-0.08,0.10122,440.6,713.75,1.5,1.6013,1611.643973,1.585287,581.7834,854.9334,0.85,0.10215,1473185,64623,91.21342468,15.81999605,0.882688887,0.897493451,0.384261482,9368.620514
228.737,33.71418381,32.78427505,100.4303528,29.3,302.45,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.669798,1.585287,581.858,855.008,0.85,0.10215,1470040,64449,91.0742569,15.81999605,0.88298083,0.896791631,0.383688255,9382.617154
229.0734,34.06585312,32.92420197,100.4318848,29.2,302.35,-0.08,0.10122,440.8,713.95,1.5,1.6013,1611.107191,1.585287,581.5058,854.6558,0.88,0.10218,1440596,64594,91.13674164,15.81999605,0.882259981,0.897549853,0.383389973,9389.916944
228.981,32.93252563,33.19373703,100.4271667,29.2,302.35,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.716582,1.585287,581.3131,854.4631,0.88,0.10218,1438105,64434,91.08094025,15.81999605,0.882474382,0.897532632,0.384186962,9370.437722
228.9015,31.91038322,33.37340546,100.4239563,29.1,302.25,-0.08,0.10122,440.5,713.65,1.5,1.6013,1610.921927,1.585287,581.4463,854.5963,0.86,0.10216,1508089,64580,91.11027527,15.81999605,0.882396944,0.897460583,0.383185322,9394.931881
229.9301,32.08520508,33.22040939,100.4277344,29.2,302.35,-0.08,0.10122,440.6,713.75,1.5,1.6013,1611.88494,1.585287,582.0204,855.1704,0.84,0.10214,1479572,64698,91.24784851,15.81999605,0.882688887,0.89734236,0.384205201,9369.99288
228.7311,32.52577972,33.17956161,100.4239807,29.3,302.45,-0.08,0.10122,440.7,713.85,1.5,1.6013,1611.387305,1.585287,582.0706,855.2206,0.87,0.10217,1472460,64759,91.17675781,15.81999605,0.88298083,0.897034483,0.381841697,9427.990772
228.8135,31.79211998,33.41650772,100.4227783,29.4,302.55,-0.08,0.10122,440.9,714.05,1.5,1.6013,1610.975974,1.585287,581.6704,854.8204,0.88,0.10218,1444045,64469,91.11799622,15.81999605,0.883058125,0.897271936,0.383697507,9382.390899
228.3886,32.53525162,33.52635574,100.4222107,29.4,302.55,-0.08,0.10122,440.9,714.05,1.5,1.6013,1610.973784,1.585287,581.5731,854.7231,0.87,0.10217,1435281,64422,91.11768341,15.81999605,0.883058125,0.897364393,0.383264404,9392.993346
228.7405,32.03672409,33.36327744,100.4225281,29.2,302.35,-0.08,0.10122,440.9,714.05,1.5,1.6013,1610.789,1.585287,581.2657,854.4157,0.88,0.10218,1494041,64427,91.09128571,15.81999605,0.882045684,0.897634476,0.383825146,9379.270833
228.7669,31.94284821,33.39146042,100.4240662,29.2,302.35,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.714339,1.585287,581.1029,854.2529,0.86,0.10216,1465919,64403,91.08061981,15.81999605,0.882474382,0.897737424,0.384012496,9374.694941
228.8266,31.57567406,33.51716232,100.4170654,29.3,302.45,-0.08,0.10122,440.8,713.95,1.5,1.6013,1610.831778,1.585287,580.9174,854.0674,0.85,0.10215,1468904,64403,91.09739685,15.81999605,0.882766254,0.898009822,0.384112709,9372.249118
228.7127,31.28385353,33.58206558,100.4183228,29.2,302.35,-0.08,0.10122,440.9,714.05,1.5,1.6013,1610.957014,1.585287,581.0144,854.1644,0.85,0.10215,1475949,64484,91.11528778,15.81999605,0.882045684,0.897973515,0.383439261,9388.70994
228.1783,31.19589043,33.49794388,100.4191406,29.3,302.45,-0.08,0.10122,440.9,714.05,1.5,1.6013,1610.306532,1.585287,581.1477,854.2977,0.88,0.10218,1479993,64306,91.02236176,15.81999605,0.882551782,0.897470753,0.383602219,9384.721509
228.9308,31.38538742,33.47153854,100.4212891,29.5,302.65,-0.08,0.10122,441.1,714.25,1.5,1.6013,1611.18009,1.585287,581.3976,854.5476,0.85,0.10215,1434024,64445,91.14715576,15.81999605,0.883135384,0.897659217,0.384037174,9374.092521
228.5437,32.52711105,33.37710953,100.4175232,29.6,302.75,-0.08,0.10122,441.2,714.35,1.5,1.6013,1611.357825,1.585287,581.615,854.765,0.84,0.10214,1426483,64581,91.17254639,15.81999605,0.883427184,0.897491521,0.382580434,9409.785962
228.2484,31.94579697,33.47079086,100.4167603,29.6,302.75,-0.08,0.10122,441.2,714.35,1.5,1.6013,1611.094427,1.585287,581.9236,855.0736,0.9,0.1022,1484046,64336,91.13491821,15.81999605,0.883427184,0.897089312,0.383541139,9386.21607
228.6546,31.4182663,33.67069244,100.4196655,29.8,302.95,-0.08,0.10122,441.2,714.35,1.5,1.6013,1611.428427,1.585287,582.0357,855.1857,0.87,0.10217,1460682,64450,91.18263245,15.81999605,0.884440544,0.897101774,0.383544084,9386.143992
229.5993,31.20591736,33.90432358,100.4173035,29.9,303.05,-0.08,0.10122,441.4,714.55,1.5,1.6013,1611.540099,1.585287,582.3365,855.4865,0.85,0.10215,1475475,64673,91.19858551,15.81999605,0.884517484,0.896772049,0.383800751,9379.867012
228.4254,32.01669312,34.08582687,100.4166321,30.1,303.25,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.557883,1.585287,582.5149,855.6649,0.86,0.10216,1481268,64460,91.2011261,15.81999605,0.885101228,0.89659325,0.383100184,9397.019771
228.581,32.14752579,33.98876572,100.4133667,29.4,302.55,-0.08,0.10122,441.5,714.65,1.5,1.6013,1610.973143,1.585287,582.3521,855.5021,0.91,0.10221,1480569,64310,91.11759186,15.81999605,0.881772431,0.89652603,0.384255317,9368.770808
228.6912,31.2205143,34.03974152,100.413385,29.4,302.55,-0.08,0.10122,441.3,714.45,1.5,1.6013,1611.076216,1.585287,581.2651,854.4151,0.89,0.10219,1503951,64491,91.13231659,15.81999605,0.882200579,0.897837591,0.3833616,9390.611882
228.7973,30.56669044,34.000103,100.4148132,29,302.15,-0.08,0.10122,440.9,714.05,1.5,1.6013,1610.469046,1.585287,581.0361,854.1861,0.89,0.10219,1486280,64443,91.045578,15.81999605,0.881034226,0.897727191,0.383825136,9379.271084
228.4294,30.58998108,34.01426697,100.4100281,29.1,302.25,-0.08,0.10122,440.7,713.85,1.5,1.6013,1610.514655,1.585287,581.1031,854.2531,0.87,0.10217,1495084,64358,91.05209351,15.81999605,0.88196818,0.897633118,0.383714072,9381.985856
228.9045,30.57009506,34.01005173,100.4073059,29.2,302.35,-0.08,0.10122,440.8,713.95,1.5,1.6013,1610.88983,1.585287,581.4451,854.5951,0.91,0.10221,1507203,64500,91.10569,15.81999605,0.882259981,0.897549926,0.383665619,9383.170711
228.2425,30.58353424,34.01946259,100.3988892,29.4,302.55,-0.08,0.10122,440.9,714.05,1.5,1.6013,1610.910231,1.585287,581.4887,854.6387,0.94,0.10224,1451139,64456,91.10860443,15.81999605,0.883058125,0.897575893,0.382817191,9403.966395
228.6462,29.38099098,34.05827332,100.3982483,29.6,302.75,-0.08,0.10122,441.1,714.25,1.5,1.6013,1611.022543,1.585287,581.8513,855.0013,0.91,0.10221,1473010,64473,91.12464905,15.81999605,0.883641869,0.897151448,0.383393174,9389.838537
228.2006,30.14075279,33.7336998,100.4043457,29.7,302.85,-0.08,0.10122,441.3,714.45,1.5,1.6013,1611.345435,1.585287,582.2217,855.3717,0.88,0.10218,1474633,64448,91.17077637,15.81999605,0.883718985,0.896850478,0.382794426,9404.525667
229.1383,30.48402214,33.59195328,100.399939,29.7,302.85,-0.08,0.10122,441.4,714.55,1.5,1.6013,1611.943419,1.585287,581.9922,855.1422,0.87,0.10217,1515977,64668,91.2562027,15.81999605,0.883504334,0.89747747,0.383059753,9398.011594
228.9501,30.4930191,33.73697662,100.3943542,29.7,302.85,-0.08,0.10122,441.5,714.65,1.5,1.6013,1611.425703,1.585287,582.3036,855.4536,0.91,0.10221,1499283,64444,91.18224335,15.81999605,0.883289787,0.896868692,0.38407551,9373.156858
228.7318,30.45619774,33.61126709,100.3988037,29.8,302.95,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.456091,1.585287,582.0034,855.1534,0.92,0.10222,1489222,64455,91.18658447,15.81999605,0.883581446,0.89726559,0.383643816,9383.703971
229.2243,30.75751495,33.35500717,100.3934753,29.8,302.95,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.493369,1.585287,581.8765,855.0265,0.94,0.10224,1487878,64532,91.19190979,15.81999605,0.883366933,0.897482846,0.384011117,9374.728596
228.5483,30.53997231,33.52501297,100.3875122,29.7,302.85,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.277075,1.585287,581.576,854.726,0.91,0.10221,1423426,64266,91.16101074,15.81999605,0.882861006,0.897638364,0.384463392,9363.700364
228.736,31.28468704,33.48765564,100.3963135,29.6,302.75,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.036856,1.585287,582.0606,855.2106,0.9,0.1022,1480404,64451,91.12669373,15.81999605,0.882569488,0.896890484,0.383674671,9382.949339
229.0125,31.09401894,33.54799271,100.3929321,29.5,302.65,-0.08,0.10122,441.5,714.65,1.5,1.6013,1611.102972,1.585287,582.0449,855.1949,0.89,0.10219,1446771,64506,91.13613892,15.81999605,0.882277971,0.89692915,0.383810934,9379.618143
228.1337,31.02739906,33.64260101,100.392334,29.7,302.85,-0.08,0.10122,441.5,714.65,1.5,1.6013,1611.126524,1.585287,582.0102,855.1602,0.9,0.1022,1510030,64379,91.13950348,15.81999605,0.883289787,0.897006768,0.383092355,9397.21181
228.4614,30.76259804,33.76870728,100.3896851,29.8,302.95,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.410803,1.585287,582.0895,855.2395,0.87,0.10217,1436936,64438,91.18011475,15.81999605,0.883581446,0.897026858,0.383291377,9392.332359
229.4688,30.87760925,33.88380051,100.3867188,29.7,302.85,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.158034,1.585287,581.7651,854.9151,0.9,0.1022,1458366,64486,91.14400482,15.81999605,0.882861006,0.897317435,0.384694939,9358.064364
229.2372,31.5536747,33.58623505,100.3888916,29.7,302.85,-0.08,0.10122,441.5,714.65,1.5,1.6013,1611.153174,1.585287,581.8683,855.0183,0.87,0.10217,1479580,64368,91.14331055,15.81999605,0.883289787,0.897127073,0.385011186,9350.377687
229.1899,33.10782242,33.65109253,100.3928284,29.7,302.85,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.364767,1.585287,581.9006,855.0506,0.87,0.10217,1471642,64410,91.17353821,15.81999605,0.883075344,0.897221966,0.38468074,9358.409773
229.4914,32.95811844,33.68647385,100.3854736,29.6,302.75,-0.08,0.10122,441.5,714.65,1.5,1.6013,1611.420416,1.585287,582.3118,855.4618,0.86,0.10216,1490975,64618,91.18148804,15.81999605,0.882783756,0.896747594,0.383946905,9376.296454
228.7038,32.97891998,33.73784256,100.390509,29.6,302.75,-0.08,0.10122,441.2,714.35,1.5,1.6013,1610.726622,1.585287,582.1609,855.3109,0.88,0.10218,1506711,64402,91.08237457,15.81999605,0.883427184,0.896532778,0.383912536,9377.135841
228.4936,31.73770905,33.74753952,100.3886902,29.5,302.65,-0.08,0.10122,441.3,714.45,1.5,1.6013,1611.130316,1.585287,581.9697,855.1197,0.87,0.10217,1459678,64434,91.14004517,15.81999605,0.882706469,0.896992372,0.383369197,9390.425815
228.5805,31.59176636,33.64196014,100.388678,29.5,302.65,-0.08,0.10122,441.3,714.45,1.5,1.6013,1611.092612,1.585287,581.618,854.768,0.86,0.10216,1459607,64584,91.13465881,15.81999605,0.882706469,0.897364299,0.382624263,9408.708092
228.4534,31.79553986,33.69519043,100.3858215,29.4,302.55,-0.08,0.10122,441.2,714.35,1.5,1.6013,1611.095335,1.585287,581.6267,854.7767,0.86,0.10216,1467286,64315,91.13504791,15.81999605,0.88241481,0.897355691,0.38401096,9374.73244
228.6131,30.9546051,33.66026306,100.391748,29.2,302.35,-0.08,0.10122,440.9,714.05,1.5,1.6013,1610.509047,1.585287,581.5927,854.7427,0.86,0.10216,1449965,64352,91.05129242,15.81999605,0.882045684,0.897026847,0.384058456,9373.57308
229.4283,30.79430771,33.48377609,100.3844971,29.5,302.65,-0.08,0.10122,441.1,714.25,1.5,1.6013,1611.215445,1.585287,581.702,854.852,0.9,0.1022,1472666,64492,91.15220642,15.81999605,0.883135384,0.897428449,0.384591259,9360.587164
228.5555,32.71870041,33.46137238,100.3860168,29.7,302.85,-0.08,0.10122,441.2,714.35,1.5,1.6013,1610.968016,1.585287,582.0653,855.2153,0.91,0.10221,1489500,64396,91.11685944,15.81999605,0.883933741,0.896863149,0.38369934,9382.346082
228.3556,32.02291489,33.58564758,100.3803528,29.6,302.75,-0.08,0.10122,441.2,714.35,1.5,1.6013,1611.247488,1.585287,581.6762,854.8262,0.89,0.10219,1427082,64503,91.15678406,15.81999605,0.883427184,0.897457608,0.382727809,9406.162582
228.9644,31.44387054,33.85231018,100.3800293,29.9,303.05,-0.08,0.10122,441.5,714.65,1.5,1.6013,1611.898184,1.585287,582.5175,855.6675,0.89,0.10219,1513886,64682,91.2497406,15.81999605,0.884302587,0.896869269,0.382686189,9407.185571
228.1874,29.86069298,33.79379654,100.3881042,29.6,302.75,-0.08,0.10122,441.5,714.65,1.5,1.6013,1610.884863,1.585287,581.9702,855.1202,0.87,0.10217,1489233,64426,91.10498047,15.81999605,0.882783756,0.896837185,0.382902991,9401.859174
228.6479,30.04174805,33.60449982,100.3869202,29.5,302.65,-0.08,0.10122,441.5,714.65,1.5,1.6013,1610.977042,1.585287,582.0734,855.2234,0.87,0.10217,1449981,64354,91.1181488,15.81999605,0.882277971,0.896772791,0.38410498,9372.437709
228.9923,29.95165825,33.83290482,100.3840698,29.5,302.65,-0.08,0.10122,441.2,714.35,1.5,1.6013,1611.191092,1.585287,582.0297,855.1797,0.88,0.10218,1448675,64526,91.14872742,15.81999605,0.882920874,0.89698107,0.383658127,9383.353938
229.3155,29.78315544,33.98342514,100.3871033,29.6,302.75,-0.08,0.10122,441.3,714.45,1.5,1.6013,1611.173308,1.585287,581.9261,855.0761,0.88,0.10218,1442760,64485,91.14618683,15.81999605,0.883212604,0.897092789,0.3844439,9364.175121
229.2451,29.4121151,33.99263,100.3825928,29.6,302.75,-0.08,0.10122,441.4,714.55,1.5,1.6013,1611.203963,1.585287,581.8261,854.9761,0.88,0.10218,1481091,64317,91.1505661,15.81999605,0.882998128,0.897230737,0.385329758,9342.647237
229.9126,29.61940384,34.13676453,100.3830933,29.8,302.95,-0.08,0.10122,441.4,714.55,1.5,1.6013,1611.71842,1.585287,582.2925,855.4425,0.86,0.10216,1388216,64573,91.22406006,15.81999605,0.884010786,0.896958115,0.384919645,9352.60138
229.2381,28.63217735,34.14107895,100.3817688,29.7,302.85,-0.08,0.10122,441.5,714.65,1.5,1.6013,1611.403647,1.585287,582.278,855.428,0.87,0.10217,1454420,64441,91.17909241,15.81999605,0.883289787,0.896798738,0.384576547,9360.945236
229.3978,28.93320656,34.03565979,100.3776917,29.8,302.95,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.227461,1.585287,582.3438,855.4938,0.88,0.10218,1454059,64458,91.15392303,15.81999605,0.883581446,0.896631313,0.384742967,9356.896186
228.9722,29.19205666,34.24265289,100.3783936,30.1,303.25,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.638953,1.585287,582.3296,855.4796,0.91,0.10221,1471697,64504,91.21270752,15.81999605,0.884456424,0.896972139,0.383755292,9380.978127
229.3781,29.58805847,34.38388062,100.3733093,30,303.15,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.696417,1.585287,582.2077,855.3577,0.92,0.10222,1402724,64416,91.22091675,15.81999605,0.883950109,0.89717453,0.384960762,9351.602442
228.941,30.24227715,34.49544525,100.3729614,29.9,303.05,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.59799,1.585287,582.3694,855.5194,0.89,0.10219,1446893,64416,91.20685577,15.81999605,0.883444041,0.896855916,0.384227185,9369.45676
228.5885,30.09009743,34.45495224,100.3746094,29.9,303.05,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.63452,1.585287,582.3209,855.4709,0.9,0.1022,1500568,64489,91.21207428,15.81999605,0.883658521,0.896958058,0.383201325,9394.539533
228.4609,29.48411179,34.63253784,100.3748413,29.9,303.05,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.377852,1.585287,582.251,855.401,0.91,0.10221,1444521,64483,91.17540741,15.81999605,0.883873106,0.896900959,0.383023055,9398.912024
228.2317,28.09188271,34.73126221,100.37901,29.9,303.05,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.577216,1.585287,582.2997,855.4497,0.87,0.10217,1512294,64455,91.20388794,15.81999605,0.883444041,0.896882291,0.382805016,9404.26549
228.7571,27.63871384,34.87153625,100.3729736,29.6,302.75,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.236273,1.585287,582.1235,855.2735,0.87,0.10217,1494702,64497,91.15518188,15.81999605,0.882355324,0.896876623,0.383436397,9388.780064
228.5544,27.2955265,34.93206787,100.3685852,29.7,302.85,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.248343,1.585287,582.0865,855.2365,0.83,0.10213,1479908,64397,91.15690613,15.81999605,0.882861006,0.896841666,0.383691535,9382.536937
229.064,27.3530674,34.63230896,100.3667847,29.5,302.65,-0.08,0.10122,441.6,714.75,1.5,1.6013,1611.170584,1.585287,581.9752,855.1252,0.84,0.10214,1457328,64452,91.14579773,15.81999605,0.882063877,0.896946358,0.384218887,9369.659135
228.2599,27.95058632,34.24764633,100.3714661,29.5,302.65,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.194884,1.585287,581.7972,854.9472,0.87,0.10217,1399138,64466,91.1492691,15.81999605,0.881849888,0.89723769,0.382786988,9404.708405
228.8167,28.71186447,34.05248642,100.3718567,29.7,302.85,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.073653,1.585287,581.7885,854.9385,0.86,0.10216,1496746,64475,91.13195038,15.81999605,0.882646771,0.897150067,0.383667166,9383.132874
228.2699,31.09524345,33.84118652,100.367218,29.9,303.05,-0.08,0.10122,442,715.15,1.5,1.6013,1611.585013,1.585287,582.0225,855.1725,0.91,0.10221,1452269,64451,91.20500183,15.81999605,0.883229665,0.897302475,0.382892849,9402.108206
229.1422,31.34548187,33.84904099,100.3687073,30,303.15,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.732893,1.585287,582.2837,855.4337,0.92,0.10222,1487082,64552,91.22612762,15.81999605,0.883950109,0.897107343,0.383754643,9380.993985
228.4866,31.15766144,34.05974197,100.3621765,30.1,303.25,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.810011,1.585287,582.3972,855.5472,0.9,0.1022,1480783,64562,91.23714447,15.81999605,0.884456424,0.896978046,0.382597411,9409.368427
228.5526,30.76776505,34.22444534,100.3633484,30.1,303.25,-0.08,0.10122,442.1,715.25,1.5,1.6013,1611.636389,1.585287,582.0837,855.2337,0.86,0.10216,1447275,64357,91.21234131,15.81999605,0.884027076,0.897154128,0.383926988,9376.78285
228.9855,30.28230286,33.72668457,100.3621216,29.6,302.75,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.46469,1.585287,581.865,855.015,0.84,0.10214,1452605,64479,91.18781281,15.81999605,0.882141264,0.897262224,0.383926382,9376.797657
229.1241,29.46640205,33.5666008,100.3610107,29.6,302.75,-0.08,0.10122,441.7,714.85,1.5,1.6013,1611.325461,1.585287,581.7947,854.9447,0.85,0.10215,1534492,64557,91.16792297,15.81999605,0.882355324,0.89727961,0.383694611,9382.461731
228.5743,30.63610077,33.34386063,100.3643799,29.7,302.85,-0.08,0.10122,441.9,715.05,1.5,1.6013,1610.991034,1.585287,581.7859,854.9359,0.88,0.10218,1445290,64312,91.12014771,15.81999605,0.88243264,0.897144365,0.384232105,9369.336798
228.8514,30.28126717,33.55853271,100.3610901,29.8,302.95,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.632384,1.585287,581.7615,854.9115,0.86,0.10216,1473427,64514,91.2117691,15.81999605,0.882938218,0.897533763,0.38349338,9387.385002
228.858,30.18454361,33.84924316,100.360498,29.6,302.75,-0.08,0.10122,441.9,715.05,1.5,1.6013,1610.956534,1.585287,581.7761,854.9261,0.87,0.10217,1479860,64436,91.11521912,15.81999605,0.881927308,0.897112651,0.383968673,9375.764885
228.8354,29.6459465,33.82797623,100.3632996,29.6,302.75,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.28578,1.585287,581.8098,854.9598,0.87,0.10217,1420026,64428,91.16225433,15.81999605,0.882141264,0.897279963,0.383978428,9375.526689
228.5917,29.52419662,33.86193466,100.3612244,29.7,302.85,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.400069,1.585287,581.9608,855.1108,0.9,0.1022,1461924,64512,91.17858124,15.81999605,0.882646771,0.897237627,0.383070068,9397.758536
229.5383,29.13888931,33.9488945,100.3596069,29.7,302.85,-0.08,0.10122,441.9,715.05,1.5,1.6013,1612.296271,1.585287,581.9504,855.1004,0.9,0.1022,1487626,64686,91.30661011,15.81999605,0.88243264,0.89781386,0.38362167,9384.245679
229.0839,29.44907761,33.73907471,100.3575806,29.6,302.75,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.10137,1.585287,582.0984,855.2484,0.9,0.1022,1495603,64391,91.13591003,15.81999605,0.882141264,0.896886268,0.384616282,9359.978156
228.0738,29.13632965,33.69086838,100.3563171,29.6,302.75,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.318785,1.585287,581.9327,855.0827,0.88,0.10218,1487967,64462,91.1669693,15.81999605,0.882141264,0.897176556,0.382498635,9411.798286
229.4523,29.27841949,33.6771965,100.3577759,29.6,302.75,-0.08,0.10122,441.9,715.05,1.5,1.6013,1612.0082,1.585287,581.9282,855.0782,0.86,0.10216,1474053,64676,91.26545715,15.81999605,0.881927308,0.897572487,0.383537233,9386.311665
228.851,29.18301964,33.69782639,100.3545227,29.7,302.85,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.275793,1.585287,582.3076,855.4576,0.86,0.10216,1448684,64463,91.16082764,15.81999605,0.88243264,0.896661493,0.38379611,9379.980424
228.746,29.64396095,33.72399902,100.3554016,29.7,302.85,-0.08,0.10122,441.8,714.95,1.5,1.6013,1611.322684,1.585287,582.0073,855.1573,0.82,0.10212,1454136,64459,91.16752625,15.81999605,0.882646771,0.896960805,0.383643825,9383.703759
228.8754,29.82057381,33.64060211,100.3536072,29.7,302.85,-0.08,0.10122,441.9,715.05,1.5,1.6013,1611.295447,1.585287,582.1185,855.2685,0.84,0.10214,1453417,64489,91.16363525,15.81999605,0.88243264,0.89685498,0.383682279,9382.763285
231.3156,30.1300621,33.63011932,100.3511169,29.7,302.85,-0.08,0.10122,441.9,715.05,1.5,1.6013,1613.174315,1.585287,582.2881,855.4381,0.88,0.10218,1489354,64600,91.43204498,15.81999605,0.88243264,0.897922255,0.387106686,9299.761884
243.0184,30.25649261,33.61966324,100.3455017,29.7,302.85,-0.08,0.10122,443.3,716.45,1.56,1.6613,1621.354742,1.644687,582.9078,856.0578,0.94,0.10224,1568228,67490,92.60067749,16.41276428,0.896473539,0.89437432,0.389276329,9247.929375
250.584,29.9499054,33.82971954,100.3434082,29.6,302.75,-0.08,0.10122,446.6,719.75,1.6,1.7013,1628.674696,1.684287,583.1967,856.3467,1.04,0.10234,1569289,69446,93.64638519,16.80794309,0.899885628,0.893622767,0.390089597,9228.649076
260.3722,29.62520027,33.88511276,100.3465881,29.7,302.85,-0.08,0.10122,450.2,723.35,1.64,1.7413,1636.268622,1.723887,584.6661,857.8161,1.19,0.10249,1604808,71690,94.73123169,17.20312191,0.903435254,0.891903532,0.392639782,9168.709255
270.8305,29.67265129,33.87311172,100.3460876,29.9,303.05,-0.08,0.10122,454.6,727.75,1.69,1.7913,1647.566504,1.773387,587.5455,860.6955,1.33,0.10263,1614354,74470,96.34521484,17.69709544,0.908155921,0.88972376,0.39316467,9156.468714
273.1411,29.63639641,33.93000031,100.3439636,29.9,303.05,-0.08,0.10122,458.3,731.45,1.7,1.8013,1654.764426,1.783287,589.9464,863.0964,1.34,0.10264,1638426,74872,97.37348938,17.79589014,0.902871593,0.890120282,0.394389993,9128.020646
270.4139,29.30922699,34.09271622,100.3454529,29.9,303.05,-0.08,0.10122,459.5,732.65,1.69,1.7913,1650.381094,1.773387,590.5193,863.6693,1.37,0.10267,1574879,74354,96.74729919,17.69709544,0.897797532,0.888107353,0.393172326,9156.290413
268.687,29.61698532,34.18424606,100.3432373,30.5,303.65,-0.08,0.10122,460.1,733.25,1.68,1.7813,1648.31584,1.763487,590.6259,863.7759,1.36,0.10266,1581074,73920,96.45226288,17.59830073,0.897007713,0.887904591,0.39295513,9161.351312
267.5451,30.08579063,34.31263351,100.3460999,30.1,303.25,-0.08,0.10122,460.3,733.45,1.68,1.7813,1644.837683,1.763487,589.836,862.986,1.35,0.10265,1629269,73496,95.9553833,17.59830073,0.89457667,0.886713082,0.393542432,9147.679401
265.7604,28.92266464,34.43422318,100.3432129,29.7,302.85,-0.08,0.10122,459.7,732.85,1.67,1.7713,1641.752005,1.753587,588.915,862.065,1.37,0.10267,1603904,72930,95.51457214,17.49950603,0.891243742,0.887128712,0.393951105,9138.189888
265.198,28.36000061,34.34999847,100.3420532,29.7,302.85,-0.08,0.10122,459.2,732.35,1.67,1.7713,1640.675558,1.753587,588.3984,861.5484,1.35,0.10265,1528047,72890,95.36079407,17.49950603,0.892281279,0.887032836,0.39333316,9152.546399
263.8432,29.19149399,34.18403244,100.3448425,29.9,303.05,-0.08,0.10122,459,732.15,1.67,1.7713,1640.23213,1.753587,588.5186,861.6686,1.31,0.10261,1583761,72762,95.2974472,17.49950603,0.893702854,0.886549792,0.392012166,9183.388467
263.8964,28.85091591,34.20045471,100.3488953,30,303.15,-0.08,0.10122,459.2,732.35,1.67,1.7713,1640.205534,1.753587,588.1262,861.2762,1.33,0.10263,1589837,72692,95.29364777,17.49950603,0.893789463,0.887021229,0.39246878,9172.704137
264.3244,30.72836876,34.05209351,100.3462769,30.3,303.45,-0.08,0.10122,459.4,732.55,1.67,1.7713,1640.756148,1.753587,588.4767,861.6267,1.32,0.10262,1591343,72772,95.37230682,17.49950603,0.894882465,0.886931109,0.392673155,9167.930013
263.8657,31.60606956,34.19640732,100.3469116,30.1,303.25,-0.09,0.10121,459.5,732.65,1.67,1.7713,1640.377127,1.753587,587.833,860.983,1.33,0.10263,1539586,72630,95.31816101,17.50123506,0.893713026,0.887457678,0.392758111,9165.946919
264.4268,31.8049984,34.05666733,100.3468567,29.9,303.05,-0.08,0.10122,459.4,732.55,1.67,1.7713,1640.181288,1.753587,587.6034,860.7534,1.3,0.1026,1598972,72667,95.29018402,17.49950603,0.892870535,0.887541276,0.393392889,9151.156766
264.2194,30.34889412,34.01295471,100.3434082,29.9,303.05,-0.08,0.10122,459.2,732.35,1.67,1.7713,1640.411093,1.753587,587.525,860.675,1.32,0.10262,1603369,72680,95.32301331,17.49950603,0.893286501,0.887808399,0.393014027,9159.978412
264.3667,29.63755035,33.98414993,100.3463806,29.9,303.05,-0.08,0.10122,459,732.15,1.67,1.7713,1640.424551,1.753587,588.3105,861.4605,1.31,0.10261,1547201,72811,95.32493591,17.49950603,0.893702854,0.88690182,0.392525632,9171.375593
264.7093,29.68642616,33.79821396,100.3376831,29.8,302.95,-0.08,0.10122,459.1,732.25,1.67,1.7713,1640.641058,1.753587,589.0569,862.2069,1.29,0.10259,1587378,72679,95.35586548,17.49950603,0.892991735,0.886141061,0.393748148,9142.900155
264.498,29.98997879,33.50006485,100.3484009,29.8,302.95,-0.08,0.10122,459.1,732.25,1.67,1.7713,1640.714331,1.753587,589.0273,862.1773,1.3,0.1026,1613892,72818,95.36633301,17.49950603,0.892991735,0.88623883,0.392682831,9167.704104
265.6346,30.01000023,33.19999695,100.3425415,29.5,302.65,-0.09,0.10121,459,732.15,1.67,1.7713,1640.655692,1.753587,588.9698,862.1198,1.3,0.1026,1562871,72816,95.35795593,17.50123506,0.891737086,0.886269209,0.394381098,9128.226519
265.3673,30.26433182,33.08041763,100.3454712,29.4,302.55,-0.08,0.10122,458.8,731.95,1.67,1.7713,1640.315497,1.753587,589.0985,862.2485,1.31,0.10261,1618664,72827,95.30935669,17.49950603,0.891604986,0.885939361,0.393924736,9138.801578
264.7376,30.54763412,32.89290619,100.3384277,29.5,302.65,-0.08,0.10122,458.8,731.95,1.67,1.7713,1640.509787,1.753587,589.3165,862.4665,1.28,0.10258,1593116,72818,95.33711243,17.49950603,0.892107439,0.885746748,0.393038549,9159.4069
265.3311,30.69916153,32.84135056,100.3363281,29.5,302.65,-0.09,0.10121,458.9,732.05,1.67,1.7713,1640.646185,1.753587,588.9703,862.1203,1.32,0.10262,1544175,72948,95.3565979,17.50123506,0.891944756,0.886303437,0.393217679,9155.234347
266.4943,30.58403397,32.85597992,100.3360107,29.5,302.65,-0.08,0.10122,459,732.15,1.67,1.7713,1640.92507,1.753587,588.7774,861.9274,1.32,0.10262,1596788,72949,95.3964386,17.49950603,0.891692023,0.886689811,0.394936114,9115.398341
263.8701,30.43000031,32.94894791,100.334906,29.5,302.65,-0.09,0.10121,459,732.15,1.67,1.7713,1640.257925,1.753587,588.8553,862.0053,1.3,0.1026,1581813,72813,95.3011322,17.50123506,0.891737086,0.886161588,0.39177753,9188.888396
265.0513,30.45703125,32.95674515,100.3379517,29.6,302.75,-0.08,0.10122,459.2,732.35,1.67,1.7713,1640.393362,1.753587,588.5333,861.6833,1.31,0.10261,1564550,72760,95.32048035,17.49950603,0.891779019,0.886629494,0.393817958,9141.279443
264.5062,30.94417,32.72583389,100.3377502,29.7,302.85,-0.08,0.10122,459.2,732.35,1.67,1.7713,1640.103209,1.753587,588.7073,861.8573,1.33,0.10263,1577794,72689,95.27902985,17.49950603,0.892281279,0.886298257,0.393391914,9151.179443
264.1929,31.01685905,32.80461884,100.3383606,29.7,302.85,-0.08,0.10122,459.2,732.35,1.67,1.7713,1640.424017,1.753587,589.1356,862.2856,1.32,0.10262,1633837,72696,95.32485962,17.49950603,0.892281279,0.885982304,0.392888118,9162.913916
266.2468,30.78237724,32.9377327,100.3379883,29.6,302.75,-0.08,0.10122,459.2,732.35,1.67,1.7713,1641.516005,1.753587,588.9514,862.1014,1.33,0.10263,1617902,72929,95.48085785,17.49950603,0.891779019,0.886865264,0.394677533,9121.370473
277.5062,30.97406197,33.09780884,100.3326538,29.6,302.75,-0.08,0.10122,460.4,733.55,1.71,1.8113,1664.414526,1.793187,592.2775,865.4275,1.35,0.10265,1641892,75878,98.7520752,17.89468484,0.899485245,0.892014233,0.395380351,9105.156569
279.1345,30.26799774,33.18559647,100.3341003,29.4,302.55,-0.08,0.10122,461.7,734.85,1.71,1.8113,1667.350241,1.793187,596.58,869.73,1.37,0.10267,1615076,76151,99.17146301,17.89468484,0.895772052,0.888960563,0.396274543,9084.610824
280.6018,30.1329155,33.02235794,100.3310913,29.4,302.55,-0.08,0.10122,462.3,735.45,1.71,1.8113,1671.037482,1.793187,598.9658,872.1158,1.37,0.10267,1640854,76548,99.69821167,17.89468484,0.89453051,0.888446297,0.396291604,9084.219702
281.7736,29.99022865,33.11659241,100.3297791,29.5,302.65,-0.08,0.10122,462.8,735.95,1.71,1.8113,1673.85282,1.793187,600.6727,873.8227,1.38,0.10268,1635910,76843,100.1004028,17.89468484,0.894000117,0.888202599,0.396418813,9081.304636
281.8873,29.97041321,33.11116028,100.3283875,29.6,302.75,-0.08,0.10122,463.2,736.35,1.71,1.8113,1676.180724,1.793187,602.4996,875.6496,1.35,0.10265,1687824,76999,100.4329605,17.89468484,0.893676761,0.887464385,0.395775305,9096.070309
283.5589,30.010746,33.20037079,100.321106,29.7,302.85,-0.08,0.10122,463.6,736.75,1.72,1.8213,1679.362105,1.803087,604.2819,877.4319,1.37,0.10267,1627857,77218,100.8874435,17.99347955,0.895859074,0.886241114,0.396993139,9068.16679
282.4919,30.08537865,33.29537964,100.3286743,29.6,302.75,-0.08,0.10122,463.8,736.95,1.72,1.8213,1679.166907,1.803087,605.1733,878.3233,1.41,0.10271,1634161,77237,100.8595581,17.99347955,0.894944496,0.885222872,0.395402008,9104.657868
281.5538,30.53937149,33.08126068,100.3319031,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1676.776678,1.793187,604.6763,877.8263,1.4,0.1027,1637579,77039,100.5180969,17.89468484,0.89314801,0.885497135,0.395101814,9111.575479
280.8522,31.17655373,32.73654938,100.3292603,29.8,302.95,-0.08,0.10122,463.7,736.85,1.71,1.8113,1674.964621,1.793187,603.6592,876.8092,1.34,0.10264,1625299,76746,100.2592316,17.89468484,0.893648834,0.885453129,0.395621922,9099.59687
280.5569,31.37054062,32.74315643,100.3264771,29.9,303.05,-0.08,0.10122,463.8,736.95,1.71,1.8113,1673.831351,1.793187,603.1939,876.3439,1.38,0.10268,1666228,76551,100.0973358,17.89468484,0.893943816,0.885391055,0.396212664,9086.029608
280.2585,31.71103477,32.8970108,100.3216614,29.9,303.05,-0.08,0.10122,463.9,737.05,1.71,1.8113,1673.920272,1.793187,602.8663,876.0163,1.4,0.1027,1614332,76670,100.1100388,17.89468484,0.893737839,0.885846424,0.395176943,9109.843234
281.1762,31.30879402,32.9919548,100.325885,29.8,302.95,-0.08,0.10122,463.9,737.05,1.71,1.8113,1673.115981,1.793187,602.7571,875.9071,1.38,0.10268,1647865,76494,99.99514008,17.89468484,0.893237109,0.885460211,0.397383155,9059.266752
280.4537,32.79494095,32.97144699,100.3281677,29.9,303.05,-0.08,0.10122,463.7,736.85,1.71,1.8113,1674.144575,1.793187,603.5706,876.7206,1.36,0.10266,1621173,76649,100.1420822,17.89468484,0.894149889,0.885114976,0.395560528,9101.009186
281.5579,33.97746658,32.89702606,100.3288025,29.8,302.95,-0.09,0.10121,463.7,736.85,1.71,1.8113,1674.505332,1.793187,604.0465,877.1965,1.34,0.10264,1602719,76813,100.1936188,17.89645292,0.89369377,0.884756552,0.396270057,9084.713659
281.4205,32.63042831,32.96661377,100.3266968,29.7,302.85,-0.09,0.10121,463.8,736.95,1.71,1.8113,1674.090529,1.793187,603.667,876.817,1.35,0.10265,1645089,76638,100.1343613,17.89645292,0.892987163,0.884956573,0.396981104,9068.441709
281.4916,32.15151596,32.97603989,100.3173279,29.7,302.85,-0.09,0.10121,463.6,736.75,1.71,1.8113,1674.562369,1.793187,604.1107,877.2607,1.38,0.10268,1639742,76743,100.201767,17.89645292,0.893398773,0.884798374,0.396538112,9078.572504
281.4646,31.84051132,32.86563873,100.3171082,29.6,302.75,-0.09,0.10121,463.6,736.75,1.71,1.8113,1674.553931,1.793187,603.9902,877.1402,1.38,0.10268,1564068,76876,100.2005615,17.89645292,0.892897992,0.884927193,0.395814109,9095.178577
282.6634,32.72016525,32.69881058,100.3209351,29.6,302.75,-0.09,0.10121,463.5,736.65,1.71,1.8113,1675.853346,1.793187,604.3179,877.4679,1.35,0.10265,1668795,77063,100.3861923,17.89645292,0.893103776,0.8852586,0.396535372,9078.635225
281.5936,31.91093063,32.7245369,100.3195618,29.6,302.75,-0.08,0.10122,463.5,736.65,1.71,1.8113,1675.055838,1.793187,604.5552,877.7052,1.34,0.10264,1585982,76886,100.2722626,17.89468484,0.89305887,0.884512154,0.395944013,9092.194567
280.8874,31.69051743,32.60948181,100.3216492,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1675.255683,1.793187,604.1779,877.3279,1.34,0.10264,1658212,76799,100.3008118,17.89468484,0.89314801,0.885046797,0.395398448,9104.739835
282.1431,31.30946541,32.68028641,100.3213745,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1675.082167,1.793187,604.2999,877.4499,1.34,0.10264,1671987,76929,100.2760239,17.89468484,0.89314801,0.884810661,0.396494908,9079.561754
282.084,31.07009125,32.70981598,100.3246704,29.6,302.75,-0.08,0.10122,463.7,736.85,1.71,1.8113,1675.321905,1.793187,604.0852,877.2352,1.35,0.10265,1631447,76914,100.3102722,17.89468484,0.892647416,0.885208067,0.396489164,9079.693283
281.6089,30.84027672,32.55986023,100.3199402,29.4,302.55,-0.08,0.10122,463.5,736.65,1.71,1.8113,1675.049857,1.793187,603.8387,876.9887,1.39,0.10269,1576955,76994,100.2714081,17.89468484,0.892057724,0.88540345,0.395410102,9104.471485
281.98,31.04388046,32.46742249,100.3226257,29.4,302.55,-0.08,0.10122,463.4,736.55,1.71,1.8113,1674.026869,1.793187,604.3259,877.4759,1.35,0.10265,1616423,76772,100.125267,17.89468484,0.892263267,0.88418817,0.397076074,9066.272785
281.4152,31.16879082,32.27878952,100.3195068,29.4,302.55,-0.09,0.10121,463.5,736.65,1.71,1.8113,1673.325812,1.793187,603.6194,876.7694,1.33,0.10263,1571968,76583,100.025116,17.89645292,0.89210258,0.884524707,0.397258724,9062.104321
281.3466,31.19357491,32.28273773,100.32229,29.6,302.75,-0.08,0.10122,463.5,736.65,1.71,1.8113,1673.795996,1.793187,603.4922,876.6422,1.34,0.10264,1587078,76711,100.0922852,17.89468484,0.89305887,0.88495939,0.396499181,9079.463907
281.2652,31.53082848,32.23041534,100.3280334,29.6,302.75,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.91712,1.793187,603.3912,876.5412,1.34,0.10264,1654277,76779,100.1095886,17.89468484,0.892647416,0.885141927,0.396033403,9090.142328
280.9321,32.59001923,32.23001862,100.3213501,29.7,302.85,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.748465,1.793187,603.7291,876.8791,1.34,0.10264,1661582,76544,100.085495,17.89468484,0.89314801,0.884668751,0.396778818,9073.064986
281.2511,33.95689392,32.31521988,100.3265747,29.8,302.95,-0.08,0.10122,463.8,736.95,1.71,1.8113,1674.568778,1.793187,603.676,876.826,1.4,0.1027,1624692,76734,100.2026825,17.89468484,0.893442924,0.885324474,0.396245788,9085.270066
280.4946,33.1229248,32.44981384,100.3306702,29.6,302.75,-0.08,0.10122,463.7,736.85,1.71,1.8113,1673.63674,1.793187,603.6791,876.8291,1.38,0.10268,1615490,76723,100.0695343,17.89468484,0.892647416,0.884739177,0.395236638,9108.467329
281.9865,32.20083237,32.27541351,100.3310425,29.5,302.65,-0.09,0.10121,463.6,736.75,1.71,1.8113,1673.203085,1.793187,603.2527,876.4027,1.38,0.10268,1631802,76565,100.0075836,17.89645292,0.892397441,0.884960423,0.39815878,9041.619014
280.9015,31.71228409,32.17923737,100.3308533,29.5,302.65,-0.08,0.10122,463.6,736.75,1.71,1.8113,1673.208159,1.793187,603.084,876.234,1.34,0.10264,1616397,76633,100.0083084,17.89468484,0.89235257,0.885070802,0.396274839,9084.604034
281.2025,31.77214813,32.03798676,100.3286926,29.5,302.65,-0.08,0.10122,463.6,736.75,1.71,1.8113,1673.425948,1.793187,603.2457,876.3957,1.4,0.1027,1626038,76758,100.0394211,17.89468484,0.89235257,0.885137791,0.396053444,9089.682346
281.574,31.76908875,31.95906639,100.3316284,29.5,302.65,-0.08,0.10122,463.6,736.75,1.71,1.8113,1673.43022,1.793187,603.001,876.151,1.36,0.10266,1635387,76754,100.0400314,17.89468484,0.89235257,0.885332072,0.396597343,9077.216646
281.507,32.15327072,32.01166534,100.325647,29.5,302.65,-0.09,0.10121,463.6,736.75,1.71,1.8113,1674.164336,1.793187,603.8769,877.0269,1.34,0.10264,1651535,76747,100.1449051,17.89645292,0.892397441,0.884746527,0.396539138,9078.549024
281.7747,31.97821808,32.14545441,100.3292603,29.5,302.65,-0.09,0.10121,463.6,736.75,1.71,1.8113,1674.181639,1.793187,603.5896,876.7396,1.33,0.10263,1619933,76764,100.147377,17.89645292,0.892397441,0.885055475,0.396828327,9071.933002
281.1921,32.17665482,32.18167496,100.3329224,29.5,302.65,-0.08,0.10122,463.5,736.65,1.71,1.8113,1673.71012,1.793187,603.8485,876.9985,1.34,0.10264,1622477,76718,100.0800171,17.89468484,0.892558181,0.884513889,0.396245287,9085.281557
281.4025,32.28333282,32.21801376,100.3298218,29.3,302.45,-0.09,0.10121,463.5,736.65,1.71,1.8113,1673.179693,1.793187,603.4053,876.5553,1.35,0.10265,1627378,76662,100.0042419,17.89645292,0.891602328,0.884717402,0.396831441,9071.861835
282.0133,32.70209885,32.17526627,100.3336731,29.2,302.35,-0.08,0.10122,463.2,736.35,1.71,1.8113,1675.040671,1.793187,604.0098,877.1598,1.36,0.10266,1648563,76919,100.2700958,17.89468484,0.891673438,0.885148334,0.396364024,9082.559936
281.9687,32.44903564,32.25952148,100.3295593,29.4,302.55,-0.08,0.10122,463.2,736.35,1.71,1.8113,1673.658423,1.793187,603.8658,877.0158,1.35,0.10265,1571707,76814,100.0726318,17.89468484,0.892674638,0.884484578,0.396843059,9071.596245
281.3204,31.90866661,32.19567871,100.3290588,29.6,302.75,-0.09,0.10121,463.5,736.65,1.71,1.8113,1675.033675,1.793187,604.0267,877.1767,1.38,0.10268,1635669,76860,100.2690964,17.89645292,0.893103776,0.88516549,0.39569368,9097.946683
281.4935,32.24433517,32.15433502,100.3271179,29.6,302.75,-0.09,0.10121,463.7,736.85,1.71,1.8113,1674.518309,1.793187,604.1297,877.2797,1.36,0.10266,1632094,76767,100.1954727,17.89645292,0.892692302,0.884711723,0.396416816,9081.350369
281.1107,32.99037933,32.13480759,100.3263,29.3,302.45,-0.09,0.10121,463.4,736.55,1.71,1.8113,1673.899657,1.793187,603.804,876.954,1.34,0.10264,1589923,76873,100.1070938,17.89645292,0.891807719,0.884673534,0.395331858,9106.273436
282.0068,34.76750183,31.89499855,100.3280029,29.1,302.25,-0.09,0.10121,463.1,736.25,1.72,1.8213,1672.856909,1.803087,603.5348,876.6848,1.35,0.10265,1653160,76787,99.95812988,17.99525739,0.893923099,0.883259423,0.397036238,9067.182423
281.869,35.64209366,31.78895187,100.3334106,28.9,302.05,-0.09,0.10121,462.7,735.85,1.71,1.8113,1672.684515,1.793187,603.4312,876.5812,1.34,0.10264,1653580,76719,99.9335022,17.89645292,0.891244199,0.88438047,0.397193972,9063.581664
282.19,36.126297,31.67260742,100.329834,28.7,301.85,-0.08,0.10122,462.3,735.45,1.72,1.8213,1671.848341,1.803087,603.2459,876.3959,1.34,0.10264,1684591,76901,99.81404877,17.99347955,0.893518761,0.882973512,0.396705206,9074.748574
282.0529,36.54277802,31.45968246,100.3294983,28.6,301.75,-0.09,0.10121,462.2,735.35,1.72,1.8213,1671.078925,1.803087,602.4357,875.5857,1.35,0.10265,1661407,76779,99.70413208,17.99525739,0.893267606,0.883445244,0.397142518,9064.755938
282.6193,36.81188202,31.34376144,100.3342529,28.5,301.65,-0.09,0.10121,461.9,735.05,1.72,1.8213,1671.817793,1.803087,602.2148,875.3648,1.35,0.10265,1596542,76804,99.80968475,17.99525739,0.893383654,0.884120213,0.397810503,9049.534834
281.7358,37.32577133,31.15211678,100.3324219,28.5,301.65,-0.09,0.10121,461.8,734.95,1.72,1.8213,1670.810294,1.803087,602.3982,875.5482,1.36,0.10266,1683997,76686,99.66575623,17.99525739,0.893589836,0.883350447,0.397177116,9063.966312
281.4394,37.43412018,31.06648827,100.3380859,28.4,301.55,-0.09,0.10121,461.7,734.85,1.72,1.8213,1670.254073,1.803087,601.8367,874.9867,1.37,0.10267,1644811,76814,99.58629608,17.99525739,0.893293602,0.883670378,0.396098121,9088.657096
281.6941,37.722229,30.87473488,100.3371765,28.4,301.55,-0.08,0.10122,461.6,734.75,1.72,1.8213,1670.397467,1.803087,601.5543,874.7043,1.36,0.10266,1723977,76791,99.60678101,17.99347955,0.893454939,0.884047701,0.396575331,9077.720478
281.0738,37.90029144,30.78913116,100.3362732,28.4,301.55,-0.09,0.10121,461.7,734.85,1.72,1.8213,1670.468764,1.803087,601.132,874.282,1.37,0.10267,1604392,76751,99.61696625,17.99525739,0.893293602,0.884578268,0.395908285,9093.015073
281.2916,37.93755341,30.82377625,100.334137,28.3,301.45,-0.09,0.10121,461.5,734.65,1.72,1.8213,1669.978178,1.803087,601.226,874.376,1.35,0.10265,1707852,76858,99.54688263,17.99525739,0.893203508,0.884148637,0.395663466,9098.64141
281.8517,38.21096039,30.68730545,100.3390198,28.2,301.35,-0.09,0.10121,461.5,734.65,1.72,1.8213,1670.189131,1.803087,601.1575,874.3075,1.36,0.10266,1629958,76712,99.57701874,17.99525739,0.892701134,0.884367392,0.397205836,9063.310954
282.2428,38.23497772,30.63258743,100.3413025,28.2,301.35,-0.09,0.10121,461.4,734.55,1.72,1.8213,1669.977644,1.803087,601.0179,874.1679,1.35,0.10265,1654751,76734,99.54680634,17.99525739,0.892907205,0.884379586,0.397642963,9053.347685
281.9036,38.35363007,30.57181549,100.3397217,28.1,301.25,-0.09,0.10121,461.2,734.35,1.72,1.8213,1669.756865,1.803087,600.9161,874.0661,1.37,0.10267,1574489,76777,99.51526642,17.99525739,0.892817001,0.884404108,0.396942637,9069.320505
281.9861,38.47488022,30.42627907,100.3396912,28,301.15,-0.09,0.10121,461.1,734.25,1.72,1.8213,1669.594298,1.803087,600.9695,874.1195,1.36,0.10266,1609517,76729,99.49204254,17.99525739,0.89252063,0.884230244,0.397307195,9060.998751
281.751,38.28021622,30.47469711,100.3402954,28,301.15,-0.09,0.10121,461,734.15,1.72,1.8213,1669.620093,1.803087,600.878,874.028,1.38,0.10268,1644558,76817,99.49572754,17.99525739,0.892726755,0.884386786,0.396521181,9078.960146
282.3165,38.48180008,30.38273811,100.3466309,28,301.15,-0.09,0.10121,460.9,734.05,1.72,1.8213,1669.788748,1.803087,600.8579,874.0079,1.4,0.1027,1622707,76859,99.51982117,17.99525739,0.892932975,0.884547086,0.397099919,9065.728358
282.4333,38.82079315,30.2484169,100.3464905,28,301.15,-0.09,0.10121,460.9,734.05,1.72,1.8213,1669.773901,1.803087,600.7966,873.9466,1.38,0.10268,1618448,76823,99.5177002,17.99525739,0.892932975,0.884566758,0.397450369,9057.734693
282.1999,39.07241821,30.15818787,100.3506165,28,301.15,-0.09,0.10121,461,734.15,1.72,1.8213,1669.992491,1.803087,600.4667,873.6167,1.35,0.10265,1667376,76837,99.54892731,17.99525739,0.892726755,0.885000763,0.397049563,9066.878124
282.915,39.2073555,30.14865303,100.35271,28,301.15,-0.09,0.10121,461.1,734.25,1.72,1.8213,1669.971663,1.803087,600.2439,873.3939,1.36,0.10266,1659567,76797,99.54595184,17.99525739,0.89252063,0.885256185,0.398263023,9039.252426
282.7469,39.34606934,30.15463257,100.3510742,28,301.15,-0.09,0.10121,460.9,734.05,1.72,1.8213,1670.135939,1.803087,600.9033,874.0533,1.38,0.10268,1689837,76827,99.56941986,17.99525739,0.892932975,0.884658757,0.397870962,9048.159679
282.1385,39.15330124,30.18670082,100.3469116,28,301.15,-0.09,0.10121,460.9,734.05,1.72,1.8213,1670.134764,1.803087,600.8022,873.9522,1.38,0.10268,1613669,76846,99.56925201,17.99525739,0.892932975,0.884770422,0.396916683,9069.913535
282.578,38.88804626,30.21597862,100.3529724,27.9,301.05,-0.09,0.10121,461,734.15,1.72,1.8213,1670.304915,1.803087,600.6426,873.7926,1.33,0.10263,1643079,77006,99.59355927,17.99525739,0.892224259,0.88494706,0.396708996,9074.661863
282.0079,38.9660759,30.28215218,100.3486267,27.9,301.05,-0.09,0.10121,460.8,733.95,1.72,1.8213,1669.872435,1.803087,600.5847,873.7347,1.36,0.10266,1609047,76922,99.53177643,17.99525739,0.892636467,0.884819747,0.396340976,9083.088098
282.8805,39.18929291,30.15859032,100.3493164,27.9,301.05,-0.09,0.10121,460.9,734.05,1.72,1.8213,1669.989874,1.803087,600.3505,873.5005,1.4,0.1027,1620814,76880,99.54855347,17.99525739,0.892430316,0.88522802,0.397784543,9050.125406
283.3132,39.2583847,30.15517616,100.3496704,27.9,301.05,-0.09,0.10121,460.8,733.95,1.72,1.8213,1670.041037,1.803087,600.5191,873.6691,1.38,0.10268,1663934,76971,99.55586243,17.99525739,0.892636467,0.885030534,0.397921997,9046.999222
283.1082,39.54863739,30.05247688,100.3577881,27.9,301.05,-0.09,0.10121,460.8,733.95,1.72,1.8213,1669.560011,1.803087,600.1992,873.3492,1.35,0.10265,1607617,76863,99.48714447,17.99525739,0.892636467,0.885046625,0.398192783,9040.846927
282.0927,39.39852524,30.04213333,100.3536316,27.9,301.05,-0.09,0.10121,460.7,733.85,1.72,1.8213,1669.631415,1.803087,600.124,873.274,1.37,0.10267,1664920,76871,99.49734497,17.99525739,0.892842714,0.885211591,0.396723187,9074.337266
282.2673,39.40921402,29.99460411,100.3531494,27.9,301.05,-0.09,0.10121,460.8,733.95,1.72,1.8213,1669.964346,1.803087,600.2552,873.4052,1.39,0.10269,1686811,76854,99.54490662,17.99525739,0.892636467,0.885299169,0.397056546,9066.718674
282.5034,39.59450912,29.92225456,100.3541443,27.8,300.95,-0.09,0.10121,460.7,733.85,1.72,1.8213,1669.533629,1.803087,600.0453,873.1953,1.37,0.10267,1665979,76875,99.48337555,17.99525739,0.89233996,0.885242222,0.397280105,9061.616604
282.7113,39.65414047,29.86396027,100.3542236,27.7,300.85,-0.09,0.10121,460.6,733.75,1.72,1.8213,1669.251219,1.803087,599.9162,873.0662,1.36,0.10266,1641955,76827,99.44303131,17.99525739,0.892043452,0.885201605,0.397820867,9049.299055
282.7627,39.66302872,29.84818459,100.353479,27.7,300.85,-0.09,0.10121,460.6,733.75,1.72,1.8213,1669.316855,1.803087,599.8187,872.9687,1.36,0.10266,1647951,76856,99.45240784,17.99525739,0.892043452,0.885348168,0.397743059,9051.069324
282.8714,39.62399292,29.81300545,100.3601685,27.7,300.85,-0.09,0.10121,460.5,733.65,1.72,1.8213,1669.064085,1.803087,599.7837,872.9337,1.36,0.10266,1676384,76897,99.41629791,17.99525739,0.892249562,0.885240104,0.397683809,9052.417812
281.9988,39.67839813,29.78336334,100.3561096,27.7,300.85,-0.09,0.10121,460.4,733.55,1.72,1.8213,1669.138747,1.803087,599.8538,873.0038,1.39,0.10269,1632716,76847,99.42696381,17.99525739,0.892455767,0.88526537,0.396714989,9074.524785
282.024,39.55884933,29.7977047,100.3533813,27.7,300.85,-0.09,0.10121,460.6,733.75,1.72,1.8213,1669.080641,1.803087,599.3068,872.4568,1.38,0.10268,1610864,76826,99.41866302,17.99525739,0.892043452,0.885819893,0.39685889,9071.234363
