Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
282.2946,39.87002563,29.69994164,100.347937,27.7,300.85,-0.09,0.10121,460.6,733.75,1.72,1.8213,1669.092123,1.803087,599.1599,872.3099,1.37,0.10267,1602566,76926,99.42030334,17.99525739,0.892043452,0.885969966,0.396723281,9074.335109
282.6915,39.77829361,29.59446907,100.3584045,27.7,300.85,-0.09,0.10121,460.5,733.65,1.72,1.8213,1668.994925,1.803087,599.257,872.407,1.36,0.10266,1630610,76870,99.40641785,17.99525739,0.892249562,0.885785559,0.397570486,9054.998116
281.9562,39.98693466,29.48674965,100.3549133,27.6,300.75,-0.09,0.10121,460.5,733.65,1.72,1.8213,1669.198187,1.803087,599.5243,872.6743,1.37,0.10267,1656417,76922,99.43545532,17.99525739,0.891746944,0.885626436,0.396268315,9084.753589
280.5509,39.80356216,29.49176598,100.3575928,27.6,300.75,-0.09,0.10121,460.4,733.55,1.72,1.8213,1665.704382,1.803087,599.1218,872.2718,1.39,0.10269,1600399,76381,98.93634033,17.99525739,0.891952986,0.884079518,0.397086017,9066.045769
275.519,39.69593811,29.44906807,100.3613953,27.6,300.75,-0.09,0.10121,460,733.15,1.71,1.8113,1654.773024,1.793187,595.9044,869.0544,1.37,0.10267,1622167,75301,97.37471771,17.89645292,0.890281553,0.882351808,0.395557002,9101.090306
271.6355,39.9969101,29.34961128,100.3613892,27.7,300.85,-0.09,0.10121,459.3,732.45,1.7,1.8013,1645.021719,1.783287,592.0002,865.1502,1.36,0.10266,1581142,74197,95.98167419,17.79764845,0.889716423,0.882089919,0.395784196,9095.865967
266.4384,39.91247177,29.35992241,100.3620239,27.7,300.85,-0.08,0.10122,458.2,731.35,1.68,1.7813,1639.544264,1.763487,589.5682,862.7182,1.34,0.10264,1561976,73182,95.1991806,17.59830073,0.886878292,0.883837737,0.393596121,9146.431595
262.3221,39.92478561,29.33694649,100.362561,27.7,300.85,-0.08,0.10122,456.7,729.85,1.66,1.7613,1635.649756,1.743687,587.5753,860.7253,1.29,0.10259,1593889,71901,94.64282227,17.40071132,0.884854008,0.886014015,0.394419354,9127.341158
258.4868,39.92302322,29.32825851,100.3649658,27.7,300.85,-0.08,0.10122,455.2,728.35,1.65,1.7513,1633.430693,1.733787,585.8675,859.0175,1.25,0.10255,1644719,71201,94.32581329,17.30191662,0.885371483,0.887739605,0.392473686,9172.589471
255.9901,39.73619461,29.38154793,100.3635071,27.7,300.85,-0.08,0.10122,453.6,726.75,1.63,1.7313,1630.621176,1.713987,584.7474,857.8974,1.23,0.10253,1592278,70442,93.92445374,17.10432721,0.883471664,0.889699772,0.392870807,9163.317644
251.3534,39.4991188,29.36105537,100.3604309,27.6,300.75,-0.08,0.10122,452.1,725.25,1.61,1.7113,1627.645461,1.694187,583.5955,856.7455,1.18,0.10248,1548293,69497,93.4993515,16.9067378,0.880805864,0.891578071,0.391000195,9207.156537
248.0259,39.56180954,29.37818909,100.3683411,27.6,300.75,-0.08,0.10122,450.5,723.65,1.6,1.7013,1625.195845,1.684287,582.5895,855.7395,1.13,0.10243,1616595,68824,93.14940643,16.80794309,0.881469257,0.892393275,0.389596809,9240.322079
245.2577,39.37918091,29.41164207,100.3661804,27.6,300.75,-0.08,0.10122,449,722.15,1.58,1.6813,1622.320425,1.664487,581.9541,855.1041,1.07,0.10237,1509425,67911,92.7386322,16.61035369,0.879215881,0.893776733,0.390427853,9220.653623
241.4624,39.87541199,29.28623199,100.3697449,27.6,300.75,-0.08,0.10122,447.4,720.55,1.56,1.6613,1619.518973,1.644687,581.1113,854.2613,1.02,0.10232,1529078,67146,92.33842468,16.41276428,0.877109124,0.895511463,0.388765425,9260.082729
238.5485,39.95121384,29.25909233,100.3686279,27.7,300.85,-0.08,0.10122,445.8,718.95,1.55,1.6513,1617.284476,1.634787,581.1509,854.3009,0.98,0.10228,1529605,66401,92.01921082,16.31396957,0.878209715,0.89530703,0.388383112,9269.198088
233.4096,39.8411293,29.24074936,100.3741211,27.6,300.75,-0.08,0.10122,444.2,717.35,1.53,1.6313,1613.734915,1.614987,580.6035,853.7535,0.96,0.10226,1479846,65525,91.51213074,16.11638016,0.875507529,0.89635583,0.385096837,9348.298013
230.7928,39.94001389,29.21001244,100.3710327,27.5,300.65,-0.08,0.10122,442.3,715.45,1.51,1.6113,1610.516844,1.595187,580.2353,853.3853,0.91,0.10221,1519315,64822,91.05240631,15.91879075,0.873371566,0.897376627,0.384909027,9352.859361
226.6944,40.11038971,29.19039345,100.3706177,27.5,300.65,-0.09,0.10121,440.7,713.85,1.49,1.5913,1607.011877,1.575387,580.007,853.157,0.86,0.10216,1435093,63818,90.55169678,15.72275467,0.871083476,0.898091474,0.384021792,9374.468006
225.7221,40.91283035,29.15575409,100.3767944,27.4,300.55,-0.08,0.10122,439,712.15,1.48,1.5813,1606.032309,1.565487,580.4089,853.5589,0.8,0.1021,1469573,63653,90.41175842,15.62240664,0.871246433,0.898261647,0.383365893,9390.506734
227.2564,40.86955643,29.10088539,100.3731079,27.4,300.55,-0.09,0.10121,438.1,711.25,1.49,1.5913,1607.752135,1.575387,581.7668,854.9168,0.77,0.10207,1477729,64110,90.65744781,15.72275467,0.876094411,0.896268838,0.383220394,9394.07207
227.5196,40.89628601,28.966856,100.3722961,27.3,300.45,-0.08,0.10122,437.8,710.95,1.49,1.5913,1608.329665,1.575387,582.3544,855.5044,0.75,0.10205,1431682,64232,90.73995209,15.72120134,0.87618422,0.895891677,0.382935507,9401.060832
228.9907,40.82440186,28.95139694,100.3728638,27.3,300.45,-0.09,0.10121,437.7,710.85,1.49,1.5913,1608.877928,1.575387,582.3146,855.4646,0.77,0.10207,1458267,64228,90.81827545,15.72275467,0.876443121,0.896329319,0.385435501,9340.084117
228.5283,41.15025711,28.85256386,100.3779541,27.3,300.45,-0.09,0.10121,437.7,710.85,1.5,1.6013,1609.474577,1.585287,582.3806,855.5306,0.79,0.10209,1509523,64484,90.90351105,15.82155913,0.879324748,0.895287963,0.383130112,9396.285712
228.6485,41.32393265,28.7960701,100.3836426,27.2,300.35,-0.08,0.10122,437.7,710.85,1.5,1.6013,1609.649481,1.585287,582.2272,855.3772,0.79,0.10209,1443204,64524,90.92849731,15.81999605,0.87877248,0.895580491,0.383093992,9397.171641
229.5242,41.65590668,28.72409248,100.3853821,27.3,300.45,-0.09,0.10121,437.7,710.85,1.5,1.6013,1609.89189,1.585287,582.1734,855.3234,0.81,0.10211,1454003,64572,90.96312714,15.82155913,0.879324748,0.895840474,0.384275336,9368.282734
229.8519,41.30396271,28.75389862,100.3867065,27.3,300.45,-0.08,0.10122,437.7,710.85,1.5,1.6013,1609.770338,1.585287,581.8575,855.0075,0.82,0.10212,1442523,64589,90.94576263,15.81999605,0.87927926,0.89616047,0.384722694,9357.389258
229.8282,41.11948395,28.73316383,100.3838196,27.2,300.35,-0.08,0.10122,437.8,710.95,1.5,1.6013,1609.695998,1.585287,581.5513,854.7013,0.8,0.1021,1414115,64608,90.93514252,15.81999605,0.878558459,0.896433951,0.384569897,9361.107123
230.502,41.15630341,28.67630196,100.3854614,27.1,300.25,-0.08,0.10122,437.4,710.55,1.5,1.6013,1609.843771,1.585287,581.4803,854.6303,0.81,0.10211,1428413,64537,90.95625305,15.81999605,0.878908111,0.89663301,0.386121684,9323.485696
229.399,41.37546158,28.66817856,100.3857117,27,300.15,-0.08,0.10122,437.2,710.35,1.5,1.6013,1609.513564,1.585287,581.5253,854.6753,0.83,0.10213,1500271,64601,90.90908051,15.81999605,0.878829578,0.896414613,0.383893313,9377.605395
230.1096,41.28431702,28.59287643,100.3860901,27,300.15,-0.09,0.10121,437.3,710.45,1.5,1.6013,1609.413641,1.585287,581.106,854.256,0.81,0.10211,1460822,64712,90.89480591,15.82155913,0.878660838,0.896806341,0.384421954,9364.709686
229.6927,41.44394302,28.52868271,100.3917786,27,300.15,-0.09,0.10121,437.3,710.45,1.5,1.6013,1609.465285,1.585287,580.8834,854.0334,0.8,0.1021,1486211,64584,90.90218353,15.82155913,0.878660838,0.897081616,0.384485991,9363.149983
229.8585,41.77241135,28.46120453,100.3944885,26.9,300.05,-0.08,0.10122,437.1,710.25,1.5,1.6013,1609.584166,1.585287,580.7441,853.8941,0.84,0.10214,1471136,64601,90.91916656,15.81999605,0.878536781,0.897408442,0.384662274,9358.859037
229.7674,42.06381226,28.3914299,100.3935913,26.9,300.05,-0.08,0.10122,437,710.15,1.5,1.6013,1609.512015,1.585287,580.7771,853.9271,0.84,0.10214,1476938,64591,90.90885925,15.81999605,0.878751006,0.897323794,0.384569351,9361.12042
229.6989,41.94220352,28.40695572,100.4016113,26.9,300.05,-0.08,0.10122,436.9,710.05,1.5,1.6013,1609.312064,1.585287,580.5248,853.6748,0.82,0.10212,1520927,64575,90.8802948,15.81999605,0.878965335,0.8974542,0.384549958,9361.592502
229.7827,42.53575516,28.37765312,100.4007446,26.8,299.95,-0.08,0.10122,436.8,709.95,1.5,1.6013,1609.249205,1.585287,580.567,853.717,0.83,0.10213,1460017,64587,90.871315,15.81999605,0.878672396,0.897386103,0.384618777,9359.917435
230.149,42.22580719,28.32820702,100.4000427,26.9,300.05,-0.09,0.10121,436.7,709.85,1.5,1.6013,1609.470839,1.585287,580.5358,853.6858,0.8,0.1021,1456357,64543,90.90297699,15.82155913,0.879439801,0.897497892,0.385494523,9338.654089
229.49,41.94374466,28.31756592,100.4012329,26.8,299.95,-0.09,0.10121,436.7,709.85,1.5,1.6013,1609.358633,1.585287,580.4802,853.6302,0.8,0.1021,1464283,64571,90.88694763,15.82155913,0.878932225,0.897493242,0.384224028,9369.533749
229.7811,41.96309662,28.2761898,100.4009277,26.7,299.85,-0.09,0.10121,436.5,709.65,1.5,1.6013,1609.287657,1.585287,580.5054,853.6554,0.82,0.10212,1496930,64540,90.87680817,15.82155913,0.878853606,0.897461865,0.384896188,9353.171344
229.7765,41.70102692,28.23677635,100.4024902,26.7,299.85,-0.09,0.10121,436.5,709.65,1.5,1.6013,1609.30229,1.585287,580.363,853.513,0.82,0.10212,1480278,64508,90.87889862,15.82155913,0.878853606,0.897640211,0.385079412,9348.72104
229.5973,41.79456329,28.18691444,100.4041016,26.7,299.85,-0.08,0.10122,436.4,709.55,1.5,1.6013,1609.411345,1.585287,580.2552,853.4052,0.82,0.10212,1516866,64586,90.89447784,15.81999605,0.879022643,0.897836924,0.384314398,9367.330539
229.9506,41.84509659,28.12035751,100.4087402,26.7,299.85,-0.08,0.10122,436.4,709.55,1.5,1.6013,1609.214598,1.585287,580.0838,853.2338,0.82,0.10212,1484639,64426,90.86637115,15.81999605,0.879022643,0.89791659,0.385861676,9329.76822
229.4337,42.03039169,28.1298542,100.4146667,26.7,299.85,-0.08,0.10122,436.3,709.45,1.5,1.6013,1609.372359,1.585287,580.0627,853.2127,0.84,0.10214,1457578,64553,90.88890839,15.81999605,0.879237249,0.89808428,0.384236879,9369.220389
229.8644,42.50357056,28.12321472,100.4130554,26.7,299.85,-0.08,0.10122,436.3,709.45,1.5,1.6013,1609.465445,1.585287,579.8975,853.0475,0.82,0.10212,1508417,64698,90.90220642,15.81999605,0.879237249,0.898295784,0.384095419,9372.671018
230.0362,42.20188904,28.11405754,100.4103882,26.7,299.85,-0.08,0.10122,436.3,709.45,1.5,1.6013,1609.3095,1.585287,580.0123,853.1623,0.82,0.10212,1450614,64628,90.87992859,15.81999605,0.879237249,0.898061272,0.384798824,9355.537954
229.7286,42.08653259,28.10777092,100.4125488,26.7,299.85,-0.08,0.10122,436.4,709.55,1.5,1.6013,1609.275,1.585287,579.7849,852.9349,0.83,0.10213,1479118,64546,90.875,15.81999605,0.879022643,0.898331284,0.384772477,9356.178552
229.5623,41.94690323,28.11482239,100.4124084,26.7,299.85,-0.08,0.10122,436.3,709.45,1.5,1.6013,1609.424643,1.585287,579.6519,852.8019,0.84,0.10214,1459010,64681,90.89637756,15.81999605,0.879237249,0.898605088,0.383691439,9382.539293
229.3976,41.90523911,28.12849998,100.4147949,26.6,299.75,-0.08,0.10122,436.3,709.45,1.5,1.6013,1609.222983,1.585287,579.5544,852.7044,0.83,0.10213,1493410,64577,90.86756897,15.81999605,0.878729489,0.898572319,0.384033643,9374.178719
229.6927,41.83358765,28.12177086,100.4119995,26.6,299.75,-0.08,0.10122,436.2,709.35,1.5,1.6013,1609.177161,1.585287,579.6134,852.7634,0.82,0.10212,1486713,64569,90.86102295,15.81999605,0.878944023,0.898451743,0.384575311,9360.975338
229.5568,42.08641815,28.08820724,100.4090759,26.6,299.75,-0.08,0.10122,436.2,709.35,1.5,1.6013,1609.251074,1.585287,579.4703,852.6203,0.83,0.10213,1430423,64572,90.87158203,15.81999605,0.878944023,0.898689889,0.384329916,9366.952319
229.5467,42.27150726,28.02303123,100.4118164,26.5,299.65,-0.09,0.10121,436.2,709.35,1.5,1.6013,1609.129416,1.585287,579.3053,852.4553,0.82,0.10212,1514949,64568,90.85420227,15.82155913,0.878481779,0.898787655,0.384336815,9366.784188
230.0016,42.56032181,27.95741653,100.4179565,26.5,299.65,-0.09,0.10121,436.1,709.25,1.5,1.6013,1609.000548,1.585287,579.3457,852.4957,0.82,0.10212,1456692,64514,90.83579254,15.82155913,0.878696252,0.898658566,0.385420805,9340.44024
229.551,42.69160843,27.97129631,100.4075684,26.5,299.65,-0.09,0.10121,436,709.15,1.5,1.6013,1609.242209,1.585287,579.4473,852.5973,0.82,0.10212,1435850,64733,90.87031555,15.82155913,0.87891083,0.898689968,0.383364348,9390.544585
229.5528,42.65807343,27.86798477,100.4117249,26.4,299.55,-0.09,0.10121,435.8,708.95,1.5,1.6013,1608.891867,1.585287,579.3712,852.5212,0.81,0.10211,1482308,64545,90.82026672,15.82155913,0.878832128,0.898538207,0.384483987,9363.198793
229.8883,42.4811058,27.75332451,100.4153564,26.4,299.55,-0.08,0.10122,435.8,708.95,1.5,1.6013,1608.930319,1.585287,579.2242,852.3742,0.81,0.10211,1484172,64485,90.82575989,15.81999605,0.878786667,0.898737038,0.38540419,9340.842922
229.8941,42.54443741,27.76812553,100.4169556,26.4,299.55,-0.08,0.10122,435.7,708.85,1.5,1.6013,1609.45439,1.585287,579.1754,852.3254,0.81,0.10211,1440567,64772,90.90062714,15.81999605,0.879001371,0.8991247,0.383706173,9382.179012
229.451,42.53424454,27.73447418,100.4213379,26.5,299.65,-0.08,0.10122,435.8,708.95,1.5,1.6013,1608.70751,1.585287,579.2081,852.3581,0.83,0.10213,1468884,64532,90.79393005,15.81999605,0.879294812,0.898659242,0.384390899,9365.466265
229.2993,42.53083801,27.73221588,100.4183777,26.4,299.55,-0.08,0.10122,435.9,709.05,1.5,1.6013,1608.927489,1.585287,578.9434,852.0934,0.82,0.10212,1430347,64498,90.82535553,15.81999605,0.878572067,0.899090498,0.384339259,9366.724626
229.9417,42.54345703,27.75724411,100.4217651,26.4,299.55,-0.08,0.10122,435.8,708.95,1.5,1.6013,1609.735144,1.585287,579.1424,852.2924,0.83,0.10213,1437002,64792,90.94073486,15.81999605,0.878786667,0.899383769,0.383667153,9383.133203
230.1151,42.66543579,27.72240829,100.4169067,26.4,299.55,-0.08,0.10122,435.9,709.05,1.5,1.6013,1609.011229,1.585287,579.1952,852.3452,0.82,0.10212,1474610,64544,90.83731842,15.81999605,0.878572067,0.898844067,0.385431769,9340.174547
230.2403,43.22741318,27.65776062,100.4191101,26.4,299.55,-0.08,0.10122,435.7,708.85,1.5,1.6013,1608.954993,1.585287,579.0731,852.2231,0.82,0.10212,1487294,64539,90.82928467,15.81999605,0.879001371,0.898953726,0.38567135,9334.372393
229.8874,42.89476013,27.62760735,100.4225891,26.3,299.45,-0.09,0.10121,435.7,708.85,1.5,1.6013,1608.870772,1.585287,578.9821,852.1321,0.81,0.10211,1500374,64488,90.81725311,15.82155913,0.878538744,0.89898717,0.385384752,9341.314052
230.2199,43.27698898,27.60699081,100.4254639,26.3,299.45,-0.08,0.10122,435.7,708.85,1.5,1.6013,1609.016249,1.585287,578.8298,851.9798,0.8,0.1021,1489429,64559,90.83803558,15.81999605,0.878493298,0.899237934,0.38551771,9338.092406
229.9841,43.37173462,27.6026535,100.428479,26.4,299.55,-0.08,0.10122,435.7,708.85,1.5,1.6013,1608.884711,1.585287,578.9717,852.1217,0.81,0.10211,1452283,64543,90.81924438,15.81999605,0.879001371,0.899008295,0.385218319,9345.349961
230.6348,42.55673599,27.60334587,100.4284607,26.3,299.45,-0.08,0.10122,435.7,708.85,1.5,1.6013,1609.405684,1.585287,578.7649,851.9149,0.8,0.1021,1461495,64595,90.89366913,15.81999605,0.878493298,0.899559888,0.385997243,9326.491492
229.4738,42.48373032,27.55906868,100.430481,26.3,299.45,-0.08,0.10122,435.6,708.75,1.5,1.6013,1608.739233,1.585287,579.1981,852.3481,0.82,0.10212,1474795,64539,90.79846191,15.81999605,0.878707931,0.898669434,0.3843874,9365.551536
229.662,42.58932877,27.52512932,100.4333984,26.3,299.45,-0.08,0.10122,435.5,708.65,1.5,1.6013,1608.996649,1.585287,578.9653,852.1153,0.83,0.10213,1517678,64568,90.8352356,15.81999605,0.878922669,0.899129663,0.384529865,9362.081668
229.5248,42.87539291,27.50539207,100.4364136,26.2,299.35,-0.08,0.10122,435.6,708.75,1.5,1.6013,1608.733572,1.585287,578.7651,851.9151,0.81,0.10211,1464135,64446,90.7976532,15.81999605,0.878199929,0.899158648,0.385027649,9349.977867
230.2485,42.39508057,27.46491814,100.436145,26.2,299.35,-0.09,0.10121,435.5,708.65,1.5,1.6013,1608.819449,1.585287,578.4108,851.5608,0.82,0.10212,1481362,64513,90.80992126,15.82155913,0.878459932,0.899655272,0.385840524,9330.279676
229.4999,42.4774704,27.44517136,100.433905,26.2,299.35,-0.08,0.10122,435.5,708.65,1.5,1.6013,1608.318129,1.585287,578.6409,851.7909,0.82,0.10212,1455860,64330,90.73830414,15.81999605,0.87841449,0.89906647,0.385680087,9334.16093
229.147,42.27561188,27.36876106,100.4412537,26.1,299.25,-0.08,0.10122,435.4,708.55,1.5,1.6013,1608.819662,1.585287,578.4304,851.5804,0.82,0.10212,1489006,64496,90.80995178,15.81999605,0.878121049,0.899632121,0.384095892,9372.659472
229.2818,42.11846924,27.38846779,100.4394958,26.2,299.35,-0.08,0.10122,435.4,708.55,1.5,1.6013,1608.831358,1.585287,578.3101,851.4601,0.81,0.10211,1472756,64574,90.81162262,15.81999605,0.878629156,0.899760709,0.383857615,9378.477489
229.5249,42.19295502,27.362957,100.4376465,26.1,299.25,-0.09,0.10121,435.4,708.55,1.5,1.6013,1608.512366,1.585287,578.2836,851.4336,0.8,0.1021,1469754,64407,90.76605225,15.82155913,0.878166477,0.899569911,0.385260961,9344.315584
229.6188,41.91338348,27.27321625,100.4410278,26.1,299.25,-0.08,0.10122,435.3,708.45,1.5,1.6013,1608.640166,1.585287,578.3021,851.4521,0.83,0.10213,1473389,64482,90.78430939,15.81999605,0.878335644,0.899693357,0.384970287,9351.371055
229.5632,41.65327072,27.22342873,100.4383423,26.1,299.25,-0.09,0.10121,435.2,708.35,1.5,1.6013,1608.679953,1.585287,578.2656,851.4156,0.84,0.10214,1469084,64491,90.78999329,15.82155913,0.878595793,0.899783432,0.384823359,9354.941471
230.0773,42.20968246,27.17344284,100.4392334,26,299.15,-0.09,0.10121,435.1,708.25,1.5,1.6013,1608.744254,1.585287,578.3864,851.5364,0.81,0.10211,1500067,64499,90.79917908,15.82155913,0.878302194,0.89961529,0.385637322,9335.196041
229.542,42.22542191,27.14819527,100.4380005,26,299.15,-0.09,0.10121,435.1,708.25,1.5,1.6013,1608.619337,1.585287,578.3397,851.4897,0.82,0.10212,1467652,64434,90.78133392,15.82155913,0.878302194,0.899613898,0.385128214,9347.536399
230.1725,41.85324097,27.15486526,100.4468628,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1608.651221,1.585287,578.2178,851.3678,0.81,0.10211,1475956,64527,90.78588867,15.81999605,0.878471492,0.899757102,0.385629481,9335.385852
229.5731,41.82817078,27.13453674,100.4401672,26.1,299.25,-0.08,0.10122,435,708.15,1.5,1.6013,1608.718085,1.585287,578.2346,851.3846,0.83,0.10213,1450779,64365,90.79544067,15.81999605,0.878980058,0.899822559,0.385593312,9336.261522
229.4934,41.98355865,27.1103344,100.4464355,26,299.15,-0.08,0.10122,435.1,708.25,1.5,1.6013,1608.674185,1.585287,578.3266,851.4766,0.82,0.10212,1468976,64446,90.78916931,15.81999605,0.878256759,0.899663958,0.384974976,9351.25716
230.5038,41.96072006,27.06214523,100.4471924,26,299.15,-0.08,0.10122,435,708.15,1.5,1.6013,1609.485953,1.585287,578.356,851.506,0.85,0.10215,1466066,64704,90.90513611,15.81999605,0.878471492,0.900204384,0.385128118,9347.538739
229.7561,42.00370789,27.07741356,100.442157,25.9,299.05,-0.08,0.10122,434.8,707.95,1.5,1.6013,1608.314764,1.585287,578.436,851.586,0.83,0.10213,1560639,64387,90.73782349,15.81999605,0.878392602,0.899329533,0.385768824,9332.013818
229.64,42.03650665,27.07349014,100.4447083,25.9,299.05,-0.08,0.10122,434.8,707.95,1.5,1.6013,1608.424673,1.585287,578.3032,851.4532,0.81,0.10211,1458010,64478,90.75352478,15.81999605,0.878392602,0.899513144,0.385029715,9349.927713
229.609,42.0074234,27.0832386,100.4486877,25.9,299.05,-0.08,0.10122,434.7,707.85,1.5,1.6013,1608.845671,1.585287,578.3102,851.4602,0.8,0.1021,1447572,64635,90.8136673,15.81999605,0.878607473,0.899747902,0.384042618,9373.959644
229.8238,41.94849396,27.03212357,100.4455078,25.9,299.05,-0.08,0.10122,434.7,707.85,1.5,1.6013,1608.467879,1.585287,578.223,851.373,0.83,0.10213,1488590,64410,90.75969696,15.81999605,0.878607473,0.899678988,0.385744701,9332.597407
230.2286,42.02812576,26.9708252,100.452771,25.9,299.05,-0.08,0.10122,434.7,707.85,1.5,1.6013,1608.61891,1.585287,578.1367,851.2867,0.81,0.10211,1491595,64456,90.78127289,15.81999605,0.878607473,0.899833144,0.386148355,9322.841732
230.2896,41.95065689,26.96289444,100.4461426,25.9,299.05,-0.09,0.10121,434.6,707.75,1.5,1.6013,1608.529829,1.585287,578.4076,851.5576,0.81,0.10211,1468472,64648,90.76854706,15.82155913,0.878867913,0.899455238,0.385103529,9348.135565
229.7265,41.98304367,26.98086548,100.4492798,25.9,299.05,-0.08,0.10122,434.7,707.85,1.5,1.6013,1608.606093,1.585287,578.2523,851.4023,0.82,0.10212,1461125,64390,90.77944183,15.81999605,0.878607473,0.899709417,0.385701154,9333.651103
229.5985,41.94709778,26.9458065,100.4556152,25.8,298.95,-0.09,0.10121,434.7,707.85,1.5,1.6013,1608.421256,1.585287,578.3931,851.5431,0.82,0.10212,1484048,64505,90.7530365,15.82155913,0.878144301,0.899425843,0.384798999,9355.533682
229.7854,41.82303238,26.89898491,100.4554138,25.8,298.95,-0.08,0.10122,434.7,707.85,1.5,1.6013,1608.228728,1.585287,578.1204,851.2704,0.79,0.10209,1443956,64456,90.72553253,15.81999605,0.878098875,0.89956375,0.385405003,9340.82322
229.7766,42.26916504,26.86216736,100.4604431,25.8,298.95,-0.08,0.10122,434.6,707.75,1.5,1.6013,1608.476317,1.585287,578.2166,851.3666,0.82,0.10212,1433648,64418,90.7609024,15.81999605,0.878313674,0.899670218,0.385617584,9335.673868
229.5508,42.31431961,26.8143177,100.4558472,25.8,298.95,-0.08,0.10122,434.7,707.85,1.5,1.6013,1608.478934,1.585287,578.1396,851.2896,0.82,0.10212,1453532,64489,90.76127625,15.81999605,0.878098875,0.899763362,0.384814506,9355.15668
229.7343,42.16281509,26.82718468,100.4633606,25.8,298.95,-0.08,0.10122,434.7,707.85,1.5,1.6013,1608.467024,1.585287,578.0947,851.2447,0.8,0.1021,1419072,64539,90.75957489,15.81999605,0.878098875,0.899765851,0.384823758,9354.931762
229.6605,42.1234169,26.80561066,100.4621521,25.8,298.95,-0.08,0.10122,434.6,707.75,1.5,1.6013,1608.131689,1.585287,577.9367,851.0867,0.84,0.10214,1463562,64427,90.71166992,15.81999605,0.878313674,0.89982946,0.385368901,9341.698289
229.6368,42.04662323,26.82437134,100.4633057,25.8,298.95,-0.08,0.10122,434.4,707.55,1.5,1.6013,1608.366087,1.585287,578.0728,851.2228,0.82,0.10212,1441333,64532,90.74515533,15.81999605,0.878743587,0.899771771,0.384702163,9357.888631
229.652,42.21910095,26.8117981,100.4579285,25.8,298.95,-0.08,0.10122,434.6,707.75,1.5,1.6013,1608.336447,1.585287,578.0165,851.1665,0.85,0.10215,1440085,64465,90.74092102,15.81999605,0.878313674,0.899885096,0.385127484,9347.554125
230.3739,42.43068314,26.83756447,100.4560669,25.8,298.95,-0.08,0.10122,434.5,707.65,1.5,1.6013,1608.594931,1.585287,578.1891,851.3391,0.86,0.10216,1481960,64571,90.77784729,15.81999605,0.878528578,0.899864234,0.385703899,9333.584664
230.0876,42.45365906,26.80264664,100.4580872,25.7,298.85,-0.08,0.10122,434.5,707.65,1.5,1.6013,1608.281332,1.585287,578.1805,851.3305,0.84,0.10214,1427332,64429,90.73304749,15.81999605,0.878019874,0.89963383,0.386073587,9324.647221
230.1527,42.5496254,26.8103714,100.4657776,25.7,298.85,-0.08,0.10122,434.3,707.45,1.5,1.6013,1608.423819,1.585287,578.0567,851.2067,0.85,0.10215,1460631,64640,90.75340271,15.81999605,0.878449644,0.899892273,0.38492223,9352.538554
230.1784,42.6987915,26.73879051,100.4580505,25.7,298.85,-0.08,0.10122,434.3,707.45,1.5,1.6013,1608.348891,1.585287,578.0259,851.1759,0.84,0.10214,1495757,64510,90.74269867,15.81999605,0.878449644,0.899860064,0.385740991,9332.687168
229.6806,42.81178665,26.7039032,100.4574097,25.7,298.85,-0.08,0.10122,434.4,707.55,1.5,1.6013,1608.294043,1.585287,578.0023,851.1523,0.85,0.10215,1510240,64500,90.73486328,15.81999605,0.878234707,0.899875301,0.384966436,9351.464599
229.6613,43.43179321,26.74634552,100.4623169,25.6,298.75,-0.08,0.10122,434.3,707.45,1.5,1.6013,1608.221465,1.585287,577.9057,851.0557,0.83,0.10213,1463678,64535,90.72449493,15.81999605,0.877940835,0.899901087,0.384725322,9357.325331
230.1969,42.99884796,26.70836258,100.4648193,25.6,298.75,-0.08,0.10122,434.2,707.35,1.5,1.6013,1608.043517,1.585287,578.0214,851.1714,0.83,0.10213,1443946,64476,90.69907379,15.81999605,0.878155701,0.899651629,0.385975423,9327.018739
229.9306,42.8726387,26.62792206,100.4605591,25.5,298.65,-0.08,0.10122,434.2,707.35,1.5,1.6013,1608.148993,1.585287,577.8146,850.9646,0.83,0.10213,1472444,64472,90.71414185,15.81999605,0.877646964,0.899963783,0.385552832,9337.241759
230.3032,43.08906555,26.52197266,100.4629883,25.5,298.65,-0.08,0.10122,434,707.15,1.5,1.6013,1607.255728,1.585287,577.8299,850.9799,0.82,0.10212,1459319,64600,90.58653259,15.81999605,0.878076656,0.89936179,0.385412434,9340.643117
230.4833,43.06367493,26.56629944,100.4615295,25.5,298.65,-0.08,0.10122,434,707.15,1.5,1.6013,1607.95027,1.585287,578.2043,851.3543,0.82,0.10212,1397814,64502,90.68575287,15.81999605,0.878076656,0.899353865,0.386299859,9319.185381
230.2271,42.87786102,26.58213615,100.4614014,25.4,298.55,-0.08,0.10122,433.9,707.05,1.5,1.6013,1608.156416,1.585287,578.0334,851.1834,0.81,0.10211,1500191,64520,90.71520233,15.81999605,0.877782641,0.899665026,0.385762806,9332.15942
229.7636,42.91077805,26.48896599,100.4658386,25.4,298.55,-0.08,0.10122,433.9,707.05,1.5,1.6013,1607.786848,1.585287,578.0941,851.2441,0.8,0.1021,1501044,64544,90.66240692,15.81999605,0.877782641,0.899338654,0.384843023,9354.463457
230.09,43.1631012,26.44380379,100.4656799,25.4,298.55,-0.08,0.10122,433.9,707.05,1.5,1.6013,1607.918761,1.585287,577.8917,851.0417,0.83,0.10213,1489369,64476,90.68125153,15.81999605,0.877782641,0.899727308,0.385796181,9331.35208
230.1295,43.34728622,26.45454597,100.4656067,25.3,298.45,-0.08,0.10122,433.7,706.85,1.5,1.6013,1608.109633,1.585287,578.0278,851.1778,0.84,0.10214,1463824,64582,90.70851898,15.81999605,0.877703486,0.899707301,0.385229087,9345.088744
230.7116,43.44458771,26.45458603,100.460498,25.3,298.45,-0.08,0.10122,433.7,706.85,1.5,1.6013,1608.621046,1.585287,577.8358,850.9858,0.84,0.10214,1482406,64655,90.78157806,15.81999605,0.877703486,0.900257094,0.385767452,9332.047023
229.9354,42.9908638,26.45695305,100.4614014,25.3,298.45,-0.08,0.10122,433.7,706.85,1.5,1.6013,1608.155562,1.585287,578.1893,851.3393,0.85,0.10215,1431325,64661,90.71508026,15.81999605,0.877703486,0.899565918,0.38443391,9364.418441
230.7784,42.80365753,26.40731812,100.4592285,25.2,298.35,-0.09,0.10121,433.7,706.85,1.5,1.6013,1608.427824,1.585287,577.7179,850.8679,0.83,0.10213,1426583,64641,90.75397491,15.82155913,0.87723999,0.900254035,0.385962721,9327.325694
230.3284,42.43566132,26.38282776,100.4618225,25.2,298.35,-0.09,0.10121,433.5,706.65,1.5,1.6013,1607.462836,1.585287,577.8691,851.0191,0.84,0.10214,1479333,64536,90.61611938,15.82155913,0.877669693,0.899488921,0.38583686,9330.368292
229.7985,42.05794144,26.37206841,100.4654358,25.2,298.35,-0.09,0.10121,433.5,706.65,1.5,1.6013,1607.653441,1.585287,577.5657,850.7157,0.81,0.10211,1456925,64434,90.64334869,15.82155913,0.877669693,0.89990456,0.385558573,9337.102723
229.7745,41.95847321,26.34535027,100.4658936,25.2,298.35,-0.08,0.10122,433.6,706.75,1.5,1.6013,1608.106856,1.585287,577.4001,850.5501,0.84,0.10214,1467668,64751,90.70812225,15.81999605,0.877409398,0.900451655,0.383630932,9384.019114
229.4516,41.81893921,26.3296833,100.468158,25.2,298.35,-0.08,0.10122,433.7,706.85,1.5,1.6013,1607.772215,1.585287,577.3423,850.4923,0.8,0.1021,1519978,64531,90.66031647,15.81999605,0.87719461,0.900223153,0.384397861,9365.296646
229.5771,41.88640213,26.280756,100.4669128,25.3,298.45,-0.08,0.10122,433.6,706.75,1.5,1.6013,1607.812643,1.585287,577.3027,850.4527,0.81,0.10211,1482350,64461,90.66609192,15.81999605,0.877918451,0.900317349,0.385025767,9350.023587
229.8021,41.93014526,26.2799015,100.4698181,25.3,298.45,-0.08,0.10122,433.7,706.85,1.5,1.6013,1608.02851,1.585287,577.555,850.705,0.8,0.1021,1497246,64629,90.69692993,15.81999605,0.877703486,0.900131486,0.384401279,9365.213373
230.0289,41.98485565,26.19028091,100.4661987,25.3,298.45,-0.08,0.10122,433.8,706.95,1.5,1.6013,1607.934515,1.585287,577.4272,850.5772,0.81,0.10211,1475242,64412,90.6835022,15.81999605,0.877488626,0.900245987,0.386076961,9324.565739
229.6465,41.72829437,26.17254639,100.4745789,25.3,298.45,-0.08,0.10122,433.8,706.95,1.5,1.6013,1608.015318,1.585287,577.3553,850.5053,0.82,0.10212,1463716,64572,90.69504547,15.81999605,0.877488626,0.900403955,0.384480094,9363.293584
230.3526,41.13769913,26.11770248,100.474585,25.3,298.45,-0.08,0.10122,433.9,707.05,1.5,1.6013,1607.871123,1.585287,577.2549,850.4049,0.84,0.10214,1471006,64562,90.67444611,15.81999605,0.877273871,0.900476046,0.385722,9333.146663
230.1681,41.09846878,26.10737038,100.4762695,25.2,298.35,-0.08,0.10122,433.7,706.85,1.5,1.6013,1607.920577,1.585287,577.1387,850.2887,0.82,0.10212,1415579,64476,90.68151093,15.81999605,0.87719461,0.900601862,0.385927133,9328.185791
229.5773,41.0408287,26.09687424,100.4827454,25.2,298.35,-0.08,0.10122,433.7,706.85,1.5,1.6013,1607.968802,1.585287,577.2995,850.4495,0.82,0.10212,1462596,64479,90.68840027,15.81999605,0.87719461,0.900441038,0.384918618,9352.626327
229.8126,41.04335403,26.09582901,100.4820129,25.2,298.35,-0.08,0.10122,433.8,706.95,1.5,1.6013,1607.952246,1.585287,577.2749,850.4249,0.81,0.10211,1476166,64556,90.68603516,15.81999605,0.876979927,0.900438168,0.384853544,9354.207733
230.0865,40.85631943,26.12183762,100.4824158,25.2,298.35,-0.08,0.10122,433.6,706.75,1.5,1.6013,1607.982794,1.585287,577.2044,850.3544,0.8,0.1021,1447357,64632,90.69039917,15.81999605,0.877409398,0.900519464,0.384859144,9354.071621
230.367,40.7744751,26.11169434,100.4874146,25.1,298.25,-0.08,0.10122,433.5,706.65,1.5,1.6013,1607.470847,1.585287,577.2191,850.3691,0.83,0.10213,1451068,64389,90.61726379,15.81999605,0.877115311,0.90024518,0.386782533,9307.55577
229.5519,40.86631012,26.11246109,100.489032,25.1,298.25,-0.08,0.10122,433.6,706.75,1.5,1.6013,1607.734671,1.585287,577.0412,850.1912,0.81,0.10211,1440717,64528,90.654953,15.81999605,0.876900595,0.900579194,0.384583772,9360.769395
230.1839,40.84392929,26.07803726,100.4907654,25.1,298.25,-0.08,0.10122,433.4,706.55,1.5,1.6013,1607.60623,1.585287,577.1153,850.2653,0.79,0.10209,1455657,64515,90.63660431,15.81999605,0.877330132,0.900366937,0.385720312,9333.187508
229.7049,40.94145584,26.03142357,100.4972839,25.1,298.25,-0.08,0.10122,433.4,706.55,1.5,1.6013,1607.662413,1.585287,576.9584,850.1084,0.82,0.10212,1474412,64531,90.64463043,15.81999605,0.877330132,0.900653912,0.384822212,9354.969354
230.1077,41.04124069,26.00124359,100.4951233,25,298.15,-0.08,0.10122,433.4,706.55,1.5,1.6013,1607.630743,1.585287,577.0632,850.2132,0.82,0.10212,1437908,64519,90.6401062,15.81999605,0.876821224,0.900509403,0.385568718,9336.857046
229.3809,40.98085785,25.97638321,100.5002991,25,298.15,-0.08,0.10122,433.3,706.45,1.5,1.6013,1607.678008,1.585287,577.0523,850.2023,0.81,0.10211,1430592,64533,90.64685822,15.81999605,0.877035973,0.900530374,0.384267509,9368.473574
230.06,40.97238159,25.95713806,100.497821,25,298.15,-0.09,0.10121,433.2,706.35,1.5,1.6013,1607.514746,1.585287,577.0886,850.2386,0.81,0.10211,1512269,64446,90.62353516,15.82155913,0.87729621,0.900384559,0.385925447,9328.22655
230.3432,41.03622055,25.92621994,100.5018433,25,298.15,-0.08,0.10122,433.3,706.45,1.5,1.6013,1607.5987,1.585287,577.0294,850.1794,0.81,0.10211,1456805,64580,90.63552856,15.81999605,0.877035973,0.900507736,0.385598755,9336.12974
229.7273,41.15511322,25.87757683,100.501178,25,298.15,-0.08,0.10122,433.2,706.35,1.5,1.6013,1607.65782,1.585287,577.2148,850.3648,0.82,0.10212,1445354,64450,90.6439743,15.81999605,0.877250828,0.90034619,0.385343426,9342.315868
229.631,41.09703827,25.87295914,100.503241,25,298.15,-0.08,0.10122,433.1,706.25,1.5,1.6013,1607.732108,1.585287,577.1963,850.3463,0.8,0.1021,1481858,64484,90.65458679,15.81999605,0.877465787,0.900371494,0.384978801,9351.164259
230.1426,41.38683701,25.83068275,100.5078796,24.9,298.05,-0.08,0.10122,433.1,706.25,1.5,1.6013,1607.185606,1.585287,576.972,850.122,0.8,0.1021,1471672,64468,90.5765152,15.81999605,0.876956596,0.900294494,0.385932262,9328.061819
229.7037,41.38656998,25.83630753,100.5090149,24.9,298.05,-0.08,0.10122,433.2,706.35,1.5,1.6013,1607.521475,1.585287,576.7168,849.8668,0.79,0.10209,1449959,64474,90.62449646,15.81999605,0.876741814,0.900787424,0.385160412,9346.754972
230.2593,41.48351669,25.8435154,100.5072388,24.9,298.05,-0.08,0.10122,433.1,706.25,1.5,1.6013,1607.641211,1.585287,576.8297,849.9797,0.82,0.10212,1460324,64560,90.64160156,15.81999605,0.876956596,0.900793596,0.385577715,9336.639172
229.5592,41.58730698,25.82951927,100.5138306,24.9,298.05,-0.08,0.10122,433,706.15,1.5,1.6013,1606.131644,1.585287,576.7786,849.9286,0.8,0.1021,1429276,64305,90.4259491,15.81999605,0.877171484,0.899861231,0.385929723,9328.123203
225.2413,41.6938591,25.84192657,100.5149048,24.9,298.05,-0.08,0.10122,432.5,705.65,1.48,1.5813,1603.606993,1.565487,576.5695,849.7195,0.77,0.10207,1405930,63535,90.06528473,15.62240664,0.872478227,0.901245196,0.383259791,9393.106415
221.2,41.81856918,25.81713867,100.5174438,24.8,297.95,-0.08,0.10122,431.5,704.65,1.47,1.5713,1601.801558,1.555587,576.1746,849.3246,0.72,0.10202,1435705,62810,89.80736542,15.52361193,0.871205934,0.901881517,0.380727806,9455.574141
219.0128,42.09207535,25.71394348,100.5179749,24.8,297.95,-0.08,0.10122,430.4,703.55,1.46,1.5613,1600.238318,1.545687,575.751,848.901,0.74,0.10204,1481735,62175,89.58404541,15.42481723,0.870637836,0.902872586,0.38081318,9453.454319
216.1914,42.29311371,25.69307327,100.5181519,24.8,297.95,-0.08,0.10122,429.6,702.75,1.44,1.5413,1599.065901,1.525887,575.4672,848.6172,0.73,0.10203,1366238,61615,89.41655731,15.22722782,0.866444661,0.905358442,0.379323919,9490.569468
213.2571,42.38221359,25.67778778,100.5215088,24.8,297.95,-0.08,0.10122,428.5,701.65,1.43,1.5313,1598.016478,1.515987,575.1423,848.2923,0.69,0.10199,1400939,61140,89.26663971,15.12843312,0.865819957,0.906470923,0.37708246,9546.98343
211.1385,42.597229,25.62638474,100.5186646,24.8,297.95,-0.08,0.10122,427.5,700.65,1.42,1.5213,1597.063025,1.506087,575.1708,848.3208,0.69,0.10199,1362153,60487,89.13043213,15.02963841,0.864962998,0.907321947,0.377366769,9539.790706
207.9299,42.89250183,25.6245842,100.5182312,24.8,297.95,-0.08,0.10122,426.5,699.65,1.41,1.5113,1595.705984,1.496187,575.2079,848.3579,0.64,0.10194,1392419,59917,88.93656921,14.93084371,0.864087585,0.907803751,0.37516745,9595.715191
204.3544,42.99890137,25.62704086,100.5226501,24.8,297.95,-0.08,0.10122,425.4,698.55,1.4,1.5013,1594.357649,1.486287,575.701,848.851,0.6,0.1019,1377994,59507,88.74394989,14.832049,0.863408893,0.907770904,0.371256618,9696.796839
202.9375,43.12857437,25.65715027,100.52323,24.8,297.95,-0.08,0.10122,424.5,697.65,1.38,1.4813,1593.042853,1.466487,575.5945,848.7445,0.56,0.10186,1389290,58773,88.55612183,14.63445959,0.859192609,0.910065134,0.37328687,9644.057407
200.49,43.32191086,25.62047768,100.5241394,24.8,297.95,-0.08,0.10122,423.3,696.45,1.37,1.4713,1592.809843,1.456587,575.8493,848.9993,0.52,0.10182,1298054,58621,88.52283478,14.53566489,0.858668039,0.911091213,0.369741127,9736.541972
198.9628,43.52254486,25.59013748,100.533606,24.8,297.95,-0.08,0.10122,422.4,695.55,1.36,1.4613,1591.417983,1.446687,575.9506,849.1006,0.5,0.1018,1322769,58131,88.3239975,14.43687018,0.857477632,0.911609724,0.370017579,9729.267481
195.8735,43.7753067,25.61586952,100.533783,24.8,297.95,-0.08,0.10122,421.5,694.65,1.35,1.4513,1589.729987,1.436787,576.2036,849.3536,0.47,0.10177,1328979,57460,88.08285522,14.33807548,0.856266431,0.911737262,0.368526166,9768.641496
192.6372,43.90512466,25.58256149,100.5342102,24.7,297.85,-0.08,0.10122,420.4,693.55,1.34,1.4413,1588.003859,1.426887,576.4774,849.6274,0.43,0.10173,1295585,56801,87.83626556,14.23928077,0.854963149,0.911802041,0.366642194,9818.837172
190.5485,43.95417786,25.61911392,100.5387146,24.7,297.85,-0.08,0.10122,419.4,692.55,1.33,1.4313,1586.722922,1.416987,577.0159,850.1659,0.47,0.10177,1318920,56356,87.65327454,14.14048607,0.853926271,0.912032347,0.365530517,9848.698888
189.3572,44.01248932,25.59124374,100.5348755,24.6,297.75,-0.08,0.10122,418.3,691.45,1.32,1.4213,1586.534079,1.407087,577.5034,850.6534,0.44,0.10174,1311138,56128,87.626297,14.04169137,0.852581719,0.912902311,0.364720793,9870.564204
189.7624,44.12656021,25.61262512,100.5397339,24.6,297.75,-0.08,0.10122,417.8,690.95,1.32,1.4213,1587.892882,1.407087,578.8293,851.9793,0.42,0.10172,1315898,56383,87.82041168,14.04169137,0.853665877,0.912115011,0.363848218,9894.235634
190.2958,44.24682999,25.57946968,100.5369019,24.6,297.75,-0.08,0.10122,417.7,690.85,1.32,1.4213,1588.008292,1.407087,579.3814,852.5314,0.44,0.10174,1304542,56459,87.8368988,14.04169137,0.853883039,0.911554371,0.364379796,9879.801341
191.7682,44.1811676,25.56116676,100.5421448,24.6,297.75,-0.08,0.10122,417.5,690.65,1.32,1.4213,1588.605421,1.407087,580.2726,853.4226,0.41,0.10171,1324231,56576,87.92220306,14.04169137,0.854317696,0.910777167,0.366439785,9824.260748
191.5245,44.3082962,25.51696587,100.5420349,24.5,297.65,-0.08,0.10122,417.4,690.55,1.32,1.4213,1588.104956,1.407087,580.5087,853.6587,0.41,0.10171,1332601,56576,87.85070801,14.04169137,0.854030771,0.910151406,0.365974112,9836.761354
191.7349,44.79380798,25.46075821,100.544519,24.5,297.65,-0.08,0.10122,417.3,690.45,1.32,1.4213,1587.907889,1.407087,580.5296,853.6796,0.4,0.1017,1316987,56591,87.82255554,14.04169137,0.854248193,0.909970823,0.366279043,9828.572159
190.9263,45.10643768,25.43356705,100.5508057,24.5,297.65,-0.08,0.10122,417.3,690.45,1.32,1.4213,1588.024901,1.407087,580.5126,853.6626,0.4,0.1017,1299608,56563,87.83927155,14.04169137,0.854248193,0.910069849,0.364914893,9865.313998
191.4895,45.00757217,25.41626167,100.5501892,24.5,297.65,-0.08,0.10122,417.2,690.35,1.32,1.4213,1588.30667,1.407087,580.3566,853.5066,0.44,0.10174,1274126,56807,87.87952423,14.04169137,0.854465725,0.910544427,0.364419307,9878.730165
190.7667,44.86495209,25.39049149,100.5564148,24.5,297.65,-0.08,0.10122,417.4,690.55,1.32,1.4213,1587.541525,1.407087,580.4435,853.5935,0.44,0.10174,1287885,56415,87.7702179,14.04169137,0.854030771,0.909926941,0.365566375,9847.732859
191.407,44.89267731,25.34932899,100.5540588,24.5,297.65,-0.08,0.10122,417.4,690.55,1.32,1.4213,1588.067358,1.407087,580.1907,853.3407,0.45,0.10175,1287496,56552,87.84533691,14.04169137,0.854030771,0.91061406,0.365904807,9838.624502
190.849,45.15409851,25.25931931,100.5558838,24.5,297.65,-0.08,0.10122,417.2,690.35,1.32,1.4213,1588.068266,1.407087,580.1377,853.2877,0.43,0.10173,1273627,56640,87.84546661,14.04169137,0.854465725,0.910633543,0.364271263,9882.744997
190.5212,45.09896088,25.26343918,100.5589844,24.5,297.65,-0.08,0.10122,417.3,690.45,1.32,1.4213,1587.971068,1.407087,580.0364,853.1864,0.44,0.10174,1262396,56392,87.83158112,14.04169137,0.854248193,0.910717772,0.365244831,9856.402332
190.7054,45.15564728,25.30129433,100.5519653,24.5,297.65,-0.08,0.10122,417.2,690.35,1.32,1.4213,1587.904791,1.407087,579.8338,852.9838,0.45,0.10175,1326734,56611,87.82211304,14.04169137,0.854465725,0.910948167,0.364183639,9885.122812
190.4591,45.28635025,25.31179047,100.555011,24.4,297.55,-0.08,0.10122,417.1,690.25,1.32,1.4213,1587.850745,1.407087,579.8333,852.9833,0.43,0.10173,1319603,56574,87.81439209,14.04169137,0.854178654,0.910865977,0.363951161,9891.437059
191.1238,44.88189316,25.31607628,100.5546631,24.4,297.55,-0.08,0.10122,417,690.15,1.32,1.4213,1587.899451,1.407087,579.8252,852.9752,0.42,0.10172,1240174,56543,87.8213501,14.04169137,0.854396224,0.910885034,0.365421581,9851.634909
190.5435,44.88007736,25.34335709,100.5572021,24.5,297.65,-0.08,0.10122,416.9,690.05,1.32,1.4213,1587.713385,1.407087,579.6644,852.8144,0.42,0.10172,1283689,56436,87.79476929,14.04169137,0.855118986,0.910960463,0.365002787,9862.938384
191.0993,44.97455978,25.34911919,100.5578552,24.4,297.55,-0.08,0.10122,416.9,690.05,1.32,1.4213,1587.897902,1.407087,579.7352,852.8852,0.41,0.10171,1317236,56539,87.82112885,14.04169137,0.854613904,0.910972136,0.365400587,9852.200924
190.9271,45.0417099,25.28957176,100.5572327,24.4,297.55,-0.08,0.10122,417,690.15,1.32,1.4213,1587.609404,1.407087,579.6456,852.7956,0.43,0.10173,1303434,56407,87.77991486,14.04169137,0.854396224,0.910937945,0.36592564,9838.064371
190.7735,45.25528336,25.2273407,100.5602844,24.4,297.55,-0.08,0.10122,416.9,690.05,1.32,1.4213,1587.971922,1.407087,579.603,852.753,0.42,0.10172,1310479,56529,87.83170319,14.04169137,0.854613904,0.911208671,0.364842155,9867.280833
190.8076,45.28614426,25.24691582,100.5627014,24.3,297.45,-0.08,0.10122,416.8,689.95,1.32,1.4213,1587.892188,1.407087,579.5766,852.7266,0.44,0.10174,1317184,56518,87.8203125,14.04169137,0.854326687,0.911235162,0.36497839,9863.597676
191.4292,45.27909851,25.23815536,100.5618652,24.3,297.45,-0.08,0.10122,416.8,689.95,1.32,1.4213,1587.723425,1.407087,579.5767,852.7267,0.43,0.10173,1237885,56521,87.79620361,14.04169137,0.854326687,0.911099275,0.366147956,9832.090924
190.3044,45.31796265,25.2280159,100.5637756,24.2,297.35,-0.08,0.10122,416.7,689.85,1.32,1.4213,1587.92092,1.407087,579.4316,852.5816,0.43,0.10173,1342537,56614,87.82441711,14.04169137,0.854039471,0.911410585,0.363398605,9906.477202
190.9142,45.44933701,25.21470642,100.5634888,24.2,297.35,-0.08,0.10122,416.5,689.65,1.32,1.4213,1587.82244,1.407087,579.543,852.693,0.45,0.10175,1330132,56408,87.81034851,14.04169137,0.854474872,0.911253801,0.365894429,9838.903549
191.3053,45.55313492,25.22068405,100.5667053,24.2,297.35,-0.08,0.10122,416.5,689.65,1.32,1.4213,1587.945273,1.407087,579.494,852.644,0.45,0.10175,1330281,56523,87.82789612,14.04169137,0.854474872,0.911396298,0.365898025,9838.80687
191.3471,45.63023376,25.23276901,100.5636902,24.2,297.35,-0.08,0.10122,416.5,689.65,1.32,1.4213,1587.94068,1.407087,579.5404,852.6904,0.46,0.10176,1327624,56558,87.82723999,14.04169137,0.854474872,0.911359149,0.365751494,9842.748597
190.8861,45.44660187,25.2455883,100.5697754,24.2,297.35,-0.08,0.10122,416.4,689.55,1.32,1.4213,1587.72476,1.407087,579.5321,852.6821,0.45,0.10175,1286809,56460,87.79639435,14.04169137,0.854692739,0.911202286,0.365503633,9849.423295
191.207,45.53833771,25.20166016,100.5719971,24.2,297.35,-0.08,0.10122,416.4,689.55,1.32,1.4213,1588.058974,1.407087,579.7364,852.8864,0.45,0.10175,1243883,56598,87.8441391,14.04169137,0.854692739,0.911171535,0.365225397,9856.926786
191.8564,45.74206161,25.16397095,100.5712158,24.2,297.35,-0.08,0.10122,416.3,689.45,1.32,1.4213,1587.993765,1.407087,579.7605,852.9105,0.43,0.10173,1278535,56719,87.83482361,14.04169137,0.854910717,0.911051426,0.365684029,9844.564476
191.3225,45.77380371,25.1423893,100.5723633,24.2,297.35,-0.08,0.10122,416.2,689.35,1.32,1.4213,1587.325179,1.407087,580.0305,853.1805,0.43,0.10173,1290651,56573,87.73931122,14.04169137,0.855128807,0.910271404,0.365607507,9846.62494
191.7585,45.810112,25.12249565,100.5743896,24.2,297.35,-0.08,0.10122,416.3,689.45,1.32,1.4213,1588.062766,1.407087,579.7274,852.8774,0.45,0.10175,1282455,56669,87.84468079,14.04169137,0.854910717,0.911185213,0.365819913,9840.907704
191.2479,45.85007477,25.10874557,100.5789063,24.2,297.35,-0.08,0.10122,416.3,689.45,1.32,1.4213,1587.81288,1.407087,579.5089,852.6589,0.43,0.10173,1321644,56571,87.80898285,14.04169137,0.854910717,0.911242867,0.365477871,9850.11757
192.0176,45.98458099,25.07486153,100.583252,24.2,297.35,-0.08,0.10122,416.3,689.45,1.32,1.4213,1588.170378,1.407087,579.3865,852.5365,0.42,0.10172,1336206,56592,87.86005402,14.04169137,0.854910717,0.911609027,0.366812614,9814.275358
190.6363,46.19879532,25.01519775,100.5807617,24.2,297.35,-0.08,0.10122,416.2,689.35,1.32,1.4213,1587.408225,1.407087,579.7957,852.9457,0.43,0.10173,1302785,56594,87.75117493,14.04169137,0.855128807,0.910617861,0.364161037,9885.736347
190.9226,46.25426102,25.00191307,100.586084,24.1,297.25,-0.08,0.10122,416.2,689.35,1.32,1.4213,1587.562033,1.407087,579.4705,852.6205,0.43,0.10173,1331393,56485,87.77314758,14.04169137,0.854623207,0.911123475,0.365411721,9851.900718
190.7097,46.49397278,24.99465561,100.5908875,24.1,297.25,-0.08,0.10122,416,689.15,1.32,1.4213,1587.775069,1.407087,579.4449,852.5949,0.42,0.10172,1335643,56562,87.80358124,14.04169137,0.855059351,0.911273607,0.364507352,9876.343993
191.2083,46.60985565,25.00509071,100.5920959,24.1,297.25,-0.08,0.10122,416.1,689.25,1.32,1.4213,1587.817473,1.407087,579.3614,852.5114,0.42,0.10172,1301643,56606,87.80963898,14.04169137,0.854841223,0.911405328,0.365176263,9858.253015
191.4082,46.65353775,25.03274155,100.5914734,24.1,297.25,-0.08,0.10122,416.2,689.35,1.32,1.4213,1587.983351,1.407087,579.1545,852.3045,0.41,0.10171,1323573,56628,87.83333588,14.04169137,0.854623207,0.911748695,0.36541602,9851.784824
190.9368,46.90234756,24.99486923,100.5919373,24.1,297.25,-0.08,0.10122,416.2,689.35,1.32,1.4213,1587.83718,1.407087,579.2805,852.4305,0.41,0.10171,1312961,56594,87.81245422,14.04169137,0.854623207,0.911495287,0.364735064,9870.177986
191.3272,47.07061768,24.94530869,100.5956848,24.1,297.25,-0.08,0.10122,416.2,689.35,1.32,1.4213,1587.711462,1.407087,579.1655,852.3155,0.42,0.10172,1329522,56522,87.79449463,14.04169137,0.854623207,0.911577607,0.365946386,9837.506638
190.5713,47.29946518,24.9094696,100.5965027,24,297.15,-0.08,0.10122,416.1,689.25,1.32,1.4213,1587.381041,1.407087,579.2784,852.4284,0.43,0.10173,1315174,56546,87.74729156,14.04169137,0.854335697,0.911241133,0.36434589,9880.720759
192.0928,47.48925781,24.88996506,100.5946899,24,297.15,-0.08,0.10122,416.1,689.25,1.32,1.4213,1587.677123,1.407087,579.1406,852.2906,0.42,0.10172,1259681,56672,87.78958893,14.04169137,0.854335697,0.911585621,0.366438262,9824.301588
190.9215,47.62801361,24.83703423,100.5998169,24.1,297.25,-0.08,0.10122,416.3,689.45,1.32,1.4213,1587.773894,1.407087,579.1904,852.3404,0.43,0.10173,1315477,56578,87.80341339,14.04169137,0.854405302,0.911611715,0.364808975,9868.178283
191.1289,47.69058609,24.84875679,100.6017151,24.1,297.25,-0.08,0.10122,416.2,689.35,1.32,1.4213,1587.874243,1.407087,579.0639,852.2139,0.42,0.10172,1260497,56665,87.81774902,14.04169137,0.854623207,0.911811842,0.364644556,9872.627844
190.9496,47.7526207,24.84305191,100.6008179,24,297.15,-0.08,0.10122,416.1,689.25,1.32,1.4213,1587.870131,1.407087,579.1336,852.2836,0.43,0.10173,1358430,56682,87.81716156,14.04169137,0.854335697,0.911746151,0.364193218,9884.862812
191.6216,47.85874176,24.85581207,100.6034424,24,297.15,-0.08,0.10122,416,689.15,1.32,1.4213,1587.595305,1.407087,579.0389,852.1889,0.41,0.10171,1336766,56580,87.7779007,14.04169137,0.85455364,0.911633815,0.366133769,9832.471913
191.2726,47.93759918,24.83413315,100.6020203,24,297.15,-0.08,0.10122,416,689.15,1.32,1.4213,1587.875578,1.407087,579.1737,852.3237,0.41,0.10171,1361178,56596,87.81793976,14.04169137,0.85455364,0.911653206,0.365363611,9853.198001
191.0828,48.00624847,24.83100128,100.6053284,24,297.15,-0.08,0.10122,416,689.15,1.32,1.4213,1587.702277,1.407087,579.0815,852.2315,0.45,0.10175,1305671,56648,87.79318237,14.04169137,0.85455364,0.911745916,0.364666008,9872.047092
190.8678,48.06793213,24.8482399,100.6110229,24,297.15,-0.08,0.10122,416,689.15,1.32,1.4213,1587.646414,1.407087,579.0566,852.2066,0.42,0.10172,1323630,56560,87.78520203,14.04169137,0.85455364,0.911669315,0.364822432,9867.814267
191.3256,48.15375137,24.81811523,100.6132019,24,297.15,-0.08,0.10122,416.1,689.25,1.32,1.4213,1587.980788,1.407087,579.0645,852.2145,0.43,0.10173,1267712,56775,87.83296967,14.04169137,0.854335697,0.911905407,0.364312614,9881.623264
191.9788,48.31652832,24.73154831,100.6106995,23.9,297.05,-0.08,0.10122,416,689.15,1.32,1.4213,1587.597388,1.407087,578.9284,852.0784,0.43,0.10173,1310029,56553,87.77819824,14.04169137,0.854048187,0.911819053,0.366991404,9809.494069
191.006,48.50839233,24.69194031,100.6162109,23.9,297.05,-0.08,0.10122,415.9,689.05,1.32,1.4213,1587.697417,1.407087,578.8918,852.0418,0.43,0.10173,1331843,56591,87.7924881,14.04169137,0.854266057,0.911930973,0.364886595,9866.079076
191.41,48.64263916,24.69867706,100.6132141,23.9,297.05,-0.08,0.10122,415.9,689.05,1.32,1.4213,1587.807539,1.407087,579.0477,852.1977,0.43,0.10173,1300439,56710,87.80821991,14.04169137,0.854266057,0.911810984,0.364891077,9865.957891
191.4784,48.85442734,24.65920639,100.6138367,23.9,297.05,-0.08,0.10122,415.9,689.05,1.32,1.4213,1587.674452,1.407087,578.941,852.091,0.41,0.10171,1310296,56415,87.78920746,14.04169137,0.854266057,0.911807832,0.366930206,9811.130133
190.5365,49.02073288,24.62073326,100.6218628,23.9,297.05,-0.08,0.10122,415.7,688.85,1.32,1.4213,1587.799208,1.407087,579.0332,852.1832,0.45,0.10175,1259233,56563,87.80702972,14.04169137,0.854702129,0.911870285,0.364169873,9885.49648
