Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
191.5755,49.0710144,24.62602043,100.6168396,23.9,297.05,-0.08,0.10122,415.7,688.85,1.32,1.4213,1587.755949,1.407087,579.0112,852.1612,0.45,0.10175,1304295,56677,87.80084991,14.04169137,0.854702129,0.911868776,0.365419215,9851.698678
191.1397,49.29478073,24.57763672,100.6203125,23.8,296.95,-0.08,0.10122,415.7,688.85,1.32,1.4213,1587.800063,1.407087,579.1252,852.2752,0.44,0.10174,1281714,56636,87.80715179,14.04169137,0.854196381,0.911733378,0.364851885,9867.017684
192.0072,49.34642029,24.59178925,100.616864,23.8,296.95,-0.08,0.10122,415.6,688.75,1.32,1.4213,1587.873068,1.407087,578.8726,852.0226,0.42,0.10172,1317702,56620,87.81758118,14.04169137,0.854414399,0.912048167,0.366611359,9819.663013
191.4567,50.07264709,24.56164551,100.6217834,23.8,296.95,-0.08,0.10122,415.5,688.65,1.32,1.4213,1587.998091,1.407087,578.9567,852.1067,0.42,0.10172,1295391,56736,87.83544159,14.04169137,0.854632529,0.912027079,0.364812846,9868.073564
191.534,49.88479614,24.55130386,100.6226868,23.8,296.95,-0.08,0.10122,415.6,688.75,1.32,1.4213,1587.738913,1.407087,578.9676,852.1176,0.43,0.10173,1313379,56653,87.79841614,14.04169137,0.854414399,0.911864617,0.365494826,9849.660635
191.2869,49.96630096,24.55446625,100.6183289,23.8,296.95,-0.08,0.10122,415.6,688.75,1.32,1.4213,1587.808874,1.407087,578.8999,852.0499,0.45,0.10175,1297560,56724,87.80841064,14.04169137,0.854414399,0.912041954,0.364566407,9874.744167
191.1107,50.19742966,24.47128677,100.6137512,23.7,296.85,-0.08,0.10122,415.5,688.65,1.33,1.4313,1587.708632,1.416987,578.816,851.966,0.45,0.10175,1326172,56610,87.79409027,14.14048607,0.857358619,0.910411721,0.364964074,9863.984591
191.1609,50.31330109,24.43185616,100.6243347,23.7,296.85,-0.08,0.10122,415.5,688.65,1.32,1.4213,1587.611273,1.407087,578.8557,852.0057,0.44,0.10174,1271090,56553,87.78018188,14.04169137,0.854126669,0.911941854,0.365427886,9851.464918
191.396,50.44795609,24.43819618,100.6160767,23.7,296.85,-0.08,0.10122,415.5,688.65,1.32,1.4213,1587.480109,1.407087,578.8099,851.9599,0.44,0.10174,1297239,56629,87.76144409,14.04169137,0.854126669,0.911911366,0.365386277,9852.586783
191.5776,50.53862762,24.44801903,100.6157532,23.7,296.85,-0.08,0.10122,415.5,688.65,1.32,1.4213,1587.556265,1.407087,578.8413,851.9913,0.42,0.10172,1299465,56577,87.77232361,14.04169137,0.854126669,0.911876233,0.366069107,9834.208697
191.1025,50.58200073,24.43799973,100.618512,23.7,296.85,-0.08,0.10122,415.5,688.65,1.32,1.4213,1587.600859,1.407087,578.9678,852.1178,0.43,0.10173,1290379,56603,87.77869415,14.04169137,0.854126669,0.911772518,0.364993547,9863.18808
191.0348,50.72330093,24.45669937,100.6188721,23.7,296.85,-0.08,0.10122,415.5,688.65,1.32,1.4213,1587.736243,1.407087,578.7335,851.8835,0.43,0.10173,1325889,56767,87.79803467,14.04169137,0.854126669,0.912153028,0.36381015,9895.270914
190.9968,50.88328552,24.43834496,100.6220642,23.6,296.75,-0.08,0.10122,415.4,688.55,1.32,1.4213,1587.560858,1.407087,578.5748,851.7248,0.44,0.10174,1313556,56590,87.77297974,14.04169137,0.853838939,0.912256559,0.364875467,9866.37996
191.3759,51.20226288,24.38886833,100.6177368,23.6,296.75,-0.08,0.10122,415.3,688.45,1.32,1.4213,1587.765242,1.407087,578.8486,851.9986,0.44,0.10174,1283408,56771,87.80217743,14.04169137,0.854056922,0.912053082,0.364434068,9878.33003
191.6441,51.45543671,24.36631393,100.6175659,23.6,296.75,-0.08,0.10122,415.3,688.45,1.32,1.4213,1587.372816,1.407087,578.6736,851.8236,0.46,0.10176,1276955,56502,87.74611664,14.04169137,0.854056922,0.912055848,0.36668226,9817.764283
192.049,51.63485336,24.33371353,100.6210693,23.6,296.75,-0.08,0.10122,415.2,688.35,1.32,1.4213,1587.619925,1.407087,578.6704,851.8204,0.45,0.10175,1240799,56577,87.78141785,14.04169137,0.854275016,0.912200772,0.366969865,9810.069826
191.3714,51.77495575,24.32374001,100.6203491,23.6,296.75,-0.08,0.10122,415.1,688.25,1.32,1.4213,1587.550871,1.407087,578.5944,851.7444,0.45,0.10175,1242486,56653,87.77155304,14.04169137,0.854493222,0.912249062,0.365184545,9858.029465
190.7511,51.80695343,24.31614113,100.6217773,23.6,296.75,-0.08,0.10122,415.2,688.35,1.32,1.4213,1587.275725,1.407087,578.6479,851.7979,0.44,0.10174,1270659,56483,87.7322464,14.04169137,0.854275016,0.911976233,0.36509641,9860.409193
191.1304,51.96646118,24.33039284,100.6259338,23.6,296.75,-0.08,0.10122,415.2,688.35,1.32,1.4213,1587.700941,1.407087,578.5997,851.7497,0.43,0.10173,1313050,56701,87.79299164,14.04169137,0.854275016,0.912295409,0.3644159,9878.822521
190.7172,52.08334732,24.30669403,100.6290527,23.5,296.65,-0.08,0.10122,415.2,688.35,1.32,1.4213,1587.531752,1.407087,578.508,851.658,0.42,0.10172,1249937,56637,87.76882172,14.04169137,0.853769119,0.912273121,0.364038979,9889.050909
192.1378,52.32744217,24.26116371,100.6223083,23.5,296.65,-0.08,0.10122,415.1,688.25,1.32,1.4213,1588.016302,1.407087,578.6401,851.7901,0.42,0.10172,1290128,56653,87.83804321,14.04169137,0.853987139,0.912431564,0.366647028,9818.707719
191.9308,52.47503662,24.28838539,100.6197632,23.5,296.65,-0.08,0.10122,415.1,688.25,1.32,1.4213,1588.213744,1.407087,578.9404,852.0904,0.42,0.10172,1313905,56804,87.86624908,14.04169137,0.853987139,0.912190673,0.365278425,9855.495835
191.1431,52.59772491,24.24545479,100.6269653,23.5,296.65,-0.08,0.10122,415.1,688.25,1.32,1.4213,1587.359572,1.407087,578.7615,851.9115,0.42,0.10172,1270754,56701,87.74422455,14.04169137,0.853987139,0.911844296,0.364440114,9878.166149
191.375,52.71809006,24.20573425,100.6260498,23.5,296.65,-0.08,0.10122,415,688.15,1.32,1.4213,1587.467718,1.407087,578.5083,851.6583,0.42,0.10172,1326943,56553,87.75967407,14.04169137,0.854205271,0.912230161,0.365837165,9840.443632
191.3617,52.69850159,24.23787308,100.6274597,23.5,296.65,-0.08,0.10122,415,688.15,1.32,1.4213,1587.667937,1.407087,578.6035,851.7535,0.43,0.10173,1299462,56879,87.78827667,14.04169137,0.854205271,0.91226875,0.363715103,9897.856781
191.2839,52.75271988,24.19703865,100.6322083,23.5,296.65,-0.08,0.10122,415.1,688.25,1.32,1.4213,1587.446303,1.407087,578.437,851.587,0.44,0.10174,1300088,56429,87.75661469,14.04169137,0.853987139,0.91235121,0.366466543,9823.543435
191.5895,52.81383896,24.22446632,100.6280396,23.4,296.55,-0.08,0.10122,415.1,688.25,1.32,1.4213,1587.47338,1.407087,578.3636,851.5136,0.43,0.10173,1351326,56616,87.76048279,14.04169137,0.853481315,0.912436771,0.365839663,9840.37643
191.0723,52.99712372,24.20855904,100.6312622,23.4,296.55,-0.08,0.10122,415.1,688.25,1.32,1.4213,1587.492125,1.407087,578.454,851.604,0.44,0.10174,1277126,56651,87.76316071,14.04169137,0.853481315,0.91236061,0.364626659,9873.112429
191.3231,53.14370346,24.15771103,100.6315002,23.4,296.55,-0.08,0.10122,415,688.15,1.32,1.4213,1587.464941,1.407087,578.4548,851.6048,0.42,0.10172,1320904,56683,87.75927734,14.04169137,0.853699262,0.912294641,0.364899148,9865.739683
191.1455,53.17635345,24.15272903,100.6332825,23.4,296.55,-0.08,0.10122,415,688.15,1.32,1.4213,1587.798087,1.407087,578.3879,851.5379,0.42,0.10172,1282749,56768,87.80686951,14.04169137,0.853699262,0.912599086,0.364014557,9889.71438
191.2864,53.32754135,24.11502838,100.636676,23.4,296.55,-0.08,0.10122,415,688.15,1.32,1.4213,1587.544356,1.407087,578.3933,851.5433,0.43,0.10173,1317378,56665,87.77062225,14.04169137,0.853699262,0.912447149,0.364945042,9864.498992
191.657,53.50187683,24.09405327,100.6309631,23.3,296.45,-0.08,0.10122,414.9,688.05,1.32,1.4213,1587.448386,1.407087,578.3264,851.4764,0.44,0.10174,1311665,56628,87.75691223,14.04169137,0.853411385,0.912489722,0.365891002,9838.995706
191.1556,53.69213486,24.04588318,100.6429993,23.3,296.45,-0.08,0.10122,414.8,687.95,1.32,1.4213,1587.411108,1.407087,578.2425,851.3925,0.42,0.10172,1297298,56684,87.75158691,14.04169137,0.85362937,0.912522048,0.364573253,9874.558736
191.1689,53.78306198,24.00693893,100.6357056,23.3,296.45,-0.08,0.10122,414.7,687.85,1.32,1.4213,1587.626921,1.407087,578.3114,851.4614,0.45,0.10175,1288018,56670,87.7824173,14.04169137,0.853847467,0.912650491,0.364688691,9871.433063
191.5648,54.06639099,23.96278,100.6351257,23.3,296.45,-0.08,0.10122,414.8,687.95,1.32,1.4213,1587.520537,1.407087,578.1762,851.3262,0.43,0.10173,1294544,56654,87.76721954,14.04169137,0.85362937,0.91270046,0.365547148,9848.250827
191.2711,54.14233017,23.94058418,100.6385803,23.3,296.45,-0.08,0.10122,414.8,687.95,1.32,1.4213,1587.347502,1.407087,578.1866,851.3366,0.41,0.10171,1312460,56676,87.74250031,14.04169137,0.85362937,0.912525603,0.364845027,9867.203148
189.2517,54.1256485,23.94626427,100.6381775,23.2,296.35,-0.08,0.10122,414.6,687.75,1.32,1.4213,1585.612776,1.407087,577.8909,851.0409,0.43,0.10173,1320340,56344,87.49468231,14.04169137,0.853559443,0.91178472,0.363120177,9914.073163
186.0277,54.31987381,23.91225052,100.6407104,23.2,296.35,-0.08,0.10122,414.1,687.25,1.3,1.4013,1583.244711,1.387287,577.1736,850.3236,0.46,0.10176,1247549,55689,87.15638733,13.84410196,0.848134281,0.914562507,0.361132409,9968.642842
182.8851,54.3025322,23.89873505,100.640802,23.3,296.45,-0.08,0.10122,413.3,686.45,1.29,1.3913,1581.69744,1.377387,577.6697,850.8197,0.44,0.10174,1251261,55149,86.93534851,13.74530725,0.847086266,0.914584977,0.358508081,10041.61465
180.489,54.28031921,23.92128944,100.6391418,23.3,296.45,-0.08,0.10122,412.4,685.55,1.28,1.3813,1580.201811,1.367487,578.5527,851.7027,0.42,0.10172,1285734,54495,86.72168732,13.64651255,0.8457289,0.914169387,0.358057149,10054.26092
178.06,54.3596344,23.90607452,100.6416504,23.3,296.45,-0.08,0.10122,411.3,684.45,1.26,1.3613,1578.782339,1.347687,579.429,852.579,0.41,0.10171,1232828,53966,86.51890564,13.44892314,0.841422427,0.915636006,0.356701066,10092.48456
174.03,54.55976105,23.85864258,100.6417969,23.2,296.35,-0.08,0.10122,410.3,683.45,1.25,1.3513,1576.684508,1.337787,580.4647,853.6147,0.4,0.1017,1269163,53066,86.21921539,13.35012843,0.839709022,0.914680065,0.354540649,10153.9838
173.2741,54.68808365,23.8520565,100.6338989,23.2,296.35,-0.08,0.10122,409.3,682.45,1.24,1.3413,1575.483412,1.327887,581.2548,854.4048,0.39,0.10169,1216817,52738,86.04763031,13.25133373,0.838471912,0.914658995,0.355196161,10135.24468
169.5331,54.8984642,23.83076668,100.6378235,23.2,296.35,-0.08,0.10122,408.2,681.35,1.22,1.3213,1573.473807,1.308087,582.396,855.546,0.37,0.10167,1198853,52197,85.76054382,13.05374432,0.833969085,0.915492861,0.351129427,10252.62972
166.2433,55.18584824,23.78415108,100.6384277,23.2,296.35,-0.08,0.10122,407.1,680.25,1.21,1.3113,1571.388419,1.298187,583.6715,856.8215,0.37,0.10167,1161483,51550,85.46263123,12.95494961,0.832871486,0.914306388,0.348637219,10325.9199
165.7694,55.28231812,23.77768326,100.634082,23.2,296.35,-0.08,0.10122,405.9,679.05,1.2,1.3013,1570.228659,1.288287,584.4451,857.5951,0.35,0.10165,1183755,51400,85.29695129,12.85615491,0.831965815,0.914369389,0.348657903,10325.30732
162.0476,55.27396774,23.79758072,100.638739,23.2,296.35,-0.08,0.10122,404.9,678.05,1.19,1.2913,1564.542387,1.278387,584.4056,857.5556,0.34,0.10164,1195488,50512,84.48462677,12.75736021,0.830599586,0.912327149,0.346821735,10379.9723
160.2892,55.35166931,23.7716732,100.6320679,23.2,296.35,-0.08,0.10122,403.7,676.85,1.18,1.2813,1561.908469,1.268487,584.5622,857.7122,0.32,0.10162,1181305,50101,84.10835266,12.6585655,0.829642311,0.912162614,0.345872581,10408.45734
156.9342,55.36022949,23.79665375,100.6371704,23.1,296.25,-0.08,0.10122,402.7,675.85,1.17,1.2713,1558.196501,1.258587,584.6063,857.7563,0.3,0.1016,1132423,49753,83.57807159,12.5597708,0.827724626,0.911384341,0.341001738,10557.13095
153.5279,55.51293945,23.74925995,100.6331848,23.1,296.25,-0.08,0.10122,401.7,674.85,1.15,1.2513,1551.855048,1.238787,584.7513,857.9013,0.3,0.1016,1150393,48861,82.67214966,12.36218139,0.822622343,0.910649785,0.339690363,10597.88677
151.0569,55.85447311,23.65552521,100.6302551,23.1,296.25,-0.08,0.10122,400.6,673.75,1.14,1.2413,1548.544264,1.228887,585.8411,858.9911,0.29,0.10159,1115512,48325,82.1991806,12.26338668,0.821333157,0.908828012,0.337930174,10653.08834
149.9964,56.00205994,23.63102913,100.6329895,23.1,296.25,-0.08,0.10122,399.6,672.75,1.13,1.2313,1546.202528,1.218987,586.3279,859.4779,0.27,0.10157,1145413,48199,81.86464691,12.16459198,0.819797301,0.908488604,0.336434927,10700.43481
150.9695,56.15222168,23.59958267,100.634436,23,296.15,-0.08,0.10122,399.1,672.25,1.13,1.2313,1548.01528,1.218987,587.8437,860.9937,0.27,0.10157,1161270,48329,82.12361145,12.16459198,0.820392175,0.907817135,0.337706698,10660.13797
151.2753,56.36270523,23.58596802,100.6302246,23,296.15,-0.08,0.10122,398.9,672.05,1.13,1.2313,1548.688193,1.218987,588.8798,862.0298,0.25,0.10155,1113145,48419,82.21974182,12.16459198,0.82082867,0.906892557,0.337761756,10658.40028
151.5358,56.40019989,23.57347679,100.6337402,23,296.15,-0.08,0.10122,398.6,671.75,1.13,1.2313,1549.490668,1.218987,589.6743,862.8243,0.25,0.10155,1117857,48635,82.3343811,12.16459198,0.821484284,0.906433408,0.336840725,10687.5438
152.0986,56.53086853,23.54689407,100.6344238,23,296.15,-0.08,0.10122,398.8,671.95,1.13,1.2313,1549.472403,1.218987,590.0529,863.2029,0.24,0.10154,1098417,48546,82.33177185,12.16459198,0.821047092,0.905895018,0.33871157,10628.51203
152.0849,56.81914902,23.48361778,100.6317932,23,296.15,-0.08,0.10122,398.5,671.65,1.13,1.2313,1549.821516,1.218987,590.1768,863.3268,0.24,0.10154,1121125,48805,82.3816452,12.16459198,0.821703055,0.905988177,0.336883738,10686.17923
151.7178,57.14419174,23.46580887,100.628894,23,296.15,-0.08,0.10122,398.5,671.65,1.13,1.2313,1549.617346,1.218987,590.3681,863.5181,0.22,0.10152,1118226,48643,82.35247803,12.16459198,0.821703055,0.905535205,0.337189818,10676.47896
151.5813,57.37418747,23.46683693,100.6258911,23,296.15,-0.08,0.10122,398.5,671.65,1.13,1.2313,1548.920775,1.218987,590.3929,863.5429,0.22,0.10152,1114001,48494,82.25296783,12.16459198,0.821703055,0.90498992,0.337921548,10653.36028
151.7955,57.39676285,23.45323753,100.6296082,22.9,296.05,-0.08,0.10122,398.4,671.55,1.13,1.2313,1549.355818,1.218987,590.231,863.381,0.22,0.10152,1127532,48539,82.31511688,12.16459198,0.821425593,0.905523805,0.33808534,10648.19906
151.7011,57.54122543,23.46503258,100.6307007,22.9,296.05,-0.08,0.10122,398.3,671.45,1.13,1.2313,1549.901892,1.218987,590.2763,863.4263,0.22,0.10152,1139767,48605,82.39312744,12.16459198,0.821644406,0.90586558,0.337416293,10669.31288
151.8354,57.87657547,23.43967056,100.628009,22.9,296.05,-0.08,0.10122,398.1,671.25,1.13,1.2313,1549.804587,1.218987,590.5454,863.6954,0.23,0.10153,1099679,48658,82.37922668,12.16459198,0.822082383,0.905464097,0.337347154,10671.49953
152.1627,57.9920311,23.43898392,100.629425,22.9,296.05,-0.08,0.10122,398.2,671.35,1.13,1.2313,1549.699377,1.218987,590.6362,863.7862,0.22,0.10152,1136877,48675,82.36419678,12.16459198,0.821863336,0.905241705,0.337956274,10652.26563
151.5002,58.3170433,23.40620232,100.6330627,22.9,296.05,-0.08,0.10122,398.1,671.25,1.13,1.2313,1549.425406,1.218987,590.546,863.696,0.23,0.10153,1121623,48599,82.32505798,12.16459198,0.822082383,0.905184362,0.33701105,10682.14233
151.8626,58.55657196,23.38370705,100.6361511,22.8,295.95,-0.08,0.10122,398,671.15,1.13,1.2313,1549.539,1.218987,590.5519,863.7019,0.22,0.10152,1116324,48702,82.34128571,12.16459198,0.8218047,0.905234983,0.337102755,10679.23636
151.927,58.60609436,23.38148689,100.6372498,22.8,295.95,-0.08,0.10122,397.9,671.05,1.13,1.2313,1550.356429,1.218987,590.423,863.573,0.21,0.10151,1084705,48746,82.45806122,12.16459198,0.822023789,0.905980902,0.336941299,10684.35367
152.0767,58.87426376,23.33826256,100.6366882,22.8,295.95,-0.08,0.10122,397.8,670.95,1.13,1.2313,1549.03752,1.218987,590.5875,863.7375,0.21,0.10151,1120525,48571,82.26964569,12.16459198,0.822242995,0.90479376,0.338488487,10635.51681
151.4875,58.97864151,23.3385601,100.634436,22.8,295.95,-0.08,0.10122,397.9,671.05,1.13,1.2313,1549.289969,1.218987,590.5192,863.6692,0.24,0.10154,1107967,48701,82.30570984,12.16459198,0.822023789,0.905145242,0.336277017,10705.45953
151.4483,59.347332,23.29316711,100.6429626,22.8,295.95,-0.08,0.10122,397.8,670.95,1.13,1.2313,1548.95677,1.218987,590.3514,863.5014,0.25,0.10155,1075530,48452,82.25811005,12.16459198,0.822242995,0.905146712,0.337917716,10653.48109
151.3842,59.53269958,23.28364944,100.6404846,22.7,295.85,-0.08,0.10122,397.8,670.95,1.13,1.2313,1549.324416,1.218987,590.4292,863.5792,0.24,0.10154,1101837,48593,82.3106308,12.16459198,0.821746031,0.905289407,0.336794589,10689.00784
152.0646,59.85757828,23.22620773,100.6376343,22.7,295.85,-0.08,0.10122,397.7,670.85,1.13,1.2313,1549.28121,1.218987,590.3956,863.5456,0.24,0.10154,1143555,48635,82.30445862,12.16459198,0.821965164,0.905301972,0.338016166,10650.37819
151.7876,60.30104065,23.15034866,100.6406128,22.7,295.85,-0.08,0.10122,397.8,670.95,1.13,1.2313,1549.249434,1.218987,590.5298,863.6798,0.23,0.10153,1104611,48587,82.29991913,12.16459198,0.821746031,0.90507625,0.337733762,10659.28376
152.133,60.81965637,23.14972687,100.6434082,22.7,295.85,-0.08,0.10122,397.6,670.75,1.13,1.2313,1549.142195,1.218987,590.4072,863.5572,0.23,0.10153,1129735,48577,82.2845993,12.16459198,0.822184413,0.905159185,0.338571975,10632.89424
151.4984,60.87973785,23.14458466,100.6464783,22.7,295.85,-0.08,0.10122,397.5,670.65,1.13,1.2313,1549.06481,1.218987,590.3268,863.4768,0.23,0.10153,1106915,48611,82.27354431,12.16459198,0.822403779,0.905208384,0.336923853,10684.9069
152.2112,61.07106781,23.15946579,100.644104,22.7,295.85,-0.08,0.10122,397.5,670.65,1.13,1.2313,1549.358382,1.218987,590.2518,863.4018,0.22,0.10152,1160561,48691,82.31548309,12.16459198,0.822403779,0.905498234,0.337952904,10652.37184
151.7944,60.92818451,23.18610382,100.6491882,22.6,295.75,-0.08,0.10122,397.5,670.65,1.13,1.2313,1549.320837,1.218987,590.287,863.437,0.23,0.10153,1150078,48721,82.31011963,12.16459198,0.821906507,0.905449324,0.336819963,10688.2026
151.3291,60.94768906,23.19406891,100.6461731,22.6,295.75,-0.08,0.10122,397.5,670.65,1.13,1.2313,1548.822028,1.218987,590.4823,863.6323,0.23,0.10153,1111964,48544,82.23886108,12.16459198,0.821906507,0.904824327,0.337011839,10682.11732
151.3404,61.03678131,23.16660881,100.6503174,22.6,295.75,-0.08,0.10122,397.5,670.65,1.13,1.2313,1549.237952,1.218987,590.4402,863.5902,0.23,0.10153,1143083,48586,82.29827881,12.16459198,0.821906507,0.905186089,0.336745654,10690.56115
151.8153,61.12834167,23.14668083,100.6468872,22.6,295.75,-0.08,0.10122,397.4,670.55,1.13,1.2313,1549.083075,1.218987,590.1355,863.2855,0.23,0.10153,1116685,48634,82.27615356,12.16459198,0.822125799,0.905474404,0.337468949,10667.64812
152.0745,61.42007446,23.1188736,100.6504883,22.5,295.65,-0.08,0.10122,397.5,670.65,1.13,1.2313,1549.014182,1.218987,590.2802,863.4302,0.22,0.10152,1141056,48548,82.26631165,12.16459198,0.8214095,0.90520748,0.33864395,10630.63433
151.977,61.50668716,23.09541893,100.6510742,22.5,295.65,-0.08,0.10122,397.4,670.55,1.13,1.2313,1548.893912,1.218987,590.0327,863.1827,0.21,0.10151,1113866,48602,82.24913025,12.16459198,0.821628601,0.905420592,0.33805082,10649.28641
151.2187,61.49383163,23.11154175,100.6511536,22.5,295.65,-0.08,0.10122,397.3,670.45,1.13,1.2313,1548.899092,1.218987,590.1768,863.3268,0.22,0.10152,1141337,48580,82.2498703,12.16459198,0.821847819,0.905259306,0.336516418,10697.84359
151.9397,61.56476593,23.11826324,100.6466614,22.5,295.65,-0.08,0.10122,397.4,670.55,1.13,1.2313,1549.094557,1.218987,590.1514,863.3014,0.21,0.10151,1159480,48619,82.27779388,12.16459198,0.821628601,0.905411506,0.337849678,10655.62654
151.4503,61.7215004,23.08432198,100.6524597,22.5,295.65,-0.08,0.10122,397.3,670.45,1.13,1.2313,1548.855673,1.218987,590.0534,863.2034,0.23,0.10153,1100317,48686,82.2436676,12.16459198,0.821847819,0.905415471,0.33629802,10704.79094
152.2741,61.89450455,23.08852577,100.648114,22.5,295.65,-0.08,0.10122,397.3,670.45,1.13,1.2313,1548.7573,1.218987,589.9821,863.1321,0.22,0.10152,1073774,48597,82.22961426,12.16459198,0.821847819,0.905412052,0.338746525,10627.4153
151.7743,62.1205368,23.02892685,100.6474548,22.5,295.65,-0.08,0.10122,397.3,670.45,1.13,1.2313,1548.897864,1.218987,590.0166,863.1666,0.21,0.10151,1096387,48615,82.24969482,12.16459198,0.821847819,0.905444759,0.337509666,10666.36117
152.1004,62.33324814,22.97350502,100.6478271,22.5,295.65,-0.08,0.10122,397.2,670.35,1.13,1.2313,1548.930495,1.218987,589.9592,863.1092,0.22,0.10152,1067355,48661,82.25435638,12.16459198,0.822067154,0.90556974,0.337915096,10653.5637
151.7755,62.17728424,23.02456474,100.6452271,22.4,295.55,-0.08,0.10122,397.3,670.45,1.13,1.2313,1548.998694,1.218987,590.1375,863.2875,0.2,0.1015,1142161,48571,82.26409912,12.16459198,0.821350695,0.905334145,0.337818084,10656.6231
151.7785,62.27985382,23.00985527,100.6493652,22.4,295.55,-0.08,0.10122,397.2,670.35,1.13,1.2313,1549.033888,1.218987,590.1017,863.2517,0.2,0.1015,1119211,48638,82.26912689,12.16459198,0.821569839,0.905407307,0.3373594,10671.11218
151.8586,62.405159,23.02496719,100.654303,22.4,295.55,-0.08,0.10122,397.3,670.45,1.13,1.2313,1549.01776,1.218987,590.1545,863.3045,0.21,0.10151,1153575,48630,82.26682281,12.16459198,0.821350695,0.905350905,0.337592966,10663.72929
152.8829,62.41002274,22.99002647,100.6536743,22.4,295.55,-0.08,0.10122,397.2,670.35,1.13,1.2313,1550.115729,1.218987,590.0012,863.1512,0.22,0.10152,1106907,48731,82.42367554,12.16459198,0.821569839,0.906385723,0.339165646,10614.28257
151.654,62.46533966,22.99799919,100.6551636,22.4,295.55,-0.08,0.10122,397,670.15,1.13,1.2313,1548.911215,1.218987,590.252,863.402,0.21,0.10151,1142698,48612,82.25160217,12.16459198,0.822008478,0.905143762,0.33726296,10674.16356
151.616,62.29750443,23.01686096,100.6578491,22.4,295.55,-0.08,0.10122,397.1,670.25,1.13,1.2313,1548.830786,1.218987,590.0711,863.2211,0.22,0.10152,1098446,48565,82.2401123,12.16459198,0.8217891,0.905348608,0.337504765,10666.51607
152.3202,62.31593704,22.99304771,100.6561707,22.4,295.55,-0.08,0.10122,397,670.15,1.13,1.2313,1549.127509,1.218987,590.0751,863.2251,0.22,0.10152,1128284,48713,82.28250122,12.16459198,0.822008478,0.905561662,0.338042179,10649.55863
151.6614,62.48723221,22.98975754,100.6573181,22.4,295.55,-0.08,0.10122,397.2,670.35,1.13,1.2313,1548.856955,1.218987,590.1051,863.2551,0.24,0.10154,1132453,48681,82.24385071,12.16459198,0.821569839,0.905373317,0.33680136,10688.79293
152.0546,62.46385193,22.98077011,100.65849,22.4,295.55,-0.08,0.10122,397.1,670.25,1.13,1.2313,1549.080138,1.218987,589.9984,863.1484,0.24,0.10154,1152357,48569,82.27573395,12.16459198,0.8217891,0.905678441,0.338453234,10636.62461
151.9653,62.37699127,23.01905823,100.6560669,22.3,295.45,-0.08,0.10122,397.1,670.25,1.13,1.2313,1548.966383,1.218987,589.901,863.051,0.24,0.10154,1135397,48680,82.25948334,12.16459198,0.821291859,0.905723358,0.337483178,10667.19837
151.8184,62.67121887,22.97520256,100.6558044,22.3,295.45,-0.08,0.10122,397,670.15,1.13,1.2313,1548.758261,1.218987,589.9206,863.0706,0.23,0.10153,1099905,48624,82.22975159,12.16459198,0.821511046,0.905519153,0.337545245,10665.23689
152.1017,62.56435776,22.9743576,100.6539917,22.3,295.45,-0.08,0.10122,396.9,670.05,1.13,1.2313,1548.876181,1.218987,590.1232,863.2732,0.23,0.10153,1099123,48671,82.24659729,12.16459198,0.821730349,0.905338393,0.337848555,10655.66197
151.8455,62.4825058,23.00625229,100.6563232,22.3,295.45,-0.08,0.10122,397,670.15,1.13,1.2313,1548.983847,1.218987,590.0087,863.1587,0.25,0.10155,1071828,48635,82.26197815,12.16459198,0.821511046,0.905619173,0.33752914,10665.74577
152.3314,62.44497299,22.98497391,100.6509766,22.3,295.45,-0.07,0.10123,396.9,670.05,1.13,1.2313,1548.863791,1.218987,590.094,863.244,0.24,0.10154,1086469,48606,82.24482727,12.1633903,0.821684894,0.905393006,0.338811247,10625.38518
152.2344,62.47762299,22.99237633,100.6534607,22.3,295.45,-0.08,0.10122,397,670.15,1.13,1.2313,1548.99816,1.218987,589.9942,863.1442,0.24,0.10154,1118812,48712,82.26402283,12.16459198,0.821511046,0.905623672,0.3378587,10655.34203
151.8942,62.33366394,23.04183197,100.6517639,22.3,295.45,-0.07,0.10123,396.9,670.05,1.13,1.2313,1548.824591,1.218987,589.8676,863.0176,0.23,0.10153,1061735,48689,82.23922729,12.1633903,0.821684894,0.905637953,0.337262926,10674.16465
151.6908,62.379673,23.05627251,100.6567139,22.3,295.45,-0.07,0.10123,397,670.15,1.13,1.2313,1549.102248,1.218987,590.0347,863.1847,0.23,0.10153,1153131,48676,82.27889252,12.1633903,0.821465603,0.905621598,0.336901253,10685.62365
152.1007,62.37221909,23.06221962,100.6573853,22.3,295.45,-0.07,0.10123,396.9,670.05,1.13,1.2313,1548.938773,1.218987,590.0453,863.1953,0.22,0.10152,1172084,48696,82.25553894,12.1633903,0.821684894,0.905462143,0.337672887,10661.20537
151.7918,62.29737854,23.06504822,100.6548767,22.3,295.45,-0.07,0.10123,397,670.15,1.13,1.2313,1548.872763,1.218987,589.907,863.057,0.23,0.10153,1160068,48637,82.24610901,12.1633903,0.821465603,0.90562137,0.337395899,10669.9578
151.9137,62.11961746,23.07509613,100.6532227,22.2,295.35,-0.08,0.10122,397,670.15,1.13,1.2313,1548.765684,1.218987,589.9774,863.1274,0.23,0.10153,1112503,48571,82.23081207,12.16459198,0.821013879,0.905449606,0.338125686,10646.92849
152.6842,62.07092667,23.08963013,100.6540283,22.2,295.35,-0.07,0.10123,396.8,669.95,1.13,1.2313,1550.058905,1.218987,590.0058,863.1558,0.23,0.10153,1102367,48854,82.41555786,12.1633903,0.821406781,0.906363106,0.337872027,10654.92173
152.1951,61.86304092,23.11939049,100.6567505,22.2,295.35,-0.08,0.10122,396.7,669.85,1.13,1.2313,1548.740317,1.218987,589.9545,863.1045,0.23,0.10153,1125707,48659,82.22718811,12.16459198,0.821671567,0.905461178,0.338139385,10646.49716
151.7092,61.7044754,23.13950157,100.6561401,22.1,295.25,-0.08,0.10122,396.8,669.95,1.13,1.2313,1548.78945,1.218987,589.7902,862.9402,0.22,0.10152,1127359,48570,82.23420715,12.16459198,0.820954937,0.905689124,0.337677467,10661.06077
151.5634,61.60100555,23.11949539,100.6623657,22.1,295.25,-0.07,0.10123,396.7,669.85,1.13,1.2313,1548.868597,1.218987,589.672,862.822,0.22,0.10152,1134227,48679,82.24551392,12.1633903,0.821128668,0.905903434,0.336597556,10695.26482
152.3563,61.68148422,23.10149574,100.6586426,22.1,295.25,-0.07,0.10123,396.9,670.05,1.13,1.2313,1548.933218,1.218987,589.6613,862.8113,0.23,0.10153,1140563,48626,82.25474548,12.1633903,0.820690499,0.905990286,0.338727252,10628.01998
152.0246,61.76103973,23.06553078,100.656958,22.1,295.25,-0.08,0.10122,396.8,669.95,1.13,1.2313,1548.750571,1.218987,589.5118,862.6618,0.22,0.10152,1109209,48652,82.22865295,12.16459198,0.820954937,0.906028164,0.337809173,10656.90421
151.9521,61.92290497,23.01647186,100.6577148,22.1,295.25,-0.07,0.10123,396.7,669.85,1.13,1.2313,1548.708701,1.218987,589.5967,862.7467,0.26,0.10156,1107466,48586,82.22267151,12.1633903,0.821128668,0.905985999,0.33810674,10647.52511
153.6451,61.87920761,23.04492569,100.6524048,22.1,295.25,-0.07,0.10123,396.6,669.75,1.13,1.2313,1549.535208,1.218987,589.5985,862.7485,0.24,0.10154,1110313,48616,82.34074402,12.1633903,0.821347928,0.906540999,0.341662849,10536.70309
152.5014,61.79064941,23.03967667,100.6581726,22,295.15,-0.08,0.10122,396.5,669.65,1.14,1.2413,1549.62242,1.228887,590.0057,863.1557,0.22,0.10152,1052242,48893,82.35320282,12.26338668,0.824838489,0.903955445,0.337198328,10676.20953
153.2672,61.80731201,22.9738369,100.6595581,22,295.15,-0.08,0.10122,396.5,669.65,1.14,1.2413,1549.896391,1.228887,589.9966,863.1466,0.23,0.10153,1173728,48738,82.39234161,12.26338668,0.824838489,0.904193374,0.339969367,10589.18934
152.193,62.08822632,22.93191147,100.6610474,22,295.15,-0.07,0.10123,396.5,669.65,1.13,1.2313,1548.532088,1.218987,589.944,863.094,0.22,0.10152,1101615,48703,82.1974411,12.1633903,0.821069741,0.905296602,0.337829236,10656.27131
152.3583,62.02114487,22.94720268,100.661322,22,295.15,-0.07,0.10123,396.5,669.65,1.13,1.2313,1548.701064,1.218987,589.683,862.833,0.22,0.10152,1111721,48605,82.22158051,12.1633903,0.821069741,0.905765658,0.338878049,10623.29062
151.9598,61.98592758,22.93606567,100.6657288,22,295.15,-0.07,0.10123,396.4,669.55,1.13,1.2313,1548.679434,1.218987,589.6027,862.7527,0.22,0.10152,1102557,48657,82.2184906,12.1633903,0.821289044,0.905855791,0.337630485,10662.5443
152.2717,61.81056976,22.95628738,100.6666809,22,295.15,-0.07,0.10123,396.5,669.65,1.14,1.2413,1548.859839,1.228887,589.6633,862.8133,0.24,0.10154,1127954,48775,82.2442627,12.26217524,0.824792963,0.903896972,0.33750498,10666.50927
152.4864,61.80617523,22.9382515,100.6662659,21.9,295.05,-0.08,0.10122,396.6,669.75,1.14,1.2413,1548.529952,1.228887,589.3627,862.5127,0.26,0.10156,1102515,48604,82.19713593,12.26338668,0.824118908,0.904100983,0.339169949,10614.14788
152.0352,61.82176971,22.95228004,100.6682373,21.9,295.05,-0.08,0.10122,396.6,669.75,1.14,1.2413,1548.664801,1.228887,589.2814,862.4314,0.24,0.10154,1072620,48696,82.21640015,12.26338668,0.824118908,0.904257038,0.337527473,10665.79845
152.2122,61.80488968,22.92127609,100.6666992,21.8,294.95,-0.08,0.10122,396.5,669.65,1.14,1.2413,1548.733321,1.228887,589.3589,862.5089,0.24,0.10154,1095087,48731,82.22618866,12.26338668,0.823839593,0.904205199,0.33767772,10661.05279
151.8884,61.68644714,22.89710236,100.6643799,21.8,294.95,-0.07,0.10123,396.4,669.55,1.14,1.2413,1548.707259,1.228887,589.1531,862.3031,0.23,0.10153,1085612,48737,82.22246552,12.26217524,0.824014035,0.904432216,0.336917897,10685.09577
152.1541,61.53574753,22.88149643,100.6639587,21.8,294.95,-0.07,0.10123,396.4,669.55,1.14,1.2413,1548.608725,1.228887,589.1817,862.3317,0.23,0.10153,1098071,48695,82.20838928,12.26217524,0.824014035,0.904322235,0.337798375,10657.24486
152.4165,61.44692612,22.86184502,100.6607971,21.8,294.95,-0.08,0.10122,396.3,669.45,1.14,1.2413,1548.8655,1.228887,589.1085,862.2585,0.22,0.10152,1093119,48724,82.24507141,12.26338668,0.824279561,0.904582017,0.338179531,10645.23329
151.9954,61.26965714,22.85982895,100.6648376,21.7,294.85,-0.07,0.10123,396.4,669.55,1.14,1.2413,1548.538657,1.228887,589.188,862.338,0.21,0.10151,1096167,48673,82.19837952,12.26217524,0.823514823,0.904212454,0.337598569,10663.55232
151.8544,61.26940536,22.83462143,100.6665466,21.7,294.85,-0.08,0.10122,396.4,669.55,1.14,1.2413,1548.318732,1.228887,589.1006,862.2506,0.23,0.10153,1127175,48707,82.16696167,12.26338668,0.823560278,0.904216296,0.33704995,10680.90948
152.0883,61.3887291,22.74563599,100.6685852,21.7,294.85,-0.08,0.10122,396.5,669.65,1.14,1.2413,1548.526907,1.228887,589.0424,862.1924,0.23,0.10153,1079262,48634,82.19670105,12.26338668,0.823340545,0.904445766,0.338075798,10648.49959
152.3087,61.47511673,22.72628593,100.6687927,21.7,294.85,-0.08,0.10122,396.4,669.55,1.14,1.2413,1548.664481,1.228887,588.9712,862.1212,0.23,0.10153,1133588,48702,82.21635437,12.26338668,0.823560278,0.904640516,0.338093002,10647.95773
152.8222,61.44406128,22.68574142,100.6651367,21.7,294.85,-0.07,0.10123,396.3,669.45,1.14,1.2413,1549.414671,1.228887,589.366,862.516,0.22,0.10152,1138338,48817,82.32352448,12.26217524,0.823734661,0.90464553,0.33843372,10637.23791
152.4718,61.42928314,22.69644737,100.6641968,21.7,294.85,-0.07,0.10123,396.3,669.45,1.14,1.2413,1548.559058,1.228887,589.241,862.391,0.21,0.10151,1155241,48701,82.20129395,12.26217524,0.823734661,0.904157587,0.338462,10636.34915
151.9768,61.38251114,22.69245529,100.6655396,21.7,294.85,-0.08,0.10122,396.3,669.45,1.14,1.2413,1548.453902,1.228887,588.954,862.104,0.23,0.10153,1111518,48716,82.18627167,12.26338668,0.823780129,0.904508695,0.337259305,10674.27923
152.3214,61.49818039,22.68181992,100.6628296,21.7,294.85,-0.08,0.10122,396.3,669.45,1.14,1.2413,1548.706671,1.228887,589.0114,862.1614,0.23,0.10153,1183867,48698,82.22238159,12.26338668,0.823780129,0.904618494,0.338148967,10646.19548
151.8108,61.4526062,22.65369606,100.6644714,21.7,294.85,-0.07,0.10123,396.2,669.35,1.14,1.2413,1548.503996,1.228887,588.7852,861.9352,0.22,0.10152,1190073,48650,82.19342804,12.26217524,0.823954617,0.904742851,0.337347963,10671.47397
152.0942,61.52190399,22.61603165,100.6615662,21.6,294.75,-0.07,0.10123,396.2,669.35,1.14,1.2413,1548.717513,1.228887,588.853,862.003,0.23,0.10153,1178433,48719,82.22393036,12.26217524,0.823455287,0.904835159,0.33749905,10666.69669
152.1579,61.67598343,22.59401321,100.6635437,21.6,294.75,-0.08,0.10122,396.1,669.25,1.14,1.2413,1548.680396,1.228887,589.0036,862.1536,0.23,0.10153,1148235,48676,82.21862793,12.26338668,0.823720633,0.904609498,0.33793867,10652.82052
152.0666,61.72542953,22.57458305,100.6611633,21.6,294.75,-0.08,0.10122,396.3,669.45,1.14,1.2413,1548.446906,1.228887,588.8328,861.9828,0.23,0.10153,1127185,48705,82.18527222,12.26338668,0.823280963,0.904663287,0.3375348,10665.56693
152.1365,61.84814453,22.53592491,100.6600281,21.6,294.75,-0.08,0.10122,396.3,669.45,1.14,1.2413,1548.632277,1.228887,588.8194,861.9694,0.22,0.10152,1130498,48692,82.21175385,12.26338668,0.823280963,0.904791873,0.337780112,10657.8211
151.9086,61.82089996,22.52954674,100.662323,21.6,294.75,-0.07,0.10123,396.1,669.25,1.13,1.2313,1548.320334,1.218987,588.7395,861.8895,0.22,0.10152,1105864,48673,82.16719055,12.1633903,0.819956992,0.906731769,0.337405776,10669.64543
152.1814,61.78409576,22.51704979,100.6645935,21.6,294.75,-0.07,0.10123,396,669.15,1.14,1.2413,1548.642584,1.228887,588.8034,861.9534,0.23,0.10153,1181072,48827,82.21322632,12.26217524,0.823895167,0.904845563,0.336945609,10684.21699
152.8139,61.90855026,22.49572945,100.661377,21.6,294.75,-0.08,0.10122,396,669.15,1.14,1.2413,1548.632864,1.228887,588.6809,861.8309,0.22,0.10152,1073038,48665,82.21183777,12.26338668,0.823940643,0.904974801,0.339472344,10604.69303
152.4248,61.98563766,22.50054169,100.6610229,21.6,294.75,-0.07,0.10123,396.2,669.35,1.14,1.2413,1548.230933,1.228887,588.8628,862.0128,0.22,0.10152,1141857,48658,82.15441895,12.26217524,0.823455287,0.904440244,0.33865668,10630.23471
152.2382,61.87361526,22.53963089,100.6647156,21.6,294.75,-0.07,0.10123,396,669.15,1.14,1.2413,1549.865096,1.228887,588.8119,861.9619,0.25,0.10155,1136737,48811,82.38787079,12.26217524,0.823895167,0.905780409,0.33718186,10676.73094
151.9393,61.85689926,22.49345207,100.6616455,21.5,294.65,-0.07,0.10123,396.1,669.25,1.14,1.2413,1547.945692,1.228887,588.9796,862.1296,0.25,0.10155,1075650,48530,82.11367035,12.26217524,0.823175913,0.904151996,0.338468376,10636.14878
152.3742,62.07682037,22.47079659,100.6652649,21.5,294.65,-0.07,0.10123,396.2,669.35,1.14,1.2413,1548.535506,1.228887,588.8077,861.9577,0.25,0.10155,1131837,48730,82.19792938,12.26217524,0.822956223,0.904811447,0.338044049,10649.49972
152.4453,62.14224243,22.4746418,100.6637695,21.5,294.65,-0.07,0.10123,396.1,669.25,1.14,1.2413,1548.658392,1.228887,588.8311,861.9811,0.25,0.10155,1117301,48736,82.21548462,12.26217524,0.823175913,0.904870749,0.338160148,10645.84346
152.1347,62.11195755,22.46878242,100.6604492,21.5,294.65,-0.07,0.10123,395.9,669.05,1.14,1.2413,1548.414435,1.228887,588.7251,861.8751,0.22,0.10152,1098055,48705,82.18063354,12.26217524,0.823615643,0.904756356,0.337685958,10660.79271
152.114,62.04840851,22.48578835,100.6578918,21.5,294.65,-0.08,0.10122,395.8,668.95,1.14,1.2413,1548.346075,1.228887,588.7201,861.8701,0.23,0.10153,1120171,48753,82.17086792,12.26338668,0.823881158,0.904737843,0.337307586,10672.75136
152.217,62.09080505,22.48215675,100.6570251,21.4,294.55,-0.07,0.10123,396,669.15,1.14,1.2413,1548.187086,1.228887,588.7789,861.9289,0.25,0.10155,1112868,48606,82.14815521,12.26217524,0.822896539,0.904593768,0.338556801,10633.37078
152.5434,62.15183258,22.44183159,100.6534912,21.5,294.65,-0.07,0.10123,395.9,669.05,1.14,1.2413,1548.258116,1.228887,588.5569,861.7069,0.24,0.10154,1084678,48744,82.15830231,12.26217524,0.823615643,0.90491346,0.338322222,10640.74355
152.7315,62.1668129,22.41452789,100.655603,21.4,294.55,-0.07,0.10123,395.9,669.05,1.14,1.2413,1548.408614,1.228887,588.8021,861.9521,0.23,0.10153,1123823,48735,82.17980194,12.26217524,0.823116271,0.904675654,0.33880196,10625.67643
152.1158,62.38232803,22.38058662,100.6582642,21.4,294.55,-0.07,0.10123,395.9,669.05,1.14,1.2413,1548.430884,1.228887,588.6006,861.7506,0.24,0.10154,1124287,48748,82.1829834,12.26217524,0.823116271,0.904982593,0.337346175,10671.53051
152.2194,62.26771927,22.40410995,100.6492615,21.4,294.55,-0.07,0.10123,395.9,669.05,1.13,1.2313,1548.034293,1.218987,588.8485,861.9985,0.22,0.10152,1060033,48645,82.12632751,12.1633903,0.819400617,0.906377391,0.338290705,10641.73489
151.9348,62.49051666,22.38595581,100.6523865,21.4,294.55,-0.08,0.10122,395.8,668.95,1.14,1.2413,1548.391844,1.228887,588.6783,861.8283,0.23,0.10153,1122112,48663,82.17740631,12.26338668,0.823381566,0.904826508,0.337533317,10665.6138
152.0482,62.39945602,22.37945747,100.6505737,21.4,294.55,-0.08,0.10122,395.7,668.85,1.14,1.2413,1548.42832,1.228887,588.7198,861.8698,0.23,0.10153,1109127,48705,82.18261719,12.26338668,0.823601545,0.904798572,0.337493958,10666.85761
152.1094,62.60050201,22.33525276,100.6526184,21.4,294.55,-0.08,0.10122,395.7,668.85,1.14,1.2413,1548.386343,1.228887,588.8724,862.0224,0.24,0.10154,1104154,48789,82.17662048,12.26338668,0.823601545,0.904591706,0.337048504,10680.95529
152.3177,62.64378738,22.34514046,100.6534912,21.4,294.55,-0.07,0.10123,395.7,668.85,1.14,1.2413,1548.264952,1.228887,588.769,861.919,0.23,0.10153,1128583,48622,82.15927887,12.26217524,0.823556087,0.904613876,0.338669293,10629.83882
152.041,62.69397736,22.34029198,100.6501221,21.4,294.55,-0.07,0.10123,395.6,668.75,1.14,1.2413,1548.350829,1.228887,588.7183,861.8683,0.22,0.10152,1116210,48680,82.17154694,12.26217524,0.823776171,0.904718658,0.337651291,10661.88725
153.2492,62.74503708,22.30164719,100.6514343,21.3,294.45,-0.07,0.10123,395.7,668.85,1.14,1.2413,1548.702986,1.228887,588.6701,861.8201,0.22,0.10152,1114977,48721,82.22185516,12.26217524,0.823056597,0.905040449,0.340048051,10586.73912
152.0256,62.63727188,22.29954529,100.6478455,21.4,294.55,-0.08,0.10122,395.7,668.85,1.14,1.2413,1548.517027,1.228887,589.1035,862.2535,0.25,0.10155,1128484,48620,82.19528961,12.26338668,0.823601545,0.904408065,0.338033731,10649.82477
152.3133,62.86104965,22.24947166,100.6467651,21.4,294.55,-0.07,0.10123,395.7,668.85,1.14,1.2413,1548.328345,1.228887,588.9756,862.1256,0.26,0.10156,1071335,48699,82.16833496,12.26217524,0.823556087,0.904463199,0.338124042,10646.98027
152.231,62.86471176,22.2223568,100.6498535,21.4,294.55,-0.07,0.10123,395.8,668.95,1.14,1.2413,1548.428481,1.228887,588.7914,861.9414,0.24,0.10154,1147919,48693,82.18264008,12.26217524,0.82333612,0.904729373,0.337982983,10651.42382
152.2305,62.94580841,22.21355057,100.6517456,21.4,294.55,-0.07,0.10123,395.9,669.05,1.14,1.2413,1548.319907,1.228887,588.8267,861.9767,0.24,0.10154,1106915,48708,82.16712952,12.26217524,0.823116271,0.904603189,0.337877789,10654.74002
152.0072,62.97983932,22.19672012,100.6542053,21.4,294.55,-0.08,0.10122,395.9,669.05,1.14,1.2413,1548.410323,1.228887,588.7787,861.9287,0.23,0.10153,1128227,48753,82.18004608,12.26338668,0.823161704,0.904707746,0.337070761,10680.25001
152.1256,62.98566818,22.242836,100.6544861,21.4,294.55,-0.07,0.10123,396,669.15,1.14,1.2413,1548.384955,1.228887,588.7696,861.9196,0.22,0.10152,1110101,48725,82.17642212,12.26217524,0.822896539,0.904676085,0.337527159,10665.80838
151.8212,62.84738159,22.23109818,100.6588257,21.4,294.55,-0.07,0.10123,396,669.15,1.14,1.2413,1548.277075,1.228887,588.7466,861.8966,0.22,0.10152,1097200,48625,82.16101074,12.26217524,0.822896539,0.904627252,0.337544529,10665.25953
151.7917,62.9344368,22.21740723,100.6600281,21.4,294.55,-0.07,0.10123,395.9,669.05,1.14,1.2413,1548.477347,1.228887,588.7019,861.8519,0.24,0.10154,1158622,48736,82.18962097,12.26217524,0.823116271,0.904883171,0.336710307,10691.68341
151.9772,63.02000427,22.20500183,100.660437,21.4,294.55,-0.07,0.10123,396,669.15,1.14,1.2413,1548.222975,1.228887,588.6915,861.8415,0.24,0.10154,1150771,48666,82.15328217,12.26217524,0.822896539,0.904710266,0.337606698,10663.29555
152.6963,63.02848816,22.19717216,100.6592041,21.4,294.55,-0.07,0.10123,395.9,669.05,1.14,1.2413,1548.50154,1.228887,588.6431,861.7931,0.23,0.10153,1102288,48795,82.19307709,12.26217524,0.823116271,0.904953355,0.33830737,10641.21069
152.4021,63.02463531,22.17691422,100.6631226,21.3,294.45,-0.07,0.10123,395.9,669.05,1.14,1.2413,1548.32028,1.228887,588.5908,861.7408,0.22,0.10152,1083718,48739,82.16718292,12.26217524,0.822617164,0.904864284,0.338043511,10649.51664
151.9197,63.06230927,22.19225883,100.6639465,21.4,294.55,-0.07,0.10123,395.8,668.95,1.14,1.2413,1548.465865,1.228887,588.5215,861.6715,0.22,0.10152,1107114,48683,82.18798065,12.26217524,0.82333612,0.905062386,0.337361119,10671.0578
151.6599,62.93855667,22.23239899,100.6602295,21.3,294.45,-0.07,0.10123,395.7,668.85,1.14,1.2413,1548.329146,1.228887,588.6144,861.7644,0.23,0.10153,1110090,48842,82.1684494,12.26217524,0.823056597,0.904864732,0.335687827,10724.24946
