Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
197.1,16.16,26.39,991.5,26.5,299.65,-0.26,0.10104,433.5,706.65,1.39,1.4913,1596.783125,1.476387,578.6,851.75,0.43,0.10173,1377830,59082,89.09044647,14.75950119,0.852453571,0.90697315,0.360653128,9981.890411
191.2,16.19,26.33,991.47,26.4,299.55,-0.25,0.10105,430.9,704.05,1.36,1.4613,1593.477415,1.446687,578.7,851.85,0.39,0.10169,1387246,57723,88.61820221,14.46115784,0.848139631,0.909331966,0.358094179,10053.22123
184.6,16,26.34,991.51,26.4,299.55,-0.24,0.10106,428.4,701.55,1.33,1.4313,1590.023825,1.416987,578.8,851.95,0.35,0.10165,1289700,56458,88.12483215,14.16287354,0.843923072,0.911732998,0.353479697,10184.46046
180.7,16.25,26.32,991.5,26.4,299.55,-0.24,0.10106,425.8,698.95,1.3,1.4013,1586.828772,1.387287,579.6,852.75,0.31,0.10161,1353098,55104,87.668396,13.86602019,0.839766036,0.913583126,0.354513922,10154.74931
174.6,16.3,26.3,991.5,26.4,299.55,-0.23,0.10107,423.5,696.65,1.28,1.3813,1583.731345,1.367487,580.5,853.65,0.27,0.10157,1227242,54016,87.22590637,13.66676561,0.838031056,0.913755223,0.34944601,10302.02062
169.3,16.3,26.28,991.53,26.4,299.55,-0.22,0.10108,421.3,694.45,1.25,1.3513,1580.303282,1.337787,581.2,854.35,0.24,0.10154,1272438,52915,86.73618317,13.36861892,0.832640462,0.915837531,0.34588874,10407.97106
163.1,16.41,26.27,991.52,26.4,299.55,-0.22,0.10108,419,692.15,1.22,1.3213,1578.055914,1.308087,582.8,855.95,0.21,0.10151,1260494,51815,86.41513062,13.0718243,0.82728467,0.917754186,0.340295907,10579.0282
155.5,16.4,26.24,991.51,26.4,299.55,-0.21,0.10109,416.5,689.65,1.19,1.2913,1573.283308,1.278387,584.4,857.55,0.17,0.10147,1169731,50510,85.73332977,12.77376595,0.822073764,0.918059768,0.332821438,10816.61093
150.6,16.41,26.22,991.52,26.3,299.45,-0.21,0.10109,414.1,687.25,1.16,1.2613,1564.22708,1.248687,585.9,859.05,0.14,0.10144,1208527,49136,84.43958282,12.47700069,0.815971194,0.915617726,0.331347303,10864.73307
143.4,16.26,26.2,991.53,26.3,299.45,-0.21,0.10109,411.6,684.75,1.14,1.2413,1555.528883,1.228887,586.3,859.45,0.12,0.10142,1159977,48094,83.19698334,12.27915719,0.813982451,0.912879719,0.32234172,11168.27197
139.2,16.59,26.19,991.52,26.3,299.45,-0.2,0.1011,409,682.15,1.11,1.2113,1544.225661,1.199187,586.3,859.45,0.09,0.10139,1096416,46481,81.58223724,11.98120673,0.808308739,0.91083301,0.323759141,11119.37716
140.7,16.5,26.19,991.48,26.3,299.45,-0.19,0.10111,406.4,679.55,1.08,1.1813,1536.007956,1.169487,586.9,860.05,0.07,0.10137,1061800,45626,80.40827942,11.6833152,0.802357507,0.91038433,0.333380327,10798.47761
141.9,16.53,26.16,991.45,26.3,299.45,-0.19,0.10111,404.5,677.65,1.08,1.1813,1539.112273,1.169487,589.5,862.65,0.06,0.10136,1055165,45940,80.85175323,11.6833152,0.806388388,0.909200086,0.333925567,10780.84567
143.5,16.42,26.18,991.51,26.3,299.45,-0.19,0.10111,403.7,676.85,1.09,1.1913,1541.346182,1.179387,592.2,865.35,0.05,0.10135,1109424,46291,81.17088318,11.78221739,0.811959674,0.905031766,0.335130231,10742.09268
144.6,16.56,26.19,991.49,26.3,299.45,-0.2,0.1011,403.3,676.45,1.09,1.1913,1543.726744,1.179387,594.1,867.25,0.04,0.10134,1073360,46592,81.51096344,11.78338279,0.812866586,0.904252888,0.335517523,10729.69295
144.7,16.53,26.15,991.53,26.3,299.45,-0.2,0.1011,403.3,676.45,1.1,1.2013,1547.307974,1.189287,596.1,869.25,0.04,0.10134,1063101,46996,82.02256775,11.88229476,0.816709611,0.902105271,0.332863291,10815.25086
144.4,16.55,26.18,991.47,26.3,299.45,-0.2,0.1011,403.3,676.45,1.1,1.2013,1547.071333,1.189287,596.3,869.45,0.02,0.10132,1093882,46994,81.9887619,11.88229476,0.816709611,0.901611376,0.332187318,10837.259
143.5,16.52,26.2,991.44,26.4,299.55,-0.2,0.1011,403.3,676.45,1.1,1.2013,1545.162024,1.189287,595.9,869.05,0.01,0.10131,1060403,46857,81.71600342,11.88229476,0.817199111,0.900689359,0.33108209,10873.43624
143.8,16.25,26.24,991.47,26.4,299.55,-0.2,0.1011,403.1,676.25,1.1,1.2013,1543.609038,1.189287,594.8,867.95,0.01,0.10131,1100474,46631,81.49414825,11.88229476,0.817632984,0.900991462,0.333382212,10798.41655
144,16.31,26.29,991.45,26.4,299.55,-0.2,0.1011,403.1,676.25,1.1,1.2013,1544.166541,1.189287,594.2,867.35,0,0.1013,1048993,46606,81.5737915,11.88229476,0.817632984,0.902183687,0.334024966,10777.6375
145,16.2,26.29,991.44,26.5,299.65,-0.2,0.1011,403.1,676.25,1.1,1.2013,1546.405684,1.189287,594.8,867.95,-0.01,0.10129,1064371,46896,81.89366913,11.88229476,0.818123119,0.903033658,0.334264664,10769.90897
144.9,16.21,26.31,991.48,26.5,299.65,-0.2,0.1011,403.2,676.35,1.1,1.2013,1547.119025,1.189287,596.1,869.25,-0.01,0.10129,1090869,46995,81.99557495,11.88229476,0.817905938,0.901836799,0.333330458,10800.09317
145.3,16.14,26.36,991.48,26.5,299.65,-0.2,0.1011,403.1,676.25,1.1,1.2013,1548.097578,1.189287,596.7,869.85,-0.01,0.10129,1127506,47130,82.13536835,11.88229476,0.818123119,0.901770056,0.333293191,10801.30076
145.4,15.95,26.41,991.46,26.6,299.75,-0.2,0.1011,403.3,676.45,1.1,1.2013,1547.443144,1.189287,597,870.15,-0.01,0.10129,1123065,47001,82.04187775,11.88229476,0.818178891,0.900881914,0.334437968,10764.32806
144.6,16,26.46,991.46,26.6,299.75,-0.2,0.1011,403.2,676.35,1.1,1.2013,1547.223486,1.189287,596.6,869.75,-0.01,0.10129,1094743,47054,82.01049805,11.88229476,0.818396145,0.901249722,0.332223242,10836.08714
144.4,16.13,26.49,991.44,26.6,299.75,-0.2,0.1011,403.3,676.45,1.1,1.2013,1546.383627,1.189287,596.2,869.35,-0.01,0.10129,1068684,46853,81.89051819,11.88229476,0.818178891,0.901153735,0.333187006,10804.74307
144.8,16.16,26.5,991.45,26.6,299.75,-0.2,0.1011,403.2,676.35,1.1,1.2013,1546.199004,1.189287,595.7,868.85,-0.02,0.10128,1060474,46946,81.86414337,11.88229476,0.818396145,0.90165572,0.33344809,10796.28315
144.4,16.02,26.48,991.54,26.6,299.75,-0.2,0.1011,403,676.15,1.1,1.2013,1546.537436,1.189287,595.5,868.65,-0.02,0.10128,1114886,46946,81.91249084,11.88229476,0.818831,0.902174988,0.332526963,10826.18975
145.1,15.7,26.55,991.47,26.6,299.75,-0.2,0.1011,403.1,676.25,1.1,1.2013,1546.588759,1.189287,595.8,868.95,-0.02,0.10128,1093480,46894,81.91982269,11.88229476,0.818613515,0.901814105,0.334509457,10762.02757
144.7,15.95,26.6,991.44,26.7,299.85,-0.2,0.1011,403,676.15,1.1,1.2013,1546.806761,1.189287,595.9,869.05,-0.01,0.10129,1136027,46891,81.95096588,11.88229476,0.819321844,0.901869472,0.333608651,10791.08708
145.6,15.84,26.61,991.45,26.7,299.85,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.305251,1.189287,596,869.15,-0.01,0.10129,1109643,46994,82.02217865,11.88229476,0.819104171,0.902109007,0.334947877,10747.94093
144.9,15.73,26.62,991.4,26.7,299.85,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.214995,1.189287,596,869.15,-0.01,0.10129,1158766,47040,82.00928497,11.88229476,0.819104171,0.902041562,0.333011583,10810.43478
145.1,15.9,26.61,991.42,26.7,299.85,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.151816,1.189287,596.2,869.35,-0.01,0.10129,1086593,46886,82.0002594,11.88229476,0.819104171,0.901728272,0.334566533,10760.19159
144.9,15.87,26.6,991.46,26.7,299.85,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.518607,1.189287,596.1,869.25,-0.01,0.10129,1103231,46965,82.05265808,11.88229476,0.819104171,0.902135403,0.33354338,10793.19876
144.8,15.85,26.59,991.43,26.7,299.85,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.229521,1.189287,596.3,869.45,0,0.1013,1123120,46978,82.01136017,11.88229476,0.819104171,0.901678769,0.333220956,10803.64227
144.6,15.77,26.61,991.45,26.7,299.85,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.402502,1.189287,596.5,869.65,0,0.1013,1054297,46970,82.03607178,11.88229476,0.819104171,0.901542031,0.332817382,10816.74274
145,15.57,26.6,991.43,26.7,299.85,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.062254,1.189287,596.5,869.65,-0.01,0.10129,1137071,46942,81.9874649,11.88229476,0.819104171,0.901262183,0.333937107,10780.4731
145.5,15.88,26.61,991.45,26.8,299.95,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.252325,1.189287,596.4,869.55,-0.01,0.10129,1112218,46956,82.01461792,11.88229476,0.819595088,0.901537345,0.334988707,10746.63093
145.6,15.81,26.6,991.44,26.8,299.95,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.892874,1.189287,596.3,869.45,-0.01,0.10129,1095352,47099,82.10612488,11.88229476,0.819595088,0.902149004,0.334201162,10771.95536
145.3,15.89,26.59,991.39,26.8,299.95,-0.2,0.1011,403,676.15,1.1,1.2013,1547.296492,1.189287,596.6,869.75,-0.01,0.10129,1090052,46956,82.02092743,11.88229476,0.81981295,0.901304314,0.334528242,10761.42326
145.5,15.96,26.58,991.41,26.8,299.95,-0.2,0.1011,403,676.15,1.1,1.2013,1547.19689,1.189287,596.2,869.35,-0.01,0.10129,1051487,46970,82.00669861,11.88229476,0.81981295,0.901761966,0.334888859,10749.83505
145.4,16.04,26.54,991.44,26.7,299.85,-0.2,0.1011,403.1,676.25,1.1,1.2013,1547.482985,1.189287,596.4,869.55,-0.01,0.10129,1081612,47013,82.04756927,11.88229476,0.819104171,0.901709764,0.334352603,10767.07634
145.1,16.21,26.53,991.45,26.7,299.85,-0.2,0.1011,402.9,676.05,1.1,1.2013,1547.382849,1.189287,596.2,869.35,-0.02,0.10128,1066735,47091,82.03326416,11.88229476,0.819539633,0.901875503,0.333110074,10807.23846
145,16.36,26.52,991.48,26.6,299.75,-0.2,0.1011,403,676.15,1.1,1.2013,1547.339858,1.189287,596.2,869.35,-0.02,0.10128,1111763,46943,82.0271225,11.88229476,0.818831,0.901843375,0.333929993,10780.70276
145.4,16.46,26.43,991.45,26.6,299.75,-0.2,0.1011,403,676.15,1.1,1.2013,1547.314543,1.189287,596.2,869.35,-0.02,0.10128,1108634,47008,82.02350616,11.88229476,0.818831,0.901824456,0.334388166,10765.93122
144.9,16.49,26.34,991.45,26.5,299.65,-0.2,0.1011,402.9,676.05,1.1,1.2013,1547.386908,1.189287,596,869.15,-0.03,0.10127,1134871,46997,82.03384399,11.88229476,0.818557829,0.902119105,0.333316273,10800.5528
145,16.59,26.35,991.41,26.4,299.55,-0.2,0.1011,402.7,675.85,1.1,1.2013,1547.02236,1.189287,596,869.15,-0.03,0.10127,1115367,46970,81.98176575,11.88229476,0.818502113,0.901846688,0.333738039,10786.90345
144.9,16.72,26.33,991.39,26.4,299.55,-0.2,0.1011,402.7,675.85,1.1,1.2013,1547.171843,1.189287,595.9,869.05,-0.04,0.10126,1026206,47020,82.00312042,11.88229476,0.818502113,0.902065979,0.33315323,10805.83851
145.9,16.61,26.31,991.42,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1547.161749,1.189287,595.8,868.95,-0.05,0.10125,1114451,46958,82.00167847,11.88229476,0.81921076,0.902166001,0.335895331,10717.6244
145.6,16.52,26.35,991.32,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1547.678931,1.189287,596,869.15,-0.05,0.10125,1085872,47054,82.07556152,11.88229476,0.81921076,0.902286305,0.334520775,10761.66346
145.2,16.71,26.3,991.39,26.5,299.65,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.461996,1.189287,596.1,869.25,-0.05,0.10125,1110570,47030,82.04457092,11.88229476,0.819646626,0.901991286,0.333772003,10785.80579
145.6,16.51,26.33,991.34,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.481596,1.189287,596.1,869.25,-0.05,0.10125,1071208,46995,82.04737091,11.88229476,0.819155173,0.902005928,0.33494075,10748.16964
145.6,16.77,26.35,991.38,26.4,299.55,-0.2,0.1011,402.6,675.75,1.1,1.2013,1547.542479,1.189287,596.1,869.25,-0.06,0.10124,1123045,47014,82.05606842,11.88229476,0.818719684,0.902025951,0.334805389,10752.51511
145.3,16.66,26.35,991.36,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.372221,1.189287,595.7,868.85,-0.06,0.10124,1091559,46926,82.03174591,11.88229476,0.81893737,0.902430757,0.334742107,10754.54783
144.9,16.66,26.32,991.31,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.378149,1.189287,595.9,869.05,-0.06,0.10124,1061422,47032,82.03259277,11.88229476,0.81893737,0.902169186,0.333068227,10808.59627
145.1,16.61,26.29,991.34,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.349097,1.189287,595.8,868.95,-0.07,0.10123,1046895,46995,82.02844238,11.88229476,0.81893737,0.90225502,0.333790541,10785.20675
145.7,16.63,26.36,991.33,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.478285,1.189287,596,869.15,-0.07,0.10123,1057438,47122,82.04689789,11.88229476,0.819155173,0.902085527,0.334267462,10769.81881
146,16.59,26.39,991.36,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.350005,1.189287,595.9,869.05,-0.07,0.10123,1079050,47005,82.02857208,11.88229476,0.81893737,0.902122701,0.335789465,10721.00342
145.6,16.54,26.35,991.34,26.4,299.55,-0.2,0.1011,402.3,675.45,1.1,1.2013,1549.028548,1.189287,596,869.15,-0.07,0.10123,1135393,47186,82.26836395,11.88229476,0.819373091,0.903242301,0.333584973,10791.85302
145.5,16.5,26.3,991.37,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.548621,1.189287,596.1,869.25,-0.07,0.10123,1068791,47053,82.0569458,11.88229476,0.819155173,0.90200508,0.334298126,10768.83093
145.7,16.44,26.31,991.33,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.788039,1.189287,595.9,869.05,-0.07,0.10123,1031548,47016,82.09114838,11.88229476,0.819155173,0.902449804,0.335021085,10745.59231
146.2,16.46,26.32,991.33,26.4,299.55,-0.2,0.1011,402.4,675.55,1.11,1.2113,1548.555266,1.199187,596.2,869.35,-0.07,0.10123,1082127,47251,82.20075226,11.98120673,0.822986854,0.900493098,0.334498855,10762.36867
146.4,16.71,26.3,991.32,26.4,299.55,-0.2,0.1011,402.6,675.75,1.11,1.2113,1549.196082,1.199187,596.8,869.95,-0.08,0.10122,1103112,47195,82.29229736,11.98120673,0.822549328,0.900149415,0.335353894,10734.92828
146,16.7,26.24,991.3,26.4,299.55,-0.2,0.1011,402.6,675.75,1.11,1.2113,1549.146307,1.199187,596.7,869.85,-0.07,0.10123,1105783,47242,82.28518677,11.98120673,0.822549328,0.900270193,0.334104902,10775.0589
145.6,16.59,26.24,991.35,26.4,299.55,-0.2,0.1011,402.7,675.85,1.11,1.2113,1549.149138,1.199187,596.6,869.75,-0.08,0.10122,1077671,47186,82.28559113,11.98120673,0.822330739,0.900379531,0.333584973,10791.85302
145.4,16.41,26.25,991.27,26.4,299.55,-0.2,0.1011,402.5,675.65,1.11,1.2113,1548.382071,1.199187,596.3,869.45,-0.08,0.10122,1087504,47166,82.17601013,11.98120673,0.822768033,0.900206287,0.333268009,10802.11692
145.7,16.38,26.28,991.26,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.016509,1.189287,595.9,869.05,-0.08,0.10122,1137240,47072,82.12378693,11.88229476,0.81893737,0.902594864,0.334622522,10758.39121
145.5,16.37,26.33,991.26,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.735701,1.189287,595.8,868.95,-0.08,0.10122,1104993,47079,82.08367157,11.88229476,0.81893737,0.90251822,0.334113506,10774.78144
145.3,16.42,26.35,991.2,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1547.735968,1.189287,595.4,868.55,-0.08,0.10122,1087302,47022,82.08370972,11.88229476,0.81921076,0.903050262,0.334058698,10776.54921
145.5,16.37,26.36,991.27,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1547.986494,1.189287,595.8,868.95,-0.08,0.10122,1068481,46997,82.11949921,11.88229476,0.81921076,0.902705404,0.334696464,10756.01443
146.1,16.43,26.36,991.24,26.5,299.65,-0.2,0.1011,402.7,675.85,1.11,1.2113,1548.159956,1.199187,595.9,869.05,-0.07,0.10123,1086574,47104,82.14427948,11.98120673,0.822823923,0.900596637,0.335313234,10736.22998
145.5,16.45,26.37,991.22,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1547.805556,1.189287,595.5,868.65,-0.07,0.10123,1031702,47006,82.09365082,11.88229476,0.81921076,0.902994715,0.334632382,10758.07423
145.9,16.3,26.35,991.24,26.5,299.65,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.831992,1.189287,595.5,868.65,-0.07,0.10123,1103120,47086,82.09742737,11.88229476,0.819428635,0.90301444,0.334982223,10746.83893
145.6,16.39,26.33,991.23,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.150877,1.189287,595.5,868.65,-0.06,0.10124,1135551,47089,82.14298248,11.88229476,0.81921076,0.903277824,0.334272134,10769.66827
146.1,16.22,26.34,991.19,26.5,299.65,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.723845,1.189287,595.3,868.45,-0.06,0.10124,1113727,47049,82.08197784,11.88229476,0.819428635,0.903225164,0.335705214,10723.69405
145.4,16.44,26.32,991.22,26.5,299.65,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.75482,1.189287,595.2,868.35,-0.06,0.10124,1062645,47086,82.08640289,11.88229476,0.819428635,0.903381241,0.333834238,10783.79505
145.4,16.37,26.3,991.14,26.5,299.65,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.812445,1.189287,595.2,868.35,-0.06,0.10124,1101344,46978,82.09463501,11.88229476,0.819428635,0.903424227,0.334601705,10759.06052
145.4,16.46,26.32,991.11,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.778426,1.189287,595.5,868.65,-0.06,0.10124,1093034,47090,82.08977509,11.88229476,0.81893737,0.902999957,0.333805881,10784.71114
146.3,16.44,26.31,991.12,26.4,299.55,-0.2,0.1011,402.7,675.85,1.1,1.2013,1547.705153,1.189287,595.5,868.65,-0.07,0.10123,1096855,47060,82.07930756,11.88229476,0.818502113,0.902919791,0.336086192,10711.53794
145.4,16.42,26.32,991.11,26.4,299.55,-0.2,0.1011,402.6,675.75,1.11,1.2113,1548.547148,1.199187,595.2,868.35,-0.06,0.10124,1100772,47172,82.19959259,11.98120673,0.822549328,0.901838204,0.333225619,10803.49106
145.8,16.3,26.29,991.09,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.66339,1.189287,595.2,868.35,-0.06,0.10124,1073594,47029,82.07334137,11.88229476,0.819155173,0.90331303,0.335158353,10741.19136
145.9,16.18,26.32,991.06,26.4,299.55,-0.2,0.1011,402.3,675.45,1.1,1.2013,1548.014853,1.189287,595.1,868.25,-0.06,0.10124,1056280,47103,82.12355042,11.88229476,0.819373091,0.903708135,0.334861325,10750.71899
146.1,16.19,26.33,991.05,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1548.050688,1.189287,595.4,868.55,-0.07,0.10123,1079722,47131,82.12866974,11.88229476,0.819155173,0.903310537,0.335121143,10742.38398
145.3,16.33,26.31,991.07,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1548.102705,1.189287,595.4,868.55,-0.06,0.10124,1109213,47023,82.13610077,11.88229476,0.819155173,0.903374829,0.334051594,10776.77839
146,16.4,26.31,991.07,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1548.023344,1.189287,595.3,868.45,-0.06,0.10124,1077239,47076,82.12476349,11.88229476,0.819155173,0.90344858,0.335283027,10737.19726
145.6,16.41,26.27,991.16,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.834876,1.189287,595.2,868.35,-0.06,0.10124,1040523,47084,82.09783936,11.88229476,0.819155173,0.903440959,0.334307632,10768.52473
145.5,16.37,26.32,991.09,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.832205,1.189287,595.3,868.45,-0.06,0.10124,1160965,47091,82.09745789,11.88229476,0.819155173,0.903306007,0.334028365,10777.52784
146,16.36,26.31,991.02,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1548.486746,1.189287,595.3,868.45,-0.05,0.10125,1077707,47213,82.19096375,11.88229476,0.819155173,0.9038196,0.334310122,10768.44452
146.8,16.48,26.29,991.09,26.4,299.55,-0.2,0.1011,402.4,675.55,1.11,1.2113,1548.102812,1.199187,595.3,868.45,-0.05,0.10125,1065744,47147,82.13611603,11.98120673,0.822986854,0.901400458,0.336612516,10694.78951
145.4,16.05,26.34,991.05,26.5,299.65,-0.2,0.1011,402.5,675.65,1.11,1.2113,1550.108626,1.199187,595.2,868.35,-0.05,0.10125,1115361,47396,82.42266083,11.98120673,0.823261595,0.903023317,0.331650749,10854.7923
145.9,16.21,26.33,991.03,26.5,299.65,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.913969,1.189287,595.5,868.65,-0.03,0.10127,1097613,47115,82.10913849,11.88229476,0.819646626,0.903177559,0.334776037,10753.45785
146,16.19,26.31,991.03,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.04193,1.189287,595.4,868.55,-0.03,0.10127,1094634,47091,82.12741852,11.88229476,0.81921076,0.903405983,0.335176229,10740.61849
145.7,16.22,26.29,991.09,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1548.106604,1.189287,595.4,868.55,-0.03,0.10127,1133479,47066,82.13665771,11.88229476,0.819155173,0.903454225,0.33466518,10757.0199
145.3,16.11,26.32,991.05,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.107832,1.189287,595.6,868.75,-0.03,0.10127,1093406,47141,82.13683319,11.88229476,0.81893737,0.903189246,0.33321542,10803.82175
145.9,16.2,26.32,991.13,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.968977,1.189287,595.3,868.45,-0.03,0.10127,1064361,47082,82.11699677,11.88229476,0.81893737,0.903484521,0.335010683,10745.92598
145.9,16.14,26.36,991.11,26.5,299.65,-0.2,0.1011,402.4,675.55,1.11,1.2113,1548.094427,1.199187,595.4,868.55,-0.04,0.10126,1068557,47114,82.13491821,11.98120673,0.823480606,0.901286911,0.334783142,10753.22961
145.9,16.18,26.36,990.97,26.5,299.65,-0.2,0.1011,402.4,675.55,1.1,1.2013,1547.938536,1.189287,595.4,868.55,-0.04,0.10126,1090973,47108,82.11264801,11.88229476,0.819646626,0.903303359,0.334825783,10751.86018
145.5,16.19,26.35,991.03,26.5,299.65,-0.2,0.1011,402.6,675.75,1.11,1.2113,1548.193015,1.199187,595.5,868.65,-0.04,0.10126,1086402,47152,82.14900208,11.98120673,0.823042701,0.901227644,0.333596236,10791.48866
145.4,16.04,26.36,991.06,26.4,299.55,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.158247,1.189287,595.4,868.55,-0.04,0.10126,1063340,47116,82.14403534,11.88229476,0.818719684,0.903467247,0.333621677,10790.66575
145.8,15.89,26.38,991,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.04946,1.189287,595.5,868.65,-0.04,0.10126,1117963,47123,82.12849426,11.88229476,0.81893737,0.903253157,0.334489786,10762.66049
146.1,16,26.35,991.01,26.5,299.65,-0.2,0.1011,402.5,675.65,1.11,1.2113,1547.956641,1.199187,595.5,868.65,-0.04,0.10126,1105540,47138,82.11523438,11.98120673,0.823261595,0.901051729,0.335071378,10743.97947
145.8,16.13,26.34,991.01,26.5,299.65,-0.2,0.1011,402.7,675.85,1.1,1.2013,1548.126524,1.189287,595.4,868.55,-0.03,0.10127,1109136,47038,82.13950348,11.88229476,0.818993,0.903469083,0.335094225,10743.24691
145.9,15.7,26.37,991.02,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.035307,1.189287,595.3,868.45,-0.03,0.10127,1068320,47139,82.12647247,11.88229476,0.81893737,0.903533997,0.334605591,10758.93557
145.5,15.81,26.39,991,26.4,299.55,-0.2,0.1011,402.4,675.55,1.1,1.2013,1548.768835,1.189287,595.4,868.55,-0.03,0.10127,1104533,47240,82.23126221,11.88229476,0.819155173,0.903947965,0.332974804,10811.62887
145.5,15.89,26.39,990.94,26.5,299.65,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.857947,1.189287,595.7,868.85,-0.03,0.10127,998437,47091,82.10113525,11.88229476,0.819428635,0.902869818,0.334028365,10777.52784
145.8,15.77,26.41,991.05,26.4,299.55,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.085722,1.189287,595.5,868.65,-0.03,0.10127,1100675,47103,82.13367462,11.88229476,0.818719684,0.9033057,0.33463181,10758.09259
145.8,15.22,26.44,990.89,26.4,299.55,-0.2,0.1011,402.5,675.65,1.11,1.2113,1549.136694,1.199187,595.3,868.45,-0.03,0.10127,1049236,47327,82.28381348,11.98120673,0.822768033,0.902219846,0.333047989,10809.25309
146,15.36,26.52,990.91,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.095389,1.189287,595.5,868.65,-0.03,0.10127,1073938,47025,82.13505554,11.88229476,0.81921076,0.903312911,0.335646651,10725.56507
145.9,15.41,26.51,990.91,26.5,299.65,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.105963,1.189287,595.5,868.65,-0.03,0.10127,1046057,47148,82.13656616,11.88229476,0.819428635,0.9033208,0.334541719,10760.98972
146.1,15.33,26.47,990.92,26.5,299.65,-0.2,0.1011,402.7,675.85,1.11,1.2113,1548.278304,1.199187,595.5,868.65,-0.03,0.10127,1063075,47094,82.16118622,11.98120673,0.822823923,0.901316424,0.335384435,10733.95072
145.9,15.42,26.46,990.94,26.5,299.65,-0.2,0.1011,402.7,675.85,1.1,1.2013,1548.222815,1.189287,595.5,868.65,-0.03,0.10127,1103552,47132,82.15325928,11.88229476,0.818993,0.903407962,0.334655287,10757.3379
145.9,15.36,26.48,990.94,26.6,299.75,-0.2,0.1011,402.8,675.95,1.1,1.2013,1548.178435,1.189287,595.7,868.85,-0.01,0.10129,1052545,47086,82.14691925,11.88229476,0.819266317,0.903159947,0.334982223,10746.83893
146.2,15.18,26.51,991,26.5,299.65,-0.2,0.1011,402.9,676.05,1.1,1.2013,1548.138487,1.189287,595.7,868.85,-0.02,0.10128,1057745,47109,82.14121246,11.88229476,0.818557829,0.903104656,0.33550713,10730.02531
145.4,14.83,26.52,990.96,26.5,299.65,-0.2,0.1011,402.8,675.95,1.1,1.2013,1548.139342,1.189287,595.6,868.75,-0.02,0.10128,1082874,47071,82.14133453,11.88229476,0.818775357,0.903238242,0.33394062,10780.3597
145.4,15.09,26.48,990.93,26.6,299.75,-0.2,0.1011,402.7,675.85,1.1,1.2013,1548.208876,1.189287,595.8,868.95,0,0.1013,1059807,47079,82.15126801,11.88229476,0.819484149,0.903075194,0.333883874,10782.19188
145.3,15.09,26.52,990.95,26.6,299.75,-0.2,0.1011,402.7,675.85,1.1,1.2013,1548.334006,1.189287,595.5,868.65,0,0.1013,1067574,47120,82.16914368,11.88229476,0.819484149,0.903567376,0.333363924,10799.00895
146,15.07,26.54,990.92,26.6,299.75,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.254324,1.189287,595.6,868.75,0.01,0.10131,1099434,47109,82.15776062,11.88229476,0.819702097,0.903400489,0.33504816,10744.72397
145.8,15.07,26.49,990.86,26.6,299.75,-0.2,0.1011,402.8,675.95,1.1,1.2013,1548.541914,1.189287,595.6,868.75,0.02,0.10132,1090529,47139,82.19884491,11.88229476,0.819266317,0.903640487,0.334376252,10766.31481
145.9,15.15,26.45,990.86,26.6,299.75,-0.2,0.1011,402.9,676.05,1.1,1.2013,1548.345274,1.189287,595.5,868.65,0.02,0.10132,1052234,47122,82.17075348,11.88229476,0.819048601,0.903626771,0.334726306,10755.05552
146.2,15.27,26.42,990.88,26.6,299.75,-0.2,0.1011,402.8,675.95,1.1,1.2013,1548.253523,1.189287,595.5,868.65,0.02,0.10132,1117912,47012,82.15764618,11.88229476,0.819266317,0.903558334,0.336199383,10707.9316
145.6,15.17,26.41,990.86,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.523383,1.189287,595.8,868.95,0.01,0.10131,1063674,47132,82.19619751,11.88229476,0.81921076,0.903335319,0.333967168,10779.50275
146.1,15.25,26.44,990.87,26.5,299.65,-0.2,0.1011,402.7,675.85,1.11,1.2113,1548.403113,1.199187,595.8,868.95,0.01,0.10131,1101786,47186,82.17901611,11.98120673,0.822823923,0.901112691,0.334730526,10754.91992
145.9,15.35,26.42,990.82,26.5,299.65,-0.2,0.1011,402.8,675.95,1.1,1.2013,1548.246901,1.189287,595.7,868.85,0.01,0.10131,1068132,47103,82.15670013,11.88229476,0.818775357,0.903262,0.334861325,10750.71899
145.6,15.66,26.39,990.85,26.5,299.65,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.175604,1.189287,595.4,868.55,0.02,0.10132,1105171,47068,82.14651489,11.88229476,0.819428635,0.903633169,0.334421274,10764.86538
146.4,15.74,26.38,990.88,26.5,299.65,-0.2,0.1011,402.8,675.95,1.1,1.2013,1548.246046,1.189287,595.5,868.65,0.01,0.10131,1061481,47116,82.15657806,11.88229476,0.818775357,0.903527264,0.335916186,10716.95902
145.9,15.48,26.39,990.86,26.5,299.65,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.481245,1.189287,595.5,868.65,0.01,0.10131,1080177,47082,82.19017792,11.88229476,0.81921076,0.903702678,0.335010683,10745.92598
146.1,15.67,26.34,990.84,26.4,299.55,-0.2,0.1011,402.6,675.75,1.11,1.2113,1548.463995,1.199187,595.6,868.75,0.01,0.10131,1121222,47195,82.18771362,11.98120673,0.822549328,0.901423238,0.334666693,10756.97125
145.9,15.79,26.31,990.82,26.4,299.55,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.458762,1.189287,595.5,868.65,0.01,0.10131,1115762,47125,82.18696594,11.88229476,0.818719684,0.903685912,0.334704997,10755.74023
145.5,15.79,26.27,990.91,26.4,299.55,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.462767,1.189287,595.4,868.55,0,0.1013,993772,47213,82.18753815,11.88229476,0.818719684,0.903796329,0.333165224,10805.44948
146.1,15.62,26.24,990.78,26.4,299.55,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.354781,1.189287,595.4,868.55,0,0.1013,1081572,47137,82.17211151,11.88229476,0.81893737,0.903715808,0.335078486,10743.75154
146,15.85,26.22,990.82,26.4,299.55,-0.2,0.1011,402.5,675.65,1.11,1.2113,1548.398627,1.199187,595.5,868.65,0,0.1013,1058553,47179,82.17837524,11.98120673,0.822768033,0.901481904,0.334551046,10760.68973
145.8,16.03,26.19,990.87,26.3,299.45,-0.2,0.1011,402.5,675.65,1.1,1.2013,1547.823553,1.189287,595.3,868.45,-0.01,0.10129,1083131,47075,82.09622192,11.88229476,0.818446367,0.90342702,0.334830848,10751.69753
145.2,16.04,26.15,990.83,26.3,299.45,-0.2,0.1011,402.6,675.75,1.1,1.2013,1548.359106,1.189287,595.3,868.45,-0.01,0.10129,1004006,47108,82.17272949,11.88229476,0.818228869,0.903826467,0.333219353,10803.69421
145.9,16.02,26.16,990.85,26.3,299.45,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.328772,1.189287,595.3,868.45,-0.01,0.10129,1075184,47127,82.168396,11.88229476,0.818446367,0.90380385,0.334690792,10756.19671
146.1,15.92,26.17,990.83,26.3,299.45,-0.2,0.1011,402.4,675.55,1.1,1.2013,1548.372244,1.189287,595.1,868.25,-0.01,0.10129,1065692,47074,82.17460632,11.88229476,0.818663981,0.904102128,0.335526928,10729.3922
145.6,15.99,26.14,990.87,26.3,299.45,-0.2,0.1011,402.4,675.55,1.11,1.2113,1548.330748,1.199187,595.1,868.25,-0.02,0.10128,1068361,47154,82.16867828,11.98120673,0.822493365,0.901911236,0.333811353,10784.53434
146.4,15.92,26.19,990.81,26.3,299.45,-0.2,0.1011,402.5,675.65,1.1,1.2013,1548.221693,1.189287,595.2,868.35,-0.02,0.10128,1072266,47098,82.15309906,11.88229476,0.818446367,0.903831443,0.336044567,10712.86475
145.9,15.97,26.21,990.81,26.3,299.45,-0.2,0.1011,402.4,675.55,1.1,1.2013,1548.328986,1.189287,595.4,868.55,-0.03,0.10127,1056862,47194,82.16842651,11.88229476,0.818663981,0.903620073,0.334215641,10771.48869
145.6,16.03,26.17,990.85,26.3,299.45,-0.2,0.1011,402.3,675.45,1.11,1.2113,1548.301642,1.199187,595.3,868.45,-0.03,0.10127,1093900,47178,82.16452026,11.98120673,0.822712113,0.901599022,0.333641539,10790.02335
145.7,16.21,26.13,990.76,26.2,299.35,-0.2,0.1011,402.2,675.35,1.1,1.2013,1548.146231,1.189287,595,868.15,-0.03,0.10127,1108024,47170,82.14231873,11.88229476,0.818608249,0.904015559,0.333927313,10780.78929
145.5,16.24,26.05,990.78,26.2,299.35,-0.2,0.1011,402.2,675.35,1.11,1.2113,1548.247916,1.199187,595.2,868.35,-0.03,0.10127,1152234,47155,82.15684509,11.98120673,0.822437372,0.901691678,0.333575013,10792.17526
146.2,15.99,25.98,990.79,26.1,299.25,-0.2,0.1011,402.2,675.35,1.11,1.2113,1547.854102,1.199187,595.1,868.25,-0.04,0.10126,1099637,47075,82.10058594,11.98120673,0.821944029,0.901506007,0.335749451,10722.28112
145.4,16.1,25.96,990.75,26,299.15,-0.2,0.1011,402.2,675.35,1.11,1.2113,1547.59487,1.199187,595,868.15,-0.04,0.10126,1081111,47112,82.06355286,11.98120673,0.821450948,0.901445756,0.333650003,10789.74966
145.9,16.01,25.95,990.73,26,299.15,-0.2,0.1011,402.1,675.25,1.1,1.2013,1547.484854,1.189287,594.8,867.95,-0.04,0.10126,1113524,47003,82.0478363,11.88229476,0.817843814,0.903762783,0.33557375,10727.89513
146,16.24,25.95,990.72,26,299.15,-0.2,0.1011,402,675.15,1.11,1.2113,1548.127859,1.199187,595,868.15,-0.04,0.10126,1145309,47187,82.13969421,11.98120673,0.82188789,0.901842301,0.334494326,10762.51438
145.9,16.45,25.91,990.77,26.1,299.25,-0.2,0.1011,402.2,675.35,1.1,1.2013,1548.054053,1.189287,595.2,868.35,-0.04,0.10126,1106568,47086,82.12915039,11.88229476,0.818117203,0.903655429,0.334982223,10746.83893
146.5,16.73,25.86,990.72,26,299.15,-0.2,0.1011,402,675.15,1.11,1.2113,1548.13037,1.199187,595.3,868.45,-0.05,0.10125,1116549,47180,82.1400528,11.98120673,0.82188789,0.90142096,0.335689653,10724.19113
145.8,16.62,25.8,990.75,26,299.15,-0.2,0.1011,402,675.15,1.11,1.2113,1547.888922,1.199187,595,868.15,-0.06,0.10124,1130032,47136,82.1055603,11.98120673,0.82188789,0.901613906,0.334397534,10765.62963
146,16.96,25.76,990.78,26,299.15,-0.2,0.1011,402,675.15,1.11,1.2113,1548.104521,1.199187,595,868.15,-0.06,0.10124,1103167,47171,82.13636017,11.98120673,0.82188789,0.901774274,0.334607784,10758.86507
146.2,17.1,25.65,990.71,25.9,299.05,-0.2,0.1011,401.9,675.05,1.11,1.2113,1547.901579,1.199187,594.8,867.95,-0.07,0.10123,1035114,47063,82.10736847,11.98120673,0.821613149,0.901863264,0.33583506,10719.54788
145.7,17.26,25.61,990.76,25.8,298.95,-0.2,0.1011,401.7,674.85,1.11,1.2113,1547.739439,1.199187,594.6,867.75,-0.07,0.10123,1129703,47153,82.08420563,11.98120673,0.821556907,0.902007964,0.334047703,10776.90391
145.9,17.24,25.52,990.71,25.7,298.85,-0.2,0.1011,401.7,674.85,1.11,1.2113,1547.766142,1.199187,594.6,867.75,-0.07,0.10123,1065934,47050,82.08802032,11.98120673,0.821063667,0.902027823,0.335238533,10738.62234
146.4,17.36,25.51,990.72,25.7,298.85,-0.2,0.1011,401.6,674.75,1.11,1.2113,1547.540289,1.199187,594.4,867.55,-0.08,0.10122,1106331,47047,82.05575562,11.98120673,0.821282093,0.902099824,0.336408847,10701.26434
146.4,17.57,25.44,990.7,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.80374,1.199187,594.4,867.55,-0.07,0.10123,1115586,47187,82.09339142,11.98120673,0.821007279,0.902321073,0.335410749,10733.10861
145.5,17.7,25.4,990.7,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.770308,1.199187,594.5,867.65,-0.07,0.10123,1103660,47093,82.08861542,11.98120673,0.821225748,0.902163569,0.334014179,10777.98557
145.8,17.8,25.32,990.73,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.772978,1.199187,594.4,867.55,-0.08,0.10122,1096674,47163,82.08899689,11.98120673,0.820950861,0.902272851,0.334206097,10771.7963
145.7,17.77,25.27,990.68,25.5,298.65,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.640746,1.199187,594.5,867.65,-0.08,0.10122,1075522,47200,82.07010651,11.98120673,0.820732465,0.902041874,0.333715071,10787.64585
145.7,17.98,25.26,990.69,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.220656,1.199187,594.3,867.45,-0.08,0.10122,1031360,47143,82.01009369,11.98120673,0.820675974,0.90199475,0.334118562,10774.61839
146.4,17.91,25.24,990.67,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.342261,1.199187,594.2,867.35,-0.08,0.10122,1069365,47187,82.02746582,11.98120673,0.820675974,0.90221789,0.335410749,10733.10861
146.1,17.74,25.23,990.63,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.592146,1.199187,594.4,867.55,-0.08,0.10122,1053764,47131,82.06316376,11.98120673,0.820675974,0.902138389,0.335121143,10742.38398
145.9,17.54,25.26,990.63,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.484053,1.199187,594.4,867.55,-0.07,0.10123,1032095,47175,82.04772186,11.98120673,0.820894413,0.902083343,0.334350248,10767.15216
146.6,17.47,25.26,990.64,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.256438,1.199187,594.4,867.55,-0.06,0.10124,1037276,47116,82.01520538,11.98120673,0.820675974,0.90193936,0.336375088,10702.33834
146.4,17.5,25.31,990.64,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.527098,1.199187,594.1,867.25,-0.06,0.10124,1083549,47222,82.05387115,11.98120673,0.820675974,0.90253872,0.33516215,10741.06967
145.7,17.46,25.3,990.63,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.669585,1.199187,594.3,867.45,-0.06,0.10124,1074664,47095,82.07422638,11.98120673,0.820950861,0.90237933,0.334459101,10763.64791
146.1,17.65,25.29,990.62,25.5,298.65,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.607581,1.199187,594.5,867.65,-0.05,0.10125,1104733,47149,82.06536865,11.98120673,0.821388002,0.902093238,0.334993204,10746.48665
146,17.83,25.24,990.6,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.311179,1.199187,594.5,867.65,-0.06,0.10124,1084508,47045,82.02302551,11.98120673,0.820950861,0.901847397,0.33550396,10730.12671
146.1,17.77,25.22,990.57,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.681601,1.199187,594.3,867.45,-0.06,0.10124,1098646,47110,82.07594299,11.98120673,0.820675974,0.902388265,0.335270528,10737.59754
145.7,17.81,25.22,990.53,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.612868,1.199187,594.4,867.55,-0.06,0.10124,1082665,47134,82.06612396,11.98120673,0.820675974,0.902204492,0.33418236,10772.56143
145.9,17.82,25.22,990.55,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.554816,1.199187,594.2,867.35,-0.07,0.10123,1089016,47153,82.05783081,11.98120673,0.820675974,0.902401305,0.334506245,10762.13091
146,17.83,25.23,990.55,25.3,298.45,-0.2,0.1011,401,674.15,1.11,1.2113,1547.471182,1.199187,594.1,867.25,-0.06,0.10124,1121475,47166,82.04588318,11.98120673,0.820619452,0.902497145,0.334643255,10757.72466
146.3,17.81,25.23,990.54,25.3,298.45,-0.2,0.1011,401,674.15,1.11,1.2113,1547.444586,1.199187,594.2,867.35,-0.06,0.10124,1061982,47161,82.04208374,11.98120673,0.820619452,0.902344689,0.33536643,10734.527
146.1,17.8,25.22,990.54,25.3,298.45,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.390379,1.199187,594.1,867.25,-0.07,0.10123,1077798,47164,82.0343399,11.98120673,0.820837935,0.902411706,0.334886663,10749.90554
145.6,18.13,25.12,990.52,25.3,298.45,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.473372,1.199187,594.2,867.35,-0.06,0.10124,1066588,47139,82.04619598,11.98120673,0.820837935,0.902366096,0.333917574,10781.10371
146.4,18.18,25.11,990.54,25.3,298.45,-0.2,0.1011,401,674.15,1.11,1.2113,1547.477591,1.199187,594.1,867.25,-0.06,0.10124,1120516,47183,82.04679871,11.98120673,0.820619452,0.90250191,0.335439184,10732.19877
145.7,18.18,25.08,990.57,25.2,298.35,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.530249,1.199187,594.1,867.25,-0.07,0.10123,1044918,47181,82.05432129,11.98120673,0.820344492,0.902515707,0.33384946,10783.30336
146.3,18.16,25.08,990.5,25.2,298.35,-0.2,0.1011,401,674.15,1.11,1.2113,1547.375639,1.199187,594.1,867.25,-0.07,0.10123,1058115,47187,82.03223419,11.98120673,0.820126199,0.902400745,0.335181644,10740.44498
145.7,18.07,25.08,990.54,25.2,298.35,-0.2,0.1011,401,674.15,1.11,1.2113,1547.130293,1.199187,594,867.15,-0.07,0.10123,1056644,47144,81.99718475,11.98120673,0.820126199,0.902350971,0.334111474,10774.84695
146.3,17.99,25.07,990.59,25.2,298.35,-0.2,0.1011,401,674.15,1.11,1.2113,1547.53858,1.199187,594,867.15,-0.07,0.10123,1105447,47152,82.05551147,11.98120673,0.820126199,0.902654568,0.335430442,10732.47847
146.1,18.03,25.05,990.53,25.2,298.35,-0.2,0.1011,401,674.15,1.11,1.2113,1547.425787,1.199187,594,867.15,-0.07,0.10123,1103118,47153,82.03939819,11.98120673,0.820126199,0.902570713,0.334964787,10747.39836
146.2,18.06,25.05,990.51,25.2,298.35,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.362875,1.199187,594,867.15,-0.07,0.10123,1107277,47174,82.03041077,11.98120673,0.820344492,0.902523936,0.335044843,10744.83037
145.8,18,25.07,990.54,25.2,298.35,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.33959,1.199187,594.2,867.35,-0.07,0.10123,1045699,47127,82.02708435,11.98120673,0.820344492,0.902241253,0.334461395,10763.57407
146.4,18.02,25.04,990.51,25.2,298.35,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.348563,1.199187,594,867.15,-0.07,0.10123,1135970,47160,82.02836609,11.98120673,0.820562901,0.902513293,0.335602778,10726.96721
146,18.03,25.04,990.55,25.2,298.35,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.404425,1.199187,594.1,867.25,-0.07,0.10123,1106684,47152,82.03634644,11.98120673,0.820344492,0.902422151,0.334742615,10754.53151
146,18.09,25.05,990.54,25.2,298.35,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.394972,1.199187,593.9,867.05,-0.07,0.10123,1094420,47139,82.03499603,11.98120673,0.820781426,0.902680481,0.33483493,10751.56644
145.9,18.14,25.02,990.54,25.2,298.35,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.344023,1.199187,593.9,867.05,-0.07,0.10123,1062618,47191,82.02771759,11.98120673,0.820562901,0.902642602,0.334236888,10770.80398
146.1,18.06,25.01,990.56,25.2,298.35,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.259856,1.199187,593.8,866.95,-0.07,0.10123,1070192,47074,82.01569366,11.98120673,0.820562901,0.902712712,0.335526928,10729.3922
146.5,18.14,25.02,990.49,25.2,298.35,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.338522,1.199187,593.9,867.05,-0.07,0.10123,1104681,47195,82.02693176,11.98120673,0.820781426,0.902638512,0.335582961,10727.60068
145.8,18.05,24.99,990.55,25.2,298.35,-0.2,0.1011,400.6,673.75,1.11,1.2113,1547.515349,1.199187,594,867.15,-0.07,0.10123,1111080,47201,82.05219269,11.98120673,0.821000068,0.902637298,0.333937039,10780.47531
146.4,17.67,25.03,990.52,25.1,298.25,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.15956,1.199187,594.1,867.25,-0.07,0.10123,1082957,47209,82.00136566,11.98120673,0.820287867,0.902240039,0.335254444,10738.1127
146.4,17.89,25.04,990.51,25.2,298.35,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.259535,1.199187,593.8,866.95,-0.08,0.10122,1052646,47189,82.01564789,11.98120673,0.820781426,0.902687112,0.335396534,10733.56352
146.1,17.93,25.03,990.54,25.2,298.35,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.379752,1.199187,594,867.15,-0.07,0.10123,1032135,47134,82.03282166,11.98120673,0.820781426,0.902536484,0.335099813,10743.06776
145.9,18.09,25.05,990.49,25.2,298.35,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.446883,1.199187,593.9,867.05,-0.08,0.10122,986355,47100,82.0424118,11.98120673,0.820562901,0.90269371,0.334882653,10750.03427
145.6,18.12,25,990.49,25.2,298.35,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.394865,1.199187,594,867.15,-0.07,0.10123,1091515,47144,82.03498077,11.98120673,0.820781426,0.902547722,0.33388216,10782.24725
145.8,18.13,24.99,990.47,25.2,298.35,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.736182,1.199187,593.9,867.05,-0.07,0.10123,1063247,47209,82.08374023,11.98120673,0.820781426,0.902934095,0.33388045,10782.30247
146,18.08,25,990.5,25.2,298.35,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.367255,1.199187,594,867.15,-0.07,0.10123,1089196,47129,82.03103638,11.98120673,0.820344492,0.902527192,0.334905977,10749.28562
145.9,18.17,24.97,990.4,25.1,298.25,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.462263,1.199187,593.8,866.95,-0.08,0.10122,1114968,47245,82.04460907,11.98120673,0.820287867,0.902837814,0.333854862,10783.12886
145.9,17.99,24.97,990.45,25.1,298.25,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.578795,1.199187,594,867.15,-0.07,0.10123,1131028,47149,82.06125641,11.98120673,0.819851312,0.902684463,0.334534624,10761.21796
146.4,18.14,24.95,990.44,25.1,298.25,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.21131,1.199187,593.8,866.95,-0.07,0.10123,1104422,47179,82.00875854,11.98120673,0.820069531,0.902676618,0.335467624,10731.28893
145.8,18.17,24.93,990.4,25.1,298.25,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.204794,1.199187,594,867.15,-0.07,0.10123,1115245,47194,82.00782776,11.98120673,0.820069531,0.902406381,0.33398657,10778.87654
145.8,17.93,24.94,990.44,25.1,298.25,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.139212,1.199187,593.9,867.05,-0.08,0.10122,1075233,47206,81.99845886,11.98120673,0.820069531,0.902464951,0.333901668,10781.61728
146.4,17.73,24.99,990.39,25.1,298.25,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.195395,1.199187,594,867.15,-0.08,0.10122,1118136,47105,82.00648499,11.98120673,0.820287867,0.902374037,0.33599463,10714.45697
146,17.83,24.98,990.43,25.1,298.25,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.355986,1.199187,594,867.15,-0.08,0.10122,1052734,47073,82.02942657,11.98120673,0.820287867,0.902493457,0.335304395,10736.51301
145.8,17.67,25,990.39,25.2,298.35,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.268988,1.199187,594,867.15,-0.09,0.10121,1108760,47149,82.01699829,11.98120673,0.820781426,0.902403411,0.334305333,10768.59877
146.3,17.81,24.99,990.4,25.2,298.35,-0.2,0.1011,400.7,673.85,1.11,1.2113,1547.305464,1.199187,593.8,866.95,-0.08,0.10122,1075207,47099,82.02220917,11.98120673,0.820781426,0.902721258,0.335807899,10720.4149
145.9,17.79,24.97,990.39,25.2,298.35,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.645605,1.199187,594.1,867.25,-0.09,0.10121,1096305,47199,82.07080078,11.98120673,0.820562901,0.902550747,0.334180236,10772.62988
146.1,17.44,25.04,990.37,25.2,298.35,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.390379,1.199187,594.1,867.25,-0.09,0.10121,1076716,47167,82.0343399,11.98120673,0.820562901,0.902360998,0.334865363,10750.58932
145.9,17.35,25.06,990.35,25.2,298.35,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.597754,1.199187,594.1,867.25,-0.07,0.10123,1134406,47169,82.06396484,11.98120673,0.820562901,0.902565893,0.334392779,10765.78273
146.1,17.38,25.11,990.32,25.2,298.35,-0.2,0.1011,400.8,673.95,1.11,1.2113,1547.41516,1.199187,594.2,867.35,-0.08,0.10122,1078297,47247,82.03787994,11.98120673,0.820562901,0.902272104,0.33429836,10768.82341
145.8,17.38,25.13,990.34,25.3,298.45,-0.2,0.1011,401,674.15,1.11,1.2113,1547.495482,1.199187,594.1,867.25,-0.08,0.10122,1081993,47147,82.04935455,11.98120673,0.820619452,0.902464501,0.334319515,10768.14198
145.9,17.36,25.13,990.28,25.3,298.45,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.303008,1.199187,594.2,867.35,-0.08,0.10122,1091007,47102,82.02185822,11.98120673,0.820837935,0.902188695,0.334868434,10750.49075
146,17.45,25.11,990.3,25.3,298.45,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.564162,1.199187,594.1,867.25,-0.08,0.10122,1073477,47126,82.05916595,11.98120673,0.820401086,0.902515562,0.334927297,10748.60137
146.1,17.31,25.12,990.29,25.3,298.45,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.454466,1.199187,594.1,867.25,-0.07,0.10123,1125040,47115,82.04349518,11.98120673,0.820401086,0.902459361,0.335234948,10738.73717
146.3,17.4,25.1,990.25,25.3,298.45,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.775114,1.199187,594.4,867.55,-0.07,0.10123,1074361,47168,82.08930206,11.98120673,0.820837935,0.90229979,0.33531666,10736.1203
146,17.26,25.13,990.24,25.3,298.45,-0.2,0.1011,401,674.15,1.11,1.2113,1547.313368,1.199187,594.3,867.45,-0.07,0.10123,1069635,47111,82.02333832,11.98120673,0.820619452,0.902089063,0.335033937,10745.18014
145.7,17.27,25.12,990.27,25.3,298.45,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.475188,1.199187,594.3,867.45,-0.07,0.10123,1082750,47171,82.04645538,11.98120673,0.820837935,0.902209422,0.333920234,10781.01784
146.1,17.27,25.12,990.25,25.3,298.45,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.650572,1.199187,594.1,867.25,-0.07,0.10123,1111155,47248,82.07151031,11.98120673,0.820401086,0.902605158,0.334291284,10769.05133
146,17.01,25.15,990.3,25.3,298.45,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.596045,1.199187,594.2,867.35,-0.06,0.10124,1096944,47193,82.0637207,11.98120673,0.820401086,0.902457314,0.3344518,10763.88288
145.7,16.99,25.17,990.31,25.3,298.45,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.585524,1.199187,594.1,867.25,-0.07,0.10123,1090008,47166,82.06221771,11.98120673,0.820837935,0.902556801,0.333955632,10779.87509
146.3,16.91,25.19,990.26,25.3,298.45,-0.2,0.1011,401,674.15,1.11,1.2113,1547.672522,1.199187,594.4,867.55,-0.07,0.10123,1083208,47179,82.074646,11.98120673,0.820619452,0.902223507,0.335238479,10738.62406
145.8,16.99,25.21,990.26,25.3,298.45,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.539755,1.199187,594.3,867.45,-0.07,0.10123,1061878,47171,82.05567932,11.98120673,0.820401086,0.902257439,0.334149417,10773.62346
145.8,16.85,25.23,990.32,25.4,298.55,-0.2,0.1011,401,674.15,1.11,1.2113,1547.832419,1.199187,594.3,867.45,-0.07,0.10123,1102421,47265,82.0974884,11.98120673,0.821112968,0.902475037,0.333484865,10795.09259
145.9,16.85,25.21,990.33,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.523894,1.199187,594.4,867.55,-0.07,0.10123,1056020,47151,82.05341339,11.98120673,0.820675974,0.902112975,0.334520434,10761.67443
146,16.76,25.24,990.34,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.812338,1.199187,594.5,867.65,-0.07,0.10123,1029302,47180,82.09461975,11.98120673,0.820894413,0.902194821,0.334543955,10760.91781
146,16.65,25.27,990.37,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.633696,1.199187,594.4,867.55,-0.07,0.10123,1077002,47150,82.06909943,11.98120673,0.820675974,0.902194635,0.334756814,10754.07534
146.5,16.65,25.29,990.37,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.67092,1.199187,594.5,867.65,-0.07,0.10123,1078724,47217,82.07441711,11.98120673,0.820675974,0.902089659,0.335426601,10732.60137
146.4,16.62,25.3,990.36,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.512892,1.199187,594.5,867.65,-0.07,0.10123,1082735,47169,82.05184174,11.98120673,0.820675974,0.901972123,0.335538744,10729.01434
146.2,16.31,25.35,990.34,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.724753,1.199187,594.6,867.75,-0.06,0.10124,1058215,47172,82.08210754,11.98120673,0.820675974,0.902022383,0.335059048,10744.37483
145.9,16.25,25.41,990.4,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.535963,1.199187,594.7,867.85,-0.07,0.10123,1079126,47174,82.05513763,11.98120673,0.820950861,0.901723949,0.334357336,10766.92392
146.1,16.09,25.49,990.33,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.713805,1.199187,594.6,867.75,-0.06,0.10124,1115216,47183,82.08054352,11.98120673,0.820950861,0.90201424,0.334751809,10754.23614
146.2,16.21,25.53,990.3,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.761923,1.199187,594.8,867.95,-0.06,0.10124,1064064,47206,82.0874176,11.98120673,0.821444334,0.901784724,0.334817722,10752.11902
146.1,15.77,25.54,990.34,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.923315,1.199187,594.7,867.85,-0.05,0.10125,1095210,47184,82.11047363,11.98120673,0.821225748,0.902062748,0.334744714,10754.46407
146.4,15.66,25.6,990.31,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.794074,1.199187,594.8,867.95,-0.05,0.10125,1069588,47287,82.0920105,11.98120673,0.821444334,0.901833974,0.334701441,10755.85451
146.3,15.78,25.66,990.26,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1548.030981,1.199187,595,868.15,-0.05,0.10125,1096756,47210,82.12585449,11.98120673,0.821500635,0.901744911,0.335018348,10745.68011
