Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
146,15.75,25.65,990.32,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.822165,1.199187,594.8,867.95,-0.04,0.10126,1110035,47208,82.09602356,11.98120673,0.821500635,0.901880206,0.33434553,10767.30411
146.5,15.76,25.66,990.33,25.7,298.85,-0.2,0.1011,401.7,674.85,1.11,1.2113,1547.875838,1.199187,595.1,868.25,-0.04,0.10126,1106099,47110,82.1036911,11.98120673,0.821063667,0.901522181,0.336188449,10708.27986
145.8,15.65,25.69,990.32,25.8,298.95,-0.2,0.1011,401.7,674.85,1.11,1.2113,1548.045988,1.199187,595.1,868.25,-0.03,0.10127,1096880,47163,82.12799835,11.98120673,0.821556907,0.9016741,0.334206097,10771.7963
146.4,15.46,25.74,990.37,25.8,298.95,-0.2,0.1011,401.7,674.85,1.1,1.2013,1547.761336,1.189287,595,868.15,-0.03,0.10127,1076100,47121,82.08733368,11.88229476,0.817731883,0.903728545,0.335880542,10718.09631
146.1,15.24,25.79,990.23,25.9,299.05,-0.2,0.1011,401.6,674.75,1.1,1.2013,1547.916052,1.189287,594.9,868.05,-0.03,0.10127,1077834,47175,82.10943604,11.88229476,0.818440875,0.903976897,0.334808576,10752.41273
146.4,15.21,25.83,990.21,25.9,299.05,-0.2,0.1011,401.8,674.95,1.1,1.2013,1547.927374,1.189287,595.1,868.25,-0.02,0.10128,1101065,47162,82.11105347,11.88229476,0.818005418,0.903744916,0.335588546,10727.42213
145.8,15.32,25.84,990.29,25.9,299.05,-0.2,0.1011,401.8,674.95,1.11,1.2113,1548.475424,1.199187,595.3,868.45,-0.02,0.10128,1084942,47225,82.18934631,11.98120673,0.821831721,0.901753606,0.33376733,10785.95679
146.2,15.08,25.88,990.26,26,299.15,-0.2,0.1011,401.9,675.05,1.1,1.2013,1548.024306,1.189287,595.2,868.35,-0.02,0.10128,1113779,47179,82.12490082,11.88229476,0.818278953,0.903684247,0.335009335,10745.96922
145.6,15.1,25.93,990.29,26,299.15,-0.2,0.1011,401.9,675.05,1.1,1.2013,1548.072585,1.189287,595.3,868.45,-0.01,0.10129,1097202,47187,82.13179779,11.88229476,0.818278953,0.903612797,0.333577904,10792.08173
146.1,14.97,26,990.24,26,299.15,-0.2,0.1011,402,675.15,1.1,1.2013,1548.145163,1.189287,595.2,868.35,-0.01,0.10129,1091722,47122,82.14216614,11.88229476,0.818061325,0.90379988,0.335185149,10740.33265
146,15.02,25.99,990.28,26.1,299.25,-0.2,0.1011,402,675.15,1.11,1.2113,1548.429068,1.199187,595.5,868.65,-0.01,0.10129,1049349,47175,82.182724,11.98120673,0.82238135,0.901479231,0.334579412,10759.7774
145.8,14.97,25.99,990.21,26.1,299.25,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.257475,1.189287,595.6,868.75,0,0.1013,1057258,47106,82.15821075,11.88229476,0.818334787,0.90337735,0.334610499,10758.77778
146.1,14.94,25.98,990.21,26.1,299.25,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.114561,1.189287,595.7,868.85,0,0.1013,1096931,47124,82.13779449,11.88229476,0.818334787,0.903137771,0.335170923,10740.7885
145.7,15.08,26.03,990.24,26.1,299.25,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.282576,1.189287,595.5,868.65,0.01,0.10131,1023367,47126,82.16179657,11.88229476,0.818334787,0.903554512,0.33423909,10770.73301
145.8,14.95,26.04,990.31,26.1,299.25,-0.2,0.1011,402,675.15,1.1,1.2013,1548.624106,1.189287,595.6,868.75,0.01,0.10131,1090624,47143,82.21058655,11.88229476,0.818552487,0.903676281,0.334347881,10767.2284
145.5,14.81,26.01,990.26,26.1,299.25,-0.2,0.1011,402.2,675.35,1.1,1.2013,1548.546027,1.189287,595.8,868.95,0.01,0.10131,1070791,47204,82.19943237,11.88229476,0.818117203,0.903352209,0.333228746,10803.38969
145.7,14.82,26.03,990.29,26.1,299.25,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.083212,1.189287,595.6,868.75,0.01,0.10131,1092902,47124,82.13331604,11.88229476,0.818334787,0.903272825,0.334253275,10770.27591
145.8,14.94,26.06,990.33,26.1,299.25,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.315154,1.189287,595.7,868.85,0.01,0.10131,1054760,47170,82.1664505,11.88229476,0.818334787,0.903312921,0.334156501,10773.39506
146.1,15.1,26.03,990.25,26.1,299.25,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.252936,1.189287,595.6,868.75,0.01,0.10131,1050182,47131,82.15756226,11.88229476,0.818334787,0.903399453,0.335121143,10742.38398
146,15.32,25.99,990.31,26.1,299.25,-0.2,0.1011,402,675.15,1.1,1.2013,1548.38127,1.189287,595.7,868.85,0.01,0.10131,1067306,47215,82.17589569,11.88229476,0.818552487,0.903362244,0.334295961,10768.90068
146.2,15.38,26,990.32,26,299.15,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.162093,1.189287,595.7,868.85,0.01,0.10131,1098326,47197,82.14458466,11.88229476,0.817843814,0.903198722,0.334881569,10750.06908
145.6,15.52,25.91,990.29,26,299.15,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.045668,1.189287,595.6,868.75,0.01,0.10131,1087630,47201,82.12795258,11.88229476,0.817843814,0.90324481,0.333478963,10795.28365
146.3,15.67,25.88,990.22,26,299.15,-0.2,0.1011,402.1,675.25,1.1,1.2013,1548.142065,1.189287,595.5,868.65,0.01,0.10131,1032096,47111,82.14172363,11.88229476,0.817843814,0.903449697,0.335722362,10723.14627
146.1,15.77,25.86,990.31,25.9,299.05,-0.2,0.1011,402,675.15,1.1,1.2013,1548.030234,1.189287,595.2,868.35,0.01,0.10131,1007684,47118,82.12574768,11.88229476,0.817570424,0.903765169,0.335213604,10739.42094
146.3,15.9,25.81,990.28,25.9,299.05,-0.2,0.1011,401.9,675.05,1.11,1.2113,1548.304152,1.199187,595.3,868.45,0.01,0.10131,1087621,47199,82.16487885,11.98120673,0.821613149,0.901702191,0.335096426,10743.17635
146,15.95,25.77,990.3,25.9,299.05,-0.2,0.1011,401.9,675.05,1.11,1.2113,1548.267729,1.199187,595.5,868.65,0,0.1013,1090364,47115,82.1596756,11.98120673,0.821613149,0.901384508,0.335005493,10746.09247
145.7,16.07,25.73,990.25,25.9,299.05,-0.2,0.1011,401.9,675.05,1.1,1.2013,1547.898108,1.189287,595.3,868.45,0,0.1013,1106475,47104,82.10687256,11.88229476,0.817787863,0.903508137,0.334395197,10765.70487
145.8,16.08,25.72,990.28,25.8,298.95,-0.2,0.1011,401.8,674.95,1.1,1.2013,1547.827666,1.189287,595.3,868.45,0,0.1013,1047134,47045,82.09680939,11.88229476,0.817514401,0.90345558,0.335044365,10744.84568
145.8,16.22,25.72,990.29,25.8,298.95,-0.2,0.1011,401.7,674.85,1.11,1.2113,1547.95883,1.199187,595.2,868.35,-0.01,0.10129,1049650,47248,82.11554718,11.98120673,0.821556907,0.901527255,0.333604854,10791.20988
146,16.24,25.71,990.37,25.8,298.95,-0.2,0.1011,401.8,674.95,1.1,1.2013,1547.845076,1.189287,595.2,868.35,-0.01,0.10129,1047004,47097,82.09929657,11.88229476,0.817514401,0.903576055,0.335133528,10741.98699
145.7,16.14,25.71,990.32,25.8,298.95,-0.2,0.1011,401.7,674.85,1.1,1.2013,1547.843207,1.189287,595.1,868.25,-0.02,0.10128,1107946,47105,82.09902954,11.88229476,0.817731883,0.903682138,0.334388098,10765.93342
146.1,16.2,25.74,990.32,25.8,298.95,-0.2,0.1011,401.7,674.85,1.1,1.2013,1548.018431,1.189287,595,868.15,-0.01,0.10129,1005250,47111,82.12406158,11.88229476,0.817731883,0.903971291,0.335263412,10737.82546
145.9,16.3,25.74,990.32,25.8,298.95,-0.2,0.1011,401.6,674.75,1.1,1.2013,1547.898642,1.189287,595.1,868.25,-0.01,0.10129,1055391,47211,82.10694885,11.88229476,0.817949481,0.903748988,0.334095295,10775.36875
145.8,16.36,25.7,990.28,25.8,298.95,-0.2,0.1011,401.8,674.95,1.11,1.2113,1548.063773,1.199187,595.3,868.45,-0.02,0.10128,1072074,47169,82.13053894,11.98120673,0.821338408,0.901447376,0.334163585,10773.16667
145.4,16.48,25.7,990.32,25.8,298.95,-0.2,0.1011,401.7,674.85,1.1,1.2013,1547.832793,1.189287,595.1,868.25,-0.02,0.10128,1052937,47104,82.09754181,11.88229476,0.817731883,0.90367437,0.333706669,10787.91747
145.7,16.37,25.68,990.41,25.8,298.95,-0.2,0.1011,401.7,674.85,1.11,1.2113,1548.165831,1.199187,595.1,868.25,-0.02,0.10128,1119229,47224,82.14511871,11.98120673,0.821556907,0.901788578,0.333545472,10793.13109
145.6,16.55,25.65,990.38,25.8,298.95,-0.2,0.1011,401.7,674.85,1.1,1.2013,1547.817305,1.189287,595,868.15,-0.02,0.10128,1091097,47105,82.09532928,11.88229476,0.817731883,0.903795794,0.334158593,10773.32761
145.5,16.49,25.67,990.34,25.8,298.95,-0.2,0.1011,401.6,674.75,1.11,1.2113,1548.157446,1.199187,595.2,868.35,-0.03,0.10127,1059402,47205,82.1439209,11.98120673,0.821775523,0.901624381,0.333221687,10803.61856
146,16.6,25.65,990.36,25.7,298.85,-0.2,0.1011,401.6,674.75,1.1,1.2013,1548.034773,1.189287,595,868.15,-0.03,0.10127,1055219,47147,82.12639618,11.88229476,0.817458349,0.90393246,0.334778115,10753.3911
145.7,16.72,25.61,990.39,25.8,298.95,-0.2,0.1011,401.7,674.85,1.1,1.2013,1547.82852,1.189287,595.1,868.25,-0.03,0.10127,1061997,47135,82.09693146,11.88229476,0.817731883,0.903645683,0.33417527,10772.78998
146.2,16.67,25.54,990.42,25.7,298.85,-0.2,0.1011,401.5,674.65,1.1,1.2013,1548.452567,1.189287,595,868.15,-0.03,0.10127,1067499,47258,82.18608093,11.88229476,0.817675874,0.904243889,0.334449308,10763.96306
146,16.72,25.53,990.39,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1548.053252,1.199187,595.1,868.25,-0.04,0.10126,1071309,47248,82.12903595,11.98120673,0.821500635,0.901654174,0.334062474,10776.4274
146.2,16.71,25.53,990.38,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.962782,1.199187,595,868.15,-0.04,0.10126,1078514,47192,82.11611176,11.98120673,0.821500635,0.901719512,0.33491705,10748.93023
146.1,16.78,25.53,990.38,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.750975,1.199187,595,868.15,-0.04,0.10126,1111622,47113,82.08585358,11.98120673,0.821500635,0.901561927,0.33524918,10738.28131
146,16.87,25.52,990.39,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.885184,1.199187,594.9,868.05,-0.04,0.10126,1101543,47165,82.10502625,11.98120673,0.821007279,0.901794433,0.334650351,10757.49658
146.1,16.84,25.53,990.36,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.914984,1.199187,595,868.15,-0.04,0.10126,1097814,47233,82.10928345,11.98120673,0.821007279,0.901683954,0.334397447,10765.63244
145.9,16.75,25.55,990.38,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.878134,1.199187,595,868.15,-0.05,0.10125,1093003,47226,82.10401917,11.98120673,0.821007279,0.90163121,0.333989179,10778.79232
146,16.75,25.55,990.36,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.681815,1.199187,594.9,868.05,-0.04,0.10126,1114080,47194,82.07597351,11.98120673,0.821007279,0.901643128,0.334444713,10764.11096
146.3,16.87,25.52,990.34,25.6,298.75,-0.2,0.1011,401.6,674.75,1.11,1.2113,1547.904196,1.199187,594.9,868.05,-0.05,0.10125,1063389,47222,82.10774231,11.98120673,0.820788926,0.901783242,0.334933214,10748.41148
145.7,16.84,25.49,990.35,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.812498,1.199187,594.9,868.05,-0.05,0.10125,1109124,47172,82.09464264,11.98120673,0.821007279,0.901715029,0.333913155,10781.2464
145.8,16.89,25.49,990.38,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.709532,1.199187,594.8,867.95,-0.04,0.10126,1099925,47172,82.07993317,11.98120673,0.821007279,0.901796416,0.334142334,10773.85185
146,16.81,25.46,990.34,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.867934,1.199187,594.7,867.85,-0.04,0.10126,1083328,47151,82.10256195,11.98120673,0.821225748,0.902046901,0.334749714,10754.30342
146.2,16.77,25.45,990.37,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.857252,1.199187,594.9,868.05,-0.04,0.10126,1102851,47206,82.10103607,11.98120673,0.821225748,0.901773654,0.334817722,10752.11902
146.2,16.87,25.45,990.39,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.685767,1.199187,594.7,867.85,-0.05,0.10125,1067509,47175,82.07653809,11.98120673,0.821225748,0.901886064,0.33503774,10745.05814
146.6,16.81,25.42,990.38,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.839201,1.199187,594.9,868.05,-0.05,0.10125,1067766,47209,82.09845734,11.98120673,0.821007279,0.901734894,0.335712441,10723.46317
145.5,16.94,25.44,990.4,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.733778,1.199187,594.9,868.05,-0.04,0.10126,1097838,47164,82.08339691,11.98120673,0.821007279,0.901681792,0.333511359,10794.23505
146.6,16.93,25.44,990.32,25.6,298.75,-0.2,0.1011,401.4,674.55,1.1,1.2013,1547.515402,1.189287,594.8,867.95,-0.04,0.10126,1094960,47158,82.05220032,11.88229476,0.817402266,0.90378557,0.336075505,10711.87858
146.3,16.93,25.45,990.3,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.57308,1.199187,594.8,867.95,-0.04,0.10126,1086472,47140,82.06044006,11.98120673,0.820950861,0.90169489,0.33551583,10729.7471
146,16.9,25.46,990.36,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.761923,1.199187,594.7,867.85,-0.04,0.10126,1069253,47221,82.0874176,11.98120673,0.820950861,0.901968052,0.334253484,10770.26918
146.2,16.97,25.45,990.34,25.5,298.65,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.47193,1.199187,594.9,868.05,-0.04,0.10126,1136947,47141,82.04598999,11.98120673,0.820732465,0.901486934,0.335279383,10737.31395
146.1,16.75,25.4,990.38,25.5,298.65,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.761923,1.199187,594.8,867.95,-0.04,0.10126,1065592,47222,82.0874176,11.98120673,0.820732465,0.901835392,0.334475342,10763.12526
146.2,17,25.38,990.36,25.5,298.65,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.803206,1.199187,595,868.15,-0.04,0.10126,1077899,47180,82.09331512,11.98120673,0.820732465,0.901600791,0.335002234,10746.19699
145.8,16.89,25.41,990.39,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.708197,1.199187,594.8,867.95,-0.04,0.10126,1056064,47132,82.07974243,11.98120673,0.820950861,0.901795423,0.334425914,10764.71605
145.8,16.59,25.41,990.31,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.579222,1.199187,594.8,867.95,-0.05,0.10125,1094047,47149,82.06131744,11.98120673,0.821169373,0.90167413,0.334305333,10768.59877
146.1,16.78,25.41,990.33,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.734473,1.199187,595,868.15,-0.05,0.10125,1104780,47083,82.08349609,11.98120673,0.820950861,0.901524321,0.335462791,10731.44353
145.9,16.89,25.43,990.34,25.5,298.65,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.514388,1.199187,594.9,868.05,-0.05,0.10125,1122571,47117,82.05205536,11.98120673,0.820732465,0.901493209,0.334761826,10753.91432
146,16.92,25.41,990.31,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.825636,1.199187,594.9,868.05,-0.05,0.10125,1039488,47284,82.09651947,11.98120673,0.820950861,0.901724802,0.333808133,10784.63836
146.2,16.75,25.38,990.38,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.701521,1.199187,595,868.15,-0.04,0.10126,1060984,47155,82.07878876,11.98120673,0.820950861,0.901525127,0.335179841,10740.50274
146.2,16.91,25.42,990.32,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.634657,1.199187,594.9,868.05,-0.04,0.10126,1083398,47188,82.06923676,11.98120673,0.821169373,0.901608038,0.33494544,10748.01915
145.5,16.72,25.4,990.31,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.779761,1.199187,595,868.15,-0.03,0.10127,1075165,47236,82.08996582,11.98120673,0.820950861,0.901608673,0.333003,10810.7134
145.9,16.87,25.4,990.34,25.5,298.65,-0.2,0.1011,401.3,674.45,1.1,1.2013,1547.260443,1.189287,594.8,867.95,-0.03,0.10127,1056426,47038,82.01577759,11.88229476,0.817128659,0.903620859,0.335324057,10735.88348
146.3,16.92,25.38,990.26,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.807639,1.199187,594.6,867.75,-0.03,0.10127,1031574,47211,82.09394836,11.98120673,0.821169373,0.902160053,0.335011252,10745.90772
146.6,16.9,25.37,990.31,25.5,298.65,-0.2,0.1011,401.3,674.45,1.1,1.2013,1547.533507,1.189287,594.8,867.95,-0.03,0.10127,1078683,47067,82.05478668,11.88229476,0.817128659,0.903824581,0.336725278,10691.20805
145.8,16.99,25.36,990.3,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.738638,1.199187,594.7,867.85,-0.03,0.10127,1057191,47215,82.08409119,11.98120673,0.820894413,0.901976068,0.333838021,10783.67284
145.7,17.1,25.35,990.28,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.755782,1.199187,594.8,867.95,-0.03,0.10127,1064230,47169,82.08654022,11.98120673,0.820894413,0.901856157,0.333934392,10780.56074
146.8,17.19,25.31,990.28,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.549742,1.199187,594.9,868.05,-0.03,0.10127,1107743,47233,82.05710602,11.98120673,0.820675974,0.901570172,0.335999625,10714.29768
145.8,17.19,25.3,990.29,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1548.549605,1.199187,594.5,867.65,-0.04,0.10126,1068485,47308,82.19994354,11.98120673,0.820675974,0.902818846,0.333181749,10804.91358
146,17.25,25.26,990.32,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.505736,1.199187,594.8,867.95,-0.04,0.10126,1079852,47151,82.0508194,11.98120673,0.820894413,0.901644777,0.334749714,10754.30342
146.3,17.21,25.26,990.27,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.446989,1.199187,594.8,867.95,-0.03,0.10127,1081669,47138,82.04242706,11.98120673,0.820894413,0.901626385,0.335530065,10729.29187
146.2,17.26,25.28,990.33,25.4,298.55,-0.2,0.1011,401,674.15,1.11,1.2113,1547.411475,1.199187,594.6,867.75,-0.04,0.10126,1100583,47122,82.03735352,11.98120673,0.821112968,0.901840005,0.335414571,10732.98632
145.8,17.19,25.27,990.3,25.4,298.55,-0.2,0.1011,400.9,674.05,1.11,1.2113,1547.55802,1.199187,594.7,867.85,-0.04,0.10126,1064983,47269,82.05828857,11.98120673,0.82133164,0.901816361,0.333456645,10796.00617
146.3,17.22,25.27,990.35,25.3,298.45,-0.2,0.1011,401,674.15,1.11,1.2113,1547.888548,1.199187,594.6,867.75,-0.04,0.10126,1053592,47291,82.1055069,11.98120673,0.820619452,0.902194882,0.334444529,10764.11688
146.3,17.03,25.27,990.31,25.3,298.45,-0.2,0.1011,401,674.15,1.11,1.2113,1547.577193,1.199187,594.6,867.75,-0.05,0.10125,1079829,47225,82.06102753,11.98120673,0.820619452,0.901937963,0.334911937,10749.09433
146.1,17.26,25.26,990.32,25.3,298.45,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.711775,1.199187,594.5,867.65,-0.05,0.10125,1109242,47213,82.0802536,11.98120673,0.820401086,0.902170732,0.334539101,10761.07392
146,17.18,25.24,990.34,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.677916,1.199187,594.5,867.65,-0.05,0.10125,1071850,47170,82.07541656,11.98120673,0.820894413,0.90214555,0.334614878,10758.63699
145.9,17.21,25.26,990.37,25.4,298.55,-0.2,0.1011,401,674.15,1.11,1.2113,1547.608008,1.199187,594.5,867.65,-0.05,0.10125,1099045,47188,82.06542969,11.98120673,0.821112968,0.902093555,0.334258137,10770.11926
145.8,17.1,25.27,990.37,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.595457,1.199187,594.6,867.75,-0.05,0.10125,1088865,47164,82.06363678,11.98120673,0.820894413,0.90195155,0.334199011,10772.02469
146.9,17.04,25.29,990.4,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.497404,1.199187,594.7,867.85,-0.04,0.10126,1086052,47210,82.04962921,11.98120673,0.820675974,0.901771259,0.336392313,10701.79033
145.7,17.09,25.32,990.37,25.4,298.55,-0.2,0.1011,401.2,674.35,1.11,1.2113,1548.655295,1.199187,594.6,867.75,-0.05,0.10125,1091602,47290,82.21504211,11.98120673,0.820675974,0.902739416,0.333079961,10808.21551
146.2,17.15,25.32,990.36,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.58483,1.199187,594.9,868.05,-0.06,0.10124,1079379,47158,82.06211853,11.98120673,0.820894413,0.901520304,0.335158518,10741.18605
145.8,16.59,25.37,990.33,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.597754,1.199187,594.7,867.85,-0.06,0.10124,1060644,47192,82.06396484,11.98120673,0.820894413,0.901795254,0.334000724,10778.41975
145.7,16.91,25.35,990.41,25.4,298.55,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.704192,1.199187,594.6,867.75,-0.05,0.10125,1077335,47180,82.07917023,11.98120673,0.820894413,0.902032431,0.333856536,10783.07481
146.1,16.79,25.38,990.35,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.788039,1.199187,594.7,867.85,-0.05,0.10125,1080544,47120,82.09114838,11.98120673,0.820950861,0.901962139,0.335199376,10739.8768
146,16.74,25.45,990.38,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.900137,1.199187,594.6,867.75,-0.05,0.10125,1062246,47204,82.10716248,11.98120673,0.821169373,0.902178155,0.334373862,10766.39178
146.7,16.65,25.49,990.4,25.5,298.65,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.567313,1.199187,594.8,867.95,-0.05,0.10125,1142380,47194,82.05961609,11.98120673,0.821388002,0.901665268,0.336048215,10712.74847
146.4,16.64,25.52,990.46,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.686675,1.199187,595,868.15,-0.05,0.10125,1087460,47211,82.07666779,11.98120673,0.821444334,0.901488753,0.335240241,10738.56762
146.2,16.58,25.51,990.44,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.542479,1.199187,594.7,867.85,-0.05,0.10125,1106538,47111,82.05606842,11.98120673,0.821225748,0.901779464,0.335492887,10730.48085
145.8,16.63,25.51,990.48,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.812819,1.199187,594.8,867.95,-0.05,0.10125,1104738,47177,82.09468842,11.98120673,0.821444334,0.901847918,0.33410692,10774.99383
145.8,16.76,25.5,990.53,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.740988,1.199187,594.7,867.85,-0.04,0.10126,1062748,47207,82.08442688,11.98120673,0.821225748,0.901952479,0.333894595,10781.84568
146.3,16.89,25.47,990.49,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.722937,1.199187,594.8,867.95,-0.05,0.10125,1078117,47143,82.08184814,11.98120673,0.821444334,0.901781055,0.335494479,10730.42994
146.3,16.91,25.47,990.52,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.713377,1.199187,594.8,867.95,-0.05,0.10125,1078536,47187,82.08048248,11.98120673,0.820950861,0.901773944,0.335181644,10740.44498
146.1,16.79,25.45,990.52,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.770682,1.199187,594.8,867.95,-0.05,0.10125,1044563,47142,82.08866882,11.98120673,0.820950861,0.901816574,0.335042947,10744.89117
146.3,16.93,25.43,990.56,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.891806,1.199187,594.6,867.75,-0.04,0.10126,1080122,47221,82.10597229,11.98120673,0.821169373,0.902197304,0.334940307,10748.18387
145.8,16.8,25.45,990.55,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.720053,1.199187,594.7,867.85,-0.03,0.10127,1075151,47179,82.08143616,11.98120673,0.821169373,0.901962243,0.334092757,10775.45062
145.6,16.74,25.47,990.56,25.5,298.65,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.898108,1.199187,594.5,867.65,-0.03,0.10127,1092793,47299,82.10687256,11.98120673,0.820950861,0.902359986,0.33278802,10817.69712
145.9,16.77,25.51,990.59,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.851805,1.199187,594.7,867.85,-0.04,0.10126,1069609,47190,82.10025787,11.98120673,0.821225748,0.902034906,0.334243971,10770.57574
146,16.84,25.48,990.63,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.787932,1.199187,594.7,867.85,-0.04,0.10126,1061149,47231,82.09113312,11.98120673,0.821225748,0.901987398,0.334182714,10772.55
145.9,16.91,25.48,990.62,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.687796,1.199187,594.7,867.85,-0.03,0.10127,1055217,47120,82.076828,11.98120673,0.821169373,0.901938246,0.334740513,10754.59904
146.3,16.92,25.48,990.67,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.707075,1.199187,594.6,867.75,-0.03,0.10127,1090006,47159,82.07958221,11.98120673,0.821169373,0.902085257,0.335380653,10734.07177
145.8,16.88,25.46,990.67,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1548.713507,1.199187,594.5,867.65,-0.04,0.10126,1069464,47356,82.22335815,11.98120673,0.821663035,0.902940598,0.332844036,10815.87654
145.6,16.64,25.47,990.77,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.828253,1.199187,594.5,867.65,-0.03,0.10127,1059732,47181,82.09689331,11.98120673,0.821444334,0.902308043,0.333620325,10790.70948
145.9,16.69,25.46,990.73,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.819601,1.199187,594.4,867.55,-0.03,0.10127,1088998,47194,82.09565735,11.98120673,0.821663035,0.902434267,0.334215641,10771.48869
145.8,16.66,25.48,990.73,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.705687,1.199187,594.9,868.05,-0.03,0.10127,1068939,47169,82.07938385,11.98120673,0.821444334,0.90168622,0.334163585,10773.16667
146,16.75,25.5,990.73,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.872099,1.199187,594.8,867.95,-0.03,0.10127,1082278,47235,82.10315704,11.98120673,0.821225748,0.901942685,0.334154415,10773.46233
146.7,16.82,25.48,990.75,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.866385,1.199187,594.7,867.85,-0.03,0.10127,1060330,47228,82.1023407,11.98120673,0.821444334,0.902071089,0.33580629,10720.46626
145.9,16.76,25.49,990.72,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.877974,1.199187,594.7,867.85,-0.03,0.10127,1083208,47282,82.10399628,11.98120673,0.821225748,0.902079708,0.333593608,10791.57368
145.6,16.77,25.49,990.81,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.756316,1.199187,594.6,867.75,-0.03,0.10127,1083126,47236,82.08661652,11.98120673,0.821225748,0.902121882,0.333231869,10803.28846
146.2,16.63,25.46,990.81,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.492651,1.199187,594.3,867.45,-0.03,0.10127,1072720,47195,82.0489502,11.98120673,0.821225748,0.902323799,0.33489576,10749.61354
147.1,16.91,25.47,990.79,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.882994,1.199187,594.5,867.65,-0.03,0.10127,1081530,47261,82.10471344,11.98120673,0.821225748,0.902348748,0.336486801,10698.78518
145.8,16.58,25.47,990.86,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1549.240408,1.199187,594.7,867.85,-0.04,0.10126,1082164,47355,82.29862976,11.98120673,0.821225748,0.903066757,0.332851065,10815.64815
146.7,16.59,25.49,990.79,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.521597,1.199187,595.3,868.45,-0.04,0.10126,1149518,47223,82.05308533,11.98120673,0.821444334,0.900993179,0.335841845,10719.33129
145.6,16.72,25.49,990.8,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1548.808356,1.199187,594.9,868.05,-0.04,0.10126,1091153,47333,82.23690796,11.98120673,0.821444334,0.902480764,0.332548973,10825.47321
146.1,16.66,25.52,990.86,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.622908,1.199187,595,868.15,-0.04,0.10126,1111387,47165,82.06755829,11.98120673,0.821663035,0.901466623,0.334879563,10750.13347
145.9,16.78,25.51,990.87,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1548.759329,1.199187,594.7,867.85,-0.04,0.10126,1055898,47237,82.22990417,11.98120673,0.821663035,0.902709484,0.333911404,10781.30295
146.9,16.93,25.49,990.89,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.663123,1.199187,594.6,867.75,-0.04,0.10126,1103539,47143,82.07330322,11.98120673,0.821663035,0.902027223,0.336870396,10686.60245
146.6,16.81,25.45,990.93,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1548.688406,1.199187,594.9,868.05,-0.04,0.10126,1126021,47244,82.21977234,11.98120673,0.821444334,0.902391634,0.335463734,10731.41337
145.7,16.87,25.46,990.95,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1548.504477,1.199187,595.7,868.85,-0.05,0.10125,1049420,47358,82.1934967,11.98120673,0.821444334,0.901168852,0.332601701,10823.75704
147,16.74,25.46,990.98,25.5,298.65,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.950873,1.199187,595,868.15,-0.04,0.10126,1034181,47227,82.1144104,11.98120673,0.821169373,0.901710653,0.336500135,10698.36122
145.9,16.81,25.48,990.96,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1549.084143,1.199187,595.3,868.45,-0.05,0.10125,1067179,47345,82.27630615,11.98120673,0.821663035,0.90213011,0.333149709,10805.95271
146.2,16.93,25.45,990.97,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.390433,1.199187,595.4,868.55,-0.05,0.10125,1087693,47193,82.03434753,11.98120673,0.821663035,0.900737513,0.334909953,10749.158
145.6,17.05,25.48,990.95,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1549.084303,1.199187,594.9,868.05,-0.04,0.10126,1073508,47358,82.27632904,11.98120673,0.821663035,0.902685758,0.332373422,10831.19093
147.2,16.99,25.46,991,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.290244,1.199187,594.9,868.05,-0.04,0.10126,1093626,47163,82.02003479,11.98120673,0.821444334,0.901351691,0.337415209,10669.34715
145.8,16.98,25.47,991.03,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1548.970068,1.199187,594.5,867.65,-0.05,0.10125,1069562,47352,82.26000977,11.98120673,0.821663035,0.903105758,0.332872152,10814.96296
146,17.09,25.48,991.16,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.357375,1.199187,594.7,867.85,-0.05,0.10125,1053749,47201,82.02962494,11.98120673,0.821444334,0.901641725,0.334395114,10765.70753
146.1,16.86,25.47,991.02,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1548.404875,1.199187,594.5,867.65,-0.06,0.10124,1070824,47249,82.17926788,11.98120673,0.821444334,0.902660597,0.334284209,10769.27926
145.8,16.96,25.47,991.12,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.459059,1.199187,594.7,867.85,-0.05,0.10125,1069152,47218,82.04415131,11.98120673,0.821444334,0.901717394,0.333816811,10784.35802
146.2,16.87,25.49,991.02,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.391714,1.199187,594.4,867.55,-0.05,0.10125,1092730,47142,82.03453064,11.98120673,0.821444334,0.902065343,0.335272271,10737.54172
145.7,16.92,25.53,991.06,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.629477,1.199187,594.5,867.65,-0.05,0.10125,1047929,47200,82.0684967,11.98120673,0.821444334,0.902109524,0.333715071,10787.64585
147.4,16.87,25.53,991.02,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.772658,1.199187,594.7,867.85,-0.05,0.10125,1099523,47198,82.08895111,11.98120673,0.821444334,0.901950698,0.337623101,10662.77748
146,16.78,25.52,991.08,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1549.264922,1.199187,595.4,868.55,-0.04,0.10126,1061296,47394,82.30213165,11.98120673,0.821444334,0.90215724,0.333033375,10809.7274
146.3,16.94,25.54,991.16,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.156248,1.199187,595,868.15,-0.05,0.10125,1140858,47139,82.00089264,11.98120673,0.821225748,0.901093902,0.335522947,10729.51948
145.5,17.08,25.53,991.14,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.500502,1.199187,594.6,867.75,-0.04,0.10126,1093570,47253,82.05007172,11.98120673,0.821444334,0.901906246,0.332883197,10814.60412
145.9,17.02,25.52,991.16,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.505736,1.199187,594.4,867.55,-0.04,0.10126,1010241,47131,82.0508194,11.98120673,0.821225748,0.902175503,0.334662387,10757.10966
146.2,16.68,25.55,991.15,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.767264,1.199187,594.4,867.55,-0.04,0.10126,1030510,47200,82.08818054,11.98120673,0.821444334,0.902370002,0.334860284,10750.75239
145.9,16.44,25.62,991.27,25.6,298.75,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.513747,1.199187,594.5,867.65,-0.04,0.10126,1096012,47237,82.05196381,11.98120673,0.821663035,0.90204878,0.333911404,10781.30295
145.7,16.76,25.63,991.09,25.7,298.85,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.420927,1.199187,594.7,867.85,-0.03,0.10127,1083483,47189,82.03870392,11.98120673,0.821719294,0.90173968,0.333792862,10785.13178
145.7,16.91,25.62,991.14,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.392195,1.199187,594.6,867.75,-0.04,0.10126,1060389,47136,82.0345993,11.98120673,0.821500635,0.901825659,0.33416818,10773.01853
146,17.02,25.62,991.17,25.7,298.85,-0.2,0.1011,401.6,674.75,1.11,1.2113,1547.287413,1.199187,594.7,867.85,-0.04,0.10126,1101572,47075,82.01963043,11.98120673,0.821282093,0.901614984,0.335290149,10736.96918
146.3,17.23,25.57,991.19,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.966895,1.199187,594.7,867.85,-0.04,0.10126,1112836,47228,82.11669922,11.98120673,0.821500635,0.902120497,0.334890663,10749.77717
145.9,17.15,25.57,991.25,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.622908,1.199187,594.7,867.85,-0.05,0.10125,1088813,47248,82.06755829,11.98120673,0.821007279,0.901839303,0.333833664,10783.81357
146.1,17.24,25.55,991.2,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.468298,1.199187,594.4,867.55,-0.05,0.10125,1080918,47142,82.04547119,11.98120673,0.821007279,0.902122312,0.335042947,10744.89117
146.1,17.37,25.54,991.22,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.321112,1.199187,594.4,867.55,-0.05,0.10125,1056229,47135,82.02444458,11.98120673,0.821444334,0.902012818,0.335092704,10743.29569
146.2,17.24,25.53,991.25,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.666541,1.199187,594.5,867.65,-0.04,0.10126,1075206,47229,82.0737915,11.98120673,0.821444334,0.902162434,0.33465467,10757.35773
146.2,17.39,25.52,991.23,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.673109,1.199187,594.6,867.75,-0.04,0.10126,1087559,47192,82.07472992,11.98120673,0.821225748,0.902034652,0.33491705,10748.93023
145.8,17.34,25.55,991.27,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.660719,1.199187,594.5,867.65,-0.04,0.10126,1088283,47189,82.0729599,11.98120673,0.821444334,0.902158104,0.334021958,10777.73457
146.7,17.46,25.52,991.24,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.79872,1.199187,594.5,867.65,-0.04,0.10126,1029538,47174,82.09267426,11.98120673,0.821225748,0.902260735,0.336190687,10708.20859
145.9,17.6,25.52,991.21,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.615912,1.199187,595.1,868.25,-0.04,0.10126,1036505,47170,82.06655884,11.98120673,0.821444334,0.901328744,0.334385689,10766.01097
146,17.52,25.55,991.29,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.279456,1.199187,594.5,867.65,-0.04,0.10126,1089354,47070,82.01849365,11.98120673,0.821444334,0.901874463,0.335325766,10735.82877
145.8,17.51,25.51,991.28,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.562399,1.199187,594.5,867.65,-0.05,0.10125,1087789,47253,82.05891418,11.98120673,0.821444334,0.902059631,0.333569555,10792.35185
145.7,17.7,25.48,991.28,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.249175,1.199187,594.5,867.65,-0.04,0.10126,1055682,47199,82.01416779,11.98120673,0.821225748,0.90185193,0.333722141,10787.4173
146.3,17.82,25.5,991.35,25.5,298.65,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.457297,1.199187,594.4,867.55,-0.04,0.10126,1090826,47156,82.04389954,11.98120673,0.820732465,0.902139471,0.335401989,10733.38893
146,17.73,25.54,991.38,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.65132,1.199187,594.5,867.65,-0.05,0.10125,1060730,47174,82.07161713,11.98120673,0.821225748,0.90212577,0.334586505,10759.54932
146.3,17.84,25.51,991.41,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1548.403433,1.199187,595,868.15,-0.05,0.10125,1060311,47267,82.17906189,11.98120673,0.821444334,0.90202188,0.334614344,10758.65414
146.5,17.79,25.53,991.47,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.689024,1.199187,594.7,867.85,-0.05,0.10125,1086128,47200,82.07700348,11.98120673,0.821444334,0.901888488,0.335547412,10728.7372
146,17.82,25.57,991.42,25.6,298.75,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.526564,1.199187,594.3,867.45,-0.05,0.10125,1139643,47272,82.05379486,11.98120673,0.821444334,0.902298327,0.333892871,10781.90137
146.3,17.91,25.58,991.39,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.598502,1.199187,594.4,867.55,-0.04,0.10126,1095130,47262,82.06407166,11.98120673,0.821225748,0.9022445,0.334649744,10757.51606
145.9,17.91,25.61,991.39,25.6,298.75,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.291685,1.199187,594.4,867.55,-0.04,0.10126,1077976,47198,82.02024078,11.98120673,0.821225748,0.902016264,0.334187317,10772.40164
146.3,17.93,25.64,991.45,25.7,298.85,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.721495,1.199187,594.7,867.85,-0.04,0.10126,1077329,47296,82.08164215,11.98120673,0.821719294,0.901937979,0.334409172,10765.25496
145.4,18.07,25.65,991.55,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.724112,1.199187,594.8,867.95,-0.05,0.10125,1095020,47184,82.08201599,11.98120673,0.821500635,0.901781929,0.333140872,10806.23934
146,18.27,25.64,991.47,25.7,298.85,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.731856,1.199187,594.6,867.75,-0.04,0.10126,1065241,47222,82.08312225,11.98120673,0.821500635,0.902078348,0.334246406,10770.49726
146.3,18.5,25.62,991.56,25.8,298.95,-0.2,0.1011,401.7,674.85,1.11,1.2113,1547.63156,1.199187,594.4,867.55,-0.03,0.10127,1082897,47153,82.06879425,11.98120673,0.821556907,0.902294432,0.335423329,10732.70608
145.6,18.64,25.61,991.61,25.8,298.95,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.909377,1.199187,594.4,867.55,-0.03,0.10127,1085647,47248,82.10848236,11.98120673,0.821994254,0.902501015,0.333147235,10806.03297
145.5,18.9,25.6,991.75,25.8,298.95,-0.2,0.1011,401.6,674.75,1.11,1.2113,1547.522345,1.199187,594.4,867.55,-0.03,0.10127,1071901,47148,82.05319214,11.98120673,0.821775523,0.902213201,0.333624538,10790.5732
146.1,19.06,25.61,991.65,25.8,298.95,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.921713,1.199187,594.6,867.75,-0.04,0.10126,1038077,47179,82.11024475,11.98120673,0.821994254,0.902219544,0.33478019,10753.32444
146,19.34,25.6,991.68,25.8,298.95,-0.2,0.1011,401.4,674.55,1.11,1.2113,1547.510916,1.199187,594.5,867.65,-0.03,0.10127,984527,47134,82.05155945,11.98120673,0.822213103,0.902072015,0.33487045,10750.42603
146.3,19.67,25.59,991.62,25.8,298.95,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.801817,1.199187,594.5,867.65,-0.03,0.10127,1061357,47174,82.09311676,11.98120673,0.821994254,0.902288384,0.335274011,10737.48599
145.8,19.89,25.55,991.73,25.8,298.95,-0.2,0.1011,401.6,674.75,1.11,1.2113,1547.827452,1.199187,594.5,867.65,-0.02,0.10128,1100016,47292,82.09677887,11.98120673,0.821775523,0.902332793,0.333294472,10801.25926
145.4,20.07,25.48,991.75,25.7,298.85,-0.2,0.1011,401.6,674.75,1.11,1.2113,1547.599196,1.199187,594.5,867.65,-0.01,0.10129,1067723,47216,82.06417084,11.98120673,0.821282093,0.902188367,0.332915091,10813.56809
145.9,20.47,25.44,991.69,25.7,298.85,-0.2,0.1011,401.6,674.75,1.11,1.2113,1546.953947,1.199187,594.3,867.45,0,0.1013,1078954,47098,81.97199249,11.98120673,0.821282093,0.901998989,0.334896874,10749.57779
145.9,20.45,25.38,991.7,25.6,298.75,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.640799,1.199187,594.1,867.25,0.03,0.10133,1067825,47231,82.07011414,11.98120673,0.821007279,0.90285146,0.333953822,10779.93352
146.2,20.44,25.37,991.74,25.5,298.65,-0.2,0.1011,401.5,674.65,1.11,1.2113,1547.196196,1.199187,594,867.15,0.04,0.10134,1085445,47184,82.00659943,11.98120673,0.820514185,0.902678847,0.334973834,10747.10807
146.5,20.77,25.35,991.75,25.4,298.55,-0.2,0.1011,401.3,674.45,1.11,1.2113,1547.376227,1.199187,593.8,866.95,0.04,0.10134,1050838,47221,82.03231812,11.98120673,0.820457651,0.903078211,0.335398188,10733.51058
145.7,20.92,25.32,991.78,25.3,298.45,-0.2,0.1011,401.2,674.35,1.11,1.2113,1547.038382,1.199187,593.7,866.85,0.06,0.10136,1041710,47163,81.98405457,11.98120673,0.820182836,0.903010396,0.333976875,10779.18943
146.7,21.43,25.25,991.81,25.3,298.45,-0.2,0.1011,401.1,674.25,1.11,1.2113,1547.227545,1.199187,593.5,866.65,0.06,0.10136,1008546,47258,82.01107788,11.98120673,0.820401086,0.90341658,0.335593116,10727.27607
145.9,21.65,25.19,991.81,25.2,298.35,-0.2,0.1011,401,674.15,1.11,1.2113,1547.057181,1.199187,593.5,866.65,0.05,0.10135,1095151,47164,81.98674011,11.98120673,0.820126199,0.903264531,0.334428229,10764.64154
146,22.05,25.21,991.89,25.2,298.35,-0.2,0.1011,401,674.15,1.11,1.2113,1547.160361,1.199187,593.5,866.65,0.04,0.10134,1085286,47186,82.0014801,11.98120673,0.820126199,0.903315892,0.334501415,10762.2863
146.1,22.25,25.1,991.94,25.1,298.25,-0.2,0.1011,400.8,673.95,1.11,1.2113,1546.694449,1.199187,593.8,866.95,0.03,0.10133,1093816,47157,81.93492126,11.98120673,0.820069531,0.902545667,0.334936374,10748.31006
145.8,22.37,25.06,991.97,25.1,298.25,-0.2,0.1011,400.7,673.85,1.11,1.2113,1546.866789,1.199187,593.6,866.75,0.05,0.10135,1021770,47171,81.95954132,11.98120673,0.820287867,0.902990154,0.334149417,10773.62346
145.9,22.72,25.08,991.97,25,298.15,-0.2,0.1011,400.6,673.75,1.11,1.2113,1546.879286,1.199187,593.4,866.55,0.06,0.10136,1086278,47175,81.9613266,11.98120673,0.820012834,0.903290353,0.334350248,10767.15216
155.4,22.82,25.06,991.92,25,298.15,-0.2,0.1011,400.5,673.65,1.11,1.2113,1546.801207,1.199187,593.2,866.35,0.05,0.10135,1076708,47268,81.95017242,11.98120673,0.820231212,0.903472464,0.355420157,10128.85714
164.6,23.07,24.99,991.98,25,298.15,-0.2,0.1011,401.3,674.45,1.14,1.2413,1559.844763,1.228887,595.2,868.35,0.05,0.10135,1088648,48956,83.8135376,12.27794263,0.829786444,0.904183315,0.363481383,9904.221142
172.7,23.18,24.98,991.97,25,298.15,-0.21,0.10109,403.5,676.65,1.18,1.2813,1574.444029,1.268487,595.3,868.45,0.05,0.10135,1165781,51096,85.89914703,12.6748442,0.839689398,0.906543977,0.365395927,9852.326578
180.7,23.36,24.97,991.95,24.9,298.05,-0.22,0.10108,406.4,679.55,1.22,1.3213,1580.003142,1.308087,594.2,867.35,0.07,0.10137,1149646,52886,86.69330597,13.0718243,0.847091906,0.904285127,0.369381975,9746.008854
187.5,23.49,24.96,991.93,24.9,298.05,-0.23,0.10107,409.3,682.45,1.26,1.3613,1584.564475,1.347687,591.4,864.55,0.08,0.10138,1203527,54416,87.34492493,13.46888295,0.854576902,0.903734638,0.372505702,9664.2816
193.9,23.63,24.96,991.98,24.9,298.05,-0.23,0.10107,412.2,685.35,1.3,1.4013,1588.63362,1.387287,588.8,861.95,0.11,0.10141,1292744,55915,87.92623138,13.86464826,0.861619319,0.90288394,0.374893359,9602.730789
202.6,23.84,24.94,992.03,24.8,297.95,-0.24,0.10106,415.1,688.25,1.33,1.4313,1591.896872,1.416987,586.4,859.55,0.11,0.10141,1287738,57240,88.39241028,14.16287354,0.864578493,0.90303848,0.382646798,9408.153998
209.8,24.1,24.87,992.04,24.8,297.95,-0.25,0.10105,418.1,691.25,1.36,1.4613,1596.082869,1.446687,584.5,857.65,0.11,0.10141,1320571,58793,88.99040985,14.46115784,0.867632881,0.903295688,0.385778597,9331.777407
218.3,24.23,24.89,992.02,24.7,297.85,-0.25,0.10105,420.8,693.95,1.4,1.5013,1600.252791,1.486287,583.1,856.25,0.18,0.10148,1397941,60390,89.58611298,14.85700148,0.873705364,0.901656074,0.390793178,9212.033898
226.2,24.39,24.85,991.93,24.7,297.85,-0.26,0.10104,423.7,696.85,1.44,1.5413,1603.85565,1.525887,582.1,855.25,0.3,0.1016,1409247,62209,90.10080719,15.25435471,0.879571273,0.899485093,0.393095116,9158.088859
233.4,24.74,24.81,991.93,24.7,297.85,-0.27,0.10103,426.7,699.85,1.47,1.5713,1607.094336,1.555587,582.1,855.25,0.34,0.10164,1458197,63826,90.56347656,15.5528061,0.881966818,0.8973241,0.395331564,9106.280206
237.4,24.81,24.79,991.92,24.6,297.75,-0.28,0.10102,429.6,702.75,1.51,1.6113,1612.909209,1.595187,582.1,855.25,0.47,0.10177,1442471,65180,91.39417267,15.95030687,0.886793135,0.895722116,0.39375368,9142.771693
242.2,25.04,24.82,991.97,24.5,297.65,-0.29,0.10101,432.5,705.65,1.53,1.6313,1617.485121,1.614987,581.3,854.45,0.57,0.10187,1538820,66449,92.04787445,16.14988615,0.885705458,0.897035138,0.394043308,9136.05161
246.8,25.12,24.77,991.91,24.5,297.65,-0.29,0.10101,434.9,708.05,1.55,1.6513,1620.846106,1.634787,580.6,853.75,0.64,0.10194,1542279,67257,92.52801514,16.34788635,0.886126376,0.897430644,0.396703408,9074.789708
252.8,25.33,24.76,991.89,24.5,297.65,-0.29,0.10101,437.2,710.35,1.57,1.6713,1624.045432,1.654587,580.2,853.35,0.64,0.10194,1478525,68211,92.98506165,16.54588655,0.88670924,0.89725494,0.400664552,8985.072389
257.7,25.49,24.76,992.06,24.4,297.55,-0.3,0.101,439.6,712.75,1.6,1.7013,1628.982153,1.684287,580.6,853.75,0.71,0.10201,1657934,69748,93.69030762,16.84455446,0.889261559,0.896122681,0.399430227,9012.838184
261.7,25.6,24.83,992.11,24.4,297.55,-0.31,0.10099,441.9,715.05,1.63,1.7313,1633.265669,1.713987,581.5,854.65,0.78,0.10208,1561276,70913,94.30223846,17.14328151,0.892404108,0.894100608,0.398966225,9023.320214
268.2,25.85,24.78,991.99,24.4,297.55,-0.31,0.10099,444.2,717.35,1.65,1.7513,1636.251425,1.733787,582.4,855.55,0.85,0.10215,1623188,71920,94.72877502,17.34132092,0.892761934,0.892583721,0.403150648,8929.66443
272,26.05,24.73,991.95,24.4,297.55,-0.32,0.10098,446.4,719.55,1.67,1.7713,1639.810225,1.753587,583.9,857.05,0.89,0.10219,1580715,73221,95.23717499,17.54109725,0.893330315,0.89070222,0.401597976,8964.188603
276.9,26.16,24.74,992,24.3,297.45,-0.32,0.10098,448.8,721.95,1.69,1.7913,1643.408865,1.773387,585.1,858.25,0.99,0.10229,1588332,74385,95.75126648,17.73915627,0.892874741,0.889346359,0.402435103,8945.541712
281.2,26.2,24.74,992.04,24.3,297.45,-0.32,0.10098,450.9,724.05,1.71,1.8113,1649.947707,1.793187,586.9,860.05,1.04,0.10234,1628733,75344,96.68538666,17.93721529,0.893517928,0.888975942,0.403482693,8922.315789
282.9,26.4,24.72,991.99,24.2,297.35,-0.32,0.10098,452.7,725.85,1.72,1.8213,1662.071295,1.803087,590.8,863.95,1.04,0.10234,1616167,76539,98.41732788,18.0362448,0.891749357,0.890545233,0.399584314,9009.362672
284.8,26.42,24.68,991.98,24.3,297.45,-0.32,0.10098,453.8,726.95,1.72,1.8213,1667.603812,1.803087,595.1,868.25,1.08,0.10238,1594909,76985,99.20768738,18.0362448,0.889972308,0.889041587,0.39993751,9001.40625
285.8,26.81,24.67,991.99,24.2,297.35,-0.32,0.10098,454.5,727.65,1.73,1.8313,1671.562407,1.812987,597.7,870.85,1.06,0.10236,1631241,77352,99.77320099,18.13527431,0.890491327,0.887283006,0.399437601,9012.671798
287.5,26.98,24.65,992.04,24.2,297.35,-0.32,0.10098,455.1,728.25,1.73,1.8313,1673.482557,1.812987,599.5,872.65,1.08,0.10238,1624623,77592,100.0475082,18.13527431,0.889251376,0.886437791,0.400570691,8987.177739
289,26.74,24.62,992.04,24.2,297.35,-0.33,0.10097,455.7,728.85,1.73,1.8313,1676.849898,1.812987,600.9,874.05,1.07,0.10237,1616827,77919,100.5285568,18.13707042,0.8880595,0.886811031,0.400970793,8978.210035
289.8,26.81,24.65,992.02,24.2,297.35,-0.33,0.10097,456.2,729.35,1.73,1.8313,1680.492117,1.812987,602.8,875.95,1.04,0.10234,1615592,78319,101.0488739,18.13707042,0.887031653,0.886749541,0.400027193,8999.388199
290.1,27.09,24.66,991.99,24.1,297.25,-0.32,0.10098,456.3,729.45,1.73,1.8313,1681.718421,1.812987,605,878.15,1.1,0.1024,1622701,78384,101.2240601,18.13527431,0.886278467,0.885149934,0.400109234,8997.542916
289,27,24.66,992.05,24.1,297.25,-0.32,0.10098,456.5,729.65,1.73,1.8313,1683.208334,1.812987,607,880.15,1.08,0.10238,1602573,78499,101.4369049,18.13527431,0.885868532,0.883765315,0.398008169,9045.040484
290.1,27.07,24.68,992.05,24.1,297.25,-0.33,0.10097,456.8,729.95,1.73,1.8313,1683.175063,1.812987,608.5,881.65,1.07,0.10237,1601351,78470,101.4321518,18.13707042,0.885298829,0.882075553,0.39967073,9007.414685
287.9,26.99,24.7,992.08,24.1,297.25,-0.32,0.10098,456.7,729.85,1.73,1.8313,1681.367438,1.812987,607.9,881.05,1.08,0.10238,1599858,78445,101.1739197,18.13527431,0.885458977,0.881713275,0.396766197,9073.353595
288.5,26.82,24.63,992.15,24.1,297.25,-0.33,0.10097,456.7,729.85,1.73,1.8313,1680.488486,1.812987,608,881.15,1.07,0.10237,1617689,78117,101.0483551,18.13707042,0.885503475,0.881075549,0.399262506,9016.624263
288.9,27.26,24.56,992.12,24.1,297.25,-0.32,0.10098,456.8,729.95,1.73,1.8313,1680.215689,1.812987,607.9,881.05,1.07,0.10237,1619498,78376,101.0093842,18.13527431,0.885254341,0.881028102,0.398494851,9033.993769
287.2,27.8,24.52,992.16,24.1,297.25,-0.33,0.10097,456.8,729.95,1.73,1.8313,1679.921103,1.812987,608.3,881.45,1.1,0.1024,1615663,78150,100.9673004,18.13707042,0.885298829,0.880476115,0.397295568,9061.263928
287.1,27.81,24.56,992.13,24.2,297.35,-0.32,0.10098,456.8,729.95,1.73,1.8313,1677.990111,1.812987,607.9,881.05,1.08,0.10238,1624599,77892,100.6914444,18.13527431,0.885756861,0.879759613,0.398472729,9034.495298
287,27.76,24.55,992.14,24.1,297.25,-0.32,0.10098,456.8,729.95,1.73,1.8313,1677.999457,1.812987,608.1,881.25,1.04,0.10234,1627696,77893,100.6927795,18.13527431,0.885254341,0.879465137,0.398328823,9037.759233
286.8,27.58,24.54,992.12,24.1,297.25,-0.33,0.10097,456.8,729.95,1.73,1.8313,1676.409674,1.812987,607.5,880.65,1.08,0.10238,1624859,77823,100.4656677,18.13707042,0.885298829,0.879284669,0.39840928,9035.9341
287.3,27.76,24.6,992.13,24.1,297.25,-0.32,0.10098,456.8,729.95,1.73,1.8313,1676.687598,1.812987,608.2,881.35,1.1,0.1024,1591642,77733,100.5053711,18.13527431,0.885254341,0.878712133,0.399565943,9009.776888
286.8,27.96,24.55,992.19,24.1,297.25,-0.33,0.10097,456.9,730.05,1.73,1.8313,1676.25875,1.812987,607.8,880.95,1.11,0.10241,1659528,77836,100.4441071,18.13707042,0.885094277,0.878924819,0.398342739,9037.443515
287,27.9,24.53,992.15,24.1,297.25,-0.33,0.10097,456.8,729.95,1.73,1.8313,1676.33277,1.812987,608,881.15,1.06,0.10236,1600703,77853,100.4546814,18.13707042,0.885298829,0.878648005,0.39853348,9033.118118
286.8,28.16,24.5,992.16,24.1,297.25,-0.33,0.10097,457,730.15,1.73,1.8313,1676.094313,1.812987,607.5,880.65,1.07,0.10237,1629566,77850,100.4206161,18.13707042,0.88488982,0.879081814,0.398271103,9039.069038
287.1,28.19,24.53,992.16,24.1,297.25,-0.33,0.10097,457,730.15,1.73,1.8313,1676.15386,1.812987,607.7,880.85,1.07,0.10237,1648500,77776,100.4291229,18.13707042,0.88488982,0.878895368,0.399067037,9021.040752
286.5,28.25,24.5,992.15,24,297.15,-0.32,0.10098,456.9,730.05,1.73,1.8313,1675.986647,1.812987,608,881.15,1.08,0.10238,1668804,77809,100.4052353,18.13527431,0.884547676,0.878486437,0.398064144,9043.768586
