Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
287,28.56,24.52,992.18,24,297.15,-0.32,0.10098,456.8,729.95,1.73,1.8313,1676.215331,1.812987,608.1,881.25,1.09,0.10239,1654432,77832,100.4379044,18.13527431,0.884752054,0.878528547,0.398641009,9030.681533
286.6,28.58,24.5,992.21,24,297.15,-0.33,0.10097,456.9,730.05,1.73,1.8313,1675.615798,1.812987,607.9,881.05,1.07,0.10237,1610217,77879,100.3522568,18.13707042,0.884592128,0.878361694,0.397845167,9048.746336
287.5,28.74,24.53,992.23,24,297.15,-0.33,0.10097,456.8,729.95,1.73,1.8313,1675.401,1.812987,607.7,880.85,1.08,0.10238,1575886,77786,100.3215714,18.13707042,0.884796516,0.878477698,0.399571659,9009.648
286.7,28.58,24.48,992.27,24,297.15,-0.33,0.10097,456.9,730.05,1.73,1.8313,1675.356673,1.812987,607.8,880.95,1.1,0.1024,1650334,77730,100.315239,18.13707042,0.884592128,0.878380863,0.398746875,9028.28392
286.9,28.72,24.48,992.27,24,297.15,-0.32,0.10098,456.9,730.05,1.73,1.8313,1674.890974,1.812987,607.6,880.75,1.09,0.10239,1656831,77791,100.2487106,18.13527431,0.884547676,0.87831148,0.398712142,9029.070408
286.5,28.85,24.47,992.26,24,297.15,-0.33,0.10097,456.8,729.95,1.73,1.8313,1674.473929,1.812987,607.5,880.65,1.11,0.10241,1572116,77650,100.1891327,18.13707042,0.884796516,0.878218986,0.39887924,9025.287958
285.8,29,24.46,992.24,24,297.15,-0.33,0.10097,456.8,729.95,1.73,1.8313,1674.612997,1.812987,607.5,880.65,1.07,0.10237,1610540,77780,100.2089996,18.13707042,0.884796516,0.878220907,0.397239616,9062.540238
286.5,29.05,24.51,992.24,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1674.29988,1.812987,607.5,880.65,1.08,0.10238,1630905,77632,100.1642685,18.13707042,0.884294436,0.878058479,0.398971725,9023.195812
286.3,29.09,24.48,992.28,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1674.052504,1.812987,607.2,880.35,1.08,0.10238,1728745,77715,100.1289291,18.13707042,0.884090211,0.87824646,0.398267405,9039.152986
286.9,28.86,24.47,992.26,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1673.718397,1.812987,607.1,880.25,1.09,0.10239,1602433,77690,100.0811996,18.13707042,0.884090211,0.878182425,0.399230483,9017.347508
286.3,29.17,24.48,992.22,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1673.881552,1.812987,607.1,880.25,1.09,0.10239,1589220,77723,100.1045074,18.13707042,0.884090211,0.878277384,0.398226411,9040.083479
286.1,29.22,24.51,992.19,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1672.814665,1.812987,606.8,879.95,1.09,0.10239,1634085,77646,99.95209503,18.13707042,0.884294436,0.87798831,0.39834286,9037.440755
287,29.46,24.54,992.21,23.9,297.05,-0.32,0.10098,456.9,730.05,1.73,1.8313,1673.957068,1.812987,607,880.15,1.09,0.10239,1651009,77620,100.1152954,18.13527431,0.884045784,0.87843199,0.399729799,9006.083624
286.6,29.41,24.51,992.16,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1674.104254,1.812987,606.9,880.05,1.13,0.10243,1678718,77747,100.136322,18.13707042,0.884090211,0.878707289,0.398520635,9033.409281
287.1,29.76,24.51,992.2,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.903662,1.812987,607.2,880.35,1.11,0.10241,1653413,77734,100.107666,18.13527431,0.884249999,0.878219076,0.399282654,9016.169279
286.6,29.86,24.52,992.22,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1674.21897,1.812987,607.2,880.35,1.09,0.10239,1682517,77644,100.15271,18.13527431,0.884249999,0.878363065,0.399049299,9021.441731
287.2,29.9,24.56,992.23,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1674.342657,1.812987,607.4,880.55,1.08,0.10238,1633352,77760,100.1703796,18.13707042,0.884294436,0.878194004,0.399288177,9016.044568
287.7,29.94,24.5,992.27,23.9,297.05,-0.33,0.10097,456.7,729.85,1.73,1.8313,1674.113012,1.812987,607.3,880.45,1.06,0.10236,1622342,77724,100.1375732,18.13707042,0.884498755,0.878131528,0.40016858,8996.208551
286.8,29.71,24.47,992.31,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1674.186873,1.812987,607.7,880.85,1.05,0.10235,1680226,77788,100.1481247,18.13707042,0.884090211,0.877712215,0.398588541,9031.870293
286.2,29.62,24.5,992.23,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1674.447226,1.812987,607.5,880.65,1.06,0.10236,1650038,77715,100.185318,18.13707042,0.884090211,0.878104724,0.398128296,9042.311321
286,29.54,24.53,992.31,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1674.558791,1.812987,607.9,881.05,1.09,0.10239,1610502,77738,100.2012558,18.13527431,0.884249999,0.877786384,0.397732369,9051.312587
286.1,29.75,24.51,992.29,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1674.198302,1.812987,607.7,880.85,1.08,0.10238,1620176,77674,100.1497574,18.13527431,0.884249999,0.877778081,0.398199265,9040.699755
286.7,30.36,24.49,992.3,23.9,297.05,-0.32,0.10098,456.7,729.85,1.73,1.8313,1675.275763,1.812987,608,881.15,1.07,0.10237,1572189,77802,100.3036804,18.13527431,0.884454308,0.878053437,0.398377864,9036.646669
286.2,30.29,24.52,992.3,23.9,297.05,-0.33,0.10097,456.7,729.85,1.73,1.8313,1674.320387,1.812987,607.8,880.95,1.1,0.1024,1673288,77739,100.1671982,18.13707042,0.884498755,0.877777981,0.398005384,9045.103774
286,30.35,24.57,992.29,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1674.050742,1.812987,607.5,880.65,1.06,0.10236,1621791,77700,100.1286774,18.13707042,0.884090211,0.877873998,0.397926884,9046.888112
286.4,29.95,24.52,992.31,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1674.133734,1.812987,607.6,880.75,1.13,0.10243,1627282,77684,100.1405334,18.13707042,0.884294436,0.877949825,0.398565498,9032.392458
286.4,30.98,24.5,992.36,23.9,297.05,-0.32,0.10098,456.7,729.85,1.73,1.8313,1673.726942,1.812987,607.5,880.65,1.08,0.10238,1602818,77737,100.0824203,18.13527431,0.884454308,0.87772496,0.398293762,9038.554818
286.5,31.03,24.49,992.3,24,297.15,-0.32,0.10098,456.8,729.95,1.73,1.8313,1674.118941,1.812987,607.6,880.75,1.09,0.10239,1599770,77750,100.1384201,18.13527431,0.884752054,0.877862266,0.398366212,9036.910995
287.1,30.61,24.5,992.29,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1673.908255,1.812987,607.6,880.75,1.1,0.1024,1616801,77647,100.1083221,18.13707042,0.884090211,0.877759339,0.399730033,9006.07837
286.5,30.35,24.45,992.33,24,297.15,-0.32,0.10098,456.7,729.85,1.73,1.8313,1674.888785,1.812987,608,881.15,1.11,0.10241,1619621,77870,100.2483978,18.13527431,0.884956526,0.877907285,0.397752318,9050.858639
286.2,30.53,24.41,992.29,23.9,297.05,-0.32,0.10098,456.7,729.85,1.73,1.8313,1674.413954,1.812987,608.2,881.35,1.13,0.10243,1635926,77753,100.1805649,18.13527431,0.884454308,0.877449091,0.39793372,9046.732704
286.2,31.31,24.43,992.31,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.810363,1.812987,607.7,880.85,1.09,0.10239,1694569,77683,100.0943375,18.13707042,0.884294436,0.877571931,0.398292297,9038.58805
286.6,31.32,24.44,992.34,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.461783,1.812987,607.5,880.65,1.08,0.10238,1630232,77664,100.0445404,18.13527431,0.884249999,0.877570528,0.398946536,9023.765527
285.9,31.31,24.47,992.31,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.59455,1.812987,607.6,880.75,1.08,0.10238,1630816,77625,100.0635071,18.13527431,0.884249999,0.877537177,0.398172085,9041.316894
286.8,31.19,24.51,992.25,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.495749,1.812987,607.3,880.45,1.09,0.10239,1584202,77695,100.0493927,18.13707042,0.884294436,0.877831428,0.399065647,9021.072176
286.4,30.03,24.49,992.26,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.854048,1.812987,607.6,880.75,1.1,0.1024,1635135,77678,100.1005783,18.13527431,0.884249999,0.877727775,0.398596284,9031.694832
286.2,29.7,24.54,992.31,23.8,296.95,-0.32,0.10098,456.7,729.85,1.73,1.8313,1673.198012,1.812987,607.3,880.45,1.11,0.10241,1590425,77730,100.0068588,18.13527431,0.883952322,0.877697471,0.398051467,9044.056604
286.3,29.58,24.52,992.23,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.370406,1.812987,607.1,880.25,1.08,0.10238,1652881,77692,100.0314865,18.13527431,0.884249999,0.877960085,0.398385308,9036.47782
286.9,30.43,24.51,992.26,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.623175,1.812987,607.4,880.55,1.1,0.1024,1625224,77597,100.0675964,18.13707042,0.884294436,0.877814683,0.399708961,9006.553154
286.1,30.64,24.5,992.28,24,297.15,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.912741,1.812987,607.5,880.65,1.08,0.10238,1616035,77658,100.108963,18.13527431,0.884752054,0.877833142,0.398281307,9038.837469
286.3,30.91,24.57,992.24,24,297.15,-0.33,0.10097,456.9,730.05,1.73,1.8313,1673.828306,1.812987,607.7,880.85,1.1,0.1024,1597097,77560,100.0969009,18.13707042,0.884592128,0.877602113,0.399063323,9021.124694
286.3,31.19,24.62,992.31,24,297.15,-0.32,0.10098,457,730.15,1.73,1.8313,1674.264364,1.812987,607.9,881.05,1.1,0.1024,1633121,77778,100.1591949,18.13527431,0.884343393,0.877634725,0.397944809,9046.480615
286.7,30.46,24.58,992.28,23.9,297.05,-0.32,0.10098,456.9,730.05,1.73,1.8313,1674.337638,1.812987,607.6,880.75,1.1,0.1024,1627902,77800,100.1696625,18.13527431,0.884045784,0.878009299,0.398388105,9036.41437
286.8,30.38,24.59,992.3,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.744726,1.812987,607.7,880.85,1.11,0.10241,1651512,77648,100.0849609,18.13707042,0.884294436,0.877573162,0.399307199,9015.615063
286.5,30.33,24.58,992.26,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.655859,1.812987,607.2,880.35,1.08,0.10238,1644858,77697,100.0722656,18.13707042,0.884294436,0.878015599,0.398637952,9030.750785
286.7,30.44,24.62,992.38,23.9,297.05,-0.32,0.10098,456.7,729.85,1.73,1.8313,1674.02719,1.812987,607.7,880.85,1.09,0.10239,1649992,77641,100.1253128,18.13527431,0.884454308,0.877698196,0.399203959,9017.946634
286.6,30.49,24.6,992.34,23.9,297.05,-0.32,0.10098,456.9,730.05,1.73,1.8313,1673.811324,1.812987,607.4,880.55,1.1,0.1024,1589984,77714,100.0944748,18.13527431,0.884045784,0.87792424,0.39868986,9029.575017
286.4,30.8,24.58,992.39,23.9,297.05,-0.32,0.10098,456.9,730.05,1.73,1.8313,1673.612547,1.812987,607.1,880.25,1.12,0.10242,1621762,77655,100.0660782,18.13527431,0.884045784,0.878180037,0.398714341,9029.020601
286.7,31.16,24.61,992.32,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.870124,1.812987,607.5,880.65,1.11,0.10241,1635706,77693,100.1028748,18.13707042,0.884294436,0.877867541,0.398936772,9023.986397
286.3,30.18,24.62,992.37,23.9,297.05,-0.32,0.10098,456.7,729.85,1.73,1.8313,1674.611876,1.812987,607.5,880.65,1.1,0.1024,1696668,77818,100.2088394,18.13527431,0.884454308,0.878279496,0.397740257,9051.133077
286.3,29.81,24.65,992.38,23.8,296.95,-0.32,0.10098,456.7,729.85,1.73,1.8313,1673.763098,1.812987,607.7,880.85,1.16,0.10246,1618740,77752,100.0875854,18.13527431,0.883952322,0.877682505,0.39807788,9043.456514
286.3,30.36,24.69,992.4,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.366293,1.812987,607.1,880.25,1.13,0.10243,1649205,77618,100.030899,18.13527431,0.884249999,0.878056389,0.398765123,9027.870765
286.6,30.7,24.72,992.41,24,297.15,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.772658,1.812987,607.6,880.75,1.12,0.10242,1618531,77695,100.0889511,18.13527431,0.884752054,0.877719841,0.398787358,9027.367411
286.5,30.76,24.75,992.43,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1674.107939,1.812987,607.7,880.85,1.11,0.10241,1556493,77660,100.1368484,18.13707042,0.884090211,0.87778468,0.398827878,9026.450262
286.9,30.83,24.74,992.43,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.488379,1.812987,607.5,880.65,1.07,0.10237,1624059,77687,100.0483398,18.13707042,0.884294436,0.877566287,0.3992459,9016.999303
286.6,30.75,24.75,992.42,23.9,297.05,-0.32,0.10098,456.9,730.05,1.73,1.8313,1673.623389,1.812987,607.3,880.45,1.08,0.10238,1627841,77572,100.067627,18.13527431,0.884045784,0.877886016,0.399419685,9013.076064
286.4,30.69,24.68,992.43,23.9,297.05,-0.32,0.10098,456.8,729.95,1.73,1.8313,1673.435401,1.812987,607.5,880.65,1.07,0.10237,1632757,77724,100.0407715,18.13527431,0.884249999,0.877535428,0.39836038,9037.043296
285.8,31.04,24.68,992.49,23.9,297.05,-0.33,0.10097,456.9,730.05,1.73,1.8313,1673.462638,1.812987,607.1,880.25,1.09,0.10239,1665690,77695,100.0446625,18.13707042,0.884090211,0.878033531,0.397674204,9052.636459
286.1,31.33,24.67,992.52,23.9,297.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.145567,1.812987,607.2,880.35,1.09,0.10239,1699856,77724,99.99936676,18.13707042,0.884294436,0.877738167,0.397943103,9046.519399
286.8,31,24.59,992.49,23.8,296.95,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.188185,1.812987,607.1,880.25,1.07,0.10237,1617174,77645,100.005455,18.13707042,0.883792588,0.877834227,0.399322627,9015.266736
286.1,31.06,24.58,992.52,23.8,296.95,-0.33,0.10097,456.8,729.95,1.73,1.8313,1672.836882,1.812987,606.5,879.65,1.07,0.10237,1603078,77591,99.95526886,18.13707042,0.883792588,0.878293958,0.398625224,9031.039147
286.3,31.29,24.58,992.51,23.7,296.85,-0.32,0.10098,456.7,729.85,1.73,1.8313,1673.15016,1.812987,606.7,879.85,1.08,0.10238,1597391,77682,100.0000229,18.13527431,0.883450567,0.878274665,0.398436592,9035.314705
286.3,31.04,24.61,992.52,23.8,296.95,-0.33,0.10097,456.5,729.65,1.73,1.8313,1673.06391,1.812987,607,880.15,1.08,0.10238,1636879,77723,99.98770142,18.13707042,0.884405339,0.877892296,0.398226411,9040.083479
286.7,31.62,24.6,992.5,23.8,296.95,-0.32,0.10098,456.6,729.75,1.73,1.8313,1673.190375,1.812987,607,880.15,1.08,0.10238,1626665,77653,100.0057678,18.13527431,0.884156562,0.87796595,0.399142269,9019.340426
286.2,31.15,24.63,992.51,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.027701,1.812987,606.6,879.75,1.11,0.10241,1632407,77798,99.98252869,18.13707042,0.883699052,0.878373329,0.397703547,9051.968553
286.8,31.38,24.59,992.46,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1672.892264,1.812987,606.5,879.65,1.1,0.1024,1638422,77628,99.96318054,18.13707042,0.883699052,0.878385452,0.399410076,9013.292887
286.6,31.43,24.63,992.49,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.000891,1.812987,606.5,879.65,1.11,0.10241,1571589,77675,99.97869873,18.13707042,0.883699052,0.878468447,0.398890039,9025.043615
287,31.5,24.67,992.51,23.7,296.85,-0.33,0.10097,456.7,729.85,1.73,1.8313,1672.934187,1.812987,606.6,879.75,1.06,0.10236,1674783,77642,99.96916962,18.13707042,0.883494964,0.87822014,0.399616535,9008.636237
286.4,31.95,24.71,992.55,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.242338,1.812987,606.8,879.95,1.08,0.10238,1690736,77770,100.0131912,18.13707042,0.883699052,0.878217622,0.398124755,9042.39176
286.4,31.45,24.72,992.56,23.8,296.95,-0.33,0.10097,456.7,729.85,1.73,1.8313,1673.558715,1.812987,606.6,879.75,1.08,0.10238,1603740,77737,100.0583878,18.13707042,0.883996744,0.878623148,0.398293762,9038.554818
286.4,31.41,24.67,992.57,23.7,296.85,-0.32,0.10098,456.6,729.75,1.73,1.8313,1673.402129,1.812987,607.1,880.25,1.08,0.10238,1647135,77685,100.0360184,18.13527431,0.883654645,0.877978557,0.398560368,9032.508729
286.1,31.17,24.67,992.54,23.7,296.85,-0.33,0.10097,456.7,729.85,1.73,1.8313,1673.351073,1.812987,606.8,879.95,1.07,0.10237,1636282,77674,100.0287247,18.13707042,0.883494964,0.878261174,0.398199265,9040.699755
286.6,31.22,24.61,992.55,23.7,296.85,-0.33,0.10097,456.7,729.85,1.73,1.8313,1673.134299,1.812987,606.6,879.75,1.04,0.10234,1631667,77681,99.99775696,18.13707042,0.883494964,0.878297137,0.398859229,9025.740754
286.7,31.39,24.61,992.55,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.058943,1.812987,606.5,879.65,1.09,0.10239,1678648,77680,99.98699188,18.13707042,0.883699052,0.878462743,0.399003535,9022.476456
286.6,31.36,24.62,992.57,23.7,296.85,-0.33,0.10097,456.5,729.65,1.73,1.8313,1672.885214,1.812987,606.4,879.55,1.08,0.10238,1672123,77656,99.96217346,18.13707042,0.883903234,0.878452578,0.398987635,9022.836008
286.6,31.11,24.6,992.56,23.7,296.85,-0.33,0.10097,456.5,729.65,1.73,1.8313,1673.198973,1.812987,606.5,879.65,1.08,0.10238,1625165,77740,100.0069962,18.13707042,0.883903234,0.878524499,0.398556519,9032.595953
286.2,31.32,24.6,992.61,23.6,296.75,-0.32,0.10098,456.3,729.45,1.73,1.8313,1674.053198,1.812987,606.4,879.55,1.09,0.10239,1624065,77904,100.1290283,18.13527431,0.883765267,0.879151845,0.397162412,9064.301887
286.2,31.76,24.62,992.61,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1672.881316,1.812987,606.3,879.45,1.11,0.10241,1649086,77636,99.96161652,18.13707042,0.883699052,0.878620299,0.398533419,9033.119497
286.3,32.39,24.59,992.62,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1672.667158,1.812987,606.1,879.25,1.14,0.10244,1590775,77619,99.93102264,18.13707042,0.883699052,0.878776375,0.398759986,9027.987076
287.2,32.25,24.54,992.55,23.7,296.85,-0.32,0.10098,456.6,729.75,1.73,1.8313,1673.131789,1.812987,606.4,879.55,1.11,0.10241,1652741,77674,99.99739838,18.13527431,0.883654645,0.87865537,0.399730266,9006.07312
286.5,32.08,24.59,992.62,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.323729,1.812987,606.5,879.65,1.1,0.1024,1594878,77839,100.0248184,18.13707042,0.883699052,0.878636614,0.397910726,9047.255497
286.4,31.98,24.56,992.64,23.7,296.85,-0.32,0.10098,456.6,729.75,1.73,1.8313,1672.893439,1.812987,606.5,879.65,1.11,0.10241,1579303,77681,99.96334839,18.13527431,0.883654645,0.878405884,0.398580891,9032.043645
286,32.23,24.6,992.63,23.7,296.85,-0.33,0.10097,456.5,729.65,1.73,1.8313,1672.956351,1.812987,606.5,879.65,1.13,0.10243,1604948,77711,99.97233582,18.13707042,0.883903234,0.878482012,0.397870558,9048.168881
287,32.16,24.68,992.63,23.7,296.85,-0.32,0.10098,456.6,729.75,1.73,1.8313,1672.845534,1.812987,606.3,879.45,1.14,0.10244,1673338,77635,99.95650482,18.13527431,0.883654645,0.878658723,0.399652567,9007.824042
286.3,32,24.65,992.67,23.7,296.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.559035,1.812987,606.4,879.55,1.12,0.10242,1709533,77790,100.0584335,18.13707042,0.883699052,0.878923743,0.397883421,9047.876353
286.4,31.72,24.7,992.68,23.7,296.85,-0.33,0.10097,456.4,729.55,1.73,1.8313,1672.902251,1.812987,606.8,879.95,1.12,0.10242,1677795,77696,99.96460724,18.13707042,0.88410751,0.878098549,0.398503941,9033.787709
285.7,31.72,24.66,992.66,23.7,296.85,-0.33,0.10097,456.4,729.55,1.73,1.8313,1672.71736,1.812987,606.6,879.75,1.09,0.10239,1604731,77777,99.93819427,18.13707042,0.88410751,0.878153111,0.39711594,9065.362618
286.7,31.93,24.66,992.65,23.7,296.85,-0.33,0.10097,456.4,729.55,1.73,1.8313,1672.847189,1.812987,606.5,879.65,1.08,0.10238,1590735,77784,99.95674133,18.13707042,0.88410751,0.878319708,0.398470053,9034.555982
286.4,31.58,24.7,992.7,23.7,296.85,-0.32,0.10098,456.5,729.65,1.73,1.8313,1672.941557,1.812987,606.2,879.35,1.07,0.10237,1666168,77712,99.97022247,18.13527431,0.883858816,0.878687071,0.398421893,9035.648045
286.9,31.1,24.68,992.66,23.7,296.85,-0.33,0.10097,456.4,729.55,1.73,1.8313,1672.826521,1.812987,606.3,879.45,1.1,0.1024,1569722,77707,99.95378876,18.13707042,0.88410751,0.878568646,0.399143143,9019.320669
286.9,31.4,24.71,992.68,23.7,296.85,-0.33,0.10097,456.4,729.55,1.73,1.8313,1672.976912,1.812987,606.3,879.45,1.09,0.10239,1619917,77728,99.97527313,18.13707042,0.88410751,0.878636438,0.399035305,9021.758104
287.2,31.14,24.76,992.65,23.7,296.85,-0.32,0.10098,456.4,729.55,1.73,1.8313,1673.100226,1.812987,606.6,879.75,1.1,0.1024,1595087,77822,99.9928894,18.13527431,0.884063082,0.878395806,0.398970068,9023.233287
287.4,31.59,24.73,992.66,23.8,296.95,-0.33,0.10097,456.5,729.65,1.73,1.8313,1673.486349,1.812987,606.6,879.75,1.09,0.10239,1672003,77828,100.0480499,18.13707042,0.884405339,0.878600796,0.399217123,9017.649269
286.4,31.78,24.77,992.68,23.8,296.95,-0.32,0.10098,456.5,729.65,1.73,1.8313,1674.396117,1.812987,607.1,880.25,1.1,0.1024,1602767,77888,100.1780167,18.13527431,0.884360897,0.878596503,0.397521597,9056.111732
286.7,32.06,24.75,992.71,23.8,296.95,-0.33,0.10097,456.4,729.55,1.73,1.8313,1673.517966,1.812987,607.3,880.45,1.11,0.10241,1669826,77704,100.0525665,18.13707042,0.884609779,0.877883839,0.398880297,9025.264039
285.9,30.92,24.78,992.72,23.9,297.05,-0.32,0.10098,456.5,729.65,1.73,1.8313,1673.523894,1.812987,607.2,880.35,1.1,0.1024,1594717,77696,100.0534134,18.13527431,0.88486321,0.877978247,0.397808228,9049.586569
286.5,30.93,24.87,992.76,23.9,297.05,-0.32,0.10098,456.7,729.85,1.73,1.8313,1673.559462,1.812987,607.3,880.45,1.11,0.10241,1678699,77722,100.0584946,18.13527431,0.884454308,0.877908005,0.398509727,9033.656545
286.1,31.26,24.91,992.76,23.9,297.05,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.487791,1.812987,607,880.15,1.09,0.10239,1580018,77718,100.0482559,18.13707042,0.884703169,0.878158868,0.397973825,9045.821042
286.1,31.34,24.98,992.82,24,297.15,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.695914,1.812987,607.3,880.45,1.11,0.10241,1638551,77780,100.0779877,18.13707042,0.884796516,0.877987461,0.397656592,9053.0374
286.4,31.2,24.99,992.76,24.2,297.35,-0.32,0.10098,457,730.15,1.73,1.8313,1674.195311,1.812987,607.4,880.55,1.12,0.10242,1596475,77583,100.1493301,18.13527431,0.885347546,0.87818724,0.399084363,9020.649092
285.6,31.63,24.98,992.79,24.1,297.25,-0.32,0.10098,457,730.15,1.73,1.8313,1674.323485,1.812987,607.7,880.85,1.13,0.10243,1610612,77676,100.1676407,18.13527431,0.884845353,0.877949633,0.397493121,9056.760504
286.1,30.28,25,992.79,24.1,297.25,-0.33,0.10097,457,730.15,1.73,1.8313,1674.033598,1.812987,607.5,880.65,1.11,0.10241,1638521,77569,100.1262283,18.13707042,0.88488982,0.877962716,0.398738281,9028.478504
286.8,30.72,24.91,992.8,24,297.15,-0.32,0.10098,457,730.15,1.73,1.8313,1673.878188,1.812987,607.4,880.55,1.1,0.1024,1655868,77682,100.1040268,18.13527431,0.884343393,0.877963168,0.39913243,9019.562762
286.5,30.87,24.9,992.79,24,297.15,-0.32,0.10098,457,730.15,1.73,1.8313,1673.656233,1.812987,607.3,880.45,1.14,0.10244,1641473,77720,100.072319,18.13527431,0.884343393,0.878023568,0.398519982,9033.424084
286.2,31.2,24.9,992.83,24.1,297.25,-0.32,0.10098,456.9,730.05,1.73,1.8313,1674.092131,1.812987,607.5,880.65,1.13,0.10243,1607797,77667,100.1345901,18.13527431,0.8850498,0.878036266,0.398374349,9036.726415
285.8,31.39,24.95,992.94,24,297.15,-0.32,0.10098,456.9,730.05,1.73,1.8313,1673.740721,1.812987,607.5,880.65,1.12,0.10242,1684501,77691,100.0843887,18.13527431,0.884547676,0.877811923,0.397694679,9052.170399
287.4,31.31,24.91,992.85,24.1,297.25,-0.32,0.10098,457,730.15,1.73,1.8313,1673.610518,1.812987,607.3,880.45,1.14,0.10244,1620935,77584,100.0657883,18.13527431,0.884845353,0.877996947,0.400472652,8989.377871
286.4,30.96,24.83,992.87,24.1,297.25,-0.32,0.10098,457.1,730.25,1.73,1.8313,1674.125937,1.812987,607.4,880.55,1.13,0.10243,1620298,77687,100.1394196,18.13527431,0.884641001,0.878166605,0.398550107,9032.741271
286,30.87,24.79,992.91,24.1,297.25,-0.32,0.10098,456.9,730.05,1.73,1.8313,1673.951888,1.812987,607.6,880.75,1.13,0.10243,1607593,77751,100.1145554,18.13527431,0.8850498,0.877843949,0.397665868,9052.826224
286.2,32.05,24.76,992.86,24.1,297.25,-0.33,0.10097,457,730.15,1.73,1.8313,1673.939871,1.812987,607.4,880.55,1.13,0.10243,1632087,77663,100.1128387,18.13707042,0.88488982,0.878058295,0.398394867,9036.261006
286,31.27,24.86,992.9,24.2,297.35,-0.33,0.10097,456.9,730.05,1.73,1.8313,1674.192534,1.812987,607.5,880.65,1.09,0.10239,1671618,77748,100.1489334,18.13707042,0.885596658,0.87801575,0.397681213,9052.476923
286.2,31.61,24.96,992.92,24.1,297.25,-0.32,0.10098,457.2,730.35,1.73,1.8313,1673.94895,1.812987,607.5,880.65,1.13,0.10243,1650534,77628,100.1141357,18.13527431,0.884436743,0.877952909,0.39857449,9032.188679
286.7,31.2,25,992.95,24.1,297.25,-0.32,0.10098,457.1,730.25,1.73,1.8313,1674.081984,1.812987,607.6,880.75,1.12,0.10242,1696366,77718,100.1331406,18.13527431,0.884641001,0.877899962,0.398808443,9026.890129
286.9,31.68,25.03,992.92,24.1,297.25,-0.32,0.10098,457.1,730.25,1.73,1.8313,1673.710601,1.812987,607.4,880.55,1.1,0.1024,1671692,77651,100.0800858,18.13527431,0.884641001,0.877865593,0.399430995,9012.820843
286.9,31.36,24.91,992.93,24.1,297.25,-0.33,0.10097,457,730.15,1.73,1.8313,1674.177741,1.812987,607.8,880.95,1.09,0.10239,1685449,77811,100.1468201,18.13707042,0.88488982,0.877675202,0.39860966,9031.391774
286.1,31.96,24.94,992.96,24.1,297.25,-0.32,0.10098,457.1,730.25,1.73,1.8313,1674.016722,1.812987,607.7,880.85,1.07,0.10237,1652490,77762,100.1238174,18.13527431,0.884641001,0.877652632,0.39774864,9050.942328
285.9,33.17,24.99,992.91,24.1,297.25,-0.33,0.10097,457,730.15,1.73,1.8313,1673.908255,1.812987,607.7,880.85,1.11,0.10241,1612271,77665,100.1083221,18.13707042,0.88488982,0.877668405,0.397967014,9045.975866
286.7,32.39,25.02,992.93,24.2,297.35,-0.32,0.10098,457.1,730.25,1.73,1.8313,1674.255232,1.812987,607.8,880.95,1.11,0.10241,1679168,77697,100.1578903,18.13527431,0.88514303,0.877759785,0.398916234,9024.450994
286.5,31.87,25.05,992.99,24.1,297.25,-0.32,0.10098,457.1,730.25,1.73,1.8313,1674.298704,1.812987,608.4,881.55,1.11,0.10241,1620606,77600,100.1641006,18.13527431,0.884641001,0.877121235,0.39913625,9019.47644
286.8,31.7,25.06,992.97,24.1,297.25,-0.32,0.10098,457.1,730.25,1.73,1.8313,1673.681334,1.812987,607.6,880.75,1.07,0.10237,1660976,77738,100.0759048,18.13527431,0.884641001,0.877567991,0.398844907,9026.064854
286.4,31.28,25.08,992.99,24.2,297.35,-0.32,0.10098,457,730.15,1.73,1.8313,1673.818266,1.812987,607.7,880.85,1.08,0.10238,1685997,77790,100.0954666,18.13527431,0.885347546,0.877556802,0.398022396,9044.717179
286.1,29.98,25.06,992.97,24.1,297.25,-0.32,0.10098,457,730.15,1.73,1.8313,1673.953489,1.812987,607.9,881.05,1.11,0.10241,1641185,77670,100.1147842,18.13527431,0.884845353,0.877473415,0.398219772,9040.234184
286.1,29.81,25.1,992.92,24.1,297.25,-0.33,0.10097,456.9,730.05,1.73,1.8313,1674.086684,1.812987,608.1,881.25,1.1,0.1024,1632114,77748,100.133812,18.13707042,0.885094277,0.877309952,0.397820262,9049.312828
286.6,30.48,25.21,992.99,24.2,297.35,-0.33,0.10097,457.1,730.25,1.73,1.8313,1674.08882,1.812987,607.7,880.85,1.11,0.10241,1604814,77535,100.1341171,18.13707042,0.885187512,0.877773548,0.399610289,9008.777041
285.8,30.79,25.3,992.89,24.4,297.55,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.807181,1.812987,607.9,881.05,1.08,0.10238,1644717,77711,100.2367401,18.13527431,0.885738385,0.877911191,0.397592327,9054.5007
286.4,30.31,25.3,992.96,24.4,297.55,-0.33,0.10097,457.4,730.55,1.73,1.8313,1675.14839,1.812987,608.4,881.55,1.09,0.10239,1634924,77770,100.2854843,18.13707042,0.885578328,0.877576512,0.398124755,9042.39176
286.4,29.92,25.29,992.94,24.4,297.55,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.40853,1.812987,608.4,881.55,1.1,0.1024,1636993,77707,100.3226471,18.13527431,0.885533826,0.877747609,0.398447529,9035.06669
286.5,29.18,25.21,993.02,24.3,297.45,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.713667,1.812987,608.2,881.35,1.08,0.10238,1603257,77745,100.223381,18.13707042,0.885076299,0.877524954,0.398391832,9036.329843
286.2,29.53,25.14,993.08,24.2,297.35,-0.33,0.10097,457.3,730.45,1.73,1.8313,1673.937522,1.812987,607.7,880.85,1.1,0.1024,1660925,77645,100.1125031,18.13707042,0.884778744,0.877665716,0.398487224,9034.166667
286.7,29.74,25.12,992.91,24.4,297.55,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.452781,1.812987,608.5,881.65,1.1,0.1024,1631591,77731,100.1861115,18.13527431,0.885943038,0.877080633,0.398741745,9028.40007
286.5,30.18,25.2,992.99,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.181075,1.812987,608.5,881.65,1.08,0.10238,1585545,77668,100.2901535,18.13527431,0.886426651,0.877465223,0.398786797,9027.380105
287.2,29.47,25.22,992.97,24.9,298.05,-0.33,0.10097,458,731.15,1.73,1.8313,1676.388526,1.812987,608.2,881.35,1.11,0.10241,1613192,77766,100.4626465,18.13707042,0.886861627,0.878558166,0.39925737,9016.740251
286.1,29.3,25.21,992.95,24.8,297.95,-0.32,0.10098,458.3,731.45,1.73,1.8313,1676.57662,1.812987,608.7,881.85,1.09,0.10239,1676325,77734,100.4895172,18.13527431,0.88570151,0.878075485,0.39789191,9047.683328
286.6,28.54,25.24,993.03,24.6,297.75,-0.33,0.10097,458,731.15,1.73,1.8313,1675.966192,1.812987,608.3,881.45,1.11,0.10241,1621430,77804,100.4023132,18.13707042,0.885355694,0.878202207,0.398228674,9040.0321
286.7,28.36,25.25,993.25,24.5,297.65,-0.33,0.10097,457.9,731.05,1.73,1.8313,1674.920348,1.812987,608,881.15,1.12,0.10242,1551420,77701,100.2529068,18.13707042,0.885058345,0.877945388,0.398895698,9024.915591
286.7,27.01,25.24,993.14,24.7,297.85,-0.33,0.10097,457.9,731.05,1.73,1.8313,1675.384337,1.812987,608.7,881.85,1.09,0.10239,1620893,77628,100.319191,18.13707042,0.886061931,0.8773821,0.399270812,9016.436693
286.4,27.21,25.24,993.3,24.9,298.05,-0.32,0.10098,458,731.15,1.73,1.8313,1676.348044,1.812987,608.7,881.85,1.1,0.1024,1635553,77782,100.4568634,18.13527431,0.886817061,0.877962369,0.398063333,9043.787011
285.9,27.04,25.2,993.08,24.8,297.95,-0.32,0.10098,458.1,731.25,1.73,1.8313,1676.212767,1.812987,608.1,881.25,1.09,0.10239,1598551,77555,100.4375381,18.13527431,0.886110327,0.878527057,0.398531469,9033.163694
286,27.71,25.28,993.23,24.9,298.05,-0.32,0.10098,458.2,731.35,1.72,1.8213,1676.742499,1.803087,609,882.15,1.07,0.10237,1647692,77722,100.5132141,18.0362448,0.883946795,0.878909588,0.397814247,9049.44965
285.4,27.13,25.33,993,25.1,298.25,-0.33,0.10097,458.2,731.35,1.72,1.8213,1675.047667,1.803087,608.5,881.65,1.09,0.10239,1628815,77604,100.2710953,18.0380311,0.884992943,0.878515536,0.397583295,9054.706377
285.4,27.39,25.4,993.28,25.2,298.35,-0.32,0.10098,458.5,731.65,1.72,1.8213,1676.38719,1.803087,609.2,882.35,1.08,0.10238,1638958,77623,100.4624557,18.0362448,0.884836525,0.878501315,0.397485978,9056.923266
285.2,27.08,25.44,993.15,25.3,298.45,-0.32,0.10098,458.5,731.65,1.72,1.8213,1674.931777,1.803087,608.8,881.95,1.06,0.10236,1645722,77519,100.2545395,18.0362448,0.885337426,0.878056385,0.397740327,9051.131487
285.6,26.85,25.47,993.02,25.3,298.45,-0.32,0.10098,458.7,731.85,1.72,1.8213,1676.749869,1.803087,608.4,881.55,1.07,0.10237,1657990,77607,100.514267,18.0362448,0.884928871,0.879577542,0.39784653,9048.715336
284.5,27.07,25.55,993.18,25.3,298.45,-0.32,0.10098,458.8,731.95,1.72,1.8213,1675.749953,1.803087,609,882.15,1.08,0.10238,1585472,77554,100.3714218,18.0362448,0.884724736,0.878351451,0.396585047,9077.498067
285.6,27.46,25.63,993.16,25.5,298.65,-0.32,0.10098,458.9,732.05,1.72,1.8213,1675.607199,1.803087,609.2,882.35,1.08,0.10238,1684840,77386,100.3510284,18.0362448,0.885521888,0.878046892,0.398982706,9022.947479
284.5,26.75,25.52,993.24,25.6,298.75,-0.32,0.10098,459,732.15,1.72,1.8213,1676.141043,1.803087,608.8,881.95,1.09,0.10239,1657304,77527,100.4272919,18.0362448,0.885818396,0.878820383,0.396723164,9074.337786
285.6,26.75,25.5,993.08,25.7,298.85,-0.32,0.10098,459.2,732.35,1.72,1.8213,1674.8898,1.803087,609.2,882.35,1.08,0.10238,1616156,77315,100.2485428,18.0362448,0.885910495,0.877628562,0.3993491,9014.669118
285.3,26.91,25.51,993.08,25.5,298.65,-0.32,0.10098,459.1,732.25,1.72,1.8213,1676.156638,1.803087,609.2,882.35,1.08,0.10238,1680633,77610,100.4295197,18.0362448,0.885113437,0.878367039,0.397413262,9058.580442
284.3,26.92,25.59,993.06,25.5,298.65,-0.32,0.10098,459,732.15,1.72,1.8213,1675.164466,1.803087,609,882.15,1.06,0.10236,1643860,77471,100.2877808,18.0362448,0.885317615,0.87797061,0.396730843,9074.162153
286.2,27.03,25.75,993.29,25.5,298.65,-0.32,0.10098,459,732.15,1.72,1.8213,1675.83615,1.803087,608.9,882.05,1.09,0.10239,1652759,77445,100.3837357,18.0362448,0.885317615,0.878532151,0.399516309,9010.896226
283.4,26.96,25.66,993.09,25.6,298.75,-0.32,0.10098,459.3,732.45,1.72,1.8213,1677.245528,1.803087,609,882.15,1.09,0.10239,1606978,77744,100.5850754,18.0362448,0.885205656,0.879241878,0.394086204,9135.057163
285.1,27.66,25.57,993.2,25.7,298.85,-0.32,0.10098,459.2,732.35,1.72,1.8213,1674.034293,1.803087,609.4,882.55,1.06,0.10236,1693209,77124,100.1263275,18.0362448,0.885910495,0.8768681,0.399637229,9008.169765
283.9,27.99,25.65,993.06,25.6,298.75,-0.32,0.10098,459.2,732.35,1.72,1.8213,1676.71179,1.803087,608.6,881.75,1.06,0.10236,1579464,77595,100.5088272,18.0362448,0.885409808,0.879314343,0.395539557,9101.491722
285.1,28.17,25.7,993.07,25.6,298.75,-0.32,0.10098,459.2,732.35,1.72,1.8213,1674.0744,1.803087,609.4,882.55,1.08,0.10238,1644154,77310,100.1320572,18.0362448,0.885409808,0.87693107,0.398675742,9029.894774
284.8,28.46,25.72,993.07,25.6,298.75,-0.32,0.10098,459.3,732.45,1.72,1.8213,1677.144911,1.803087,609.1,882.25,1.08,0.10238,1630320,77683,100.5707016,18.0362448,0.885205656,0.879052945,0.396343977,9083.019312
284.2,28.16,25.74,993.15,25.6,298.75,-0.32,0.10098,459.2,732.35,1.72,1.8213,1674.686805,1.803087,609,882.15,1.12,0.10242,1601387,77381,100.2195435,18.0362448,0.885409808,0.877810781,0.397052562,9066.809641
285.1,27.69,25.65,993.24,25.6,298.75,-0.32,0.10098,459.3,732.45,1.72,1.8213,1676.914625,1.803087,609.4,882.55,1.08,0.10238,1592723,77422,100.5378036,18.0362448,0.885205656,0.878587154,0.398099011,9042.976499
284.4,28.24,25.6,993.01,25.6,298.75,-0.33,0.10097,459.1,732.25,1.72,1.8213,1675.072821,1.803087,609.3,882.45,1.06,0.10236,1673658,77492,100.2746887,18.0380311,0.885658615,0.877585019,0.396762839,9073.43038
286.8,28.42,25.58,992.97,25.4,298.55,-0.33,0.10097,459.1,732.25,1.72,1.8213,1674.999975,1.803087,608.9,882.05,1.08,0.10238,1724601,77338,100.2642822,18.0380311,0.884657559,0.878025018,0.400907774,8979.621339
283.9,28.14,25.6,993.06,25.5,298.65,-0.32,0.10098,458.9,732.05,1.72,1.8213,1676.897216,1.803087,609.3,882.45,1.08,0.10238,1605971,77776,100.5353165,18.0362448,0.885521888,0.878687623,0.394619058,9122.722085
285.3,28.52,25.6,993.04,25.5,298.65,-0.32,0.10098,459,732.15,1.72,1.8213,1673.918349,1.803087,609.5,882.65,1.08,0.10238,1570177,77205,100.1097641,18.0362448,0.885317615,0.876729116,0.399498002,9011.309148
285.6,28.61,25.71,993.08,25.4,298.55,-0.32,0.10098,458.9,732.05,1.72,1.8213,1677.275969,1.803087,609.2,882.35,1.06,0.10236,1623229,77661,100.5894241,18.0362448,0.885021175,0.878978963,0.397569896,9055.011555
284.7,28.38,25.73,993.17,25.5,298.65,-0.32,0.10098,459,732.15,1.72,1.8213,1674.586989,1.803087,609.3,882.45,1.07,0.10237,1589423,77376,100.2052841,18.0362448,0.885317615,0.877321341,0.397776809,9050.30137
285.5,27.91,25.63,993.42,25.6,298.75,-0.33,0.10097,459.1,732.25,1.72,1.8213,1675.238539,1.803087,609.4,882.55,1.1,0.1024,1627368,77269,100.2983627,18.0380311,0.885658615,0.877650111,0.39944693,9012.461296
284.5,27.99,25.47,993.38,25.5,298.65,-0.33,0.10097,459.2,732.35,1.72,1.8213,1676.100775,1.803087,608.8,881.95,1.1,0.1024,1662520,77602,100.4215393,18.0380311,0.884953877,0.87881675,0.396339743,9083.116344
286.7,28.26,25.31,993.34,25.3,298.45,-0.33,0.10097,458.9,732.05,1.72,1.8213,1673.977736,1.803087,609.5,882.65,1.14,0.10244,1609035,77236,100.118248,18.0380311,0.884565199,0.876882411,0.401297253,8970.906174
285.3,28.54,25.17,993.28,25.1,298.25,-0.33,0.10097,458.9,732.05,1.73,1.8313,1676.447218,1.812987,608.4,881.55,1.1,0.1024,1624555,77805,100.4710312,18.13707042,0.886024694,0.878351514,0.396417239,9081.340694
286.2,28.9,25.19,993.31,25,298.15,-0.33,0.10097,458.8,731.95,1.73,1.8313,1675.096053,1.812987,609,882.15,1.07,0.10237,1590206,77545,100.2780075,18.13707042,0.88572762,0.876843109,0.399001103,9022.531447
285.9,28.75,25.18,993.24,25,298.15,-0.33,0.10097,458.8,731.95,1.73,1.8313,1676.834944,1.812987,608.9,882.05,1.07,0.10237,1637904,77652,100.5264206,18.13707042,0.88572762,0.877965161,0.398033639,9044.4617
285.7,28.81,25.18,993.09,25,298.15,-0.32,0.10098,458.6,731.75,1.72,1.8213,1675.997435,1.803087,609,882.15,1.11,0.10241,1647637,77626,100.4067764,18.0362448,0.883631579,0.878555042,0.39788842,9047.762688
286,28.89,25.17,993.15,25,298.15,-0.32,0.10098,458.5,731.65,1.72,1.8213,1676.144621,1.803087,608.7,881.85,1.09,0.10239,1618600,77585,100.427803,18.0362448,0.883835416,0.878933122,0.39851671,9033.498252
286.1,29.14,25.15,993.29,24.9,298.05,-0.33,0.10097,458.5,731.65,1.73,1.8313,1675.416861,1.812987,608.6,881.75,1.08,0.10238,1619082,77640,100.3238373,18.13707042,0.885838954,0.877491862,0.398373644,9036.742398
286.2,29.46,25.09,993.15,24.9,298.05,-0.32,0.10098,458.5,731.65,1.73,1.8313,1676.143607,1.812987,608.6,881.75,1.07,0.10237,1650360,77629,100.4276581,18.13527431,0.885794439,0.877894812,0.398569356,9032.305031
286.4,29.6,25.07,993.04,24.8,297.95,-0.32,0.10098,458.4,731.55,1.73,1.8313,1676.210471,1.812987,608.9,882.05,1.09,0.10239,1667317,77772,100.4372101,18.13527431,0.885497243,0.877641628,0.398114516,9042.624302
286.4,29.49,25.11,993.15,24.8,297.95,-0.33,0.10097,458.4,731.55,1.73,1.8313,1676.534857,1.812987,609,882.15,1.1,0.1024,1635618,77747,100.483551,18.13707042,0.885541743,0.877739476,0.398242532,9039.717528
286.2,29.58,25.08,993.08,24.8,297.95,-0.32,0.10098,458.2,731.35,1.73,1.8313,1676.637984,1.812987,608.8,881.95,1.1,0.1024,1618591,77720,100.4982834,18.13527431,0.885905871,0.878020401,0.398102683,9042.893082
286.3,29.64,25.03,993.2,24.7,297.85,-0.33,0.10097,457.9,731.05,1.73,1.8313,1674.959601,1.812987,609.1,882.25,1.1,0.1024,1621794,77612,100.2585144,18.13707042,0.886061931,0.876712186,0.398795951,9027.172896
286.9,29.92,25.01,993.08,24.7,297.85,-0.33,0.10097,457.9,731.05,1.73,1.8313,1675.629469,1.812987,608.8,881.95,1.07,0.10237,1672865,77690,100.3542099,18.13707042,0.886061931,0.877374733,0.399230483,9017.347508
286.7,30.16,25.01,993.2,24.7,297.85,-0.33,0.10097,457.9,731.05,1.73,1.8313,1675.911665,1.812987,608.7,881.85,1.08,0.10238,1638106,77799,100.3945236,18.13707042,0.886061931,0.877669161,0.398393226,9036.298221
286.5,30.38,24.9,993.18,24.7,297.85,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.462042,1.812987,608.9,882.05,1.08,0.10238,1643047,77722,100.3302917,18.13527431,0.886017406,0.877186475,0.398509727,9033.656545
286.6,30.79,24.89,993.14,24.6,297.75,-0.33,0.10097,457.8,730.95,1.73,1.8313,1676.473548,1.812987,609.1,882.25,1.06,0.10236,1620987,77966,100.4747925,18.13707042,0.885764445,0.877514406,0.397401223,9058.85485
285.9,30.95,24.82,993.17,24.6,297.75,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.491522,1.812987,608.3,881.45,1.11,0.10241,1643046,77719,100.3345032,18.13707042,0.885764445,0.877926188,0.397690502,9052.265477
286.7,31.14,24.77,993.23,24.6,297.75,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.496222,1.812987,609,882.15,1.07,0.10237,1629534,77687,100.3351746,18.13707042,0.885764445,0.87707609,0.398967583,9023.289501
285.8,31.46,24.8,993.09,24.5,297.65,-0.33,0.10097,457.6,730.75,1.73,1.8313,1675.5288,1.812987,608.8,881.95,1.08,0.10238,1611023,77781,100.3398285,18.13707042,0.885671408,0.877335883,0.397234508,9062.656753
286.2,31.37,24.84,993.25,24.6,297.75,-0.33,0.10097,457.6,730.75,1.73,1.8313,1674.801733,1.812987,608.5,881.65,1.1,0.1024,1629754,77692,100.2359619,18.13707042,0.886173574,0.877283856,0.398246158,9039.63522
286.7,31.49,24.79,993.4,24.6,297.75,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.335097,1.812987,608.8,881.95,1.1,0.1024,1615717,77722,100.3121567,18.13527431,0.885924442,0.877262597,0.398787918,9027.354726
286.3,31.44,24.68,993.36,24.6,297.75,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.261771,1.812987,608.8,881.95,1.07,0.10237,1674514,77748,100.3016815,18.13527431,0.886129043,0.877160743,0.398098361,9042.991268
286.3,31.7,24.69,993.25,24.6,297.75,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.628828,1.812987,608.9,882.05,1.07,0.10237,1698381,77954,100.3541183,18.13527431,0.885924442,0.877263815,0.397046352,9066.95145
286.1,31.39,24.71,993.36,24.6,297.75,-0.33,0.10097,457.7,730.85,1.73,1.8313,1674.992232,1.812987,608.3,881.45,1.09,0.10239,1566996,77759,100.263176,18.13707042,0.885968963,0.877596221,0.397763985,9050.593149
285.8,31.02,24.68,993.21,24.6,297.75,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.136961,1.812987,608.4,881.55,1.1,0.1024,1584932,77722,100.2838516,18.13707042,0.885764445,0.877589592,0.397536055,9055.782365
286,31.04,24.74,993.26,24.5,297.65,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.113837,1.812987,608.9,882.05,1.14,0.10244,1602149,77792,100.2805481,18.13527431,0.885626902,0.877102069,0.39745628,9057.6
286.6,31.34,24.72,993.17,24.4,297.55,-0.33,0.10097,457.6,730.75,1.73,1.8313,1674.575827,1.812987,608.3,881.45,1.1,0.1024,1641874,77581,100.2036896,18.13707042,0.885169473,0.877373547,0.399373349,9014.121773
287,31.01,24.78,993.4,24.4,297.55,-0.32,0.10098,457.6,730.75,1.73,1.8313,1674.49198,1.812987,608.5,881.65,1.09,0.10239,1646188,77762,100.1917114,18.13527431,0.885124993,0.877083746,0.398999859,9022.559582
286.6,31.34,24.64,993.28,24.5,297.65,-0.33,0.10097,457.6,730.75,1.73,1.8313,1674.811293,1.812987,608.4,881.55,1.06,0.10236,1656575,77760,100.2373276,18.13707042,0.885671408,0.877321119,0.39845401,9034.919749
286.9,31.76,24.58,993.17,24.4,297.55,-0.33,0.10097,457.5,730.65,1.73,1.8313,1674.419241,1.812987,608.5,881.65,1.09,0.10239,1651831,77854,100.1813202,18.13707042,0.885373853,0.877041377,0.398389501,9036.382712
286.3,31.79,24.6,993.34,24.4,297.55,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.505972,1.812987,608.5,881.65,1.1,0.1024,1608440,77833,100.1937103,18.13527431,0.885943038,0.877111616,0.397663605,9052.877751
286.6,31.53,24.51,993.25,24.4,297.55,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.811614,1.812987,608.5,881.65,1.12,0.10242,1559236,77746,100.2373734,18.13707042,0.885782897,0.877329056,0.398525761,9033.293091
286.3,31.8,24.51,993.2,24.4,297.55,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.757941,1.812987,608.5,881.65,1.07,0.10237,1649989,77833,100.2297058,18.13707042,0.885782897,0.877199185,0.397663605,9052.877751
285.9,32.19,24.57,993.22,24.4,297.55,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.285727,1.812987,607.9,881.05,1.09,0.10239,1675153,77736,100.1622467,18.13707042,0.885578328,0.87762743,0.397603531,9054.24554
286.3,32.31,24.68,993.21,24.3,297.45,-0.33,0.10097,457.3,730.45,1.73,1.8313,1673.896399,1.812987,608.2,881.35,1.08,0.10238,1584348,77738,100.1066284,18.13707042,0.885280704,0.877048993,0.398149571,9041.828152
286.6,32.11,24.61,993.18,24.4,297.55,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.376677,1.812987,608.3,881.45,1.1,0.1024,1590205,77826,100.1752396,18.13527431,0.885533826,0.877257571,0.398116102,9042.588276
286.8,31.96,24.64,993.28,24.5,297.65,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.645521,1.812987,608.6,881.75,1.14,0.10244,1621868,77834,100.2136459,18.13527431,0.886036062,0.877161147,0.398352974,9037.211297
286.1,32.12,24.7,993.36,24.5,297.65,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.404685,1.812987,608.5,881.65,1.11,0.10241,1669081,77962,100.3220978,18.13707042,0.885875951,0.877654536,0.396728274,9074.220902
286.4,31.7,24.63,993.55,24.5,297.65,-0.33,0.10097,457.3,730.45,1.73,1.8313,1675.215201,1.812987,608.5,881.65,1.07,0.10237,1583314,77832,100.2950287,18.13707042,0.886285321,0.877465352,0.397807613,9049.600559
286.4,31.86,24.55,993.39,24.4,297.55,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.966651,1.812987,608.5,881.65,1.09,0.10239,1627881,77915,100.2595215,18.13707042,0.885578328,0.877360145,0.397383843,9059.251047
286.5,32.11,24.54,993.32,24.3,297.45,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.167754,1.812987,608.2,881.35,1.07,0.10237,1668101,77854,100.1453934,18.13707042,0.885076299,0.877187352,0.397834061,9048.998953
285.8,32.36,24.53,993.3,24.3,297.45,-0.33,0.10097,457.4,730.55,1.73,1.8313,1673.995894,1.812987,608,881.15,1.08,0.10238,1618799,77773,100.120842,18.13707042,0.885076299,0.877328273,0.397275369,9061.724633
286.2,32.19,24.57,993.29,24.3,297.45,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.238516,1.812987,608.5,881.65,1.1,0.1024,1623301,77920,100.1555023,18.13527431,0.885236218,0.876955807,0.397080859,9066.163522
286.4,32.17,24.58,993.31,24.4,297.55,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.345221,1.812987,608.4,881.55,1.09,0.10239,1595321,77872,100.1707458,18.13707042,0.885578328,0.877108892,0.397603274,9054.251397
286.3,32.51,24.52,993.41,24.3,297.45,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.382659,1.812987,608.4,881.55,1.07,0.10237,1641229,77956,100.1760941,18.13707042,0.885280704,0.877091255,0.397036166,9067.184073
286.3,32.63,24.43,993.25,24.3,297.45,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.065108,1.812987,608.3,881.45,1.1,0.1024,1614265,77932,100.1307297,18.13527431,0.885440708,0.877076072,0.397158438,9064.392595
285.7,33,24.39,993.29,24.3,297.45,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.183562,1.812987,607.9,881.05,1.08,0.10238,1618076,77946,100.1476517,18.13527431,0.885236218,0.877548214,0.396254926,9085.060553
286.2,32.56,24.37,993.39,24.3,297.45,-0.32,0.10098,457.2,730.35,1.73,1.8313,1673.919684,1.812987,608.4,881.55,1.07,0.10237,1591176,77921,100.1099548,18.13527431,0.885440708,0.876821523,0.397075763,9066.279874
286,32.52,24.36,993.35,24.4,297.55,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.410963,1.812987,608.4,881.55,1.08,0.10238,1621341,78053,100.1801376,18.13707042,0.885782897,0.877127463,0.396127233,9087.989161
285.9,32.68,24.33,993.26,24.3,297.45,-0.32,0.10098,457.4,730.55,1.73,1.8313,1673.901045,1.812987,607.9,881.05,1.04,0.10234,1618852,77927,100.1072922,18.13527431,0.885031822,0.87730477,0.396629,9076.49213
285.9,33.03,24.37,993.28,24.2,297.35,-0.33,0.10097,457.2,730.35,1.73,1.8313,1673.802191,1.812987,608.2,881.35,1.07,0.10237,1669575,77961,100.0931702,18.13707042,0.884983081,0.876974379,0.396456024,9080.452256
285.9,32.98,24.44,993.44,24.2,297.35,-0.33,0.10097,457.1,730.25,1.73,1.8313,1673.773726,1.812987,607.9,881.05,1.1,0.1024,1612692,77970,100.0891037,18.13707042,0.885187512,0.877348973,0.396410262,9081.500525
286.1,32.79,24.44,993.29,24.2,297.35,-0.32,0.10098,457.1,730.25,1.73,1.8313,1674.092024,1.812987,608.2,881.35,1.09,0.10239,1639455,77909,100.1345749,18.13527431,0.88514303,0.877182687,0.396998161,9068.05208
286.5,32.89,24.44,993.31,24.3,297.45,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.322737,1.812987,608.1,881.25,1.09,0.10239,1661515,78075,100.1675339,18.13707042,0.885485204,0.877427705,0.396707947,9074.685864
285.7,33.22,24.43,993.21,24.3,297.45,-0.32,0.10098,457.1,730.25,1.73,1.8313,1674.360175,1.812987,608.1,881.25,1.08,0.10238,1599914,78013,100.1728821,18.13527431,0.885645292,0.877429776,0.39591461,9092.869793
286.5,33.34,24.48,993.32,24.3,297.45,-0.33,0.10097,457.1,730.25,1.73,1.8313,1674.192,1.812987,608.2,881.35,1.11,0.10241,1596758,78005,100.1488571,18.13707042,0.885689799,0.87728037,0.397063944,9066.549738
285.9,33.47,24.46,993.1,24.4,297.55,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.484129,1.812987,608.1,881.25,1.12,0.10242,1625909,77983,100.1905899,18.13707042,0.885782897,0.877580865,0.396344179,9083.01469
286.6,33.6,24.44,993.16,24.4,297.55,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.161559,1.812987,608.1,881.25,1.11,0.10241,1621407,77984,100.1445084,18.13527431,0.885738385,0.87737329,0.397309497,9060.946267
286.7,33.57,24.48,993.08,24.4,297.55,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.677779,1.812987,608.1,881.25,1.13,0.10243,1674481,78021,100.2182541,18.13527431,0.885533826,0.877713333,0.397259643,9062.083362
286.4,33.56,24.59,993.27,24.4,297.55,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.966223,1.812987,608.5,881.65,1.11,0.10241,1618284,77971,100.2594604,18.13707042,0.885782897,0.877399348,0.397098436,9065.762221
286.1,32.78,24.66,993.27,24.5,297.65,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.302733,1.812987,608.4,881.55,1.09,0.10239,1647723,78058,100.3075333,18.13707042,0.885875951,0.877666322,0.396240356,9085.394617
286.5,32.7,24.55,993.28,24.5,297.65,-0.33,0.10097,457.5,730.65,1.73,1.8313,1674.97824,1.812987,608.4,881.55,1.07,0.10237,1651156,78030,100.2611771,18.13707042,0.885875951,0.877438025,0.396936729,9069.455497
285.9,32.68,24.39,993.38,24.3,297.45,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.261214,1.812987,608.3,881.45,1.09,0.10239,1628681,77992,100.1587448,18.13707042,0.885280704,0.877170596,0.396298442,9084.062959
286.1,33.05,24.39,993.26,24.3,297.45,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.124175,1.812987,608.4,881.55,1.08,0.10238,1609589,77998,100.1391678,18.13707042,0.885485204,0.876960398,0.396545164,9078.411045
286.6,33.39,24.41,993.13,24.2,297.35,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.328932,1.812987,608,881.15,1.05,0.10235,1679640,77963,100.1684189,18.13707042,0.884983081,0.877463021,0.397416515,9058.506281
286.6,33.28,24.49,993.13,24.3,297.45,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.27072,1.812987,608,881.15,1.09,0.10239,1558996,77977,100.1601028,18.13707042,0.885485204,0.877508053,0.397345163,9060.132938
286.5,33.29,24.5,993.15,24.3,297.45,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.285193,1.812987,608.4,881.55,1.09,0.10239,1629257,78018,100.1621704,18.13527431,0.885440708,0.877073924,0.396997782,9068.060733
