Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
286.3,33.31,24.53,993.27,24.3,297.45,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.493315,1.812987,608.2,881.35,1.07,0.10237,1676695,78071,100.1919022,18.13527431,0.885236218,0.877376943,0.396451324,9080.559902
285.9,33.44,24.45,993.24,24.4,297.55,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.737059,1.812987,608.2,881.35,1.1,0.1024,1616406,78079,100.2267227,18.13527431,0.885738385,0.877578032,0.395856864,9094.196222
286.1,33.44,24.45,993.35,24.4,297.55,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.463568,1.812987,608.3,881.45,1.09,0.10239,1654296,77927,100.1876526,18.13707042,0.885782897,0.877288451,0.39690646,9070.147151
285.7,33.61,24.42,993.34,24.4,297.55,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.378172,1.812987,608.3,881.45,1.09,0.10239,1655437,78041,100.1754532,18.13707042,0.88598756,0.877238719,0.395772562,9096.133357
286.3,33.25,24.33,993.17,24.3,297.45,-0.33,0.10097,457.1,730.25,1.73,1.8313,1673.970313,1.812987,608.3,881.45,1.1,0.1024,1608498,77937,100.1171875,18.13707042,0.885689799,0.877020838,0.397132958,9064.974153
286,33.43,24.45,993.11,24.3,297.45,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.026175,1.812987,607.9,881.05,1.12,0.10242,1596274,78007,100.1251678,18.13527431,0.885440708,0.877535478,0.396360826,9082.633217
285.6,33.24,24.54,993.21,24.3,297.45,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.453795,1.812987,608,881.15,1.08,0.10238,1631605,78043,100.1862564,18.13527431,0.885440708,0.877594911,0.395623895,9099.551471
286.2,33.14,24.55,993.14,24.4,297.55,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.554251,1.812987,608.3,881.45,1.1,0.1024,1670191,77990,100.2006073,18.13707042,0.88598756,0.877360983,0.396724459,9074.308176
286.4,33.33,24.55,993.09,24.4,297.55,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.249892,1.812987,608.1,881.25,1.09,0.10239,1666640,78055,100.1571274,18.13707042,0.88598756,0.877385284,0.396671093,9075.52898
285.9,33.67,24.59,993.09,24.3,297.45,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.410109,1.812987,607.9,881.05,1.09,0.10239,1595441,77862,100.1800156,18.13527431,0.885236218,0.877699841,0.39696011,9068.921301
286.3,33.26,24.6,993.2,24.3,297.45,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.4672,1.812987,608.2,881.35,1.11,0.10241,1613169,78034,100.1881714,18.13527431,0.885440708,0.877440647,0.396639303,9076.256374
286.1,33.52,24.6,993.13,24.4,297.55,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.269759,1.812987,608.3,881.45,1.09,0.10239,1650090,78000,100.1599655,18.13707042,0.885782897,0.877175573,0.396534997,9078.643831
285.9,33.16,24.59,993.15,24.4,297.55,-0.33,0.10097,457.5,730.65,1.73,1.8313,1674.528777,1.812987,608.2,881.35,1.08,0.10238,1615633,78134,100.1969681,18.13707042,0.885373853,0.877417318,0.395578213,9100.602308
286,33.32,24.68,993.09,24.4,297.55,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.482527,1.812987,608.2,881.35,1.06,0.10236,1611617,78155,100.190361,18.13707042,0.885578328,0.877350932,0.395610248,9099.865385
286.4,33.21,24.62,993,24.3,297.45,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.222228,1.812987,607.9,881.05,1.07,0.10237,1577325,78084,100.1531754,18.13527431,0.885031822,0.877550995,0.396523771,9078.900838
286.3,33.3,24.66,993.14,24.4,297.55,-0.33,0.10097,457.3,730.45,1.73,1.8313,1674.70368,1.812987,608.3,881.45,1.08,0.10238,1668990,78286,100.2219543,18.13707042,0.885782897,0.877408532,0.395362534,9105.566888
286.2,33.33,24.69,993.11,24.5,297.65,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.797461,1.812987,608.3,881.45,1.07,0.10237,1615075,78145,100.2353516,18.13707042,0.886080589,0.877443395,0.395937559,9092.342767
286.2,32.89,24.69,993.02,24.5,297.65,-0.32,0.10098,457.5,730.65,1.73,1.8313,1674.890814,1.812987,608.2,881.35,1.04,0.10234,1604961,78307,100.2486877,18.13527431,0.885831435,0.877549122,0.395118451,9111.191824
286.4,32.95,24.76,992.94,24.5,297.65,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.150259,1.812987,608.2,881.35,1.08,0.10238,1528042,78283,100.2857513,18.13707042,0.885875951,0.877779027,0.395515785,9102.038757
286.9,33.32,24.77,992.95,24.5,297.65,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.167349,1.812987,608.2,881.35,1.11,0.10241,1618371,78227,100.2881927,18.13527431,0.886036062,0.877848178,0.39648991,9079.676194
286.2,33.54,24.97,992.95,24.6,297.75,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.236349,1.812987,608.1,881.25,1.1,0.1024,1635346,78354,100.2980499,18.13527431,0.886129043,0.877979164,0.394881442,9116.660377
286.1,32.79,24.98,993.07,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.108572,1.812987,608.8,881.95,1.09,0.10239,1659974,78269,100.4226532,18.13527431,0.886929093,0.877692886,0.395172159,9109.953513
285.9,32.89,24.94,993.01,24.7,297.85,-0.33,0.10097,457.8,730.95,1.73,1.8313,1676.231352,1.812987,608.1,881.25,1.07,0.10237,1645192,78344,100.4401932,18.13707042,0.886266517,0.878498348,0.394517871,9125.06191
286.2,32.87,24.95,992.99,24.6,297.75,-0.33,0.10097,457.7,730.85,1.73,1.8313,1675.347166,1.812987,608,881.15,1.06,0.10236,1637002,78383,100.3138809,18.13707042,0.885968963,0.878075215,0.394735345,9120.034591
286.7,33.19,25.06,992.94,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.731688,1.812987,608.3,881.45,1.09,0.10239,1609087,78446,100.3688126,18.13527431,0.886426651,0.878026382,0.395107394,9111.446809
287.1,32.82,25,992.95,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.04753,1.812987,608.5,881.65,1.09,0.10239,1586745,78369,100.4139328,18.13527431,0.886426651,0.877988954,0.396047389,9089.821317
287,32.94,24.99,992.96,24.7,297.85,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.930945,1.812987,608.5,881.65,1.07,0.10237,1669120,78375,100.3972778,18.13527431,0.886631416,0.877881689,0.395879133,9093.684669
286.7,33.09,24.96,992.89,24.6,297.75,-0.33,0.10097,457.6,730.75,1.73,1.8313,1676.21469,1.812987,608.5,881.65,1.07,0.10237,1583007,78333,100.4378128,18.13707042,0.886173574,0.878046641,0.395677359,9098.321939
286.4,33.26,24.98,992.96,24.6,297.75,-0.32,0.10098,457.5,730.65,1.73,1.8313,1676.270232,1.812987,608.5,881.65,1.09,0.10239,1611426,78475,100.4457474,18.13527431,0.886333739,0.878118411,0.3945481,9124.362779
286.3,32.95,24.95,992.99,24.7,297.85,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.815535,1.812987,608.5,881.65,1.1,0.1024,1711718,78599,100.3807907,18.13707042,0.886880843,0.877873795,0.393788106,9141.972407
285.8,33.26,24.93,992.98,24.6,297.75,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.398383,1.812987,608.1,881.25,1.09,0.10239,1624923,78414,100.3211975,18.13527431,0.886333739,0.878053667,0.394027818,9136.410777
286,33.02,24.93,992.94,24.5,297.65,-0.33,0.10097,457.4,730.55,1.73,1.8313,1675.106147,1.812987,608.3,881.45,1.08,0.10238,1628568,78369,100.2794495,18.13707042,0.886080589,0.877642779,0.394529966,9124.782168
286.6,33.26,24.95,992.94,24.5,297.65,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.250022,1.812987,608.3,881.45,1.09,0.10239,1608750,78342,100.3000031,18.13527431,0.885831435,0.877746227,0.395493909,9102.542219
285.7,33.04,24.93,992.97,24.6,297.75,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.446341,1.812987,608.6,881.75,1.07,0.10237,1704993,78432,100.3280487,18.13527431,0.88653853,0.877489284,0.393799552,9141.706685
287.4,33.16,24.95,992.86,24.6,297.75,-0.32,0.10098,457.5,730.65,1.72,1.8213,1675.377768,1.803087,608.5,881.65,1.08,0.10238,1618228,78325,100.3182526,18.0362448,0.88387301,0.878688073,0.396683949,9075.234864
285.7,33.22,24.98,992.88,24.6,297.75,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.920797,1.812987,608.4,881.55,1.08,0.10238,1578209,78568,100.3958282,18.13527431,0.886333739,0.878006058,0.393117891,9157.558278
286.1,33.37,25.03,992.94,24.6,297.75,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.435499,1.812987,608.3,881.45,1.1,0.1024,1676093,78422,100.3264999,18.13527431,0.88653853,0.877873864,0.394401185,9127.761622
286.4,33.27,25.04,992.93,24.7,297.85,-0.33,0.10097,457.4,730.55,1.73,1.8313,1675.587225,1.812987,608.5,881.65,1.08,0.10238,1579082,78466,100.348175,18.13707042,0.887085807,0.877701533,0.394593355,9123.316341
286.3,33.26,25.05,992.89,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.905096,1.812987,608.4,881.55,1.09,0.10239,1649080,78443,100.3935852,18.13707042,0.886378281,0.878016671,0.394571235,9123.827803
286.3,33.21,25.05,992.87,24.7,297.85,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.712408,1.812987,608.4,881.55,1.08,0.10238,1626236,78528,100.3660583,18.13707042,0.886880843,0.877884887,0.394144144,9133.714286
286.6,32.71,25.07,992.84,24.7,297.85,-0.33,0.10097,457.6,730.75,1.73,1.8313,1675.628615,1.812987,608.1,881.25,1.07,0.10237,1626316,78421,100.3540878,18.13707042,0.886675973,0.878148053,0.395095495,9111.721214
286.3,33.18,25.13,992.82,24.6,297.75,-0.33,0.10097,457.6,730.75,1.73,1.8313,1675.798872,1.812987,608.4,881.55,1.08,0.10238,1660464,78406,100.3784103,18.13707042,0.886173574,0.877935166,0.394757434,9119.524275
286.6,33.42,25.24,992.79,24.6,297.75,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.556677,1.812987,608.5,881.65,1.09,0.10239,1594818,78431,100.343811,18.13527431,0.886333739,0.877703497,0.39504512,9112.883112
286.3,32.98,25.35,992.82,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.298323,1.812987,608.4,881.55,1.08,0.10238,1621651,78513,100.4497604,18.13527431,0.886929093,0.878225498,0.394219446,9131.969612
286.1,32.4,25.4,992.84,24.8,297.95,-0.33,0.10097,457.8,730.95,1.73,1.8313,1676.585646,1.812987,608.5,881.65,1.1,0.1024,1610294,78438,100.4908066,18.13707042,0.886768821,0.878321452,0.394320734,9129.623908
286,32.74,25.35,992.81,24.7,297.85,-0.33,0.10097,457.7,730.85,1.73,1.8313,1676.172606,1.812987,608.4,881.55,1.12,0.10242,1641819,78557,100.4318008,18.13707042,0.886471198,0.878231411,0.39358579,9146.671678
286,32.73,25.39,992.83,24.6,297.75,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.880636,1.812987,608.3,881.45,1.11,0.10241,1672293,78487,100.3900909,18.13527431,0.885924442,0.878152468,0.393936817,9138.521329
286.1,32.32,25.35,992.84,24.7,297.85,-0.33,0.10097,457.7,730.85,1.73,1.8313,1676.01853,1.812987,608.8,881.95,1.1,0.1024,1653511,78536,100.40979,18.13707042,0.886471198,0.877660252,0.393828687,9141.030409
286.5,32.25,25.34,992.85,24.6,297.75,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.058851,1.812987,608.2,881.35,1.06,0.10236,1628525,78506,100.4155502,18.13527431,0.885924442,0.878267854,0.39453001,9124.781152
286.3,32.47,25.39,992.85,24.6,297.75,-0.33,0.10097,457.6,730.75,1.73,1.8313,1675.594168,1.812987,608.6,881.75,1.12,0.10242,1621671,78480,100.3491669,18.13707042,0.886173574,0.877673948,0.394385211,9128.131331
286.3,32.55,25.49,992.81,24.7,297.85,-0.33,0.10097,457.5,730.65,1.73,1.8313,1676.086996,1.812987,608.7,881.85,1.12,0.10242,1686990,78626,100.4195709,18.13707042,0.886880843,0.877850065,0.39365288,9145.112819
286,32.63,25.57,992.83,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.120375,1.812987,608.3,881.45,1.11,0.10241,1614369,78519,100.4243393,18.13527431,0.886929093,0.878291831,0.39377627,9142.247203
286.4,32.38,25.56,992.76,24.9,298.05,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.500945,1.803087,608.8,881.95,1.1,0.1024,1612392,78530,100.4787064,18.0362448,0.884559229,0.879049709,0.394271771,9130.757682
285.7,32.57,25.5,992.8,24.9,298.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.535178,1.812987,608.5,881.65,1.09,0.10239,1623508,78594,100.4835968,18.13527431,0.887021868,0.878272381,0.392987842,9160.588729
286.3,32.48,25.44,992.81,24.7,297.85,-0.33,0.10097,457.8,730.95,1.72,1.8213,1675.911986,1.803087,608.1,881.25,1.08,0.10238,1602231,78516,100.3945694,18.0380311,0.883806029,0.879441867,0.394204383,9132.318547
285.8,32.66,25.39,992.74,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.925177,1.812987,609,882.15,1.09,0.10239,1553493,78548,100.3964539,18.13527431,0.886426651,0.877365162,0.393355621,9152.023793
286.5,32.88,25.37,992.65,24.7,297.85,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.727202,1.803087,608.1,881.25,1.1,0.1024,1618397,78460,100.3681717,18.0362448,0.883965665,0.879373974,0.394761318,9119.434555
285.7,32.52,25.44,992.7,24.8,297.95,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.19007,1.812987,608.7,881.85,1.08,0.10238,1662190,78663,100.4342957,18.13527431,0.88672426,0.877831053,0.392643129,9168.631082
286.3,32.74,25.49,992.63,24.7,297.85,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.960745,1.812987,608.2,881.35,1.11,0.10241,1627275,78569,100.401535,18.13707042,0.886266517,0.878309574,0.393938466,9138.48306
285.7,32.75,25.58,992.6,24.8,297.95,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.655555,1.812987,608.7,881.85,1.11,0.10241,1651828,78637,100.5007935,18.13527431,0.88672426,0.878160841,0.39277295,9165.60063
286,31.96,25.57,992.62,25,298.15,-0.32,0.10098,458,731.15,1.72,1.8213,1677.56201,1.803087,608.8,881.95,1.1,0.1024,1568896,78772,100.6302872,18.0362448,0.884856011,0.879666871,0.392511539,9171.704895
285.8,32.31,25.61,992.58,24.8,297.95,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.680869,1.812987,608.2,881.35,1.1,0.1024,1646404,78571,100.5044098,18.13527431,0.886519521,0.878708225,0.393240474,9154.703639
286.2,32.31,25.68,992.52,24.9,298.05,-0.33,0.10097,457.9,731.05,1.72,1.8213,1676.880232,1.803087,608.6,881.75,1.08,0.10238,1581531,78694,100.5328903,18.0380311,0.884603736,0.879451971,0.393175344,9156.220126
286.1,32.22,25.74,992.52,24.9,298.05,-0.32,0.10098,458,731.15,1.72,1.8213,1676.055434,1.803087,608.5,881.65,1.07,0.10237,1637075,78408,100.415062,18.0362448,0.88435499,0.879062879,0.394471607,9126.132122
286,31.18,25.76,992.51,24.9,298.05,-0.32,0.10098,457.9,731.05,1.72,1.8213,1677.180266,1.803087,608.7,881.85,1.06,0.10236,1667592,78793,100.5757523,18.0362448,0.884559229,0.879476191,0.392406926,9174.15
286.4,31.14,25.81,992.54,24.8,297.95,-0.32,0.10098,458,731.15,1.73,1.8313,1675.483778,1.812987,608.2,881.35,1.09,0.10239,1582971,78586,100.3333969,18.13527431,0.886314877,0.877992768,0.393990815,9137.268855
286.7,31.81,25.92,992.53,24.7,297.85,-0.33,0.10097,457.9,731.05,1.73,1.8313,1676.467406,1.812987,608.4,881.55,1.1,0.1024,1632435,78759,100.4739151,18.13707042,0.886061931,0.878363244,0.393537178,9147.801535
285.7,31.81,25.97,992.55,24.9,298.05,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.924506,1.803087,608.8,881.95,1.07,0.10237,1607146,78858,100.5392151,18.0362448,0.884559229,0.879236691,0.391672202,9191.359468
285.9,31.52,26.01,992.57,24.9,298.05,-0.32,0.10098,458,731.15,1.72,1.8213,1676.917349,1.803087,608.6,881.75,1.1,0.1024,1651474,78881,100.5381927,18.0362448,0.88435499,0.879513215,0.391832103,9187.608604
286.2,31.75,26.04,992.59,24.9,298.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.030119,1.812987,608.4,881.55,1.11,0.10241,1602590,78889,100.4114456,18.13527431,0.887021868,0.87812884,0.392203483,9178.908805
285.5,31.29,26.03,992.64,24.9,298.05,-0.32,0.10098,458.1,731.25,1.72,1.8213,1676.942076,1.803087,608.5,881.65,1.11,0.10241,1616982,78975,100.5417252,18.0362448,0.884150845,0.879658033,0.390818169,9211.444834
286.3,31.55,25.93,992.65,24.8,297.95,-0.33,0.10097,457.9,731.05,1.73,1.8313,1676.234824,1.812987,608.7,881.85,1.1,0.1024,1606227,78933,100.4406891,18.13707042,0.886564072,0.877896548,0.392121817,9180.820468
286.7,31.45,25.87,992.56,24.9,298.05,-0.32,0.10098,458.1,731.25,1.73,1.8313,1676.564177,1.812987,608,881.15,1.1,0.1024,1560174,79017,100.4877396,18.13527431,0.886612348,0.878861433,0.392252232,9177.76805
286,31.63,25.82,992.65,24.8,297.95,-0.32,0.10098,458.1,731.25,1.73,1.8313,1676.732245,1.812987,608.6,881.75,1.13,0.10243,1634906,79011,100.5117493,18.13527431,0.886110327,0.878355379,0.391324232,9199.532517
285.8,31.99,25.87,992.6,24.8,297.95,-0.33,0.10097,458,731.15,1.73,1.8313,1676.322142,1.812987,608.5,881.65,1.09,0.10239,1547349,78951,100.4531631,18.13707042,0.886359417,0.878148582,0.391347764,9198.979356
285.5,31.94,25.87,992.68,24.9,298.05,-0.32,0.10098,458,731.15,1.72,1.8213,1676.596381,1.803087,608.4,881.55,1.08,0.10238,1608172,78862,100.4923401,18.0362448,0.88435499,0.879508105,0.391378165,9198.264799
286.5,31.05,25.83,992.66,24.9,298.05,-0.32,0.10098,458,731.15,1.72,1.8213,1675.993376,1.803087,608.8,881.95,1.09,0.10239,1595545,78794,100.4061966,18.0362448,0.88435499,0.878734397,0.393087963,9158.255497
285.6,31.29,25.77,992.62,24.8,297.95,-0.32,0.10098,458,731.15,1.73,1.8313,1676.446738,1.812987,608.1,881.25,1.09,0.10239,1642680,78838,100.4709625,18.13527431,0.886314877,0.878662976,0.391634436,9192.245798
286.5,31.42,25.82,992.6,24.8,297.95,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.541266,1.803087,608.6,881.75,1.12,0.10242,1590860,78924,100.4844666,18.0362448,0.884058276,0.879334085,0.392440487,9173.365445
286.1,31.75,25.89,992.63,24.9,298.05,-0.32,0.10098,458.1,731.25,1.73,1.8313,1676.037703,1.812987,608.5,881.65,1.09,0.10239,1635725,78811,100.412529,18.13527431,0.886612348,0.877983241,0.392454476,9173.038448
285.9,31.68,25.92,992.57,24.9,298.05,-0.32,0.10098,458,731.15,1.72,1.8213,1676.92018,1.803087,608.8,881.95,1.09,0.10239,1624334,78961,100.5385971,18.0362448,0.88435499,0.879273824,0.391435115,9196.926548
286.3,31.69,25.91,992.56,25,298.15,-0.32,0.10098,458.1,731.25,1.72,1.8213,1675.719832,1.803087,608.3,881.45,1.11,0.10241,1602109,78700,100.3671188,18.0362448,0.884651704,0.879168131,0.393282736,9153.719874
285.5,31.5,25.93,992.55,25,298.15,-0.32,0.10098,458.1,731.25,1.72,1.8213,1677.941725,1.803087,609.1,882.25,1.08,0.10238,1569468,78939,100.6845322,18.0362448,0.884651704,0.879516261,0.390996401,9207.245884
285.8,31.74,26.01,992.58,25,298.15,-0.33,0.10097,458,731.15,1.72,1.8213,1674.946516,1.803087,608.6,881.75,1.08,0.10238,1563188,78762,100.2566452,18.0380311,0.884900533,0.878326042,0.392286855,9176.958013
286.4,30.84,26.01,992.6,25,298.15,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.916762,1.803087,608.4,881.55,1.04,0.10234,1594291,78812,100.5381088,18.0362448,0.885060413,0.87961508,0.392861013,9163.546089
285.9,30.96,25.91,992.53,24.9,298.05,-0.32,0.10098,458,731.15,1.72,1.8213,1676.680548,1.803087,608.6,881.75,1.1,0.1024,1636070,78839,100.504364,18.0362448,0.88435499,0.879375474,0.392040844,9182.716684
286.6,31.55,25.91,992.47,24.9,298.05,-0.32,0.10098,458,731.15,1.72,1.8213,1676.35253,1.803087,608.6,881.75,1.11,0.10241,1652200,78699,100.4575043,18.0362448,0.88435499,0.879204432,0.393699841,9144.021982
285.2,31.14,25.94,992.5,24.9,298.05,-0.32,0.10098,458.1,731.25,1.73,1.8313,1677.233832,1.812987,608.4,881.55,1.11,0.10241,1669923,78940,100.5834045,18.13527431,0.886612348,0.87882812,0.390580598,9217.047686
286.1,31.8,26.03,992.56,25,298.15,-0.33,0.10097,458,731.15,1.72,1.8213,1675.942374,1.803087,608.9,882.05,1.08,0.10238,1602285,78626,100.3989105,18.0380311,0.884900533,0.878574216,0.393377887,9151.505767
286.1,31.29,26.02,992.5,25,298.15,-0.32,0.10098,458.1,731.25,1.72,1.8213,1677.07025,1.803087,608.6,881.75,1.1,0.1024,1603653,78783,100.5600357,18.0362448,0.884651704,0.879602133,0.392593957,9169.779448
286.3,31.53,26.09,992.46,25,298.15,-0.33,0.10097,458,731.15,1.72,1.8213,1675.635398,1.803087,608.8,881.95,1.09,0.10239,1640612,78543,100.3550568,18.0380311,0.884900533,0.878525883,0.394068871,9135.458959
286.6,31.77,26.17,992.46,25,298.15,-0.32,0.10098,458.1,731.25,1.72,1.8213,1677.318427,1.803087,608.5,881.65,1.08,0.10238,1598915,78693,100.5954895,18.0362448,0.884651704,0.87981733,0.393729859,9143.324843
286,31.63,26.18,992.45,25,298.15,-0.33,0.10097,458.2,731.35,1.73,1.8313,1676.421531,1.812987,608.5,881.65,1.09,0.10239,1618905,78678,100.4673615,18.13707042,0.886954389,0.878206342,0.392980489,9160.76014
286.3,31.49,26.28,992.39,25,298.15,-0.32,0.10098,458.3,731.45,1.72,1.8213,1677.509566,1.803087,608.4,881.55,1.06,0.10236,1631874,78477,100.6227951,18.0362448,0.884243371,0.87999929,0.394400287,9127.782396
285.1,31.25,26.33,992.52,25,298.15,-0.32,0.10098,458.2,731.35,1.72,1.8213,1677.220641,1.803087,608.6,881.75,1.08,0.10238,1737775,78685,100.5815201,18.0362448,0.88444749,0.87964991,0.391708987,9190.496317
285.9,31.38,26.3,992.48,24.9,298.05,-0.32,0.10098,458.2,731.35,1.72,1.8213,1675.131407,1.803087,608.7,881.85,1.08,0.10238,1648671,78384,100.2830582,18.0362448,0.883946795,0.878323089,0.394316546,9129.720881
286.2,31.15,26.29,992.45,24.9,298.05,-0.32,0.10098,458.2,731.35,1.73,1.8313,1677.115858,1.812987,608.1,881.25,1.09,0.10239,1619430,78690,100.5665512,18.13527431,0.886407729,0.879051473,0.39319533,9155.754717
286.3,31.28,26.17,992.42,24.9,298.05,-0.33,0.10097,458.2,731.35,1.73,1.8313,1677.077887,1.812987,608.8,881.95,1.1,0.1024,1633675,78602,100.5611267,18.13707042,0.886452274,0.878275998,0.393773076,9142.321341
285.5,31.33,26.15,992.44,25,298.15,-0.33,0.10097,458.3,731.45,1.72,1.8213,1677.044829,1.803087,608.2,881.35,1.09,0.10239,1582505,78438,100.5564041,18.0380311,0.884287862,0.880009906,0.393493777,9148.810508
285.9,31.39,26.2,992.45,25,298.15,-0.33,0.10097,458.2,731.35,1.72,1.8213,1676.643004,1.803087,609,882.15,1.06,0.10236,1588057,78530,100.4990005,18.0380311,0.884491991,0.878831868,0.393583447,9146.726128
286.2,31.57,26.24,992.46,25,298.15,-0.33,0.10097,458.2,731.35,1.73,1.8313,1676.484229,1.812987,608,881.15,1.05,0.10235,1607464,78490,100.4763184,18.13707042,0.886954389,0.878716206,0.394197229,9132.484277
286.3,31.21,26.3,992.39,25,298.15,-0.32,0.10098,458.3,731.45,1.73,1.8313,1677.310843,1.812987,608.6,881.75,1.07,0.10237,1662418,78663,100.5944061,18.13527431,0.886705131,0.878572917,0.393467721,9149.416346
285.8,31.12,26.27,992.44,25,298.15,-0.33,0.10097,458.3,731.45,1.73,1.8313,1676.968085,1.812987,608.7,881.85,1.08,0.10238,1601214,78503,100.5454407,18.13707042,0.886749692,0.878283182,0.393581103,9146.780616
287.4,30.96,26.29,992.44,25,298.15,-0.32,0.10098,458.3,731.45,1.73,1.8313,1677.067526,1.812987,608.2,881.35,1.07,0.10237,1616704,78539,100.5596466,18.13527431,0.886705131,0.878873442,0.39560308,9100.030271
286.2,31.11,26.29,992.43,25,298.15,-0.32,0.10098,458.2,731.35,1.72,1.8213,1676.960928,1.803087,608.5,881.65,1.06,0.10236,1626230,78615,100.5444183,18.0362448,0.88444749,0.879569835,0.393570445,9147.028302
286.2,31.3,26.35,992.38,25,298.15,-0.32,0.10098,458.2,731.35,1.72,1.8213,1677.090224,1.803087,608.7,881.85,1.09,0.10239,1598639,78483,100.5628891,18.0362448,0.88444749,0.879483323,0.394232388,9131.669811
285.1,31.38,26.32,992.4,25,298.15,-0.32,0.10098,458.1,731.25,1.72,1.8213,1676.34265,1.803087,608.8,881.95,1.09,0.10239,1606786,78425,100.4560928,18.0362448,0.884651704,0.878937754,0.393007608,9160.128025
286.4,31.52,26.36,992.37,25,298.15,-0.32,0.10098,458.1,731.25,1.72,1.8213,1674.886969,1.803087,608.5,881.65,1.1,0.1024,1612333,78210,100.2481384,18.0362448,0.884651704,0.878441674,0.395884953,9093.550978
284.8,31.34,26.51,992.38,25.1,298.25,-0.32,0.10098,458.2,731.35,1.72,1.8213,1678.457732,1.803087,608.7,881.85,1.06,0.10236,1576071,78728,100.7582474,18.0362448,0.884948417,0.880218372,0.391083086,9205.205056
285.9,31.26,26.49,992.41,25.1,298.25,-0.33,0.10097,458.1,731.25,1.72,1.8213,1674.459937,1.803087,608.7,881.85,1.07,0.10237,1621187,78231,100.1871338,18.0380311,0.88519733,0.877911757,0.395087729,9111.900315
285.6,31.23,26.47,992.37,25.1,298.25,-0.32,0.10098,458.1,731.25,1.72,1.8213,1677.550848,1.803087,608.5,881.65,1.08,0.10238,1603397,78526,100.6286926,18.0362448,0.885152793,0.8799524,0.393190481,9155.867647
284.7,31.6,26.45,992.39,25.1,298.25,-0.32,0.10098,458.1,731.25,1.72,1.8213,1675.827017,1.803087,608.8,881.95,1.06,0.10236,1612073,78350,100.382431,18.0362448,0.885152793,0.878578077,0.392831887,9164.225501
285.6,31.99,26.43,992.39,25.1,298.25,-0.32,0.10098,458.1,731.25,1.72,1.8213,1675.792998,1.803087,608.7,881.85,1.08,0.10238,1657259,78208,100.3775711,18.0362448,0.885152793,0.878708559,0.394789225,9118.789916
285.5,31.87,26.3,992.34,25.2,298.35,-0.32,0.10098,458.1,731.25,1.72,1.8213,1676.525191,1.803087,608.8,881.95,1.06,0.10236,1614138,78530,100.4821701,18.0362448,0.885654115,0.878984543,0.393032788,9159.541156
286,32.02,26.34,992.35,25,298.15,-0.32,0.10098,458,731.15,1.72,1.8213,1674.642744,1.803087,608.6,881.75,1.05,0.10235,1600723,78235,100.2132492,18.0362448,0.884856011,0.878089531,0.395205713,9109.18007
286,31.63,26.37,992.36,25,298.15,-0.32,0.10098,458,731.15,1.72,1.8213,1677.414183,1.803087,608.6,881.75,1.05,0.10235,1569513,78478,100.609169,18.0362448,0.884856011,0.879702903,0.393981994,9137.473427
286,31.42,26.34,992.39,24.9,298.05,-0.32,0.10098,457.9,731.05,1.72,1.8213,1675.057547,1.803087,608.7,881.85,1.05,0.10235,1628068,78371,100.2725067,18.0362448,0.884559229,0.878220627,0.394519898,9125.015035
286.2,31.39,26.34,992.37,24.9,298.05,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.595793,1.803087,608.6,881.75,1.09,0.10239,1608077,78293,100.4922562,18.0362448,0.884559229,0.879306341,0.395189104,9109.562893
286.4,31.13,26.32,992.36,24.9,298.05,-0.32,0.10098,458,731.15,1.73,1.8313,1676.387831,1.812987,608.2,881.35,1.07,0.10237,1617892,78636,100.4625473,18.13527431,0.886817061,0.878478753,0.393740299,9143.082402
286.7,31.53,26.26,992.33,24.9,298.05,-0.32,0.10098,458.2,731.35,1.72,1.8213,1677.108489,1.803087,608.4,881.55,1.05,0.10235,1596360,78471,100.5654984,18.0362448,0.883946795,0.879746372,0.394981517,9114.350541
286.2,31.79,26.27,992.35,24.9,298.05,-0.32,0.10098,458.2,731.35,1.73,1.8313,1677.301657,1.812987,608.6,881.75,1.1,0.1024,1590405,78586,100.5930939,18.13527431,0.886407729,0.878626849,0.393715681,9143.654088
286.2,32.28,26.2,992.3,24.9,298.05,-0.33,0.10097,458.2,731.35,1.73,1.8313,1676.575232,1.812987,608.3,881.45,1.09,0.10239,1644302,78475,100.4893188,18.13707042,0.886452274,0.878516629,0.394272578,9130.738994
285.7,32.32,26.26,992.3,24.9,298.05,-0.33,0.10097,458.2,731.35,1.73,1.8313,1677.434104,1.812987,608.8,881.95,1.08,0.10238,1619525,78560,100.6120148,18.13707042,0.886452274,0.87844337,0.393157924,9156.625831
286.3,32.45,26.35,992.32,24.9,298.05,-0.33,0.10097,458.1,731.25,1.72,1.8213,1676.710509,1.803087,608.4,881.55,1.07,0.10237,1591880,78569,100.5086441,18.0380311,0.884195331,0.879554652,0.393938466,9138.48306
286.1,32.53,26.31,992.34,24.9,298.05,-0.32,0.10098,458.1,731.25,1.72,1.8213,1677.133696,1.803087,608.5,881.65,1.09,0.10239,1608676,78534,100.5690994,18.0362448,0.884150845,0.879729784,0.393838716,9140.797623
285.9,32.69,26.29,992.31,24.9,298.05,-0.33,0.10097,458,731.15,1.72,1.8213,1676.462492,1.803087,608.6,881.75,1.09,0.10239,1676730,78531,100.4732132,18.0380311,0.884399486,0.87922878,0.393578435,9146.842602
286.2,32.93,26.35,992.33,24.9,298.05,-0.33,0.10097,458,731.15,1.72,1.8213,1676.840445,1.803087,608.4,881.55,1.08,0.10238,1627764,78599,100.5272064,18.0380311,0.884399486,0.879650046,0.393650562,9145.166667
285.7,32.48,26.46,992.28,24.8,297.95,-0.33,0.10097,457.9,731.05,1.73,1.8313,1676.64749,1.812987,608.4,881.55,1.07,0.10237,1644927,78648,100.4996414,18.13707042,0.886564072,0.878408614,0.392718016,9166.882744
286.5,32.13,26.55,992.32,24.8,297.95,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.30548,1.803087,608.9,882.05,1.06,0.10236,1655126,78586,100.4507828,18.0362448,0.884262447,0.878746029,0.394128381,9134.079581
286.3,31.96,26.58,992.39,24.7,297.85,-0.33,0.10097,457.7,730.85,1.73,1.8313,1676.266119,1.812987,608.3,881.45,1.09,0.10239,1628651,78603,100.4451599,18.13707042,0.886471198,0.878337037,0.393768067,9142.437653
285.7,32.3,26.52,992.37,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.20748,1.812987,608.2,881.35,1.08,0.10238,1612257,78658,100.4367828,18.13527431,0.886426651,0.878393722,0.392668088,9168.048302
286.1,32.57,26.47,992.38,24.7,297.85,-0.33,0.10097,457.5,730.65,1.72,1.8213,1676.339926,1.803087,608.9,882.05,1.07,0.10237,1585178,78685,100.4557037,18.0380311,0.884418649,0.878785897,0.393082922,9158.372947
286.5,32.32,26.44,992.37,24.7,297.85,-0.33,0.10097,457.5,730.65,1.72,1.8213,1676.371756,1.803087,608.2,881.35,1.09,0.10239,1597900,78712,100.4602509,18.0380311,0.884418649,0.879618542,0.393497471,9148.724607
286.8,32.18,26.62,992.36,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1676.217947,1.812987,608.3,881.45,1.09,0.10239,1561737,78677,100.4382782,18.13707042,0.886378281,0.878309044,0.394084744,9135.091004
286.6,32.22,26.62,992.35,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1677.738997,1.812987,608.7,881.85,1.09,0.10239,1684716,79085,100.655571,18.13707042,0.886378281,0.878750527,0.391778261,9188.871249
286.1,32.18,26.65,992.35,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.923362,1.812987,608.3,881.45,1.07,0.10237,1633735,78747,100.3961945,18.13707042,0.886378281,0.878098332,0.392773436,9165.589304
286.1,31.94,26.67,992.37,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1676.112204,1.812987,608.3,881.45,1.09,0.10239,1629696,78729,100.423172,18.13707042,0.886378281,0.878247589,0.392863236,9163.494233
287.6,31.64,26.73,992.39,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1676.260031,1.812987,608.6,881.75,1.09,0.10239,1570463,78766,100.4442902,18.13707042,0.886378281,0.878001974,0.394737474,9119.985396
286.3,31.29,26.79,992.42,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1676.802153,1.812987,608.2,881.35,1.07,0.10237,1624590,78918,100.5217361,18.13707042,0.886378281,0.878719382,0.392196347,9179.075795
286.9,31.43,26.57,992.4,24.5,297.65,-0.33,0.10097,457.4,730.55,1.73,1.8313,1676.105956,1.812987,608.4,881.55,1.09,0.10239,1628303,78750,100.4222794,18.13707042,0.886080589,0.878133439,0.393856714,9140.379923
286.4,31.36,26.52,992.37,24.5,297.65,-0.32,0.10098,457.4,730.55,1.73,1.8313,1676.046515,1.812987,608.1,881.25,1.09,0.10239,1606056,78751,100.4137878,18.13527431,0.886036062,0.878430454,0.393165321,9156.453561
286.5,31.29,26.42,992.44,24.6,297.75,-0.33,0.10097,457.4,730.55,1.73,1.8313,1676.076796,1.812987,608.4,881.55,1.09,0.10239,1630024,78872,100.4181137,18.13707042,0.886583082,0.878116489,0.392699221,9167.321466
286.4,31.64,26.38,992.43,24.6,297.75,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.226973,1.812987,608,881.15,1.09,0.10239,1632752,78863,100.4395676,18.13527431,0.885924442,0.878645822,0.392606953,9169.475908
286.5,32.02,26.41,992.39,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.191458,1.812987,608.5,881.65,1.09,0.10239,1624344,78791,100.434494,18.13527431,0.886426651,0.878072624,0.39310293,9157.906806
286.3,32.29,26.4,992.42,24.7,297.85,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.217574,1.803087,608.4,881.55,1.08,0.10238,1736501,78733,100.4382248,18.0362448,0.883965665,0.87928772,0.393117897,9157.558156
286.8,32.38,26.31,992.36,24.8,297.95,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.588744,1.803087,608.4,881.55,1.09,0.10239,1605426,78620,100.4912491,18.0362448,0.884262447,0.879523493,0.394370458,9128.472803
286.8,32.76,26.32,992.37,24.8,297.95,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.492026,1.803087,608.6,881.75,1.08,0.10238,1637884,78816,100.4774323,18.0362448,0.884262447,0.879226142,0.393389736,9151.230126
286.2,32.85,26.35,992.4,24.8,297.95,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.898764,1.803087,608.2,881.35,1.07,0.10237,1586669,78823,100.5355377,18.0362448,0.884262447,0.879885324,0.392531882,9171.22956
286,32.49,26.43,992.32,24.7,297.85,-0.33,0.10097,457.7,730.85,1.72,1.8213,1676.456137,1.803087,608.6,881.75,1.07,0.10237,1625794,78722,100.4723053,18.0380311,0.884010141,0.879185436,0.392760841,9165.883217
286.4,32.38,26.52,992.34,24.7,297.85,-0.33,0.10097,457.6,730.75,1.73,1.8313,1675.924804,1.812987,608.3,881.45,1.08,0.10238,1630091,78823,100.3964005,18.13707042,0.886675973,0.878118915,0.392806188,9164.82507
286.5,32.1,26.69,992.38,24.7,297.85,-0.32,0.10098,457.6,730.75,1.72,1.8213,1676.122298,1.803087,608.3,881.45,1.09,0.10239,1649631,78706,100.424614,18.0362448,0.884169861,0.879362755,0.393527469,9148.027225
286.4,32.03,26.74,992.4,24.7,297.85,-0.33,0.10097,457.6,730.75,1.72,1.8213,1676.366362,1.803087,608.7,881.85,1.09,0.10239,1618874,78717,100.4594803,18.0380311,0.884214348,0.879062198,0.393335139,9152.500349
285.6,31.77,26.68,992.4,24.7,297.85,-0.33,0.10097,457.6,730.75,1.72,1.8213,1677.231696,1.803087,608.3,881.45,1.09,0.10239,1650743,78786,100.5830994,18.0380311,0.884214348,0.880007922,0.391892921,9186.182773
286.1,31.88,26.56,992.38,24.7,297.85,-0.33,0.10097,457.6,730.75,1.72,1.8213,1675.903281,1.803087,608.5,881.65,1.08,0.10238,1588200,78673,100.3933258,18.0380311,0.884214348,0.878994124,0.393142879,9156.976232
285.8,32.58,26.51,992.33,24.8,297.95,-0.33,0.10097,457.6,730.75,1.72,1.8213,1675.746855,1.803087,608.5,881.65,1.08,0.10238,1576054,78640,100.3709793,18.0380311,0.884715583,0.878903044,0.392895439,9162.743177
286.4,32.48,26.62,992.38,24.8,297.95,-0.33,0.10097,457.7,730.85,1.73,1.8313,1676.660788,1.812987,608.4,881.55,1.08,0.10238,1615523,78742,100.5015411,18.13707042,0.886973665,0.878436091,0.393210258,9155.407123
286,32.63,26.61,992.33,24.7,297.85,-0.33,0.10097,457.7,730.85,1.73,1.8313,1676.405028,1.812987,608.5,881.65,1.09,0.10239,1589009,78725,100.465004,18.13707042,0.886471198,0.878196752,0.392745874,9166.232517
285.9,32.24,26.75,992.35,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.981039,1.812987,608.5,881.65,1.11,0.10241,1670188,78613,100.4044342,18.13707042,0.886378281,0.877989774,0.3931679,9156.393494
286.9,31.95,26.79,992.34,24.6,297.75,-0.33,0.10097,457.4,730.55,1.73,1.8313,1676.163847,1.812987,608.3,881.45,1.11,0.10241,1646449,78733,100.4305496,18.13707042,0.886583082,0.878317097,0.393941755,9138.406762
286,32.09,26.78,992.34,24.6,297.75,-0.33,0.10097,457.4,730.55,1.73,1.8313,1676.258536,1.812987,608.3,881.45,1.12,0.10242,1643971,78776,100.4440765,18.13707042,0.886583082,0.878391873,0.392491608,9172.170629
286.3,32.21,26.87,992.32,24.6,297.75,-0.33,0.10097,457.4,730.55,1.73,1.8313,1676.126623,1.812987,608.3,881.45,1.1,0.1024,1588638,78810,100.4252319,18.13707042,0.886583082,0.878275716,0.392733807,9166.514146
286.5,32.12,26.88,992.43,24.6,297.75,-0.33,0.10097,457.6,730.75,1.73,1.8313,1676.135168,1.812987,608.2,881.35,1.09,0.10239,1681792,78640,100.4264526,18.13707042,0.886173574,0.878371453,0.393857744,9140.356021
286.4,32.11,26.87,992.37,24.5,297.65,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.54135,1.812987,608.1,881.25,1.09,0.10239,1618125,78591,100.3416214,18.13527431,0.885831435,0.878136805,0.393965749,9137.850209
286.8,32.24,26.94,992.37,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.509573,1.812987,608.3,881.45,1.09,0.10239,1639971,78607,100.3370819,18.13707042,0.886378281,0.877897212,0.394435679,9126.963389
287.1,32.06,27.04,992.38,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.851637,1.812987,608.5,881.65,1.1,0.1024,1677195,78559,100.3859482,18.13707042,0.886378281,0.87789479,0.395089523,9111.858934
286.4,32.11,26.88,992.38,24.6,297.75,-0.33,0.10097,457.5,730.65,1.73,1.8313,1676.229269,1.812987,608.4,881.55,1.09,0.10239,1676865,78566,100.4398956,18.13707042,0.886378281,0.878205113,0.39409111,9134.943436
286.4,32.65,26.83,992.39,24.5,297.65,-0.33,0.10097,457.3,730.45,1.73,1.8313,1675.812864,1.812987,608.4,881.55,1.11,0.10241,1638711,78655,100.3804092,18.13707042,0.886285321,0.878002522,0.393645187,9145.29155
286.4,32.8,26.67,992.41,24.5,297.65,-0.33,0.10097,457.3,730.45,1.73,1.8313,1676.094687,1.812987,608.5,881.65,1.1,0.1024,1664751,78677,100.4206696,18.13707042,0.886285321,0.87803611,0.393535114,9147.849511
286.4,33.09,26.76,992.47,24.5,297.65,-0.32,0.10098,457.2,730.35,1.73,1.8313,1675.798766,1.812987,608.4,881.55,1.1,0.1024,1628098,78619,100.3783951,18.13527431,0.8864456,0.877974584,0.393825439,9141.105796
286.3,32.68,26.74,992.43,24.6,297.75,-0.33,0.10097,457.2,730.35,1.72,1.8213,1675.782424,1.803087,608.4,881.55,1.1,0.1024,1635838,78585,100.3760605,18.0380311,0.884530463,0.87907407,0.39385826,9140.344045
285.6,32.85,26.75,992.45,24.7,297.85,-0.33,0.10097,457.3,730.45,1.73,1.8313,1676.257308,1.812987,608.8,881.95,1.08,0.10238,1647657,78696,100.4439011,18.13707042,0.887290866,0.877759637,0.392341106,9175.689076
286.1,32.71,26.75,992.43,24.7,297.85,-0.33,0.10097,457.4,730.55,1.73,1.8313,1676.004858,1.812987,608.1,881.25,1.08,0.10238,1631973,78557,100.4078369,18.13707042,0.887085807,0.878386496,0.393723408,9143.474659
286.6,32.29,26.84,992.47,24.6,297.75,-0.33,0.10097,457.4,730.55,1.73,1.8313,1676.44615,1.812987,608.6,881.75,1.11,0.10241,1639294,78643,100.4708786,18.13707042,0.886583082,0.878149638,0.393980186,9137.515352
285.8,31.86,26.91,992.52,24.6,297.75,-0.33,0.10097,457.3,730.45,1.72,1.8213,1675.738417,1.803087,608.4,881.55,1.08,0.10238,1641895,78637,100.3697739,18.0380311,0.884326041,0.879008811,0.392910428,9162.393632
286,32.23,26.76,992.51,24.6,297.75,-0.33,0.10097,457.3,730.45,1.73,1.8313,1675.834654,1.812987,608.4,881.55,1.1,0.1024,1639131,78646,100.383522,18.13707042,0.886787977,0.877995453,0.393140388,9157.034266
286.4,32.25,26.78,992.52,24.6,297.75,-0.33,0.10097,457.3,730.45,1.73,1.8313,1675.929343,1.812987,608.4,881.55,1.09,0.10239,1641501,78626,100.397049,18.13707042,0.886787977,0.878030768,0.393790377,9141.919693
285.6,32.34,26.8,992.54,24.7,297.85,-0.32,0.10098,457.4,730.55,1.72,1.8213,1676.095435,1.803087,608.6,881.75,1.09,0.10239,1661180,78587,100.4207764,18.0362448,0.884578537,0.879015145,0.392885282,9162.980042
285.4,32.1,26.86,992.5,24.7,297.85,-0.33,0.10097,457.4,730.55,1.73,1.8313,1675.982108,1.812987,608.3,881.45,1.1,0.1024,1586604,78561,100.4045868,18.13707042,0.887085807,0.878191715,0.392740088,9166.367554
285.6,31.89,26.84,992.57,24.7,297.85,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.700873,1.812987,608.3,881.45,1.09,0.10239,1659711,78469,100.3644104,18.13527431,0.886836276,0.878008463,0.393476095,9149.221639
285.7,31.88,26.83,992.53,24.7,297.85,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.963789,1.812987,608.4,881.55,1.09,0.10239,1627583,78669,100.4019699,18.13527431,0.886836276,0.878050794,0.392613183,9169.330417
285.9,32.09,26.78,992.51,24.7,297.85,-0.32,0.10098,457.4,730.55,1.73,1.8313,1676.108519,1.812987,608.6,881.75,1.09,0.10239,1602164,78685,100.4226456,18.13527431,0.88704123,0.877913892,0.392808135,9164.779643
286.2,32.36,26.73,992.56,24.7,297.85,-0.32,0.10098,457.5,730.65,1.73,1.8313,1676.225745,1.812987,608.4,881.55,1.09,0.10239,1598770,78651,100.4393921,18.13527431,0.886836276,0.878203064,0.393390301,9151.216981
286.1,32.7,26.75,992.55,24.8,297.95,-0.32,0.10098,457.6,730.75,1.72,1.8213,1676.51953,1.803087,608.3,881.45,1.1,0.1024,1785471,78589,100.4813614,18.0362448,0.884671071,0.879613693,0.393563091,9147.199231
285.9,33.05,26.68,992.55,24.8,297.95,-0.33,0.10097,457.6,730.75,1.73,1.8313,1676.562415,1.812987,608.6,881.75,1.12,0.10242,1680250,78546,100.4874878,18.13707042,0.887178603,0.87823695,0.393503273,9148.589717
285.9,33.39,26.68,992.58,24.8,297.95,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.561773,1.803087,608.3,881.45,1.09,0.10239,1632592,78720,100.4873962,18.0362448,0.884262447,0.879618433,0.392633487,9168.856243
286.4,33.49,26.65,992.64,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.481024,1.812987,608.3,881.45,1.12,0.10242,1675451,78628,100.4758606,18.13527431,0.886426651,0.878521154,0.39378036,9142.152235
286.2,32.84,26.65,992.61,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.586394,1.812987,608.4,881.55,1.1,0.1024,1596009,78541,100.4909134,18.13527431,0.886426651,0.878432376,0.39394126,9138.418239
286.3,32.95,26.73,992.59,24.7,297.85,-0.33,0.10097,457.6,730.75,1.73,1.8313,1676.701377,1.812987,608.5,881.65,1.09,0.10239,1638578,78687,100.5073395,18.13707042,0.886675973,0.87836894,0.393347711,9152.207824
287,32.57,26.73,992.65,24.7,297.85,-0.32,0.10098,457.6,730.75,1.73,1.8313,1676.210951,1.812987,608.2,881.35,1.1,0.1024,1662601,78444,100.4372787,18.13527431,0.886631416,0.87843524,0.395530914,9101.690592
286.8,32.4,26.7,992.63,24.7,297.85,-0.32,0.10098,457.6,730.75,1.73,1.8313,1676.31098,1.812987,608.3,881.45,1.1,0.1024,1638930,78568,100.4515686,18.13527431,0.886631416,0.878382854,0.394631471,9122.435146
286.6,32.37,26.74,992.6,24.7,297.85,-0.32,0.10098,457.6,730.75,1.73,1.8313,1676.208334,1.812987,608.3,881.45,1.09,0.10239,1625698,78545,100.4369049,18.13527431,0.886631416,0.878303458,0.394471752,9126.128751
285.8,32.37,26.76,992.64,24.7,297.85,-0.33,0.10097,457.6,730.75,1.73,1.8313,1676.46826,1.812987,608.7,881.85,1.11,0.10241,1656966,78636,100.4740372,18.13707042,0.886675973,0.878051989,0.392915424,9162.277117
286.5,32.36,26.75,992.6,24.7,297.85,-0.33,0.10097,457.6,730.75,1.72,1.8213,1675.672194,1.803087,608.2,881.35,1.11,0.10241,1634684,78482,100.3603134,18.0380311,0.884214348,0.879251086,0.394650658,9121.991623
286.6,32.37,26.74,992.6,24.8,297.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1676.301527,1.812987,608.6,881.75,1.11,0.10241,1688903,78452,100.4502182,18.13527431,0.887134022,0.878065577,0.394939374,9115.323098
286.8,32.37,26.75,992.61,24.8,297.95,-0.33,0.10097,457.8,730.95,1.73,1.8313,1676.414,1.812987,608.5,881.65,1.09,0.10239,1569749,78564,100.4662857,18.13707042,0.886768821,0.878201966,0.394651563,9121.970711
286.6,32.37,26.74,992.66,24.9,298.05,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.506926,1.803087,608.8,881.95,1.1,0.1024,1655065,78602,100.4795609,18.0362448,0.88496799,0.87905319,0.394185692,9132.75157
286.1,32.99,26.85,992.62,24.9,298.05,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.775183,1.803087,608.4,881.55,1.08,0.10238,1633018,78476,100.5178833,18.0362448,0.88496799,0.879612095,0.394129794,9134.046837
284.8,32.67,26.9,992.57,24.9,298.05,-0.33,0.10097,457.8,730.95,1.72,1.8213,1676.158293,1.803087,608.3,881.45,1.09,0.10239,1614637,78396,100.4297562,18.0380311,0.884808079,0.879383702,0.392739288,9166.386236
286.8,32.45,26.99,992.66,24.8,297.95,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.814467,1.803087,608.7,881.85,1.07,0.10237,1627671,78161,100.3806381,18.0362448,0.884466712,0.87870125,0.396686396,9075.17887
285.9,32.29,27.07,992.63,24.8,297.95,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.245825,1.803087,608.5,881.65,1.08,0.10238,1617300,78452,100.4422607,18.0362448,0.884466712,0.879193513,0.393974763,9137.641133
286.2,32.48,27.11,992.62,24.8,297.95,-0.33,0.10097,457.6,730.75,1.72,1.8213,1676.065741,1.803087,608.5,881.65,1.09,0.10239,1646232,78270,100.4165344,18.0380311,0.884715583,0.87910852,0.395305232,9106.886792
286,33.03,26.99,992.66,24.8,297.95,-0.33,0.10097,457.6,730.75,1.72,1.8213,1675.882346,1.803087,608.5,881.65,1.08,0.10238,1604654,78363,100.3903351,18.0380311,0.884715583,0.878981935,0.394560174,9124.083566
286.5,33.3,27.03,992.65,24.8,297.95,-0.32,0.10098,457.6,730.75,1.72,1.8213,1676.26174,1.803087,608.5,881.65,1.08,0.10238,1668158,78362,100.4445343,18.0362448,0.884671071,0.879202775,0.395255008,9108.043979
287.3,33.06,26.91,992.68,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.601881,1.812987,608.7,881.85,1.1,0.1024,1645124,78474,100.4931259,18.13527431,0.886929093,0.878109907,0.395792995,9095.663766
286.2,33.08,26.87,992.66,24.9,298.05,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.672271,1.803087,608.5,881.65,1.08,0.10238,1625928,78432,100.5031815,18.0362448,0.88496799,0.879441626,0.394488736,9125.735849
286.2,32.85,26.83,992.71,25,298.15,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.894278,1.803087,608.6,881.75,1.09,0.10239,1634519,78401,100.5348969,18.0362448,0.885264909,0.879479969,0.394644718,9122.128931
285.8,33.07,26.74,992.69,24.9,298.05,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.136771,1.803087,608.5,881.65,1.11,0.10241,1596242,78323,100.4266815,18.0362448,0.884559229,0.879189506,0.394485621,9125.807908
286.3,32.8,26.66,992.7,24.9,298.05,-0.33,0.10097,457.9,731.05,1.72,1.8213,1676.462385,1.803087,608.6,881.75,1.07,0.10237,1630244,78219,100.4731979,18.0380311,0.884603736,0.879189071,0.39570119,9097.774013
286.4,33.32,26.64,992.71,24.9,298.05,-0.33,0.10097,457.9,731.05,1.73,1.8313,1676.059493,1.812987,608.4,881.55,1.08,0.10238,1575749,78339,100.4156418,18.13707042,0.887066445,0.878086687,0.395233053,9108.54993
285.9,33.83,26.63,992.69,24.9,298.05,-0.33,0.10097,457.9,731.05,1.73,1.8313,1676.952811,1.812987,608.6,881.75,1.06,0.10236,1664587,78429,100.5432587,18.13707042,0.887066445,0.878345268,0.3940903,9134.962225
286.1,33.7,26.6,992.71,25,298.15,-0.32,0.10098,457.9,731.05,1.72,1.8213,1677.187048,1.803087,608.7,881.85,1.08,0.10238,1620453,78391,100.5767212,18.0362448,0.885060413,0.879519796,0.394557152,9124.153443
285.3,33.72,26.64,992.71,25,298.15,-0.32,0.10098,457.8,730.95,1.72,1.8213,1675.851477,1.803087,608.6,881.75,1.11,0.10241,1614452,78245,100.3859253,18.0362448,0.885264909,0.878912734,0.394188041,9132.697161
286.4,33.74,26.62,992.75,25,298.15,-0.32,0.10098,457.9,731.05,1.72,1.8213,1675.574141,1.803087,608.5,881.65,1.06,0.10236,1664487,77962,100.3463058,18.0362448,0.885060413,0.87876283,0.397144277,9064.715782
286.1,33.59,26.6,992.76,25,298.15,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.738761,1.803087,608.3,881.45,1.1,0.1024,1640386,78354,100.5126801,18.0362448,0.885060413,0.879741196,0.394743468,9119.846907
286.8,33.6,26.63,992.73,25,298.15,-0.32,0.10098,458.2,731.35,1.73,1.8313,1676.855132,1.812987,608.7,881.85,1.09,0.10239,1596271,78358,100.5293045,18.13527431,0.886909819,0.878237313,0.395689086,9098.052301
286.4,33.79,26.59,992.72,24.9,298.05,-0.32,0.10098,458.1,731.25,1.73,1.8313,1677.029341,1.812987,608.1,881.25,1.06,0.10236,1633272,78376,100.5541916,18.13527431,0.886612348,0.878941965,0.39504647,9112.851955
286.9,33.92,26.59,992.78,24.9,298.05,-0.32,0.10098,458.1,731.25,1.73,1.8313,1676.968672,1.812987,608.7,881.85,1.11,0.10241,1575054,78304,100.5455246,18.13527431,0.886612348,0.878342765,0.396100023,9088.613454
285.5,33.87,26.57,992.78,25,298.15,-0.32,0.10098,458,731.15,1.73,1.8313,1677.067366,1.812987,608.8,881.95,1.12,0.10242,1690152,78339,100.5596237,18.13527431,0.887319477,0.878309378,0.39399105,9137.263398
284.7,34.31,26.54,992.83,25,298.15,-0.33,0.10097,458,731.15,1.72,1.8213,1676.307242,1.803087,608.7,881.85,1.09,0.10239,1648066,78233,100.4510345,18.0380311,0.884900533,0.879027788,0.39341938,9150.540569
286.5,34.58,26.44,992.8,25.1,298.25,-0.32,0.10098,458,731.15,1.72,1.8213,1675.538039,1.803087,608.8,881.95,1.08,0.10238,1645911,77892,100.3411484,18.0362448,0.885357264,0.878449352,0.397639976,9053.415707
285.6,34.38,26.42,992.82,25.2,298.35,-0.32,0.10098,458.1,731.25,1.72,1.8213,1676.668532,1.803087,608.7,881.85,1.06,0.10236,1628331,78354,100.5026474,18.0362448,0.885654115,0.879178566,0.394053599,9135.813025
286.2,34.2,26.38,992.88,25.1,298.25,-0.32,0.10098,458.1,731.25,1.72,1.8213,1675.912093,1.803087,608.8,881.95,1.04,0.10234,1658384,78114,100.3945847,18.0362448,0.885152793,0.878588,0.396094689,9088.735849
286.3,34.53,26.41,992.83,25.1,298.25,-0.33,0.10097,458.1,731.25,1.73,1.8313,1676.796012,1.812987,608.4,881.55,1.08,0.10238,1646085,78271,100.5208588,18.13707042,0.887661691,0.878514633,0.395438302,9103.822214
285.8,34.34,26.47,992.85,25,298.15,-0.32,0.10098,458,731.15,1.72,1.8213,1676.680601,1.803087,608.8,881.95,1.09,0.10239,1638058,78188,100.5043716,18.0362448,0.884856011,0.879134439,0.395166743,9110.078376
286.3,34.16,26.5,992.8,25,298.15,-0.32,0.10098,458,731.15,1.72,1.8213,1676.387137,1.803087,608.3,881.45,1.07,0.10237,1692930,77984,100.4624481,18.0362448,0.884856011,0.879477189,0.396893611,9070.440796
285.6,34.5,26.5,992.85,24.9,298.05,-0.32,0.10098,458,731.15,1.72,1.8213,1676.488127,1.803087,608.8,881.95,1.1,0.1024,1667207,78176,100.4768753,18.0362448,0.88435499,0.879042249,0.394950825,9115.058824
286.3,34.54,26.5,992.8,25,298.15,-0.33,0.10097,458,731.15,1.72,1.8213,1675.651419,1.803087,608.7,881.85,1.12,0.10242,1631254,78000,100.3573456,18.0380311,0.884900533,0.878705332,0.396812197,9072.301781
285.7,34.41,26.54,992.8,25,298.15,-0.33,0.10097,457.9,731.05,1.72,1.8213,1676.853957,1.803087,608.7,881.85,1.08,0.10238,1661550,78091,100.5291367,18.0380311,0.885104945,0.879326083,0.395519157,9101.961148
285.9,34.26,26.59,992.82,24.9,298.05,-0.33,0.10097,457.7,730.85,1.72,1.8213,1675.083021,1.803087,608.6,881.75,1.09,0.10239,1623355,77983,100.2761459,18.0380311,0.885012517,0.878425414,0.396344179,9083.01469
285.8,34.26,26.63,992.84,24.9,298.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.440756,1.803087,608.6,881.75,1.06,0.10236,1660096,78071,100.470108,18.0362448,0.884763562,0.879156662,0.395758954,9096.446116
285.3,33.72,26.52,992.89,24.9,298.05,-0.32,0.10098,457.6,730.75,1.72,1.8213,1675.662101,1.803087,608.7,881.85,1.06,0.10236,1646866,77966,100.3588715,18.0362448,0.885172512,0.878592696,0.395598636,9100.132492
286,34,26.44,992.89,24.9,298.05,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.420332,1.803087,608.7,881.85,1.08,0.10238,1629552,77882,100.3243332,18.0362448,0.88496799,0.878491467,0.396996982,9068.079021
