Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
285.8,34.13,26.43,992.83,24.9,298.05,-0.33,0.10097,457.7,730.85,1.72,1.8213,1676.330527,1.803087,608.5,881.65,1.06,0.10236,1650503,78138,100.454361,18.0380311,0.885012517,0.879203155,0.395419608,9104.252624
286.2,34.6,26.37,992.88,25,298.15,-0.32,0.10098,457.8,730.95,1.72,1.8213,1675.639189,1.803087,608.6,881.75,1.08,0.10238,1661657,77873,100.3555984,18.0362448,0.885264909,0.878729658,0.397320516,9060.694969
285.1,34.62,26.37,992.91,25,298.15,-0.32,0.10098,457.9,731.05,1.72,1.8213,1677.007445,1.803087,608.6,881.75,1.09,0.10239,1658244,77981,100.5510635,18.0362448,0.885060413,0.879545781,0.395245273,9108.268327
285.6,35.23,26.3,992.88,25,298.15,-0.32,0.10098,457.9,731.05,1.72,1.8213,1675.672622,1.803087,608.7,881.85,1.08,0.10238,1624539,77816,100.3603745,18.0362448,0.885060413,0.878638446,0.396777985,9073.084034
286.3,34.5,26.33,992.91,25,298.15,-0.33,0.10097,458,731.15,1.72,1.8213,1676.028838,1.803087,608.6,881.75,1.09,0.10239,1657466,77792,100.4112625,18.0380311,0.884900533,0.878976374,0.397873192,9048.108977
286,34.16,26.31,992.93,24.9,298.05,-0.33,0.10097,458,731.15,1.73,1.8313,1676.944052,1.812987,608.2,881.35,1.05,0.10235,1713474,78119,100.5420074,18.13707042,0.886861627,0.878762243,0.395792559,9095.673776
286.5,34.12,26.27,992.96,24.9,298.05,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.89134,1.803087,608.7,881.85,1.07,0.10237,1663359,78001,100.5344772,18.0362448,0.884559229,0.879328001,0.397084306,9066.084817
285.8,33.87,26.31,992.97,24.9,298.05,-0.33,0.10097,457.8,730.95,1.73,1.8313,1676.696463,1.812987,608.5,881.65,1.06,0.10236,1638884,77816,100.5066376,18.13707042,0.887271357,0.878306836,0.397055841,9066.73478
285.7,34.03,26.25,992.98,24.9,298.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.27883,1.812987,608.3,881.45,1.07,0.10237,1653939,77843,100.4469757,18.13527431,0.887021868,0.878304925,0.396779241,9073.055303
286.5,34.46,26.22,992.96,24.9,298.05,-0.33,0.10097,457.8,730.95,1.72,1.8213,1676.53208,1.803087,608.9,882.05,1.06,0.10236,1629727,77830,100.4831543,18.0380311,0.884808079,0.87887793,0.397956739,9046.209424
285.8,34.33,26.2,993,25,298.15,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.650908,1.803087,608.7,881.85,1.1,0.1024,1659024,77925,100.5001297,18.0362448,0.885264909,0.879247606,0.396500447,9079.43492
286.4,34.45,26.2,992.97,24.9,298.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1674.591689,1.803087,608.6,881.75,1.09,0.10239,1603948,77696,100.2059555,18.0362448,0.884763562,0.878138956,0.398503941,9033.787709
285.8,34.13,26.16,993.01,25,298.15,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.6547,1.803087,608.5,881.65,1.07,0.10237,1662191,77868,100.5006714,18.0362448,0.885060413,0.879411577,0.396790688,9072.793562
286.4,34.27,26.08,992.97,24.9,298.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.958929,1.812987,608.4,881.55,1.04,0.10234,1652325,77916,100.4012756,18.13527431,0.887021868,0.877949252,0.397378743,9059.367318
286.2,34.38,26.08,992.98,24.9,298.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.72653,1.812987,608.4,881.55,1.09,0.10239,1637541,77952,100.5109329,18.13527431,0.887021868,0.87849403,0.396917854,9069.886792
286,34.72,26.08,992.96,24.9,298.05,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.416831,1.803087,608.7,881.85,1.06,0.10236,1670568,77912,100.4666901,18.0362448,0.884559229,0.87903211,0.396844118,9071.572028
286.5,34.76,26.15,992.98,24.9,298.05,-0.33,0.10097,458,731.15,1.73,1.8313,1676.468527,1.812987,608.4,881.55,1.06,0.10236,1581963,77938,100.4740753,18.13707042,0.886861627,0.878284899,0.397405283,9058.762304
286.8,34.9,26.22,993,24.9,298.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.413039,1.812987,608.6,881.75,1.09,0.10239,1653552,78034,100.4661484,18.13527431,0.887021868,0.878090909,0.397332002,9060.433054
285.8,34.7,26.27,993,24.9,298.05,-0.33,0.10097,457.9,731.05,1.73,1.8313,1676.356909,1.812987,608.5,881.65,1.09,0.10239,1671067,77917,100.4581299,18.13707042,0.887066445,0.878168788,0.396541157,9078.502799
286.5,34.81,26.29,992.97,24.9,298.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.69673,1.803087,608.6,881.75,1.09,0.10239,1643513,77947,100.5066757,18.0362448,0.884763562,0.879365063,0.397359398,9059.808377
285.9,35.09,26.27,993.01,24.8,297.95,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.156531,1.812987,608.5,881.65,1.09,0.10239,1699685,77870,100.4295044,18.13527431,0.88672426,0.878052321,0.396919328,9069.853095
285.9,35.31,26.28,993.05,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.108038,1.812987,608.4,881.55,1.11,0.10241,1663144,77890,100.4225769,18.13527431,0.886929093,0.878174136,0.396817411,9072.182581
286.2,35.53,26.25,993.09,24.9,298.05,-0.33,0.10097,457.8,730.95,1.72,1.8213,1676.809416,1.803087,608.5,881.65,1.1,0.1024,1628646,78017,100.5227737,18.0380311,0.884808079,0.879561053,0.396587161,9077.449686
286.5,35.57,26.27,993.07,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.359473,1.812987,608.6,881.75,1.08,0.10238,1665386,77877,100.4584961,18.13527431,0.886929093,0.878040033,0.397716566,9051.672251
286.4,35.29,26.22,993.08,24.9,298.05,-0.32,0.10098,457.6,730.75,1.73,1.8313,1676.246626,1.812987,608.5,881.65,1.08,0.10238,1658272,77917,100.4423752,18.13527431,0.887636859,0.878084947,0.397373643,9059.483589
286.6,35.4,26.26,993.13,24.9,298.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.317389,1.812987,608.4,881.55,1.05,0.10235,1661583,77886,100.4524841,18.13527431,0.887226771,0.878177333,0.397809411,9049.559665
286,35.16,26.2,993.1,24.8,297.95,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.278189,1.812987,608.8,881.95,1.11,0.10241,1621928,77880,100.4468842,18.13527431,0.88672426,0.877830986,0.397007177,9067.846154
286.1,35.15,26.17,993.07,24.8,297.95,-0.33,0.10097,457.7,730.85,1.73,1.8313,1676.448447,1.812987,608.6,881.75,1.06,0.10236,1627696,77994,100.4712067,18.13707042,0.886973665,0.878052255,0.396565502,9077.945474
286.2,35.62,26.17,993.1,24.8,297.95,-0.33,0.10097,457.7,730.85,1.72,1.8213,1676.088492,1.803087,608.6,881.75,1.07,0.10237,1678278,77830,100.4197845,18.0380311,0.884511214,0.878971466,0.39754003,9055.691824
286.2,35.48,26.15,993.13,24.8,297.95,-0.32,0.10098,457.6,730.75,1.72,1.8213,1675.95236,1.803087,608.6,881.75,1.09,0.10239,1636021,77812,100.4003372,18.0362448,0.884671071,0.878931848,0.397631992,9053.597484
286.1,35.53,26.1,993.14,24.8,297.95,-0.33,0.10097,457.7,730.85,1.73,1.8313,1676.14067,1.812987,608.3,881.45,1.07,0.10237,1645707,77857,100.4272385,18.13707042,0.886973665,0.878224639,0.397263313,9061.99965
285.9,35.24,26.11,993.15,24.8,297.95,-0.33,0.10097,457.7,730.85,1.73,1.8313,1675.962347,1.812987,608.7,881.85,1.08,0.10238,1672025,77834,100.4017639,18.13707042,0.886973665,0.877698636,0.397102913,9065.660021
286.7,35.54,26.09,993.17,24.8,297.95,-0.33,0.10097,457.7,730.85,1.73,1.8313,1675.808913,1.812987,608.5,881.65,1.08,0.10238,1691596,77814,100.3798447,18.13707042,0.886973665,0.877830469,0.398316429,9038.04046
285.7,35.89,26.08,993.16,24.8,297.95,-0.32,0.10098,457.8,730.95,1.72,1.8213,1675.710593,1.803087,608.3,881.45,1.11,0.10241,1611717,77750,100.365799,18.0362448,0.884262447,0.879162752,0.397253845,9062.215611
286.3,35.72,26.1,993.2,24.8,297.95,-0.33,0.10097,457.7,730.85,1.73,1.8313,1675.890196,1.812987,608.8,881.95,1.1,0.1024,1667967,77780,100.3914566,18.13707042,0.886973665,0.877585606,0.397934576,9046.713238
286.4,35.79,26.07,993.22,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.8683,1.812987,608.2,881.35,1.1,0.1024,1640831,77789,100.3883286,18.13527431,0.886929093,0.878236091,0.398027512,9044.600908
285.7,35.28,26.06,993.22,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.481024,1.812987,608.6,881.75,1.07,0.10237,1683815,77833,100.4758606,18.13527431,0.886929093,0.878090931,0.39683022,9071.889744
285.5,35.55,26.01,993.23,24.8,297.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.850996,1.812987,608.6,881.75,1.1,0.1024,1582001,77768,100.3858566,18.13527431,0.887134022,0.877783879,0.396883871,9070.663398
286.1,35.71,25.97,993.22,24.9,298.05,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.381796,1.803087,608.6,881.75,1.1,0.1024,1605986,77728,100.4616852,18.0362448,0.88496799,0.879201643,0.397922624,9046.98497
285.9,36.07,25.95,993.27,24.9,298.05,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.155142,1.812987,608.7,881.85,1.1,0.1024,1606854,77796,100.429306,18.13527431,0.887021868,0.877850219,0.39729688,9061.233998
285.9,36.59,25.92,993.25,24.9,298.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.147933,1.812987,608.6,881.75,1.07,0.10237,1679486,77757,100.4282761,18.13527431,0.887226771,0.877897327,0.39749615,9056.691501
285.5,36.56,25.87,993.31,24.9,298.05,-0.33,0.10097,457.9,731.05,1.72,1.8213,1676.192633,1.803087,608.5,881.65,1.09,0.10239,1677728,77590,100.4346619,18.0380311,0.884603736,0.879182379,0.397794366,9049.901926
285.8,36.58,25.9,993.31,24.9,298.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.512587,1.803087,609,882.15,1.1,0.1024,1597057,77736,100.4803696,18.0362448,0.884763562,0.878835217,0.39746446,9057.413576
285.7,36.57,25.93,993.31,24.9,298.05,-0.32,0.10098,457.6,730.75,1.72,1.8213,1676.029479,1.803087,608.7,881.85,1.08,0.10238,1564111,77786,100.4113541,18.0362448,0.885172512,0.878846269,0.397069993,9066.411621
285.4,36.68,25.93,993.34,24.9,298.05,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.526076,1.803087,608.7,881.85,1.05,0.10235,1621413,77725,100.3394394,18.0362448,0.88496799,0.878493648,0.396964349,9068.824457
286.3,37.08,25.9,993.37,24.9,298.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1675.723197,1.803087,608.6,881.75,1.08,0.10238,1612724,77667,100.3675995,18.0362448,0.884763562,0.878778586,0.398513543,9033.570031
286.2,36.91,25.96,993.38,24.9,298.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.213194,1.803087,608.4,881.55,1.07,0.10237,1651553,77770,100.4375992,18.0362448,0.884763562,0.879265346,0.397846734,9048.710692
286.3,36.87,25.96,993.36,24.9,298.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.999998,1.812987,608.9,882.05,1.1,0.1024,1644973,77783,100.4071426,18.13527431,0.887226771,0.877538946,0.397919229,9047.062173
286.1,36.61,25.93,993.41,24.9,298.05,-0.32,0.10098,457.8,730.95,1.72,1.8213,1675.771742,1.803087,608.2,881.35,1.11,0.10241,1646148,77659,100.3745346,18.0362448,0.884763562,0.87930904,0.398276178,9038.953862
286,37.12,25.92,993.45,24.9,298.05,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.140989,1.803087,609,882.15,1.09,0.10239,1671383,77729,100.4272842,18.0362448,0.88496799,0.87859904,0.397778421,9050.264685
285.7,36.53,25.99,993.44,24.9,298.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.786322,1.812987,608.4,881.55,1.09,0.10239,1595274,77621,100.3766174,18.13527431,0.887226771,0.877947608,0.39791405,9047.179909
286.3,37.14,25.96,993.44,24.7,297.85,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.37686,1.812987,608.6,881.75,1.09,0.10239,1630147,77781,100.3181229,18.13527431,0.886426651,0.877488316,0.39792946,9046.829549
285.8,37,25.91,993.49,24.8,297.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.604316,1.812987,608.7,881.85,1.11,0.10241,1619090,77796,100.3506165,18.13527431,0.887134022,0.877549564,0.397157917,9064.404479
286.1,37.26,25.89,993.49,24.8,297.95,-0.33,0.10097,457.7,730.85,1.73,1.8313,1675.835402,1.812987,608.6,881.75,1.09,0.10239,1635782,77698,100.3836288,18.13707042,0.886973665,0.877755074,0.398076266,9043.493184
286,37.21,25.83,993.46,24.8,297.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.547758,1.812987,608.5,881.65,1.07,0.10237,1612876,77650,100.3425369,18.13527431,0.887134022,0.87765884,0.398183116,9041.066434
286.4,37.36,25.87,993.51,24.8,297.95,-0.32,0.10098,457.5,730.65,1.73,1.8313,1676.179762,1.812987,608.8,881.95,1.09,0.10239,1628239,77685,100.4328232,18.13527431,0.887339044,0.877734284,0.398560368,9032.508729
285.8,37.44,25.88,993.5,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.550856,1.812987,608.4,881.55,1.13,0.10243,1618108,77669,100.3429794,18.13527431,0.886929093,0.877889609,0.397807327,9049.607068
285.5,37.11,25.88,993.53,24.8,297.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.452857,1.812987,608.6,881.75,1.11,0.10241,1624020,77720,100.3289795,18.13527431,0.887134022,0.877571997,0.397128987,9065.064799
286.1,37.17,25.9,993.53,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.230742,1.812987,608.4,881.55,1.11,0.10241,1585622,77644,100.2972488,18.13527431,0.886929093,0.877663897,0.398353121,9037.207969
285.9,36.97,25.91,993.54,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.276831,1.812987,608.7,881.85,1.08,0.10238,1659086,77716,100.303833,18.13527431,0.886929093,0.877299805,0.397705853,9051.916055
285.8,36.8,25.94,993.54,24.8,297.95,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.360892,1.812987,608.6,881.75,1.08,0.10238,1624650,77621,100.3158417,18.13527431,0.886929093,0.877459294,0.398053327,9044.014346
286.2,37.17,25.94,993.59,24.9,298.05,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.448317,1.812987,608.8,881.95,1.09,0.10239,1621661,77684,100.328331,18.13527431,0.887226771,0.877308772,0.39828717,9038.704403
286.2,37.72,25.88,993.55,24.9,298.05,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.701834,1.812987,608.7,881.85,1.1,0.1024,1621387,77632,100.3645477,18.13707042,0.887271357,0.877586571,0.398553954,9032.654088
285.8,38.47,25.83,993.6,24.9,298.05,-0.33,0.10097,457.9,731.05,1.73,1.8313,1675.817511,1.812987,608.3,881.45,1.07,0.10237,1647780,77776,100.381073,18.13707042,0.887066445,0.878036796,0.397260045,9062.074178
286.6,38.86,25.83,993.64,25,298.15,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.071562,1.803087,609,882.15,1.08,0.10238,1646520,77731,100.417366,18.0362448,0.885060413,0.878538797,0.398602665,9031.550244
285.8,38.95,25.86,993.68,24.9,298.05,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.787871,1.812987,608.6,881.75,1.08,0.10238,1574827,77654,100.3768387,18.13527431,0.887431767,0.877707695,0.397884169,9047.859342
285.7,39.13,25.81,993.68,24.7,297.85,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.3328,1.812987,608.2,881.35,1.07,0.10237,1603557,77704,100.3118286,18.13527431,0.886631416,0.877865477,0.397489016,9056.854043
286.3,39.18,25.81,993.73,24.6,297.75,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.614493,1.812987,608.6,881.75,1.1,0.1024,1635249,77680,100.2092133,18.13527431,0.886743415,0.877064202,0.398446851,9035.082082
285.9,38.74,25.83,993.71,24.5,297.65,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.225432,1.812987,608.5,881.65,1.1,0.1024,1638592,77621,100.1536331,18.13707042,0.886080589,0.876948184,0.398192604,9040.850997
286,38.22,25.82,993.76,24.6,297.75,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.570754,1.812987,608.6,881.75,1.12,0.10242,1661689,77732,100.2029648,18.13527431,0.886743415,0.877078161,0.39776307,9050.613986
286,37.73,25.82,993.77,24.7,297.85,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.142088,1.812987,608.7,881.85,1.1,0.1024,1708175,77682,100.284584,18.13527431,0.886836276,0.877260821,0.39801909,9044.792308
286.2,37.4,25.8,993.8,24.7,297.85,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.727393,1.812987,608.5,881.65,1.08,0.10238,1691384,77644,100.2253418,18.13527431,0.88704123,0.877201122,0.398492357,9034.050314
286.5,37.47,25.8,993.81,24.6,297.75,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.885474,1.812987,609,882.15,1.1,0.1024,1605931,77616,100.2479248,18.13527431,0.886948395,0.876779604,0.39905397,9021.336126
286.1,37.79,25.81,993.83,24.6,297.75,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.747847,1.812987,608.5,881.65,1.08,0.10238,1627389,77689,100.2282639,18.13527431,0.886948395,0.877213032,0.398122382,9042.445648
286.5,38.47,25.81,993.88,24.7,297.85,-0.32,0.10098,457.1,730.25,1.73,1.8313,1674.938772,1.812987,609.2,882.35,1.09,0.10239,1620179,77726,100.2555389,18.13527431,0.887656661,0.876569746,0.398489218,9034.121466
286.2,38.23,25.76,993.82,24.6,297.75,-0.33,0.10097,457.1,730.25,1.73,1.8313,1674.819784,1.812987,608.7,881.85,1.14,0.10244,1620946,77712,100.2385406,18.13707042,0.887198053,0.877152027,0.398143666,9041.962264
286.7,38.34,25.76,993.87,24.6,297.75,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.504851,1.812987,608.3,881.45,1.1,0.1024,1646839,77617,100.1935501,18.13707042,0.886992967,0.877332217,0.399327397,9015.159051
285.7,37.7,25.77,993.88,24.6,297.75,-0.32,0.10098,457.2,730.35,1.73,1.8313,1675.24623,1.812987,609.1,882.25,1.08,0.10238,1660883,77730,100.2994614,18.13527431,0.886948395,0.876839702,0.397356059,9059.884494
286.4,37.83,25.78,993.83,24.6,297.75,-0.33,0.10097,457.2,730.35,1.73,1.8313,1674.766806,1.812987,608.6,881.75,1.07,0.10237,1547274,77624,100.2309723,18.13707042,0.886992967,0.877093744,0.398873572,9025.416201
286.7,37.92,25.79,993.9,24.6,297.75,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.647605,1.812987,608.5,881.65,1.06,0.10236,1653953,77619,100.2139435,18.13527431,0.886948395,0.877115214,0.399317108,9015.39135
286.2,37.6,25.78,993.92,24.6,297.75,-0.32,0.10098,457.2,730.35,1.73,1.8313,1675.06481,1.812987,608.8,881.95,1.06,0.10236,1667446,77775,100.2735443,18.13527431,0.886948395,0.877026358,0.397821158,9049.292453
286.4,37.29,25.71,993.9,24.6,297.75,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.725524,1.812987,608.3,881.45,1.07,0.10237,1659070,77624,100.2250748,18.13527431,0.88653853,0.877401519,0.398873572,9025.416201
286.2,37.38,25.67,993.95,24.8,297.95,-0.32,0.10098,457.3,730.45,1.73,1.8313,1675.257552,1.812987,608.9,882.05,1.1,0.1024,1632800,77718,100.3010788,18.13527431,0.887749375,0.87710688,0.398112928,9042.660377
285.9,37.47,25.66,994,24.8,297.95,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.228926,1.812987,608.4,881.55,1.13,0.10243,1612416,77724,100.2969894,18.13527431,0.887339044,0.877702302,0.397664918,9052.847849
286.5,37.5,25.65,994.01,24.8,297.95,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.174453,1.812987,608.4,881.55,1.13,0.10243,1653548,77640,100.2892075,18.13527431,0.887134022,0.877670601,0.398930615,9024.125654
286.1,37.65,25.62,994.07,24.9,298.05,-0.33,0.10097,457.6,730.75,1.73,1.8313,1675.451681,1.812987,608.7,881.85,1.12,0.10242,1645429,77711,100.3288116,18.13707042,0.887681466,0.877480473,0.398009673,9045.006292
286.1,37.44,25.54,994.05,25,298.15,-0.33,0.10097,457.6,730.75,1.73,1.8313,1675.539321,1.812987,609,882.15,1.12,0.10242,1650128,77678,100.3413315,18.13707042,0.888184562,0.877199782,0.39817876,9041.165327
286.3,37.53,25.56,994.07,25,298.15,-0.33,0.10097,457.6,730.75,1.73,1.8313,1676.03813,1.812987,608.8,881.95,1.1,0.1024,1640492,77735,100.41259,18.13707042,0.888184562,0.877671652,0.398164937,9041.479218
285.6,37.53,25.59,994.05,25,298.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.804427,1.812987,608.4,881.55,1.11,0.10241,1661319,77695,100.3792038,18.13527431,0.887729513,0.877997615,0.397395916,9058.97584
286.1,37.71,25.57,994.07,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.673583,1.812987,608.6,881.75,1.09,0.10239,1650643,77598,100.3605118,18.13527431,0.888232489,0.877660952,0.398589264,9031.853897
286.3,37.74,25.61,994.11,25.1,298.25,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.016661,1.803087,608.8,881.95,1.1,0.1024,1615654,77679,100.409523,18.0362448,0.885766488,0.878767768,0.39845198,9034.96577
286.5,37.98,25.62,994.1,25.1,298.25,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.960852,1.803087,608.9,882.05,1.09,0.10239,1673503,77727,100.4015503,18.0362448,0.885971242,0.878604788,0.398484091,9034.237696
286.1,37.79,25.62,994.18,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.412558,1.812987,608.7,881.85,1.13,0.10243,1654322,77707,100.4660797,18.13527431,0.888437813,0.878059089,0.398030161,9044.54072
286,37.39,25.61,994.18,25.1,298.25,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.002722,1.803087,608.8,881.95,1.11,0.10241,1621977,77667,100.4075317,18.0362448,0.885766488,0.878779462,0.39809596,9043.045804
285.5,37.27,25.64,994.17,25.1,298.25,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.107398,1.803087,609.1,882.25,1.11,0.10241,1658100,77734,100.4224854,18.0362448,0.885766488,0.878508428,0.397057463,9066.697723
285.6,37.44,25.62,994.18,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.854628,1.812987,608.7,881.85,1.11,0.10241,1625446,77777,100.3863754,18.13527431,0.888437813,0.877695186,0.396976943,9068.536765
286.2,37.47,25.59,994.24,25.1,298.25,-0.32,0.10098,457.6,730.75,1.73,1.8313,1676.133033,1.812987,608.7,881.85,1.1,0.1024,1664807,77757,100.4261475,18.13527431,0.888643232,0.877837363,0.397913249,9047.198113
285.8,37.43,25.58,994.21,25.2,298.35,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.422652,1.803087,609.3,882.45,1.09,0.10239,1643564,77874,100.4675217,18.0362448,0.886473217,0.878431135,0.396760116,9073.492652
285.9,37.37,25.61,994.2,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.544608,1.812987,608.9,882.05,1.09,0.10239,1633765,77665,100.3420868,18.13527431,0.888232489,0.877254253,0.397967014,9045.975866
286.5,37.5,25.62,994.21,25.1,298.25,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.899275,1.803087,608.5,881.65,1.11,0.10241,1567328,77625,100.3927536,18.0362448,0.885971242,0.879051245,0.399007703,9022.382199
284.1,37.57,25.62,994.24,25.2,298.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1677.33306,1.812987,609.4,882.55,1.11,0.10241,1644416,77938,100.59758,18.13527431,0.888735696,0.877781292,0.394076234,9135.288279
286.1,37.39,25.65,994.26,25.2,298.35,-0.32,0.10098,457.9,731.05,1.72,1.8213,1674.566374,1.803087,608.8,881.95,1.11,0.10241,1653020,77456,100.2023392,18.0362448,0.886063476,0.877942257,0.399319998,9015.32611
285.7,37.33,25.68,994.22,25.2,298.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.780043,1.812987,608.9,882.05,1.12,0.10242,1610319,77944,100.5185776,18.13527431,0.888735696,0.878031959,0.396265094,9084.827441
285.5,37.36,25.73,994.26,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.182196,1.812987,608.9,882.05,1.14,0.10244,1712600,77638,100.2903137,18.13527431,0.888437813,0.877141877,0.397548428,9055.500525
286.2,37.15,25.76,994.24,25.1,298.25,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.995192,1.803087,608.9,882.05,1.12,0.10242,1670023,77757,100.406456,18.0362448,0.885971242,0.878684214,0.397913249,9047.198113
285.6,37.1,25.75,994.22,25.2,298.35,-0.32,0.10098,457.7,730.85,1.72,1.8213,1676.274024,1.803087,609,882.15,1.12,0.10242,1655380,77768,100.4462891,18.0362448,0.886473217,0.878735939,0.397022884,9067.487395
286,37.25,25.72,994.23,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.697722,1.812987,609,882.15,1.1,0.1024,1706591,77559,100.3639603,18.13527431,0.888437813,0.877252535,0.398650304,9030.470979
286.6,37.26,25.68,994.25,25.1,298.25,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.93917,1.803087,608.7,881.85,1.09,0.10239,1590266,77767,100.3984528,18.0362448,0.885971242,0.878813498,0.398418144,9035.733077
286.3,37.54,25.66,994.28,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.32102,1.812987,609,882.15,1.11,0.10241,1619849,77791,100.4530029,18.13527431,0.888232489,0.87763487,0.397878307,9047.992665
285.7,37.98,25.62,994.28,25.2,298.35,-0.32,0.10098,457.9,731.05,1.72,1.8213,1676.885519,1.803087,608.8,881.95,1.13,0.10243,1648902,77772,100.5336456,18.0362448,0.886063476,0.87933295,0.397141471,9064.779839
285.5,38,25.6,994.29,25.2,298.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.662581,1.812987,609,882.15,1.13,0.10243,1657149,77725,100.3589401,18.13527431,0.888530303,0.877291249,0.39710344,9065.647986
286,38.16,25.56,994.27,25.2,298.35,-0.32,0.10098,458,731.15,1.72,1.8213,1676.302222,1.803087,608.5,881.65,1.11,0.10241,1658830,77653,100.4503174,18.0362448,0.885858748,0.879285802,0.398167732,9041.415734
286.3,37.85,25.54,994.34,25.2,298.35,-0.33,0.10097,458.1,731.25,1.73,1.8313,1676.218214,1.812987,608.8,881.95,1.08,0.10238,1629471,77761,100.4383163,18.13707042,0.888164433,0.877736906,0.398031807,9044.503318
286.5,37.96,25.51,994.29,25.1,298.25,-0.32,0.10098,458,731.15,1.73,1.8313,1675.928862,1.812987,608.7,881.85,1.06,0.10236,1621231,77755,100.3969803,18.13527431,0.887822125,0.877639692,0.398340595,9037.492147
286.1,38.09,25.51,994.3,25.1,298.25,-0.33,0.10097,457.9,731.05,1.73,1.8313,1675.953856,1.812987,608.7,881.85,1.11,0.10241,1700815,77806,100.4005508,18.13707042,0.888071886,0.877752901,0.397523709,9056.063614
285.8,37.78,25.5,994.29,25.1,298.25,-0.32,0.10098,457.9,731.05,1.72,1.8213,1675.784827,1.803087,608.8,881.95,1.09,0.10239,1665535,77734,100.3764038,18.0362448,0.885561829,0.878612933,0.397474687,9057.180546
286.4,37.95,25.45,994.28,25,298.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.843093,1.812987,609.1,882.25,1.09,0.10239,1603515,77718,100.3847275,18.13527431,0.887729513,0.877206867,0.398391134,9036.34567
286.6,38.01,25.48,994.32,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.792998,1.812987,608.7,881.85,1.07,0.10237,1631857,77845,100.3775711,18.13527431,0.888232489,0.877580406,0.398018932,9044.795883
286.2,38.06,25.5,994.35,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.3991,1.812987,608.8,881.95,1.08,0.10238,1620074,77879,100.4641571,18.13527431,0.888232489,0.877842071,0.397289905,9061.393082
285.9,37.96,25.51,994.38,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.872893,1.812987,609.1,882.25,1.07,0.10237,1733505,77767,100.3889847,18.13527431,0.888232489,0.87718476,0.397445036,9057.856243
286,37.44,25.56,994.34,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.828246,1.812987,608.2,881.35,1.09,0.10239,1663702,77673,100.3826065,18.13527431,0.888027259,0.87819306,0.398065208,9043.744406
286.1,37.46,25.54,994.35,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.739165,1.812987,608.9,882.05,1.09,0.10239,1642541,77579,100.3698807,18.13527431,0.888027259,0.877367471,0.398686883,9029.642433
286.1,37.37,25.54,994.42,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.570616,1.812987,608.8,881.95,1.12,0.10242,1672475,77764,100.3458023,18.13527431,0.888027259,0.877439122,0.39773841,9051.175114
286.1,37.31,25.58,994.38,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.100989,1.812987,608.9,882.05,1.09,0.10239,1638468,77815,100.4215698,18.13527431,0.888027259,0.877577956,0.397477732,9057.11115
286.1,37.36,25.56,994.4,25.1,298.25,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.728484,1.812987,609.1,882.25,1.1,0.1024,1666348,77757,100.3683548,18.13707042,0.888277126,0.87715989,0.397774216,9050.360364
285.4,37.4,25.53,994.46,25.2,298.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.850195,1.812987,608.8,881.95,1.09,0.10239,1639361,77748,100.3857422,18.13527431,0.888735696,0.877542607,0.396846916,9071.508059
286,37.39,25.55,994.4,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.899809,1.812987,608.6,881.75,1.13,0.10243,1653437,77680,100.3928299,18.13527431,0.888027259,0.877871473,0.398029337,9044.559441
286.2,37.31,25.57,994.39,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.633314,1.812987,609.1,882.25,1.12,0.10242,1618391,77733,100.3547592,18.13527431,0.888027259,0.877143936,0.398036105,9044.40566
286.1,37.51,25.62,994.42,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.018958,1.812987,609.2,882.35,1.12,0.10242,1718462,77806,100.4098511,18.13527431,0.888232489,0.877257837,0.397523709,9056.063614
287.1,37.36,25.63,994.45,25.2,298.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.286361,1.812987,608.7,881.85,1.14,0.10244,1674581,77734,100.4480515,18.13527431,0.888530303,0.87800546,0.399282654,9016.169279
284.7,37.37,25.64,994.47,25.1,298.25,-0.32,0.10098,458,731.15,1.73,1.8313,1677.491782,1.812987,609.1,882.25,1.16,0.10246,1626119,77894,100.6202545,18.13527431,0.887822125,0.878303527,0.395131568,9110.889357
286.9,37.5,25.64,994.48,25.2,298.35,-0.32,0.10098,457.9,731.05,1.72,1.8213,1674.590193,1.803087,609.3,882.45,1.14,0.10244,1653587,77408,100.2057419,18.0362448,0.886063476,0.877461671,0.400684893,8984.616243
285.7,37.37,25.64,994.44,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.331488,1.812987,608.7,881.85,1.14,0.10244,1643123,77828,100.4544983,18.13527431,0.888027259,0.878031697,0.396855714,9071.306965
286,37.33,25.66,994.45,25.1,298.25,-0.32,0.10098,457.8,730.95,1.72,1.8213,1674.796927,1.803087,609.1,882.25,1.12,0.10242,1669152,77534,100.2352753,18.0362448,0.885766488,0.877764274,0.398778844,9027.56014
286.4,37.04,25.65,994.49,25.1,298.25,-0.32,0.10098,457.8,730.95,1.72,1.8213,1676.304251,1.803087,609,882.15,1.11,0.10241,1655851,77654,100.4506073,18.0362448,0.885766488,0.878733732,0.398719476,9028.90433
286.5,37.09,25.64,994.47,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.655959,1.812987,608.9,882.05,1.08,0.10238,1672940,77767,100.3579941,18.13527431,0.888232489,0.877299329,0.398279128,9038.886911
285.9,37.08,25.69,994.42,25,298.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.988196,1.812987,608.9,882.05,1.1,0.1024,1646146,77675,100.4054565,18.13527431,0.887729513,0.87753208,0.397915779,9047.140609
285.7,37.06,25.65,994.51,25,298.15,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.467757,1.803087,608.9,882.05,1.1,0.1024,1657274,77679,100.3311081,18.0362448,0.8854695,0.878337307,0.397616943,9053.940147
285.9,37.05,25.62,994.49,25,298.15,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.496115,1.812987,609.1,882.25,1.08,0.10238,1632239,77686,100.3351593,18.13527431,0.888139929,0.876985193,0.397859436,9048.421826
286.1,37.2,25.62,994.52,25,298.15,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.332426,1.812987,609.1,882.25,1.1,0.1024,1631254,77618,100.3117752,18.13527431,0.888139929,0.876929326,0.398486559,9034.181755
286.4,37.16,25.63,994.53,25.1,298.25,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.312239,1.812987,608.7,881.85,1.13,0.10243,1650677,77712,100.3088913,18.13707042,0.888277126,0.87741904,0.398421893,9035.648045
286,37.29,25.62,994.53,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.712462,1.812987,609,882.15,1.13,0.10243,1660043,77728,100.366066,18.13527431,0.888027259,0.87732028,0.397783539,9050.148252
285.9,37.15,25.6,994.5,25.1,298.25,-0.32,0.10098,458,731.15,1.73,1.8313,1675.939383,1.812987,608.8,881.95,1.13,0.10243,1670710,77687,100.3984833,18.13527431,0.887822125,0.877673409,0.397854314,9048.5383
286.6,37.23,25.61,994.55,25.1,298.25,-0.32,0.10098,458.1,731.25,1.72,1.8213,1675.680899,1.803087,608.7,881.85,1.09,0.10239,1625424,77608,100.361557,18.0362448,0.885152793,0.878663078,0.399234406,9017.258897
286.1,37.15,25.58,994.52,25.1,298.25,-0.32,0.10098,458.1,731.25,1.73,1.8313,1675.945685,1.812987,608.8,881.95,1.08,0.10238,1653482,77720,100.3993835,18.13527431,0.887617085,0.877578419,0.397963584,9046.053827
286,37.13,25.57,994.53,25.1,298.25,-0.32,0.10098,458,731.15,1.73,1.8313,1675.594008,1.812987,608.5,881.65,1.06,0.10236,1660205,77664,100.349144,18.13527431,0.887822125,0.877666007,0.398111338,9042.696503
286.2,37.32,25.54,994.51,25.1,298.25,-0.32,0.10098,458,731.15,1.73,1.8313,1675.551924,1.812987,609,882.15,1.13,0.10243,1640795,77606,100.343132,18.13527431,0.887822125,0.877226839,0.39868748,9029.628931
285,37.27,25.52,994.5,25,298.15,-0.32,0.10098,458,731.15,1.73,1.8313,1675.322333,1.812987,608.8,881.95,1.14,0.10244,1594692,77598,100.3103333,18.13527431,0.887319477,0.877334056,0.397056764,9066.713684
285.5,37.26,25.51,994.48,25,298.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.109724,1.812987,608.7,881.85,1.13,0.10243,1617496,77490,100.2799606,18.13527431,0.887729513,0.877301146,0.398307715,9038.238179
285.4,37.39,25.52,994.54,25,298.15,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.259421,1.812987,608.8,881.95,1.08,0.10238,1660179,77672,100.3013458,18.13527431,0.887524448,0.877179099,0.397235221,9062.640505
286.4,37.48,25.56,994.58,25,298.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.429358,1.812987,609.1,882.25,1.09,0.10239,1687223,77700,100.3256226,18.13527431,0.887729513,0.876966047,0.398483426,9034.252793
285.6,37.2,25.52,994.55,25.1,298.25,-0.33,0.10097,457.7,730.85,1.73,1.8313,1675.788832,1.812987,608.7,881.85,1.06,0.10236,1636352,77778,100.376976,18.13707042,0.88848246,0.87755825,0.396971839,9068.653361
286.3,37.31,25.47,994.53,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.518225,1.812987,609,882.15,1.07,0.10237,1688426,77615,100.3383179,18.13527431,0.888232489,0.877088897,0.398780537,9027.52183
285.9,37.57,25.48,994.61,25.2,298.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.804,1.812987,608.6,881.75,1.11,0.10241,1638636,77669,100.3791428,18.13527431,0.888530303,0.87777628,0.397946518,9046.441763
286,37.42,25.46,994.55,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.543349,1.812987,609.3,882.45,1.1,0.1024,1713972,77773,100.4847641,18.13527431,0.888232489,0.877412936,0.397553379,9055.387762
285.5,37.4,25.47,994.63,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.890196,1.812987,608.6,881.75,1.09,0.10239,1605757,77553,100.3914566,18.13527431,0.888027259,0.877786941,0.397984151,9045.58634
285.8,37.29,25.51,994.63,25,298.15,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.429304,1.812987,609,882.15,1.09,0.10239,1652336,77649,100.3256149,18.13527431,0.887524448,0.877076579,0.39790979,9047.276767
287,37.33,25.56,994.65,25,298.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.535475,1.812987,608.8,881.95,1.11,0.10241,1671907,77725,100.3407822,18.13527431,0.887729513,0.877398947,0.399189798,9018.266551
285.5,37.36,25.49,994.66,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1677.159545,1.812987,608.9,882.05,1.11,0.10241,1722854,77846,100.5727921,18.13527431,0.888232489,0.878232722,0.396486202,9079.761121
285.1,37.48,25.47,994.7,25.1,298.25,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.489707,1.803087,609.3,882.45,1.1,0.1024,1654390,77632,100.3342438,18.0362448,0.885971242,0.877907293,0.397022125,9067.504735
286.2,37.46,25.48,994.64,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.77201,1.812987,608.9,882.05,1.08,0.10238,1644026,77638,100.3745728,18.13527431,0.888437813,0.877366855,0.398523153,9033.352201
285.5,37.56,25.47,994.68,25.2,298.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.704024,1.812987,608.7,881.85,1.09,0.10239,1737293,77685,100.3648605,18.13527431,0.888735696,0.877568114,0.397307908,9060.982487
286.9,37.61,25.47,994.68,25.2,298.35,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.66397,1.812987,609.1,882.25,1.09,0.10239,1662441,77672,100.3591385,18.13707042,0.888780359,0.87710262,0.399323002,9015.258278
286,37.64,25.45,994.71,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.938208,1.812987,608.7,881.85,1.12,0.10242,1626758,77750,100.3983154,18.13527431,0.888027259,0.877763533,0.397670983,9052.70979
286.3,37.44,25.46,994.71,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.599616,1.812987,608.7,881.85,1.1,0.1024,1688845,77727,100.3499451,18.13527431,0.888027259,0.8775271,0.398205918,9040.548725
286.3,37.47,25.46,994.74,25,298.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.045851,1.812987,608.6,881.75,1.11,0.10241,1651042,77594,100.2708359,18.13527431,0.887729513,0.877335109,0.398888462,9025.079287
285.4,37.43,25.43,994.72,25,298.15,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.316618,1.812987,608.9,882.05,1.07,0.10237,1675275,77705,100.3095169,18.13527431,0.887934674,0.877082103,0.397066522,9066.49089
287.1,37.7,25.39,994.71,25.2,298.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.629096,1.812987,608.7,881.85,1.12,0.10242,1627541,77621,100.3541565,18.13527431,0.888735696,0.877583711,0.399863926,9003.062696
285.9,37.67,25.39,994.71,25.2,298.35,-0.33,0.10097,457.8,730.95,1.73,1.8313,1676.375655,1.812987,608.9,882.05,1.13,0.10243,1700406,77770,100.4608078,18.13707042,0.888780359,0.877816614,0.397429704,9058.205666
285.2,37.45,25.35,994.71,25.2,298.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.486502,1.812987,608.6,881.75,1.11,0.10241,1632654,77626,100.333786,18.13527431,0.888530303,0.877591574,0.39719208,9063.624825
285.7,37.57,25.3,994.72,25,298.15,-0.32,0.10098,458,731.15,1.73,1.8313,1675.216749,1.812987,608.8,881.95,1.09,0.10239,1613629,77545,100.2952499,18.13527431,0.887319477,0.877173982,0.398304036,9038.321666
285.9,37.8,25.23,994.72,25,298.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.153784,1.812987,608.8,881.95,1.09,0.10239,1605024,77559,100.2862549,18.13527431,0.887729513,0.877137325,0.398510916,9033.629591
285.5,37.8,25.22,994.68,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.571577,1.812987,608.9,882.05,1.08,0.10238,1608246,77700,100.3459396,18.13527431,0.888437813,0.877250224,0.397231208,9062.732049
285.9,37.82,25.24,994.7,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.719405,1.812987,608.6,881.75,1.09,0.10239,1600999,77648,100.3670578,18.13527431,0.888232489,0.877687606,0.398054143,9043.995803
286.1,37.91,25.22,994.7,25.2,298.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1676.763167,1.812987,608.9,882.05,1.11,0.10241,1609806,77772,100.5161667,18.13527431,0.888735696,0.878002412,0.397697497,9052.106257
285.8,37.89,25.15,994.64,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.839888,1.812987,609,882.15,1.07,0.10237,1656947,77785,100.3842697,18.13527431,0.888437813,0.877276086,0.397214081,9063.122813
286.3,37.72,25.15,994.68,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.705039,1.812987,608.5,881.65,1.09,0.10239,1662192,77679,100.3650055,18.13527431,0.888232489,0.877789795,0.39845198,9034.96577
286.1,37.87,25.18,994.71,25.2,298.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.726347,1.812987,609,882.15,1.09,0.10239,1663608,77749,100.3680496,18.13527431,0.888735696,0.877249469,0.397815145,9049.429221
286.6,38.27,25.19,994.69,25.2,298.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.075301,1.812987,609,882.15,1.07,0.10237,1655630,77716,100.4179001,18.13527431,0.888530303,0.877413037,0.3986796,9029.807397
286.1,38.89,25.2,994.66,25.2,298.35,-0.32,0.10098,458,731.15,1.73,1.8313,1675.880423,1.812987,608.8,881.95,1.09,0.10239,1645045,77717,100.3900604,18.13527431,0.888325005,0.87756019,0.397978946,9045.704649
286.3,40.02,25.2,994.68,25.3,298.45,-0.32,0.10098,458.1,731.25,1.73,1.8313,1676.421744,1.812987,608.8,881.95,1.07,0.10237,1599173,77786,100.467392,18.13527431,0.888622751,0.877835495,0.397903882,9047.411107
286.4,40.4,25.18,994.7,25.2,298.35,-0.33,0.10097,458,731.15,1.72,1.8213,1676.506659,1.803087,609.4,882.55,1.11,0.10241,1705194,77747,100.4795227,18.0380311,0.88590332,0.878409031,0.398242532,9039.717528
286.4,40.79,25.16,994.68,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.675559,1.812987,608.7,881.85,1.1,0.1024,1660324,77751,100.3607941,18.13527431,0.888437813,0.877571285,0.398222044,9040.182612
285.7,41.04,25.13,994.73,25,298.15,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.538092,1.812987,608.9,882.05,1.09,0.10239,1620774,77739,100.341156,18.13527431,0.888139929,0.877250461,0.397310057,9060.933497
285.7,40.91,25.11,994.7,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.137923,1.812987,609.2,882.35,1.08,0.10238,1649306,77672,100.283989,18.13527431,0.888550725,0.876666048,0.397652777,9053.124256
285.4,40.63,25.1,994.73,25,298.15,-0.33,0.10097,457.4,730.55,1.73,1.8313,1675.168257,1.812987,608.6,881.75,1.11,0.10241,1677424,77686,100.2883224,18.13707042,0.888595378,0.877406364,0.397163634,9064.274001
285.9,39.62,25.09,994.76,24.9,298.05,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.164679,1.812987,609.1,882.25,1.1,0.1024,1655698,77783,100.2878113,18.13527431,0.888047327,0.876831639,0.397363281,9059.719832
285.9,41.04,25.11,994.75,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.224867,1.812987,608.9,882.05,1.08,0.10238,1639297,77690,100.2964096,18.13527431,0.888550725,0.87704841,0.397838951,9048.887723
286.2,41.72,25.09,994.76,25,298.15,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.137122,1.812987,608.7,881.85,1.08,0.10238,1660255,77718,100.2838745,18.13707042,0.888389922,0.877218482,0.398112928,9042.660377
286.3,42.58,25.07,994.74,25,298.15,-0.33,0.10097,457.5,730.65,1.73,1.8313,1675.139525,1.812987,608.9,882.05,1.07,0.10237,1609030,77650,100.2842178,18.13707042,0.888389922,0.876979001,0.39860079,9031.592735
286.6,41.69,25.02,994.76,25,298.15,-0.33,0.10097,457.4,730.55,1.73,1.8313,1675.263854,1.812987,608.7,881.85,1.13,0.10243,1609477,77650,100.3019791,18.13707042,0.888595378,0.877390875,0.399018465,9022.13887
285.7,38.5,25.04,994.82,24.8,297.95,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.759543,1.812987,608.9,882.05,1.09,0.10239,1608781,77648,100.2299347,18.13527431,0.887749375,0.876797136,0.397775686,9050.326916
286.1,40.54,25.08,994.83,24.9,298.05,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.893484,1.812987,608.7,881.85,1.1,0.1024,1665054,77687,100.2490692,18.13527431,0.888252703,0.877116074,0.398132631,9042.212863
286.5,40.77,25.09,994.84,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.690756,1.812987,608.6,881.75,1.1,0.1024,1637083,77669,100.220108,18.13527431,0.888550725,0.87710862,0.398781663,9027.496335
286.1,43.4,25.06,994.82,25.2,298.35,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.782958,1.812987,609.1,882.25,1.12,0.10242,1645705,77732,100.3761368,18.13527431,0.888941184,0.877231036,0.397902148,9047.450542
286.9,41.48,25.01,994.84,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.305884,1.812987,608.8,881.95,1.1,0.1024,1629451,77686,100.3079834,18.13527431,0.888232489,0.877245592,0.399251039,9016.883235
286.9,39.35,25.02,994.86,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.951399,1.812987,608.8,881.95,1.12,0.10242,1611215,77657,100.4001999,18.13527431,0.888232489,0.877660669,0.399400134,9013.517253
286,38.31,25.08,994.83,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1676.355307,1.812987,609.2,882.35,1.13,0.10243,1614816,77823,100.457901,18.13527431,0.888437813,0.877473246,0.397297957,9061.209441
286.3,38.56,25.1,994.84,25,298.15,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.427756,1.812987,608.8,881.95,1.09,0.10239,1680916,77661,100.3253937,18.13527431,0.888139929,0.877296805,0.398544332,9032.872162
286,38.62,25.12,994.87,25.1,298.25,-0.33,0.10097,457.7,730.85,1.73,1.8313,1675.3132,1.812987,608.8,881.95,1.06,0.10236,1649889,77755,100.3090286,18.13707042,0.88848246,0.877170955,0.397645411,9053.291958
285.9,39.63,25.1,994.89,25.2,298.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1675.549147,1.812987,608.8,881.95,1.07,0.10237,1658148,77606,100.3427353,18.13527431,0.888530303,0.877327996,0.398269568,9039.103882
286.6,40.52,25.11,994.85,25.2,298.35,-0.32,0.10098,458,731.15,1.73,1.8313,1676.152098,1.812987,609,882.15,1.09,0.10239,1669509,77784,100.4288712,18.13527431,0.888325005,0.877497166,0.398331068,9037.708304
286.3,40.92,25.08,994.96,25.1,298.25,-0.32,0.10098,457.9,731.05,1.73,1.8313,1676.139067,1.812987,608.5,881.65,1.08,0.10238,1589621,77745,100.4270096,18.13527431,0.888027259,0.878022427,0.398113722,9042.642333
286.5,41.12,25.05,994.9,25,298.15,-0.33,0.10097,457.8,730.95,1.73,1.8313,1675.455794,1.812987,608.8,881.95,1.09,0.10239,1635546,77658,100.3293991,18.13707042,0.887774125,0.877313123,0.398838149,9026.217801
285.9,41.12,25.02,994.9,24.9,298.05,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.272345,1.812987,608.9,882.05,1.1,0.1024,1616461,77683,100.3031921,18.13527431,0.887842046,0.877115492,0.3978748,9048.072403
286.5,40.8,25.02,994.89,24.9,298.05,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.14855,1.812987,609.1,882.25,1.12,0.10242,1713931,77760,100.2855072,18.13527431,0.888047327,0.876861672,0.398314982,9038.073298
286.3,41.23,25.02,994.94,24.9,298.05,-0.32,0.10098,457.3,730.45,1.73,1.8313,1675.046172,1.812987,608.6,881.75,1.12,0.10242,1675131,77768,100.2708817,18.13527431,0.888252703,0.877355019,0.39799598,9045.317499
285.8,40.75,25.02,994.93,25,298.15,-0.33,0.10097,457.4,730.55,1.73,1.8313,1675.157683,1.812987,608.9,882.05,1.11,0.10241,1662836,77720,100.2868118,18.13707042,0.888595378,0.87706845,0.397546285,9055.549335
286.3,39.48,25.05,994.94,25,298.15,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.021925,1.812987,608.7,881.85,1.11,0.10241,1637401,77576,100.2674179,18.13527431,0.88834528,0.877210584,0.398981017,9022.985679
286.1,39.81,25.08,994.93,25.1,298.25,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.494406,1.812987,609.1,882.25,1.07,0.10237,1619585,77727,100.3349152,18.13527431,0.888643232,0.876964479,0.397927744,9046.868577
285.8,38.49,25.1,994.96,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.363295,1.812987,608.7,881.85,1.08,0.10238,1648965,77669,100.316185,18.13527431,0.888437813,0.877350127,0.397807327,9049.607068
286.1,38.2,25.14,995.03,25.1,298.25,-0.32,0.10098,457.6,730.75,1.73,1.8313,1675.852011,1.812987,608.9,882.05,1.07,0.10237,1611684,77752,100.3860016,18.13527431,0.888643232,0.87739367,0.397799796,9049.778399
286.2,38.4,25.12,995.01,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.146842,1.812987,608.7,881.85,1.08,0.10238,1674605,77622,100.2852631,18.13527431,0.888437813,0.877224141,0.398605299,9031.490566
286.1,38.65,25.15,995.05,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.143584,1.812987,608.9,882.05,1.08,0.10238,1606486,77670,100.2847977,18.13527431,0.888437813,0.877001085,0.398219772,9040.234184
285.9,38.75,25.14,995.07,25.2,298.35,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.391707,1.812987,608.8,881.95,1.1,0.1024,1631108,77662,100.3202438,18.13527431,0.888941184,0.877295548,0.397982387,9045.626443
286.8,38.8,25.19,995.06,25.2,298.35,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.519987,1.812987,609,882.15,1.08,0.10238,1661726,77680,100.3385696,18.13527431,0.888941184,0.877109645,0.399142706,9019.330544
285.7,38.86,25.18,995,25.1,298.25,-0.33,0.10097,457.7,730.85,1.73,1.8313,1676.043791,1.812987,608.7,881.85,1.08,0.10238,1717266,77917,100.4133987,18.13707042,0.88848246,0.877745998,0.396402409,9081.680434
286.2,39.17,25.08,995.06,25.2,298.35,-0.32,0.10098,457.7,730.85,1.72,1.8213,1675.459479,1.803087,608.9,882.05,1.07,0.10237,1659372,77697,100.3299255,18.0362448,0.886473217,0.878273075,0.39822053,9040.216981
286.5,39.49,25.04,995.06,25.1,298.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1675.045958,1.812987,608.5,881.65,1.07,0.10237,1689942,77660,100.2708511,18.13527431,0.888232489,0.877366854,0.398827878,9026.450262
285.7,39.5,25.01,995.11,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.08895,1.812987,608.7,881.85,1.08,0.10238,1599682,77688,100.2769928,18.13527431,0.888437813,0.877190439,0.397570879,9054.989149
286.5,39.64,25.02,995.16,25.1,298.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1675.088469,1.812987,608.8,881.95,1.09,0.10239,1657591,77582,100.2769241,18.13527431,0.888437813,0.877099297,0.399228854,9017.384293
286.3,39.81,25,995.18,25,298.15,-0.32,0.10098,457.7,730.85,1.73,1.8313,1674.90454,1.812987,608.8,881.95,1.09,0.10239,1673659,77611,100.2506485,18.13527431,0.887934674,0.876992193,0.398801089,9027.056584
286.3,40.07,24.99,995.18,25,298.15,-0.32,0.10098,457.5,730.65,1.73,1.8313,1674.861334,1.812987,608.8,881.95,1.08,0.10238,1631955,77652,100.2444763,18.13527431,0.88834528,0.876947313,0.398590524,9031.825358
286.3,40.36,24.95,995.14,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.988974,1.812987,609,882.15,1.11,0.10241,1634072,77670,100.2627106,18.13527431,0.888550725,0.876859606,0.398498151,9033.918966
285.8,40.87,24.91,995.21,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.702826,1.812987,608.5,881.65,1.08,0.10238,1652269,77691,100.2218323,18.13527431,0.888550725,0.877186817,0.397694679,9052.170399
285.9,40.74,24.91,995.17,25,298.15,-0.32,0.10098,457.5,730.65,1.73,1.8313,1674.9094,1.812987,608.8,881.95,1.09,0.10239,1674019,77609,100.2513428,18.13527431,0.88834528,0.876995023,0.398254173,9039.453305
286.6,40.62,24.9,995.21,24.9,298.05,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.844351,1.812987,608.8,881.95,1.09,0.10239,1691980,77710,100.2420502,18.13527431,0.888047327,0.87695714,0.398710382,9029.110258
285.7,40.75,24.88,995.24,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.008627,1.812987,608.8,881.95,1.09,0.10239,1625084,77685,100.2655182,18.13527431,0.888550725,0.877052807,0.397586233,9054.639482
285.9,40.44,24.92,995.27,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.093703,1.812987,608.7,881.85,1.07,0.10237,1677586,77735,100.2776718,18.13527431,0.888550725,0.877173482,0.397608646,9054.129066
285.7,40.67,24.91,995.24,25,298.15,-0.33,0.10097,457.5,730.65,1.73,1.8313,1674.817915,1.812987,608.7,881.85,1.09,0.10239,1617766,77711,100.2382736,18.13707042,0.888389922,0.877052346,0.397453211,9057.669933
286.3,40.19,24.98,995.28,25,298.15,-0.32,0.10098,457.5,730.65,1.73,1.8313,1675.105666,1.812987,608.6,881.75,1.11,0.10241,1686696,77646,100.2793808,18.13527431,0.88834528,0.87736993,0.398621324,9031.127489
285.9,39.92,24.99,995.29,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1675.082808,1.812987,609,882.15,1.1,0.1024,1681898,77649,100.2761154,18.13527431,0.888550725,0.876894543,0.398049017,9044.112277
