Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
285.5,40.37,24.99,995.33,25,298.15,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.58309,1.812987,608.7,881.85,1.09,0.10239,1617251,77643,100.2047272,18.13527431,0.888756265,0.876915573,0.397522827,9056.083713
285.2,40.43,24.96,995.32,25,298.15,-0.32,0.10098,457.4,730.55,1.73,1.8313,1674.897276,1.812987,608.8,881.95,1.09,0.10239,1560806,77715,100.2496109,18.13527431,0.888550725,0.876987963,0.396737212,9074.01648
286,40.44,24.96,995.35,25,298.15,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.562956,1.812987,608.5,881.65,1.09,0.10239,1672537,77640,100.2018509,18.13527431,0.888756265,0.877125085,0.398234401,9039.902098
285.7,40.44,24.95,995.32,24.9,298.05,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.41593,1.812987,608.7,881.85,1.1,0.1024,1667899,77656,100.1808472,18.13527431,0.888458175,0.876837901,0.397734708,9051.259363
286,40.63,24.95,995.42,24.9,298.05,-0.33,0.10097,457.4,730.55,1.73,1.8313,1674.312697,1.812987,608.4,881.55,1.07,0.10237,1595778,77663,100.1660995,18.13707042,0.888091955,0.877050504,0.398116464,9042.58007
286.7,40.91,24.97,995.39,24.9,298.05,-0.32,0.10098,457.3,730.45,1.73,1.8313,1674.116644,1.812987,608.3,881.45,1.07,0.10237,1655117,77532,100.138092,18.13527431,0.888252703,0.877046936,0.399765188,9005.286362
286.9,41.22,24.92,995.38,24.9,298.05,-0.32,0.10098,457.2,730.35,1.73,1.8313,1674.140464,1.812987,608.5,881.65,1.08,0.10238,1638339,77661,100.1414948,18.13527431,0.888458175,0.876859242,0.399379563,9013.981527
286.7,41.51,24.88,995.43,24.8,297.95,-0.32,0.10098,457.1,730.25,1.73,1.8313,1675.684904,1.812987,609,882.15,1.11,0.10241,1646831,77841,100.3621292,18.13527431,0.888160084,0.877264798,0.398178268,9041.176491
286.2,41.86,24.86,995.39,24.7,297.85,-0.32,0.10098,456.9,730.05,1.73,1.8313,1673.926947,1.812987,608.6,881.75,1.09,0.10239,1658112,77760,100.1109924,18.13527431,0.888067423,0.876643862,0.397897898,9047.54717
285.5,42.22,24.85,995.4,24.6,297.75,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.144659,1.812987,608.4,881.55,1.11,0.10241,1653041,77656,99.99923706,18.13707042,0.887813877,0.876448475,0.39745628,9057.6
286.3,42.63,24.8,995.37,24.6,297.75,-0.33,0.10097,456.7,729.85,1.73,1.8313,1673.053282,1.812987,608.2,881.35,1.11,0.10241,1660280,77664,99.98618317,18.13707042,0.888019342,0.876616617,0.398528937,9033.221097
285.8,42.8,24.75,995.42,24.5,297.65,-0.33,0.10097,456.6,729.75,1.73,1.8313,1672.796828,1.812987,608,881.15,1.13,0.10243,1663747,77633,99.94954681,18.13707042,0.887721099,0.876727909,0.397991799,9045.412526
285.9,43.23,24.76,995.4,24.5,297.65,-0.33,0.10097,456.6,729.75,1.73,1.8313,1672.818724,1.812987,608.1,881.25,1.1,0.1024,1652947,77641,99.95267487,18.13707042,0.887721099,0.876570815,0.398090031,9043.180483
286.1,43.73,24.7,995.43,24.5,297.65,-0.33,0.10097,456.6,729.75,1.73,1.8313,1672.862997,1.812987,607.9,881.05,1.09,0.10239,1700943,77725,99.95899963,18.13707042,0.887721099,0.8767984,0.397937983,9046.635792
286.2,43.96,24.68,995.43,24.5,297.65,-0.32,0.10098,456.6,729.75,1.73,1.8313,1672.963293,1.812987,608,881.15,1.12,0.10242,1642364,77626,99.97332764,18.13527431,0.88767649,0.876805298,0.398584759,9031.955975
286.6,44.26,24.64,995.41,24.4,297.55,-0.33,0.10097,456.4,729.55,1.73,1.8313,1673.037741,1.812987,608.4,881.55,1.09,0.10239,1652831,77658,99.98396301,18.13707042,0.887628278,0.876346692,0.398977359,9023.068388
286.1,44.5,24.61,995.41,24.4,297.55,-0.32,0.10098,456.3,729.45,1.73,1.8313,1673.250083,1.812987,608.3,881.45,1.1,0.1024,1617889,77759,100.0142975,18.13527431,0.88778918,0.876600975,0.397763985,9050.593149
286,44.72,24.58,995.43,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1672.531722,1.812987,608.4,881.55,1.12,0.10242,1645027,77703,99.9116745,18.13707042,0.887740956,0.876110476,0.397911521,9047.237413
286.1,43.75,24.56,995.45,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1672.405898,1.812987,608.2,881.35,1.1,0.1024,1625962,77617,99.89369965,18.13707042,0.887740956,0.876219157,0.398491693,9034.065362
286.5,43.93,24.57,995.44,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1672.41252,1.812987,608.3,881.45,1.09,0.10239,1639762,77689,99.89464569,18.13707042,0.887740956,0.876092559,0.398679002,9029.820942
285.7,44.46,24.56,995.42,24.4,297.55,-0.33,0.10097,456.3,729.45,1.73,1.8313,1672.985617,1.812987,608.3,881.45,1.1,0.1024,1652306,77656,99.97651672,18.13707042,0.887833795,0.876446712,0.397734708,9051.259363
285.8,44.99,24.56,995.48,24.5,297.65,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.141882,1.812987,608.5,881.65,1.07,0.10237,1643544,77652,99.99884033,18.13707042,0.887721099,0.876257325,0.397894417,9047.626312
286.4,45.33,24.52,995.46,24.5,297.65,-0.33,0.10097,456.5,729.65,1.73,1.8313,1673.14247,1.812987,608.6,881.75,1.09,0.10239,1677139,77658,99.99892426,18.13707042,0.88792659,0.876186359,0.398698938,9029.369413
286.2,45.68,24.48,995.5,24.5,297.65,-0.33,0.10097,456.5,729.65,1.73,1.8313,1673.013174,1.812987,608.2,881.35,1.09,0.10239,1699587,77670,99.98045349,18.13707042,0.88792659,0.876553806,0.398358962,9037.075472
286.1,45.62,24.47,995.49,24.4,297.55,-0.33,0.10097,456.4,729.55,1.73,1.8313,1673.036833,1.812987,607.9,881.05,1.07,0.10237,1674586,77705,99.98383331,18.13707042,0.887628278,0.876860337,0.398040406,9044.307934
286.5,45.72,24.45,995.49,24.3,297.45,-0.32,0.10098,456.1,729.25,1.73,1.8313,1672.322531,1.812987,607.9,881.05,1.12,0.10242,1678621,77609,99.88179016,18.13527431,0.887696346,0.876542216,0.399089963,9020.522513
286.3,45.86,24.45,995.54,24.2,297.35,-0.32,0.10098,456.1,729.25,1.73,1.8313,1671.863989,1.812987,607.6,880.75,1.1,0.1024,1651483,77634,99.81628418,18.13527431,0.887192447,0.876567536,0.39868294,9029.73175
286.1,45.92,24.44,995.54,24.2,297.35,-0.33,0.10097,455.9,729.05,1.73,1.8313,1672.024046,1.812987,607.8,880.95,1.09,0.10239,1688629,77642,99.83914948,18.13707042,0.887648075,0.876419667,0.398363382,9036.975184
285.9,46.16,24.4,995.58,24,297.15,-0.33,0.10097,455.9,729.05,1.73,1.8313,1671.676108,1.812987,607.5,880.65,1.09,0.10239,1700551,77732,99.78944397,18.13707042,0.886640269,0.876548961,0.397623992,9053.779643
286.7,46.46,24.4,995.59,24.2,297.35,-0.33,0.10097,456,729.15,1.73,1.8313,1671.960387,1.812987,607.4,880.55,1.1,0.1024,1659388,77634,99.83005524,18.13707042,0.887442506,0.876845392,0.399239954,9017.133589
286.5,47,24.37,995.56,24.4,297.55,-0.33,0.10097,456.3,729.45,1.73,1.8313,1672.657439,1.812987,607.8,880.95,1.07,0.10237,1666784,77599,99.92963409,18.13707042,0.887833795,0.876749821,0.399141393,9019.360209
286,47.66,24.33,995.6,24.3,297.45,-0.33,0.10097,456.2,729.35,1.73,1.8313,1672.494711,1.812987,608.2,881.35,1.07,0.10237,1571327,77745,99.90638733,18.13707042,0.887535413,0.876211892,0.397696558,9052.127622
286,47.54,24.35,995.61,24.1,297.25,-0.33,0.10097,456.2,729.35,1.73,1.8313,1671.66265,1.812987,607.4,880.55,1.09,0.10239,1651007,77503,99.78752136,18.13707042,0.886528126,0.876651917,0.39893835,9023.950699
286.4,46.44,24.33,995.6,24.1,297.25,-0.33,0.10097,456.1,729.25,1.73,1.8313,1671.486784,1.812987,607,880.15,1.12,0.10242,1647130,77629,99.76239777,18.13707042,0.886733341,0.877051702,0.398847881,9025.997556
285.7,45.66,24.34,995.62,24.2,297.35,-0.32,0.10098,456.1,729.25,1.73,1.8313,1671.69245,1.812987,607,880.15,1.08,0.10238,1691858,77674,99.79177856,18.13527431,0.887192447,0.877092833,0.397642538,9053.357368
286,45.2,24.32,995.62,24.3,297.45,-0.33,0.10097,456.3,729.45,1.73,1.8313,1672.133368,1.812987,607.1,880.25,1.09,0.10239,1669754,77637,99.85476685,18.13707042,0.887329965,0.877258945,0.39824979,9039.552797
285.8,46.09,24.36,995.59,24.4,297.55,-0.32,0.10098,456.4,729.55,1.73,1.8313,1672.872343,1.812987,607.6,880.75,1.08,0.10238,1668477,77783,99.96033478,18.13527431,0.887583673,0.877116326,0.397224294,9062.889783
285.9,46.98,24.36,995.61,24.4,297.55,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.067061,1.812987,607.8,880.95,1.1,0.1024,1599852,77635,99.98815155,18.13707042,0.887217529,0.877047833,0.398120797,9042.481637
286.8,47.37,24.33,995.59,24.4,297.55,-0.33,0.10097,456.8,729.95,1.73,1.8313,1673.109572,1.812987,607.7,880.85,1.12,0.10242,1669877,77656,99.99422455,18.13707042,0.88680716,0.877222778,0.399266063,9016.543933
286.2,47.45,24.31,995.55,24.4,297.55,-0.33,0.10097,456.7,729.85,1.73,1.8313,1672.968954,1.812987,607.7,880.85,1.12,0.10242,1672822,77718,99.97413635,18.13707042,0.887012297,0.877140801,0.398112928,9042.660377
286,46.96,24.28,995.57,24.3,297.45,-0.33,0.10097,456.6,729.75,1.73,1.8313,1672.553351,1.812987,607.7,880.85,1.09,0.10239,1663107,77569,99.9147644,18.13707042,0.886714191,0.876839288,0.398598911,9031.635315
286.9,46.35,24.32,995.55,24.3,297.45,-0.33,0.10097,456.5,729.65,1.73,1.8313,1672.602805,1.812987,607.8,880.95,1.1,0.1024,1645171,77682,99.92182922,18.13707042,0.886919354,0.876777095,0.399271597,9016.418961
286.3,45.72,24.29,995.57,24.4,297.55,-0.33,0.10097,456.7,729.85,1.73,1.8313,1672.87197,1.812987,607.7,880.85,1.1,0.1024,1654916,77705,99.96028137,18.13707042,0.887012297,0.877044816,0.398318658,9037.989871
286.5,46.27,24.3,995.53,24.4,297.55,-0.32,0.10098,456.7,729.85,1.73,1.8313,1673.099745,1.812987,607.8,880.95,1.09,0.10239,1638888,77796,99.99282074,18.13527431,0.886967723,0.877047169,0.398130662,9042.257592
286.2,46.11,24.28,995.6,24.4,297.55,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.05889,1.812987,608.1,881.25,1.09,0.10239,1596414,77753,99.98698425,18.13707042,0.887217529,0.876691191,0.39793372,9046.732704
286.7,46.15,24.27,995.57,24.3,297.45,-0.33,0.10097,456.6,729.75,1.73,1.8313,1672.913092,1.812987,608.1,881.25,1.08,0.10238,1620031,77780,99.96615601,18.13707042,0.886714191,0.876586445,0.398490545,9034.091385
286,46.38,24.26,995.58,24.4,297.55,-0.33,0.10097,456.6,729.75,1.73,1.8313,1673.151495,1.812987,608.1,881.25,1.09,0.10239,1660268,77706,100.0002136,18.13707042,0.887217529,0.876745195,0.397896159,9047.586713
286.2,46.54,24.28,995.55,24.4,297.55,-0.33,0.10097,456.5,729.65,1.73,1.8313,1672.934081,1.812987,608.3,881.45,1.09,0.10239,1648610,77665,99.96915436,18.13707042,0.887422856,0.87639694,0.398384607,9036.493711
285.9,46.42,24.26,995.6,24.4,297.55,-0.33,0.10097,456.4,729.55,1.73,1.8313,1672.653914,1.812987,607.8,880.95,1.08,0.10238,1634304,77632,99.92913055,18.13707042,0.887628278,0.87676748,0.398136182,9042.132214
286.6,46.5,24.25,995.65,24.3,297.45,-0.33,0.10097,456.2,729.35,1.73,1.8313,1672.25289,1.812987,608,881.15,1.08,0.10238,1626631,77681,99.87184143,18.13707042,0.887535413,0.876311978,0.398859229,9025.740754
285.9,46.67,24.24,995.61,24.3,297.45,-0.32,0.10098,456.2,729.35,1.73,1.8313,1672.564406,1.812987,608.1,881.25,1.11,0.10241,1679588,77796,99.91634369,18.13527431,0.887490813,0.876442134,0.39729688,9061.233998
286.5,46.73,24.23,995.63,24.3,297.45,-0.33,0.10097,456.2,729.35,1.73,1.8313,1672.463843,1.812987,607.9,881.05,1.1,0.1024,1712157,77680,99.90197754,18.13707042,0.887535413,0.876585266,0.398725193,9028.774869
286,46.59,24.22,995.67,24.2,297.35,-0.33,0.10097,456.1,729.25,1.73,1.8313,1672.02394,1.812987,607.9,881.05,1.12,0.10242,1675218,77634,99.83913422,18.13707042,0.887237032,0.876367922,0.398265179,9039.203497
286.4,46.03,24.22,995.68,24.1,297.25,-0.33,0.10097,456,729.15,1.73,1.8313,1671.812079,1.812987,607.6,880.75,1.09,0.10239,1641172,77703,99.80886841,18.13707042,0.88693865,0.876517527,0.398468041,9034.601606
286.7,46.07,24.2,995.7,24.1,297.25,-0.33,0.10097,455.9,729.05,1.73,1.8313,1671.460509,1.812987,607.5,880.65,1.1,0.1024,1670873,77682,99.7586441,18.13707042,0.887144055,0.876442791,0.398993262,9022.708755
286.9,45.95,24.18,995.67,24.1,297.25,-0.33,0.10097,455.9,729.05,1.73,1.8313,1671.69213,1.812987,607.6,880.75,1.1,0.1024,1650338,77561,99.79173279,18.13707042,0.887144055,0.876467209,0.399894486,9002.374695
286.4,46.21,24.18,995.73,24.2,297.35,-0.32,0.10098,455.9,729.05,1.73,1.8313,1672.229819,1.812987,608,881.15,1.08,0.10238,1668157,77714,99.86854553,18.13527431,0.88760347,0.876298512,0.39841164,9035.880587
285.9,46.11,24.18,995.72,24.2,297.35,-0.33,0.10097,456.1,729.25,1.73,1.8313,1671.814909,1.812987,607.9,881.05,1.07,0.10237,1661955,77544,99.80927277,18.13707042,0.887237032,0.876147371,0.398588003,9031.882476
286,46.6,24.16,995.75,24.2,297.35,-0.32,0.10098,456.1,729.25,1.73,1.8313,1671.777525,1.812987,607.5,880.65,1.14,0.10244,1636325,77589,99.80393219,18.13527431,0.887192447,0.876706703,0.398496165,9033.963986
286.1,46.35,24.15,995.7,24.2,297.35,-0.33,0.10097,456.1,729.25,1.73,1.8313,1671.873175,1.812987,607.6,880.75,1.1,0.1024,1648373,77647,99.81759644,18.13707042,0.887237032,0.876572898,0.39833773,9037.557148
286.3,46.76,24.14,995.71,24.2,297.35,-0.33,0.10097,456.1,729.25,1.73,1.8313,1671.944846,1.812987,607.1,880.25,1.1,0.1024,1655245,77704,99.82783508,18.13707042,0.887237032,0.877168712,0.398323785,9037.873559
286.1,47.03,24.1,995.71,24.1,297.25,-0.33,0.10097,456,729.15,1.73,1.8313,1671.66265,1.812987,607.1,880.25,1.1,0.1024,1681831,77744,99.78752136,18.13707042,0.88693865,0.877004073,0.39784073,9048.847256
286.6,47.5,24.1,995.73,24.1,297.25,-0.33,0.10097,455.9,729.05,1.73,1.8313,1671.837874,1.812987,607.1,880.25,1.1,0.1024,1577084,77647,99.81255341,18.13707042,0.887144055,0.877106309,0.399033881,9021.7903
286.5,47.64,24.08,995.74,24.1,297.25,-0.33,0.10097,455.7,728.85,1.73,1.8313,1671.859503,1.812987,607.6,880.75,1.07,0.10237,1640508,77652,99.81564331,18.13707042,0.887555151,0.876505792,0.398868966,9025.520419
286.1,47.99,24.07,995.77,24.1,297.25,-0.33,0.10097,455.9,729.05,1.73,1.8313,1671.949599,1.812987,607.6,880.75,1.09,0.10239,1693135,77660,99.8285141,18.13707042,0.887144055,0.876597795,0.39827105,9039.070255
286.7,48.06,24.04,995.8,24,297.15,-0.33,0.10097,455.8,728.95,1.73,1.8313,1671.716589,1.812987,606.9,880.05,1.09,0.10239,1653856,77636,99.79522705,18.13707042,0.886845605,0.877237446,0.399229669,9017.365888
286.2,47.82,24,995.76,24,297.15,-0.33,0.10097,455.7,728.85,1.73,1.8313,1671.614157,1.812987,607,880.15,1.12,0.10242,1645928,77730,99.78059387,18.13707042,0.887051036,0.877126032,0.398051467,9044.056604
286.6,47.74,24.01,995.73,24,297.15,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.400534,1.812987,606.7,879.85,1.1,0.1024,1603369,77759,99.75007629,18.13707042,0.887256562,0.877294429,0.398459134,9034.803559
286.5,47.51,24,995.71,23.9,297.05,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.214255,1.812987,606.6,879.75,1.1,0.1024,1634209,77701,99.72346497,18.13707042,0.886752516,0.877296579,0.398617431,9031.215707
286,47.33,23.97,995.74,23.9,297.05,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.346327,1.812987,606.8,879.95,1.12,0.10242,1622514,77706,99.74233246,18.13707042,0.886752516,0.877191406,0.397896159,9047.586713
286.5,47.36,23.99,995.75,24,297.15,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.77635,1.812987,607,880.15,1.09,0.10239,1702984,77681,99.80376434,18.13707042,0.887256562,0.877161501,0.39872006,9028.891099
285.4,47.41,23.99,995.8,24,297.15,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.504568,1.812987,607.1,880.25,1.12,0.10242,1614382,77665,99.76493835,18.13707042,0.887256562,0.87695125,0.397271024,9061.823756
286.1,47.64,23.97,995.83,24,297.15,-0.33,0.10097,455.8,728.95,1.73,1.8313,1671.393431,1.812987,606.9,880.05,1.12,0.10242,1624240,77640,99.74906158,18.13707042,0.886845605,0.877108056,0.398373644,9036.742398
286.7,47.52,23.98,995.78,23.9,297.05,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.334685,1.812987,607.1,880.25,1.1,0.1024,1625214,77707,99.74066925,18.13707042,0.886752516,0.876812661,0.398864898,9025.612487
286.3,47.79,23.95,995.77,23.9,297.05,-0.33,0.10097,455.5,728.65,1.73,1.8313,1671.023383,1.812987,606.8,879.95,1.11,0.10241,1643428,77630,99.69619751,18.13707042,0.886957973,0.876983193,0.398703483,9029.266504
286,47.5,23.94,995.83,23.8,296.95,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.781508,1.812987,606.6,879.75,1.12,0.10242,1657938,77635,99.66164398,18.13707042,0.886453997,0.877083441,0.398260049,9039.31993
286.1,47.43,23.94,995.8,23.8,296.95,-0.33,0.10097,455.6,728.75,1.73,1.8313,1670.781241,1.812987,606,879.15,1.12,0.10242,1645303,77565,99.66160583,18.13707042,0.886248704,0.877748555,0.398758844,9028.012933
286.6,47.63,23.94,995.81,23.9,297.05,-0.33,0.10097,455.7,728.85,1.73,1.8313,1670.994543,1.812987,606,879.15,1.09,0.10239,1584741,77666,99.69207764,18.13707042,0.886547155,0.877813779,0.398936263,9023.997906
286.9,47.95,23.93,995.81,23.9,297.05,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.235938,1.812987,606.3,879.45,1.11,0.10241,1659708,77718,99.7265625,18.13707042,0.886752516,0.877661492,0.399086649,9020.597421
286.1,47.71,23.94,995.82,23.9,297.05,-0.33,0.10097,455.7,728.85,1.73,1.8313,1671.157111,1.812987,606.2,879.35,1.09,0.10239,1677217,77677,99.71530151,18.13707042,0.886547155,0.877686894,0.398183886,9041.048934
286.9,47.89,23.92,995.84,23.8,296.95,-0.33,0.10097,455.5,728.65,1.73,1.8313,1671.103171,1.812987,606.5,879.65,1.09,0.10239,1637536,77724,99.70759583,18.13707042,0.886453997,0.877322883,0.399055841,9021.293831
286.2,47.86,23.91,995.78,23.8,296.95,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.835234,1.812987,606.1,879.25,1.07,0.10237,1694266,77639,99.66931915,18.13707042,0.886453997,0.877570521,0.39851802,9033.468553
286,47.74,23.93,995.81,23.7,296.85,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.60639,1.812987,606.2,879.35,1.1,0.1024,1639302,77659,99.6366272,18.13707042,0.885950254,0.8773853,0.39813697,9042.114336
286.6,47.75,23.92,995.78,23.8,296.95,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.603133,1.812987,605.6,878.75,1.09,0.10239,1649051,77664,99.6361618,18.13707042,0.886453997,0.878028969,0.398946536,9023.765527
286.7,47.52,23.93,995.83,23.8,296.95,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.01158,1.812987,605.9,879.05,1.11,0.10241,1639579,77722,99.69451141,18.13707042,0.886248704,0.877974049,0.398787918,9027.354726
286.6,47.97,23.95,995.82,23.8,296.95,-0.33,0.10097,455.6,728.75,1.73,1.8313,1671.073584,1.812987,605.8,878.95,1.13,0.10243,1667902,77696,99.70336914,18.13707042,0.886248704,0.878160547,0.398782225,9027.483601
287.1,48.18,23.92,995.78,23.8,296.95,-0.33,0.10097,455.5,728.65,1.73,1.8313,1671.410361,1.812987,606.2,879.35,1.11,0.10241,1659977,77720,99.7514801,18.13707042,0.886453997,0.877874057,0.399354578,9014.545455
286.2,47.95,23.91,995.76,23.8,296.95,-0.33,0.10097,455.5,728.65,1.73,1.8313,1671.107817,1.812987,606.3,879.45,1.11,0.10241,1676695,77704,99.70825958,18.13707042,0.886453997,0.877586754,0.398184656,9041.031447
286.3,47.81,23.89,995.79,23.7,296.85,-0.33,0.10097,455.5,728.65,1.73,1.8313,1671.009551,1.812987,606.3,879.45,1.09,0.10239,1630651,77575,99.6942215,18.13707042,0.885950254,0.877489965,0.39898616,9022.869368
286.5,47.82,23.9,995.77,23.7,296.85,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.80773,1.812987,606,879.15,1.11,0.10241,1651989,77715,99.66539001,18.13707042,0.885950254,0.877744277,0.398545621,9032.842932
286.5,47.9,23.89,995.82,23.7,296.85,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.757849,1.812987,606,879.15,1.08,0.10238,1655364,77681,99.65826416,18.13707042,0.885950254,0.877655975,0.39872006,9028.891099
286.5,48.07,23.91,995.82,23.7,296.85,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.77088,1.812987,605.9,879.05,1.1,0.1024,1691727,77689,99.66012573,18.13707042,0.885950254,0.877813919,0.398679002,9029.820942
285.8,48.28,23.88,995.79,23.7,296.85,-0.33,0.10097,455.4,728.55,1.73,1.8313,1670.723456,1.812987,605.8,878.95,1.11,0.10241,1665031,77728,99.65335083,18.13707042,0.886155477,0.877916868,0.397505369,9056.481456
286.4,48.3,23.82,995.78,23.7,296.85,-0.33,0.10097,455.3,728.45,1.73,1.8313,1670.540434,1.812987,605.9,879.05,1.1,0.1024,1531715,77590,99.6272049,18.13707042,0.886360796,0.877679471,0.399048359,9021.462989
286.6,48.34,23.81,995.73,23.6,296.75,-0.33,0.10097,455.2,728.35,1.73,1.8313,1670.440672,1.812987,605.7,878.85,1.13,0.10243,1661941,77667,99.61295319,18.13707042,0.886062207,0.877902255,0.398931126,9024.114096
286.7,47.89,23.77,995.73,23.6,296.75,-0.33,0.10097,455.1,728.25,1.73,1.8313,1670.414664,1.812987,605.8,878.95,1.13,0.10243,1704922,77617,99.60923767,18.13707042,0.886267552,0.877776173,0.399327397,9015.159051
286.7,47.91,23.78,995.76,23.6,296.75,-0.33,0.10097,455.2,728.35,1.73,1.8313,1670.319655,1.812987,605.3,878.45,1.09,0.10239,1661125,77623,99.59566498,18.13707042,0.886062207,0.878196307,0.399296531,9015.855947
286.5,47.76,23.8,995.77,23.6,296.75,-0.33,0.10097,455.2,728.35,1.73,1.8313,1670.971098,1.812987,605.9,879.05,1.08,0.10238,1655893,77634,99.68872833,18.13707042,0.886062207,0.877891224,0.398961447,9023.428272
286.4,47.95,23.84,995.78,23.6,296.75,-0.33,0.10097,455.3,728.45,1.73,1.8313,1670.581129,1.812987,605.5,878.65,1.07,0.10237,1664411,77669,99.63301849,18.13707042,0.885856958,0.878087531,0.398642472,9030.648394
286.3,48.06,23.81,995.8,23.6,296.75,-0.32,0.10098,455.2,728.35,1.73,1.8313,1670.406386,1.812987,605.3,878.45,1.07,0.10237,1640633,77725,99.60805511,18.13527431,0.886017681,0.878207396,0.398216164,9040.316102
286.7,48.01,23.8,995.77,23.6,296.75,-0.32,0.10098,455.3,728.45,1.73,1.8313,1670.431593,1.812987,605.2,878.35,1.12,0.10242,1677745,77591,99.61165619,18.13527431,0.885812442,0.87843173,0.399461208,9012.13917
286.2,47.87,23.77,995.8,23.6,296.75,-0.33,0.10097,455.3,728.45,1.73,1.8313,1670.391379,1.812987,604.8,877.95,1.11,0.10241,1650828,77680,99.60591125,18.13707042,0.885856958,0.878832139,0.398307679,9038.238994
287.1,47.86,23.8,995.8,23.6,296.75,-0.33,0.10097,455.2,728.35,1.73,1.8313,1670.439444,1.812987,604.8,877.95,1.12,0.10242,1645540,77679,99.61277771,18.13707042,0.886062207,0.878879913,0.399565363,9009.789969
286.7,47.89,23.85,995.78,23.6,296.75,-0.33,0.10097,455.1,728.25,1.73,1.8313,1670.418402,1.812987,605.2,878.35,1.11,0.10241,1666548,77737,99.60977173,18.13707042,0.886267552,0.87840429,0.398710969,9029.096965
286.5,48.26,23.88,995.81,23.6,296.75,-0.33,0.10097,455.2,728.35,1.73,1.8313,1670.504973,1.812987,604.9,878.05,1.08,0.10238,1651676,77667,99.62213898,18.13707042,0.886062207,0.878728181,0.398791932,9027.263874
286.4,48.46,23.83,995.8,23.5,296.65,-0.33,0.10097,455.1,728.25,1.73,1.8313,1670.272818,1.812987,605,878.15,1.09,0.10239,1671899,77693,99.588974,18.13707042,0.885763618,0.878501703,0.398519328,9033.438897
286.8,48.76,23.8,995.77,23.5,296.65,-0.33,0.10097,455,728.15,1.73,1.8313,1670.22502,1.812987,604.6,877.75,1.11,0.10241,1682384,77632,99.58214569,18.13707042,0.885968894,0.878956985,0.399389497,9013.757322
286.4,49.12,23.75,995.83,23.5,296.65,-0.33,0.10097,455,728.15,1.73,1.8313,1670.084776,1.812987,604.6,877.75,1.09,0.10239,1619547,77690,99.5621109,18.13707042,0.885968894,0.878835715,0.398534717,9033.090084
286.7,49.07,23.73,995.81,23.5,296.65,-0.33,0.10097,455,728.15,1.73,1.8313,1670.148009,1.812987,604.7,877.85,1.09,0.10239,1647312,77636,99.5711441,18.13707042,0.885968894,0.878761662,0.399229669,9017.365888
286.9,49.27,23.72,995.81,23.4,296.55,-0.33,0.10097,454.8,727.95,1.74,1.8413,1670.395171,1.822887,604.7,877.85,1.06,0.10236,1686035,77770,99.60645294,18.23610974,0.888325366,0.877746996,0.398819805,9026.632973
286.9,49.58,23.68,995.85,23.4,296.55,-0.33,0.10097,455,728.15,1.73,1.8313,1670.067313,1.812987,604.3,877.45,1.07,0.10237,1680604,77651,99.55961609,18.13707042,0.885465029,0.879118755,0.399430995,9012.820843
286.9,49.68,23.65,995.83,23.4,296.55,-0.33,0.10097,454.9,728.05,1.74,1.8413,1669.992598,1.822887,604.4,877.55,1.1,0.1024,1687192,77757,99.54894257,18.23610974,0.888119497,0.877923703,0.398886482,9025.124085
286.1,49.81,23.62,995.89,23.3,296.45,-0.33,0.10097,455,728.15,1.74,1.8413,1669.856467,1.822887,604.2,877.35,1.09,0.10239,1609117,77738,99.52949524,18.23610974,0.887408699,0.87804635,0.397871436,9048.148899
286.6,49.94,23.61,995.85,23.3,296.45,-0.33,0.10097,454.8,727.95,1.73,1.8313,1669.934706,1.812987,604.2,877.35,1.11,0.10241,1689984,77685,99.5406723,18.13707042,0.885371578,0.879231467,0.398838692,9026.205513
286.8,50.06,23.59,995.84,23.3,296.45,-0.33,0.10097,454.8,727.95,1.73,1.8313,1669.747305,1.812987,604.1,877.25,1.1,0.1024,1598951,77711,99.51390076,18.13707042,0.885371578,0.879213412,0.398983482,9022.929916
286.7,50.23,23.57,995.83,23.2,296.35,-0.33,0.10097,454.6,727.75,1.73,1.8313,1670.278319,1.812987,604.7,877.85,1.09,0.10239,1675783,77711,99.58975983,18.13707042,0.885278083,0.878837623,0.398844367,9026.077084
286.4,50.24,23.57,995.85,23.2,296.35,-0.33,0.10097,454.6,727.75,1.74,1.8413,1669.23963,1.822887,604.1,877.25,1.11,0.10241,1644229,77716,99.44137573,18.23610974,0.887726259,0.877837347,0.398401387,9036.113128
286.4,50.47,23.56,995.87,23.2,296.35,-0.33,0.10097,454.6,727.75,1.74,1.8413,1669.056769,1.822887,603.5,876.65,1.1,0.1024,1669236,77672,99.41525269,18.23610974,0.887726259,0.878376233,0.398627075,9030.997207
288,50.69,23.54,995.88,23.1,296.25,-0.33,0.10097,454.5,727.65,1.74,1.8413,1668.86846,1.822887,603.4,876.55,1.07,0.10237,1635808,77627,99.38835144,18.23610974,0.887426706,0.878318358,0.401086415,8975.621875
286.6,50.78,23.53,995.86,23.1,296.25,-0.33,0.10097,454.4,727.55,1.74,1.8413,1669.725356,1.822887,603.3,876.45,1.09,0.10239,1630266,77833,99.51076508,18.23610974,0.887632462,0.878967243,0.398080297,9043.401605
286.4,50.35,23.53,995.82,23,296.15,-0.33,0.10097,454.3,727.45,1.74,1.8413,1669.206519,1.822887,603.8,876.95,1.11,0.10241,1670187,77742,99.43664551,18.23610974,0.887332839,0.878150584,0.398268145,9039.136173
287.2,50.09,23.62,995.85,23,296.15,-0.33,0.10097,454.2,727.35,1.73,1.8313,1668.789313,1.812987,603.4,876.55,1.1,0.1024,1661259,77660,99.37704468,18.13707042,0.885090963,0.879431751,0.399802326,9004.449861
286.9,50.15,23.67,995.8,23,296.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1670.557471,1.822887,603.9,877.05,1.1,0.1024,1671631,77940,99.62963867,18.23610974,0.887744499,0.878806189,0.397949913,9046.364587
286.5,49.92,23.69,995.81,23,296.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1669.414,1.822887,604,877.15,1.1,0.1024,1599240,77721,99.46628571,18.23610974,0.887744499,0.878030049,0.398514854,9033.540314
286.5,49.65,23.73,995.81,23,296.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.845549,1.822887,603.6,876.75,1.11,0.10241,1649882,77756,99.38507843,18.23610974,0.887744499,0.878162067,0.398335472,9037.608377
286.6,49.46,23.72,995.81,23,296.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1668.701834,1.822887,603.4,876.55,1.13,0.10243,1651371,77678,99.36454773,18.23610974,0.887538621,0.878339487,0.398874634,9025.392184
286.1,49.67,23.73,995.83,23,296.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1668.62274,1.822887,603.2,876.35,1.13,0.10243,1628672,77729,99.3532486,18.23610974,0.887538621,0.878515188,0.397917505,9047.101363
286.8,49.65,23.65,995.83,23,296.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1668.668883,1.822887,603.2,876.35,1.12,0.10242,1627942,77607,99.35984039,18.23610974,0.887538621,0.878522363,0.399518154,9010.854603
286.4,49.97,23.63,995.84,23,296.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1668.89778,1.822887,603.2,876.35,1.12,0.10242,1637360,77760,99.39253998,18.23610974,0.887538621,0.878655636,0.398175954,9041.22905
287.1,49.68,23.61,995.79,22.9,296.05,-0.33,0.10097,454.2,727.35,1.74,1.8413,1668.845923,1.822887,603,876.15,1.12,0.10242,1622805,77805,99.38513184,18.23610974,0.887033217,0.878847182,0.398918294,9024.404389
286.7,49.65,23.61,995.79,22.9,296.05,-0.33,0.10097,454.2,727.35,1.74,1.8413,1668.828566,1.822887,602.8,875.95,1.11,0.10241,1598927,77794,99.38265228,18.23610974,0.887033217,0.87903911,0.398418832,9035.717475
286.8,49.63,23.6,995.82,22.9,296.05,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.861784,1.822887,603,876.15,1.11,0.10241,1655290,77782,99.38739777,18.23610974,0.887238929,0.878836711,0.398619287,9031.17364
286.4,49.49,23.6,995.86,22.9,296.05,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.962988,1.822887,603.1,876.25,1.11,0.10241,1672798,77695,99.40185547,18.23610974,0.887238929,0.878784754,0.39850907,9033.671439
287.1,49.44,23.61,995.85,22.9,296.05,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.748137,1.822887,602.9,876.05,1.11,0.10241,1676345,77726,99.37116241,18.23610974,0.887238929,0.878881431,0.399323751,9015.241379
287.6,49.5,23.63,995.81,22.9,296.05,-0.33,0.10097,454,727.15,1.74,1.8413,1668.842665,1.822887,602.9,876.05,1.11,0.10241,1652161,77713,99.38466644,18.23610974,0.887444737,0.878936448,0.40008611,8998.062935
287.3,48.96,23.7,995.87,22.9,296.05,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.777457,1.822887,603.2,876.35,1.1,0.1024,1675585,77768,99.37535095,18.23610974,0.887238929,0.878546188,0.399386116,9013.833623
286.5,48.65,23.82,995.84,22.9,296.05,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.932173,1.822887,603,876.15,1.12,0.10242,1667335,77745,99.39745331,18.23610974,0.887238929,0.878897383,0.398391832,9036.329843
286.4,48.62,23.76,995.88,22.9,296.05,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.644904,1.822887,602.8,875.95,1.11,0.10241,1641114,77662,99.35641479,18.23610974,0.887238929,0.878932219,0.398678403,9029.834497
287.4,48.68,23.74,995.88,22.9,296.05,-0.33,0.10097,454,727.15,1.74,1.8413,1668.64437,1.822887,602.8,875.95,1.11,0.10241,1646459,77721,99.3563385,18.23610974,0.887444737,0.878931909,0.399766733,9005.251566
286.9,48.57,23.78,995.89,22.9,296.05,-0.33,0.10097,454,727.15,1.74,1.8413,1668.616866,1.822887,603.2,876.35,1.1,0.1024,1624241,77715,99.35240936,18.23610974,0.887444737,0.87845268,0.399102055,9020.249216
286.5,48.59,23.82,995.83,22.9,296.05,-0.33,0.10097,454,727.15,1.74,1.8413,1672.065222,1.822887,603.2,876.35,1.12,0.10242,1676090,77799,99.84503174,18.23610974,0.887444737,0.880496096,0.39811531,9042.606283
287.3,48.16,23.84,995.86,22.9,296.05,-0.33,0.10097,453.9,727.05,1.74,1.8413,1669.277281,1.822887,603.3,876.45,1.11,0.10241,1655894,77793,99.44675446,18.23610974,0.887650641,0.878745974,0.399257767,9016.731291
286.5,48.14,23.86,995.9,22.9,296.05,-0.33,0.10097,453.9,727.05,1.74,1.8413,1668.705199,1.822887,603.4,876.55,1.08,0.10238,1624916,77681,99.36502838,18.23610974,0.887650641,0.878242985,0.39872006,9028.891099
286.8,48.05,23.93,995.9,22.9,296.05,-0.33,0.10097,453.8,726.95,1.74,1.8413,1668.367087,1.822887,603.5,876.65,1.1,0.1024,1676325,77713,99.31672668,18.23610974,0.88785664,0.87797452,0.398973214,9023.162134
286.5,48.11,23.92,995.89,22.8,295.95,-0.33,0.10097,453.9,727.05,1.74,1.8413,1668.319769,1.822887,603,876.15,1.11,0.10241,1651314,77504,99.30996704,18.23610974,0.887144976,0.878521135,0.399630638,9008.318325
286.5,48.04,23.97,995.88,22.8,295.95,-0.33,0.10097,453.8,726.95,1.74,1.8413,1668.621352,1.822887,603.7,876.85,1.11,0.10241,1621909,77733,99.35305023,18.23610974,0.88735081,0.877920586,0.398453334,9034.935079
286.9,48.06,23.99,995.85,22.8,295.95,-0.33,0.10097,453.8,726.95,1.74,1.8413,1668.275229,1.822887,603.4,876.55,1.1,0.1024,1635895,77732,99.30360413,18.23610974,0.88735081,0.878031892,0.399014771,9022.222377
287.1,48.19,24,995.88,22.8,295.95,-0.33,0.10097,453.7,726.85,1.74,1.8413,1668.269782,1.822887,603.2,876.35,1.09,0.10239,1621948,77766,99.30282593,18.23610974,0.887556739,0.878230829,0.399118353,9019.880878
286.7,48.41,24,995.85,22.8,295.95,-0.33,0.10097,453.8,726.95,1.74,1.8413,1668.242064,1.822887,603.3,876.45,1.12,0.10242,1658029,77741,99.29886627,18.23610974,0.88735081,0.878162847,0.398690454,9029.561563
286.4,48.67,23.98,995.85,22.8,295.95,-0.33,0.10097,453.7,726.85,1.74,1.8413,1668.969984,1.822887,603.8,876.95,1.11,0.10241,1681003,77719,99.40285492,18.23610974,0.887556739,0.878012824,0.398386008,9036.461941
287.2,48.99,23.98,995.88,22.8,295.95,-0.33,0.10097,453.8,726.95,1.74,1.8413,1667.726431,1.822887,603.5,876.65,1.12,0.10242,1641906,77664,99.22520447,18.23610974,0.88735081,0.877640419,0.399781735,9004.913649
286.9,49.43,23.94,995.86,22.8,295.95,-0.33,0.10097,453.7,726.85,1.74,1.8413,1667.831908,1.822887,603,876.15,1.13,0.10243,1667624,77674,99.24027252,18.23610974,0.887556739,0.878276294,0.39931272,9015.490415
286.3,49.72,23.9,995.9,22.7,295.85,-0.33,0.10097,453.7,726.85,1.74,1.8413,1668.172316,1.822887,603,876.15,1.14,0.10244,1601117,77775,99.28890228,18.23610974,0.887050978,0.878494331,0.397960159,9046.13168
286.7,50.03,23.91,995.89,22.7,295.85,-0.33,0.10097,453.8,726.95,1.74,1.8413,1667.937758,1.822887,602.8,875.95,1.14,0.10244,1632365,77671,99.25539398,18.23610974,0.886845214,0.878579535,0.399049769,9021.431113
287.2,50.2,23.85,995.9,22.6,295.75,-0.33,0.10097,453.8,726.95,1.74,1.8413,1667.599432,1.822887,602.8,875.95,1.13,0.10243,1651370,77642,99.20706177,18.23610974,0.886339852,0.878362699,0.399895014,9002.362813
287.6,50.35,23.8,995.88,22.6,295.75,-0.33,0.10097,453.5,726.65,1.74,1.8413,1667.690169,1.822887,602.7,875.85,1.14,0.10244,1664351,77753,99.22002411,18.23610974,0.886956938,0.878546221,0.399880286,9002.694367
286.5,50.09,23.8,995.91,22.6,295.75,-0.33,0.10097,453.5,726.65,1.74,1.8413,1667.899733,1.822887,602.8,875.95,1.11,0.10241,1608781,77769,99.24996185,18.23610974,0.886956938,0.878498295,0.398268886,9039.119372
286.5,50.1,23.8,995.92,22.6,295.75,-0.33,0.10097,453.4,726.55,1.74,1.8413,1667.706778,1.822887,603.1,876.25,1.1,0.1024,1664481,77663,99.22239685,18.23610974,0.887162824,0.87803336,0.398812471,9026.798953
287,49.92,23.82,995.91,22.6,295.75,-0.33,0.10097,453.4,726.55,1.74,1.8413,1667.577109,1.822887,603,876.15,1.08,0.10238,1700268,77651,99.20387268,18.23610974,0.887162824,0.878029341,0.399570218,9009.680488
287.4,50.01,23.81,995.92,22.5,295.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1667.675162,1.822887,603.2,876.35,1.11,0.10241,1644713,77731,99.21788025,18.23610974,0.886862853,0.877923673,0.399715304,9006.41023
286.9,50.06,23.78,995.9,22.5,295.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1668.002646,1.822887,602.8,875.95,1.14,0.10244,1674963,77888,99.2646637,18.23610974,0.886862853,0.878617337,0.398215594,9040.329035
287.2,50.25,23.71,995.92,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.392325,1.822887,603.3,876.45,1.12,0.10242,1659461,77724,99.17747498,18.23610974,0.887068765,0.877667467,0.399473118,9011.870474
286.7,50.21,23.74,995.9,22.5,295.65,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.868971,1.822887,603.1,876.25,1.11,0.10241,1636753,77801,99.24556732,18.23610974,0.887274773,0.878147582,0.398382985,9036.53052
286.8,50.15,23.77,995.87,22.5,295.65,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.247862,1.822887,603.2,876.35,1.12,0.10242,1668979,77849,99.15683746,18.23610974,0.887274773,0.877694172,0.398276219,9038.952929
287.5,50.02,23.81,995.93,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.064787,1.822887,602.8,875.95,1.11,0.10241,1674706,77696,99.1306839,18.23610974,0.886768725,0.878011632,0.400034507,8999.223652
286.3,50.09,23.79,995.88,22.4,295.55,-0.33,0.10097,453,726.15,1.74,1.8413,1667.245726,1.822887,602.8,875.95,1.16,0.10246,1667921,77822,99.15653229,18.23610974,0.886974663,0.87821557,0.397719814,9051.598323
287,50.25,23.78,995.89,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.960005,1.822887,602.6,875.75,1.12,0.10242,1650884,77629,99.11571503,18.23610974,0.886768725,0.878192194,0.399683456,9007.127875
287.1,50.29,23.77,995.92,22.4,295.55,-0.33,0.10097,453,726.15,1.74,1.8413,1667.3002,1.822887,603.1,876.25,1.14,0.10244,1658790,77824,99.16431427,18.23610974,0.886974663,0.877875031,0.398820901,9026.60815
287.3,50.34,23.79,995.89,22.4,295.55,-0.33,0.10097,453,726.15,1.74,1.8413,1666.83589,1.822887,602.9,876.05,1.12,0.10242,1635240,77728,99.09798431,18.23610974,0.886974663,0.87778681,0.399591646,9009.197355
287.1,50.28,23.85,995.92,22.3,295.45,-0.33,0.10097,453,726.15,1.74,1.8413,1666.823019,1.822887,602.8,875.95,1.11,0.10241,1667086,77775,99.09614563,18.23610974,0.886468685,0.877870622,0.399072168,9020.924765
286.8,50.15,23.85,995.92,22.3,295.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.935812,1.822887,602.9,876.05,1.13,0.10243,1631588,77792,99.11225891,18.23610974,0.886880517,0.877864782,0.398568046,9032.334728
287.4,50.08,23.87,995.96,22.3,295.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.685553,1.822887,602.7,875.85,1.12,0.10242,1704268,77678,99.07650757,18.23610974,0.886880517,0.877921119,0.399988031,9000.269311
286.8,50.07,23.87,995.95,22.3,295.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.912688,1.822887,602.9,876.05,1.11,0.10241,1638064,77717,99.10895538,18.23610974,0.886880517,0.877811931,0.39895268,9023.626569
286.6,49.72,23.88,995.94,22.3,295.45,-0.33,0.10097,452.7,725.85,1.74,1.8413,1666.80123,1.822887,602.9,876.05,1.12,0.10242,1687377,77679,99.09303284,18.23610974,0.887086576,0.877766589,0.398869499,9025.508374
287.4,49.85,23.82,995.95,22.3,295.45,-0.33,0.10097,452.7,725.85,1.74,1.8413,1666.582106,1.822887,602.7,875.85,1.12,0.10242,1617166,77771,99.06172943,18.23610974,0.887086576,0.877860768,0.399509718,9011.044885
287.1,50.25,23.72,995.98,22.3,295.45,-0.33,0.10097,452.9,726.05,1.74,1.8413,1666.782431,1.822887,602.6,875.75,1.12,0.10242,1678295,77671,99.09034729,18.23610974,0.886674553,0.878088637,0.399606518,9008.862069
287.1,50.84,23.71,995.96,22.3,295.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.954291,1.822887,602.5,875.65,1.13,0.10243,1615483,77840,99.11489868,18.23610974,0.886880517,0.878319547,0.398738924,9028.46395
286.7,50.8,23.65,996.03,22.3,295.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.709853,1.822887,602.4,875.55,1.11,0.10241,1627916,77743,99.07997894,18.23610974,0.886880517,0.878248635,0.398680198,9029.793861
287.5,51.11,23.58,996.01,22.2,295.35,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.755675,1.822887,602.2,875.35,1.11,0.10241,1589937,77721,99.08652496,18.23610974,0.886374443,0.878497364,0.399905831,9002.119304
286.8,50.91,23.53,996.02,22.3,295.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.609984,1.822887,601.9,875.05,1.11,0.10241,1665774,77692,99.06571198,18.23610974,0.886880517,0.878745466,0.399081056,9020.723849
286.8,50.59,23.51,996.02,22.3,295.45,-0.33,0.10097,452.7,725.85,1.74,1.8413,1666.778265,1.822887,602.1,875.25,1.13,0.10243,1645304,77777,99.0897522,18.23610974,0.887086576,0.878660935,0.398644913,9030.593096
286.9,50.41,23.53,996.01,22.3,295.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.728972,1.822887,601.8,874.95,1.11,0.10241,1618495,77665,99.08271027,18.23610974,0.886880517,0.878925823,0.399358993,9014.4458
287.1,49.63,23.59,996.01,22.3,295.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1666.906065,1.822887,601.9,875.05,1.12,0.10242,1678791,77771,99.10800934,18.23610974,0.886880517,0.87893772,0.399092693,9020.460815
287,49.69,23.61,996.02,22.4,295.55,-0.33,0.10097,452.9,726.05,1.74,1.8413,1667.149329,1.822887,601.9,875.05,1.13,0.10243,1696915,77691,99.14276123,18.23610974,0.887180696,0.879099154,0.399364496,9014.321603
287.3,49.73,23.65,996.03,22.4,295.55,-0.33,0.10097,453,726.15,1.74,1.8413,1667.333365,1.822887,602,875.15,1.12,0.10242,1686590,77820,99.16905212,18.23610974,0.886974663,0.879075669,0.399119243,9019.860773
287.9,48.88,23.71,996.02,22.5,295.65,-0.33,0.10097,453,726.15,1.74,1.8413,1665.403387,1.822887,602.2,875.35,1.13,0.10243,1653167,77774,98.89334106,18.23610974,0.887480876,0.877747729,0.400189322,8995.742272
287,48.84,23.72,996.04,22.5,295.65,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.859145,1.822887,602.1,875.25,1.14,0.10244,1663007,77726,99.24416351,18.23610974,0.887274773,0.879310305,0.399184662,9018.382578
287.1,49.29,23.71,996.01,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.406798,1.822887,602.1,875.25,1.15,0.10245,1682892,77722,99.17954254,18.23610974,0.887068765,0.879066593,0.399344302,9014.777429
286.8,49.03,23.72,996.07,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.351416,1.822887,602.1,875.25,1.12,0.10242,1685637,77795,99.17163086,18.23610974,0.887068765,0.878975215,0.398552676,9032.683054
287.3,48.82,23.74,996.02,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.354781,1.822887,602.1,875.25,1.13,0.10243,1672060,77778,99.17211151,18.23610974,0.886562882,0.878996881,0.399334766,9014.992691
287.6,48.6,23.75,996.09,22.4,295.55,-0.33,0.10097,453.3,726.45,1.74,1.8413,1666.746382,1.822887,601.7,874.85,1.12,0.10242,1660773,77656,99.08519745,18.23610974,0.886357136,0.879066682,0.400379776,8991.463143
287,48.58,23.79,996.09,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.039259,1.822887,601.9,875.05,1.12,0.10242,1641311,77727,99.12703705,18.23610974,0.886562882,0.879015324,0.399179526,9018.498606
287.1,48.64,23.79,996.09,22.4,295.55,-0.33,0.10097,453,726.15,1.74,1.8413,1667.090796,1.822887,602.1,875.25,1.13,0.10243,1609175,77626,99.13439941,18.23610974,0.886974663,0.878843081,0.399838171,9003.642633
286.8,49.06,23.72,996.15,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.101851,1.822887,602.1,875.25,1.13,0.10243,1631849,77734,99.1359787,18.23610974,0.886768725,0.878849523,0.398865431,9025.600418
287.1,49.17,23.65,996.18,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.062277,1.822887,601.9,875.05,1.15,0.10245,1589316,77767,99.13032532,18.23610974,0.886768725,0.879087854,0.399113221,9019.996865
287.2,49.48,23.59,996.16,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.186606,1.822887,601.7,874.85,1.11,0.10241,1635823,77756,99.14808655,18.23610974,0.886562882,0.879303402,0.399308718,9015.58078
286.4,49.75,23.52,996.12,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.241133,1.822887,601.7,874.85,1.12,0.10242,1599042,77741,99.15587616,18.23610974,0.886562882,0.87935487,0.398273268,9039.019902
287.3,49.9,23.41,996.12,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.119955,1.822887,601.6,874.75,1.12,0.10242,1608837,77818,99.13856506,18.23610974,0.886562882,0.879395284,0.3991295,9019.628959
287.1,49.84,23.44,996.11,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.286261,1.822887,601.7,874.85,1.13,0.10243,1682141,77775,99.162323,18.23610974,0.886562882,0.879400863,0.399072168,9020.924765
287.2,50.2,23.41,996.12,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.120329,1.822887,601.8,874.95,1.11,0.10241,1675390,77768,99.13861847,18.23610974,0.886562882,0.879153825,0.399247102,9016.972145
287.5,50.24,23.44,996.11,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.217474,1.822887,601.8,874.95,1.11,0.10241,1694716,77873,99.15249634,18.23610974,0.886768725,0.879210404,0.399125256,9019.72487
287,50.45,23.44,996.11,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.049139,1.822887,601.8,874.95,1.11,0.10241,1655041,77709,99.12844849,18.23610974,0.886562882,0.879112358,0.399271989,9016.410105
287.3,49.97,23.53,996.14,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.103079,1.822887,601.8,874.95,1.13,0.10243,1658040,77822,99.13615417,18.23610974,0.886768725,0.879183198,0.399108985,9020.092586
286.7,49.7,23.55,996.15,22.3,295.45,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.861472,1.822887,601.3,874.45,1.15,0.10245,1688709,77727,99.10163879,18.23610974,0.886262912,0.879636893,0.398762265,9027.935473
287.3,49.44,23.54,996.15,22.3,295.45,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.957228,1.822887,601.3,874.45,1.12,0.10242,1595818,77817,99.1153183,18.23610974,0.886262912,0.879633494,0.399134629,9019.513053
287.4,49.25,23.53,996.21,22.3,295.45,-0.33,0.10097,453,726.15,1.74,1.8413,1666.839095,1.822887,601.5,874.65,1.09,0.10239,1664209,77816,99.09844208,18.23610974,0.886468685,0.879283557,0.399278687,9016.258873
287.5,49.28,23.49,996.22,22.3,295.45,-0.33,0.10097,453,726.15,1.74,1.8413,1666.78868,1.822887,601.6,874.75,1.12,0.10242,1668621,77678,99.09123993,18.23610974,0.886468685,0.879202332,0.400127206,8997.138783
286.8,49.5,23.43,996.26,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.873648,1.822887,601.6,874.75,1.1,0.1024,1663213,77870,99.1033783,18.23610974,0.886768725,0.879212403,0.398168812,9041.391213
286.7,49.76,23.42,996.23,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.898749,1.822887,601.7,874.85,1.13,0.10243,1655353,77626,99.10696411,18.23610974,0.886768725,0.879175162,0.399281099,9016.204395
287,50.2,23.37,996.23,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.040862,1.822887,602,875.15,1.11,0.10241,1643220,77827,99.12726593,18.23610974,0.886768725,0.878885565,0.39866662,9030.101394
286.4,50.75,23.31,996.2,22.5,295.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1667.183882,1.822887,601.8,874.95,1.11,0.10241,1687956,77790,99.14769745,18.23610974,0.886862853,0.87919084,0.398022396,9044.717179
286.9,51.27,23.28,996.13,22.5,295.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1667.403487,1.822887,601.7,874.85,1.12,0.10242,1636897,77802,99.17906952,18.23610974,0.886862853,0.879449402,0.39865577,9030.347159
286.8,51.04,23.21,996.17,22.5,295.65,-0.33,0.10097,453.4,726.55,1.74,1.8413,1667.432539,1.822887,601.5,874.65,1.12,0.10242,1645138,77722,99.18321991,18.23610974,0.886657037,0.87968824,0.398927014,9024.207113
287.7,51.06,23.18,996.2,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.426558,1.822887,601.7,874.85,1.13,0.10243,1602615,77658,99.18236542,18.23610974,0.887068765,0.879482551,0.400508675,8988.569343
287.3,51.05,23.17,996.24,22.5,295.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1668.837271,1.822887,602.2,875.35,1.16,0.10246,1617560,77941,99.38389587,18.23610974,0.886862853,0.879807984,0.398499627,9033.885486
287.1,51.11,23.13,996.16,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1662.417097,1.822887,602.9,876.05,1.13,0.10243,1666860,77702,98.46672821,18.23610974,0.887068765,0.875221657,0.399447091,9012.45768
287.3,50.37,23.2,996.15,22.5,295.65,-0.33,0.10097,453,726.15,1.74,1.8413,1667.27841,1.822887,602.3,875.45,1.12,0.10242,1689433,77864,99.16120148,18.23610974,0.887480876,0.878710742,0.398893705,9024.960668
286.4,49.54,23.27,996.2,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.39099,1.822887,601.7,874.85,1.13,0.10243,1646864,77885,99.17728424,18.23610974,0.886768725,0.879461842,0.397536909,9055.762919
287.3,49.11,23.35,996.2,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.96385,1.822887,601.7,874.85,1.12,0.10242,1674954,77824,99.11626434,18.23610974,0.886768725,0.879193376,0.399098729,9020.3244
286.6,48.9,23.41,996.2,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.182227,1.822887,601.7,874.85,1.13,0.10243,1683353,77749,99.14746094,18.23610974,0.887068765,0.87934028,0.398510383,9033.641661
286.9,48.95,23.43,996.22,22.5,295.65,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.337691,1.822887,601.8,874.95,1.11,0.10241,1640017,77807,99.1696701,18.23610974,0.887274773,0.879280411,0.398630152,9030.927501
287.3,48.64,23.5,996.19,22.5,295.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1667.342177,1.822887,601.7,874.85,1.15,0.10245,1625525,77752,99.17031097,18.23610974,0.886862853,0.879472851,0.399468303,9011.979116
287.2,48.38,23.58,996.19,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.416998,1.822887,601.7,874.85,1.12,0.10242,1613830,77801,99.18099976,18.23610974,0.887068765,0.879457268,0.399077758,9020.798398
286.6,48.61,23.56,996.25,22.5,295.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1667.390402,1.822887,601.6,874.75,1.12,0.10242,1643343,77794,99.17720032,18.23610974,0.886862853,0.879552749,0.398279865,9038.870202
286.9,49.22,23.51,996.28,22.5,295.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1667.003798,1.822887,601.5,874.65,1.11,0.10241,1642618,77753,99.12197113,18.23610974,0.886862853,0.87941891,0.398907003,9024.659812
286.9,48.98,23.61,996.27,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.085349,1.822887,601.5,874.65,1.11,0.10241,1640205,77722,99.13362122,18.23610974,0.887068765,0.879466398,0.39906611,9021.061694
287,48.94,23.71,996.28,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.007269,1.822887,601.5,874.65,1.07,0.10237,1646625,77742,99.12246704,18.23610974,0.886768725,0.879342059,0.399102506,9020.239024
287.4,49.04,23.74,996.27,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1666.997816,1.822887,601.5,874.65,1.13,0.10243,1622412,77730,99.12111664,18.23610974,0.886562882,0.87945486,0.399720446,9006.294363
287.1,48.63,23.75,996.31,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.669691,1.822887,601.2,874.35,1.16,0.10246,1665244,77737,99.07424164,18.23610974,0.886768725,0.879655934,0.399267245,9016.517241
286.6,48.68,23.71,996.32,22.3,295.45,-0.33,0.10097,452.9,726.05,1.74,1.8413,1666.33158,1.822887,601.4,874.55,1.12,0.10242,1664293,77764,99.02593994,18.23610974,0.886674553,0.879158038,0.398433514,9035.384508
287.5,48.72,23.67,996.32,22.3,295.45,-0.33,0.10097,452.9,726.05,1.74,1.8413,1666.6612,1.822887,601.5,874.65,1.13,0.10243,1653979,77849,99.07302856,18.23610974,0.886674553,0.879258786,0.399248302,9016.945043
