Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
286.5,48.49,23.66,996.33,22.3,295.45,-0.33,0.10097,452.9,726.05,1.74,1.8413,1666.465041,1.822887,601.4,874.55,1.13,0.10243,1687581,77750,99.0450058,18.23610974,0.886674553,0.879255518,0.398366212,9036.910995
286.9,48.36,23.67,996.35,22.3,295.45,-0.33,0.10097,452.9,726.05,1.74,1.8413,1666.640746,1.822887,601.4,874.55,1.13,0.10243,1667493,77756,99.07010651,18.23610974,0.886674553,0.879357886,0.398891612,9025.008017
287.1,48.49,23.65,996.39,22.3,295.45,-0.33,0.10097,452.9,726.05,1.74,1.8413,1666.581625,1.822887,601.3,874.45,1.14,0.10244,1617698,77744,99.06166077,18.23610974,0.886674553,0.879454181,0.399231296,9017.329154
286.8,48,23.72,996.4,22.4,295.55,-0.33,0.10097,453,726.15,1.74,1.8413,1666.698531,1.822887,601.4,874.55,1.12,0.10242,1674481,77725,99.07836151,18.23610974,0.886974663,0.879371833,0.398911617,9024.555439
287.1,48.13,23.71,996.39,22.3,295.45,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.550383,1.822887,601.3,874.45,1.13,0.10243,1604866,77743,99.05719757,18.23610974,0.886262912,0.879416266,0.399236431,9017.213166
286.7,48.4,23.68,996.42,22.4,295.55,-0.33,0.10097,453,726.15,1.74,1.8413,1666.788786,1.822887,601.6,874.75,1.13,0.10243,1679979,77825,99.09125519,18.23610974,0.886974663,0.879222105,0.39826013,9039.318103
287.3,48.21,23.71,996.39,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.607687,1.822887,601.3,874.45,1.15,0.10245,1672875,77795,99.06538391,18.23610974,0.886768725,0.879489078,0.399247503,9016.963105
286.7,48.14,23.69,996.43,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.827132,1.822887,601.2,874.35,1.12,0.10242,1656462,77768,99.09673309,18.23610974,0.886768725,0.879668742,0.398552034,9032.697593
286.6,48.25,23.59,996.44,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1667.013304,1.822887,601.4,874.55,1.1,0.1024,1623482,77840,99.12332916,18.23610974,0.886768725,0.879515713,0.398044499,9044.214934
286.4,48.42,23.54,996.41,22.3,295.45,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.999579,1.822887,601.4,874.55,1.11,0.10241,1704619,77840,99.12136841,18.23610974,0.886262912,0.879527442,0.397766729,9050.530726
286.7,48.58,23.55,996.44,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.780722,1.822887,601.4,874.55,1.14,0.10244,1667219,77714,99.09010315,18.23610974,0.886768725,0.879459138,0.39882897,9026.425532
287.4,48.85,23.52,996.44,22.4,295.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1666.972556,1.822887,601.5,874.65,1.14,0.10244,1628162,77801,99.11750793,18.23610974,0.886768725,0.879459864,0.399355667,9014.520877
287.3,48.98,23.48,996.42,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.017043,1.822887,601.6,874.75,1.14,0.10244,1674791,77836,99.12386322,18.23610974,0.886562882,0.879374778,0.399037199,9021.71528
285.5,49.23,23.45,996.43,22.4,295.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1667.060995,1.822887,601.8,874.95,1.12,0.10242,1639055,77833,99.13014221,18.23610974,0.886562882,0.879138974,0.396552425,9078.244834
281.6,49.71,23.41,996.44,22.5,295.65,-0.33,0.10097,453.2,726.35,1.74,1.8413,1665.590895,1.822887,601.9,875.05,1.1,0.1024,1682694,77509,98.92012787,18.23610974,0.887068765,0.878131408,0.39277043,9165.659446
276.9,49.81,23.32,996.42,22.5,295.65,-0.33,0.10097,452.9,726.05,1.73,1.8313,1655.27413,1.812987,598.6,871.75,1.11,0.10241,1641399,76393,97.44630432,18.13707042,0.885239007,0.876878605,0.391857044,9187.023835
273.4,49.8,23.27,996.43,22.4,295.55,-0.33,0.10097,452.2,725.35,1.72,1.8213,1645.295264,1.803087,593.7,866.85,1.13,0.10243,1621773,75406,96.02075195,18.0380311,0.883714725,0.877625215,0.391968235,9184.417703
269.3,49.98,23.25,996.43,22.4,295.55,-0.32,0.10098,451.2,724.35,1.7,1.8013,1640.619963,1.783287,589.2,862.35,1.09,0.10239,1761600,74608,95.35285187,17.83818578,0.880770097,0.882100461,0.390219729,9225.571482
266.3,50.3,23.29,996.44,22.4,295.55,-0.32,0.10098,449.9,723.05,1.68,1.7813,1640.662688,1.763487,586.3,859.45,1.04,0.10234,1623783,73769,95.35895538,17.64012676,0.878432789,0.887615731,0.390261345,9224.587683
262.7,50.58,23.27,996.48,22.3,295.45,-0.32,0.10098,448.5,721.65,1.67,1.7713,1634.873984,1.753587,584.3,857.45,1.01,0.10231,1543334,72813,94.53199768,17.54109725,0.878284296,0.887544754,0.39004024,9229.816901
261.1,50.48,23.23,996.47,22.3,295.45,-0.31,0.10099,447.3,720.45,1.66,1.7613,1632.382124,1.743687,583.2,856.35,0.97,0.10227,1676868,72071,94.17601776,17.44034063,0.878172476,0.888404642,0.391655826,9191.743776
257.6,50.6,23.19,996.5,22.3,295.45,-0.31,0.10099,445.8,718.95,1.65,1.7513,1630.934561,1.733787,582.3,855.45,0.94,0.10224,1579576,71531,93.96922302,17.34132092,0.878716383,0.889693895,0.389322792,9246.825699
254.9,50.79,23.19,996.5,22.3,295.45,-0.31,0.10099,444.7,717.85,1.64,1.7413,1628.549139,1.723887,581.4,854.55,0.91,0.10221,1586518,70803,93.62844849,17.24230122,0.878421004,0.890429376,0.389203237,9249.666144
252.5,50.82,23.13,996.49,22.3,295.45,-0.3,0.101,443.5,716.65,1.62,1.7213,1626.277899,1.704087,580.5,853.65,0.87,0.10217,1497867,70061,93.3039856,17.04257426,0.875664825,0.892446573,0.389621862,9239.727921
250.2,50.93,23.14,996.51,22.3,295.45,-0.3,0.101,442.4,715.55,1.61,1.7113,1624.404051,1.694187,579.7,852.85,0.83,0.10213,1586314,69340,93.03629303,16.94356436,0.875327558,0.893387082,0.390087232,9228.705036
246,50.55,23.12,996.51,22.3,295.45,-0.3,0.101,441.2,714.35,1.6,1.7013,1622.325713,1.684287,579,852.15,0.78,0.10208,1577220,68890,92.73938751,16.84455446,0.875186365,0.894076838,0.38604434,9325.353659
242.9,50.04,23.1,996.53,22.3,295.45,-0.3,0.101,440,713.15,1.58,1.6813,1619.631232,1.664487,578.5,851.65,0.75,0.10205,1588686,68058,92.35446167,16.64653465,0.872354414,0.89547975,0.385839423,9330.306299
240,49.74,23.1,996.53,22.3,295.45,-0.29,0.10101,438.7,711.85,1.57,1.6713,1617.200255,1.654587,578.1,851.25,0.71,0.10201,1569500,67426,92.00717926,16.54588655,0.872334582,0.895652909,0.384806246,9355.3575
235.9,49.73,23.09,996.52,22.3,295.45,-0.29,0.10101,437.1,710.25,1.55,1.6513,1614.565001,1.634787,577.9,851.05,0.68,0.10198,1478369,66706,91.63071442,16.34788635,0.870246681,0.896801205,0.382314975,9416.319627
231.4,49.26,23.06,996.55,22.3,295.45,-0.28,0.10102,435.6,708.75,1.53,1.6313,1611.44071,1.614987,577.9,851.05,0.65,0.10195,1546000,65798,91.18438721,16.14828747,0.867840241,0.897450942,0.380197213,9468.770095
226.5,49.07,23.06,996.53,22.4,295.55,-0.28,0.10102,433.7,706.85,1.51,1.6113,1608.665053,1.595187,578.2,851.35,0.62,0.10192,1488551,65054,90.78786469,15.95030687,0.866757941,0.898001345,0.376402473,9564.230464
219.8,49.24,23.08,996.56,22.5,295.65,-0.27,0.10103,431.8,704.95,1.48,1.5813,1604.943472,1.565487,578.6,851.75,0.57,0.10187,1438452,63871,90.25621033,15.6517866,0.862708785,0.899229013,0.372033664,9676.543676
212.3,49.1,23.12,996.52,22.5,295.65,-0.27,0.10103,429.7,702.85,1.45,1.5513,1601.276259,1.535787,578.4,851.55,0.53,0.10183,1452809,62235,89.73232269,15.3548451,0.858462757,0.901334,0.368785271,9761.778144
206.5,49.68,23.12,996.53,22.6,295.75,-0.26,0.10104,427.7,700.85,1.42,1.5213,1598.257178,1.506087,577.6,850.75,0.5,0.1018,1425829,60820,89.30102539,15.0564133,0.854295195,0.904722493,0.367055645,9807.77724
200.2,49.63,23.11,996.55,22.6,295.75,-0.25,0.10105,425.4,698.55,1.4,1.5013,1595.729697,1.486287,577.3,850.45,0.46,0.10176,1344367,59682,88.93995667,14.85700148,0.853114908,0.906397504,0.362642727,9927.125874
194.4,49.38,23.12,996.57,22.7,295.85,-0.25,0.10105,423.2,696.35,1.37,1.4713,1592.553336,1.456587,577.3,850.45,0.42,0.10172,1375848,58328,88.4861908,14.56011875,0.849120639,0.908917107,0.360310935,9991.37037
188.9,49.2,23.13,996.57,22.6,295.75,-0.24,0.10106,420.9,694.05,1.34,1.4413,1589.315451,1.426887,577.9,851.05,0.39,0.10169,1350506,57198,88.02363586,14.26182466,0.84411056,0.910819641,0.357033841,10083.07782
182.7,49.43,23.11,996.57,22.6,295.75,-0.24,0.10106,418.8,691.95,1.32,1.4213,1586.22299,1.407087,578.4,851.55,0.36,0.10166,1295489,55938,87.58185577,14.06392242,0.842229195,0.911395405,0.353093628,10195.59606
177.8,49.4,23.07,996.55,22.5,295.65,-0.23,0.10107,416.8,689.95,1.29,1.3913,1583.154669,1.377387,579.3,852.45,0.33,0.10163,1256357,54835,87.14352417,13.76570694,0.836259338,0.913265521,0.350535636,10269.99719
170.9,49.79,23.05,996.53,22.5,295.65,-0.22,0.10108,414.5,687.65,1.26,1.3613,1579.956465,1.347687,580.6,853.75,0.3,0.1016,1305697,53718,86.68663788,13.46755046,0.831215828,0.914694735,0.343938264,10466.99473
165.3,50.39,23,996.55,22.5,295.65,-0.22,0.10108,412.4,685.55,1.23,1.3313,1576.072691,1.317987,582.1,855.25,0.27,0.10157,1219445,52497,86.13181305,13.17075584,0.825576352,0.915549819,0.340405552,10575.62069
159.4,50.82,22.99,996.49,22.6,295.75,-0.21,0.10109,409.9,683.05,1.2,1.3013,1572.604414,1.288287,584.3,857.45,0.24,0.10154,1211078,51206,85.63634491,12.8726877,0.821001803,0.915945879,0.336531509,10697.36386
153.9,51.04,22.94,996.51,22.7,295.85,-0.21,0.10109,407.6,680.75,1.18,1.2813,1563.878394,1.268487,586,859.15,0.23,0.10153,1171696,49889,84.38977051,12.6748442,0.819357442,0.91147888,0.33349712,10794.69591
149,50.66,22.94,996.5,22.7,295.85,-0.2,0.1011,405.2,678.35,1.15,1.2513,1555.827528,1.238787,586,859.15,0.21,0.10151,1160215,48870,83.23964691,12.3768546,0.813673263,0.911663696,0.329611379,10921.95302
150.5,50.65,22.89,996.49,22.8,295.95,-0.2,0.1011,403.1,676.25,1.13,1.2313,1547.910178,1.218987,586.3,859.45,0.18,0.10148,1143959,47762,82.1085968,12.17903066,0.811322555,0.909552195,0.340653035,10567.93754
151.6,50.4,22.89,996.47,22.8,295.95,-0.2,0.1011,401.5,674.65,1.13,1.2313,1550.725729,1.218987,588.8,861.95,0.17,0.10147,1149429,48200,82.51081848,12.17903066,0.814750377,0.90829165,0.340024672,10587.46702
152.3,51.31,22.85,996.46,22.8,295.95,-0.2,0.1011,400.8,673.95,1.13,1.2313,1552.208434,1.218987,590.8,863.95,0.16,0.10146,1140441,48288,82.72263336,12.17903066,0.816259174,0.906717302,0.340972185,10558.04596
152.7,51.61,22.81,996.45,22.8,295.95,-0.2,0.1011,400.6,673.75,1.13,1.2313,1553.673727,1.218987,592.4,865.55,0.16,0.10146,1123696,48614,82.93196106,12.17903066,0.816691286,0.905684867,0.339575186,10601.48134
153,51.41,22.8,996.46,22.7,295.85,-0.2,0.1011,400.5,673.65,1.13,1.2313,1554.168372,1.218987,593.2,866.35,0.15,0.10145,1128655,48577,83.00262451,12.17903066,0.81641533,0.904969673,0.340501483,10572.64118
153.7,52.04,22.76,996.42,22.7,295.85,-0.2,0.1011,400.3,673.45,1.14,1.2413,1555.175551,1.228887,593.6,866.75,0.15,0.10145,1135759,48894,83.14650726,12.27794263,0.820550526,0.903122829,0.339841621,10593.16981
153.8,52.09,22.73,996.48,22.7,295.85,-0.2,0.1011,400.1,673.25,1.14,1.2413,1555.449629,1.228887,594,867.15,0.15,0.10145,1123374,48931,83.18566132,12.27794263,0.82098537,0.902798531,0.339805584,10594.29324
154.2,52.86,22.69,996.5,22.7,295.85,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.172049,1.228887,594.3,867.45,0.14,0.10144,1172307,49026,83.28886414,12.27794263,0.82098537,0.902908226,0.340029174,10587.32685
154.4,52.98,22.64,996.51,22.7,295.85,-0.2,0.1011,400.1,673.25,1.14,1.2413,1556.245909,1.228887,594.4,867.55,0.13,0.10143,1150491,48922,83.29941559,12.27794263,0.82098537,0.902806105,0.34119398,10551.18264
154.3,53.12,22.62,996.51,22.7,295.85,-0.2,0.1011,400,673.15,1.14,1.2413,1557.074339,1.228887,594.3,867.45,0.12,0.10142,1132703,49221,83.41776276,12.27794263,0.821202965,0.903517175,0.33890171,10622.54893
154.9,53.8,22.6,996.5,22.7,295.85,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.919249,1.228887,594.5,867.65,0.12,0.10142,1129036,49063,83.39560699,12.27794263,0.821420675,0.903141907,0.341315165,10547.43641
154.5,54.11,22.58,996.5,22.7,295.85,-0.2,0.1011,400,673.15,1.14,1.2413,1556.461401,1.228887,594.3,867.45,0.11,0.10141,1131796,48987,83.3302002,12.27794263,0.821202965,0.90304461,0.340961943,10558.36311
153.9,54.22,22.56,996.52,22.7,295.85,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.134879,1.228887,594.3,867.45,0.11,0.10141,1122708,48984,83.28355408,12.27794263,0.821420675,0.902806052,0.33965862,10598.87719
154,54.17,22.53,996.49,22.8,295.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.289542,1.228887,593.9,867.05,0.11,0.10141,1090486,48893,83.3056488,12.27794263,0.821916222,0.903443374,0.340511907,10572.31753
154,53.51,22.55,996.53,22.8,295.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.267592,1.228887,593.6,866.75,0.1,0.1014,1127504,48948,83.30251312,12.27794263,0.821916222,0.903795553,0.340129293,10584.21039
154.4,53.3,22.56,996.49,22.8,295.95,-0.2,0.1011,400,673.15,1.14,1.2413,1555.90988,1.228887,593.6,866.75,0.1,0.1014,1174855,48941,83.25141144,12.27794263,0.821698323,0.903534356,0.341061521,10555.28044
154.8,54.11,22.56,996.53,22.8,295.95,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.767416,1.228887,593.5,866.65,0.1,0.1014,1177737,48998,83.37391663,12.27794263,0.821916222,0.904291352,0.341547311,10540.26744
154.2,54.7,22.59,996.51,22.9,296.05,-0.2,0.1011,399.8,672.95,1.14,1.2413,1557.488234,1.228887,593.5,866.65,0.09,0.10139,1102918,49187,83.47689056,12.27794263,0.822630236,0.90479186,0.338916183,10622.09533
154.5,54.91,22.6,996.48,22.8,295.95,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.252264,1.228887,593.6,866.75,0.09,0.10139,1182336,48897,83.30032349,12.27794263,0.822134237,0.903759331,0.341589519,10538.96505
153.8,54.63,22.6,996.5,22.8,295.95,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.220168,1.228887,593.4,866.55,0.09,0.10139,1135757,48903,83.29573822,12.27794263,0.822134237,0.903998053,0.340000144,10588.23082
154.7,54.59,22.63,996.5,22.8,295.95,-0.2,0.1011,399.7,672.85,1.14,1.2413,1555.635107,1.228887,593.2,866.35,0.09,0.10139,1153747,48875,83.2121582,12.27794263,0.822352367,0.903833124,0.342185664,10520.6044
153.7,54.44,22.65,996.47,22.8,295.95,-0.2,0.1011,399.7,672.85,1.14,1.2413,1555.989401,1.228887,593.2,866.35,0.09,0.10139,1123338,49028,83.26277161,12.27794263,0.822352367,0.90409179,0.338912789,10622.20169
154.2,54.58,22.65,996.48,22.9,296.05,-0.2,0.1011,399.7,672.85,1.14,1.2413,1555.916502,1.228887,593.2,866.35,0.09,0.10139,1163784,48990,83.25235748,12.27794263,0.822848556,0.904038577,0.340279042,10579.55253
154,54.75,22.64,996.52,22.8,295.95,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.163611,1.228887,593.3,866.45,0.09,0.10139,1156114,48938,83.28765869,12.27794263,0.822134237,0.904087854,0.340198795,10582.04805
154.3,54.56,22.66,996.47,22.9,296.05,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.415579,1.228887,593.2,866.35,0.09,0.10139,1127076,48997,83.32365417,12.27794263,0.822630236,0.904402782,0.34045107,10574.20674
154.7,54.8,22.66,996.47,22.9,296.05,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.087721,1.228887,593.3,866.45,0.1,0.1014,1150882,48929,83.27681732,12.27794263,0.822630236,0.904057504,0.341808014,10532.22818
154.6,54.61,22.64,996.48,22.9,296.05,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.370932,1.228887,593.3,866.45,0.09,0.10139,1137653,49001,83.317276,12.27794263,0.822412032,0.904239146,0.341085152,10554.54916
154.2,54.36,22.61,996.48,22.9,296.05,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.139845,1.228887,593.2,866.35,0.09,0.10139,1161547,48965,83.28426361,12.27794263,0.822412032,0.904201592,0.340452778,10574.1537
154.2,53.88,22.62,996.46,22.9,296.05,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.299208,1.228887,593.4,866.55,0.08,0.10138,1174379,49020,83.30702972,12.27794263,0.822412032,0.904030699,0.340070793,10586.03113
153.9,53.01,22.61,996.5,22.8,295.95,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.735854,1.228887,593.3,866.45,0.07,0.10137,1151532,49072,83.36940765,12.27794263,0.822134237,0.904455241,0.339049516,10617.91813
154.7,52.69,22.62,996.49,22.9,296.05,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.468291,1.228887,593.3,866.45,0.07,0.10137,1113844,49001,83.33118439,12.27794263,0.822848556,0.904260082,0.341305776,10547.72657
154,52.29,22.63,996.53,22.9,296.05,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.163611,1.228887,593.2,866.35,0.07,0.10137,1126941,48897,83.28765869,12.27794263,0.822848556,0.904168844,0.340484051,10573.18247
154.2,51.88,22.61,996.5,23,296.15,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.559935,1.228887,593.3,866.45,0.07,0.10137,1145943,48870,83.34427643,12.27794263,0.823126499,0.904326935,0.341114595,10553.63813
154.6,52.05,22.62,996.49,22.9,296.05,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.458945,1.228887,593.1,866.25,0.06,0.10136,1165090,49086,83.32984924,12.27794263,0.822630236,0.904490307,0.34049451,10572.8577
154,52.43,22.66,996.49,22.9,296.05,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.578413,1.228887,593.2,866.35,0.06,0.10136,1169103,49045,83.3469162,12.27794263,0.822630236,0.904446398,0.339456594,10605.18506
154.4,52.99,22.67,996.49,22.9,296.05,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.526289,1.228887,593.2,866.35,0.06,0.10136,1139932,48949,83.33946991,12.27794263,0.822630236,0.904408382,0.341005779,10557.00583
154.4,53.32,22.67,996.52,22.9,296.05,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.383055,1.228887,593.2,866.35,0.07,0.10137,1180301,48882,83.31900787,12.27794263,0.822412032,0.904328954,0.341473178,10542.5557
154.4,53.32,22.65,996.46,22.9,296.05,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.333334,1.228887,593.2,866.35,0.09,0.10139,1167933,48906,83.31190491,12.27794263,0.822412032,0.904342779,0.341305604,10547.73187
153.8,53.18,22.67,996.49,22.9,296.05,-0.2,0.1011,400,673.15,1.14,1.2413,1556.488585,1.228887,593.1,866.25,0.09,0.10139,1125875,48970,83.33408356,12.27794263,0.822193943,0.904587093,0.339534961,10602.73732
154.1,52.71,22.67,996.47,22.9,296.05,-0.2,0.1011,400,673.15,1.14,1.2413,1556.333281,1.228887,593.1,866.25,0.1,0.1014,1201625,48893,83.31189728,12.27794263,0.822193943,0.90449886,0.340733018,10565.45685
154.3,52.48,22.68,996.47,23,296.15,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.501189,1.228887,592.9,866.05,0.11,0.10141,1177258,49068,83.33588409,12.27794263,0.822908105,0.904908518,0.339958447,10589.52949
154.1,52.29,22.65,996.48,23,296.15,-0.2,0.1011,400,673.15,1.14,1.2413,1556.54167,1.228887,593,866.15,0.12,0.10142,1127870,48990,83.34166718,12.27794263,0.822689827,0.90483204,0.340058368,10586.41791
154.3,52.49,22.64,996.47,23,296.15,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.444365,1.228887,593,866.15,0.13,0.10143,1127562,48975,83.32776642,12.27794263,0.822908105,0.904786128,0.340604004,10569.45885
154.6,52.46,22.65,996.49,23,296.15,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.29798,1.228887,593,866.15,0.14,0.10144,1118853,48966,83.30685425,12.27794263,0.822908105,0.904704396,0.341328953,10547.01035
155.2,53.23,22.63,996.45,23,296.15,-0.2,0.1011,399.9,673.05,1.14,1.2413,1556.510535,1.228887,593.1,866.25,0.14,0.10144,1099789,48940,83.33721924,12.27794263,0.822908105,0.904728378,0.342835684,10500.65722
154.3,54.07,22.63,996.46,23.1,296.25,-0.2,0.1011,399.9,673.05,1.14,1.2413,1558.30876,1.228887,593.7,866.85,0.14,0.10144,1173972,49177,83.59410858,12.27794263,0.823404441,0.905253066,0.339204935,10613.05314
154.5,54.01,22.57,996.46,23,296.15,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.113943,1.228887,593.5,866.65,0.16,0.10146,1161407,48931,83.28056335,12.27794263,0.823126499,0.903964656,0.341352163,10546.2932
154.3,54.55,22.54,996.51,22.9,296.05,-0.2,0.1011,399.8,672.95,1.14,1.2413,1556.338194,1.228887,593,866.15,0.16,0.10146,1109130,48919,83.31259918,12.27794263,0.822630236,0.904783842,0.34099391,10557.3733
154.2,54.36,22.5,996.48,22.9,296.05,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.432883,1.228887,592.7,865.85,0.16,0.10146,1129311,49020,83.3261261,12.27794263,0.822848556,0.905246173,0.340070793,10586.03113
154.3,54.09,22.49,996.48,22.8,295.95,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.120673,1.228887,592.5,865.65,0.16,0.10146,1139509,48901,83.28152466,12.27794263,0.822788976,0.905280676,0.341119427,10553.48866
154.1,54.33,22.46,996.45,22.7,295.85,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.265242,1.228887,592.5,865.65,0.17,0.10147,1155512,49023,83.30217743,12.27794263,0.822292671,0.905411178,0.339829457,10593.54899
154.3,54.69,22.43,996.51,22.6,295.75,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.332373,1.228887,592.4,865.55,0.17,0.10147,1151822,49007,83.31176758,12.27794263,0.822014729,0.905591227,0.3403816,10576.36487
154.4,53.53,22.43,996.48,22.6,295.75,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.238539,1.228887,592.3,865.45,0.16,0.10146,1133690,49002,83.29836273,12.27794263,0.822232944,0.905628837,0.340636951,10568.43653
154.4,52.76,22.44,996.5,22.7,295.85,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.4065,1.228887,592.3,865.45,0.16,0.10146,1125227,48949,83.32235718,12.27794263,0.82251096,0.90575128,0.341005779,10557.00583
154.7,53.03,22.44,996.5,22.8,295.95,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.628508,1.228887,592.3,865.45,0.16,0.10146,1080364,48885,83.35407257,12.27794263,0.823007454,0.905913082,0.342115666,10522.75695
154.8,53.02,22.44,996.52,22.8,295.95,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.721808,1.228887,592.3,865.45,0.16,0.10146,1179811,49001,83.36740112,12.27794263,0.822570614,0.905981066,0.3415264,10540.91279
154.4,52.5,22.44,996.49,22.8,295.95,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.579161,1.228887,592.2,865.35,0.16,0.10146,1153572,49028,83.34702301,12.27794263,0.822570614,0.906008193,0.340456308,10574.04404
154,51.76,22.45,996.49,22.9,296.05,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.714812,1.228887,592.3,865.45,0.17,0.10147,1141872,49106,83.36640167,12.27794263,0.822848556,0.906001055,0.339034917,10618.37532
154.6,52.11,22.44,996.53,22.9,296.05,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.711127,1.228887,592.3,865.45,0.17,0.10147,1155509,48999,83.36587524,12.27794263,0.822848556,0.905998369,0.341099074,10554.11837
154.3,52.69,22.43,996.54,22.9,296.05,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.60079,1.228887,592.5,865.65,0.17,0.10147,1132996,48915,83.35011292,12.27794263,0.822848556,0.90565582,0.341021795,10556.51005
154.7,52.49,22.44,996.52,22.9,296.05,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.67401,1.228887,592.5,865.65,0.17,0.10147,1125359,49012,83.36057281,12.27794263,0.823066992,0.905709188,0.341229175,10550.09438
154.6,52.84,22.45,996.56,22.9,296.05,-0.2,0.1011,399.7,672.85,1.14,1.2413,1556.517104,1.228887,592.6,865.75,0.18,0.10148,1174267,48956,83.33815765,12.27794263,0.822848556,0.905488805,0.341398675,10544.8564
154.8,52.77,22.42,996.55,22.9,296.05,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.855376,1.228887,592.5,865.65,0.18,0.10148,1134020,48991,83.38648224,12.27794263,0.823066992,0.905866443,0.341596112,10538.76163
154.3,53.27,22.42,996.56,22.8,295.95,-0.2,0.1011,399.6,672.75,1.14,1.2413,1556.367354,1.228887,592.4,865.55,0.19,0.10149,1144107,48923,83.31676483,12.27794263,0.822570614,0.90566688,0.34096603,10558.23655
154.1,52.36,22.39,996.61,22.8,295.95,-0.2,0.1011,399.5,672.65,1.14,1.2413,1556.652701,1.228887,592.4,865.55,0.2,0.1015,1124439,49078,83.35752869,12.27794263,0.822788976,0.905899968,0.339448622,10605.43413
154.6,52.98,22.4,996.56,22.8,295.95,-0.2,0.1011,399.4,672.55,1.14,1.2413,1556.215041,1.228887,592.2,865.35,0.21,0.10151,1155741,48941,83.2950058,12.27794263,0.823007454,0.905868202,0.34150331,10541.62549
154.4,52.68,22.44,996.59,22.7,295.85,-0.2,0.1011,399.3,672.45,1.14,1.2413,1556.592886,1.228887,592.1,865.25,0.21,0.10151,1120960,49041,83.34898376,12.27794263,0.822729364,0.906274715,0.340366059,10576.8478
153.9,52.7,22.44,996.63,22.7,295.85,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.487036,1.228887,592.1,865.25,0.22,0.10152,1126227,49006,83.3338623,12.27794263,0.823166521,0.906222667,0.339506139,10603.63743
154.6,52.51,22.41,996.58,22.6,295.75,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.129164,1.228887,592.2,865.35,0.22,0.10152,1137914,48846,83.28273773,12.27794263,0.822669721,0.90583066,0.342167496,10521.163
154.3,52.45,22.41,996.56,22.6,295.75,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.38439,1.228887,592.2,865.35,0.23,0.10153,1133289,48987,83.31919861,12.27794263,0.822669721,0.906041825,0.340520568,10572.04861
154.4,52.11,22.41,996.6,22.7,295.85,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.286391,1.228887,592.1,865.25,0.23,0.10153,1136108,48929,83.30519867,12.27794263,0.823166521,0.906101501,0.341145167,10552.69236
155.2,52.06,22.45,996.59,22.6,295.75,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.459265,1.228887,592.1,865.25,0.23,0.10153,1178914,49068,83.32989502,12.27794263,0.823106962,0.906227513,0.341941354,10528.12113
154.5,51.88,22.45,996.6,22.6,295.75,-0.2,0.1011,398.9,672.05,1.14,1.2413,1557.56391,1.228887,592.2,865.35,0.22,0.10152,1077997,49206,83.48770142,12.27794263,0.823106962,0.906875931,0.339444432,10605.56505
154.5,52.61,22.46,996.6,22.7,295.85,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.316939,1.228887,592.4,865.55,0.22,0.10152,1078456,48921,83.30956268,12.27794263,0.823604143,0.90570534,0.34142194,10544.13786
154.5,54.06,22.44,996.59,22.7,295.85,-0.2,0.1011,399,672.15,1.14,1.2413,1556.932387,1.228887,592.9,866.05,0.23,0.10153,1149488,48973,83.39748383,12.27794263,0.823385274,0.905523696,0.341059414,10555.34563
154.2,54.13,22.41,996.6,22.8,295.95,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.784293,1.228887,592.8,865.95,0.23,0.10153,1147939,48951,83.37632751,12.27794263,0.823663586,0.905546795,0.340550147,10571.13035
154.5,54.64,22.45,996.66,22.7,295.85,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.803145,1.228887,593.1,866.25,0.22,0.10152,1206830,49065,83.37902069,12.27794263,0.823166521,0.905142248,0.340419906,10575.17476
155.2,54.07,22.42,996.61,22.8,295.95,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.241797,1.228887,592.5,865.65,0.24,0.10154,1135185,48907,83.29882813,12.27794263,0.823444759,0.905569554,0.343067012,10493.57668
155.4,54.57,22.38,996.64,22.9,296.05,-0.2,0.1011,399.3,672.45,1.14,1.2413,1557.809096,1.228887,593,866.15,0.22,0.10152,1156526,49243,83.52272797,12.27794263,0.823722997,0.906006444,0.341165242,10552.07143
154.5,54.42,22.34,996.63,22.9,296.05,-0.2,0.1011,399.2,672.35,1.14,1.2413,1557.755797,1.228887,593.3,866.45,0.21,0.10151,1129409,49173,83.51511383,12.27794263,0.823941897,0.905549571,0.339672233,10598.45243
154.3,54.44,22.35,996.68,22.8,295.95,-0.2,0.1011,399,672.15,1.14,1.2413,1556.040564,1.228887,593.1,866.25,0.21,0.10151,1156095,48983,83.27008057,12.27794263,0.823882529,0.904560754,0.340548376,10571.18535
153.9,54.82,22.34,996.66,22.7,295.85,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.326071,1.228887,592.4,865.55,0.21,0.10151,1161789,48947,83.31086731,12.27794263,0.823166521,0.905686927,0.339915375,10590.87135
155,55.4,22.3,996.64,22.7,295.85,-0.2,0.1011,399,672.15,1.14,1.2413,1556.011778,1.228887,592.4,865.55,0.2,0.1015,1191975,48880,83.26596832,12.27794263,0.823385274,0.905432639,0.342814173,10501.31613
154.9,55.13,22.32,996.66,22.8,295.95,-0.2,0.1011,399.1,672.25,1.14,1.2413,1557.101149,1.228887,592.1,865.25,0.21,0.10151,1200995,49055,83.42159271,12.27794263,0.823663586,0.906644952,0.341370828,10545.71659
153.6,55.27,22.35,996.69,22.8,295.95,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.409651,1.228887,592.3,865.45,0.21,0.10151,1103159,48979,83.32280731,12.27794263,0.823663586,0.905878972,0.339031124,10618.49414
154.3,55.12,22.37,996.68,22.8,295.95,-0.2,0.1011,399,672.15,1.14,1.2413,1556.504767,1.228887,592,865.15,0.22,0.10152,1173550,49012,83.33639526,12.27794263,0.823882529,0.906366689,0.340346876,10577.44394
154.1,55.69,22.34,996.7,22.7,295.85,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.50466,1.228887,591.9,865.05,0.21,0.10151,1182951,49029,83.33638,12.27794263,0.823604143,0.906472617,0.33978787,10594.84555
154.6,55.99,22.34,996.66,22.7,295.85,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.437209,1.228887,591.9,865.05,0.23,0.10153,1107076,48996,83.32674408,12.27794263,0.823166521,0.906473656,0.341119959,10553.47219
154.6,56.07,22.29,996.67,22.7,295.85,-0.2,0.1011,399,672.15,1.14,1.2413,1556.584128,1.228887,591.8,864.95,0.25,0.10155,1189593,49045,83.34773254,12.27794263,0.823385274,0.906761998,0.340779152,10564.02652
154.2,56.25,22.28,996.69,22.7,295.85,-0.2,0.1011,399,672.15,1.14,1.2413,1556.483458,1.228887,591.8,864.95,0.24,0.10154,1194235,49013,83.33335114,12.27794263,0.823385274,0.906663558,0.340119362,10584.51946
154.2,56.46,22.26,996.69,22.6,295.75,-0.2,0.1011,399,672.15,1.14,1.2413,1556.359717,1.228887,591.7,864.85,0.23,0.10153,1154686,48977,83.31567383,12.27794263,0.822888283,0.906679417,0.340369363,10576.74514
154.1,56.38,22.26,996.69,22.6,295.75,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.217925,1.228887,591.8,864.95,0.22,0.10152,1125367,48955,83.29541779,12.27794263,0.823106962,0.906419879,0.34030149,10578.85464
154.2,56.29,22.27,996.69,22.6,295.75,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.292426,1.228887,591.8,864.95,0.22,0.10152,1130704,49093,83.30606079,12.27794263,0.823544669,0.906474172,0.339565117,10601.79572
154.5,56.31,22.3,996.68,22.5,295.65,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.153944,1.228887,591.7,864.85,0.21,0.10151,1115265,48996,83.28627777,12.27794263,0.822610046,0.906479284,0.340899312,10560.30291
155,56.1,22.27,996.69,22.6,295.75,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.250876,1.228887,591.8,864.95,0.21,0.10151,1116074,48952,83.30012512,12.27794263,0.823106962,0.9064188,0.342309952,10516.78452
154.4,55.6,22.29,996.72,22.6,295.75,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.28324,1.228887,591.8,864.95,0.21,0.10151,1195062,48999,83.30474854,12.27794263,0.823325757,0.906442385,0.340657807,10567.78951
154.4,54.76,22.3,996.74,22.6,295.75,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.240515,1.228887,591.8,864.95,0.21,0.10151,1104062,48860,83.29864502,12.27794263,0.823106962,0.90641125,0.341626932,10537.81088
154.3,54,22.27,996.72,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.428557,1.228887,591.9,865.05,0.19,0.10149,1164805,49062,83.32550812,12.27794263,0.823047372,0.906366979,0.340000022,10588.23461
154.2,53.73,22.32,996.76,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.182677,1.228887,591.8,864.95,0.19,0.10149,1149039,49057,83.29038239,12.27794263,0.823047372,0.906318915,0.339814303,10594.0214
154.8,54.59,22.3,996.7,22.5,295.65,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.450293,1.228887,591.7,864.85,0.18,0.10148,1142424,49087,83.32861328,12.27794263,0.823266209,0.906619902,0.340928049,10559.41279
154.3,54.8,22.29,996.77,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.703276,1.228887,591.9,865.05,0.17,0.10147,1116510,49185,83.36475372,12.27794263,0.823047372,0.90651691,0.339149763,10614.77965
154.7,54.75,22.26,996.78,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.217017,1.228887,591.9,865.05,0.17,0.10147,1201084,48952,83.29528809,12.27794263,0.82282865,0.906162646,0.341647416,10537.17906
154.4,54.6,22.29,996.78,22.5,295.65,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.35993,1.228887,592,865.15,0.16,0.10146,1103396,49011,83.31570435,12.27794263,0.822610046,0.906110605,0.340574399,10570.37759
154.3,54.61,22.27,996.81,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.340437,1.228887,591.8,864.95,0.15,0.10145,1111550,49010,83.31291962,12.27794263,0.823047372,0.906333487,0.340360765,10577.01231
154.5,54.43,22.27,996.81,22.5,295.65,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.076239,1.228887,591.8,864.95,0.14,0.10144,1123019,49105,83.275177,12.27794263,0.823266209,0.906115884,0.340142607,10583.79612
154.5,54.38,22.25,996.86,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.408263,1.228887,592,865.15,0.13,0.10143,1119982,49007,83.32260895,12.27794263,0.823047372,0.906070549,0.340822795,10562.67379
154.5,53.66,22.27,996.82,22.5,295.65,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.271063,1.228887,592,865.15,0.12,0.10142,1118295,49024,83.30300903,12.27794263,0.823266209,0.905945487,0.340704608,10566.33786
154.7,53.43,22.28,996.86,22.5,295.65,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.208632,1.228887,592,865.15,0.12,0.10142,1167066,49024,83.29409027,12.27794263,0.823266209,0.905899991,0.34114565,10552.67744
153.9,53.38,22.32,996.83,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.102087,1.228887,592.1,865.25,0.11,0.10141,1135017,49036,83.27886963,12.27794263,0.823047372,0.905666159,0.33929843,10610.12865
154.5,53.11,22.31,996.8,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.272345,1.228887,592,865.15,0.1,0.1014,1136631,49039,83.30319214,12.27794263,0.823047372,0.90589624,0.340600394,10569.57087
154.2,53.31,22.31,996.86,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.175253,1.228887,591.9,865.05,0.09,0.10139,1094068,48980,83.2893219,12.27794263,0.82282865,0.90593148,0.340348515,10577.393
154.3,52.79,22.33,996.8,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.24153,1.228887,592,865.15,0.09,0.10139,1143426,48994,83.29878998,12.27794263,0.82282865,0.905848696,0.340471917,10573.5593
154.3,52.11,22.35,996.8,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.194266,1.228887,591.9,865.05,0.08,0.10138,1094580,48908,83.29203796,12.27794263,0.82282865,0.90592024,0.341070604,10554.99935
154.3,52.41,22.34,996.81,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.094344,1.228887,591.7,864.85,0.07,0.10137,1173055,49002,83.27776337,12.27794263,0.82282865,0.906084499,0.340416332,10575.28581
155.2,52.78,22.36,996.79,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.027373,1.228887,592.1,865.25,0.06,0.10136,1150903,48988,83.26819611,12.27794263,0.82282865,0.90548628,0.342499763,10510.95619
154.1,53.12,22.36,996.8,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1557.058424,1.228887,591.9,865.05,0.06,0.10136,1151309,49167,83.4154892,12.27794263,0.82282865,0.906499307,0.338834166,10624.66645
154.5,53.25,22.35,996.79,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.129485,1.228887,592.2,865.35,0.06,0.10136,1128034,49010,83.28278351,12.27794263,0.82282865,0.905429631,0.340801932,10563.32039
154.4,53.59,22.33,996.86,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.320357,1.228887,591.9,865.05,0.06,0.10136,1087956,48975,83.31005096,12.27794263,0.82282865,0.905961911,0.340824745,10562.61334
154.6,54.01,22.31,996.83,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.703329,1.228887,592.1,865.25,0.06,0.10136,1148580,49101,83.36476135,12.27794263,0.823047372,0.905978771,0.340390491,10576.08862
154.1,54.58,22.32,996.86,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.354536,1.228887,592,865.15,0.06,0.10136,1127672,48962,83.31493378,12.27794263,0.823047372,0.905855754,0.340252838,10580.36729
154.4,54.52,22.32,996.83,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.048468,1.228887,591.9,865.05,0.06,0.10136,1128289,49015,83.27120972,12.27794263,0.822550339,0.905763817,0.340546606,10571.24028
154.3,54.29,22.3,996.83,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.140807,1.228887,591.9,865.05,0.06,0.10136,1069684,48991,83.28440094,12.27794263,0.822550339,0.905831101,0.340492766,10572.91186
154.7,53.81,22.29,996.84,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.136801,1.228887,591.9,865.05,0.06,0.10136,1151248,49056,83.28382874,12.27794263,0.822550339,0.905828183,0.340923115,10559.56561
153.8,53.76,22.28,996.85,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.11138,1.228887,592,865.15,0.06,0.10136,1150471,49036,83.28019714,12.27794263,0.822550339,0.905678585,0.339077964,10617.02731
154.4,53.75,22.3,996.85,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.969374,1.228887,591.9,865.05,0.06,0.10136,1095747,48929,83.25991058,12.27794263,0.822550339,0.905706178,0.341145167,10552.69236
154.6,54.5,22.31,996.89,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.476088,1.228887,592,865.15,0.06,0.10136,1133676,49028,83.33229828,12.27794263,0.823047372,0.905944299,0.340897314,10560.36481
154.3,54.27,22.32,996.93,22.5,295.65,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.272986,1.228887,591.8,864.95,0.06,0.10136,1131126,48967,83.30328369,12.27794263,0.823266209,0.906058464,0.34065965,10567.73234
154.4,54.39,22.3,996.93,22.5,295.65,-0.2,0.1011,398.5,671.65,1.14,1.2413,1556.323668,1.228887,591.9,865.05,0.05,0.10135,1093648,49081,83.31052399,12.27794263,0.823485163,0.905939226,0.340088668,10585.47474
154.4,55.18,22.27,996.92,22.5,295.65,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.801115,1.228887,592,865.15,0.05,0.10135,1146329,49082,83.37873077,12.27794263,0.823266209,0.906155895,0.340081739,10585.69041
154.6,55.31,22.29,996.91,22.4,295.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1555.640021,1.228887,592.3,865.45,0.05,0.10135,1192458,49015,83.21286011,12.27794263,0.822768986,0.90491657,0.340987729,10557.56468
154.5,55.6,22.3,996.91,22.4,295.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.012953,1.228887,592,865.15,0.05,0.10135,1129457,48923,83.26613617,12.27794263,0.822768986,0.905581766,0.341407982,10544.56893
154.7,55.66,22.28,996.94,22.4,295.55,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.963553,1.228887,592.3,865.45,0.05,0.10135,1164155,49027,83.25907898,12.27794263,0.822987749,0.905152509,0.341124775,10553.32321
154.5,55.64,22.27,996.94,22.4,295.55,-0.2,0.1011,398.4,671.55,1.14,1.2413,1556.158698,1.228887,592,865.15,0.06,0.10136,1139752,49039,83.28695679,12.27794263,0.823206629,0.905713066,0.340600394,10569.57087
154.7,55.52,22.28,996.92,22.5,295.65,-0.2,0.1011,398.4,671.55,1.14,1.2413,1556.144385,1.228887,591.8,864.95,0.05,0.10135,1028181,48964,83.28491211,12.27794263,0.823704233,0.905939684,0.341563686,10539.76212
154.6,55.75,22.24,996.92,22.4,295.55,-0.2,0.1011,398.5,671.65,1.14,1.2413,1556.084677,1.228887,592,865.15,0.07,0.10137,1123895,48948,83.27638245,12.27794263,0.822987749,0.905684214,0.341454472,10543.13325
154.5,55.75,22.23,996.92,22.5,295.65,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.172209,1.228887,591.9,865.05,0.07,0.10137,1142899,49036,83.28888702,12.27794263,0.823266209,0.905879075,0.340621231,10568.92427
154.5,55.85,22.23,996.92,22.4,295.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.148177,1.228887,592,865.15,0.06,0.10136,1172966,49091,83.2854538,12.27794263,0.822768986,0.905705399,0.34023961,10580.77864
154.6,55.91,22.25,996.94,22.4,295.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.003821,1.228887,592.1,865.25,0.07,0.10137,1175545,48979,83.26483154,12.27794263,0.822768986,0.905494196,0.341238358,10549.81048
154.1,56.36,22.21,996.94,22.4,295.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.308608,1.228887,592.2,865.35,0.07,0.10137,1070613,49035,83.3083725,12.27794263,0.822768986,0.905585262,0.339746293,10596.14212
154,55.93,22.19,996.94,22.4,295.55,-0.2,0.1011,398.5,671.65,1.14,1.2413,1556.656439,1.228887,592,865.15,0.07,0.10137,1204434,49050,83.35806274,12.27794263,0.822987749,0.906100751,0.339421991,10606.26623
155,55.71,22.23,996.96,22.4,295.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.104971,1.228887,592,865.15,0.07,0.10137,1132791,49003,83.27928162,12.27794263,0.822768986,0.905699003,0.341953692,10527.74129
154.2,54.73,22.23,996.94,22.5,295.65,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.21974,1.228887,591.9,865.05,0.07,0.10137,1141960,48965,83.29567719,12.27794263,0.823266209,0.905913706,0.340452778,10574.1537
153.8,53.95,22.23,996.95,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.124571,1.228887,592.1,865.25,0.07,0.10137,1110267,49125,83.2820816,12.27794263,0.823047372,0.905582209,0.338463654,10636.29714
154.9,54.99,22.23,996.94,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1555.976157,1.228887,591.9,865.05,0.07,0.10137,1093896,49026,83.26087952,12.27794263,0.823047372,0.90573621,0.341572756,10539.48225
154.5,55.31,22.26,996.93,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.353255,1.228887,591.9,865.05,0.07,0.10137,1153320,49052,83.31475067,12.27794263,0.823047372,0.906010973,0.340510126,10572.37282
154.7,55.72,22.24,996.94,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.317152,1.228887,591.9,865.05,0.07,0.10137,1183227,49028,83.3095932,12.27794263,0.823047372,0.905984674,0.341117817,10553.53846
154.3,56.13,22.27,996.97,22.6,295.75,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.145666,1.228887,591.9,865.05,0.07,0.10137,1097180,49012,83.28509521,12.27794263,0.823325757,0.905859736,0.340346876,10577.44394
154.6,57.85,22.23,996.98,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.40618,1.228887,592.1,865.25,0.06,0.10136,1122953,48962,83.3223114,12.27794263,0.82282865,0.905762326,0.341356838,10546.14877
154,58.42,22.22,997.01,22.6,295.75,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.21675,1.228887,592.2,865.35,0.06,0.10136,1164583,48991,83.29524994,12.27794263,0.823325757,0.905493234,0.339830758,10593.50844
154.6,57.4,22.21,996.98,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.249381,1.228887,592.2,865.35,0.05,0.10135,1131118,49024,83.2999115,12.27794263,0.82282865,0.90549193,0.340925129,10559.50323
154.6,56.21,22.21,997.04,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.209807,1.228887,592.2,865.35,0.05,0.10135,1152930,49087,83.29425812,12.27794263,0.823047372,0.90546309,0.340487573,10573.07309
155,55.22,22.21,997.01,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.243239,1.228887,592.1,865.25,0.04,0.10134,1141753,49110,83.29903412,12.27794263,0.822550339,0.905593426,0.341208649,10550.72903
154.6,54.95,22.22,997.01,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.214774,1.228887,591.8,864.95,0.04,0.10134,1176793,49026,83.29496765,12.27794263,0.822550339,0.905965862,0.340911221,10559.93402
154.3,55.73,22.23,997.02,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.072661,1.228887,591.9,865.05,0.03,0.10133,1143483,49032,83.27466583,12.27794263,0.822550339,0.905706169,0.340208049,10581.76021
154.3,56.39,22.22,997.07,22.4,295.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1556.109991,1.228887,591.8,864.95,0.03,0.10133,1097701,49019,83.27999878,12.27794263,0.822768986,0.905864432,0.340298274,10578.95463
154.2,56.91,22.23,997.03,22.4,295.55,-0.2,0.1011,398.5,671.65,1.14,1.2413,1556.120192,1.228887,591.8,864.95,0.03,0.10133,1170915,49035,83.28145599,12.27794263,0.822987749,0.905871864,0.339966764,10589.27043
154.4,56.89,22.22,997.04,22.3,295.45,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.974661,1.228887,592,865.15,0.02,0.10132,1100569,48962,83.26066589,12.27794263,0.8224906,0.905478595,0.340915238,10559.80959
154.2,56.37,22.2,997.05,22.2,295.35,-0.2,0.1011,398.5,671.65,1.14,1.2413,1556.04724,1.228887,592,865.15,0.02,0.10132,1175468,48993,83.27103424,12.27794263,0.821993715,0.905531487,0.340258206,10580.20039
154.5,55.71,22.21,997.02,22.2,295.35,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.937491,1.228887,591.9,865.05,0.01,0.10131,1085774,48961,83.25535583,12.27794263,0.821993715,0.905557489,0.341143006,10552.75922
154.2,55.11,22.21,997.04,22.3,295.45,-0.2,0.1011,398.5,671.65,1.14,1.2413,1556.242705,1.228887,591.8,864.95,0,0.1013,1135258,49118,83.29895782,12.27794263,0.8224906,0.905885804,0.339392285,10607.19455
154.1,54.3,22.24,997.01,22.5,295.65,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.093329,1.228887,591.6,864.75,-0.01,0.10129,1168975,49078,83.27761841,12.27794263,0.823047372,0.906014003,0.339448622,10605.43413
154.2,52.81,22.26,997,22.5,295.65,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.456595,1.228887,591.6,864.75,-0.03,0.10127,1176939,49076,83.32951355,12.27794263,0.822610046,0.906228271,0.339682742,10598.12451
154.6,52.52,22.32,997.03,22.6,295.75,-0.2,0.1011,399,672.15,1.14,1.2413,1556.500121,1.228887,591.7,864.85,-0.04,0.10126,1136830,49060,83.33573151,12.27794263,0.822888283,0.906103831,0.34067496,10567.25744
154.2,52.58,22.33,997.07,22.6,295.75,-0.2,0.1011,399.1,672.25,1.14,1.2413,1556.491736,1.228887,591.8,864.95,-0.05,0.10125,1149250,48974,83.33453369,12.27794263,0.822669721,0.905941612,0.340390213,10576.09728
155.2,53.19,22.33,997.12,22.6,295.75,-0.2,0.1011,399.2,672.35,1.14,1.2413,1556.42626,1.228887,591.7,864.85,-0.05,0.10125,1144730,49017,83.32518005,12.27794263,0.822451274,0.906024954,0.342297129,10517.17848
154.1,53.67,22.38,997.11,22.6,295.75,-0.2,0.1011,399,672.15,1.14,1.2413,1556.296858,1.228887,592,865.15,-0.04,0.10126,1168775,49041,83.30669403,12.27794263,0.822888283,0.905562784,0.339704726,10597.43868
154.3,54.63,22.39,997.19,22.5,295.65,-0.2,0.1011,399,672.15,1.14,1.2413,1556.190688,1.228887,591.9,865.05,-0.04,0.10126,1079889,48995,83.29152679,12.27794263,0.822391557,0.90561648,0.340464967,10573.77511
154.1,56.23,22.4,997.21,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.382735,1.228887,592.1,865.25,-0.03,0.10127,1158514,49021,83.3189621,12.27794263,0.82282865,0.905519408,0.339843321,10593.11681
154.6,58.04,22.3,997.2,22.6,295.75,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.37451,1.228887,592,865.15,-0.02,0.10128,1123497,49023,83.31778717,12.27794263,0.823106962,0.905669536,0.340932083,10559.28784
154.4,58.25,22.29,997.2,22.7,295.85,-0.2,0.1011,399,672.15,1.14,1.2413,1556.572646,1.228887,592.2,865.35,-0.01,0.10129,1129026,49116,83.34609222,12.27794263,0.823385274,0.905576905,0.339846321,10593.02332
154.9,57.92,22.3,997.19,22.7,295.85,-0.2,0.1011,398.9,672.05,1.14,1.2413,1556.312506,1.228887,592.5,865.65,-0.01,0.10129,1096841,48978,83.30892944,12.27794263,0.823604143,0.904994307,0.341907508,10529.16333
154.2,57.23,22.33,997.16,22.7,295.85,-0.2,0.1011,399,672.15,1.14,1.2413,1556.530508,1.228887,592.6,865.75,0,0.1013,1150891,49068,83.34007263,12.27794263,0.823385274,0.905047236,0.339738124,10596.39689
154.3,57.24,22.32,997.19,22.6,295.75,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.354216,1.228887,592.6,865.75,0,0.1013,1138042,48998,83.314888,12.27794263,0.823325757,0.904918752,0.340444122,10574.42255
154.4,57.23,22.33,997.21,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1556.227431,1.228887,592.4,865.55,0.01,0.10131,1146727,49085,83.29677582,12.27794263,0.82282865,0.905113497,0.340060953,10586.33744
154.6,57.24,22.32,997.22,22.5,295.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1555.995009,1.228887,592.2,865.35,0.01,0.10131,1147014,48996,83.26357269,12.27794263,0.82282865,0.905206202,0.341119959,10553.47219
154.7,57.24,22.31,997.25,22.4,295.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1556.057013,1.228887,592.1,865.25,0,0.1013,1085576,49072,83.27243042,12.27794263,0.822550339,0.90535737,0.340811956,10563.0097
154.2,57.23,22.32,997.28,22.3,295.45,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.995329,1.228887,592.1,865.25,0,0.1013,1171683,49009,83.26361847,12.27794263,0.8224906,0.905312416,0.340147121,10583.65564
154.5,56.75,22.23,997.31,22.2,295.35,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.790038,1.228887,592.1,865.25,0.01,0.10131,1152253,49014,83.23429108,12.27794263,0.822212214,0.90518786,0.34077412,10564.18252
154.3,55.83,22.2,997.32,22,295.15,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.767928,1.228887,591.9,865.05,0.03,0.10133,1123938,49052,83.23113251,12.27794263,0.821218857,0.905484088,0.340069336,10586.07647
154.3,55.93,22.19,997.32,21.9,295.05,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.528189,1.228887,591.7,864.85,0.06,0.10136,1130919,48944,83.19688416,12.27794263,0.821377057,0.905646805,0.340819734,10562.76863
154.8,55.99,22.2,997.32,21.9,295.05,-0.2,0.1011,398,671.15,1.14,1.2413,1555.573424,1.228887,591.6,864.75,0.05,0.10135,1121906,49031,83.20334625,12.27794263,0.82159545,0.905785809,0.341317435,10547.36628
154.9,56.31,22.18,997.33,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.928145,1.228887,591.5,864.65,0.05,0.10135,1142214,49113,83.25402069,12.27794263,0.82181396,0.906175388,0.340967686,10558.18528
154.5,56.41,22.17,997.29,22,295.15,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.567336,1.228887,591.6,864.75,0.03,0.10133,1150146,49126,83.2024765,12.27794263,0.82253001,0.905731185,0.339997205,10588.32233
154.5,56.49,22.19,997.32,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.659514,1.228887,591.6,864.75,0.01,0.10131,1123265,49017,83.21564484,12.27794263,0.822092494,0.905748172,0.340753263,10564.82913
154.3,56.73,22.22,997.27,22.1,295.25,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.755431,1.228887,591.6,864.75,0.03,0.10133,1051001,49101,83.22934723,12.27794263,0.822808692,0.905868261,0.339729966,10596.65133
154.6,56.88,22.23,997.29,22.1,295.25,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.483061,1.228887,591.8,864.95,0.05,0.10135,1119277,49012,83.19043732,12.27794263,0.822371027,0.905457693,0.3410086,10556.9185
154.6,57.06,22.24,997.35,22.2,295.35,-0.2,0.1011,398.1,671.25,1.14,1.2413,1556.036505,1.228887,591.7,864.85,0.06,0.10136,1145001,49052,83.26950073,12.27794263,0.822868409,0.906017262,0.340730521,10565.53428
154.5,57.11,22.27,997.3,22.2,295.35,-0.2,0.1011,398.2,671.35,1.14,1.2413,1556.099417,1.228887,591.7,864.85,0.07,0.10137,1168313,49099,83.27848816,12.27794263,0.822649561,0.906088195,0.340184173,10582.50291
154.7,57.46,22.27,997.36,22.2,295.35,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.880721,1.228887,591.8,864.95,0.06,0.10136,1137785,48963,83.24724579,12.27794263,0.822868409,0.905772659,0.341570662,10539.54686
