Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.8,57.46,22.24,997.35,22.3,295.45,-0.2,0.1011,398.2,671.35,1.14,1.2413,1556.098936,1.228887,591.7,864.85,0.05,0.10135,1070302,49161,83.27841949,12.27794263,0.823147017,0.906037645,0.340414864,10575.3314
154.5,57.72,22.24,997.37,22.3,295.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.796606,1.228887,591.7,864.85,0.04,0.10134,1148718,49035,83.23522949,12.27794263,0.822928095,0.905792268,0.340628178,10568.70874
154.6,57.54,22.25,997.36,22.3,295.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1556.167883,1.228887,591.7,864.85,0.04,0.10134,1126148,49067,83.28826904,12.27794263,0.822928095,0.906062767,0.340626358,10568.7652
154.1,57.76,22.24,997.39,22.3,295.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.920828,1.228887,591.7,864.85,0.02,0.10132,1086511,49051,83.25297546,12.27794263,0.822928095,0.905832591,0.33963547,10599.59961
155.1,57.69,22.24,997.36,22.3,295.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.741652,1.228887,591.5,864.65,0.01,0.10131,1151024,48935,83.22737885,12.27794263,0.822928095,0.905939113,0.342649792,10506.35397
154.6,56.97,22.29,997.42,22.2,295.35,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.723227,1.228887,591.5,864.65,0,0.1013,1119498,49066,83.2247467,12.27794263,0.822649561,0.905900587,0.3406333,10568.54981
154,56.54,22.28,997.38,22.2,295.35,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.876501,1.228887,591.5,864.65,-0.01,0.10129,1086306,49021,83.24664307,12.27794263,0.822649561,0.905987141,0.339622787,10599.99545
154.4,57.02,22.26,997.43,22.2,295.35,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.995703,1.228887,591.4,864.55,-0.01,0.10129,1119479,49056,83.26367188,12.27794263,0.822649561,0.906205019,0.340261984,10580.0829
154.5,57.23,22.19,997.45,22.3,295.45,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.998213,1.228887,591.5,864.65,-0.02,0.10128,1142100,49089,83.26403046,12.27794263,0.823147017,0.90605068,0.340253472,10580.34757
154.7,57.49,22.15,997.49,22.3,295.45,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.886061,1.228887,591.7,864.85,-0.03,0.10127,1146466,49047,83.24800873,12.27794263,0.823366056,0.905681769,0.340985673,10557.62831
154.6,57.36,22.15,997.44,22.3,295.45,-0.2,0.1011,398.2,671.35,1.14,1.2413,1556.184119,1.228887,591.7,864.85,-0.04,0.10126,1115924,49104,83.29058838,12.27794263,0.823147017,0.905873761,0.340369695,10576.7348
154.6,57.36,22.18,997.45,22.3,295.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1556.141287,1.228887,591.7,864.85,-0.04,0.10126,1164925,49113,83.2844696,12.27794263,0.822928095,0.905842569,0.340307322,10578.67335
154.2,57.16,22.25,997.45,22.4,295.55,-0.2,0.1011,398.2,671.35,1.14,1.2413,1556.271277,1.228887,591.7,864.85,-0.05,0.10125,1118952,49088,83.30303955,12.27794263,0.823644738,0.905912119,0.339599704,10600.71595
154.8,56.78,22.27,997.42,22.4,295.55,-0.2,0.1011,398.3,671.45,1.14,1.2413,1556.175146,1.228887,591.8,864.95,-0.05,0.10125,1122754,48958,83.28930664,12.27794263,0.823425625,0.905711091,0.341826364,10531.66279
153.9,56.69,22.27,997.44,22.3,295.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1556.222891,1.228887,591.7,864.85,-0.03,0.10127,1162971,49076,83.29612732,12.27794263,0.822928095,0.905927101,0.339021881,10618.78363
154.7,56.24,22.27,997.43,22.3,295.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.734389,1.228887,591.7,864.85,-0.03,0.10127,1078936,49018,83.22634125,12.27794263,0.822928095,0.905571262,0.341187407,10551.38591
154.5,56.38,22.32,997.42,22.2,295.35,-0.2,0.1011,398.3,671.45,1.14,1.2413,1556.065504,1.228887,591.5,864.65,-0.03,0.10127,1104917,49126,83.27364349,12.27794263,0.82243083,0.906074573,0.339997205,10588.32233
154.7,56.61,22.32,997.43,22.3,295.45,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.691878,1.228887,591.7,864.85,-0.04,0.10126,1144145,49035,83.22026825,12.27794263,0.822709289,0.90551519,0.341069121,10555.04525
154.9,56.51,22.32,997.43,22.4,295.55,-0.2,0.1011,398.5,671.65,1.14,1.2413,1555.954207,1.228887,591.6,864.75,-0.06,0.10124,1185222,49023,83.25774384,12.27794263,0.822987749,0.905787153,0.341593659,10538.83731
154.5,56.66,22.31,997.43,22.4,295.55,-0.2,0.1011,398.5,671.65,1.14,1.2413,1556.18759,1.228887,591.5,864.65,-0.07,0.10123,1185447,49116,83.29108429,12.27794263,0.822987749,0.906063012,0.340066429,10586.16699
154.9,56.78,22.28,997.46,22.3,295.45,-0.2,0.1011,398.4,671.55,1.14,1.2413,1556.156081,1.228887,591.9,865.05,-0.08,0.10122,1189772,49003,83.28658295,12.27794263,0.822709289,0.905490878,0.341733076,10534.53777
154.5,56.64,22.27,997.45,22.3,295.45,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.960349,1.228887,591.9,865.05,-0.09,0.10121,1176431,49094,83.25862122,12.27794263,0.822709289,0.905323207,0.340218819,10581.42524
154.5,56.8,22.32,997.44,22.3,295.45,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.689581,1.228887,592,865.15,-0.1,0.1012,1115792,49062,83.21994019,12.27794263,0.822709289,0.904969777,0.340440722,10574.52816
154.4,56.97,22.3,997.48,22.2,295.35,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.89012,1.228887,591.8,864.95,-0.1,0.1012,1124697,49046,83.24858856,12.27794263,0.822868409,0.905377984,0.34033136,10577.92617
155.3,57.31,22.27,997.5,22.1,295.25,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.82128,1.228887,592.1,865.25,-0.1,0.1012,1157632,49014,83.23875427,12.27794263,0.822371027,0.904934711,0.342538646,10509.76304
154.5,57.64,22.28,997.47,22.1,295.25,-0.2,0.1011,398.2,671.35,1.14,1.2413,1556.282011,1.228887,591.8,864.95,-0.1,0.1012,1102412,49133,83.30457306,12.27794263,0.82215237,0.905663387,0.339948766,10589.83107
154.4,57.67,22.26,997.43,22.1,295.25,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.918105,1.228887,591.9,865.05,-0.11,0.10119,1149172,49013,83.25258636,12.27794263,0.822371027,0.90524224,0.340560502,10570.80894
154.6,57.9,22.24,997.46,22.1,295.25,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.459296,1.228887,591.7,864.85,-0.1,0.1012,1118770,48962,83.18704224,12.27794263,0.822371027,0.905195134,0.341356838,10546.14877
154.3,58.02,22.22,997.43,22.1,295.25,-0.2,0.1011,398,671.15,1.14,1.2413,1555.885313,1.228887,591.8,864.95,-0.1,0.1012,1140232,49081,83.24790192,12.27794263,0.822589801,0.905374483,0.339868403,10592.33506
154.2,58.04,22.19,997.47,22.1,295.25,-0.2,0.1011,398,671.15,1.14,1.2413,1555.733801,1.228887,591.8,864.95,-0.1,0.1012,1105527,48974,83.22625732,12.27794263,0.822589801,0.905264102,0.340390213,10576.09728
154.2,57.93,22.2,997.46,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.573851,1.228887,591.7,864.85,-0.09,0.10121,1142592,49103,83.20340729,12.27794263,0.822092494,0.905303708,0.339495963,10603.95525
154.4,57.6,22.23,997.48,22,295.15,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.645308,1.228887,591.8,864.95,-0.09,0.10121,1137492,49083,83.21361542,12.27794263,0.82187391,0.905224716,0.34007481,10585.90609
154.4,57.15,22.21,997.5,22,295.15,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.676978,1.228887,591.8,864.95,-0.09,0.10121,1127291,49098,83.21813965,12.27794263,0.82187391,0.905247793,0.339970913,10589.14119
154.5,56.6,22.22,997.51,21.9,295.05,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.554839,1.228887,591.9,865.05,-0.06,0.10124,1154468,49003,83.20069122,12.27794263,0.82115878,0.90510298,0.340850615,10561.81165
155,56.49,22.23,997.49,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.314566,1.228887,591.7,864.85,-0.06,0.10124,1118999,49057,83.16636658,12.27794263,0.82181396,0.905190008,0.341577283,10539.34258
154.7,56.4,22.24,997.48,22,295.15,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.623145,1.228887,591.9,865.05,-0.06,0.10124,1063266,49120,83.21044922,12.27794263,0.82187391,0.905152769,0.340478915,10573.34195
154.2,55.9,22.23,997.51,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.657378,1.228887,591.7,864.85,-0.07,0.10123,1129574,49029,83.21533966,12.27794263,0.822092494,0.905414763,0.340008368,10587.97471
154.2,57.12,22.23,997.51,22.1,295.25,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.587202,1.228887,592.1,865.25,-0.07,0.10123,1086064,49100,83.20531464,12.27794263,0.822371027,0.904839339,0.339516706,10603.30739
154.8,56.38,22.24,997.49,22.1,295.25,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.390616,1.228887,591.8,864.95,-0.07,0.10123,1116401,49038,83.17723083,12.27794263,0.822371027,0.905089266,0.341268713,10548.87209
154.5,56.87,22.23,997.49,22.1,295.25,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.624426,1.228887,591.9,865.05,-0.07,0.10123,1124781,49035,83.21063232,12.27794263,0.82215237,0.905128615,0.340628178,10568.70874
154.4,57.03,22.25,997.5,22,295.15,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.701064,1.228887,591.9,865.05,-0.07,0.10123,1119306,49141,83.22158051,12.27794263,0.82187391,0.905184469,0.339673427,10598.41516
154.5,56.89,22.26,997.46,22,295.15,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.529471,1.228887,591.7,864.85,-0.08,0.10122,1124501,49043,83.19706726,12.27794263,0.821655443,0.905296462,0.340572614,10570.43301
154.4,56.53,22.25,997.48,22,295.15,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.739836,1.228887,591.7,864.85,-0.06,0.10124,1155704,49061,83.22711945,12.27794263,0.821655443,0.905499941,0.340227307,10581.16127
154.7,55.73,22.26,997.48,22.1,295.25,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.903578,1.228887,591.8,864.95,-0.07,0.10123,1137258,49033,83.25051117,12.27794263,0.82215237,0.905463083,0.341083032,10554.61474
154.7,54.12,22.27,997.51,22.1,295.25,-0.2,0.1011,398.3,671.45,1.14,1.2413,1556.039763,1.228887,591.8,864.95,-0.07,0.10123,1118259,49124,83.26996613,12.27794263,0.821933829,0.905562285,0.340451191,10574.20297
154.6,54.71,22.31,997.55,22.2,295.35,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.744109,1.228887,591.8,864.95,-0.08,0.10122,1134095,48996,83.2277298,12.27794263,0.822649561,0.905321802,0.341119959,10553.47219
154.2,56.25,22.31,997.52,22.2,295.35,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.926115,1.228887,592,865.15,-0.07,0.10123,1171778,49056,83.25373077,12.27794263,0.822212214,0.905217414,0.33982123,10593.80545
155.2,57.06,22.33,997.53,22.2,295.35,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.927237,1.228887,592,865.15,-0.07,0.10123,1123114,49064,83.25389099,12.27794263,0.82243083,0.905218231,0.341969232,10527.26289
154.6,57.9,22.29,997.49,22.1,295.25,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.960188,1.228887,592.1,865.25,-0.06,0.10124,1099082,49131,83.25859833,12.27794263,0.821933829,0.905136287,0.340182645,10582.55045
155.2,58,22.28,997.5,22.1,295.25,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.650702,1.228887,591.9,865.05,-0.06,0.10124,1061576,49014,83.21438599,12.27794263,0.821715403,0.905172854,0.34231808,10516.53479
155.3,58.38,22.26,997.49,22.1,295.25,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.701918,1.228887,591.9,865.05,-0.07,0.10123,1187705,49072,83.22170258,12.27794263,0.82215237,0.905185092,0.342133787,10522.19961
155.3,57.96,22.26,997.48,22.1,295.25,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.781119,1.228887,591.7,864.85,-0.08,0.10122,1186765,49111,83.23301697,12.27794263,0.821933829,0.905479821,0.341862092,10530.56214
154.1,57.62,22.25,997.47,22.1,295.25,-0.2,0.1011,398.4,671.55,1.14,1.2413,1556.085959,1.228887,591.8,864.95,-0.1,0.1012,1122228,49069,83.27656555,12.27794263,0.821715403,0.905520626,0.339510882,10603.48929
154.5,57.36,22.22,997.42,22.1,295.25,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.454169,1.228887,591.8,864.95,-0.1,0.1012,1163520,49071,83.18630981,12.27794263,0.821715403,0.905060325,0.340378283,10576.46796
154.4,57.31,22.25,997.45,22.1,295.25,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.839545,1.228887,591.7,864.85,-0.09,0.10121,1122852,49071,83.24136353,12.27794263,0.821715403,0.905497282,0.340157973,10583.31801
154.3,57.16,22.24,997.5,22.1,295.25,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.896689,1.228887,591.5,864.65,-0.09,0.10121,1134993,49128,83.24952698,12.27794263,0.82215237,0.905800984,0.339543256,10602.47829
154.8,57.07,22.24,997.52,22.1,295.25,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.679701,1.228887,591.6,864.75,-0.09,0.10121,1137394,49100,83.21852875,12.27794263,0.821933829,0.905511891,0.340837783,10562.2093
154.1,57.46,22.24,997.49,22.1,295.25,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.838904,1.228887,591.6,864.75,-0.08,0.10122,1130591,49074,83.24127197,12.27794263,0.821933829,0.905652963,0.33947629,10604.56976
154.2,58.04,22.22,997.48,22,295.15,-0.2,0.1011,398.3,671.45,1.14,1.2413,1556.542311,1.228887,591.8,864.95,-0.07,0.10123,1112514,49197,83.34175873,12.27794263,0.821437092,0.905928209,0.338847293,10624.25486
154.6,58.52,22.25,997.47,22.1,295.25,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.69599,1.228887,591.7,864.85,-0.07,0.10123,1129070,49021,83.22085571,12.27794263,0.82215237,0.905442897,0.340945993,10558.85705
154.4,58.92,22.25,997.48,22.1,295.25,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.801253,1.228887,591.7,864.85,-0.06,0.10124,1100285,49094,83.23589325,12.27794263,0.821715403,0.905544687,0.339998613,10588.2785
154.6,59.97,22.26,997.48,22.1,295.25,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.913458,1.228887,591.8,864.95,-0.05,0.10125,1147593,49054,83.25192261,12.27794263,0.82215237,0.905520475,0.340716629,10565.96507
154.9,60.8,22.22,997.47,22.1,295.25,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.537215,1.228887,591.7,864.85,-0.05,0.10125,1158695,49070,83.19817352,12.27794263,0.821715403,0.905377387,0.341266475,10548.94125
155,60.79,22.19,997.48,22.1,295.25,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.518256,1.228887,591.5,864.65,-0.05,0.10125,1094568,49097,83.19546509,12.27794263,0.821715403,0.90562574,0.341298995,10547.93613
154.3,60.86,22.19,997.52,22,295.15,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.891829,1.228887,591.6,864.75,-0.05,0.10125,1184935,49131,83.2488327,12.27794263,0.821437092,0.905766825,0.339522523,10603.12573
154.3,60.71,22.18,997.51,22,295.15,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.684721,1.228887,591.7,864.85,-0.05,0.10125,1075039,49135,83.21924591,12.27794263,0.821218857,0.90548488,0.339494883,10603.98898
154.3,60.96,22.16,997.5,22,295.15,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.60018,1.228887,591.5,864.65,-0.05,0.10125,1143136,49086,83.20716858,12.27794263,0.821655443,0.905685431,0.339833783,10593.41413
154.4,61.36,22.14,997.52,22,295.15,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.46469,1.228887,591.6,864.75,-0.05,0.10125,1136608,49104,83.18781281,12.27794263,0.821437092,0.905455618,0.339929372,10590.43523
154.5,61.58,22.12,997.51,22,295.15,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.624693,1.228887,591.7,864.85,-0.03,0.10127,1114577,49056,83.21067047,12.27794263,0.821655443,0.905491327,0.340482361,10573.23495
154,61.77,22.07,997.52,22,295.15,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.750624,1.228887,591.7,864.85,-0.02,0.10128,1178275,49215,83.22866058,12.27794263,0.82187391,0.905608189,0.338284032,10641.94481
154.6,62.08,22.07,997.54,22,295.15,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.342444,1.228887,591.8,864.95,-0.02,0.10128,1165871,48991,83.17034912,12.27794263,0.821437092,0.905179575,0.341154774,10552.39521
154.4,61.76,22.09,997.57,21.9,295.05,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.444876,1.228887,591.8,864.95,-0.02,0.10128,1137008,49132,83.1849823,12.27794263,0.821377057,0.905254256,0.339735649,10596.47409
154.3,61.36,22.09,997.59,21.8,294.95,-0.2,0.1011,398,671.15,1.14,1.2413,1555.18447,1.228887,591.7,864.85,-0.01,0.10129,1127010,49064,83.14778137,12.27794263,0.821098671,0.905220588,0.339986163,10588.66623
154,61.1,22.08,997.59,21.8,294.95,-0.2,0.1011,398,671.15,1.14,1.2413,1555.344046,1.228887,591.7,864.85,-0.01,0.10129,1116466,49089,83.170578,12.27794263,0.821098671,0.905336941,0.339152328,10614.69935
154.8,61.3,22.01,997.59,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.154295,1.228887,591.5,864.65,0.01,0.10131,1098548,49053,83.14347076,12.27794263,0.82181396,0.905511026,0.341164356,10552.09884
154.3,61.58,22,997.63,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.50939,1.228887,591.5,864.65,0.03,0.10133,1140850,49102,83.19419861,12.27794263,0.82181396,0.905820065,0.339723048,10596.86714
154.7,62.11,21.95,997.62,22,295.15,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.569044,1.228887,591.5,864.65,0.03,0.10133,1131931,49073,83.20272064,12.27794263,0.822311193,0.90586354,0.340805011,10563.22495
155,62.4,21.94,997.65,22,295.15,-0.2,0.1011,397.8,670.95,1.14,1.2413,1556.437956,1.228887,592,865.15,0.04,0.10134,1141144,49072,83.32685089,12.27794263,0.82253001,0.905866331,0.341472872,10542.56516
154.4,62.37,21.93,997.65,22,295.15,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.758528,1.228887,592.1,865.25,0.04,0.10134,1152972,49118,83.22978973,12.27794263,0.822311193,0.905240128,0.339832483,10593.45466
154.4,62.4,21.91,997.63,22,295.15,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.428053,1.228887,592,865.15,0.04,0.10134,1113560,49104,83.18257904,12.27794263,0.82253001,0.905130249,0.339929372,10590.43523
154.1,62.9,21.86,997.63,21.9,295.05,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.365034,1.228887,592,865.15,0.05,0.10135,1069587,49102,83.17357635,12.27794263,0.822032586,0.90510936,0.339282707,10610.62038
154.7,62.89,21.88,997.69,21.9,295.05,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.553183,1.228887,591.9,865.05,0.05,0.10135,1142057,49073,83.20045471,12.27794263,0.822251328,0.9053777,0.340805011,10563.22495
154.6,63.09,21.85,997.64,21.8,294.95,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.429228,1.228887,591.9,865.05,0.04,0.10134,1115576,49099,83.18274689,12.27794263,0.821535426,0.905262231,0.340404357,10575.65783
154.1,63.15,21.84,997.7,21.8,294.95,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.565894,1.228887,591.8,864.95,0.05,0.10135,1149379,49077,83.20227051,12.27794263,0.821753978,0.905518086,0.339455538,10605.21804
154.5,63.29,21.85,997.71,21.8,294.95,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.352377,1.228887,592,865.15,0.05,0.10135,1112230,49132,83.17176819,12.27794263,0.821972646,0.905100127,0.339955685,10589.61553
154.7,63.58,21.84,997.68,21.9,295.05,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.472273,1.228887,592,865.15,0.05,0.10135,1150317,49046,83.18889618,12.27794263,0.822251328,0.905187576,0.340992626,10557.41306
153.9,63.99,21.81,997.74,21.9,295.05,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.49417,1.228887,592.2,865.35,0.06,0.10136,1129198,49055,83.19202423,12.27794263,0.822251328,0.904966368,0.339167013,10614.23977
154.5,64.17,21.77,997.7,22,295.15,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.307623,1.228887,592,865.15,0.05,0.10135,1078399,49059,83.16537476,12.27794263,0.822967992,0.905067482,0.34046154,10573.88155
154.5,64.67,21.78,997.71,21.9,295.05,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.580153,1.228887,592,865.15,0.06,0.10136,1112002,49121,83.20430756,12.27794263,0.822251328,0.905291328,0.340031813,10587.24466
154.4,64.97,21.74,997.75,21.9,295.05,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.662398,1.228887,591.9,865.05,0.06,0.10136,1116024,49144,83.21605682,12.27794263,0.822251328,0.905482413,0.339652692,10599.06218
154.9,64.98,21.72,997.75,21.9,295.05,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.610808,1.228887,592,865.15,0.07,0.10137,1088301,49160,83.20868683,12.27794263,0.822470186,0.905338761,0.340641699,10568.28922
154.8,64.5,21.74,997.73,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.471098,1.228887,591.9,865.05,0.08,0.10138,1119203,49089,83.18872833,12.27794263,0.82219143,0.905393084,0.340914159,10559.84302
154.9,64.77,21.76,997.74,21.8,294.95,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.29534,1.228887,591.9,865.05,0.08,0.10138,1150630,49099,83.16362,12.27794263,0.821972646,0.90526489,0.341064909,10555.1756
154.5,64.89,21.78,997.75,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1554.996268,1.228887,591.7,864.85,0.08,0.10138,1234894,48911,83.12089539,12.27794263,0.82219143,0.90530904,0.341491744,10541.98252
154,65.02,21.75,997.78,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.496733,1.228887,591.7,864.85,0.08,0.10138,1121837,49132,83.19239044,12.27794263,0.82219143,0.905674047,0.338855505,10623.9974
154,65,21.75,997.82,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.14073,1.228887,591.7,864.85,0.06,0.10136,1140474,48996,83.1415329,12.27794263,0.82219143,0.905364266,0.339796078,10594.58961
154.3,65.08,21.76,997.83,21.8,294.95,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.211119,1.228887,591.7,864.85,0.05,0.10135,1130182,49109,83.15158844,12.27794263,0.822410331,0.905390522,0.339674623,10598.37784
154.4,64.59,21.76,997.8,21.8,294.95,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.286635,1.228887,591.5,864.65,0.07,0.10137,1141144,49054,83.1623764,12.27794263,0.822410331,0.905758057,0.340275857,10579.65155
155,64.14,21.73,997.8,21.7,294.85,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.255446,1.228887,591.7,864.85,0.09,0.10139,1121341,49124,83.15792084,12.27794263,0.8221315,0.905523179,0.341111407,10553.73677
154.2,63.91,21.72,997.81,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.136885,1.228887,591.6,864.75,0.12,0.10142,1176496,49080,83.14098358,12.27794263,0.821633917,0.905643115,0.339655058,10598.98833
154.9,63.81,21.72,997.83,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.114508,1.228887,591.6,864.75,0.14,0.10144,1131527,48995,83.13778687,12.27794263,0.821633917,0.905676953,0.341788875,10532.81795
154.4,63.15,21.71,997.84,21.7,294.85,-0.2,0.1011,397.2,670.35,1.14,1.2413,1555.184523,1.228887,591.5,864.65,0.16,0.10146,1120216,49114,83.147789,12.27794263,0.822350443,0.905909379,0.33986016,10592.59197
154.9,63.2,21.72,997.85,21.7,294.85,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.227675,1.228887,591.6,864.75,0.16,0.10146,1109387,49112,83.15395355,12.27794263,0.8221315,0.905809666,0.340974628,10557.9703
154.3,63.33,21.72,997.85,21.7,294.85,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.067404,1.228887,591.4,864.55,0.14,0.10144,1137229,49107,83.13105774,12.27794263,0.8221315,0.905904974,0.339688457,10597.94621
154.4,62.65,21.71,997.89,21.7,294.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.116911,1.228887,591.5,864.65,0.15,0.10145,1116500,49027,83.13813019,12.27794263,0.821912674,0.905834978,0.340463253,10573.82837
154.6,62.59,21.67,997.89,21.7,294.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.168341,1.228887,591.4,864.55,0.17,0.10147,1077983,49114,83.14547729,12.27794263,0.821912674,0.906053854,0.340300393,10578.88875
154.4,61.9,21.68,997.88,21.8,294.95,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.292883,1.228887,591.4,864.55,0.2,0.1015,1126084,49070,83.16326904,12.27794263,0.822410331,0.906219948,0.340164905,10583.10233
154.3,62.36,21.7,997.88,21.8,294.95,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.343726,1.228887,591.4,864.55,0.19,0.10149,1152926,49118,83.17053223,12.27794263,0.821972646,0.906231935,0.339612384,10600.32016
154.6,62.44,21.71,997.86,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.506987,1.228887,591.5,864.65,0.17,0.10147,1134820,49136,83.19385529,12.27794263,0.82219143,0.906169622,0.340148028,10583.62743
154.6,61.76,21.72,997.9,21.8,294.95,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.55564,1.228887,591.4,864.55,0.17,0.10147,1166366,49126,83.20080566,12.27794263,0.821753978,0.906336255,0.340217268,10581.47348
154.7,62.23,21.7,997.9,21.8,294.95,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.439909,1.228887,591.5,864.65,0.19,0.10149,1133759,49220,83.18427277,12.27794263,0.821972646,0.90617089,0.339787166,10594.86749
154.7,62.26,21.72,997.87,21.8,294.95,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.374381,1.228887,591.5,864.65,0.2,0.1015,1124293,49040,83.1749115,12.27794263,0.821972646,0.906148191,0.341034346,10556.12153
154.6,62.17,21.72,997.92,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.34677,1.228887,591.5,864.65,0.21,0.10151,1245569,49184,83.1709671,12.27794263,0.82219143,0.90615314,0.339816069,10593.96636
154.2,62,21.73,997.86,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.32514,1.228887,591.5,864.65,0.23,0.10153,1098937,49126,83.1678772,12.27794263,0.82219143,0.906187535,0.339337016,10608.92218
154.4,61.92,21.73,997.91,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.514037,1.228887,591.5,864.65,0.22,0.10152,1132374,49144,83.19486237,12.27794263,0.82219143,0.90630021,0.339652692,10599.06218
154.1,61.82,21.74,997.87,21.7,294.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.494757,1.228887,591.5,864.65,0.22,0.10152,1180894,49179,83.19210815,12.27794263,0.821693964,0.906286151,0.338751489,10627.25957
154.6,61.77,21.74,997.93,21.7,294.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.020407,1.228887,591.5,864.65,0.2,0.1015,1158833,49048,83.12434387,12.27794263,0.821693964,0.905889983,0.340758308,10564.6727
154.2,60.65,21.72,997.9,21.8,294.95,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.387251,1.228887,591.4,864.55,0.17,0.10147,1122587,49109,83.17675018,12.27794263,0.822410331,0.906213491,0.339454484,10605.25097
154.1,60.32,21.74,997.91,21.7,294.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.276701,1.228887,591.6,864.75,0.16,0.10146,1196113,49086,83.16095734,12.27794263,0.821693964,0.905845426,0.339393299,10607.16288
154.6,60.62,21.76,997.9,21.7,294.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.511847,1.228887,591.5,864.65,0.14,0.10144,1130840,49138,83.19454956,12.27794263,0.821912674,0.906097891,0.340134184,10584.05821
154.4,61.06,21.75,997.9,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.291121,1.228887,591.5,864.65,0.13,0.10143,1118907,49031,83.16301727,12.27794263,0.82219143,0.905911863,0.340435477,10574.69106
154.6,61.16,21.76,997.91,21.9,295.05,-0.2,0.1011,397.5,670.65,1.14,1.2413,1556.098029,1.228887,591.4,864.55,0.12,0.10142,1097599,49250,83.27828979,12.27794263,0.822689161,0.906605969,0.33936068,10608.18241
154.8,61.1,21.78,997.86,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.390135,1.228887,591.5,864.65,0.1,0.1014,1174358,49135,83.17716217,12.27794263,0.82219143,0.90590879,0.340594996,10569.73837
154.4,61.17,21.76,997.86,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.439375,1.228887,591.4,864.55,0.09,0.10139,1170452,49167,83.18419647,12.27794263,0.82219143,0.906050739,0.339493805,10604.02267
154.5,61.08,21.76,997.9,21.8,294.95,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.373793,1.228887,591.3,864.45,0.07,0.10137,1108476,49117,83.17482758,12.27794263,0.822410331,0.906083883,0.340059505,10586.38252
154.3,60.99,21.77,997.87,21.8,294.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.426184,1.228887,591.5,864.65,0.07,0.10137,1087676,49120,83.18231201,12.27794263,0.82219143,0.905859795,0.339598556,10600.75178
154.4,61.15,21.77,997.88,21.7,294.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.372084,1.228887,591.4,864.55,0.06,0.10136,1145057,49123,83.17458344,12.27794263,0.821693964,0.905926401,0.339797893,10594.53303
155.4,61.39,21.79,997.85,21.7,294.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.507681,1.228887,591.5,864.65,0.04,0.10134,1164726,49109,83.19395447,12.27794263,0.821693964,0.905843915,0.342096153,10523.35714
154.6,61.52,21.77,997.89,21.7,294.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1557.13378,1.228887,591.9,865.05,0.03,0.10133,1130571,49358,83.42625427,12.27794263,0.821912674,0.906478804,0.338618127,10631.44502
154.9,61.47,21.76,997.88,21.7,294.85,-0.2,0.1011,397.3,670.45,1.14,1.2413,1554.981795,1.228887,591.9,865.05,0.02,0.10132,1147124,49042,83.11882782,12.27794263,0.8221315,0.904885703,0.341461318,10542.92189
154.5,61.49,21.77,997.89,21.6,294.75,-0.2,0.1011,397.2,670.35,1.14,1.2413,1555.136725,1.228887,591.5,864.65,0.01,0.10131,1109051,49106,83.14096069,12.27794263,0.82185267,0.905498215,0.34013568,10584.01165
154.5,61.53,21.75,997.86,21.6,294.75,-0.2,0.1011,397.2,670.35,1.14,1.2413,1554.858267,1.228887,591.7,864.85,0,0.1013,1131837,49135,83.10118103,12.27794263,0.82185267,0.905007745,0.339934928,10590.26214
154.6,61.8,21.77,997.83,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.17037,1.228887,591.6,864.75,-0.01,0.10129,1128905,49170,83.14576721,12.27794263,0.821633917,0.905341436,0.339912823,10590.95084
154.9,61.71,21.78,997.88,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.351309,1.228887,591.4,864.55,-0.01,0.10129,1159172,49137,83.1716156,12.27794263,0.821633917,0.905735578,0.340801147,10563.34474
155.1,61.64,21.75,997.88,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.395903,1.228887,591.6,864.75,-0.01,0.10129,1123700,49162,83.17798615,12.27794263,0.821633917,0.905505857,0.341067645,10555.09091
154.5,62.08,21.76,997.87,21.6,294.75,-0.2,0.1011,397.2,670.35,1.14,1.2413,1556.036238,1.228887,591.6,864.75,-0.02,0.10128,1150780,49123,83.26946259,12.27794263,0.82185267,0.905947319,0.340017969,10587.67573
154.7,62.28,21.73,997.87,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.331442,1.228887,591.8,864.95,-0.04,0.10126,1152620,49161,83.16877747,12.27794263,0.821633917,0.905121384,0.340194958,10582.16742
154.9,62.25,21.74,997.87,21.6,294.75,-0.2,0.1011,397.2,670.35,1.14,1.2413,1555.353712,1.228887,591.6,864.75,-0.05,0.10125,1135552,49080,83.17195892,12.27794263,0.82185267,0.905374734,0.341196943,10551.09103
154.9,62.3,21.73,997.9,21.6,294.75,-0.2,0.1011,397.2,670.35,1.14,1.2413,1555.020247,1.228887,591.9,865.05,-0.07,0.10123,1115583,49071,83.12432098,12.27794263,0.82185267,0.904688089,0.341259521,10549.15623
154.2,62.61,21.75,997.92,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.209036,1.228887,591.7,864.85,-0.08,0.10122,1124016,49147,83.15129089,12.27794263,0.821633917,0.905062899,0.339192021,10613.4572
154.5,62.76,21.76,997.89,21.5,294.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.071623,1.228887,591.7,864.85,-0.07,0.10123,1138832,49180,83.13166046,12.27794263,0.8211366,0.904987794,0.339623886,10599.96117
154.3,62.96,21.8,997.88,21.5,294.65,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.115042,1.228887,591.5,864.65,-0.07,0.10123,1118694,49044,83.13786316,12.27794263,0.820918154,0.905281678,0.340124808,10584.34997
154.7,63.63,21.79,997.92,21.5,294.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.057257,1.228887,591.3,864.45,-0.08,0.10122,1109521,49133,83.12960815,12.27794263,0.8211366,0.905476686,0.340388829,10576.14027
154.9,64.02,21.79,997.89,21.6,294.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.039633,1.228887,591.3,864.45,-0.08,0.10122,1124452,49098,83.12709045,12.27794263,0.821196762,0.905463841,0.341071855,10554.96062
154.5,64.04,21.74,997.89,21.6,294.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.490912,1.228887,591.2,864.35,-0.09,0.10121,1165191,49266,83.19155884,12.27794263,0.821415282,0.905898633,0.33903103,10618.49709
154.9,64.1,21.76,997.91,21.6,294.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.209036,1.228887,591.5,864.65,-0.09,0.10121,1136571,49006,83.15129089,12.27794263,0.821196762,0.905300004,0.341712157,10535.1827
154.5,64.26,21.76,997.92,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.345595,1.228887,591.6,864.75,-0.09,0.10121,1146544,49141,83.17079926,12.27794263,0.821633917,0.905268442,0.339893423,10591.55534
154.1,64.45,21.74,997.94,21.5,294.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.196165,1.228887,591.6,864.75,-0.1,0.1012,1124477,49167,83.14945221,12.27794263,0.8211366,0.905134434,0.338834166,10624.66645
155.2,64.65,21.71,997.92,21.5,294.65,-0.2,0.1011,397.4,670.55,1.14,1.2413,1554.928442,1.228887,591.6,864.75,-0.1,0.1012,1085216,49084,83.11120605,12.27794263,0.820918154,0.904939247,0.341829891,10531.55412
154.4,65,21.72,997.93,21.5,294.65,-0.2,0.1011,397.2,670.35,1.14,1.2413,1555.101904,1.228887,591.6,864.75,-0.11,0.10119,1147106,49111,83.13598633,12.27794263,0.821355161,0.905040629,0.339880921,10591.94495
154.5,65.44,21.71,997.95,21.4,294.55,-0.2,0.1011,397.1,670.25,1.14,1.2413,1555.331816,1.228887,591.6,864.75,-0.11,0.10119,1109110,49118,83.16883087,12.27794263,0.821076405,0.905208211,0.340052582,10586.59806
154.7,66.03,21.69,997.98,21.4,294.55,-0.2,0.1011,397,670.15,1.14,1.2413,1555.08364,1.228887,591.7,864.85,-0.11,0.10119,1129648,49129,83.13337708,12.27794263,0.821295009,0.904896214,0.340416543,10575.27925
154.7,65.65,21.7,997.97,21.5,294.65,-0.2,0.1011,396.9,670.05,1.14,1.2413,1556.053488,1.228887,592,865.15,-0.11,0.10119,1183920,49238,83.27192688,12.27794263,0.822011545,0.905209839,0.33966295,10598.74208
154.4,65.72,21.71,998,21.6,294.75,-0.2,0.1011,396.9,670.05,1.14,1.2413,1555.035521,1.228887,592,865.15,-0.1,0.1012,1108236,49126,83.12650299,12.27794263,0.822509626,0.904492891,0.339777142,10595.18005
154.6,66.03,21.65,997.99,21.6,294.75,-0.2,0.1011,397,670.15,1.14,1.2413,1554.951514,1.228887,591.5,864.65,-0.1,0.1012,1124110,49047,83.11450195,12.27794263,0.822290524,0.905087185,0.340765256,10564.45731
155.3,65.84,21.67,997.96,21.5,294.65,-0.2,0.1011,396.9,670.05,1.14,1.2413,1554.987456,1.228887,591.9,865.05,-0.09,0.10121,1099547,49094,83.11963654,12.27794263,0.822011545,0.904614019,0.34198047,10526.91693
154.7,65.21,21.63,997.98,21.5,294.65,-0.2,0.1011,396.9,670.05,1.14,1.2413,1555.33721,1.228887,591.4,864.55,-0.09,0.10121,1136848,49142,83.16960144,12.27794263,0.822011545,0.905524503,0.340326489,10578.07757
155.1,65.38,21.59,998,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1554.647849,1.228887,591.6,864.75,-0.1,0.1012,1121458,49087,83.07112122,12.27794263,0.821732566,0.904734605,0.341588762,10538.98839
154.8,65.19,21.59,998,21.4,294.55,-0.2,0.1011,396.9,670.05,1.14,1.2413,1555.097899,1.228887,591.4,864.55,-0.09,0.10121,1134182,49050,83.13541412,12.27794263,0.821513729,0.905350101,0.341185222,10551.45349
154.6,65.03,21.56,998.01,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1555.96617,1.228887,592,865.15,-0.1,0.1012,1140346,49252,83.25945282,12.27794263,0.821732566,0.905171322,0.3393469,10608.6132
154.5,64.56,21.57,998.01,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1555.556227,1.228887,591.9,865.05,-0.07,0.10123,1184117,49319,83.20088959,12.27794263,0.821732566,0.905078906,0.338666694,10629.92039
155.5,64.39,21.55,997.99,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1554.857573,1.228887,592.1,865.25,-0.06,0.10124,1087353,49158,83.10108185,12.27794263,0.821732566,0.904332219,0.341975077,10527.08296
154.3,64.36,21.55,997.98,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1555.85594,1.228887,591.5,864.65,-0.06,0.10124,1124276,49215,83.24370575,12.27794263,0.821732566,0.905846633,0.338943027,10621.25405
154.6,64.12,21.54,997.98,21.4,294.55,-0.2,0.1011,396.7,669.85,1.14,1.2413,1554.575217,1.228887,591.8,864.95,-0.06,0.10124,1119687,49122,83.06074524,12.27794263,0.82195152,0.904519614,0.340244972,10580.6119
154.8,64.11,21.55,998.01,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1554.779921,1.228887,591.6,864.75,-0.05,0.10125,1198415,49105,83.08998871,12.27794263,0.821732566,0.904956349,0.340803078,10563.28488
154.3,64.12,21.53,998.03,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1554.801978,1.228887,591.4,864.55,-0.05,0.10125,1142073,49085,83.09313965,12.27794263,0.821732566,0.905234729,0.339840707,10593.19831
154.1,63.93,21.56,998.03,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1554.912848,1.228887,591.6,864.75,-0.04,0.10126,1135474,49025,83.10897827,12.27794263,0.821732566,0.905078385,0.339815593,10593.98118
154.6,64.14,21.55,998.03,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1554.990179,1.228887,591.5,864.65,-0.02,0.10128,1122901,49130,83.12002563,12.27794263,0.821732566,0.905316092,0.340189569,10582.33506
154.5,64.36,21.52,998.06,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1554.858801,1.228887,591.7,864.85,-0.01,0.10129,1137203,49098,83.10125732,12.27794263,0.821732566,0.904983057,0.340191102,10582.28738
154.3,64.36,21.54,998.05,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1555.082571,1.228887,591.7,864.85,-0.01,0.10129,1142243,49169,83.13322449,12.27794263,0.821732566,0.905146278,0.339260125,10611.32664
155.2,64.38,21.52,998.01,21.4,294.55,-0.2,0.1011,396.7,669.85,1.14,1.2413,1554.897253,1.228887,591.6,864.75,0,0.1013,1122234,49073,83.10675049,12.27794263,0.82195152,0.905167342,0.341906514,10529.19394
154.4,64.25,21.51,997.99,21.3,294.45,-0.2,0.1011,396.7,669.85,1.14,1.2413,1555.136618,1.228887,591.6,864.75,-0.01,0.10129,1143987,49189,83.14094543,12.27794263,0.821453587,0.905316825,0.339341965,10608.76749
154.9,64.37,21.5,997.99,21.3,294.45,-0.2,0.1011,396.9,670.05,1.14,1.2413,1554.820029,1.228887,591.5,864.65,-0.01,0.10129,1166085,49108,83.09571838,12.27794263,0.821016179,0.905217088,0.341002402,10557.11039
154.6,64.36,21.53,998.04,21.4,294.55,-0.2,0.1011,396.8,669.95,1.14,1.2413,1555.145804,1.228887,591.6,864.75,0,0.1013,1129728,49146,83.14225769,12.27794263,0.821732566,0.90534861,0.340078816,10585.78137
154.9,64.55,21.52,998,21.4,294.55,-0.2,0.1011,396.9,670.05,1.14,1.2413,1554.76721,1.228887,591.6,864.75,-0.01,0.10129,1149741,49067,83.08817291,12.27794263,0.821513729,0.905047399,0.341287341,10548.29632
154.8,64.87,21.52,997.99,21.5,294.65,-0.2,0.1011,396.9,670.05,1.14,1.2413,1555.210425,1.228887,591.8,864.95,-0.01,0.10129,1161851,49156,83.15148926,12.27794263,0.822011545,0.905108389,0.34044949,10574.25581
154.8,65,21.51,998.02,21.6,294.75,-0.2,0.1011,397.1,670.25,1.14,1.2413,1555.127112,1.228887,591.7,864.85,-0.02,0.10128,1159498,49099,83.1395874,12.27794263,0.822071539,0.905153677,0.340844725,10561.99419
154.4,64.88,21.51,998.01,21.6,294.75,-0.2,0.1011,397,670.15,1.14,1.2413,1555.298491,1.228887,591.8,864.95,-0.03,0.10127,1072581,49172,83.16407013,12.27794263,0.822290524,0.905122443,0.339459284,10605.10104
154.8,64.7,21.52,998.01,21.6,294.75,-0.2,0.1011,397.1,670.25,1.14,1.2413,1555.004652,1.228887,591.7,864.85,-0.03,0.10127,1153537,49111,83.1220932,12.27794263,0.822071539,0.905039286,0.340761441,10564.57558
154.6,64.73,21.55,998.01,21.6,294.75,-0.2,0.1011,397.2,670.35,1.14,1.2413,1555.099501,1.228887,591.5,864.65,-0.03,0.10127,1133593,49129,83.13564301,12.27794263,0.82185267,0.905370714,0.340196493,10582.11966
154.3,64.45,21.56,998.04,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1554.984091,1.228887,591.5,864.65,-0.03,0.10127,1124183,49049,83.11915588,12.27794263,0.821633917,0.905286565,0.340090136,10585.42903
154.7,64.64,21.57,998.04,21.7,294.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.292937,1.228887,591.6,864.75,-0.05,0.10125,1134392,49138,83.16327667,12.27794263,0.821912674,0.905330433,0.340354193,10577.21655
154.4,64.23,21.6,998.04,21.7,294.85,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.367865,1.228887,591.5,864.65,-0.05,0.10125,1130860,49036,83.17398071,12.27794263,0.8221315,0.905516147,0.340400765,10575.76943
154.1,64.29,21.57,998.07,21.7,294.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1554.986227,1.228887,591.6,864.75,-0.06,0.10124,1181350,49008,83.11946106,12.27794263,0.821693964,0.905081729,0.339933469,10590.30759
154.9,64.4,21.59,998.06,21.7,294.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.096831,1.228887,591.7,864.85,-0.07,0.10123,1107572,49116,83.13526154,12.27794263,0.821912674,0.905006175,0.340946859,10558.83021
154.7,64.42,21.63,998.06,21.7,294.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.255179,1.228887,591.6,864.75,-0.09,0.10121,1123875,49147,83.15788269,12.27794263,0.821912674,0.905202542,0.340291866,10579.15385
154.8,64.67,21.61,998.06,21.7,294.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.243109,1.228887,591.8,864.95,-0.1,0.1012,1121815,49157,83.15615845,12.27794263,0.821693964,0.904906471,0.340442564,10574.47093
154.2,64.65,21.65,998.07,21.7,294.85,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.45481,1.228887,591.7,864.85,-0.11,0.10119,1102099,49135,83.18640137,12.27794263,0.82147537,0.905166771,0.33927486,10610.86576
154.5,64.87,21.65,998.05,21.7,294.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.523543,1.228887,591.6,864.75,-0.08,0.10122,1154007,49184,83.1962204,12.27794263,0.821912674,0.905423216,0.339596265,10600.8233
154.4,64.28,21.6,998.06,21.6,294.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.29518,1.228887,591.6,864.75,-0.1,0.1012,1158071,49120,83.16359711,12.27794263,0.821415282,0.905206604,0.339818646,10593.88601
155,64.3,21.56,998.06,21.6,294.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.229117,1.228887,591.5,864.65,-0.1,0.1012,1139021,49140,83.15415955,12.27794263,0.821196762,0.905289544,0.341000341,10557.17419
154.9,64.03,21.59,998.05,21.6,294.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1555.051062,1.228887,591.5,864.65,-0.07,0.10123,1113658,49113,83.12872314,12.27794263,0.821415282,0.905235035,0.340967686,10558.18528
155.2,64.05,21.59,998.07,21.6,294.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.20722,1.228887,591.4,864.55,-0.07,0.10123,1114853,49111,83.15103149,12.27794263,0.821633917,0.905479975,0.341641962,10537.34729
154.2,63.51,21.57,998.02,21.5,294.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.158461,1.228887,591.3,864.45,-0.07,0.10123,1125524,49131,83.14406586,12.27794263,0.8211366,0.905575545,0.339302483,10610.00195
154.1,63.35,21.55,998.06,21.5,294.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.255392,1.228887,591.3,864.45,-0.07,0.10123,1103703,49159,83.15791321,12.27794263,0.8211366,0.905646182,0.338889307,10622.9377
154.6,63.28,21.6,998.02,21.5,294.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.325354,1.228887,591.2,864.35,-0.06,0.10124,1185071,49152,83.16790771,12.27794263,0.8211366,0.905853362,0.340037303,10587.07374
154.5,62.59,21.6,998.05,21.5,294.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.108099,1.228887,591.2,864.35,-0.06,0.10124,1135423,49102,83.13687134,12.27794263,0.8211366,0.905695057,0.340163389,10583.14951
154.9,62.18,21.64,998.02,21.5,294.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1555.383726,1.228887,591.2,864.35,-0.04,0.10126,1093468,49202,83.17624664,12.27794263,0.8211366,0.905946104,0.34035092,10577.31827
154.5,61.78,21.65,998.03,21.6,294.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1556.216803,1.228887,591.4,864.55,-0.05,0.10125,1090567,49162,83.29525757,12.27794263,0.821415282,0.906265534,0.339748234,10596.08155
154.8,61.69,21.7,998.03,21.6,294.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1554.693778,1.228887,591.6,864.75,-0.04,0.10126,1140171,49074,83.0776825,12.27794263,0.821415282,0.90491859,0.341018363,10556.61628
154.2,61.62,21.68,998.05,21.6,294.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.072852,1.228887,591.2,864.35,-0.04,0.10126,1141339,48992,83.13183594,12.27794263,0.821196762,0.905719573,0.340265151,10579.98444
154.9,61.34,21.71,998.05,21.6,294.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1554.985159,1.228887,591.3,864.45,-0.04,0.10126,1129576,49078,83.11930847,12.27794263,0.821196762,0.905524522,0.341210847,10550.66107
154.5,61.34,21.7,998.09,21.6,294.75,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.130583,1.228887,591.2,864.35,-0.04,0.10126,1192178,49053,83.14008331,12.27794263,0.820978359,0.905761648,0.340503184,10572.58835
154.6,60.98,21.69,998.06,21.6,294.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1555.273016,1.228887,591.3,864.45,-0.03,0.10127,1132495,49194,83.16043091,12.27794263,0.821196762,0.905759433,0.339746992,10596.12031
154.8,60.91,21.68,998.06,21.6,294.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1554.872099,1.228887,591.4,864.55,-0.03,0.10127,1112008,49101,83.10315704,12.27794263,0.821415282,0.905336042,0.340830841,10562.42442
154.5,60.8,21.68,998.02,21.6,294.75,-0.2,0.1011,397.7,670.85,1.14,1.2413,1554.893248,1.228887,591.4,864.55,-0.04,0.10126,1132702,49110,83.10617828,12.27794263,0.820760071,0.905326374,0.340107976,10584.87379
154.3,60.83,21.7,998.06,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.057364,1.228887,591.2,864.35,-0.04,0.10126,1124572,49072,83.12962341,12.27794263,0.821256892,0.905708285,0.339930736,10590.39274
154.5,60.77,21.67,998.06,21.7,294.85,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.265273,1.228887,591.3,864.45,-0.04,0.10126,1135720,49092,83.15932465,12.27794263,0.821038531,0.905728688,0.34023268,10580.99417
154.2,60.67,21.72,998.11,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.379401,1.228887,591.3,864.45,-0.04,0.10126,1129136,49165,83.17562866,12.27794263,0.821256892,0.905811852,0.339067838,10617.34436
154.7,60.49,21.73,998.06,21.7,294.85,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.01731,1.228887,591.3,864.45,-0.05,0.10125,1149194,49076,83.12390137,12.27794263,0.821038531,0.905522863,0.340784178,10563.87072
154.6,60.38,21.78,998.09,21.7,294.85,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.331602,1.228887,591.2,864.35,-0.06,0.10124,1122712,49137,83.16880035,12.27794263,0.820820286,0.905857914,0.340141106,10583.84282
154.8,60.24,21.83,998.09,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.488509,1.228887,591.1,864.25,-0.05,0.10125,1110728,49138,83.19121552,12.27794263,0.821256892,0.906128415,0.340574202,10570.38372
154.9,60.14,21.84,998.11,21.7,294.85,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.092505,1.228887,591.3,864.45,-0.05,0.10125,1149820,49070,83.13464355,12.27794263,0.821038531,0.905577674,0.341266475,10548.94125
155.1,60.39,21.85,998.13,21.7,294.85,-0.2,0.1011,397.6,670.75,1.14,1.2413,1556.275763,1.228887,591.7,864.85,-0.05,0.10125,1140885,49232,83.30368042,12.27794263,0.82147537,0.905915386,0.340582702,10570.11992
154.3,60.51,21.83,998.13,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1556.591498,1.228887,592.1,865.25,-0.06,0.10124,1107896,49278,83.3487854,12.27794263,0.821256892,0.905596149,0.338509702,10634.85029
155.1,60.48,21.84,998.08,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1554.869376,1.228887,592,865.15,-0.08,0.10122,1075117,49092,83.10276794,12.27794263,0.821256892,0.904421829,0.341553971,10540.0619
154.3,60.34,21.85,998.05,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.293684,1.228887,591.4,864.55,-0.06,0.10124,1112191,49089,83.16338348,12.27794263,0.821256892,0.905568087,0.339813015,10594.06157
155,60.39,21.85,998.09,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.168234,1.228887,591.4,864.55,-0.06,0.10124,1119629,49079,83.14546204,12.27794263,0.821256892,0.905476657,0.341424168,10544.06903
154.5,60.79,21.87,998.1,21.7,294.85,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.177634,1.228887,591.2,864.35,-0.06,0.10124,1165217,49030,83.14680481,12.27794263,0.82147537,0.905745729,0.340662915,10567.63107
155.3,60.76,21.85,998.06,21.7,294.85,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.238623,1.228887,591.3,864.45,-0.07,0.10123,1104372,49109,83.15551758,12.27794263,0.82147537,0.905633962,0.341876014,10530.13329
154.8,60.73,21.9,998.02,21.7,294.85,-0.2,0.1011,397.6,670.75,1.14,1.2413,1555.342871,1.228887,591.4,864.55,-0.05,0.10125,1140751,49143,83.17041016,12.27794263,0.82147537,0.905629031,0.340539551,10571.4593
154.3,60.39,21.89,998.06,21.7,294.85,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.097472,1.228887,591.5,864.65,-0.05,0.10125,1120747,49125,83.13535309,12.27794263,0.821038531,0.905319053,0.339563991,10601.83085
154.3,60.31,21.91,998.11,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.261801,1.228887,591.3,864.45,-0.04,0.10126,1120811,49033,83.15882874,12.27794263,0.821256892,0.905726159,0.340201111,10581.97602
154.4,60.22,21.9,998.09,21.7,294.85,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.341216,1.228887,591.3,864.45,-0.04,0.10126,1125205,49192,83.17017365,12.27794263,0.821256892,0.905784028,0.33932127,10609.41451
154.4,60.17,21.92,998.1,21.7,294.85,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.261641,1.228887,591.4,864.55,-0.04,0.10126,1110312,49118,83.15880585,12.27794263,0.821038531,0.905594932,0.339832483,10593.45466
154.8,59.97,21.92,998.11,21.7,294.85,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.217635,1.228887,591.3,864.45,-0.04,0.10126,1155763,49081,83.15251923,12.27794263,0.820820286,0.905693972,0.340969726,10558.12209
154.8,59.77,21.95,998.11,21.7,294.85,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.429922,1.228887,591.4,864.55,-0.04,0.10126,1116343,49182,83.18284607,12.27794263,0.820820286,0.905717566,0.340269512,10579.84884
154.8,59.72,21.98,998.12,21.8,294.95,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.196112,1.228887,591.3,864.45,-0.03,0.10127,1096764,49169,83.14944458,12.27794263,0.821316991,0.905703386,0.340359477,10577.05233
154.5,59.96,21.97,998.12,21.8,294.95,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.264471,1.228887,591.4,864.55,-0.02,0.10128,1101293,49184,83.15921021,12.27794263,0.821316991,0.90564719,0.339596265,10600.8233
154.7,59.81,21.99,998.13,21.8,294.95,-0.2,0.1011,398,671.15,1.14,1.2413,1555.491072,1.228887,591.4,864.55,-0.02,0.10128,1135540,49213,83.19158173,12.27794263,0.821098671,0.905812327,0.339835497,10593.3607
154.5,59.74,22.01,998.15,21.8,294.95,-0.2,0.1011,398,671.15,1.14,1.2413,1555.202734,1.228887,591.4,864.55,-0.02,0.10128,1107185,49014,83.15039063,12.27794263,0.821098671,0.90560219,0.34077412,10564.18252
155.1,59.83,22.02,998.14,21.8,294.95,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.134375,1.228887,591.2,864.35,-0.02,0.10128,1122722,49072,83.140625,12.27794263,0.821535426,0.905814616,0.341693177,10535.76789
154.2,59.88,22.04,998.17,21.8,294.95,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.310133,1.228887,591.4,864.55,-0.03,0.10127,1141032,49098,83.16573334,12.27794263,0.820880468,0.905655372,0.339530536,10602.87549
