Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
153.7,59.54,22.06,998.15,21.8,294.95,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.315955,1.228887,591.2,864.35,-0.03,0.10127,1129713,49135,83.16656494,12.27794263,0.821316991,0.905921833,0.338174747,10645.38386
154.8,59.55,22.07,998.16,21.8,294.95,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.248663,1.228887,591.5,864.65,-0.02,0.10128,1150021,49115,83.1569519,12.27794263,0.821316991,0.905504549,0.340733689,10565.43605
154.5,59.23,22.11,998.14,21.8,294.95,-0.2,0.1011,398,671.15,1.14,1.2413,1555.45983,1.228887,591.4,864.55,-0.02,0.10128,1138335,49122,83.18711853,12.27794263,0.821098671,0.905789561,0.340024891,10587.46019
154.4,59.05,22.1,998.18,21.8,294.95,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.405569,1.228887,591.3,864.45,-0.01,0.10129,1138402,49074,83.17936707,12.27794263,0.821535426,0.905906231,0.340137178,10583.96503
154.4,58.4,22.11,998.19,21.8,294.95,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.525732,1.228887,591.4,864.55,-0.01,0.10129,1167494,49068,83.1965332,12.27794263,0.821535426,0.905862684,0.34017877,10582.67098
154.7,58.04,22.09,998.2,21.8,294.95,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.561461,1.228887,591.6,864.75,0,0.1013,1107354,49068,83.20163727,12.27794263,0.821535426,0.905651619,0.340839739,10562.14867
154.5,58.02,22.11,998.21,21.8,294.95,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.22132,1.228887,591.6,864.75,-0.01,0.10129,1114637,49126,83.15304565,12.27794263,0.821753978,0.905378584,0.339997205,10588.32233
154.2,57.74,22.13,998.19,21.8,294.95,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.228102,1.228887,591.3,864.45,-0.01,0.10129,1184451,49107,83.15401459,12.27794263,0.821753978,0.905776901,0.339468309,10604.81907
154.8,57.94,22.11,998.19,21.8,294.95,-0.2,0.1011,397.7,670.85,1.14,1.2413,1555.436118,1.228887,591.4,864.55,-0.02,0.10128,1128802,49182,83.18373108,12.27794263,0.821753978,0.905772283,0.340269512,10579.84884
154.9,57.85,22.13,998.16,21.9,295.05,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.267943,1.228887,591.5,864.65,-0.02,0.10128,1129534,49155,83.15970612,12.27794263,0.822032586,0.905518603,0.340676349,10567.21433
155.4,57.97,22.18,998.18,21.9,295.05,-0.2,0.1011,398,671.15,1.14,1.2413,1555.340735,1.228887,591.5,864.65,-0.02,0.10128,1106596,49112,83.17010498,12.27794263,0.82159545,0.905571662,0.342075257,10524
154.2,57.82,22.18,998.19,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1556.500388,1.228887,591.5,864.65,-0.01,0.10129,1144366,49245,83.33576965,12.27794263,0.82181396,0.906441394,0.338517012,10634.62062
154.3,58.04,22.2,998.19,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.28279,1.228887,591.7,864.85,-0.01,0.10129,1169505,49124,83.16182709,12.27794263,0.82181396,0.90529228,0.339570904,10601.61504
154.5,58.33,22.21,998.18,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.460898,1.228887,591.5,864.65,-0.01,0.10129,1166801,49048,83.18727112,12.27794263,0.82181396,0.905684336,0.340537896,10571.51068
154.5,58.41,22.2,998.2,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.239851,1.228887,591.8,864.95,-0.01,0.10129,1147363,49080,83.15569305,12.27794263,0.822092494,0.905129849,0.340315866,10578.40777
153.9,58.46,22.22,998.22,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.419348,1.228887,591.5,864.65,0.01,0.10131,1128518,49004,83.18133545,12.27794263,0.822092494,0.905704246,0.339519995,10603.20468
154.6,58.32,22.23,998.2,21.9,295.05,-0.2,0.1011,397.8,670.95,1.14,1.2413,1555.498602,1.228887,591.6,864.75,0.02,0.10132,1103490,49144,83.19265747,12.27794263,0.822032586,0.905655993,0.340092657,10585.35058
154.8,58.13,22.24,998.18,22,295.15,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.278197,1.228887,591.8,864.95,0.02,0.10132,1092296,49076,83.16117096,12.27794263,0.822311193,0.905233057,0.341004465,10557.04651
154.6,58.46,22.24,998.23,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.389975,1.228887,591.8,864.95,0.01,0.10131,1121997,49175,83.17713928,12.27794263,0.82181396,0.905289484,0.339878262,10592.02781
155,58.19,22.26,998.21,21.9,295.05,-0.2,0.1011,398,671.15,1.14,1.2413,1555.326689,1.228887,591.6,864.75,0.01,0.10131,1114396,49114,83.16809845,12.27794263,0.82159545,0.905505583,0.34118086,10551.58839
154.5,58.26,22.3,998.24,21.9,295.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.628004,1.228887,591.6,864.75,0.01,0.10131,1131477,49160,83.21114349,12.27794263,0.82181396,0.90572521,0.339762057,10595.65049
154.5,58.42,22.31,998.28,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.468321,1.228887,591.8,864.95,0.02,0.10132,1105197,49113,83.1883316,12.27794263,0.822092494,0.905371692,0.340087201,10585.52039
154.1,58.53,22.28,998.27,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.734763,1.228887,591.9,865.05,0.03,0.10133,1107529,49121,83.22639465,12.27794263,0.822092494,0.905459913,0.339151472,10614.72615
154.6,58.62,22.31,998.28,22,295.15,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.430296,1.228887,591.9,865.05,0.05,0.10135,1149524,49097,83.18289948,12.27794263,0.822311193,0.90528809,0.340418223,10575.22704
155.9,58.66,22.31,998.3,22,295.15,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.540633,1.228887,591.8,864.95,0.05,0.10135,1079550,49149,83.1986618,12.27794263,0.822311193,0.905499669,0.342917538,10498.15074
155,58.59,22.33,998.29,22,295.15,-0.2,0.1011,397.9,671.05,1.14,1.2413,1556.219099,1.228887,591.8,864.95,0.06,0.10136,1111756,49063,83.29558563,12.27794263,0.822311193,0.906019211,0.341535511,10540.63161
154.6,58.39,22.35,998.3,22.1,295.25,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.431418,1.228887,591.9,865.05,0.07,0.10137,1115498,49129,83.18305969,12.27794263,0.822808692,0.905339066,0.340196493,10582.11966
154.6,58.45,22.36,998.34,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.199049,1.228887,592,865.15,0.06,0.10136,1110939,49105,83.1498642,12.27794263,0.822092494,0.905013345,0.340362764,10576.95019
154.6,58.75,22.36,998.32,22,295.15,-0.2,0.1011,398,671.15,1.14,1.2413,1555.326796,1.228887,591.7,864.85,0.05,0.10135,1056847,49057,83.16811371,12.27794263,0.822092494,0.90547488,0.340695793,10566.61125
154.4,58.31,22.36,998.34,22.1,295.25,-0.2,0.1011,397.9,671.05,1.14,1.2413,1555.672972,1.228887,591.9,865.05,0.04,0.10134,1097058,49161,83.21756744,12.27794263,0.822808692,0.905439954,0.339535239,10602.72863
154.2,58.08,22.36,998.37,22.1,295.25,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.520659,1.228887,591.9,865.05,0.04,0.10134,1107585,49141,83.19580841,12.27794263,0.822371027,0.905328903,0.339233436,10612.16148
154.3,58.56,22.4,998.35,22.1,295.25,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.504691,1.228887,591.8,864.95,0.03,0.10133,1106178,49124,83.19352722,12.27794263,0.822371027,0.905423293,0.339570904,10601.61504
154.8,58.47,22.43,998.3,22.2,295.35,-0.2,0.1011,398.2,671.35,1.14,1.2413,1555.522154,1.228887,591.9,865.05,0.02,0.10132,1156004,49096,83.19602203,12.27794263,0.822649561,0.905279829,0.340865552,10561.34884
154.3,58.12,22.45,998.38,22.2,295.35,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.496519,1.228887,591.9,865.05,0.03,0.10133,1059994,49019,83.19235992,12.27794263,0.822868409,0.90528622,0.340298274,10578.95463
154.5,57.39,22.42,998.37,22.2,295.35,-0.2,0.1011,398,671.15,1.14,1.2413,1555.704802,1.228887,591.8,864.95,0.06,0.10136,1126359,49111,83.22211456,12.27794263,0.823087374,0.905644438,0.340101051,10585.08932
154.5,57.18,22.44,998.39,22.3,295.45,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.807608,1.228887,591.8,864.95,0.09,0.10139,1092954,49147,83.23680115,12.27794263,0.823366056,0.905794642,0.339851928,10592.84854
154.1,57.01,22.45,998.38,22.2,295.35,-0.2,0.1011,398.1,671.25,1.14,1.2413,1555.513182,1.228887,591.9,865.05,0.1,0.1014,1113862,49115,83.1947403,12.27794263,0.822868409,0.905473933,0.339192904,10613.42959
154.4,56.84,22.48,998.39,22.2,295.35,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.681143,1.228887,591.9,865.05,0.1,0.1014,1111834,49185,83.21873474,12.27794263,0.82243083,0.905596413,0.339369562,10607.90479
154.9,57.09,22.5,998.4,22.2,295.35,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.928465,1.228887,591.8,864.95,0.08,0.10138,1133142,49137,83.25406647,12.27794263,0.82243083,0.905857638,0.340801147,10563.34474
154.9,56.84,22.52,998.4,22.2,295.35,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.781653,1.228887,591.9,865.05,0.07,0.10137,1083680,49139,83.23309326,12.27794263,0.82243083,0.905594438,0.340787276,10563.77469
154.5,56.76,22.54,998.39,22.3,295.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1555.496466,1.228887,591.8,864.95,0.08,0.10138,1185513,49078,83.19235229,12.27794263,0.822928095,0.905542718,0.340329734,10577.9767
154.7,57.14,22.53,998.45,22.3,295.45,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.850813,1.228887,591.9,865.05,0.08,0.10138,1108205,49106,83.24297333,12.27794263,0.822709289,0.90566994,0.340575985,10570.32838
155.6,56.96,22.57,998.45,22.4,295.55,-0.2,0.1011,398.4,671.55,1.14,1.2413,1555.583784,1.228887,591.9,865.05,0.07,0.10137,1140851,49043,83.20482635,12.27794263,0.823206629,0.905450177,0.342997403,10495.7063
160.7,56.66,22.61,998.48,22.4,295.55,-0.2,0.1011,398.4,671.55,1.14,1.2413,1558.615683,1.228887,592.1,865.25,0.07,0.10137,1131624,49444,83.63795471,12.27794263,0.823206629,0.907394903,0.351366657,10245.70753
166.6,56.3,22.64,998.51,22.4,295.55,-0.21,0.10109,399.1,672.25,1.17,1.2713,1566.034758,1.258587,594.7,867.85,0.1,0.1014,1177199,50508,84.69782257,12.57592245,0.83271969,0.90340888,0.356593229,10095.53661
173,56.16,22.64,998.52,22.4,295.55,-0.21,0.10109,400.6,673.75,1.19,1.2913,1574.903426,1.278387,594.7,867.85,0.11,0.10141,1194959,51827,85.96477509,12.77376595,0.836617324,0.905845958,0.36086794,9975.948555
179.9,55.58,22.61,998.46,22.4,295.55,-0.21,0.10109,402.4,675.55,1.23,1.3313,1579.356612,1.317987,594.2,867.35,0.13,0.10143,1248073,53192,86.60094452,13.16945296,0.846752355,0.9021351,0.365631085,9845.989994
184.7,55.3,22.68,998.49,22.4,295.55,-0.22,0.10108,404.6,677.75,1.25,1.3513,1583.291922,1.337787,591.6,864.75,0.13,0.10143,1228595,54308,87.16313171,13.36861892,0.848819997,0.904513457,0.367672674,9791.317813
190.4,55.57,22.66,998.5,22.4,295.55,-0.23,0.10107,406.9,680.05,1.28,1.3813,1586.339629,1.367487,589.2,862.35,0.13,0.10143,1283492,55530,87.59851837,13.66676561,0.853935947,0.904310279,0.37067862,9711.917017
195.7,56.06,22.71,998.49,22.5,295.65,-0.23,0.10107,408.9,682.05,1.31,1.4113,1589.264555,1.397187,586.8,859.95,0.14,0.10144,1260952,56496,88.01636505,13.96358959,0.85997034,0.9041739,0.374482384,9613.26929
201.5,56.41,22.71,998.46,22.5,295.65,-0.24,0.10106,411.2,684.35,1.34,1.4413,1592.282301,1.426887,585.1,858.25,0.16,0.10146,1292251,57764,88.44747162,14.26182466,0.864665696,0.903379087,0.377116955,9546.110174
207.2,56.74,22.74,998.48,22.6,295.75,-0.24,0.10106,413.3,686.45,1.36,1.4613,1594.592421,1.446687,583.4,856.55,0.16,0.10146,1338982,58668,88.77748871,14.45972689,0.866911773,0.903776522,0.381809504,9428.785714
211.7,56.03,22.74,998.5,22.6,295.75,-0.25,0.10105,415.3,688.45,1.38,1.4813,1597.746672,1.466487,582.1,855.25,0.16,0.10146,1321975,59995,89.22809601,14.65907966,0.868829578,0.904279088,0.381473231,9437.097308
218,54.64,22.72,998.51,22.6,295.75,-0.25,0.10105,417.3,690.45,1.41,1.5113,1599.715796,1.496187,581.2,854.35,0.21,0.10151,1399998,60882,89.50939941,14.95596239,0.873698055,0.902160587,0.387102388,9299.865138
223.5,54.7,22.74,998.51,22.5,295.65,-0.26,0.10104,419.3,692.45,1.43,1.5313,1601.885939,1.515987,579.9,853.05,0.29,0.10159,1372723,61959,89.81941986,15.15538401,0.874899568,0.902317784,0.389970176,9231.475168
227.7,54.62,22.75,998.5,22.5,295.65,-0.27,0.10103,421.2,694.35,1.46,1.5613,1604.778235,1.545687,579.2,852.35,0.36,0.10166,1458158,63274,90.23260498,15.4538256,0.879738276,0.900788249,0.389041569,9253.509881
235.3,55,22.76,998.5,22.5,295.65,-0.27,0.10103,423.4,696.55,1.48,1.5813,1606.420729,1.565487,579.4,852.55,0.37,0.10167,1432224,64049,90.46724701,15.6517866,0.880784998,0.898773013,0.397162139,9064.308117
238.5,54.9,22.8,998.51,22.6,295.75,-0.28,0.10102,425.6,698.75,1.51,1.6113,1610.779227,1.595187,579.6,852.75,0.49,0.10179,1514974,65571,91.08988953,15.95030687,0.885207903,0.897387767,0.393219316,9155.196226
242.9,54.63,22.82,998.49,22.6,295.75,-0.28,0.10102,428.1,701.25,1.54,1.6413,1614.425719,1.624887,578.9,852.05,0.56,0.10186,1432889,66542,91.61081696,16.24727777,0.888253784,0.896603939,0.39462985,9122.472622
246.9,54.92,22.85,998.48,22.6,295.75,-0.29,0.10101,430.3,703.45,1.55,1.6513,1618.410162,1.634787,578.2,851.35,0.6,0.1019,1452383,67427,92.18002319,16.34788635,0.88630086,0.89865393,0.395863555,9094.042527
249.9,55.26,22.88,998.47,22.7,295.85,-0.29,0.10101,432.1,705.25,1.57,1.6713,1621.405852,1.654587,578.3,851.45,0.62,0.10192,1515346,68232,92.60797882,16.54588655,0.888451145,0.897810824,0.395946421,9092.139256
254.6,55.14,22.99,998.45,22.8,295.95,-0.3,0.101,434.1,707.25,1.59,1.6913,1624.559409,1.674387,578.3,851.45,0.69,0.10199,1568758,69187,93.05848694,16.74554455,0.890152958,0.897322357,0.397825087,9049.203064
257.4,55.08,23,998.5,23,296.15,-0.3,0.101,436.1,709.25,1.61,1.7113,1627.103979,1.694187,578.3,851.45,0.76,0.10206,1562917,69818,93.42199707,16.94356436,0.892269054,0.896497876,0.398565227,9032.398601
261.1,54.98,23.01,998.5,23,296.15,-0.3,0.101,438,711.15,1.63,1.7313,1630.410918,1.713987,578.9,852.05,0.77,0.10207,1469018,70871,93.89441681,17.14158416,0.893510433,0.895352335,0.39828741,9038.698966
265.2,53.97,23.06,998.54,23.1,296.25,-0.31,0.10099,440,713.15,1.64,1.7413,1633.24671,1.723887,579.5,852.65,0.83,0.10213,1591162,71782,94.29953003,17.24230122,0.892419581,0.89527114,0.399407515,9013.350679
268.5,53.57,23.13,998.49,23.1,296.25,-0.31,0.10099,441.8,714.95,1.66,1.7613,1636.112357,1.743687,580.6,853.75,0.91,0.10221,1583439,72678,94.70890808,17.44034063,0.893799598,0.893486471,0.39939221,9013.696089
273.7,53.28,23.19,998.5,23.1,296.25,-0.32,0.10098,443.6,716.75,1.68,1.7813,1638.234702,1.763487,581.8,854.95,0.94,0.10224,1592462,73471,95.01210022,17.64012676,0.895171099,0.891085684,0.402732904,8938.926927
276.2,53.28,23.2,998.54,23.1,296.25,-0.32,0.10098,445.3,718.45,1.69,1.7913,1641.531172,1.773387,582.9,856.05,0.98,0.10228,1626035,74326,95.4830246,17.73915627,0.894117075,0.890708886,0.401736397,8961.099928
279.7,53.19,23.2,998.5,23.2,296.35,-0.32,0.10098,447.2,720.35,1.71,1.8113,1644.950903,1.793187,584.5,857.65,1.05,0.10235,1584590,75335,95.97155762,17.93721529,0.895672466,0.888765044,0.401378348,8969.093672
284.2,53.41,23.22,998.48,23.2,296.35,-0.33,0.10097,449.1,722.25,1.72,1.8213,1649.472929,1.803087,585.9,859.05,1.08,0.10238,1640788,76052,96.61756134,18.0380311,0.89422093,0.888771753,0.40399101,8911.089374
285.7,52.9,23.2,998.47,23.2,296.35,-0.33,0.10097,450.3,723.45,1.73,1.8313,1659.016806,1.812987,588.9,862.05,1.09,0.10239,1615946,76868,97.98097229,18.13707042,0.894190974,0.889870777,0.401812022,8959.413371
286.3,53.31,23.21,998.46,23.2,296.35,-0.33,0.10097,451.2,724.35,1.73,1.8313,1663.063628,1.812987,593.8,866.95,1.07,0.10237,1644040,77347,98.55908966,18.13707042,0.892310666,0.886715213,0.400162273,8996.350332
288.4,53.85,23.21,998.47,23.2,296.35,-0.33,0.10097,451.8,724.95,1.74,1.8413,1666.803259,1.822887,596.4,869.55,1.11,0.10241,1622343,77676,99.09332275,18.23610974,0.893525684,0.884963192,0.401390112,8968.830791
289.2,54.02,23.21,998.47,23.3,296.45,-0.33,0.10097,452.3,725.45,1.74,1.8413,1669.865546,1.822887,598.7,871.85,1.14,0.10244,1596416,78083,99.53079224,18.23610974,0.892993789,0.884244368,0.400405528,8990.884855
290.1,53.57,23.31,998.48,23.3,296.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1672.577063,1.822887,600.9,874.05,1.14,0.10244,1703978,78249,99.91815186,18.23610974,0.891954215,0.883376735,0.400799527,8982.046536
289.8,53.4,23.32,998.5,23.3,296.45,-0.33,0.10097,453.2,726.35,1.74,1.8413,1676.230498,1.822887,602.9,876.05,1.11,0.10241,1621099,78556,100.4400711,18.23610974,0.891124297,0.883217102,0.398820329,9026.621118
288.6,53.24,23.33,998.48,23.3,296.45,-0.33,0.10097,453.6,726.75,1.74,1.8413,1676.220351,1.822887,604.2,877.35,1.12,0.10242,1631026,78647,100.4386215,18.23610974,0.890295923,0.881796105,0.396709347,9074.653846
288.1,53.21,23.3,998.48,23.4,296.55,-0.33,0.10097,453.7,726.85,1.74,1.8413,1674.143347,1.822887,603.9,877.05,1.12,0.10242,1613762,78360,100.1419067,18.23610974,0.890596242,0.880926197,0.397472511,9057.230128
288.1,53.35,23.27,998.51,23.4,296.55,-0.33,0.10097,453.8,726.95,1.74,1.8413,1672.246588,1.822887,603.2,876.35,1.09,0.10239,1575773,78030,99.87094116,18.23610974,0.890389319,0.880542038,0.399153479,9019.087123
286.9,53.02,23.35,998.49,23.4,296.55,-0.33,0.10097,453.8,726.95,1.74,1.8413,1670.922392,1.822887,602.8,875.95,1.12,0.10242,1670137,77982,99.68177032,18.23610974,0.890389319,0.880275774,0.397735583,9051.239456
286.9,53.06,23.41,998.46,23.4,296.55,-0.33,0.10097,453.8,726.95,1.74,1.8413,1670.01145,1.822887,602.5,875.65,1.12,0.10242,1668622,77965,99.55163574,18.23610974,0.890389319,0.880079071,0.397822308,9049.266295
287.9,53.01,23.43,998.47,23.4,296.55,-0.33,0.10097,453.7,726.85,1.74,1.8413,1670.354315,1.822887,602.5,875.65,1.11,0.10241,1631892,78039,99.60061646,18.23610974,0.890596242,0.880258471,0.398830384,9026.393539
287,53.17,23.46,998.46,23.5,296.65,-0.33,0.10097,453.8,726.95,1.74,1.8413,1669.545966,1.822887,602.6,875.75,1.12,0.10242,1604442,77939,99.48513794,18.23610974,0.890896561,0.879697766,0.398093727,9043.096516
286.9,53.22,23.41,998.48,23.5,296.65,-0.33,0.10097,453.9,727.05,1.74,1.8413,1669.415015,1.822887,602.4,875.55,1.11,0.10241,1632207,77839,99.46643066,18.23610974,0.890689568,0.879823572,0.398466273,9034.641687
286.5,53.38,23.37,998.45,23.5,296.65,-0.33,0.10097,454.1,727.25,1.74,1.8413,1669.079253,1.822887,602,875.15,1.13,0.10243,1600825,77792,99.41846466,18.23610974,0.890275871,0.880111233,0.398151133,9041.79267
287.8,53.49,23.4,998.52,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1669.041922,1.822887,602,875.15,1.1,0.1024,1607224,77819,99.41313171,18.23610974,0.889975761,0.880030341,0.399818984,9004.074705
287.2,54,23.33,998.46,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1669.305212,1.822887,602.2,875.35,1.09,0.10239,1662224,77900,99.45074463,18.23610974,0.889975761,0.879941954,0.398570586,9032.277159
287.4,54.4,23.34,998.49,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1669.745917,1.822887,602.5,875.65,1.09,0.10239,1623776,78028,99.51370239,18.23610974,0.889975761,0.879865609,0.398193857,9040.822547
286.6,54.58,23.34,998.48,23.4,296.55,-0.33,0.10097,454.3,727.45,1.74,1.8413,1669.481184,1.822887,602.4,875.55,1.11,0.10241,1651206,77921,99.47588348,18.23610974,0.889356145,0.879862032,0.397630726,9053.626308
287.1,54.58,23.37,998.47,23.5,296.65,-0.33,0.10097,454.1,727.25,1.74,1.8413,1669.596808,1.822887,602.9,876.05,1.11,0.10241,1664605,77750,99.49240112,18.23610974,0.890275871,0.879375149,0.399200487,9018.025078
287.2,54.43,23.35,998.41,23.4,296.55,-0.33,0.10097,454.1,727.25,1.74,1.8413,1671.223067,1.822887,603.9,877.05,1.12,0.10242,1615806,78044,99.72472382,18.23610974,0.889769127,0.879232464,0.397835178,9048.973538
287,54.66,23.36,998.46,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1669.774489,1.822887,603.9,877.05,1.1,0.1024,1596364,77932,99.51778412,18.23610974,0.889975761,0.878350719,0.398129485,9042.284321
286.8,54.68,23.39,998.46,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1669.193007,1.822887,603.6,876.75,1.14,0.10244,1669404,77910,99.43471527,18.23610974,0.889975761,0.878423479,0.397964387,9046.035565
287.4,54.25,23.39,998.5,23.5,296.65,-0.33,0.10097,454.1,727.25,1.74,1.8413,1669.207854,1.822887,603.6,876.75,1.13,0.10243,1646625,77833,99.43683624,18.23610974,0.890275871,0.878412431,0.399191478,9018.228601
288,54.23,23.42,998.43,23.5,296.65,-0.33,0.10097,454.2,727.35,1.74,1.8413,1669.075407,1.822887,603.7,876.85,1.11,0.10241,1621442,77853,99.41791534,18.23610974,0.890069167,0.878185079,0.399922099,9001.753125
287,53.68,23.39,998.42,23.4,296.55,-0.33,0.10097,454.2,727.35,1.74,1.8413,1669.728827,1.822887,603.3,876.45,1.1,0.1024,1574545,78093,99.51126099,18.23610974,0.889562588,0.878988971,0.397308684,9060.964808
287.7,53.74,23.41,998.45,23.4,296.55,-0.33,0.10097,454.2,727.35,1.74,1.8413,1669.03279,1.822887,603.8,876.95,1.12,0.10242,1600696,77905,99.41182709,18.23610974,0.889562588,0.878069092,0.399238851,9017.158498
286.7,54.17,23.45,998.42,23.3,296.45,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.213919,1.822887,603.3,876.45,1.1,0.1024,1615094,77861,99.29484558,18.23610974,0.889262617,0.878107071,0.398075989,9043.499477
286.8,54.38,23.48,998.47,23.4,296.55,-0.33,0.10097,454.2,727.35,1.74,1.8413,1667.991591,1.822887,602.7,875.85,1.11,0.10241,1670118,77775,99.26308441,18.23610974,0.889562588,0.878662728,0.398655164,9030.360879
286.5,54.43,23.44,998.45,23.5,296.65,-0.33,0.10097,454.2,727.35,1.74,1.8413,1668.287405,1.822887,602.6,875.75,1.09,0.10239,1590950,77859,99.30534363,18.23610974,0.890069167,0.878906482,0.397808512,9049.580105
287.2,54.28,23.42,998.46,23.5,296.65,-0.33,0.10097,454.3,727.45,1.74,1.8413,1668.614355,1.822887,602.6,875.75,1.1,0.1024,1566520,77721,99.35205078,18.23610974,0.889862558,0.879116489,0.399488538,9011.522632
286.3,54.22,23.4,998.47,23.5,296.65,-0.33,0.10097,454.3,727.45,1.74,1.8413,1668.347327,1.822887,602.4,875.55,1.1,0.1024,1642931,77828,99.31390381,18.23610974,0.889862558,0.879182865,0.397689152,9052.296193
286.8,54.46,23.37,998.49,23.4,296.55,-0.33,0.10097,454.3,727.45,1.74,1.8413,1667.949507,1.822887,602.2,875.35,1.13,0.10243,1624984,77747,99.25707245,18.23610974,0.889356145,0.879232266,0.398798737,9027.109833
286.9,54.68,23.39,998.42,23.3,296.45,-0.33,0.10097,454.3,727.45,1.74,1.8413,1668.134291,1.822887,602.4,875.55,1.12,0.10242,1633239,77868,99.28347015,18.23610974,0.888849966,0.879098285,0.398317874,9038.007668
286.9,54.74,23.42,998.45,23.3,296.45,-0.33,0.10097,454.1,727.25,1.74,1.8413,1667.968253,1.822887,602.6,875.75,1.12,0.10242,1603799,77803,99.25975037,18.23610974,0.889262617,0.878779761,0.398650646,9030.463228
286.8,54.87,23.43,998.5,23.4,296.55,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.178778,1.822887,602.8,875.95,1.13,0.10243,1644854,77774,99.28982544,18.23610974,0.889769127,0.878700232,0.39866029,9030.24477
286.7,54.85,23.44,998.47,23.5,296.65,-0.33,0.10097,454.3,727.45,1.74,1.8413,1668.975005,1.822887,603.1,876.25,1.16,0.10246,1628805,77846,99.40357208,18.23610974,0.889862558,0.878890256,0.398152694,9041.757238
287.1,54.6,23.46,998.49,23.5,296.65,-0.33,0.10097,454.3,727.45,1.74,1.8413,1668.892172,1.822887,603.4,876.55,1.15,0.10245,1647852,77847,99.39173889,18.23610974,0.889862558,0.878489721,0.398703069,9029.275862
287.1,54.24,23.46,998.51,23.5,296.65,-0.33,0.10097,454.4,727.55,1.74,1.8413,1668.940131,1.822887,603.4,876.55,1.14,0.10244,1645114,77829,99.39859009,18.23610974,0.889656046,0.878497955,0.39879528,9027.188088
287.2,54.4,23.45,998.49,23.4,296.55,-0.33,0.10097,454.2,727.35,1.74,1.8413,1668.824454,1.822887,603.7,876.85,1.1,0.1024,1657104,77932,99.38206482,18.23610974,0.889562588,0.878019226,0.398406927,9035.987465
286.9,54.37,23.45,998.48,23.4,296.55,-0.33,0.10097,454.3,727.45,1.74,1.8413,1668.632834,1.822887,603.3,876.45,1.1,0.1024,1614654,77865,99.35469055,18.23610974,0.889356145,0.878351101,0.398333221,9037.659463
287.3,54.51,23.48,998.52,23.4,296.55,-0.33,0.10097,454.1,727.25,1.74,1.8413,1668.706107,1.822887,603.7,876.85,1.1,0.1024,1630958,78005,99.36515808,18.23610974,0.889769127,0.877950282,0.398172674,9041.303515
287.4,54.11,23.56,998.53,23.4,296.55,-0.33,0.10097,454.3,727.45,1.74,1.8413,1668.438277,1.822887,603.2,876.35,1.11,0.10241,1617145,77854,99.32689667,18.23610974,0.889356145,0.878368365,0.399083801,9020.661795
286.6,52.86,23.6,998.51,23.5,296.65,-0.33,0.10097,454.4,727.55,1.74,1.8413,1668.886938,1.822887,602.9,876.05,1.1,0.1024,1680226,78033,99.39099121,18.23610974,0.889656046,0.878942507,0.39706001,9066.639567
286.9,52.88,23.59,998.55,23.5,296.65,-0.32,0.10098,454.5,727.65,1.74,1.8413,1669.125128,1.822887,603,876.15,1.12,0.10242,1643794,77824,99.42501831,18.23430382,0.889404987,0.87900967,0.398543074,9032.900662
287.5,52.44,23.65,998.51,23.5,296.65,-0.33,0.10097,454.5,727.65,1.74,1.8413,1668.975058,1.822887,603.3,876.45,1.09,0.10239,1650343,77840,99.40357971,18.23610974,0.889449629,0.878530667,0.399294464,9015.902609
286.8,51.97,23.67,998.57,23.5,296.65,-0.33,0.10097,454.6,727.75,1.74,1.8413,1669.021254,1.822887,603.4,876.55,1.1,0.1024,1657898,77865,99.41017914,18.23610974,0.889243308,0.878466407,0.39819438,9040.810669
286.2,52.12,23.64,998.56,23.5,296.65,-0.32,0.10098,454.5,727.65,1.74,1.8413,1668.64437,1.822887,603.3,876.45,1.15,0.10245,1703363,77955,99.3563385,18.23430382,0.889404987,0.878456284,0.396902579,9070.235849
286.7,51.99,23.68,998.53,23.6,296.75,-0.33,0.10097,454.6,727.75,1.74,1.8413,1668.845068,1.822887,603.1,876.25,1.15,0.10245,1609622,77783,99.38500977,18.23610974,0.88974946,0.878794917,0.398475176,9034.439833
286.4,51.44,23.73,998.55,23.6,296.75,-0.33,0.10097,454.7,727.85,1.74,1.8413,1669.457045,1.822887,603.2,876.35,1.12,0.10242,1644876,77948,99.472435,18.23610974,0.88954307,0.878981108,0.397215607,9063.087989
286.3,51.63,23.74,998.58,23.6,296.75,-0.33,0.10097,454.7,727.85,1.74,1.8413,1669.021841,1.822887,603.4,876.55,1.13,0.10243,1670355,77756,99.41026306,18.23610974,0.88954307,0.878525837,0.398057402,9043.92176
286.2,51.56,23.82,998.54,23.6,296.75,-0.33,0.10097,454.7,727.85,1.74,1.8413,1669.072417,1.822887,603.6,876.75,1.15,0.10245,1654261,77881,99.4174881,18.23610974,0.88954307,0.878372951,0.397279703,9061.625786
286.9,51.8,23.89,998.56,23.8,296.95,-0.33,0.10097,454.9,728.05,1.74,1.8413,1669.306067,1.822887,603.6,876.75,1.16,0.10246,1584533,77886,99.4508667,18.23610974,0.890142593,0.878528689,0.39822582,9040.096898
286.2,51.35,23.93,998.55,23.9,297.05,-0.33,0.10097,455.1,728.25,1.73,1.8313,1670.139677,1.812987,603.7,876.85,1.16,0.10246,1583865,77934,99.56995392,18.13707042,0.887780754,0.880004408,0.397009528,9067.792453
286.3,51.29,23.98,998.57,23.9,297.05,-0.33,0.10097,455.2,728.35,1.74,1.8413,1669.856947,1.822887,604.4,877.55,1.14,0.10244,1632797,77875,99.5295639,18.23610974,0.890029444,0.877923453,0.397449135,9057.762836
286.2,50.91,24.03,998.59,23.8,296.95,-0.33,0.10097,455.2,728.35,1.74,1.8413,1669.35723,1.822887,604.1,877.25,1.16,0.10246,1594147,77711,99.45817566,18.23610974,0.889523579,0.878004254,0.398148789,9041.845912
287,50.66,24.08,998.58,23.8,296.95,-0.33,0.10097,455.1,728.25,1.74,1.8413,1669.002615,1.822887,603.9,877.05,1.19,0.10249,1602451,77840,99.40751648,18.23610974,0.889729821,0.878078427,0.398600039,9031.609756
286.2,50.86,24.06,998.58,23.8,296.95,-0.33,0.10097,455,728.15,1.73,1.8313,1668.973616,1.812987,603.8,876.95,1.15,0.10245,1648185,77797,99.40337372,18.13707042,0.887481889,0.879194043,0.397708659,9051.852201
286.8,50.85,24.11,998.57,23.9,297.05,-0.33,0.10097,455,728.15,1.73,1.8313,1669.31349,1.812987,604.1,877.25,1.12,0.10242,1617947,77791,99.45192719,18.13707042,0.887986688,0.879000012,0.398573169,9032.218619
287.1,50.62,24.09,998.56,23.9,297.05,-0.33,0.10097,455,728.15,1.73,1.8313,1669.559531,1.812987,604.4,877.55,1.12,0.10242,1627379,77893,99.48707581,18.13707042,0.887986688,0.878810602,0.398467614,9034.611285
286.6,50.68,24.16,998.54,23.9,297.05,-0.33,0.10097,455.2,728.35,1.73,1.8313,1669.541319,1.812987,604.6,877.75,1.14,0.10244,1626468,77663,99.48447418,18.13707042,0.887574916,0.87861756,0.398951673,9023.649337
286.8,50.85,24.18,998.52,23.9,297.05,-0.33,0.10097,455.3,728.45,1.74,1.8413,1669.484015,1.822887,604.5,877.65,1.16,0.10246,1627622,77830,99.47628784,18.23610974,0.889823132,0.877634756,0.398373447,9036.746862
286.5,50.98,24.22,998.53,23.8,296.95,-0.33,0.10097,455.2,728.35,1.74,1.8413,1669.505484,1.822887,604.5,877.65,1.15,0.10245,1622409,77905,99.47935486,18.23610974,0.889523579,0.877627592,0.397573621,9054.926702
286.9,50.74,24.27,998.51,23.8,296.95,-0.33,0.10097,455.1,728.25,1.73,1.8313,1669.188307,1.812987,604.3,877.45,1.12,0.10242,1632782,77757,99.43404388,18.13707042,0.88727612,0.878705032,0.398886482,9025.124085
286.4,51,24.3,998.51,23.8,296.95,-0.33,0.10097,455.2,728.35,1.74,1.8413,1669.505804,1.822887,604.6,877.75,1.13,0.10243,1619369,77857,99.47940063,18.23610974,0.889523579,0.877477605,0.397679877,9052.507332
287,49.98,24.33,998.51,24,297.15,-0.33,0.10097,455.3,728.45,1.73,1.8313,1669.997137,1.812987,604.8,877.95,1.13,0.10243,1601169,77872,99.54959106,18.13707042,0.887873713,0.878641787,0.398436242,9035.322648
286.7,49.74,24.36,998.53,24,297.15,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.34545,1.812987,605,878.15,1.13,0.10243,1651697,77800,99.59934998,18.13707042,0.887462184,0.87862306,0.398388105,9036.41437
286,49.76,24.42,998.54,24.1,297.25,-0.33,0.10097,455.4,728.55,1.73,1.8313,1671.528922,1.812987,605.8,878.95,1.14,0.10244,1618785,77999,99.76841736,18.13707042,0.888172509,0.878445733,0.396401478,9081.701748
286.9,49.98,24.48,998.54,24.2,297.35,-0.33,0.10097,455.5,728.65,1.73,1.8313,1670.653334,1.812987,605.8,878.95,1.15,0.10245,1696921,77850,99.64333344,18.13707042,0.888471306,0.877954903,0.398409971,9035.918438
286.5,48.87,24.56,998.53,24.4,297.55,-0.33,0.10097,455.8,728.95,1.73,1.8313,1671.174094,1.812987,605.6,878.75,1.15,0.10245,1624486,77830,99.71772766,18.13707042,0.888862809,0.878480354,0.397956739,9046.209424
287,49.42,24.61,998.51,24.4,297.55,-0.33,0.10097,456.1,729.25,1.73,1.8313,1671.230597,1.812987,605.6,878.75,1.11,0.10241,1684677,77793,99.72579956,18.13707042,0.888245114,0.8784343,0.39884086,9026.156446
286.2,48.27,24.64,998.5,24.5,297.65,-0.33,0.10097,456.3,729.45,1.73,1.8313,1671.517065,1.812987,605.2,878.35,1.13,0.10243,1648412,77860,99.76672363,18.13707042,0.888337857,0.879084069,0.397386855,9059.18239
286.6,48.36,24.63,998.52,24.4,297.55,-0.32,0.10098,456.3,729.45,1.73,1.8313,1671.044264,1.812987,605.3,878.45,1.13,0.10243,1627984,77767,99.6991806,18.13527431,0.88778918,0.878697768,0.398418144,9035.733077
286.2,48.87,24.65,998.51,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1670.874274,1.812987,605.2,878.35,1.16,0.10246,1633349,77788,99.67489624,18.13707042,0.887740956,0.878768819,0.397754673,9050.805031
285.8,49.12,24.66,998.48,24.4,297.55,-0.33,0.10097,456,729.15,1.73,1.8313,1670.935637,1.812987,605.6,878.75,1.15,0.10245,1581130,77818,99.68366241,18.13707042,0.888450917,0.87834133,0.397045636,9066.96781
286.3,49.14,24.67,998.49,24.3,297.45,-0.33,0.10097,456,729.15,1.73,1.8313,1670.502409,1.812987,605.7,878.85,1.11,0.10241,1656745,77718,99.62177277,18.13707042,0.887946595,0.877898803,0.398252031,9039.501921
286.2,49.6,24.68,998.48,24.3,297.45,-0.32,0.10098,455.9,729.05,1.73,1.8313,1670.924902,1.812987,605.7,878.85,1.12,0.10242,1611495,77899,99.68212891,18.13527431,0.888107698,0.878164972,0.397187904,9063.720126
285.8,48.92,24.71,998.51,24.4,297.55,-0.33,0.10097,456.1,729.25,1.73,1.8313,1670.58679,1.812987,605.4,878.55,1.1,0.1024,1624558,77729,99.63382721,18.13707042,0.888245114,0.878260951,0.397500255,9056.597971
286.2,49.09,24.73,998.52,24.3,297.45,-0.33,0.10097,456.2,729.35,1.73,1.8313,1670.569273,1.812987,605.6,878.75,1.1,0.1024,1708841,77691,99.63132477,18.13707042,0.887535413,0.878028961,0.398251284,9039.518868
286,49.12,24.79,998.52,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1670.548285,1.812987,605.5,878.65,1.08,0.10238,1629914,77824,99.62832642,18.13707042,0.887740956,0.878088121,0.397292852,9061.325874
286.3,48.48,24.88,998.52,24.3,297.45,-0.32,0.10098,456.1,729.25,1.73,1.8313,1670.5493,1.812987,606,879.15,1.11,0.10241,1639261,77762,99.62847137,18.13527431,0.887696346,0.877593485,0.398026689,9044.61963
286.1,48.64,24.9,998.55,24.3,297.45,-0.33,0.10097,456,729.15,1.73,1.8313,1670.630583,1.812987,606,879.15,1.09,0.10239,1571394,77829,99.64008331,18.13707042,0.887946595,0.877601455,0.397406233,9058.74065
286.4,47.9,24.9,998.51,24.4,297.55,-0.33,0.10097,456.2,729.35,1.73,1.8313,1670.625082,1.812987,605.9,879.05,1.11,0.10241,1613852,77746,99.63929749,18.13707042,0.888039407,0.877748595,0.398247655,9039.601257
286.1,47.95,24.96,998.54,24.3,297.45,-0.33,0.10097,456,729.15,1.73,1.8313,1670.724203,1.812987,606.3,879.45,1.14,0.10244,1606834,77740,99.65345764,18.13707042,0.887946595,0.877422077,0.397861201,9048.381685
286.3,47.57,24.94,998.53,24.3,297.45,-0.33,0.10097,456,729.15,1.73,1.8313,1670.485854,1.812987,605.7,878.85,1.14,0.10244,1610577,77809,99.61940765,18.13707042,0.887946595,0.877948352,0.397786263,9050.086273
286.3,47.55,24.96,998.5,24.3,297.45,-0.33,0.10097,455.9,729.05,1.73,1.8313,1670.531088,1.812987,605.9,879.05,1.11,0.10241,1603896,77806,99.62586975,18.13707042,0.888152329,0.87769375,0.397801601,9049.737338
286.7,47.26,24.98,998.49,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1670.793524,1.812987,605.9,879.05,1.15,0.10245,1624896,77892,99.6633606,18.13707042,0.887740956,0.877925802,0.39791756,9047.100105
286.1,47.13,24.95,998.49,24.3,297.45,-0.33,0.10097,456.2,729.35,1.73,1.8313,1670.635229,1.812987,605.8,878.95,1.14,0.10244,1618921,77797,99.64074707,18.13707042,0.887535413,0.877924606,0.397569697,9055.016078
286.6,47.33,24.97,998.55,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1670.56404,1.812987,606.1,879.25,1.11,0.10241,1618472,77756,99.63057709,18.13707042,0.887740956,0.877491197,0.398474507,9034.45499
286.6,47.03,25.02,998.51,24.3,297.45,-0.33,0.10097,456,729.15,1.73,1.8313,1670.778784,1.812987,606.3,879.45,1.1,0.1024,1646907,77828,99.66125488,18.13707042,0.887946595,0.877375035,0.398105872,9042.820656
286.6,46.64,25.09,998.53,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1670.610983,1.812987,606.1,879.25,1.09,0.10239,1608321,77787,99.63728333,18.13707042,0.887740956,0.877479136,0.398315706,9038.056874
286.3,46.8,25.12,998.56,24.2,297.35,-0.33,0.10097,456,729.15,1.73,1.8313,1670.503745,1.812987,605.8,878.95,1.08,0.10238,1725000,77795,99.6219635,18.13707042,0.887442506,0.877729483,0.397857849,9048.457911
286.3,46.64,25.24,998.53,24.3,297.45,-0.33,0.10097,456.1,729.25,1.73,1.8313,1670.807196,1.812987,605.8,878.95,1.11,0.10241,1657959,77881,99.66531372,18.13707042,0.887740956,0.877965714,0.397418515,9058.460706
286.4,46.84,25.31,998.56,24.4,297.55,-0.33,0.10097,456.3,729.45,1.73,1.8313,1671.155882,1.812987,605.7,878.85,1.1,0.1024,1655588,77688,99.71512604,18.13707042,0.887833795,0.878260155,0.398544977,9032.857542
285.9,47.33,25.28,998.58,24.4,297.55,-0.33,0.10097,456.5,729.65,1.73,1.8313,1671.501204,1.812987,606.1,879.25,1.1,0.1024,1624745,77895,99.7644577,18.13707042,0.887422856,0.878018114,0.396791939,9072.764953
286.4,46.92,25.2,998.58,24.4,297.55,-0.33,0.10097,456.5,729.65,1.73,1.8313,1671.015959,1.812987,606.1,879.25,1.12,0.10242,1648673,77886,99.69513702,18.13707042,0.887422856,0.877774616,0.397531805,9055.87919
286.4,47.12,25.2,998.59,24.4,297.55,-0.33,0.10097,456.4,729.55,1.73,1.8313,1670.941031,1.812987,606,879.15,1.09,0.10239,1672724,77782,99.68443298,18.13707042,0.887628278,0.877782567,0.398063333,9043.787011
286.1,46.55,25.18,998.56,24.4,297.55,-0.33,0.10097,456.5,729.65,1.73,1.8313,1670.708342,1.812987,605.7,878.85,1.09,0.10239,1651948,77803,99.65119171,18.13707042,0.887422856,0.877979453,0.397539037,9055.714436
286.1,46.92,25.24,998.59,24.3,297.45,-0.33,0.10097,456.4,729.55,1.73,1.8313,1670.395438,1.812987,605.6,878.75,1.09,0.10239,1604511,77783,99.60649109,18.13707042,0.887124612,0.877907815,0.397641255,9053.386578
287.3,47.04,25.26,998.61,24.3,297.45,-0.33,0.10097,456.3,729.45,1.73,1.8313,1670.634962,1.812987,605.8,878.95,1.09,0.10239,1590333,77863,99.64070892,18.13707042,0.887329965,0.877825772,0.398898828,9024.844762
286.6,46.53,25.32,998.64,24.3,297.45,-0.33,0.10097,456.2,729.35,1.73,1.8313,1671.137831,1.812987,605.8,878.95,1.09,0.10239,1592642,78005,99.7125473,18.13707042,0.887535413,0.878119039,0.397202536,9063.386253
286,46.19,25.3,998.65,24.4,297.55,-0.32,0.10098,456.2,729.35,1.73,1.8313,1670.8935,1.812987,606.1,879.25,1.09,0.10239,1632283,77782,99.67764282,18.13527431,0.887994782,0.877643979,0.397507379,9056.435664
285.9,46.61,25.29,998.64,24.4,297.55,-0.33,0.10097,456.4,729.55,1.73,1.8313,1670.870695,1.812987,606,879.15,1.12,0.10242,1633226,77823,99.67438507,18.13707042,0.887628278,0.877800743,0.397159042,9064.378804
286.5,46.93,25.35,998.66,24.5,297.65,-0.33,0.10097,456.5,729.65,1.73,1.8313,1670.855742,1.812987,605.9,879.05,1.11,0.10241,1655765,77813,99.67224884,18.13707042,0.88792659,0.877883157,0.398043681,9044.233508
286.2,46.78,25.35,998.65,24.5,297.65,-0.33,0.10097,456.5,729.65,1.73,1.8313,1671.152998,1.812987,606.1,879.25,1.13,0.10243,1673883,77920,99.71471405,18.13707042,0.88792659,0.877874283,0.397080859,9066.163522
286.3,46.44,25.31,998.71,24.6,297.75,-0.32,0.10098,456.5,729.65,1.73,1.8313,1671.243147,1.812987,606.3,879.45,1.09,0.10239,1623889,77808,99.72759247,18.13527431,0.888385913,0.877626234,0.397791376,9049.969962
286.2,46.92,25.33,998.69,24.7,297.85,-0.33,0.10097,456.6,729.75,1.73,1.8313,1671.884177,1.812987,606.8,879.95,1.1,0.1024,1635808,77825,99.81916809,18.13707042,0.888728939,0.877465722,0.397565571,9055.110063
285.8,46.06,25.41,998.71,24.6,297.75,-0.33,0.10097,456.7,729.85,1.73,1.8313,1671.544943,1.812987,606.6,879.75,1.1,0.1024,1593336,77870,99.77070618,18.13707042,0.888019342,0.877489498,0.396780497,9073.026592
286.3,45.18,25.36,998.7,24.6,297.75,-0.33,0.10097,456.6,729.75,1.73,1.8313,1671.226645,1.812987,606.7,879.85,1.13,0.10243,1595503,77796,99.72523499,18.13707042,0.888224902,0.877252128,0.397852735,9048.574223
286,45.32,25.34,998.75,24.5,297.65,-0.33,0.10097,456.7,729.85,1.73,1.8313,1671.075293,1.812987,606.3,879.45,1.12,0.10242,1586417,77747,99.70361328,18.13707042,0.887515703,0.877587508,0.397686328,9052.36049
286.6,45.69,25.3,998.73,24.5,297.65,-0.33,0.10097,456.6,729.75,1.73,1.8313,1671.11209,1.812987,606.3,879.45,1.11,0.10241,1593215,77875,99.70886993,18.13707042,0.887721099,0.877589246,0.397865602,9048.281577
285.8,45.95,25.29,998.76,24.6,297.75,-0.33,0.10097,456.7,729.85,1.73,1.8313,1671.426276,1.812987,606.2,879.35,1.14,0.10244,1688318,77785,99.75375366,18.13707042,0.888019342,0.877942544,0.397214081,9063.122813
286.5,46.39,25.32,998.77,24.6,297.75,-0.33,0.10097,456.7,729.85,1.73,1.8313,1671.515837,1.812987,606.6,879.75,1.11,0.10241,1652678,77874,99.76654816,18.13707042,0.888019342,0.877492249,0.397731887,9051.32356
287.2,46.03,25.27,998.76,24.7,297.85,-0.33,0.10097,456.8,729.95,1.73,1.8313,1671.905432,1.812987,606.7,879.85,1.12,0.10242,1593915,77882,99.82220459,18.13707042,0.888317585,0.877628377,0.398662703,9030.190111
286.6,46.26,25.29,998.75,24.7,297.85,-0.32,0.10098,456.8,729.95,1.73,1.8313,1672.356657,1.812987,606.9,880.05,1.13,0.10243,1639832,77920,99.88666534,18.13527431,0.888272946,0.877689603,0.397635829,9053.510119
286,46.72,25.33,998.78,24.7,297.85,-0.33,0.10097,456.8,729.95,1.73,1.8313,1671.745856,1.812987,607,880.15,1.15,0.10245,1629089,77813,99.79940796,18.13707042,0.888317585,0.877262032,0.397349015,9060.045105
286.1,46.58,25.37,998.78,24.7,297.85,-0.33,0.10097,456.8,729.95,1.73,1.8313,1671.664038,1.812987,606.9,880.05,1.11,0.10241,1641186,77865,99.78771973,18.13707042,0.888317585,0.877246235,0.397222497,9062.930793
286.2,46.01,25.38,998.7,24.8,297.95,-0.33,0.10097,456.9,730.05,1.73,1.8313,1672.144957,1.812987,607.1,880.25,1.1,0.1024,1588747,77889,99.85642242,18.13707042,0.888615829,0.877285428,0.397238898,9062.556604
286.5,45.51,25.39,998.68,24.7,297.85,-0.33,0.10097,456.9,730.05,1.73,1.8313,1671.807379,1.812987,607,880.15,1.08,0.10238,1623136,77877,99.80819702,18.13707042,0.888112051,0.877159878,0.397716566,9051.672251
286,46.31,25.4,998.73,24.8,297.95,-0.33,0.10097,456.8,729.95,1.73,1.8313,1671.889464,1.812987,607.1,880.25,1.11,0.10241,1634279,77829,99.8199234,18.13707042,0.888821527,0.877156126,0.397267329,9061.908042
286.3,46.01,25.4,998.74,24.9,298.05,-0.32,0.10098,457.1,730.25,1.73,1.8313,1672.396712,1.812987,606.9,880.05,1.1,0.1024,1651655,77845,99.89238739,18.13527431,0.888663741,0.877653758,0.397602304,9054.273489
286.4,45.66,25.36,998.72,24.7,297.85,-0.33,0.10097,456.9,730.05,1.73,1.8313,1671.924712,1.812987,607.4,880.55,1.11,0.10241,1609533,77864,99.8249588,18.13707042,0.888112051,0.876844288,0.397644125,9053.321229
286.3,45.84,25.38,998.75,24.7,297.85,-0.33,0.10097,456.9,730.05,1.73,1.8313,1671.416556,1.812987,606.9,880.05,1.1,0.1024,1659443,77809,99.75236511,18.13707042,0.888112051,0.877082113,0.397786263,9050.086273
286.3,45.4,25.4,998.79,24.6,297.75,-0.33,0.10097,456.8,729.95,1.73,1.8313,1671.315832,1.812987,606.9,880.05,1.12,0.10242,1627605,77862,99.73797607,18.13707042,0.887813877,0.877062767,0.397515493,9056.250786
285.8,44.75,25.42,998.77,24.8,297.95,-0.33,0.10097,456.9,730.05,1.73,1.8313,1671.545798,1.812987,606.9,880.05,1.12,0.10242,1618703,77758,99.77082825,18.13707042,0.888615829,0.877196969,0.397352006,9059.976907
286,44.22,25.38,998.79,24.7,297.85,-0.33,0.10097,456.8,729.95,1.73,1.8313,1671.543608,1.812987,607.1,880.25,1.12,0.10242,1629835,77891,99.77051544,18.13707042,0.888317585,0.876974036,0.39695111,9069.126923
286.2,44.16,25.31,998.79,24.6,297.75,-0.33,0.10097,456.9,730.05,1.73,1.8313,1671.020338,1.812987,606.7,879.85,1.16,0.10246,1618664,77734,99.69576263,18.13707042,0.887608507,0.877190863,0.398030984,9044.522013
286.4,43.57,25.26,998.8,24.6,297.75,-0.32,0.10098,456.8,729.95,1.73,1.8313,1670.809813,1.812987,606.3,879.45,1.16,0.10246,1668957,77860,99.66568756,18.13527431,0.887769263,0.877511492,0.397664554,9052.856145
285.7,44.38,25.16,998.78,24.5,297.65,-0.33,0.10097,456.6,729.75,1.73,1.8313,1670.534933,1.812987,606.2,879.35,1.13,0.10243,1680982,77781,99.62641907,18.13707042,0.887721099,0.877402765,0.397095518,9065.828841
286.4,44.71,25.15,998.73,24.7,297.85,-0.33,0.10097,456.7,729.85,1.73,1.8313,1671.401709,1.812987,606.8,879.95,1.09,0.10239,1625019,77910,99.75024414,18.13707042,0.888523214,0.87716456,0.397409346,9058.669693
286.3,44.99,25.18,998.74,24.8,297.95,-0.32,0.10098,456.8,729.95,1.73,1.8313,1672.026663,1.812987,607,880.15,1.1,0.1024,1603123,77971,99.83952332,18.13527431,0.888776862,0.877327227,0.396959784,9068.928746
286.6,45.17,25.17,998.72,24.9,298.05,-0.32,0.10098,457,730.15,1.73,1.8313,1672.301756,1.812987,607.3,880.45,1.12,0.10242,1656459,77867,99.87882233,18.13527431,0.888869403,0.877194758,0.397906479,9047.352059
286,45.11,25.18,998.8,25,298.15,-0.32,0.10098,457,730.15,1.73,1.8313,1672.757307,1.812987,607.5,880.65,1.11,0.10241,1662483,77963,99.94390106,18.13527431,0.889373457,0.877219162,0.39658452,9077.51014
286,45.33,25.07,998.73,25,298.15,-0.33,0.10097,457,730.15,1.73,1.8313,1672.580748,1.812987,607.8,880.95,1.11,0.10241,1676434,77870,99.91867828,18.13707042,0.889418151,0.87678394,0.39705816,9066.681818
285.9,45.68,25.09,998.76,25,298.15,-0.32,0.10098,457.1,730.25,1.73,1.8313,1672.569319,1.812987,607.7,880.85,1.09,0.10239,1646078,77901,99.91704559,18.13527431,0.889167631,0.876848602,0.396761378,9073.463799
286,45.08,25.09,998.75,25,298.15,-0.32,0.10098,457.2,730.35,1.73,1.8313,1672.784171,1.812987,607.4,880.55,1.1,0.1024,1581690,77990,99.94773865,18.13527431,0.888961901,0.877325842,0.396447223,9080.653846
286.1,44.31,25.1,998.76,24.9,298.05,-0.33,0.10097,457.2,730.35,1.73,1.8313,1672.441626,1.812987,607.7,880.85,1.14,0.10244,1595848,77885,99.89880371,18.13707042,0.888502823,0.876872676,0.397120495,9065.258651
286.2,44.09,25.13,998.78,24.9,298.05,-0.33,0.10097,457.1,730.25,1.73,1.8313,1672.35842,1.812987,607.9,881.05,1.18,0.10248,1676940,77861,99.88691711,18.13707042,0.8887084,0.876681386,0.397381751,9059.298742
286.2,44.42,25.13,998.83,24.9,298.05,-0.33,0.10097,457.1,730.25,1.73,1.8313,1672.15943,1.812987,607.9,881.05,1.2,0.1025,1580776,77832,99.85848999,18.13707042,0.8887084,0.876604627,0.397529815,9055.924528
285.9,44.25,25.2,998.84,25,298.15,-0.32,0.10098,457.1,730.25,1.73,1.8313,1672.344962,1.812987,608.1,881.25,1.2,0.1025,1668273,77913,99.88499451,18.13527431,0.889167631,0.876491345,0.39670027,9074.86149
286.9,44.24,25.15,998.83,25,298.15,-0.32,0.10098,457.2,730.35,1.73,1.8313,1672.803717,1.812987,608.3,881.45,1.21,0.10251,1663288,77956,99.95053101,18.13527431,0.888961901,0.876557279,0.397868236,9048.22168
286.3,44.63,25.16,998.81,24.9,298.05,-0.32,0.10098,457.2,730.35,1.73,1.8313,1672.512762,1.812987,608,881.15,1.21,0.10251,1625595,77983,99.90896606,18.13527431,0.888458175,0.876719788,0.3968987,9070.324485
286.2,44.12,25.21,998.85,25.2,298.35,-0.32,0.10098,457.4,730.55,1.73,1.8313,1673.009009,1.812987,608,881.15,1.21,0.10251,1643543,77917,99.9798584,18.13527431,0.889558219,0.877009345,0.397096148,9065.814465
286.7,43.66,25.24,998.82,25.2,298.35,-0.32,0.10098,457.4,730.55,1.73,1.8313,1673.062735,1.812987,608.3,881.45,1.2,0.1025,1608222,77840,99.98753357,18.13527431,0.889558219,0.876688735,0.398183384,9041.060342
285.6,43.88,25.27,998.82,25.1,298.25,-0.32,0.10098,457.3,730.45,1.73,1.8313,1672.575354,1.812987,608.5,881.65,1.19,0.10249,1614389,77868,99.91790771,18.13527431,0.88926006,0.876163031,0.396513018,9079.147059
285.3,43.66,25.29,998.78,25.1,298.25,-0.32,0.10098,457.4,730.55,1.73,1.8313,1672.583846,1.812987,608.4,881.55,1.19,0.10249,1606761,77888,99.91912079,18.13527431,0.889054355,0.876278766,0.395994803,9091.028391
286,43.26,25.36,998.8,25.2,298.35,-0.33,0.10097,457.4,730.55,1.73,1.8313,1672.674422,1.812987,608.5,881.65,1.17,0.10247,1648783,77825,99.93206024,18.13707042,0.889602923,0.876181492,0.397287747,9061.442308
285.7,43.58,25.37,998.75,25.3,298.45,-0.33,0.10097,457.6,730.75,1.73,1.8313,1673.178145,1.812987,608.3,881.45,1.12,0.10242,1640498,77836,100.0040207,18.13707042,0.889695244,0.876598432,0.396814925,9072.239412
285.3,43.11,25.47,998.83,25.4,298.55,-0.32,0.10098,457.8,730.95,1.73,1.8313,1673.755942,1.812987,608.8,881.95,1.09,0.10239,1659669,77892,100.0865631,18.13527431,0.88974281,0.876322821,0.395974468,9091.495268
286.3,42.98,25.49,998.8,25.6,298.75,-0.32,0.10098,458.1,731.25,1.73,1.8313,1674.038939,1.812987,608.8,881.95,1.1,0.1024,1632981,77723,100.1269913,18.13527431,0.890132994,0.876507537,0.398226411,9040.083479
285.4,42.96,25.48,998.83,25.7,298.85,-0.32,0.10098,458.1,731.25,1.73,1.8313,1674.55078,1.812987,609.1,882.25,1.08,0.10238,1601670,77916,100.2001114,18.13527431,0.890636874,0.876434559,0.395991248,9091.110021
286.2,42.83,25.5,998.8,25.7,298.85,-0.32,0.10098,458.3,731.45,1.73,1.8313,1674.996772,1.812987,609.4,882.55,1.08,0.10238,1606298,77904,100.2638245,18.13527431,0.890225114,0.876362647,0.397162412,9064.301887
286.2,42.61,25.48,998.81,25.7,298.85,-0.33,0.10097,458.1,731.25,1.73,1.8313,1674.572943,1.812987,609.1,882.25,1.08,0.10238,1644235,77946,100.2032776,18.13707042,0.890681632,0.876447475,0.396948407,9069.188679
285.7,42.59,25.43,998.78,25.5,298.65,-0.32,0.10098,458.2,731.35,1.73,1.8313,1673.872954,1.812987,608.7,881.85,1.11,0.10241,1625559,77843,100.1032791,18.13527431,0.889423748,0.876541134,0.396779241,9073.055303
286.3,42.52,25.46,998.82,25.4,298.55,-0.32,0.10098,458,731.15,1.73,1.8313,1673.0465,1.812987,608.7,881.85,1.1,0.1024,1649403,77696,99.98521423,18.13527431,0.889331464,0.876039336,0.398364798,9036.943067
286.3,42.56,25.47,998.83,25.5,298.65,-0.32,0.10098,458.1,731.25,1.73,1.8313,1673.839148,1.812987,608.9,882.05,1.12,0.10242,1623358,77895,100.0984497,18.13527431,0.889629347,0.876319777,0.397347087,9060.089067
286.3,42.46,25.47,998.8,25.5,298.65,-0.33,0.10097,458.1,731.25,1.73,1.8313,1673.725875,1.812987,608.9,882.05,1.14,0.10244,1641855,77882,100.0822678,18.13707042,0.889674055,0.876293106,0.397413412,9058.577017
285.6,42.41,25.47,998.8,25.5,298.65,-0.33,0.10097,458,731.15,1.73,1.8313,1673.6659,1.812987,608.9,882.05,1.12,0.10242,1624238,77882,100.0737,18.13707042,0.88987976,0.876218725,0.396441741,9080.779412
285.8,42.31,25.52,998.84,25.6,298.75,-0.32,0.10098,458,731.15,1.73,1.8313,1674.074507,1.812987,609,882.15,1.09,0.10239,1580928,77914,100.1320724,18.13527431,0.890338853,0.876287259,0.396556425,9078.153254
286.1,42.37,25.52,998.8,25.8,298.95,-0.33,0.10097,458.2,731.35,1.73,1.8313,1674.686377,1.812987,609.3,882.45,1.14,0.10244,1703628,77777,100.2194824,18.13707042,0.890979669,0.87641057,0.39767193,9052.688221
287,42.64,25.47,998.81,25.7,298.85,-0.33,0.10097,458.2,731.35,1.73,1.8313,1674.517722,1.812987,609.5,882.65,1.15,0.10245,1617291,77934,100.1953888,18.13707042,0.890475694,0.876110669,0.398119268,9042.516376
285.5,42.8,25.46,998.82,25.6,298.75,-0.32,0.10098,458.2,731.35,1.73,1.8313,1674.671423,1.812987,608.7,881.85,1.11,0.10241,1613930,77946,100.2173462,18.13527431,0.889927231,0.877006461,0.395977534,9091.424869
