Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
286.1,42.92,25.47,998.81,25.6,298.75,-0.32,0.10098,458.2,731.35,1.73,1.8313,1674.549819,1.812987,609.2,882.35,1.08,0.10238,1601379,77838,100.1999741,18.13527431,0.889927231,0.876323379,0.397360283,9059.788186
286.2,42.89,25.48,998.77,25.6,298.75,-0.32,0.10098,458.2,731.35,1.73,1.8313,1674.218169,1.812987,608.9,882.05,1.09,0.10239,1643884,77967,100.1525955,18.13527431,0.889927231,0.876481662,0.396841491,9071.632075
285.7,42.78,25.47,998.75,25.4,298.55,-0.33,0.10097,458.1,731.25,1.73,1.8313,1673.503012,1.812987,608.6,881.75,1.12,0.10242,1640925,77794,100.0504303,18.13707042,0.889170615,0.876455791,0.39702916,9067.344067
286.1,42.54,25.48,998.7,25.4,298.55,-0.33,0.10097,457.8,730.95,1.73,1.8313,1673.481864,1.812987,608.9,882.05,1.1,0.1024,1594868,77895,100.0474091,18.13707042,0.889787523,0.876071965,0.397069513,9066.42258
286.1,42.76,25.5,998.73,25.5,298.65,-0.32,0.10098,457.9,731.05,1.73,1.8313,1673.585524,1.812987,609.3,882.45,1.07,0.10237,1614063,77846,100.0622177,18.13527431,0.890040832,0.875630624,0.397319448,9060.719329
285.3,42.85,25.55,998.76,25.7,298.85,-0.33,0.10097,458.1,731.25,1.73,1.8313,1674.492087,1.812987,609.4,882.55,1.09,0.10239,1644370,77933,100.1917267,18.13707042,0.890681632,0.876088181,0.395766148,9096.280757
285.8,42.72,25.58,998.72,25.8,298.95,-0.33,0.10097,458.5,731.65,1.73,1.8313,1674.807288,1.812987,609.4,882.55,1.1,0.1024,1642134,77881,100.2367554,18.13707042,0.890361934,0.876291628,0.396724455,9074.308258
286.2,43.26,25.6,998.76,25.8,298.95,-0.32,0.10098,458.4,731.55,1.73,1.8313,1675.026572,1.812987,609.6,882.75,1.1,0.1024,1605059,77863,100.2680817,18.13527431,0.890522998,0.876198236,0.397371544,9059.531447
285.6,43.24,25.64,998.74,25.8,298.95,-0.33,0.10097,458.5,731.65,1.73,1.8313,1675.12596,1.812987,609,882.15,1.07,0.10237,1593346,77997,100.28228,18.13707042,0.890361934,0.876860525,0.395857221,9094.188025
285.7,42,25.67,998.74,25.6,298.75,-0.32,0.10098,458.4,731.55,1.73,1.8313,1674.423407,1.812987,609.4,882.55,1.06,0.10236,1635478,77912,100.1819153,18.13527431,0.889515989,0.875989041,0.396427848,9081.097655
285.2,42.06,25.71,998.76,25.6,298.75,-0.33,0.10097,458.4,731.55,1.73,1.8313,1674.212828,1.812987,609.1,882.25,1.08,0.10238,1620537,77835,100.1518326,18.13707042,0.889560691,0.876237559,0.396125553,9088.0277
285.7,41.43,25.7,998.73,25.7,298.85,-0.32,0.10098,458.5,731.65,1.73,1.8313,1674.275527,1.812987,609,882.15,1.08,0.10238,1557882,77834,100.1607895,18.13527431,0.889813735,0.876384751,0.396825121,9072.0063
285.7,41.81,25.69,998.72,25.8,298.95,-0.32,0.10098,458.5,731.65,1.73,1.8313,1674.543249,1.812987,609.8,882.95,1.07,0.10237,1658779,77792,100.1990356,18.13527431,0.890317192,0.875636144,0.397039368,9067.110956
285.8,41.82,25.82,998.77,25.9,299.05,-0.32,0.10098,458.6,731.75,1.73,1.8313,1675.086279,1.812987,609.4,882.55,1.11,0.10241,1565561,77910,100.2766113,18.13527431,0.890615007,0.876473916,0.396576785,9077.687194
286.1,41.4,25.78,998.71,25.9,299.05,-0.32,0.10098,458.6,731.75,1.73,1.8313,1675.283613,1.812987,609.4,882.55,1.1,0.1024,1603080,77904,100.3048019,18.13527431,0.890615007,0.876569175,0.397023641,9067.470115
285.6,41.71,25.75,998.72,25.8,298.95,-0.32,0.10098,458.6,731.75,1.73,1.8313,1675.267699,1.812987,609.6,882.75,1.11,0.10241,1666294,77849,100.3025284,18.13527431,0.890111481,0.876358454,0.396609792,9076.931723
285.9,42.02,25.71,998.71,25.8,298.95,-0.32,0.10098,458.6,731.75,1.73,1.8313,1674.893698,1.812987,609.3,882.45,1.1,0.1024,1649188,77959,100.2490997,18.13527431,0.890111481,0.876452591,0.396466195,9080.219307
286.3,41.98,25.72,998.7,25.8,298.95,-0.32,0.10098,458.6,731.75,1.73,1.8313,1674.776099,1.812987,609.1,882.25,1.09,0.10239,1678063,77923,100.2322998,18.13527431,0.890111481,0.876585567,0.397204309,9063.345791
285.8,42.17,25.69,998.79,25.9,299.05,-0.32,0.10098,458.6,731.75,1.73,1.8313,1675.879409,1.812987,609.9,883.05,1.11,0.10241,1604055,78086,100.3899155,18.13527431,0.890615007,0.876383136,0.39568293,9098.193842
286.1,42.77,25.62,998.76,25.9,299.05,-0.32,0.10098,458.7,731.85,1.73,1.8313,1675.529814,1.812987,609.6,882.75,1.07,0.10237,1631361,77994,100.3399734,18.13527431,0.890409227,0.876432332,0.396565502,9077.945474
285.4,42.96,25.55,998.72,25.9,299.05,-0.32,0.10098,458.6,731.75,1.73,1.8313,1675.465941,1.812987,609.4,882.55,1.11,0.10241,1612680,77976,100.3308487,18.13527431,0.890615007,0.876695083,0.395686545,9098.110722
285.6,43.11,25.51,998.71,25.7,298.85,-0.32,0.10098,458.5,731.65,1.73,1.8313,1674.139715,1.812987,609.5,882.65,1.09,0.10239,1669848,77889,100.1413879,18.13527431,0.889813735,0.875772036,0.396406112,9081.595588
285.9,42.98,25.58,998.69,25.6,298.75,-0.32,0.10098,458.5,731.65,1.73,1.8313,1674.372992,1.812987,609.2,882.35,1.09,0.10239,1634220,77899,100.1747131,18.13527431,0.889310511,0.876240003,0.396771565,9073.23085
286,42.55,25.58,998.65,25.8,298.95,-0.32,0.10098,458.4,731.55,1.73,1.8313,1674.93968,1.812987,609.6,882.75,1.09,0.10239,1662326,77982,100.2556686,18.13527431,0.890522998,0.876127892,0.396487894,9079.722378
285.9,41.63,25.57,998.68,25.8,298.95,-0.32,0.10098,458.6,731.75,1.73,1.8313,1675.164466,1.812987,609.2,882.35,1.08,0.10238,1678345,78010,100.2877808,18.13527431,0.890111481,0.876681508,0.396207,9086.159496
286.1,41.92,25.59,998.66,25.8,298.95,-0.32,0.10098,458.6,731.75,1.73,1.8313,1675.201689,1.812987,609.5,882.65,1.11,0.10241,1661576,78114,100.2930984,18.13527431,0.890111481,0.876430574,0.395956291,9091.912618
284.7,42.14,25.69,998.64,25.9,299.05,-0.32,0.10098,458.7,731.85,1.73,1.8313,1675.508986,1.812987,609.8,882.95,1.13,0.10243,1645303,78045,100.336998,18.13527431,0.890409227,0.876317299,0.394367075,9128.551106
285.8,42.34,25.8,998.69,26.2,299.35,-0.32,0.10098,458.8,731.95,1.72,1.8213,1675.72875,1.803087,609.5,882.65,1.15,0.10245,1575249,77917,100.3683929,18.0362448,0.889238865,0.877924219,0.396541157,9078.502799
284,42.02,25.89,998.69,26.4,299.55,-0.32,0.10098,459.1,732.25,1.72,1.8213,1675.767096,1.803087,609.4,882.55,1.13,0.10243,1606039,78006,100.3738708,18.0362448,0.889627331,0.878017691,0.393594117,9146.478169
285.7,42.17,25.92,998.61,26.3,299.45,-0.32,0.10098,459.2,732.35,1.72,1.8213,1673.77207,1.803087,609.9,883.05,1.12,0.10242,1609981,77479,100.0888672,18.0362448,0.888919472,0.876279423,0.398643329,9030.628981
284.6,42.04,26,998.7,26.3,299.45,-0.32,0.10098,459.4,732.55,1.73,1.8313,1676.279097,1.812987,609.2,882.35,1.1,0.1024,1604078,78091,100.4470139,18.13527431,0.890982616,0.877369739,0.393996332,9137.1409
285.9,41.75,26.06,998.69,26.3,299.45,-0.32,0.10098,459.3,732.45,1.72,1.8213,1674.409201,1.803087,610,883.15,1.09,0.10239,1645552,77692,100.1798859,18.0362448,0.888714179,0.876481732,0.39782871,9049.120672
285.6,41.54,26.09,998.69,26.3,299.45,-0.33,0.10097,459.3,732.45,1.73,1.8313,1675.679244,1.812987,609.5,882.65,1.07,0.10237,1675447,78027,100.3613205,18.13707042,0.891233172,0.8766299,0.395705021,9097.685924
284.8,41.3,26.11,998.64,26.3,299.45,-0.32,0.10098,459.4,732.55,1.73,1.8313,1675.662901,1.812987,609.4,882.55,1.11,0.10241,1588107,77922,100.3589859,18.13527431,0.890982616,0.87680978,0.395128323,9110.964185
285.8,41.28,26.12,998.64,26.3,299.45,-0.32,0.10098,459.5,732.65,1.72,1.8213,1675.679244,1.803087,609.5,882.65,1.1,0.1024,1678839,77792,100.3613205,18.0362448,0.888303877,0.877796411,0.397178338,9063.938418
285,41.46,26.25,998.66,26.2,299.35,-0.32,0.10098,459.3,732.45,1.73,1.8313,1675.703116,1.812987,609.5,882.65,1.09,0.10239,1630553,77990,100.3647308,18.13527431,0.890685077,0.876683223,0.395061044,9112.515789
286.3,41.31,26.33,998.68,26.3,299.45,-0.33,0.10097,459.3,732.45,1.72,1.8213,1675.441107,1.803087,609.7,882.85,1.1,0.1024,1640316,77913,100.327301,18.0380311,0.888758895,0.877436137,0.397255289,9062.182676
284.8,40.64,26.34,998.64,26.3,299.45,-0.32,0.10098,459.3,732.45,1.72,1.8213,1675.802985,1.803087,609.8,882.95,1.09,0.10239,1597334,77870,100.3789978,18.0362448,0.888714179,0.877516726,0.395392182,9104.884129
285.7,40.26,26.37,998.54,26.1,299.25,-0.33,0.10097,459,732.15,1.72,1.8213,1673.837012,1.803087,609.7,882.85,1.09,0.10239,1634023,77782,100.0981445,18.0380311,0.888370467,0.876479742,0.397090413,9065.945397
285.9,40.32,26.42,998.63,26.1,299.25,-0.32,0.10098,459,732.15,1.73,1.8313,1675.745413,1.812987,609.3,882.45,1.08,0.10238,1702181,77962,100.3707733,18.13527431,0.890798896,0.87690922,0.396450939,9080.56873
285.5,40.44,26.49,998.61,26.1,299.25,-0.33,0.10097,459.1,732.25,1.73,1.8313,1675.626746,1.812987,609.4,882.55,1.07,0.10237,1596917,78026,100.3538208,18.13707042,0.890637925,0.876709876,0.395571539,9100.755867
285.5,40.54,26.57,998.61,26.1,299.25,-0.33,0.10097,459.3,732.45,1.73,1.8313,1675.612433,1.812987,609.6,882.75,1.08,0.10238,1646570,78043,100.3517761,18.13707042,0.890226735,0.876500158,0.395485372,9102.738704
285.4,40.58,26.6,998.64,26.2,299.35,-0.32,0.10098,459.4,732.55,1.72,1.8213,1676.202887,1.803087,609.6,882.75,1.07,0.10237,1576756,78059,100.4361267,18.0362448,0.888007232,0.877931585,0.395265812,9107.795025
286,39.94,26.56,998.62,26.2,299.35,-0.32,0.10098,459.2,732.35,1.72,1.8213,1674.575293,1.803087,609.8,882.95,1.07,0.10237,1627259,77881,100.2036133,18.0362448,0.888417397,0.876760743,0.397002079,9067.962587
286.4,40.01,26.57,998.57,26,299.15,-0.32,0.10098,459.1,732.25,1.73,1.8313,1675.312186,1.812987,609.4,882.55,1.08,0.10238,1637445,78010,100.3088837,18.13527431,0.890089997,0.876546402,0.396899912,9070.296788
284.7,39.85,26.59,998.61,26.1,299.25,-0.32,0.10098,459.1,732.25,1.73,1.8313,1676.243689,1.812987,609.5,882.65,1.1,0.1024,1642793,78256,100.4419556,18.13527431,0.890593169,0.877017605,0.393303752,9153.230769
285.8,39.97,26.58,998.57,26,299.15,-0.32,0.10098,459,732.15,1.72,1.8213,1674.336142,1.803087,609.6,882.75,1.1,0.1024,1639435,77964,100.1694489,18.0362448,0.887823833,0.876901916,0.396302105,9083.979006
285.9,39.82,26.63,998.57,26,299.15,-0.32,0.10098,459,732.15,1.73,1.8313,1675.819861,1.812987,609.2,882.35,1.12,0.10242,1635452,78188,100.3814087,18.13527431,0.890295561,0.877141968,0.39530501,9106.89192
284.9,39.97,26.7,998.58,26.1,299.25,-0.33,0.10097,459.1,732.25,1.73,1.8313,1676.20481,1.812987,609.6,882.75,1.11,0.10241,1630608,78204,100.4364014,18.13707042,0.890637925,0.87690418,0.393841747,9140.727273
285.5,40.04,26.71,998.6,26.3,299.45,-0.32,0.10098,459.2,732.35,1.72,1.8213,1675.510375,1.803087,609.7,882.85,1.1,0.1024,1661078,77920,100.3371964,18.0362448,0.888919472,0.877476543,0.396109662,9088.392294
284.7,40.62,26.77,998.56,26.3,299.45,-0.32,0.10098,459.3,732.45,1.72,1.8213,1675.611365,1.803087,609.6,882.75,1.07,0.10237,1590216,78186,100.3516235,18.0362448,0.888714179,0.877586778,0.393655877,9145.043203
285.4,40.75,26.79,998.58,26.4,299.55,-0.32,0.10098,459.4,732.55,1.72,1.8213,1675.173972,1.803087,609.8,882.95,1.07,0.10237,1618936,77978,100.2891388,18.0362448,0.889010961,0.87711023,0.395676397,9098.344078
285.1,40.24,26.84,998.6,26.4,299.55,-0.32,0.10098,459.5,732.65,1.72,1.8213,1675.581137,1.803087,609.7,882.85,1.06,0.10236,1614859,78108,100.3473053,18.0362448,0.888805694,0.877438679,0.394602622,9123.102069
283.5,39.99,26.85,998.67,26.5,299.65,-0.32,0.10098,459.5,732.65,1.72,1.8213,1675.234267,1.803087,610,883.15,1.03,0.10233,1573155,78089,100.2977524,18.0362448,0.889307744,0.876844897,0.392483559,9172.35873
285.9,39.81,26.84,998.6,26.5,299.65,-0.32,0.10098,459.5,732.65,1.72,1.8213,1673.979605,1.803087,610,883.15,1.06,0.10236,1629438,77845,100.118515,18.0362448,0.889307744,0.876171409,0.3970468,9066.941238
283.5,39.83,26.86,998.63,26.5,299.65,-0.32,0.10098,459.7,732.85,1.73,1.8313,1676.425749,1.812987,609.3,882.45,1.11,0.10241,1611918,78337,100.4679642,18.13527431,0.891371884,0.877364263,0.391241031,9201.488889
285.3,39.47,26.84,998.61,26.6,299.75,-0.32,0.10098,459.7,732.85,1.72,1.8213,1674.662558,1.803087,610.2,883.35,1.09,0.10239,1652548,77932,100.2160797,18.0362448,0.889399122,0.876408225,0.395771227,9096.164038
284.7,39.48,26.91,998.54,26.5,299.65,-0.32,0.10098,459.7,732.85,1.72,1.8213,1675.874709,1.803087,609.4,882.55,1.08,0.10238,1620724,78177,100.3892441,18.0362448,0.888897168,0.877981449,0.393701196,9143.990516
284.9,39.39,26.97,998.6,26.6,299.75,-0.32,0.10098,459.7,732.85,1.72,1.8213,1675.134398,1.803087,610.1,883.25,1.1,0.1024,1615576,78003,100.2834854,18.0362448,0.889399122,0.876814288,0.394856608,9117.233766
284.4,39.29,26.97,998.6,26.5,299.65,-0.32,0.10098,459.7,732.85,1.72,1.8213,1675.097281,1.803087,609.8,882.95,1.08,0.10238,1578046,78006,100.278183,18.0362448,0.888897168,0.87708525,0.394148475,9133.613924
283.8,39.6,26.98,998.54,26.6,299.75,-0.32,0.10098,459.7,732.85,1.72,1.8213,1675.481482,1.803087,609.7,882.85,1.08,0.10238,1525416,78128,100.3330688,18.0362448,0.889399122,0.877420124,0.392702758,9167.238901
285.7,39.98,26.96,998.59,26.7,299.85,-0.32,0.10098,459.9,733.05,1.72,1.8213,1675.61238,1.803087,610.1,883.25,1.07,0.10237,1650260,77979,100.3517685,18.0362448,0.889490458,0.877033941,0.396087235,9088.906895
284,39.24,27,998.58,26.7,299.85,-0.32,0.10098,459.9,733.05,1.72,1.8213,1676.294798,1.803087,610,883.15,1.06,0.10236,1662667,78180,100.4492569,18.0362448,0.889490458,0.877522789,0.392718121,9166.880282
283.9,38.74,27.04,998.6,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1674.827528,1.803087,610,883.15,1.08,0.10238,1649630,78033,100.2396469,18.0362448,0.890289263,0.876706311,0.393319389,9152.866855
284.5,38.55,27.1,998.62,26.8,299.95,-0.32,0.10098,460,733.15,1.72,1.8213,1674.859198,1.803087,610.2,883.35,1.07,0.10237,1592487,77878,100.2441711,18.0362448,0.889787103,0.876483564,0.394935113,9115.421441
283.8,38.37,26.93,998.56,26.8,299.95,-0.32,0.10098,460,733.15,1.72,1.8213,1675.9522,1.803087,609.9,883.05,1.05,0.10235,1588770,78277,100.4003143,18.0362448,0.889787103,0.877413925,0.39195525,9184.721987
285.5,38.44,26.91,998.59,26.7,299.85,-0.32,0.10098,459.9,733.05,1.72,1.8213,1673.543387,1.803087,610.1,883.25,1.05,0.10235,1691655,77875,100.0561981,18.0362448,0.889490458,0.8757858,0.396338554,9083.143608
284.2,38.97,26.93,998.61,26.7,299.85,-0.32,0.10098,460,733.15,1.72,1.8213,1677.088248,1.803087,609.7,882.85,1.05,0.10235,1618112,78364,100.5626068,18.0362448,0.889285175,0.87829702,0.392071925,9181.98874
284.7,38.78,26.89,998.59,26.8,299.95,-0.32,0.10098,460,733.15,1.72,1.8213,1674.73033,1.803087,610.4,883.55,1.08,0.10238,1593286,78003,100.2257614,18.0362448,0.889787103,0.876206562,0.394579418,9123.638567
284.4,38.99,26.92,998.59,26.8,299.95,-0.32,0.10098,460,733.15,1.72,1.8213,1676.508528,1.803087,609.6,882.75,1.08,0.10238,1638894,78133,100.4797897,18.0362448,0.889787103,0.878129451,0.393507813,9148.484177
283.5,39.46,26.96,998.59,26.8,299.95,-0.32,0.10098,459.9,733.05,1.72,1.8213,1675.720152,1.803087,610.2,883.35,1.06,0.10236,1620907,78230,100.3671646,18.0362448,0.889992549,0.876966363,0.391776156,9188.920635
284.2,39.55,27,998.6,26.8,299.95,-0.32,0.10098,459.9,733.05,1.72,1.8213,1674.672865,1.803087,610,883.15,1.04,0.10234,1621609,77993,100.2175522,18.0362448,0.889992549,0.876536924,0.393936947,9138.518297
284.1,39.57,27.05,998.57,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1676.120535,1.803087,610.5,883.65,1.03,0.10233,1602642,78145,100.4243622,18.0362448,0.890289263,0.876808632,0.393032357,9159.551214
282.8,39.57,27.1,998.58,27,300.15,-0.32,0.10098,459.9,733.05,1.72,1.8213,1673.62419,1.803087,610.4,883.55,1.04,0.10234,1585266,78004,100.0677414,18.0362448,0.890997427,0.875480876,0.391941092,9185.053748
284.7,39.38,27.11,998.64,27,300.15,-0.32,0.10098,460,733.15,1.72,1.8213,1674.386557,1.803087,610,883.15,1.05,0.10235,1647404,77708,100.176651,18.0362448,0.890791654,0.876389455,0.396077346,9089.133825
283.7,39.12,27.1,998.59,26.9,300.05,-0.32,0.10098,459.9,733.05,1.72,1.8213,1675.820555,1.803087,610.1,883.25,1.06,0.10236,1588878,78254,100.3815079,18.0362448,0.890494872,0.877135607,0.391932301,9185.259781
285.1,39.65,27.17,998.65,26.8,299.95,-0.32,0.10098,459.9,733.05,1.72,1.8213,1673.722136,1.803087,610,883.15,1.06,0.10236,1623123,77889,100.0817337,18.0362448,0.889992549,0.876020893,0.395712124,9097.522624
283.7,39.43,27.16,998.61,26.9,300.05,-0.33,0.10097,460,733.15,1.72,1.8213,1677.272978,1.803087,609.8,882.95,1.04,0.10234,1627371,78466,100.5889969,18.0380311,0.890334058,0.878274169,0.390873375,9210.143814
283.8,39.54,27.18,998.57,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1674.090101,1.803087,610.3,883.45,1.05,0.10235,1644255,77988,100.1343002,18.0362448,0.890289263,0.875883887,0.393407718,9150.811839
284.5,39.25,27.23,998.66,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1675.653609,1.803087,609.8,882.95,1.04,0.10234,1574981,78064,100.3576584,18.0362448,0.890289263,0.877330693,0.393994117,9137.192267
283.8,39.13,27.29,998.62,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1674.783255,1.803087,610,883.15,1.05,0.10235,1576925,78093,100.2333221,18.0362448,0.890289263,0.876621155,0.392878761,9163.132135
284.2,38.95,27.29,998.58,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1673.787291,1.803087,610.1,883.25,1.05,0.10235,1600886,77950,100.0910416,18.0362448,0.890289263,0.875928431,0.394154257,9133.479944
283.2,38.33,27.37,998.61,27,300.15,-0.33,0.10097,460.1,733.25,1.72,1.8213,1676.664847,1.803087,610.2,883.35,1.03,0.10233,1684061,78218,100.502121,18.0380311,0.890630786,0.877457849,0.391421619,9197.243644
284.4,37.72,27.37,998.58,27,300.15,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.853224,1.803087,609.8,882.95,1.02,0.10232,1653983,77889,99.95760345,18.0362448,0.890585976,0.875655327,0.39474054,9119.914557
284.4,37.88,27.4,998.61,26.9,300.05,-0.32,0.10098,460.2,733.35,1.72,1.8213,1677.010596,1.803087,610.1,883.25,1.04,0.10234,1603671,78267,100.5515137,18.0362448,0.889878328,0.877789665,0.392834093,9164.174051
282.7,37.73,27.4,998.6,27,300.15,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.950659,1.803087,610.3,883.45,1.04,0.10234,1591436,78061,100.1143799,18.0362448,0.890380393,0.875782611,0.391516406,9195.016979
284.4,37.81,27.42,998.6,27,300.15,-0.32,0.10098,460.3,733.45,1.72,1.8213,1674.654547,1.803087,609.8,882.95,1.05,0.10235,1588247,77954,100.2149353,18.0362448,0.890174905,0.876767481,0.394411396,9127.525316
283.5,37.91,27.47,998.6,26.9,300.05,-0.32,0.10098,460.2,733.35,1.72,1.8213,1675.2591,1.803087,610.3,883.45,1.05,0.10235,1659122,78206,100.3013,18.0362448,0.889878328,0.876566826,0.391896385,9186.101587
283.3,38.16,27.48,998.66,26.9,300.05,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.330855,1.803087,609.9,883.05,1.05,0.10235,1644639,77978,100.1686935,18.0362448,0.890083748,0.876467678,0.392764973,9165.786798
284.2,37.86,27.47,998.66,27.1,300.25,-0.32,0.10098,460.3,733.45,1.72,1.8213,1675.62493,1.803087,610.4,883.55,1.08,0.10238,1640836,78063,100.3535614,18.0362448,0.890677038,0.876728975,0.393583699,9146.720267
282.1,36.97,27.52,998.65,27,300.15,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.625815,1.803087,610,883.15,1.1,0.1024,1645025,78122,100.2108307,18.0362448,0.890380393,0.876628035,0.390380396,9221.774548
283.2,37.14,27.52,998.64,27.2,300.35,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.057471,1.803087,610.8,883.95,1.08,0.10238,1586962,77788,100.1296387,18.0362448,0.891385219,0.875370104,0.393585337,9146.682203
283.6,37.11,27.52,998.62,27.2,300.35,-0.32,0.10098,460.3,733.45,1.72,1.8213,1674.62245,1.803087,610,883.15,1.1,0.1024,1665241,78013,100.21035,18.0362448,0.891179404,0.876626069,0.393004492,9160.200635
282,36.77,27.48,998.65,27.2,300.35,-0.32,0.10098,460.3,733.45,1.72,1.8213,1675.131888,1.803087,610.8,883.95,1.05,0.10235,1595724,78043,100.2831268,18.0362448,0.891179404,0.87593899,0.39063704,9215.715957
284.6,37.04,27.52,998.62,27.3,300.45,-0.32,0.10098,460.3,733.45,1.72,1.8213,1673.608542,1.803087,610.7,883.85,1.04,0.10234,1615407,77667,100.065506,18.0362448,0.891682001,0.87513929,0.396147238,9087.530218
283,37.16,27.57,998.65,27.2,300.35,-0.32,0.10098,460.4,733.55,1.72,1.8213,1676.285132,1.803087,610.3,883.45,1.03,0.10233,1626552,78307,100.447876,18.0362448,0.890973683,0.877125896,0.390700635,9214.215901
282.4,37.31,27.6,998.65,27.4,300.55,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.396361,1.803087,610.6,883.75,1.03,0.10233,1634507,77804,100.0351944,18.0362448,0.891772831,0.875106194,0.392392804,9174.48017
283,37.28,27.72,998.68,27.5,300.65,-0.32,0.10098,460.7,733.85,1.72,1.8213,1675.924429,1.803087,610.7,883.85,1.04,0.10234,1606472,77980,100.396347,18.0362448,0.891863619,0.876492684,0.392338992,9175.738516
282.5,37.67,27.68,998.67,27.7,300.85,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.30947,1.803087,610.5,883.65,1.04,0.10234,1649895,77916,100.0227814,18.0362448,0.892869129,0.875185901,0.39196751,9184.43469
282.6,37.49,27.82,998.68,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1674.999762,1.793187,610.8,883.95,1.06,0.10236,1641448,77785,100.2642517,17.93721529,0.890052875,0.876996844,0.392766618,9165.748408
282,36.97,28.02,998.72,27.9,301.05,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.41545,1.803087,611,884.15,1.05,0.10235,1599164,77922,100.1807785,18.0362448,0.892844095,0.875298733,0.391243634,9201.42766
280.7,36.62,28.09,998.73,28.1,301.25,-0.32,0.10098,461.5,734.65,1.71,1.8113,1675.164412,1.793187,610.7,883.85,1.06,0.10236,1609620,77783,100.2877731,17.93721529,0.890734548,0.87720402,0.390135967,9227.552191
282.9,36.28,28.07,998.64,28.1,301.25,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.869139,1.793187,611.2,884.35,1.06,0.10236,1629954,77330,99.95987701,17.93721529,0.890734548,0.87530467,0.39549701,9102.470838
283.4,36.22,27.97,998.69,27.7,300.85,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.207915,1.803087,610.3,883.45,1.07,0.10237,1641672,77852,100.1511307,18.0362448,0.891839292,0.875992263,0.393539509,9147.747354
283.1,36.52,27.98,998.68,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1675.510642,1.803087,610.6,883.75,1.06,0.10236,1631640,78012,100.3372345,18.0362448,0.891246412,0.876401353,0.392316636,9176.261392
282,36.52,27.99,998.64,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1675.551657,1.803087,611,884.15,1.06,0.10236,1616987,78090,100.3430939,18.0362448,0.891246412,0.875982549,0.390401927,9221.265957
283.2,36.74,28.04,998.77,27.5,300.65,-0.32,0.10098,460.8,733.95,1.71,1.8113,1673.024496,1.793187,610.8,883.95,1.04,0.10234,1618606,77747,99.98207092,17.93721529,0.889165632,0.875800204,0.393792895,9141.861229
282.6,36.31,28,998.65,27.7,300.85,-0.32,0.10098,460.9,734.05,1.71,1.8113,1675.649283,1.793187,610.4,883.55,1.03,0.10233,1604206,77921,100.3570404,17.93721529,0.889962519,0.877760451,0.392081099,9181.773885
282.9,36.41,27.9,998.63,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.64865,1.793187,611.1,884.25,1,0.1023,1644903,77688,100.0712357,17.93721529,0.890052875,0.875754011,0.39367449,9144.610817
283.5,36.65,27.82,998.57,27.6,300.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1674.234511,1.793187,610.5,883.65,1.03,0.10233,1615422,77642,100.1549301,17.93721529,0.889051017,0.876822176,0.394743163,9119.853968
283.9,37,27.84,998.57,27.3,300.45,-0.32,0.10098,460.8,733.95,1.72,1.8213,1674.562956,1.803087,610.8,883.95,1.04,0.10234,1612185,77866,100.2018509,18.0362448,0.890653533,0.875586751,0.394162945,9133.278619
282.9,36.87,27.87,998.55,27.3,300.45,-0.32,0.10098,460.8,733.95,1.72,1.8213,1674.943312,1.803087,610.2,883.35,1.06,0.10236,1653047,77805,100.2561874,18.0362448,0.890653533,0.876512924,0.393082498,9158.382821
282.6,37.48,28.03,998.6,27.5,300.65,-0.32,0.10098,460.8,733.95,1.72,1.8213,1674.937651,1.803087,610.7,883.85,1.06,0.10236,1597542,77609,100.2553787,18.0362448,0.891657788,0.875955977,0.393657325,9145.009554
282.3,37.13,28.08,998.66,27.8,300.95,-0.32,0.10098,461,734.15,1.71,1.8113,1675.410078,1.793187,610.8,883.95,1.05,0.10235,1609333,77687,100.3228683,17.93721529,0.890258335,0.877217013,0.392844606,9163.928799
282.3,36.83,28.03,998.62,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.029089,1.793187,610.9,884.05,1.05,0.10235,1576218,77242,99.98272705,17.93721529,0.890052875,0.875711709,0.395107829,9111.436769
281.1,36.58,28.08,998.62,28,301.15,-0.32,0.10098,461.2,734.35,1.71,1.8113,1675.722021,1.793187,610.9,884.05,1.05,0.10235,1592827,77450,100.3674316,17.93721529,0.890849967,0.877288579,0.392371713,9174.973319
281.7,36.84,28.02,998.65,28,301.15,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.660857,1.793187,611.1,884.25,1.07,0.10237,1604844,76978,99.93012238,17.93721529,0.890438869,0.87531324,0.39562023,9099.635783
283.5,36.74,28,998.57,27.8,300.95,-0.32,0.10098,461.3,734.45,1.71,1.8113,1675.671714,1.793187,610.6,883.75,1.03,0.10233,1639065,77212,100.3602448,17.93721529,0.889642239,0.877551931,0.39694152,9069.346032
282.2,36.89,28.01,998.56,27.7,300.85,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.304098,1.803087,610.7,883.85,1.05,0.10235,1649093,77248,100.1648712,18.0362448,0.891633609,0.875565907,0.394937191,9115.373494
284.1,36.53,28.14,998.53,27.6,300.75,-0.32,0.10098,461.2,734.35,1.71,1.8113,1674.236006,1.793187,610.7,883.85,1.03,0.10233,1567598,77014,100.1551437,17.93721529,0.888845977,0.876601236,0.398804289,9026.984161
282.7,36.46,28.2,998.6,27.4,300.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1676.527114,1.803087,610.2,883.35,1.03,0.10233,1610744,77512,100.4824448,18.0362448,0.890539112,0.877377581,0.394289428,9130.34878
282.4,36.39,28.25,998.58,27.5,300.65,-0.32,0.10098,461.1,734.25,1.71,1.8113,1674.458868,1.793187,610.6,883.75,1.04,0.10234,1622292,77117,100.1869812,17.93721529,0.888550434,0.876862426,0.395888452,9093.470609
283.8,36.43,28.26,998.63,27.7,300.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.957815,1.793187,611.2,884.35,1.04,0.10234,1628210,76967,100.1154022,17.93721529,0.88955183,0.875903504,0.398626438,9031.011628
281.8,36.01,28.28,998.66,27.6,300.75,-0.32,0.10098,461.1,734.25,1.72,1.8213,1675.958021,1.803087,610.5,883.65,1.03,0.10233,1623446,77521,100.4011459,18.0362448,0.891542852,0.876713827,0.392988543,9160.572392
283,35.96,28.25,998.64,27.7,300.85,-0.32,0.10098,460.9,734.05,1.71,1.8113,1672.71955,1.793187,611.3,884.45,1.01,0.10231,1559317,76993,99.93850708,17.93721529,0.889962519,0.87500692,0.397368522,9059.600353
282,36.14,28.14,998.6,27.7,300.85,-0.32,0.10098,461,734.15,1.72,1.8213,1675.546531,1.803087,610.7,883.85,1.03,0.10233,1602134,77287,100.3423615,18.0362448,0.892250942,0.876252336,0.394458143,9126.443617
282.5,36.06,28.21,998.63,27.8,300.95,-0.32,0.10098,461,734.15,1.71,1.8113,1673.873007,1.793187,611,884.15,1.02,0.10232,1612544,77117,100.1032867,17.93721529,0.890258335,0.876036047,0.396028639,9090.251681
282.9,36.21,28.22,998.56,27.7,300.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1675.480681,1.793187,610.7,883.85,1.03,0.10233,1581313,77244,100.3329544,17.93721529,0.88955183,0.877329448,0.395937339,9092.347826
282.5,36.27,28.27,998.59,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1674.772894,1.793187,611,884.15,1.03,0.10233,1606891,77221,100.231842,17.93721529,0.890052875,0.876582864,0.395495274,9102.510796
282.4,36.66,28.25,998.59,27.8,300.95,-0.32,0.10098,461,734.15,1.71,1.8113,1673.744566,1.793187,611,884.15,1.06,0.10236,1598699,76987,100.084938,17.93721529,0.890258335,0.87604002,0.396556948,9078.141289
282.6,36.93,28.3,998.61,27.7,300.85,-0.32,0.10098,461,734.15,1.71,1.8113,1674.825018,1.793187,610.9,884.05,1.06,0.10236,1604963,77181,100.2392883,17.93721529,0.889757127,0.876783719,0.395840315,9094.576433
281.4,36.74,28.41,998.59,27.7,300.85,-0.32,0.10098,460.9,734.05,1.71,1.8113,1674.694815,1.793187,610.7,883.85,1.04,0.10234,1578254,77248,100.2206879,17.93721529,0.889962519,0.876889623,0.393817596,9141.287846
284.3,36.53,28.37,998.59,27.7,300.85,-0.32,0.10098,461,734.15,1.71,1.8113,1673.473639,1.793187,610.8,883.95,1.01,0.10231,1670671,76914,100.0462341,17.93721529,0.889757127,0.876004086,0.39960391,9008.920858
282.4,36.57,28.46,998.58,27.7,300.85,-0.32,0.10098,460.9,734.05,1.72,1.8213,1675.368422,1.803087,610.8,883.95,1.03,0.10233,1620109,77330,100.3169174,18.0362448,0.892456909,0.876037646,0.394798005,9118.58711
282.8,36.94,28.56,998.62,27.7,300.85,-0.32,0.10098,461,734.15,1.71,1.8113,1673.531157,1.793187,610.7,883.85,1.02,0.10232,1581708,77099,100.054451,17.93721529,0.889757127,0.87616856,0.396541758,9078.489038
282.3,36.7,28.55,998.66,27.7,300.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1675.769713,1.793187,610.8,883.95,1.04,0.10234,1616260,77169,100.3742447,17.93721529,0.88955183,0.87740743,0.395481591,9102.825717
281.7,36.46,28.59,998.68,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.643416,1.793187,611.1,884.25,1.05,0.10235,1682350,77050,100.070488,17.93721529,0.890052875,0.875849975,0.395250539,9108.146965
283.4,36.31,28.57,998.61,27.8,300.95,-0.32,0.10098,461,734.15,1.71,1.8113,1673.20677,1.793187,610.6,883.75,1.02,0.10232,1659567,76858,100.00811,17.93721529,0.890258335,0.876089414,0.398629132,9030.9506
282.9,36.38,28.47,998.62,27.6,300.75,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.683653,1.803087,610.5,883.65,1,0.1023,1625262,77274,100.2190933,18.0362448,0.891542852,0.875910502,0.395783624,9095.879109
283.2,36.87,28.52,998.62,27.6,300.75,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.915625,1.803087,610.6,883.75,1.02,0.10232,1667061,77048,100.109375,18.0362448,0.891337238,0.875390269,0.397365489,9059.669492
283.3,36.26,28.42,998.61,27.7,300.85,-0.32,0.10098,461.3,734.45,1.72,1.8213,1675.541243,1.803087,610.7,883.85,1.01,0.10231,1608733,77143,100.3416061,18.0362448,0.891633609,0.876209725,0.397016282,9067.638193
281.7,36.24,28.44,998.61,27.6,300.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.505919,1.803087,610.5,883.65,1.03,0.10233,1663030,77188,100.1937027,18.0362448,0.891131719,0.875865908,0.394543894,9124.460064
283.2,36.63,28.42,998.56,27.5,300.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.777945,1.803087,610.6,883.75,1.03,0.10233,1641492,77059,100.0897064,18.0362448,0.890835416,0.875329474,0.397308766,9060.962924
282.1,37.14,28.38,998.56,27.7,300.85,-0.32,0.10098,461,734.15,1.71,1.8113,1675.351226,1.793187,611,884.15,1.02,0.10232,1639958,77387,100.3144608,17.93721529,0.889757127,0.876901425,0.394088119,9135.012761
282.9,36.81,28.39,998.55,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1672.195105,1.793187,610.9,884.05,1.02,0.10232,1649535,76911,99.86358643,17.93721529,0.890052875,0.875162957,0.39765162,9053.150583
282.7,37.02,28.41,998.54,27.7,300.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1675.804961,1.793187,610.6,883.75,1.05,0.10235,1626103,77137,100.3792801,17.93721529,0.889346628,0.877669492,0.396206259,9086.176512
282.1,36.4,28.41,998.5,27.7,300.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.809721,1.793187,611,884.15,1.03,0.10233,1638280,77085,100.0942459,17.93721529,0.88955183,0.876018775,0.395632059,9099.363701
283.4,36.71,28.52,998.54,27.6,300.75,-0.32,0.10098,461.2,734.35,1.71,1.8113,1674.03253,1.793187,610.5,883.65,1.02,0.10232,1608265,77045,100.1260757,17.93721529,0.888845977,0.876684103,0.397661598,9052.92343
282.8,36.3,28.64,998.53,27.7,300.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1675.07186,1.793187,610.9,884.05,1.01,0.10231,1599216,77284,100.2745514,17.93721529,0.889346628,0.876829015,0.395592529,9100.272984
281.8,36.31,28.68,998.57,27.7,300.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.183058,1.793187,610.7,883.85,1,0.1023,1606877,77087,100.0047226,17.93721529,0.889346628,0.875924918,0.39520107,9109.287083
282.9,36.66,28.75,998.53,27.8,300.95,-0.32,0.10098,461.2,734.35,1.71,1.8113,1674.798049,1.793187,610.8,883.95,1.02,0.10232,1673780,77104,100.2354355,17.93721529,0.88984751,0.8767995,0.396656254,9075.868505
281.2,36.57,28.78,998.54,27.8,300.95,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.301535,1.803087,610.7,883.85,1.02,0.10232,1635200,77306,100.164505,18.0362448,0.892135732,0.875505174,0.393242439,9154.657895
282.7,36.48,28.78,998.52,27.8,300.95,-0.32,0.10098,461.3,734.45,1.71,1.8113,1673.957815,1.793187,611,884.15,1.01,0.10231,1636374,76982,100.1154022,17.93721529,0.889642239,0.876065923,0.397004003,9067.918642
283.1,36.1,28.82,998.52,27.9,301.05,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.851164,1.793187,611.1,884.25,1.02,0.10232,1637876,77275,100.1001663,17.93721529,0.890348623,0.875912317,0.396058304,9089.570823
281.6,36.77,28.85,998.5,27.8,300.95,-0.32,0.10098,461.3,734.45,1.71,1.8113,1673.775275,1.793187,610.3,883.45,1.06,0.10236,1601670,77212,100.089325,17.93721529,0.889642239,0.87683464,0.394281242,9130.538352
283.1,35.85,28.79,998.49,27.9,301.05,-0.32,0.10098,461.4,734.55,1.71,1.8113,1674.19467,1.793187,611.4,884.55,1.05,0.10235,1662152,77126,100.1492386,17.93721529,0.889937851,0.875840269,0.39682345,9072.044507
281.2,35.54,28.82,998.49,27.9,301.05,-0.32,0.10098,461.3,734.45,1.71,1.8113,1674.425276,1.793187,610.5,883.65,1.03,0.10233,1602830,77402,100.1821823,17.93721529,0.890143189,0.876933831,0.392754709,9166.026316
283.2,35.66,28.78,998.46,27.7,300.85,-0.32,0.10098,461.3,734.45,1.71,1.8113,1673.557593,1.793187,611.2,884.35,1.04,0.10234,1666312,77103,100.0582275,17.93721529,0.88914152,0.875668903,0.397082036,9066.136653
282.5,35.83,28.77,998.54,27.7,300.85,-0.32,0.10098,461.3,734.45,1.72,1.8213,1675.059363,1.803087,610.5,883.65,1.05,0.10235,1659626,77662,100.2727661,18.0362448,0.891633609,0.87622877,0.393249473,9154.494159
283.2,35.83,28.8,998.53,27.8,300.95,-0.32,0.10098,461.3,734.45,1.71,1.8113,1673.037794,1.793187,610.8,883.95,1.05,0.10235,1598977,77173,99.98397064,17.93721529,0.889642239,0.875827807,0.396721861,9074.367585
281,36.6,28.87,998.59,28,301.15,-0.32,0.10098,461.4,734.55,1.71,1.8113,1675.104651,1.793187,611.3,884.45,1.04,0.10234,1647438,77345,100.2792358,17.93721529,0.890438869,0.876464278,0.392764605,9165.795374
280.7,35.67,28.97,998.61,28.2,301.35,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.085249,1.793187,611.2,884.35,1.04,0.10234,1630661,77065,99.84789276,17.93721529,0.891235866,0.874804884,0.39377079,9142.374421
282.2,35.93,28.95,998.54,28.3,301.45,-0.32,0.10098,461.6,734.75,1.71,1.8113,1674.200491,1.793187,611.2,884.35,1.03,0.10233,1666446,77017,100.1500702,17.93721529,0.891531614,0.87602589,0.396121741,9088.115167
282.3,35.89,28.94,998.55,28.1,301.25,-0.32,0.10098,461.4,734.55,1.71,1.8113,1673.321539,1.793187,611,884.15,1.01,0.10231,1620522,77368,100.0245056,17.93721529,0.890940118,0.87569301,0.394464364,9126.299681
282.2,35.99,28.9,998.6,28.1,301.25,-0.32,0.10098,461.6,734.75,1.71,1.8113,1674.407386,1.793187,610.9,884.05,1,0.1023,1602941,77295,100.1796265,17.93721529,0.890529073,0.876420308,0.394697045,9120.919561
283.3,36.11,28.9,998.6,28,301.15,-0.32,0.10098,461.7,734.85,1.71,1.8113,1674.318518,1.793187,611.2,884.35,0.99,0.10229,1577474,77322,100.1669312,17.93721529,0.889822932,0.876015777,0.396097191,9088.678433
281.6,36.26,28.91,998.58,27.9,301.05,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.720183,1.803087,610.6,883.75,1,0.1023,1589500,77438,100.2243118,18.0362448,0.891814999,0.875821118,0.393130546,9157.263494
283,36.71,28.85,998.57,27.9,301.05,-0.32,0.10098,461.7,734.85,1.71,1.8113,1674.577749,1.793187,610.9,884.05,1.03,0.10233,1603483,77322,100.2039642,17.93721529,0.889322403,0.876579514,0.395677745,9098.313074
282.1,36.59,28.81,998.55,27.8,300.95,-0.32,0.10098,461.5,734.65,1.71,1.8113,1675.15074,1.793187,610.9,884.05,1,0.1023,1600550,77539,100.28582,17.93721529,0.889231982,0.876855327,0.393315587,9152.955335
282.9,36.57,28.78,998.52,27.8,300.95,-0.32,0.10098,461.4,734.55,1.71,1.8113,1673.554976,1.793187,610.7,883.85,1,0.1023,1613828,77302,100.0578537,17.93721529,0.889437064,0.876142885,0.395640265,9099.174973
282.2,36.36,28.76,998.51,27.7,300.85,-0.32,0.10098,461.4,734.55,1.72,1.8213,1675.163718,1.803087,610.5,883.65,1.01,0.10231,1627418,77437,100.287674,18.0362448,0.891428022,0.876210671,0.39397327,9137.675762
282.1,36.3,28.7,998.5,27.7,300.85,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.906119,1.803087,610.9,884.05,0.97,0.10227,1637144,77402,100.108017,18.0362448,0.891633609,0.874953666,0.394011748,9136.78341
283.3,36.23,28.68,998.49,27.6,300.75,-0.32,0.10098,461.3,734.45,1.71,1.8113,1674.19985,1.793187,610.6,883.75,0.99,0.10229,1614189,77335,100.1499786,17.93721529,0.888641032,0.876611668,0.396030607,9090.206495
282.3,36.18,28.61,998.47,27.6,300.75,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.261481,1.803087,610.6,883.75,1,0.1023,1644256,77484,100.158783,18.0362448,0.891542852,0.875553021,0.393873818,9139.982997
284.1,36.51,28.56,998.49,27.5,300.65,-0.32,0.10098,461,734.15,1.71,1.8113,1673.325865,1.793187,610.8,883.95,1.02,0.10232,1615813,77293,100.0251236,17.93721529,0.888755405,0.875937283,0.397364749,9059.686378
282.6,37.04,28.57,998.53,27.5,300.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1675.468665,1.803087,610.4,883.55,1.03,0.10233,1622551,77571,100.3312378,18.0362448,0.891040867,0.876538929,0.393850168,9140.531847
283.1,36.44,28.63,998.5,27.6,300.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.894316,1.793187,610.7,883.85,1.03,0.10233,1644810,77427,100.1063309,17.93721529,0.889051017,0.876401137,0.395280786,9107.450018
284.4,36.38,28.64,998.5,27.5,300.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.576681,1.803087,610.6,883.75,1.06,0.10236,1658186,77293,100.2038116,18.0362448,0.890835416,0.875855769,0.397784352,9050.129747
282.9,36.68,28.69,998.47,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1674.810812,1.803087,610.3,883.45,1.04,0.10234,1645480,77621,100.2372589,18.0362448,0.891246412,0.876285284,0.394014297,9136.724284
282,36.88,28.71,998.46,27.6,300.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1674.281882,1.793187,610.9,884.05,1.03,0.10233,1620099,77350,100.1616974,17.93721529,0.889051017,0.876406285,0.394136865,9133.882979
282.9,36.83,28.76,998.47,27.7,300.85,-0.32,0.10098,461,734.15,1.71,1.8113,1673.744139,1.793187,610.9,884.05,1.04,0.10234,1664155,77327,100.084877,17.93721529,0.889757127,0.876111095,0.395512354,9102.117709
281.3,37.37,28.87,998.46,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1674.847182,1.793187,610.4,883.55,1.03,0.10233,1662915,77448,100.2424545,17.93721529,0.890052875,0.877291549,0.392661022,9168.213295
283.4,36.91,28.85,998.44,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1672.774344,1.793187,611,884.15,1.03,0.10233,1576713,76943,99.94633484,17.93721529,0.890052875,0.875411674,0.398188761,9040.93825
282.4,36.58,28.85,998.47,27.8,300.95,-0.32,0.10098,461.1,734.25,1.71,1.8113,1675.235549,1.793187,610.7,883.85,1.04,0.10234,1675227,77447,100.2979355,17.93721529,0.890052875,0.877205953,0.39420158,9132.383499
283.5,36.77,28.91,998.47,27.7,300.85,-0.32,0.10098,461.3,734.45,1.71,1.8113,1673.297934,1.793187,610.6,883.75,1.05,0.10235,1551082,77212,100.0211334,17.93721529,0.88914152,0.876202287,0.39694152,9069.346032
282.9,36.67,28.88,998.46,27.7,300.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1675.88822,1.793187,610.7,883.85,1.01,0.10231,1615261,77353,100.3911743,17.93721529,0.889346628,0.877527956,0.395379414,9105.178155
282.4,36.6,28.83,998.45,27.6,300.75,-0.32,0.10098,461.2,734.35,1.71,1.8113,1672.644087,1.793187,610.8,883.95,1.02,0.10232,1637911,77152,99.92772675,17.93721529,0.888845977,0.875537471,0.395708857,9097.597734
282.5,36.31,28.84,998.36,27.6,300.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1675.554221,1.793187,610.4,883.55,1.03,0.10233,1647704,77305,100.3434601,17.93721529,0.889051017,0.877704902,0.395065527,9112.412389
282.1,36.6,28.92,998.35,27.6,300.75,-0.32,0.10098,461,734.15,1.71,1.8113,1673.45249,1.793187,610.9,884.05,1.05,0.10235,1586227,77325,100.0432129,17.93721529,0.889256151,0.875959971,0.394404103,9127.69408
283,36.74,28.91,998.34,27.6,300.75,-0.32,0.10098,461,734.15,1.71,1.8113,1673.942328,1.793187,610.4,883.55,1.04,0.10234,1628207,77193,100.1131897,17.93721529,0.889256151,0.876781868,0.396338976,9083.133922
282.9,36.74,28.97,998.37,27.6,300.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1674.975462,1.793187,610.7,883.85,1.03,0.10233,1640812,77271,100.2607803,17.93721529,0.889051017,0.877033994,0.39579899,9095.525981
282.1,36.79,29.06,998.36,27.7,300.85,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.72502,1.803087,610.7,883.85,1.02,0.10232,1667717,77218,100.0821457,18.0362448,0.892045069,0.875167973,0.394950624,9115.063453
282,36.64,29.14,998.37,27.9,301.05,-0.32,0.10098,461.3,734.45,1.71,1.8113,1675.518759,1.793187,610.9,884.05,1,0.1023,1600785,77223,100.3383942,17.93721529,0.890143189,0.877070553,0.394785057,9118.88617
281.3,35.9,29.18,998.38,28.2,301.35,-0.32,0.10098,461.4,734.55,1.71,1.8113,1673.645926,1.793187,611.4,884.55,1.04,0.10234,1620879,77119,100.0708466,17.93721529,0.891441599,0.875498793,0.394336166,9129.266619
281.8,35.79,29.26,998.36,28.1,301.25,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.522108,1.793187,610.9,884.05,1.02,0.10232,1613022,77082,99.91030121,17.93721529,0.890940118,0.875354886,0.395226705,9108.696238
281.3,35.59,29.35,998.44,28.2,301.35,-0.32,0.10098,461.5,734.65,1.71,1.8113,1675.119818,1.793187,611.1,884.25,1.05,0.10235,1607422,77161,100.2814026,17.93721529,0.891235866,0.876714685,0.394121523,9134.238535
281.1,35.16,29.33,998.41,28.4,301.55,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.704329,1.793187,611.3,884.45,1.07,0.10237,1628329,77004,99.9363327,17.93721529,0.891827362,0.875116715,0.394644294,9122.138741
283.5,34.9,29.31,998.4,28.2,301.35,-0.32,0.10098,461.8,734.95,1.71,1.8113,1673.492972,1.793187,611.3,884.45,1.09,0.10239,1670898,76933,100.048996,17.93721529,0.890619236,0.87561904,0.398381041,9036.574603
281.3,34.96,29.16,998.32,28.1,301.25,-0.32,0.10098,461.6,734.75,1.71,1.8113,1675.483031,1.793187,610.7,883.85,1.11,0.10241,1701463,77391,100.3332901,17.93721529,0.890529073,0.877489529,0.392950224,9161.465695
283.9,35.38,29.07,998.31,27.9,301.05,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.559492,1.793187,611.5,884.65,1.1,0.1024,1689098,76986,99.91564178,17.93721529,0.889937851,0.874868964,0.398668484,9030.059176
281.8,35.37,29.16,998.34,27.8,300.95,-0.32,0.10098,461.3,734.45,1.72,1.8213,1676.196425,1.803087,610.3,883.45,1.06,0.10236,1626132,77521,100.4352036,18.0362448,0.892135732,0.877133509,0.392988543,9160.572392
281.2,35.52,29.31,998.34,28,301.15,-0.32,0.10098,461.4,734.55,1.71,1.8113,1673.497831,1.793187,611.4,884.55,1.08,0.10238,1713191,77159,100.0496902,17.93721529,0.890438869,0.875491124,0.393991628,9137.25
281.8,35.7,29.62,998.33,28.3,301.45,-0.32,0.10098,461.5,734.65,1.71,1.8113,1673.254836,1.793187,611.2,884.35,1.05,0.10235,1690590,77005,100.0149765,17.93721529,0.891737415,0.875511157,0.395621906,9099.597232
280.1,34.84,29.86,998.35,28.6,301.75,-0.32,0.10098,461.9,735.05,1.71,1.8113,1674.759009,1.793187,611.5,884.65,1.05,0.10235,1604994,77107,100.2298584,17.93721529,0.892418857,0.876059991,0.392715072,9166.951446
281.9,34.29,29.99,998.32,28.5,301.65,-0.32,0.10098,462,735.15,1.71,1.8113,1671.999373,1.793187,611.2,884.35,1.01,0.10231,1676870,76827,99.83562469,17.93721529,0.891711518,0.874695095,0.396679236,9075.342675
281.1,34,30.24,998.35,28.4,301.55,-0.32,0.10098,461.9,735.05,1.71,1.8113,1674.864005,1.793187,611.1,884.25,1,0.1023,1622814,77324,100.2448578,17.93721529,0.891415907,0.876465854,0.393011086,9160.046958
281.6,34.05,30.36,998.5,28.4,301.55,-0.32,0.10098,461.9,735.05,1.71,1.8113,1672.406325,1.793187,611.6,884.75,1.03,0.10233,1671491,76973,99.89376068,17.93721529,0.891415907,0.874529527,0.395505479,9102.275923
281.4,33.27,30.38,998.43,28.5,301.65,-0.32,0.10098,462,735.15,1.71,1.8113,1674.406478,1.793187,611.5,884.65,1.01,0.10231,1646734,77115,100.1794968,17.93721529,0.891711518,0.875774249,0.394496812,9125.549041
280.9,32.84,30.61,998.49,28.4,301.55,-0.32,0.10098,461.9,735.05,1.71,1.8113,1672.632605,1.793187,611.3,884.45,1.01,0.10231,1586653,76995,99.92608643,17.93721529,0.891415907,0.874955887,0.394409605,9127.56675
282.8,32.64,30.74,998.45,28.3,301.45,-0.32,0.10098,462,735.15,1.71,1.8113,1674.967719,1.793187,611.1,884.25,1,0.1023,1596417,77108,100.2596741,17.93721529,0.890709357,0.876526553,0.396495474,9079.548798
280.9,32.5,30.78,998.36,28.3,301.45,-0.32,0.10098,461.9,735.05,1.71,1.8113,1674.781119,1.793187,610.9,884.05,0.98,0.10228,1593129,77384,100.233017,17.93721529,0.890914779,0.876599413,0.392426956,9173.681737
282.5,32.67,30.88,998.34,28.3,301.45,-0.32,0.10098,461.9,735.05,1.71,1.8113,1673.269789,1.793187,611.6,884.75,1,0.1023,1650294,76974,100.0171127,17.93721529,0.890914779,0.874977075,0.396764369,9073.395398
280.2,32.25,31.04,998.36,28.2,301.35,-0.32,0.10098,461.8,734.95,1.71,1.8113,1675.327086,1.793187,611.2,884.35,1.03,0.10233,1601427,77349,100.3110123,17.93721529,0.890619236,0.876685465,0.391626161,9192.440043
281.4,31.8,31.19,998.28,28.5,301.65,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.232062,1.793187,611.7,884.85,1.01,0.10231,1646136,76947,99.86886597,17.93721529,0.892329047,0.874276572,0.395358125,9105.668443
281.2,31.69,31.36,998.33,28.6,301.75,-0.32,0.10098,461.8,734.95,1.71,1.8113,1674.017203,1.793187,611.3,884.45,1.03,0.10233,1601741,76936,100.1238861,17.93721529,0.892624863,0.875807575,0.395133618,9110.842105
281,31.79,31.31,998.36,28.6,301.75,-0.32,0.10098,462,735.15,1.71,1.8113,1673.258894,1.793187,611.5,884.65,1.04,0.10234,1613445,77076,100.0155563,17.93721529,0.892212946,0.875160814,0.394135378,9133.917438
282.2,31.47,31.54,998.27,28.6,301.75,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.958166,1.793187,611.2,884.35,1.03,0.10233,1702503,76892,99.97259521,17.93721529,0.891801409,0.875297529,0.396765699,9073.364989
281.2,30.92,31.82,998.34,28.5,301.65,-0.32,0.10098,462.2,735.35,1.71,1.8113,1675.195067,1.793187,611.3,884.45,1.03,0.10233,1662738,77113,100.2921524,17.93721529,0.891300307,0.876497375,0.394226654,9131.802632
280.5,30.93,31.56,998.37,28.5,301.65,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.998404,1.793187,611.4,884.55,1,0.1023,1641745,77137,100.1212006,17.93721529,0.891505865,0.875626223,0.393122941,9157.440642
281.8,31.35,31.41,998.48,28.6,301.75,-0.32,0.10098,462,735.15,1.71,1.8113,1673.451903,1.793187,611.9,885.05,1,0.1023,1639625,76834,100.043129,17.93721529,0.892212946,0.874751058,0.396502393,9079.390348
280.7,31.44,31.18,998.38,28.6,301.75,-0.32,0.10098,462,735.15,1.71,1.8113,1673.269683,1.793187,611.4,884.55,1.03,0.10233,1619349,76968,100.0170975,17.93721529,0.892212946,0.875258325,0.394267045,9130.867118
283.1,31.89,30.91,998.33,28.5,301.65,-0.32,0.10098,462,735.15,1.71,1.8113,1672.920622,1.793187,611.6,884.75,1,0.1023,1627599,76855,99.96723175,17.93721529,0.891711518,0.874772166,0.398222697,9040.167785
281.3,32.43,30.6,998.33,28.2,301.35,-0.32,0.10098,461.8,734.95,1.71,1.8113,1674.656897,1.793187,611,884.15,1,0.1023,1664767,77355,100.215271,17.93721529,0.890619236,0.876455496,0.393133098,9157.204053
282.1,33,30.3,998.36,28.1,301.25,-0.32,0.10098,461.7,734.85,1.71,1.8113,1673.003241,1.793187,611.6,884.75,1.01,0.10231,1577643,77044,99.97903442,17.93721529,0.890323693,0.874840445,0.3958426,9094.523928
280.8,33.52,30.3,998.5,28.2,301.35,-0.32,0.10098,461.6,734.75,1.71,1.8113,1674.13069,1.793187,611.1,884.25,1.01,0.10231,1551633,77096,100.1400986,17.93721529,0.891030228,0.876056284,0.393752682,9142.794872
281.1,32.35,30.17,998.46,28.4,301.55,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.780112,1.793187,611.5,884.65,1.02,0.10232,1622845,76970,99.94715881,17.93721529,0.891827362,0.874840251,0.39481862,9118.110993
282.4,32.61,29.91,998.44,28.4,301.55,-0.32,0.10098,461.8,734.95,1.71,1.8113,1672.986365,1.793187,611.5,884.65,0.99,0.10229,1620070,76985,99.97662354,17.93721529,0.891621587,0.874901948,0.39656725,9077.905453
281.5,32.9,29.73,998.4,28.2,301.35,-0.32,0.10098,461.6,734.75,1.71,1.8113,1673.656661,1.793187,610.9,884.05,1.01,0.10231,1616228,77224,100.0723801,17.93721529,0.891030228,0.876000397,0.394079981,9135.201421
282.3,33.63,29.54,998.44,28.1,301.25,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.892744,1.793187,611.4,884.55,0.99,0.10229,1689818,77104,99.96324921,17.93721529,0.890734548,0.874957991,0.395814989,9095.158342
282.4,33.82,29.43,998.46,28,301.15,-0.32,0.10098,461.5,734.65,1.71,1.8113,1674.451712,1.793187,610.9,884.05,1.01,0.10231,1669745,77327,100.1859589,17.93721529,0.890233462,0.876466083,0.394813322,9118.233357
282.1,34.11,29.3,998.43,28.2,301.35,-0.32,0.10098,461.6,734.75,1.71,1.8113,1673.608489,1.793187,611,884.15,0.99,0.10229,1621791,77291,100.0654984,17.93721529,0.891030228,0.875821603,0.3945776,9123.68061
282.3,34.51,29.26,998.41,28.2,301.35,-0.32,0.10098,461.7,734.85,1.71,1.8113,1673.936026,1.793187,611.2,884.35,0.98,0.10228,1631439,77133,100.1122894,17.93721529,0.890824685,0.875771884,0.395666173,9098.579171
