Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
281.8,34.56,29.23,998.4,28.1,301.25,-0.32,0.10098,461.6,734.75,1.71,1.8113,1674.059661,1.793187,611.1,884.25,1.01,0.10231,1601946,77258,100.1299515,17.93721529,0.890529073,0.876014672,0.394326346,9129.493967
283,34.73,29.16,998.4,28,301.15,-0.32,0.10098,461.5,734.65,1.71,1.8113,1673.052428,1.793187,611,884.15,1.03,0.10233,1653802,77141,99.9860611,17.93721529,0.890233462,0.875574805,0.396606145,9077.015194
281.4,34.89,29.08,998.43,27.9,301.05,-0.32,0.10098,461.5,734.65,1.71,1.8113,1675.176375,1.793187,610.8,883.95,1.03,0.10233,1679887,77302,100.2894821,17.93721529,0.889732607,0.877040664,0.393542491,9147.678038
281.6,34.97,29.02,998.36,27.9,301.05,-0.32,0.10098,461.3,734.45,1.71,1.8113,1673.401114,1.793187,611.5,884.65,1.02,0.10232,1634078,77245,100.0358734,17.93721529,0.890143189,0.875204665,0.3941128,9134.440696
283.3,35.37,28.88,998.35,27.9,301.05,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.792555,1.793187,610.8,883.95,1.01,0.10231,1696623,77099,99.94893646,17.93721529,0.889937851,0.875604761,0.397242857,9062.46629
281.5,35.52,28.9,998.43,27.9,301.05,-0.32,0.10098,461.3,734.45,1.71,1.8113,1675.218298,1.793187,611,884.15,1.03,0.10233,1632674,77496,100.2954712,17.93721529,0.890143189,0.876843499,0.392696816,9167.37762
283.1,35.5,28.9,998.39,28,301.15,-0.32,0.10098,461.3,734.45,1.71,1.8113,1672.826842,1.793187,611.1,884.25,1.04,0.10234,1632666,77170,99.95383453,17.93721529,0.890644371,0.875351269,0.396597193,9077.220064
281.9,35.5,28.9,998.36,28.1,301.25,-0.32,0.10098,461.5,734.65,1.71,1.8113,1675.407675,1.793187,610.9,884.05,1.01,0.10231,1659822,77427,100.322525,17.93721529,0.890734548,0.877025434,0.393605276,9146.218872
282.1,35.51,28.9,998.33,28,301.15,-0.32,0.10098,461.4,734.55,1.71,1.8113,1673.19374,1.793187,611.3,884.45,1.02,0.10232,1578262,77113,100.0062485,17.93721529,0.890438869,0.875304954,0.395488404,9102.668912
283,35.52,28.91,998.34,27.9,301.05,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.566725,1.793187,611,884.15,1.06,0.10236,1662072,77094,100.0595322,17.93721529,0.890348623,0.875935781,0.396847934,9071.484806
281.5,35.51,28.9,998.39,27.9,301.05,-0.32,0.10098,461.2,734.35,1.71,1.8113,1674.498495,1.793187,610.8,883.95,1.05,0.10235,1596166,77496,100.1926422,17.93721529,0.890348623,0.876683657,0.392696816,9167.37762
283.6,36.71,29.09,998.32,28,301.15,-0.32,0.10098,461.2,734.35,1.71,1.8113,1672.395697,1.793187,611.3,884.45,1.07,0.10237,1581331,77028,99.89224243,17.93721529,0.890849967,0.874935508,0.39803006,9044.543018
280.8,37.34,29.01,998.4,28.1,301.25,-0.32,0.10098,461.3,734.45,1.71,1.8113,1675.680312,1.793187,611,884.15,1.06,0.10236,1639685,77511,100.3614731,17.93721529,0.891145783,0.877173211,0.391644499,9192.009615
282.4,37.44,29.03,998.36,28.2,301.35,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.168883,1.793187,611.4,884.55,1.05,0.10235,1627831,77048,99.85984039,17.93721529,0.891441599,0.874651686,0.396242988,9085.334278
281.5,37.44,29.09,998.35,28.1,301.25,-0.32,0.10098,461.6,734.75,1.71,1.8113,1675.163344,1.793187,611.1,884.25,1.05,0.10235,1682875,77289,100.2876205,17.93721529,0.890529073,0.876740154,0.39374856,9142.890586
281.4,37.33,29.12,998.42,28.1,301.25,-0.32,0.10098,461.6,734.75,1.71,1.8113,1673.14263,1.793187,611.4,884.55,1.03,0.10233,1630250,77182,99.99894714,17.93721529,0.890529073,0.875183786,0.394154358,9133.477612
281.9,37.01,29.2,998.41,28.2,301.35,-0.32,0.10098,461.6,734.75,1.71,1.8113,1673.432303,1.793187,611.2,884.35,1.05,0.10235,1615671,77096,100.040329,17.93721529,0.891030228,0.875615238,0.39529516,9107.118836
281.3,36.51,29.22,998.44,28.1,301.25,-0.32,0.10098,461.4,734.55,1.71,1.8113,1673.144125,1.793187,611.5,884.65,1.04,0.10234,1653584,77260,99.99916077,17.93721529,0.890940118,0.875093472,0.3936165,9145.958052
282.2,36.48,29.28,998.4,28.2,301.35,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.49375,1.793187,611.4,884.55,1.04,0.10234,1650078,77054,99.90625,17.93721529,0.891235866,0.874822706,0.39593153,9092.481219
281.5,36.46,29.28,998.38,28.2,301.35,-0.32,0.10098,461.5,734.65,1.71,1.8113,1674.060995,1.793187,611.3,884.45,1.03,0.10233,1623073,77200,100.1301422,17.93721529,0.891235866,0.875833239,0.394202493,9132.362345
281.7,36.48,29.32,998.38,28.2,301.35,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.179938,1.793187,610.9,884.05,1.01,0.10231,1652944,77082,99.86141968,17.93721529,0.891441599,0.87513426,0.395086454,9111.929712
282,36.53,29.36,998.46,28.2,301.35,-0.32,0.10098,461.6,734.75,1.71,1.8113,1674.41593,1.793187,611.4,884.55,1.03,0.10233,1641852,77121,100.1808472,17.93721529,0.891030228,0.875930297,0.395307199,9106.841489
281,36.65,29.39,998.45,28.3,301.45,-0.32,0.10098,461.4,734.55,1.71,1.8113,1673.127623,1.793187,611.8,884.95,1.03,0.10233,1699872,77130,99.99680328,17.93721529,0.891943312,0.874731055,0.393859437,9140.316726
282.3,36.83,29.36,998.45,28.5,301.65,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.028105,1.793187,611.3,884.45,1.03,0.10233,1639140,76829,99.83972931,17.93721529,0.892329047,0.874640483,0.39723176,9062.719447
281.5,36.76,29.21,998.43,28.5,301.65,-0.32,0.10098,461.8,734.95,1.71,1.8113,1674.795965,1.793187,611.7,884.85,0.99,0.10229,1609924,77230,100.2351379,17.93721529,0.892123109,0.875741042,0.394049365,9135.91119
281.8,36.77,29.18,998.43,28.2,301.35,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.21636,1.793187,611.4,884.55,0.99,0.10229,1615309,77023,99.86662292,17.93721529,0.890824685,0.874560895,0.39552945,9101.724273
281.9,36.88,29.18,998.42,28,301.15,-0.32,0.10098,461.5,734.65,1.71,1.8113,1674.463835,1.793187,611.2,884.35,1.01,0.10231,1595754,77158,100.1876907,17.93721529,0.890233462,0.876140516,0.394977522,9114.44271
281.8,37.01,29.1,998.46,28,301.15,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.737868,1.793187,611.4,884.55,0.99,0.10229,1616068,77209,99.94112396,17.93721529,0.890438869,0.874867093,0.394576602,9123.703691
283.4,37.32,29.09,998.42,27.9,301.05,-0.32,0.10098,461.5,734.65,1.71,1.8113,1673.864836,1.793187,610.6,883.75,1.03,0.10233,1645085,77195,100.1021194,17.93721529,0.889732607,0.876494801,0.39688889,9070.548694
282.3,37.22,29.08,998.46,27.9,301.05,-0.32,0.10098,461.4,734.55,1.71,1.8113,1675.411146,1.793187,611.1,884.25,1.01,0.10231,1595183,77504,100.3230209,17.93721529,0.889937851,0.876805814,0.393772178,9142.342189
283.1,37.61,29.07,998.45,27.9,301.05,-0.32,0.10098,461.3,734.45,1.71,1.8113,1672.687132,1.793187,611.1,884.25,1,0.1023,1613840,77141,99.93387604,17.93721529,0.890143189,0.87519011,0.396746288,9073.808901
282.5,37,29.01,998.48,27.9,301.05,-0.32,0.10098,461.3,734.45,1.71,1.8113,1674.231039,1.793187,611,884.15,1.01,0.10231,1621580,77295,100.1544342,17.93721529,0.890143189,0.876225969,0.395116638,9111.233628
282.5,36.74,28.96,998.51,27.8,300.95,-0.32,0.10098,461.4,734.55,1.71,1.8113,1673.009756,1.793187,610.9,884.05,1.02,0.10232,1661357,77283,99.97996521,17.93721529,0.889437064,0.875640962,0.395177989,9109.819115
283.4,36.8,28.9,998.5,27.7,300.85,-0.32,0.10098,461.3,734.45,1.71,1.8113,1674.735777,1.793187,610.7,883.85,1.06,0.10236,1662089,77222,100.2265396,17.93721529,0.88914152,0.876953252,0.396750121,9073.721242
282.2,37.12,28.86,998.52,27.7,300.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.55332,1.793187,611,884.15,1.03,0.10233,1625322,77452,100.0576172,17.93721529,0.889346628,0.875868503,0.39389697,9139.445783
282.8,37.21,28.78,998.49,27.8,300.95,-0.32,0.10098,461.2,734.35,1.71,1.8113,1672.652899,1.793187,610.8,883.95,1.04,0.10234,1609372,77175,99.9289856,17.93721529,0.88984751,0.875582241,0.396151253,9087.438119
282.4,37.45,28.77,998.51,27.8,300.95,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.99552,1.793187,610.9,884.05,1.05,0.10235,1655064,77360,100.1207886,17.93721529,0.88984751,0.876278194,0.394644903,9122.124646
282,37.67,28.72,998.51,27.8,300.95,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.113524,1.793187,610.7,883.85,1,0.1023,1618358,77386,99.99478912,17.93721529,0.88984751,0.875884155,0.393953512,9138.134043
284.6,37.33,28.65,998.63,27.7,300.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1672.757948,1.793187,610.9,884.05,1.03,0.10233,1690054,77152,99.94399261,17.93721529,0.889346628,0.875513061,0.398791575,9027.271961
282,37.21,28.62,998.52,27.5,300.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.904379,1.803087,610.7,883.85,1,0.1023,1582915,77691,100.2506256,18.0362448,0.891040867,0.875818018,0.392406926,9174.15
283.5,37.45,28.62,998.53,27.5,300.65,-0.32,0.10098,461,734.15,1.71,1.8113,1671.56246,1.793187,610.9,884.05,1.03,0.10233,1580042,77150,99.77320862,17.93721529,0.888755405,0.874811208,0.397260514,9062.063492
282.2,37.43,28.59,998.51,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1674.956237,1.803087,610.3,883.45,1.05,0.10235,1638898,77564,100.2580338,18.0362448,0.891246412,0.876389982,0.393328195,9152.661942
283.5,37.8,28.62,998.53,27.6,300.75,-0.32,0.10098,460.9,734.05,1.71,1.8113,1672.607451,1.793187,611,884.15,1.03,0.10233,1613201,77287,99.92249298,17.93721529,0.889461379,0.875313745,0.396556324,9078.155556
282.6,38.22,28.53,998.5,27.7,300.85,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.564772,1.803087,610.6,883.75,1.04,0.10234,1611165,77311,100.2021103,18.0362448,0.892045069,0.875809308,0.395174702,9109.894904
281.8,38.46,28.53,998.52,27.7,300.85,-0.32,0.10098,461,734.15,1.71,1.8113,1673.402503,1.793187,611,884.15,1.03,0.10233,1636052,77330,100.0360718,17.93721529,0.889757127,0.875780089,0.393959199,9138.002129
283.4,38.64,28.47,998.51,27.7,300.85,-0.32,0.10098,460.9,734.05,1.71,1.8113,1672.939635,1.793187,610.7,883.85,1.02,0.10232,1575617,77135,99.96994781,17.93721529,0.889962519,0.875821819,0.397197612,9063.498589
283.2,38.69,28.49,998.53,27.6,300.75,-0.32,0.10098,461,734.15,1.72,1.8213,1674.528456,1.803087,610.6,883.75,1.02,0.10232,1671442,77528,100.1969223,18.0362448,0.891748561,0.87574858,0.394905276,9116.110169
282.6,38.56,28.49,998.57,27.6,300.75,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.124205,1.803087,610.5,883.65,1.02,0.10232,1620935,77372,99.996315,18.0362448,0.891542852,0.875037988,0.394863146,9117.082803
283.4,38.13,28.54,998.57,27.5,300.65,-0.32,0.10098,461,734.15,1.72,1.8213,1674.337584,1.803087,611,884.15,1,0.1023,1604542,77357,100.1696548,18.0362448,0.891246412,0.875154499,0.39605773,9089.58398
282.5,38.06,28.54,998.54,27.4,300.55,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.808951,1.803087,610.4,883.55,1.03,0.10233,1627927,77398,99.95127869,18.0362448,0.891155545,0.874984001,0.394590823,9123.374867
284.4,38.11,28.54,998.54,27.4,300.55,-0.32,0.10098,460.9,734.05,1.71,1.8113,1673.714232,1.793187,610.7,883.85,1.04,0.10234,1650492,77281,100.0806046,17.93721529,0.888459794,0.87631546,0.397846119,9048.724684
282.1,38.05,28.56,998.53,27.4,300.55,-0.32,0.10098,460.8,733.95,1.72,1.8213,1673.293288,1.803087,610.3,883.45,1.02,0.10232,1640432,77570,100.0204697,18.0362448,0.891155545,0.875358611,0.393158403,9156.614676
283.1,38.36,28.49,998.57,27.4,300.55,-0.32,0.10098,460.8,733.95,1.71,1.8113,1673.601279,1.793187,610.7,883.85,1.04,0.10234,1669697,77350,100.0644684,17.93721529,0.888664792,0.876249279,0.395674278,9098.392794
282.7,38.61,28.41,998.57,27.4,300.55,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.099318,1.803087,610.7,883.85,1.02,0.10232,1679376,77513,99.9927597,18.0362448,0.891361212,0.87480174,0.394284341,9130.466572
283.8,38.96,28.44,998.52,27.4,300.55,-0.32,0.10098,460.7,733.85,1.71,1.8113,1673.108237,1.793187,610.4,883.55,1,0.1023,1708765,77353,99.99403381,17.93721529,0.888869884,0.876213981,0.396637248,9076.303383
283,39.17,28.47,998.56,27.4,300.55,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.894049,1.803087,610.8,883.95,1.02,0.10232,1601252,77393,100.1062927,18.0362448,0.891361212,0.875156074,0.395314752,9106.667491
282.6,39.04,28.39,998.56,27.4,300.55,-0.32,0.10098,460.7,733.85,1.72,1.8213,1672.987006,1.803087,610.7,883.85,0.99,0.10229,1615807,77433,99.97671509,18.0362448,0.891361212,0.874676786,0.394552082,9124.270701
283.1,39.1,28.4,998.57,27.4,300.55,-0.32,0.10098,460.6,733.75,1.71,1.8113,1672.814291,1.793187,610.7,883.85,1.05,0.10235,1642210,77313,99.95204163,17.93721529,0.889075071,0.875807728,0.395863637,9094.040622
282,39.08,28.39,998.57,27.4,300.55,-0.32,0.10098,460.6,733.75,1.72,1.8213,1673.883582,1.803087,610.7,883.85,1.01,0.10231,1611893,77524,100.1047974,18.0362448,0.891566974,0.875240998,0.393252238,9154.429787
283.3,39.08,28.42,998.58,27.4,300.55,-0.32,0.10098,460.5,733.65,1.71,1.8113,1671.996596,1.793187,610.6,883.75,0.99,0.10229,1587961,77292,99.83522797,17.93721529,0.889280353,0.875320177,0.396250932,9085.152136
283.5,39.13,28.39,998.56,27.4,300.55,-0.32,0.10098,460.6,733.75,1.72,1.8213,1674.203215,1.803087,610.6,883.75,1.04,0.10234,1614778,77412,100.1504593,18.0362448,0.891566974,0.875597943,0.39591599,9092.838095
282.8,39.47,28.38,998.51,27.4,300.55,-0.33,0.10097,460.7,733.85,1.72,1.8213,1673.560423,1.803087,610.4,883.55,1.01,0.10231,1609869,77502,100.0586319,18.0380311,0.891406061,0.875384343,0.394479794,9125.942716
283.8,39.57,28.38,998.59,27.4,300.55,-0.32,0.10098,460.7,733.85,1.71,1.8113,1673.759894,1.793187,610.8,883.95,1.01,0.10231,1645428,77402,100.0871277,17.93721529,0.888869884,0.876171823,0.396386154,9082.052854
283.8,39.58,28.34,998.62,27.4,300.55,-0.33,0.10097,460.6,733.75,1.72,1.8213,1673.386374,1.803087,610.5,883.65,1.02,0.10232,1611147,77555,100.0337677,18.0380311,0.891611833,0.875191434,0.395604166,9100.005285
282.6,39.64,28.38,998.57,27.4,300.55,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.791136,1.803087,610.3,883.45,1.01,0.10231,1609454,77489,100.0915909,18.0362448,0.891361212,0.875630083,0.394266946,9130.869427
283.3,39.8,28.39,998.66,27.4,300.55,-0.32,0.10098,460.6,733.75,1.72,1.8213,1673.779066,1.803087,610.9,884.05,1.03,0.10233,1731791,77432,100.0898666,18.0362448,0.891566974,0.874997739,0.395534495,9101.608189
283.3,39.76,28.41,998.63,27.4,300.55,-0.32,0.10098,460.5,733.65,1.72,1.8213,1672.735785,1.803087,610.4,883.55,1.01,0.10231,1637111,77417,99.94082642,18.0362448,0.891772831,0.874901692,0.395611132,9099.845041
284.1,39.51,28.45,998.66,27.4,300.55,-0.32,0.10098,460.6,733.75,1.72,1.8213,1674.325995,1.803087,610.5,883.65,0.99,0.10229,1651395,77420,100.1679993,18.0362448,0.891566974,0.875681737,0.39671291,9074.572334
283.5,39.5,28.44,998.69,27.3,300.45,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.44998,1.803087,610.8,883.95,1,0.1023,1615010,77516,100.0428543,18.0362448,0.891476117,0.874856741,0.395384806,9105.053968
284.4,39.73,28.4,998.69,27.3,300.45,-0.32,0.10098,460.4,733.55,1.72,1.8213,1672.372679,1.803087,610.3,883.45,1.05,0.10235,1616716,77315,99.88895416,18.0362448,0.891476117,0.874878823,0.397671163,9052.705696
283.5,39.76,28.38,998.69,27.3,300.45,-0.32,0.10098,460.5,733.65,1.72,1.8213,1675.130927,1.803087,610.2,883.35,1.02,0.10232,1630397,77588,100.2829895,18.0362448,0.891270329,0.8765434,0.395017898,9113.511111
282.8,39.87,28.33,998.7,27.2,300.35,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.089972,1.803087,610.5,883.65,1.03,0.10233,1625526,77460,99.99142456,18.0362448,0.890973683,0.875037683,0.394693687,9120.997171
283.7,39.93,28.35,998.73,27.2,300.35,-0.32,0.10098,460.4,733.55,1.72,1.8213,1674.29769,1.803087,610.5,883.65,1.01,0.10231,1613950,77380,100.1639557,18.0362448,0.890973683,0.875704696,0.39635914,9082.671836
283.2,39.65,28.32,998.76,27.2,300.35,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.731108,1.803087,610,883.15,1.05,0.10235,1652043,77583,100.0830154,18.0362448,0.890973683,0.876006385,0.39462532,9122.577331
284.4,39.75,28.27,998.77,27.2,300.35,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.409071,1.803087,610.5,883.65,1.06,0.10236,1622644,77380,100.0370102,18.0362448,0.890768058,0.875283667,0.397337115,9060.316456
282.5,39.34,28.26,998.71,27.2,300.35,-0.32,0.10098,460.3,733.45,1.72,1.8213,1674.655829,1.803087,610.6,883.75,1.02,0.10232,1646456,77727,100.2151184,18.0362448,0.891179404,0.87582302,0.392920614,9162.156106
284.2,39.52,28.24,998.76,27.1,300.25,-0.33,0.10097,460.2,733.35,1.72,1.8213,1671.326727,1.803087,610.2,883.35,1.02,0.10232,1653329,77300,99.73953247,18.0380311,0.890927515,0.874317513,0.39746862,9057.31879
284.2,39.59,28.26,998.77,27.2,300.35,-0.32,0.10098,460.3,733.45,1.72,1.8213,1675.776602,1.803087,610.2,883.35,1.01,0.10231,1638296,77759,100.3752289,18.0362448,0.891179404,0.876900413,0.395122421,9111.100281
282.7,39.82,28.23,998.78,27.2,300.35,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.698264,1.803087,610.5,883.65,1,0.1023,1644600,77583,100.0783234,18.0362448,0.891385219,0.875334432,0.393928595,9138.712062
284.5,39.79,28.23,998.78,27.1,300.25,-0.33,0.10097,460.2,733.35,1.72,1.8213,1672.307257,1.803087,610.5,883.65,1.05,0.10235,1661792,77283,99.87960815,18.0380311,0.890927515,0.874618697,0.397975709,9045.778207
283.2,39.94,28.29,998.74,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1675.365698,1.803087,610.2,883.35,1.04,0.10234,1611769,77808,100.3165283,18.0362448,0.89088269,0.87671998,0.393484169,9149.033898
284.1,40.25,28.23,998.79,27.2,300.35,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.075049,1.803087,610.5,883.65,1.01,0.10231,1645834,77401,99.84643555,18.0362448,0.891385219,0.874403722,0.396810293,9072.345301
284.1,40.45,28.2,998.79,27.2,300.35,-0.32,0.10098,460.4,733.55,1.72,1.8213,1674.782347,1.803087,610.2,883.35,1.01,0.10231,1649258,77624,100.2331924,18.0362448,0.890973683,0.876320098,0.395670328,9098.483633
283.6,40.37,28.15,998.82,27.2,300.35,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.771109,1.803087,610.6,883.75,1.02,0.10232,1625591,77556,100.0887299,18.0362448,0.891385219,0.875305734,0.395320278,9106.540197
283.6,40.77,28.12,998.83,27.2,300.35,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.343649,1.803087,610.2,883.35,1.02,0.10232,1626401,77447,100.0276642,18.0362448,0.890973683,0.875498901,0.395876657,9093.741537
282.9,40.62,28.11,998.84,27.2,300.35,-0.32,0.10098,460.3,733.45,1.72,1.8213,1673.872687,1.803087,610.6,883.75,1.02,0.10232,1654137,77602,100.103241,18.0362448,0.891179404,0.875365154,0.394110768,9134.487805
283.8,40.79,28.1,998.77,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.10565,1.803087,610.4,883.55,1.03,0.10233,1669545,77366,99.85080719,18.0362448,0.89088269,0.874572009,0.396570601,9077.828753
284.1,41.06,28.08,998.85,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.623839,1.803087,610.3,883.45,1.04,0.10234,1663616,77711,100.2105484,18.0362448,0.891088437,0.876176061,0.395227362,9108.681098
283.3,40.7,28.06,998.78,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1671.959586,1.803087,610.3,883.45,1.02,0.10232,1626658,77369,99.8299408,18.0362448,0.891088437,0.874577594,0.395856571,9094.202965
284.6,40.73,28.13,998.86,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.090582,1.803087,610.3,883.45,1.06,0.10236,1638718,77393,100.1343689,18.0362448,0.89088269,0.875903919,0.397549747,9055.470485
281.9,40.77,28.2,998.88,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.548857,1.803087,610.5,883.65,1.03,0.10233,1638729,77779,100.1998367,18.0362448,0.89088269,0.875891001,0.391823959,9187.799574
285.5,40.4,28.24,998.86,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.08354,1.803087,610.6,883.75,1.05,0.10235,1627964,77318,99.84764862,18.0362448,0.891088437,0.874376668,0.399193782,9018.176532
283.1,40.48,28.28,998.8,27.1,300.25,-0.33,0.10097,460.1,733.25,1.72,1.8213,1674.708434,1.803087,609.9,883.05,1.03,0.10233,1652024,77812,100.2226334,18.0380311,0.891133272,0.876648664,0.393325006,9152.736136
284.4,40.68,28.27,998.83,27.1,300.25,-0.33,0.10097,460,733.15,1.72,1.8213,1672.382079,1.803087,610.7,883.85,1.02,0.10232,1750157,77371,99.89029694,18.0380311,0.891339124,0.874381592,0.397383334,9059.262658
284,40.37,28.32,998.89,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1675.410132,1.803087,610.2,883.35,1.03,0.10233,1657680,77799,100.322876,18.0362448,0.891088437,0.876726141,0.394641354,9122.20669
284.4,40.54,28.37,998.89,27.1,300.25,-0.33,0.10097,460,733.15,1.72,1.8213,1672.819846,1.803087,610.4,883.55,1.02,0.10232,1646567,77483,99.95283508,18.0380311,0.891339124,0.874970647,0.396808925,9072.376582
283.4,40.8,28.37,998.91,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.958746,1.803087,610.2,883.35,1.05,0.10235,1616143,77582,100.2583923,18.0362448,0.89088269,0.876502172,0.394909101,9116.021877
284.2,41.33,28.27,998.88,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.203353,1.803087,610.5,883.65,1.04,0.10234,1663233,77539,100.0076218,18.0362448,0.891088437,0.875123789,0.396243495,9085.32266
284.1,41.28,28.27,998.93,27.2,300.35,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.999526,1.803087,610.2,883.35,1.03,0.10233,1663091,77581,100.1213608,18.0362448,0.891385219,0.875902214,0.395889632,9093.443506
283.9,41.11,28.26,998.94,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.348669,1.803087,610.5,883.65,1.05,0.10235,1654424,77579,100.0283813,18.0362448,0.891088437,0.87522858,0.395621133,9099.615005
283.8,41.18,28.22,998.9,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.264876,1.803087,610,883.15,1.05,0.10235,1628257,77547,100.0164108,18.0362448,0.89088269,0.875733718,0.395644978,9099.066596
284.3,41.4,28.21,998.94,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.507094,1.803087,610.7,883.85,1.05,0.10235,1635154,77614,100.1938705,18.0362448,0.891088437,0.875684591,0.395999886,9090.911713
283.8,41.16,28.16,998.92,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.988715,1.803087,610.2,883.35,1.02,0.10232,1649616,77615,99.97695923,18.0362448,0.891088437,0.875291209,0.395298345,9107.045455
283.1,41.11,28.24,998.94,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.924887,1.803087,610,883.15,1.04,0.10234,1664695,77586,100.2535553,18.0362448,0.89088269,0.876684082,0.394470722,9126.152596
283.6,41.1,28.2,998.9,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.886015,1.803087,610.5,883.65,1.02,0.10232,1654389,77563,99.9622879,18.0362448,0.891088437,0.874898536,0.3952846,9107.36213
284.6,41.31,28.18,998.93,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1673.443304,1.803087,610.3,883.45,1.02,0.10232,1646245,77564,100.0419006,18.0362448,0.891294278,0.875446382,0.396673296,9075.478566
284.3,41.31,28.21,998.96,27.1,300.25,-0.33,0.10097,460,733.15,1.72,1.8213,1673.832205,1.803087,610.3,883.45,1.03,0.10233,1640029,77735,100.0974579,18.0380311,0.891339124,0.875693597,0.395383484,9105.084418
283.8,41.29,28.18,998.97,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1672.679068,1.803087,610.3,883.45,1.03,0.10233,1659581,77527,99.932724,18.0362448,0.891294278,0.875018812,0.395747044,9096.719873
284.6,41.45,28.17,998.93,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1673.951033,1.803087,610.3,883.45,1.03,0.10233,1631414,77570,100.1144333,18.0362448,0.891294278,0.875763079,0.396642614,9076.180604
283.5,41.62,28.17,998.97,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1673.504241,1.803087,610.3,883.45,1.02,0.10232,1643010,77676,100.0506058,18.0362448,0.891294278,0.875482031,0.394570378,9123.847619
284.5,41.29,28.26,998.99,27.1,300.25,-0.33,0.10097,460,733.15,1.72,1.8213,1672.743582,1.803087,610.4,883.55,1.01,0.10231,1599989,77480,99.94194031,18.0380311,0.891339124,0.874906258,0.39696382,9068.836555
283.9,40.98,28.26,998.97,27,300.15,-0.32,0.10098,460,733.15,1.72,1.8213,1674.026229,1.803087,610.3,883.45,1.01,0.10231,1623424,77641,100.1251755,18.0362448,0.890791654,0.875767539,0.395305211,9106.887284
284.1,40.97,28.18,998.98,27,300.15,-0.32,0.10098,460,733.15,1.72,1.8213,1672.391425,1.803087,610.2,883.35,1.04,0.10234,1650920,77453,99.89163208,18.0362448,0.890791654,0.874980967,0.396543885,9078.440338
284.9,40.85,28.13,999,27,300.15,-0.32,0.10098,459.9,733.05,1.72,1.8213,1674.187781,1.803087,610.3,883.45,1.02,0.10232,1668231,77727,100.1482544,18.0362448,0.890997427,0.875881729,0.3962587,9084.974026
283.6,41.23,28.13,998.95,27,300.15,-0.32,0.10098,460,733.15,1.72,1.8213,1673.908041,1.803087,609.9,883.05,1.03,0.10233,1685987,77725,100.1082916,18.0362448,0.890791654,0.876181096,0.39446072,9126.383992
284.4,41.69,28.08,998.97,27.1,300.25,-0.33,0.10097,460,733.15,1.72,1.8213,1673.075659,1.803087,610.7,883.85,1.03,0.10233,1602827,77447,99.98937988,18.0380311,0.891339124,0.874807616,0.396993375,9068.161392
282.9,41.92,28.12,999,27.1,300.25,-0.32,0.10098,459.9,733.05,1.72,1.8213,1673.587874,1.803087,610.2,883.35,1.04,0.10234,1656238,77705,100.0625534,18.0362448,0.891500215,0.875681256,0.393588363,9146.611877
284.5,41.76,28.14,998.97,27.2,300.35,-0.32,0.10098,460,733.15,1.72,1.8213,1672.333373,1.803087,610.4,883.55,1.01,0.10231,1614456,77395,99.88333893,18.0362448,0.891797134,0.874665992,0.39739979,9058.887522
283.5,41.78,28.09,998.96,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1673.688223,1.803087,610.7,883.85,1.03,0.10233,1595804,77715,100.076889,18.0362448,0.891294278,0.87516618,0.394372369,9128.428571
283.9,41.62,28.06,999,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1672.085196,1.803087,610.1,883.25,1.03,0.10233,1646417,77426,99.84788513,18.0362448,0.891294278,0.87489275,0.396402912,9081.668897
283.5,41.15,28.01,999.01,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1674.006255,1.803087,610.5,883.65,1.07,0.10237,1605832,77651,100.1223221,18.0362448,0.891294278,0.875652781,0.394697411,9120.911111
283.5,41.48,28.04,999,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1672.110991,1.803087,610.7,883.85,1.06,0.10236,1706196,77475,99.85157013,18.0362448,0.891294278,0.874301562,0.395594045,9100.238095
283.9,42.05,28.07,998.98,27.2,300.35,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.874983,1.803087,610.2,883.35,1.04,0.10234,1609198,77534,100.103569,18.0362448,0.891591129,0.875849154,0.395850748,9094.336738
283.6,41.14,28.06,999.05,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.025084,1.803087,610.5,883.65,1.05,0.10235,1602871,77594,99.98215485,18.0362448,0.891088437,0.87503916,0.395126678,9111.002116
284.5,41.22,28,999.03,27.1,300.25,-0.32,0.10098,460,733.15,1.72,1.8213,1672.850661,1.803087,610.4,883.55,1.06,0.10236,1623762,77450,99.95723724,18.0362448,0.891294278,0.875067622,0.397117582,9065.325132
284,41.27,28.06,999.04,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.034132,1.803087,610.2,883.35,1.09,0.10239,1602996,77682,100.1263046,18.0362448,0.891088437,0.876040959,0.395235739,9108.488028
283.2,41.62,28.09,999.09,27.2,300.35,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.320952,1.803087,610.7,883.85,1.09,0.10239,1555594,77563,100.0244217,18.0362448,0.891591129,0.875069613,0.394727076,9120.225636
284.2,40.56,28.11,999.05,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.303915,1.803087,610.2,883.35,1.07,0.10237,1643087,77441,100.0219879,18.0362448,0.89088269,0.875574373,0.396744933,9073.839901
283.1,40,28.11,999.09,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.058539,1.803087,610.3,883.45,1.06,0.10236,1614444,77677,100.1297913,18.0362448,0.891088437,0.875885185,0.394008592,9136.856588
284.8,40.11,28.08,999.03,27,300.15,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.545607,1.803087,610.5,883.65,1.06,0.10236,1630369,77467,99.91365814,18.0362448,0.890585976,0.874778075,0.397449097,9057.763694
283.5,40.37,28.05,999.05,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.330054,1.803087,610.2,883.35,1.05,0.10235,1617192,77713,100.1685791,18.0362448,0.891088437,0.876134913,0.394382518,9128.193651
284,40.38,28.06,999.04,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.490118,1.803087,610.4,883.55,1.03,0.10233,1615830,77500,99.9057312,18.0362448,0.89088269,0.874797272,0.396163906,9087.147887
284.3,40.49,28.02,999.04,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.354567,1.803087,610.3,883.45,1.02,0.10232,1654305,77615,100.172081,18.0362448,0.89088269,0.875979207,0.395994784,9091.028843
283.3,40.52,27.99,999.07,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.012877,1.803087,610.4,883.55,1.02,0.10232,1640157,77660,100.1232681,18.0362448,0.89088269,0.875668706,0.394373256,9128.408048
284.9,40.68,27.91,999.06,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1671.765082,1.803087,610.4,883.55,1.04,0.10234,1605469,77282,99.80215454,18.0362448,0.89088269,0.874392099,0.39854041,9032.961039
283.2,41,27.85,999.12,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.756072,1.803087,610.1,883.25,1.02,0.10232,1612777,77866,100.2294388,18.0362448,0.89088269,0.876435247,0.393191075,9155.853814
284.6,41.39,27.82,999.13,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.759551,1.803087,610.4,883.55,1.03,0.10233,1593737,77471,99.9442215,18.0362448,0.89088269,0.874955074,0.397149483,9064.596978
283.7,41.58,27.77,999.11,27.2,300.35,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.623305,1.803087,610.7,883.85,1.01,0.10231,1585208,77648,100.2104721,18.0362448,0.891591129,0.875673524,0.394991117,9114.12901
283.8,41.14,27.75,999.14,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.308485,1.803087,610.3,883.45,1.02,0.10232,1650000,77447,99.87978363,18.0362448,0.891088437,0.87478203,0.396155837,9087.332981
284.5,41.29,27.74,999.11,27.1,300.25,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.197928,1.803087,610,883.15,1.04,0.10234,1638225,77522,100.149704,18.0362448,0.891088437,0.876259483,0.396748752,9073.752548
283.3,41.2,27.71,999.14,27,300.15,-0.32,0.10098,460,733.15,1.72,1.8213,1672.977927,1.803087,610.6,883.75,1.04,0.10234,1612219,77657,99.97541809,18.0362448,0.890791654,0.874880964,0.394388491,9128.055418
284,41.29,27.72,999.15,27,300.15,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.963774,1.803087,610.1,883.25,1.03,0.10233,1582497,77505,99.9733963,18.0362448,0.890585976,0.875407203,0.396138349,9087.734155
285.1,41.16,27.73,999.19,27,300.15,-0.33,0.10097,460.1,733.25,1.72,1.8213,1674.590247,1.803087,610.2,883.35,1,0.1023,1640689,77746,100.2057495,18.0380311,0.890630786,0.876188133,0.396439966,9080.820063
283.4,41.3,27.72,999.13,27,300.15,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.679946,1.803087,610.2,883.35,1.04,0.10234,1567267,77690,100.0757065,18.0362448,0.890585976,0.875735105,0.394360121,9128.712068
285.1,41.44,27.76,999.15,27.1,300.25,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.760245,1.803087,610.5,883.65,1.02,0.10232,1619642,77399,99.94432068,18.0362448,0.89088269,0.874824885,0.398217311,9040.290074
283.5,41.39,27.78,999.16,27,300.15,-0.32,0.10098,460,733.15,1.72,1.8213,1674.00791,1.803087,610.2,883.35,1.03,0.10233,1637728,77796,100.1225586,18.0362448,0.890791654,0.875907115,0.393961754,9137.942857
285,41.61,27.72,999.16,27,300.15,-0.32,0.10098,460,733.15,1.72,1.8213,1672.523177,1.803087,610.6,883.75,1,0.1023,1614463,77457,99.9104538,18.0362448,0.890791654,0.874535701,0.397779553,9050.238947
284.4,41.73,27.66,999.19,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1674.095549,1.803087,610.2,883.35,1.03,0.10233,1609914,77781,100.1350784,18.0362448,0.890289263,0.875958344,0.395288643,9107.268987
283.7,41.91,27.65,999.23,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1672.975363,1.803087,610,883.15,1.01,0.10231,1675055,77696,99.97505188,18.0362448,0.890289263,0.875485345,0.394747095,9119.76313
284.5,42.02,27.62,999.24,26.9,300.05,-0.32,0.10098,460,733.15,1.72,1.8213,1674.042357,1.803087,610.3,883.45,1.04,0.10234,1647352,77581,100.1274796,18.0362448,0.890289263,0.875836223,0.396447026,9080.658348
282.9,41.99,27.65,999.23,26.8,299.95,-0.32,0.10098,459.9,733.05,1.72,1.8213,1673.761976,1.803087,610.3,883.45,1.03,0.10233,1645913,77806,100.0874252,18.0362448,0.889992549,0.875652527,0.393077446,9158.50053
285.4,41.79,27.67,999.25,26.8,299.95,-0.32,0.10098,459.8,732.95,1.72,1.8213,1671.869063,1.803087,610.3,883.45,1.02,0.10232,1607261,77416,99.81700897,18.0362448,0.89019809,0.874524539,0.398548802,9032.770848
284.1,41.71,27.67,999.25,26.8,299.95,-0.32,0.10098,459.8,732.95,1.72,1.8213,1673.7741,1.803087,610,883.15,1.04,0.10234,1605697,77839,100.0891571,18.0362448,0.89019809,0.876011765,0.394577442,9123.684266
284.5,41.6,27.67,999.29,26.8,299.95,-0.33,0.10097,459.8,732.95,1.72,1.8213,1672.922385,1.803087,610.1,883.25,1.02,0.10232,1647974,77698,99.96748352,18.0380311,0.89024288,0.875363237,0.395850044,9094.3529
284.1,41.95,27.59,999.32,26.8,299.95,-0.32,0.10098,459.9,733.05,1.72,1.8213,1675.187804,1.803087,610.1,883.25,1.01,0.10231,1643847,77994,100.2911148,18.0362448,0.889992549,0.876667532,0.393793286,9141.852165
284.6,41.93,27.64,999.33,26.8,299.95,-0.32,0.10098,459.7,732.85,1.72,1.8213,1672.893706,1.803087,610,883.15,1.07,0.10237,1603979,77741,99.96338654,18.0362448,0.890403726,0.875556022,0.395770154,9096.188686
284.7,42.04,27.69,999.32,26.8,299.95,-0.33,0.10097,459.9,733.05,1.72,1.8213,1674.2022,1.803087,610,883.15,1.03,0.10233,1672798,77753,100.1503143,18.0380311,0.890037329,0.876242219,0.395848114,9094.39726
284.7,41.92,27.7,999.26,26.8,299.95,-0.33,0.10097,459.7,732.85,1.72,1.8213,1672.711165,1.803087,610.2,883.35,1.03,0.10233,1649975,77692,99.93730927,18.0380311,0.890448527,0.875148475,0.396158914,9087.262381
284.5,42.14,27.67,999.41,26.8,299.95,-0.32,0.10098,459.7,732.85,1.72,1.8213,1673.249175,1.803087,610.1,883.25,1.02,0.10232,1669165,77668,100.0141678,18.0362448,0.890403726,0.875554457,0.396002945,9090.841476
284.9,42.15,27.64,999.43,26.8,299.95,-0.32,0.10098,459.7,732.85,1.72,1.8213,1673.50376,1.803087,610.1,883.25,0.99,0.10229,1654698,77827,100.0505371,18.0362448,0.890403726,0.875644123,0.395749547,9096.662338
284.9,42.11,27.59,999.46,26.7,299.85,-0.32,0.10098,459.7,732.85,1.72,1.8213,1673.775808,1.803087,609.9,883.05,1.02,0.10232,1682332,77795,100.0894012,18.0362448,0.889901308,0.876084048,0.395912334,9092.922078
286.1,42.12,27.6,999.4,26.7,299.85,-0.32,0.10098,459.7,732.85,1.72,1.8213,1673.31967,1.803087,610,883.15,1.01,0.10231,1605948,77671,100.0242386,18.0362448,0.889901308,0.875686773,0.398214645,9040.350577
283,41.9,27.56,999.36,26.7,299.85,-0.32,0.10098,459.7,732.85,1.72,1.8213,1675.119551,1.803087,609.9,883.05,1.03,0.10233,1641876,77993,100.2813644,18.0362448,0.889901308,0.876888654,0.392273596,9177.268198
286.5,42.08,27.59,999.45,26.7,299.85,-0.32,0.10098,459.7,732.85,1.72,1.8213,1670.94792,1.803087,610.5,883.65,1.05,0.10235,1616288,77450,99.68541718,18.0362448,0.889901308,0.873821483,0.39990927,9002.041885
284,41.89,27.61,999.42,26.7,299.85,-0.32,0.10098,459.7,732.85,1.72,1.8213,1675.210394,1.803087,609.5,882.65,1.05,0.10235,1636164,78015,100.294342,18.0362448,0.889901308,0.877424051,0.393548711,9147.533451
285.3,41.87,27.6,999.42,26.7,299.85,-0.32,0.10098,459.8,732.95,1.72,1.8213,1672.185385,1.803087,610.4,883.55,1.06,0.10236,1647344,77560,99.86219788,18.0362448,0.889695835,0.874677906,0.397669459,9052.744479
285.5,41.99,27.6,999.44,26.7,299.85,-0.32,0.10098,459.6,732.75,1.72,1.8213,1674.234458,1.803087,610.2,883.35,1.05,0.10235,1647972,77783,100.1549225,18.0362448,0.890106875,0.876079045,0.396807334,9072.41296
284.2,41.89,27.6,999.45,26.7,299.85,-0.32,0.10098,459.7,732.85,1.72,1.8213,1673.711134,1.803087,609.7,882.85,1.05,0.10235,1610240,77852,100.080162,18.0362448,0.889901308,0.876327127,0.394650418,9121.997185
285.5,42.17,27.57,999.5,26.7,299.85,-0.33,0.10097,459.7,732.85,1.72,1.8213,1673.684485,1.803087,610.4,883.55,1.03,0.10233,1612974,77567,100.076355,18.0380311,0.889946083,0.875496403,0.397912319,9047.219264
283.4,42.3,27.55,999.46,26.7,299.85,-0.32,0.10098,459.7,732.85,1.72,1.8213,1674.466345,1.803087,609.7,882.85,1.04,0.10234,1644191,77965,100.1880493,18.0362448,0.889901308,0.876748565,0.392969125,9161.025053
285.9,42.44,27.51,999.48,26.7,299.85,-0.32,0.10098,459.6,732.75,1.72,1.8213,1671.789648,1.803087,610.3,883.45,1.06,0.10236,1678579,77494,99.80566406,18.0362448,0.890106875,0.874556875,0.398845177,9026.058762
285.2,42.43,27.54,999.52,26.7,299.85,-0.32,0.10098,459.7,732.85,1.72,1.8213,1675.569548,1.803087,609.8,882.95,1.04,0.10234,1623246,77994,100.3456497,18.0362448,0.889901308,0.877281667,0.395318004,9106.592567
284.3,42.23,27.52,999.56,26.7,299.85,-0.32,0.10098,459.6,732.75,1.72,1.8213,1672.046263,1.803087,610,883.15,1.04,0.10234,1614354,77646,99.8423233,18.0362448,0.890106875,0.875000585,0.395836684,9094.659866
286.3,42.18,27.55,999.56,26.6,299.75,-0.33,0.10097,459.6,732.75,1.72,1.8213,1674.424315,1.803087,610.2,883.35,1.05,0.10235,1679851,77771,100.182045,18.0380311,0.889649286,0.876189994,0.397980627,9045.666434
283.3,42.25,27.53,999.59,26.7,299.85,-0.32,0.10098,459.5,732.65,1.72,1.8213,1673.557433,1.803087,609.8,882.95,1.06,0.10236,1647037,77839,100.0582047,18.0362448,0.890312538,0.876146222,0.393466348,9149.448288
285.6,42.59,27.47,999.59,26.7,299.85,-0.32,0.10098,459.5,732.65,1.72,1.8213,1672.794264,1.803087,610.2,883.35,1.03,0.10233,1655621,77546,99.9491806,18.0362448,0.890312538,0.875197126,0.398159488,9041.602941
284.9,42.81,27.48,999.53,26.7,299.85,-0.32,0.10098,459.4,732.55,1.72,1.8213,1673.151709,1.803087,610.3,883.45,1.04,0.10234,1610509,77895,100.0002441,18.0362448,0.890518295,0.875315241,0.39540407,9104.61039
285.2,42.8,27.45,999.55,26.7,299.85,-0.33,0.10097,459.6,732.75,1.72,1.8213,1673.436148,1.803087,609.7,882.85,1.03,0.10233,1617303,77725,100.0408783,18.0380311,0.890151661,0.876126859,0.396686168,9075.184081
284.2,42.76,27.48,999.58,26.7,299.85,-0.33,0.10097,459.6,732.75,1.72,1.8213,1674.259611,1.803087,610.2,883.35,1.09,0.10239,1720648,77812,100.1585159,18.0380311,0.890151661,0.876172765,0.394853292,9117.310345
285,42.76,27.47,999.55,26.6,299.75,-0.32,0.10098,459.5,732.65,1.72,1.8213,1672.884894,1.803087,609.8,882.95,1.07,0.10237,1679421,77732,99.96212769,18.0362448,0.889810025,0.875772597,0.39637229,9082.370526
285.3,42.76,27.48,999.58,26.6,299.75,-0.33,0.10097,459.6,732.75,1.72,1.8213,1674.710356,1.803087,610,883.15,1.08,0.10238,1633997,77756,100.222908,18.0380311,0.889649286,0.876637884,0.396667051,9075.621451
284.1,42.73,27.5,999.6,26.6,299.75,-0.32,0.10098,459.4,732.55,1.72,1.8213,1673.430167,1.803087,610.3,883.45,1.05,0.10235,1610089,77842,100.0400238,18.0362448,0.890015618,0.875497926,0.394562235,9124.035903
285.6,42.51,27.47,999.58,26.6,299.75,-0.32,0.10098,459.3,732.45,1.72,1.8213,1672.260367,1.803087,609.9,883.05,1.05,0.10235,1580462,77639,99.87290955,18.0362448,0.890221307,0.875256636,0.397682552,9052.446429
284.8,42.52,27.46,999.62,26.6,299.75,-0.32,0.10098,459.4,732.55,1.72,1.8213,1674.59062,1.803087,609.8,882.95,1.03,0.10233,1683445,78037,100.2058029,18.0362448,0.890015618,0.876690612,0.394546038,9124.410463
285.5,42.69,27.45,999.62,26.6,299.75,-0.32,0.10098,459.4,732.55,1.72,1.8213,1672.159644,1.803087,610,883.15,1.04,0.10234,1640931,77677,99.85852051,18.0362448,0.890015618,0.875067002,0.397348827,9060.049387
284.9,42.86,27.45,999.61,26.6,299.75,-0.32,0.10098,459.5,732.65,1.72,1.8213,1674.536627,1.803087,609.9,883.05,1.03,0.10233,1625419,77863,100.1980896,18.0362448,0.889810025,0.876548337,0.395566572,9100.87013
284.9,42.91,27.51,999.64,26.6,299.75,-0.32,0.10098,459.4,732.55,1.72,1.8213,1672.979208,1.803087,610.2,883.35,1.03,0.10233,1686568,77796,99.9756012,18.0362448,0.890015618,0.875305386,0.395907245,9093.038961
285.6,42.96,27.5,999.6,26.6,299.75,-0.32,0.10098,459.4,732.55,1.72,1.8213,1674.217902,1.803087,609.5,882.65,1,0.1023,1642328,77751,100.1525574,18.0362448,0.890015618,0.87674591,0.397109692,9065.505252
285.1,43.04,27.44,999.65,26.6,299.75,-0.33,0.10097,459.5,732.65,1.72,1.8213,1673.726675,1.803087,610,883.15,1.03,0.10233,1605695,77857,100.0823822,18.0380311,0.889854795,0.875964284,0.395874766,9093.784988
285.4,43.31,27.36,999.66,26.6,299.75,-0.33,0.10097,459.6,732.75,1.72,1.8213,1673.65383,1.803087,609.9,883.05,1.03,0.10233,1626468,77792,100.0719757,18.0380311,0.889649286,0.876032499,0.396622455,9076.641906
285.3,43.55,27.37,999.64,26.6,299.75,-0.32,0.10098,459.6,732.75,1.73,1.8313,1674.162573,1.812987,609.8,882.95,1.04,0.10234,1613924,77906,100.1446533,18.13527431,0.892081211,0.875355005,0.39590331,9093.129338
285.7,43.72,27.35,999.64,26.6,299.75,-0.33,0.10097,459.5,732.65,1.72,1.8213,1673.479246,1.803087,609.9,883.05,1.04,0.10234,1670911,77775,100.0470352,18.0380311,0.889854795,0.875950176,0.397126152,9065.129506
284.6,43.74,27.33,999.73,26.5,299.65,-0.33,0.10097,459.6,732.75,1.73,1.8313,1675.316458,1.812987,609.7,882.85,1.06,0.10236,1597147,77942,100.309494,18.13707042,0.891622501,0.87617778,0.394749526,9119.706957
284.9,43.92,27.32,999.67,26.5,299.65,-0.32,0.10098,459.4,732.55,1.73,1.8313,1673.183272,1.812987,609.9,883.05,1.05,0.10235,1643836,77800,100.0047531,18.13527431,0.891989605,0.874692234,0.395886889,9093.506494
285.9,43.9,27.33,999.72,26.5,299.65,-0.33,0.10097,459.4,732.55,1.73,1.8313,1676.030493,1.812987,609.6,882.75,1.07,0.10237,1641788,77885,100.411499,18.13707042,0.892034431,0.87672386,0.396842885,9071.60021
285.1,44.25,27.3,999.71,26.5,299.65,-0.33,0.10097,459.4,732.55,1.73,1.8313,1675.063101,1.812987,609.7,882.85,1.04,0.10234,1592425,78073,100.2733002,18.13707042,0.892034431,0.875990742,0.394779522,9119.01403
285.6,44.52,27.26,999.76,26.4,299.55,-0.33,0.10097,459.5,732.65,1.72,1.8213,1674.079474,1.803087,609.8,882.95,1.04,0.10234,1682638,77855,100.132782,18.0380311,0.888850415,0.876411822,0.396579226,9077.631303
285.5,44.77,27.23,999.74,26.4,299.55,-0.33,0.10097,459.3,732.45,1.72,1.8213,1674.655028,1.803087,609.8,882.95,1.03,0.10233,1630010,77982,100.215004,18.0380311,0.889261064,0.876728219,0.395794733,9095.623818
286.1,45.07,27.17,999.75,26.3,299.45,-0.33,0.10097,459.1,732.25,1.73,1.8313,1673.406295,1.812987,609.4,882.55,1.03,0.10233,1648486,77902,100.0366135,18.13707042,0.891645017,0.87533658,0.397033834,9067.23733
285.7,45.2,27.12,999.7,26.2,299.35,-0.32,0.10098,458.9,732.05,1.72,1.8213,1674.211333,1.803087,609.7,882.85,1.03,0.10233,1624072,77885,100.151619,18.0362448,0.889033356,0.876579861,0.396565276,9077.950648
285.5,45.34,27.12,999.73,26.1,299.25,-0.33,0.10097,458.8,731.95,1.73,1.8313,1673.583441,1.812987,609.8,882.95,1.05,0.10235,1675977,77931,100.0619202,18.13707042,0.891255423,0.875036652,0.396053751,9089.675306
285.5,45.57,27.03,999.77,26.1,299.25,-0.32,0.10098,458.6,731.75,1.72,1.8213,1673.149039,1.803087,609.4,882.55,1.04,0.10234,1634124,77815,99.99986267,18.0362448,0.889147344,0.876311251,0.396644154,9076.145359
286.2,45.69,27.03,999.73,26.1,299.25,-0.33,0.10097,458.5,731.65,1.73,1.8313,1673.567045,1.812987,609.5,882.65,1.05,0.10235,1636350,77980,100.0595779,18.13707042,0.891873778,0.875359107,0.396775334,9073.144654
285.6,45.63,26.99,999.75,26,299.15,-0.33,0.10097,458.5,731.65,1.73,1.8313,1673.392569,1.812987,609.5,882.65,1.05,0.10235,1616779,77963,100.0346527,18.13707042,0.891369597,0.875257252,0.396029856,9090.223739
286.1,45.66,26.89,999.77,25.9,299.05,-0.33,0.10097,458.5,731.65,1.73,1.8313,1672.957312,1.812987,609.3,882.45,1.05,0.10235,1661552,77892,99.97247314,18.13707042,0.890865649,0.875224501,0.397084806,9066.073401
285.6,45.69,26.82,999.69,25.9,299.05,-0.33,0.10097,458.4,731.55,1.73,1.8313,1672.905081,1.812987,609.3,882.45,1.05,0.10235,1616344,77941,99.9650116,18.13707042,0.891071629,0.875193997,0.396141641,9087.658613
285.6,45.87,26.78,999.79,25.8,298.95,-0.33,0.10097,458.4,731.55,1.73,1.8313,1672.492415,1.812987,609.3,882.45,1.05,0.10235,1606429,77820,99.90605927,18.13707042,0.89056775,0.874952922,0.39675759,9073.55042
285.8,45.95,26.73,999.76,25.8,298.95,-0.33,0.10097,458.4,731.55,1.73,1.8313,1672.769164,1.812987,609.4,882.55,1.08,0.10238,1618460,78007,99.94559479,18.13707042,0.89056775,0.875062909,0.39608365,9088.989153
285.3,45.97,26.73,999.81,25.8,298.95,-0.33,0.10097,458.2,731.35,1.73,1.8313,1672.696158,1.812987,609.5,882.65,1.05,0.10235,1625079,77992,99.93516541,18.13707042,0.890979669,0.874850493,0.395466756,9103.167192
286.2,46.16,26.72,999.78,25.8,298.95,-0.33,0.10097,458.3,731.45,1.73,1.8313,1672.595274,1.812987,609.2,882.35,1.04,0.10234,1681739,77864,99.92075348,18.13707042,0.890773662,0.875104083,0.397366441,9059.647799
285.6,46.09,26.72,999.78,25.8,298.95,-0.33,0.10097,458.2,731.35,1.73,1.8313,1673.678557,1.812987,609.7,882.85,1.07,0.10237,1601283,78123,100.0755081,18.13707042,0.890979669,0.875242218,0.395218766,9108.879202
285.7,46.19,26.67,999.83,25.7,298.85,-0.33,0.10097,458,731.15,1.73,1.8313,1672.269553,1.812987,609.2,882.35,1.06,0.10236,1667656,77781,99.8742218,18.13707042,0.890887666,0.874953117,0.397095518,9065.828841
285.7,46.28,26.64,999.84,25.7,298.85,-0.33,0.10097,457.9,731.05,1.73,1.8313,1672.06848,1.812987,609,882.15,1.02,0.10232,1629607,77878,99.84549713,18.13707042,0.891093794,0.87497843,0.39660092,9077.134757
285.7,46.5,26.57,999.85,25.6,298.75,-0.33,0.10097,457.9,731.05,1.73,1.8313,1672.247443,1.812987,609.1,882.25,1.04,0.10234,1618617,77966,99.87106323,18.13707042,0.89058956,0.875011605,0.396153278,9087.39167
285.7,46.93,26.53,999.93,25.6,298.75,-0.33,0.10097,458,731.15,1.73,1.8313,1672.423949,1.812987,608.9,882.05,1.05,0.10235,1686664,77952,99.89627838,18.13707042,0.890383596,0.875355922,0.396224426,9085.759888
286,47.3,26.46,999.85,25.6,298.75,-0.33,0.10097,457.9,731.05,1.73,1.8313,1672.138922,1.812987,609.1,882.25,1.05,0.10235,1661646,77984,99.8555603,18.13707042,0.89058956,0.874967863,0.396477725,9079.955245
286.2,47.52,26.46,999.85,25.6,298.75,-0.33,0.10097,457.9,731.05,1.73,1.8313,1672.251128,1.812987,609.1,882.25,1.03,0.10233,1663539,77970,99.87158966,18.13707042,0.89058956,0.874994079,0.396826222,9071.981132
286.3,47.65,26.42,999.9,25.5,298.65,-0.33,0.10097,457.8,730.95,1.73,1.8313,1671.916968,1.812987,608.9,882.05,1.03,0.10233,1661664,78034,99.82385254,18.13707042,0.890291455,0.875020338,0.396639303,9076.256374
286.4,47.57,26.56,999.83,25.5,298.65,-0.33,0.10097,457.8,730.95,1.73,1.8313,1671.767966,1.812987,608.7,881.85,1.01,0.10231,1680355,77803,99.80256653,18.13707042,0.890291455,0.875115461,0.397955891,9046.228701
285.9,47.82,26.47,999.87,25.5,298.65,-0.33,0.10097,457.6,730.75,1.73,1.8313,1671.976515,1.812987,608.8,881.95,1.03,0.10233,1672348,78022,99.83235931,18.13707042,0.890703532,0.875165916,0.396146063,9087.557188
285.3,48.07,26.44,999.95,25.5,298.65,-0.33,0.10097,457.8,730.95,1.73,1.8313,1671.318289,1.812987,608.4,881.55,1.07,0.10237,1626432,77890,99.73832703,18.13707042,0.890291455,0.875303154,0.395984635,9091.26183
285.8,48.3,26.38,999.95,25.5,298.65,-0.33,0.10097,457.6,730.75,1.73,1.8313,1672.286055,1.812987,608.6,881.75,1.05,0.10235,1628112,77986,99.87657928,18.13707042,0.890703532,0.875607653,0.396190307,9086.542337
285.7,48.6,26.3,999.98,25.4,298.55,-0.33,0.10097,457.5,730.65,1.73,1.8313,1671.47605,1.812987,608.6,881.75,1.06,0.10236,1663955,77931,99.76086426,18.13707042,0.890405288,0.87515405,0.396331197,9083.312216
285.6,48.98,26.21,999.96,25.4,298.55,-0.33,0.10097,457.5,730.65,1.73,1.8313,1671.181143,1.812987,608.5,881.65,1.09,0.10239,1674689,77833,99.71873474,18.13707042,0.890405288,0.875151489,0.396691322,9075.066176
286.6,49.32,26.16,999.97,25.4,298.55,-0.33,0.10097,457.4,730.55,1.73,1.8313,1670.925703,1.812987,608.3,881.45,1.08,0.10238,1600921,77921,99.68224335,18.13707042,0.890611401,0.875204136,0.397630726,9053.626308
286.2,49.59,26.07,999.99,25.4,298.55,-0.33,0.10097,457.4,730.55,1.73,1.8313,1671.727484,1.812987,608.2,881.35,1.07,0.10237,1647274,78059,99.79678345,18.13707042,0.890611401,0.87576391,0.396373775,9082.336478
286,49.86,26.06,1000.04,25.3,298.45,-0.33,0.10097,457.3,730.45,1.73,1.8313,1671.300879,1.812987,608.6,881.75,1.07,0.10237,1675140,78007,99.73583984,18.13707042,0.890313088,0.875071313,0.396360826,9082.633217
286.6,49.99,26.02,1000.04,25.3,298.45,-0.33,0.10097,457.4,730.55,1.73,1.8313,1670.67993,1.812987,607.9,881.05,1.06,0.10236,1618254,77899,99.64713287,18.13707042,0.890107045,0.875464514,0.397743023,9051.070133
286.9,50.1,25.99,1000.02,25.3,298.45,-0.33,0.10097,457.2,730.35,1.73,1.8313,1671.3757,1.812987,608,881.15,1.05,0.10235,1668486,78082,99.74652863,18.13707042,0.890519227,0.875740633,0.397226201,9062.846288
286.8,50.38,25.91,1000.05,25.2,298.35,-0.33,0.10097,457.1,730.25,1.73,1.8313,1670.882872,1.812987,608.1,881.25,1.05,0.10235,1648468,77974,99.67612457,18.13707042,0.890220846,0.875341758,0.397637743,9053.466527
286,50.47,25.88,1000.06,25.2,298.35,-0.33,0.10097,457.2,730.35,1.73,1.8313,1670.405585,1.812987,607.6,880.75,1.03,0.10233,1637109,77898,99.60794067,18.13707042,0.890014776,0.875577673,0.39691544,9069.941958
286.5,50.64,25.84,1000.06,25.2,298.35,-0.33,0.10097,457.1,730.25,1.73,1.8313,1670.488043,1.812987,607.7,880.85,1.05,0.10235,1676453,77926,99.61972046,18.13707042,0.890220846,0.875554384,0.397466481,9057.367539
