Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
286.5,50.61,25.84,1000.06,25.1,298.25,-0.33,0.10097,457,730.15,1.73,1.8313,1670.401152,1.812987,607.6,880.75,1.05,0.10235,1620830,77859,99.60730743,18.13707042,0.889922464,0.875614465,0.397808512,9049.580105
286.1,50.74,25.78,1000.1,25.1,298.25,-0.33,0.10097,457,730.15,1.73,1.8313,1670.614188,1.812987,607.4,880.55,1.06,0.10236,1625298,77984,99.63774109,18.13707042,0.889922464,0.875980447,0.396616354,9076.781545
286.9,50.84,25.72,1000.1,25.1,298.25,-0.33,0.10097,456.9,730.05,1.73,1.8313,1670.79753,1.812987,607.4,880.55,1.06,0.10236,1599176,78067,99.6639328,18.13707042,0.89012856,0.87608758,0.397302525,9061.105263
286.5,50.69,25.73,1000.16,25.1,298.25,-0.33,0.10097,456.8,729.95,1.73,1.8313,1670.560942,1.812987,607.5,880.65,1.08,0.10238,1578959,78100,99.63013458,18.13707042,0.890334752,0.87587784,0.39658096,9077.591623
286.2,50.79,25.72,1000.14,25,298.15,-0.33,0.10097,456.9,730.05,1.73,1.8313,1670.261443,1.812987,607.2,880.35,1.07,0.10237,1595031,77959,99.58734894,18.13707042,0.889624083,0.876015754,0.396882214,9070.701258
286.7,50.76,25.69,1000.16,25,298.15,-0.33,0.10097,456.7,729.85,1.73,1.8313,1670.373968,1.812987,607.3,880.45,1.05,0.10235,1675829,77936,99.60342407,18.13707042,0.890036232,0.875931235,0.397692909,9052.210673
286.9,50.78,25.65,1000.12,25,298.15,-0.33,0.10097,456.7,729.85,1.73,1.8313,1671.019217,1.812987,607.2,880.35,1.06,0.10236,1632345,78046,99.69560242,18.13707042,0.890036232,0.876438784,0.397409428,9058.667829
286.1,50.84,25.62,1000.18,24.9,298.05,-0.33,0.10097,456.8,729.95,1.73,1.8313,1670.330389,1.812987,607.1,880.25,1.08,0.10238,1625736,77848,99.59719849,18.13707042,0.889325702,0.87618665,0.39730924,9060.952115
287,51,25.62,1000.2,24.9,298.05,-0.33,0.10097,456.7,729.85,1.73,1.8313,1670.309241,1.812987,607.3,880.45,1.07,0.10237,1651501,77945,99.59417725,18.13707042,0.889531659,0.875932795,0.398063083,9043.792683
285.9,51.05,25.55,1000.2,24.9,298.05,-0.33,0.10097,456.7,729.85,1.73,1.8313,1670.04344,1.812987,606.9,880.05,1.06,0.10236,1604935,78037,99.55620575,18.13707042,0.889531659,0.876201351,0.396069917,9089.304302
286.5,51.35,25.46,1000.2,24.9,298.05,-0.33,0.10097,456.6,729.75,1.73,1.8313,1669.774596,1.812987,606.9,880.05,1.09,0.10239,1642246,77950,99.51779938,18.13707042,0.889737713,0.876103292,0.397344105,9060.157068
287,51.43,25.45,1000.23,24.8,297.95,-0.33,0.10097,456.6,729.75,1.73,1.8313,1669.737479,1.812987,606.8,879.95,1.07,0.10237,1651425,77911,99.51249695,18.13707042,0.889233209,0.876153128,0.398236796,9039.847735
285.8,51.44,25.43,1000.21,24.8,297.95,-0.33,0.10097,456.6,729.75,1.73,1.8313,1669.825278,1.812987,606.8,879.95,1.09,0.10239,1635843,77981,99.52503967,18.13707042,0.889233209,0.876243859,0.39621571,9085.959762
286.3,51.72,25.34,1000.28,24.8,297.95,-0.33,0.10097,456.4,729.55,1.73,1.8313,1669.799429,1.812987,606.9,880.05,1.09,0.10239,1531002,78017,99.52134705,18.13707042,0.889645272,0.876117812,0.396725731,9074.279078
286.1,51.8,25.35,1000.28,24.8,297.95,-0.33,0.10097,456.5,729.65,1.73,1.8313,1669.658278,1.812987,606.8,879.95,1.08,0.10238,1604696,78049,99.50118256,18.13707042,0.889439193,0.876126523,0.396286048,9084.347081
286.2,51.81,25.3,1000.28,24.8,297.95,-0.33,0.10097,456.5,729.65,1.73,1.8313,1669.277335,1.812987,606.2,879.35,1.05,0.10235,1648259,77939,99.44676208,18.13707042,0.889439193,0.876510414,0.396984059,9068.374214
286.4,51.86,25.26,1000.25,24.7,297.85,-0.33,0.10097,456.4,729.55,1.73,1.8313,1669.147025,1.812987,606.3,879.45,1.09,0.10239,1646032,77995,99.42814636,18.13707042,0.889140673,0.876402093,0.396976244,9068.552723
286.1,51.9,25.25,1000.31,24.7,297.85,-0.33,0.10097,456.4,729.55,1.73,1.8313,1669.757292,1.812987,606.5,879.65,1.1,0.1024,1634605,77942,99.51532745,18.13707042,0.889140673,0.876556638,0.396830075,9071.893044
286.7,52.03,25.28,1000.32,24.7,297.85,-0.33,0.10097,456.3,729.45,1.73,1.8313,1669.150977,1.812987,606.5,879.65,1.08,0.10238,1634405,78016,99.42871094,18.13707042,0.889346684,0.876162745,0.397285103,9061.502616
286.4,52.2,25.22,1000.35,24.7,297.85,-0.33,0.10097,456.3,729.45,1.73,1.8313,1669.767065,1.812987,606.2,879.35,1.1,0.1024,1630638,78071,99.51672363,18.13707042,0.889346684,0.876895172,0.396589799,9077.389316
286.5,52.25,25.21,1000.3,24.7,297.85,-0.33,0.10097,456.2,729.35,1.73,1.8313,1668.977034,1.812987,606.5,879.65,1.06,0.10236,1611519,77965,99.403862,18.13707042,0.889552789,0.876021606,0.397267658,9061.900524
286.6,52.15,25.21,1000.41,24.6,297.75,-0.33,0.10097,456.3,729.45,1.73,1.8313,1669.425108,1.812987,606.1,879.25,1.08,0.10238,1613586,78013,99.46787262,18.13707042,0.888842154,0.87676688,0.397161804,9064.315771
286.5,52.34,25.21,1000.38,24.6,297.75,-0.33,0.10097,456.1,729.25,1.73,1.8313,1668.943175,1.812987,606.4,879.55,1.1,0.1024,1633270,77986,99.39902496,18.13707042,0.889254131,0.876191587,0.397160682,9064.341361
286.4,52.32,25.22,1000.43,24.6,297.75,-0.33,0.10097,456.2,729.35,1.73,1.8313,1668.891959,1.812987,606.2,879.35,1.08,0.10238,1628836,78034,99.39170837,18.13707042,0.889048095,0.876344217,0.396777843,9073.087291
286.9,52.5,25.17,1000.44,24.6,297.75,-0.33,0.10097,456.2,729.35,1.73,1.8313,1669.124327,1.812987,606,879.15,1.06,0.10236,1653078,78013,99.42490387,18.13707042,0.889048095,0.876662625,0.397577535,9054.837574
286.8,52.4,25.19,1000.42,24.6,297.75,-0.33,0.10097,456.1,729.25,1.73,1.8313,1668.949049,1.812987,606,879.15,1.05,0.10235,1600596,78016,99.3998642,18.13707042,0.889254131,0.876540451,0.397423675,9058.343096
286.7,52.49,25.2,1000.45,24.6,297.75,-0.33,0.10097,456.2,729.35,1.73,1.8313,1669.020132,1.812987,605.9,879.05,1.07,0.10237,1631092,77955,99.41001892,18.13707042,0.889048095,0.876732414,0.39759598,9054.41751
286.4,52.7,25.14,1000.5,24.6,297.75,-0.33,0.10097,456,729.15,1.73,1.8313,1669.073698,1.812987,606,879.15,1.1,0.1024,1600183,77993,99.4176712,18.13707042,0.889460264,0.87671188,0.396986424,9068.320182
286.7,52.7,25.13,1000.45,24.5,297.65,-0.33,0.10097,456.1,729.25,1.74,1.8413,1668.895644,1.822887,606,879.15,1.09,0.10239,1645259,78033,99.3922348,18.23610974,0.891207282,0.875491286,0.397198552,9063.477154
286.4,52.96,25.08,1000.51,24.5,297.65,-0.33,0.10097,456,729.15,1.73,1.8313,1670.283339,1.812987,606.1,879.25,1.07,0.10237,1621732,78110,99.59047699,18.13707042,0.888955474,0.877248442,0.396391783,9081.923883
286.3,53.17,25.09,1000.52,24.5,297.65,-0.33,0.10097,456,729.15,1.73,1.8313,1669.176344,1.812987,606.2,879.35,1.08,0.10238,1657365,77946,99.4323349,18.13707042,0.888955474,0.876510507,0.397087103,9066.020957
286.8,53.25,25.06,1000.53,24.5,297.65,-0.33,0.10097,455.9,729.05,1.73,1.8313,1668.815054,1.812987,606.2,879.35,1.08,0.10238,1663720,78063,99.38072205,18.13707042,0.889161536,0.876299238,0.397184395,9063.800209
286.4,53.2,25.04,1000.53,24.5,297.65,-0.33,0.10097,455.9,729.05,1.73,1.8313,1668.6715,1.812987,606,879.15,1.07,0.10237,1611801,78061,99.36021423,18.13707042,0.889161536,0.876417578,0.396640604,9076.226606
286,53.53,25.01,1000.55,24.5,297.65,-0.33,0.10097,455.9,729.05,1.73,1.8313,1668.94435,1.812987,605.9,879.05,1.07,0.10237,1656679,78025,99.39919281,18.13707042,0.889161536,0.876688114,0.396269387,9084.729021
287.6,53.53,25,1000.51,24.5,297.65,-0.33,0.10097,455.9,729.05,1.74,1.8413,1668.508078,1.822887,605.9,879.05,1.09,0.10239,1696736,78000,99.33686829,18.23610974,0.891620452,0.875375786,0.398613999,9031.293463
286.9,53.6,24.98,1000.53,24.5,297.65,-0.33,0.10097,456,729.15,1.73,1.8313,1668.796309,1.812987,605.5,878.65,1.1,0.1024,1632890,78013,99.37804413,18.13707042,0.888955474,0.877104717,0.397577535,9054.837574
287.5,53.79,24.98,1000.53,24.5,297.65,-0.33,0.10097,455.9,729.05,1.73,1.8313,1668.496542,1.812987,605.7,878.85,1.09,0.10239,1635989,77996,99.33522034,18.13707042,0.889161536,0.876687722,0.398495834,9033.971478
286.6,53.82,24.97,1000.57,24.4,297.55,-0.33,0.10097,455.9,729.05,1.73,1.8313,1668.604689,1.812987,605.3,878.45,1.12,0.10242,1658566,78070,99.35066986,18.13707042,0.888656816,0.87725419,0.39687183,9070.93859
286.3,53.9,24.98,1000.56,24.4,297.55,-0.33,0.10097,455.7,728.85,1.73,1.8313,1668.455794,1.812987,605.7,878.85,1.11,0.10241,1610095,77998,99.32939911,18.13707042,0.889068898,0.876703313,0.396822372,9072.069158
286.6,54,24.97,1000.6,24.4,297.55,-0.33,0.10097,455.7,728.85,1.73,1.8313,1668.126601,1.812987,605.7,878.85,1.12,0.10242,1617456,77979,99.28237152,18.13707042,0.889068898,0.876530452,0.397334972,9060.365318
286.7,54.09,24.98,1000.57,24.4,297.55,-0.33,0.10097,455.7,728.85,1.73,1.8313,1668.356139,1.812987,605.6,878.75,1.1,0.1024,1691216,78026,99.31516266,18.13707042,0.889068898,0.876736352,0.397234186,9062.664109
286.4,54.11,25,1000.6,24.4,297.55,-0.33,0.10097,455.6,728.75,1.73,1.8313,1668.048682,1.812987,605.5,878.65,1.08,0.10238,1625955,77984,99.27124023,18.13707042,0.889275083,0.876628141,0.397032239,9067.273743
286.4,54.18,24.94,1000.57,24.3,297.45,-0.33,0.10097,455.6,728.75,1.73,1.8313,1667.756445,1.812987,605.4,878.55,1.11,0.10241,1641814,77982,99.22949219,18.13707042,0.888770102,0.87662736,0.397042422,9067.041201
286.2,54.48,24.89,1000.6,24.3,297.45,-0.33,0.10097,455.6,728.75,1.73,1.8313,1667.897383,1.812987,605.4,878.55,1.07,0.10237,1642520,78021,99.24962616,18.13707042,0.888770102,0.876630977,0.396566829,9077.915094
286.4,54.6,24.85,1000.65,24.3,297.45,-0.33,0.10097,455.6,728.75,1.74,1.8413,1667.970122,1.822887,605.3,878.45,1.09,0.10239,1643102,78060,99.2600174,18.23610974,0.891227935,0.875726932,0.396645685,9076.110335
286.9,54.75,24.81,1000.67,24.3,297.45,-0.33,0.10097,455.6,728.75,1.74,1.8413,1667.788062,1.822887,604.8,877.95,1.11,0.10241,1627971,77951,99.23400879,18.23610974,0.891227935,0.876214514,0.397893757,9047.641338
287.2,54.8,24.84,1000.66,24.2,297.35,-0.33,0.10097,455.5,728.65,1.74,1.8413,1669.019011,1.822887,605.2,878.35,1.07,0.10237,1665607,78150,99.4098587,18.23610974,0.890928313,0.876410812,0.397295568,9061.263928
285.9,54.44,24.96,1000.64,24.2,297.35,-0.33,0.10097,455.4,728.55,1.74,1.8413,1669.697691,1.822887,606,879.15,1.09,0.10239,1698111,78039,99.50681305,18.23610974,0.891134929,0.875959442,0.396059766,9089.537251
287.8,54.69,24.94,1000.66,24.2,297.35,-0.33,0.10097,455.3,728.45,1.74,1.8413,1668.074797,1.822887,605.8,878.95,1.08,0.10238,1680360,78044,99.27497101,18.23610974,0.89134164,0.87521389,0.39866631,9030.108409
286.6,54.96,24.88,1000.66,24.2,297.35,-0.33,0.10097,455.2,728.35,1.74,1.8413,1668.693556,1.822887,605.5,878.65,1.09,0.10239,1627672,78170,99.36336517,18.23610974,0.891548448,0.875927611,0.396364127,9082.557572
286.2,55.11,24.88,1000.69,24.1,297.25,-0.33,0.10097,455.2,728.35,1.74,1.8413,1667.448027,1.822887,605.3,878.45,1.1,0.1024,1690896,78050,99.18543243,18.23610974,0.891041879,0.875441477,0.396419482,9081.289308
286.8,54.96,24.96,1000.71,24,297.15,-0.33,0.10097,455.1,728.25,1.74,1.8413,1666.794928,1.822887,604.9,878.05,1.08,0.10238,1655687,77927,99.09213257,18.23610974,0.890742117,0.8754643,0.39787757,9048.009414
287.3,54.89,25,1000.72,24,297.15,-0.33,0.10097,455.1,728.25,1.74,1.8413,1666.666434,1.822887,604.5,877.65,1.07,0.10237,1624205,77945,99.07377625,18.23610974,0.890742117,0.875813535,0.398479177,9034.349112
286.9,54.94,24.98,1000.69,23.9,297.05,-0.33,0.10097,454.9,728.05,1.74,1.8413,1668.471175,1.822887,604.5,877.65,1.11,0.10241,1645538,78278,99.33159637,18.23610974,0.890648954,0.87694595,0.396231588,9085.595678
286.7,55.08,25,1000.75,23.9,297.05,-0.33,0.10097,454.9,728.05,1.74,1.8413,1666.841338,1.822887,604.7,877.85,1.08,0.10238,1640509,78005,99.09876251,18.23610974,0.890648954,0.875713418,0.397341127,9060.224974
286.6,55.4,24.92,1000.72,23.9,297.05,-0.33,0.10097,454.8,727.95,1.74,1.8413,1667.250105,1.822887,604.8,877.95,1.09,0.10239,1659767,78011,99.1571579,18.23610974,0.890855649,0.875860977,0.397171986,9064.083391
287.1,55.44,24.93,1000.73,23.9,297.05,-0.33,0.10097,454.7,727.85,1.74,1.8413,1666.90708,1.822887,604.4,877.55,1.1,0.1024,1635834,78097,99.1081543,18.23610974,0.89106244,0.876124097,0.397426762,9058.272727
287,55.46,24.92,1000.73,23.9,297.05,-0.33,0.10097,454.8,727.95,1.74,1.8413,1666.604376,1.822887,604.3,877.45,1.07,0.10237,1623221,78005,99.06491089,18.23610974,0.890855649,0.87599927,0.397756901,9050.754355
286.6,55.56,24.87,1000.75,23.8,296.95,-0.33,0.10097,454.7,727.85,1.74,1.8413,1666.209921,1.822887,603.9,877.05,1.09,0.10239,1629536,77997,99.00856018,18.23610974,0.890555748,0.876252106,0.397243276,9062.456734
286.9,55.68,24.87,1000.77,23.8,296.95,-0.33,0.10097,454.7,727.85,1.74,1.8413,1666.235716,1.822887,603.8,876.95,1.08,0.10238,1599044,77914,99.01224518,18.23610974,0.890555748,0.876358565,0.398082709,9043.346811
287.6,55.91,24.81,1000.8,23.8,296.95,-0.33,0.10097,454.7,727.85,1.74,1.8413,1666.542693,1.822887,603.7,876.85,1.08,0.10238,1660020,78060,99.05609894,18.23610974,0.890555748,0.87664893,0.398307608,9038.240612
286.5,55.98,24.82,1000.82,23.7,296.85,-0.33,0.10097,454.6,727.75,1.74,1.8413,1667.689154,1.822887,603.8,876.95,1.09,0.10239,1679127,78057,99.21987915,18.23610974,0.890255848,0.877226837,0.396799428,9072.593717
286.6,56.21,24.73,1000.82,23.7,296.85,-0.33,0.10097,454.5,727.65,1.74,1.8413,1667.214377,1.822887,604.4,877.55,1.1,0.1024,1629783,78059,99.15205383,18.23610974,0.890462499,0.876303624,0.396927757,9069.660502
286.8,56.38,24.67,1000.86,23.7,296.85,-0.33,0.10097,454.5,727.65,1.74,1.8413,1666.606352,1.822887,604.1,877.25,1.09,0.10239,1647723,78047,99.06519318,18.23610974,0.890462499,0.876261732,0.397265819,9061.942469
286.6,56.51,24.68,1000.86,23.7,296.85,-0.33,0.10097,454.4,727.55,1.74,1.8413,1666.451849,1.822887,604.2,877.35,1.06,0.10236,1650861,77981,99.04312134,18.23610974,0.890669247,0.876001491,0.397324781,9060.597697
286.7,56.6,24.63,1000.85,23.6,296.75,-0.33,0.10097,454.4,727.55,1.74,1.8413,1666.041159,1.822887,603.7,876.85,1.04,0.10234,1653213,77943,98.98445129,18.23610974,0.890162529,0.876277294,0.397657193,9053.023718
286.9,56.63,24.57,1000.85,23.6,296.75,-0.33,0.10097,454.4,727.55,1.74,1.8413,1665.706198,1.822887,603.2,876.35,1.07,0.10237,1617086,77955,98.93659973,18.23610974,0.890162529,0.876695777,0.39787334,9048.105612
286.8,56.65,24.58,1000.84,23.6,296.75,-0.33,0.10097,454.4,727.55,1.74,1.8413,1665.686491,1.822887,603,876.15,1.06,0.10236,1634075,78018,98.93378448,18.23610974,0.890162529,0.876886729,0.397413487,9058.575314
287,56.46,24.57,1000.86,23.6,296.75,-0.33,0.10097,454.3,727.45,1.74,1.8413,1665.544379,1.822887,602.9,876.05,1.1,0.1024,1651616,77892,98.91348267,18.23610974,0.890369207,0.876993432,0.398333937,9037.643206
286.5,56.42,24.57,1000.85,23.6,296.75,-0.33,0.10097,454.4,727.55,1.74,1.8413,1666.209814,1.822887,602.9,876.05,1.09,0.10239,1622170,78104,99.00854492,18.23610974,0.890162529,0.877362404,0.39656065,9078.056545
287.4,56.73,24.5,1000.9,23.6,296.75,-0.33,0.10097,454.3,727.45,1.74,1.8413,1666.082922,1.822887,602.8,875.95,1.1,0.1024,1631480,78162,98.99041748,18.23610974,0.890369207,0.877419037,0.397511198,9056.348643
286.9,56.91,24.49,1000.9,23.5,296.65,-0.33,0.10097,454.3,727.45,1.74,1.8413,1665.652579,1.822887,602.6,875.75,1.11,0.10241,1642561,77942,98.92893982,18.23610974,0.889862558,0.877409547,0.397939702,9046.596724
287,56.7,24.5,1000.92,23.5,296.65,-0.33,0.10097,454.2,727.35,1.74,1.8413,1665.820059,1.822887,602.9,876.05,1.09,0.10239,1629005,77998,98.9528656,18.23610974,0.890069167,0.877134812,0.397792598,9049.94216
286.6,56.75,24.51,1000.99,23.5,296.65,-0.33,0.10097,454.1,727.25,1.74,1.8413,1666.401381,1.822887,603.1,876.25,1.11,0.10241,1613209,78071,99.03591156,18.23610974,0.890275871,0.877291521,0.396866747,9071.05478
286.5,57.02,24.46,1001.03,23.5,296.65,-0.33,0.10097,454.1,727.25,1.74,1.8413,1665.945242,1.822887,603.2,876.35,1.09,0.10239,1650174,78079,98.9707489,18.23610974,0.890275871,0.876874762,0.396687624,9075.150785
286.7,57.4,24.38,1001.01,23.5,296.65,-0.33,0.10097,454.2,727.35,1.74,1.8413,1665.502348,1.822887,602.7,875.85,1.1,0.1024,1635622,77955,98.90747833,18.23610974,0.890069167,0.877191046,0.39759598,9054.41751
287.6,57.44,24.4,1001.01,23.5,296.65,-0.33,0.10097,454.2,727.35,1.74,1.8413,1665.703368,1.822887,602.8,875.95,1.1,0.1024,1609062,77972,98.93619537,18.23610974,0.890069167,0.87719739,0.398757142,9028.05146
287,57.4,24.37,1001.02,23.5,296.65,-0.33,0.10097,454.2,727.35,1.74,1.8413,1666.296492,1.822887,602.7,875.85,1.11,0.10241,1678596,78170,99.02092743,18.23610974,0.890069167,0.877674421,0.396917322,9069.898955
287.6,57.6,24.34,1001.1,23.5,296.65,-0.33,0.10097,454.3,727.45,1.74,1.8413,1665.657278,1.822887,602.8,875.95,1.1,0.1024,1627818,77955,98.92961121,18.23610974,0.889862558,0.877170468,0.398844101,9026.083102
286.9,57.74,24.28,1001.06,23.5,296.65,-0.33,0.10097,454.2,727.35,1.74,1.8413,1665.556448,1.822887,602.4,875.55,1.14,0.10244,1622224,77987,98.91520691,18.23610974,0.890069167,0.877634596,0.397710083,9051.819798
287.9,58.06,24.26,1001.09,23.5,296.65,-0.33,0.10097,454.2,727.35,1.74,1.8413,1665.510413,1.822887,602.3,875.45,1.11,0.10241,1640398,78011,98.90863037,18.23610974,0.890069167,0.877659775,0.398973534,9023.154915
287.1,58.26,24.23,1001.11,23.4,296.55,-0.33,0.10097,454.2,727.35,1.74,1.8413,1665.779311,1.822887,602.3,875.45,1.1,0.1024,1626748,77955,98.94704437,18.23610974,0.889562588,0.877797082,0.3981507,9041.802508
287,58.4,24.21,1001.1,23.4,296.55,-0.33,0.10097,454.1,727.25,1.74,1.8413,1665.412146,1.822887,602.3,875.45,1.1,0.1024,1646552,78010,98.89459229,18.23610974,0.889769127,0.877582716,0.397731407,9051.334495
286.9,58.61,24.18,1001.11,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1665.497328,1.822887,602.7,875.85,1.1,0.1024,1621648,78085,98.90676117,18.23610974,0.889975761,0.877188113,0.39721094,9063.194493
287.2,58.91,24.11,1001.07,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1665.391478,1.822887,602.4,875.55,1.11,0.10241,1637136,78054,98.89163971,18.23610974,0.889975761,0.877479227,0.397784209,9050.133008
286.5,59.04,24.13,1001.16,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1665.365576,1.822887,602.3,875.45,1.1,0.1024,1639539,78024,98.88793945,18.23610974,0.889975761,0.87755552,0.396967253,9068.758115
287.2,59.15,24.1,1001.15,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1665.020201,1.822887,602,875.15,1.09,0.10239,1688534,77939,98.83860016,18.23610974,0.889975761,0.877667452,0.398371145,9036.799095
287.3,59.25,24.06,1001.15,23.4,296.55,-0.33,0.10097,454,727.15,1.74,1.8413,1665.232756,1.822887,602,875.15,1.1,0.1024,1643610,78128,98.86896515,18.23610974,0.889975761,0.877811257,0.397545815,9055.560042
287.6,59.58,24.01,1001.17,23.3,296.45,-0.33,0.10097,453.9,727.05,1.74,1.8413,1664.875098,1.822887,601.9,875.05,1.12,0.10242,1646563,78044,98.81787109,18.23610974,0.889675651,0.877752863,0.398389266,9036.388039
287.2,59.76,24,1001.16,23.3,296.45,-0.33,0.10097,453.9,727.05,1.74,1.8413,1665.65605,1.822887,601.9,875.05,1.12,0.10242,1658460,78203,98.92943573,18.23610974,0.889675651,0.878208809,0.397026312,9067.409123
286.5,59.96,23.98,1001.19,23.3,296.45,-0.33,0.10097,453.8,726.95,1.74,1.8413,1664.987837,1.822887,602.2,875.35,1.09,0.10239,1647595,77977,98.83397675,18.23610974,0.889882312,0.877426315,0.397206522,9063.295288
286.8,60.24,23.97,1001.21,23.3,296.45,-0.33,0.10097,453.7,726.85,1.74,1.8413,1665.043593,1.822887,602.1,875.25,1.06,0.10236,1624715,78001,98.84194183,18.23610974,0.890089069,0.877510964,0.397500101,9056.601464
286.3,60.12,24.01,1001.2,23.3,296.45,-0.33,0.10097,453.7,726.85,1.74,1.8413,1664.74874,1.822887,602.1,875.25,1.1,0.1024,1627487,77917,98.79981995,18.23610974,0.890089069,0.877417423,0.397234895,9062.647922
286.7,60.21,23.98,1001.21,23.3,296.45,-0.33,0.10097,453.8,726.95,1.74,1.8413,1664.568121,1.822887,601.6,874.75,1.08,0.10238,1690585,77996,98.77401733,18.23610974,0.889882312,0.877828249,0.397386976,9059.17963
286.9,60.12,24.05,1001.22,23.2,296.35,-0.33,0.10097,453.8,726.95,1.74,1.8413,1664.363684,1.822887,601.7,874.85,1.09,0.10239,1637458,77904,98.74481201,18.23610974,0.889375542,0.877617351,0.398133808,9042.186128
286.6,60.21,24.05,1001.21,23.2,296.35,-0.33,0.10097,453.7,726.85,1.74,1.8413,1664.528548,1.822887,601.5,874.65,1.09,0.10239,1639390,78077,98.76836395,18.23610974,0.889582133,0.877935966,0.396836249,9071.751919
287.1,60.25,24.06,1001.26,23.2,296.35,-0.33,0.10097,453.5,726.65,1.74,1.8413,1664.907195,1.822887,601.7,874.85,1.1,0.1024,1667929,78167,98.82245636,18.23610974,0.889995603,0.877954502,0.397070859,9066.39185
286.8,60.42,24.01,1001.23,23.1,296.25,-0.33,0.10097,453.5,726.65,1.74,1.8413,1664.707297,1.822887,601.9,875.05,1.11,0.10241,1656522,78093,98.79389954,18.23610974,0.889488571,0.877635162,0.397031813,9067.283473
286.9,60.47,24.06,1001.19,23.1,296.25,-0.33,0.10097,453.4,726.55,1.74,1.8413,1664.641501,1.822887,601.8,874.95,1.11,0.10241,1683127,78074,98.78450012,18.23610974,0.889695284,0.877707868,0.397266903,9061.917741
288,60.61,24.07,1001.2,23.1,296.25,-0.33,0.10097,453.4,726.55,1.74,1.8413,1666.004149,1.822887,601.9,875.05,1.1,0.1024,1638532,78262,98.97916412,18.23610974,0.889695284,0.878372515,0.397832091,9049.04375
287.3,60.68,24.09,1001.19,23.1,296.25,-0.33,0.10097,453.3,726.45,1.74,1.8413,1664.297888,1.822887,601.9,875.05,1.1,0.1024,1664213,77886,98.7354126,18.23610974,0.889902094,0.87737625,0.398781032,9027.510616
287.4,60.63,24.14,1001.22,23,296.15,-0.33,0.10097,453.2,726.35,1.74,1.8413,1664.249449,1.822887,601.7,874.85,1.13,0.10243,1686080,78083,98.72849274,18.23610974,0.889601705,0.877629304,0.397913378,9047.195198
287.2,60.51,24.22,1001.2,23,296.15,-0.33,0.10097,453.1,726.25,1.74,1.8413,1664.082983,1.822887,601.5,874.65,1.1,0.1024,1625864,78014,98.70471191,18.23610974,0.889808541,0.877695347,0.397988164,9045.495125
287.2,60.66,24.19,1001.26,23,296.15,-0.33,0.10097,453.1,726.25,1.74,1.8413,1664.438025,1.822887,601.5,874.65,1.1,0.1024,1607543,78150,98.75543213,18.23610974,0.889808541,0.877902778,0.397295568,9061.263928
287,60.85,24.17,1001.24,23,296.15,-0.33,0.10097,453,726.15,1.74,1.8413,1664.248488,1.822887,601.3,874.45,1.12,0.10242,1662197,78017,98.72835541,18.23610974,0.890015473,0.878053764,0.397695721,9052.14669
287.5,60.59,24.24,1001.24,23,296.15,-0.33,0.10097,453,726.15,1.74,1.8413,1664.064772,1.822887,601.5,874.65,1.11,0.10241,1651740,77967,98.70211029,18.23610974,0.890015473,0.877704384,0.398644056,9030.612522
287.7,60.51,24.32,1001.24,22.9,296.05,-0.33,0.10097,453,726.15,1.74,1.8413,1663.885435,1.822887,601.2,874.35,1.09,0.10239,1686623,77987,98.67649078,18.23610974,0.889508082,0.877893789,0.398819069,9026.649635
286.9,60.47,24.35,1001.3,22.9,296.05,-0.33,0.10097,452.9,726.05,1.74,1.8413,1663.84442,1.822887,601.1,874.25,1.12,0.10242,1639295,78031,98.67063141,18.23610974,0.889714945,0.878040075,0.397485823,9056.926804
287.3,60.34,24.42,1001.3,22.9,296.05,-0.33,0.10097,452.9,726.05,1.74,1.8413,1663.620116,1.822887,600.9,874.05,1.16,0.10246,1638709,78083,98.63858795,18.23610974,0.889714945,0.878210175,0.397774925,9050.344239
286.6,60.43,24.43,1001.34,22.9,296.05,-0.33,0.10097,452.8,725.95,1.74,1.8413,1663.554213,1.822887,600.9,874.05,1.12,0.10242,1642512,78051,98.62917328,18.23610974,0.889921903,0.87809292,0.396968441,9068.730984
287.4,60.9,24.34,1001.28,22.9,296.05,-0.33,0.10097,452.8,725.95,1.74,1.8413,1663.650984,1.822887,600.8,873.95,1.12,0.10242,1626787,78025,98.64299774,18.23610974,0.889921903,0.878260681,0.398209167,9040.474948
286.8,61.51,24.25,1001.35,22.8,295.95,-0.33,0.10097,452.7,725.85,1.74,1.8413,1663.562277,1.822887,600.9,874.05,1.12,0.10242,1601122,78109,98.63032532,18.23610974,0.889621305,0.878097633,0.396950485,9069.141213
287,61.79,24.19,1001.3,22.8,295.95,-0.33,0.10097,452.8,725.95,1.74,1.8413,1663.312979,1.822887,600.7,873.85,1.13,0.10243,1633763,77802,98.5947113,18.23610974,0.889414416,0.878194093,0.398794723,9027.200697
287.3,61.9,24.21,1001.29,22.8,295.95,-0.33,0.10097,452.6,725.75,1.74,1.8413,1663.419096,1.822887,600.8,873.95,1.09,0.10239,1657880,78137,98.60987091,18.23610974,0.88982829,0.878066122,0.397500025,9056.603202
287.5,61.78,24.29,1001.33,22.8,295.95,-0.33,0.10097,452.7,725.85,1.74,1.8413,1663.235968,1.822887,600.8,873.95,1.09,0.10239,1666810,78042,98.58370972,18.23610974,0.889621305,0.877959098,0.39826095,9039.299478
287.7,62.13,24.29,1001.33,22.8,295.95,-0.33,0.10097,452.5,725.65,1.74,1.8413,1663.691359,1.822887,600.9,874.05,1.11,0.10241,1607332,78126,98.64876556,18.23610974,0.890035371,0.878153369,0.398109499,9042.738269
287.4,62.52,24.18,1001.39,22.7,295.85,-0.33,0.10097,452.6,725.75,1.74,1.8413,1663.395811,1.822887,600.6,873.75,1.13,0.10243,1674242,78150,98.60654449,18.23610974,0.889320706,0.878353733,0.397572236,9054.958246
287.8,63.18,24.02,1001.41,22.7,295.85,-0.33,0.10097,452.6,725.75,1.74,1.8413,1663.570235,1.822887,600.6,873.75,1.13,0.10243,1695814,78076,98.6314621,18.23610974,0.889320706,0.878455636,0.398502914,9033.81098
287,63.64,23.95,1001.43,22.7,295.85,-0.33,0.10097,452.5,725.65,1.74,1.8413,1663.351805,1.822887,600.5,873.65,1.13,0.10243,1638951,78111,98.60025787,18.23610974,0.889527621,0.878439256,0.397217127,9063.05331
287.6,64.01,23.89,1001.39,22.6,295.75,-0.33,0.10097,452.5,725.65,1.74,1.8413,1662.860793,1.822887,600.2,873.35,1.11,0.10241,1632507,78113,98.53011322,18.23610974,0.889020108,0.878446715,0.398037355,9044.37726
287.1,64.37,23.77,1001.44,22.6,295.75,-0.33,0.10097,452.5,725.65,1.74,1.8413,1663.083708,1.822887,600.1,873.25,1.08,0.10238,1665717,78162,98.56195831,18.23610974,0.889020108,0.878629108,0.39709626,9065.811912
287.2,64.37,23.81,1001.37,22.6,295.75,-0.33,0.10097,452.4,725.55,1.74,1.8413,1662.985548,1.822887,600.2,873.35,1.08,0.10238,1638697,78089,98.54793549,18.23610974,0.889226953,0.87846052,0.39760592,9054.191156
287,64.31,23.77,1001.42,22.6,295.75,-0.33,0.10097,452.4,725.55,1.74,1.8413,1662.94213,1.822887,599.9,873.05,1.13,0.10243,1667612,78079,98.54173279,18.23610974,0.889226953,0.878867428,0.397379923,9059.340418
287.7,64.59,23.74,1001.42,22.6,295.75,-0.33,0.10097,452.4,725.55,1.74,1.8413,1662.840392,1.822887,599.9,873.05,1.11,0.10241,1683257,78078,98.52719879,18.23610974,0.889226953,0.878768591,0.398354245,9037.182482
287.2,64.56,23.72,1001.42,22.5,295.65,-0.33,0.10097,452.3,725.45,1.74,1.8413,1662.797614,1.822887,599.8,872.95,1.12,0.10242,1660870,78047,98.52108765,18.23610974,0.888926284,0.878874573,0.397819886,9049.321379
287.7,64.69,23.71,1001.41,22.5,295.65,-0.33,0.10097,452.3,725.45,1.74,1.8413,1662.65219,1.822887,599.7,872.85,1.11,0.10241,1606620,78096,98.50031281,18.23610974,0.888926284,0.878881191,0.39826243,9039.265902
287.6,64.95,23.67,1001.41,22.4,295.55,-0.33,0.10097,452.1,725.25,1.75,1.8513,1662.549597,1.832787,599.7,872.85,1.13,0.10243,1643414,78153,98.48565674,18.33514905,0.891274154,0.877769736,0.397833633,9049.008693
287.9,64.92,23.7,1001.42,22.4,295.55,-0.33,0.10097,452.1,725.25,1.74,1.8413,1662.419714,1.822887,599.3,872.45,1.13,0.10243,1601063,78099,98.46710205,18.23610974,0.888832417,0.879229963,0.39852398,9033.333449
287,64.86,23.68,1001.46,22.4,295.55,-0.33,0.10097,452.1,725.25,1.74,1.8413,1662.322676,1.822887,599.3,872.45,1.14,0.10244,1653722,78156,98.45323944,18.23610974,0.888832417,0.879192989,0.396988421,9068.274564
287.4,64.58,23.71,1001.47,22.3,295.45,-0.33,0.10097,452,725.15,1.75,1.8513,1661.975699,1.832787,599.2,872.35,1.13,0.10243,1745949,77955,98.40367126,18.33514905,0.890972589,0.877990672,0.398566741,9032.364301
287.4,64.71,23.68,1001.48,22.3,295.45,-0.33,0.10097,451.9,725.05,1.74,1.8413,1661.839407,1.822887,598.8,871.95,1.11,0.10241,1668832,78131,98.38420105,18.23610974,0.888738507,0.879408141,0.397668918,9052.756785
287.1,64.81,23.68,1001.48,22.2,295.35,-0.33,0.10097,451.8,724.95,1.75,1.8513,1661.824988,1.832787,599.1,872.25,1.09,0.10239,1663267,78173,98.38214111,18.33514905,0.89087835,0.877935379,0.397040383,9067.087774
287.6,65.19,23.58,1001.5,22.2,295.35,-0.33,0.10097,451.6,724.75,1.75,1.8513,1661.831717,1.832787,599,872.15,1.11,0.10241,1689584,78163,98.38310242,18.33514905,0.891293291,0.878089766,0.397782735,9050.166551
287.1,65.55,23.49,1001.5,22.2,295.35,-0.33,0.10097,451.6,724.75,1.74,1.8413,1661.795241,1.822887,599.1,872.25,1.08,0.10238,1681107,78118,98.37789154,18.23610974,0.888851502,0.878989204,0.397319924,9060.708464
287.6,65.75,23.47,1001.55,22.2,295.35,-0.33,0.10097,451.5,724.65,1.75,1.8513,1661.354697,1.832787,598.9,872.05,1.15,0.10245,1647674,77991,98.31495667,18.33514905,0.891500907,0.878001058,0.398659998,9030.251391
287.5,65.84,23.51,1001.52,22.2,295.35,-0.33,0.10097,451.7,724.85,1.75,1.8513,1661.527624,1.832787,598.4,871.55,1.12,0.10242,1678055,78152,98.33966064,18.33514905,0.891085773,0.878599215,0.397700393,9052.040348
287.7,66.14,23.41,1001.57,22.1,295.25,-0.33,0.10097,451.7,724.85,1.75,1.8513,1661.434431,1.832787,598.2,871.35,1.13,0.10243,1647551,78117,98.32634735,18.33514905,0.890576716,0.878786941,0.398155366,9041.696559
287.1,66.36,23.34,1001.53,22.1,295.25,-0.33,0.10097,451.5,724.65,1.75,1.8513,1661.830008,1.832787,598.3,871.45,1.13,0.10243,1683935,78185,98.38285828,18.33514905,0.890991516,0.87890644,0.396979444,9068.479624
287.9,66.51,23.34,1001.55,22,295.15,-0.33,0.10097,451.5,724.65,1.75,1.8513,1661.55657,1.832787,598.3,871.45,1.14,0.10244,1673815,78105,98.34379578,18.33514905,0.890482362,0.878766611,0.398493366,9034.02744
288.7,66.43,23.37,1001.57,22,295.15,-0.33,0.10097,451.5,724.65,1.75,1.8513,1661.48271,1.832787,598.1,871.25,1.16,0.10246,1662952,78197,98.33324432,18.33514905,0.890482362,0.878985277,0.39913054,9019.605473
287.3,66.24,23.35,1001.62,22,295.15,-0.33,0.10097,451.5,724.65,1.75,1.8513,1661.435767,1.832787,597.9,871.05,1.13,0.10243,1624601,78189,98.32653809,18.33514905,0.890482362,0.8791214,0.397235666,9062.630352
287.5,66.42,23.31,1001.6,22,295.15,-0.33,0.10097,451.4,724.55,1.75,1.8513,1661.128416,1.832787,598,871.15,1.13,0.10243,1653104,78032,98.28263092,18.33514905,0.890689741,0.878830893,0.398311988,9038.141217
287.6,66.65,23.31,1001.62,22,295.15,-0.33,0.10097,451.4,724.55,1.75,1.8513,1661.220435,1.832787,597.8,870.95,1.14,0.10244,1634191,78083,98.29577637,18.33514905,0.890689741,0.879126712,0.398190283,9040.903686
287.6,66.82,23.25,1001.63,22,295.15,-0.33,0.10097,451.3,724.45,1.75,1.8513,1661.295149,1.832787,598.2,871.35,1.15,0.10245,1687830,78091,98.30644989,18.33514905,0.890897216,0.878744976,0.398149491,9041.829972
287.5,67.31,23.16,1001.66,21.9,295.05,-0.33,0.10097,451.3,724.45,1.75,1.8513,1661.194746,1.832787,598,871.15,1.14,0.10244,1724928,78148,98.29210663,18.33514905,0.890387965,0.878889239,0.397720749,9051.577043
288,67.8,23.09,1001.64,21.9,295.05,-0.33,0.10097,451.3,724.45,1.75,1.8513,1660.948225,1.832787,597.9,871.05,1.12,0.10242,1628294,78144,98.25688934,18.33514905,0.890387965,0.878817365,0.398432831,9035.4
287.7,67.89,23.1,1001.68,21.9,295.05,-0.33,0.10097,451.4,724.55,1.75,1.8513,1661.333655,1.832787,597.9,871.05,1.15,0.10245,1668167,78118,98.31195068,18.33514905,0.890180657,0.879101158,0.398150269,9041.812304
287.9,67.63,23.06,1001.67,21.9,295.05,-0.33,0.10097,451.2,724.35,1.75,1.8513,1661.262091,1.832787,597.9,871.05,1.11,0.10241,1652610,78163,98.30172729,18.33514905,0.89059537,0.878980806,0.398197668,9040.736019
288,68.33,22.98,1001.68,21.9,295.05,-0.33,0.10097,451.3,724.45,1.75,1.8513,1660.860426,1.832787,597.7,870.85,1.14,0.10244,1625890,78062,98.24434662,18.33514905,0.890387965,0.879027966,0.398851363,9025.91875
288.6,68.9,22.88,1001.69,21.9,295.05,-0.33,0.10097,451.3,724.45,1.75,1.8513,1661.200407,1.832787,597.7,870.85,1.14,0.10244,1670454,78285,98.29291534,18.33514905,0.890387965,0.879226277,0.398543782,9032.884615
287.8,69.2,22.85,1001.7,21.9,295.05,-0.33,0.10097,451.2,724.35,1.75,1.8513,1661.732863,1.832787,597.8,870.95,1.16,0.10246,1631529,78235,98.36898041,18.33514905,0.89059537,0.879464806,0.397693021,9052.208131
287.6,69.22,22.85,1001.71,21.9,295.05,-0.33,0.10097,451.2,724.35,1.75,1.8513,1660.72814,1.832787,598.1,871.25,1.14,0.10244,1660949,77992,98.22544861,18.33514905,0.89059537,0.878505675,0.398654886,9030.367177
287.5,69.16,22.85,1001.71,21.8,294.95,-0.33,0.10097,451.3,724.45,1.75,1.8513,1660.685255,1.832787,597.5,870.65,1.13,0.10243,1657778,78043,98.2193222,18.33514905,0.889878952,0.879128661,0.398255847,9039.415304
287.4,68.91,22.89,1001.71,21.8,294.95,-0.33,0.10097,451.3,724.45,1.75,1.8513,1660.26319,1.832787,597.2,870.35,1.14,0.10244,1670636,77960,98.1590271,18.33514905,0.889878952,0.879235941,0.398541178,9032.943633
287.6,68.75,22.91,1001.73,21.8,294.95,-0.33,0.10097,451.2,724.35,1.75,1.8513,1660.459723,1.832787,596.9,870.05,1.14,0.10244,1675300,78058,98.18710327,18.33514905,0.89008619,0.87968449,0.398317814,9038.00904
288,68.61,22.97,1001.72,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.263937,1.832787,597.2,870.35,1.14,0.10244,1659284,78109,98.15913391,18.33514905,0.89019904,0.879236378,0.398611365,9031.353125
288.2,68.82,22.95,1001.7,21.7,294.85,-0.33,0.10097,451,724.15,1.75,1.8513,1660.189597,1.832787,597,870.15,1.15,0.10245,1648489,78086,98.14851379,18.33514905,0.889991679,0.879435284,0.39900567,9022.428175
287.9,68.61,22.95,1001.75,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.323859,1.832787,597.4,870.55,1.16,0.10246,1623045,78106,98.16769409,18.33514905,0.889897124,0.879088037,0.398488264,9034.143105
287.9,68.53,22.96,1001.74,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.021635,1.832787,597,870.15,1.13,0.10243,1699734,78110,98.12451935,18.33514905,0.889897124,0.879297963,0.398467857,9034.605766
287.2,68.27,23,1001.76,21.5,294.65,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.781256,1.832787,596.7,869.85,1.17,0.10247,1714663,78084,98.09017944,18.33514905,0.889802524,0.879570338,0.39763138,9053.611421
287.7,68.4,22.95,1001.77,21.6,294.75,-0.33,0.10097,450.5,723.65,1.75,1.8513,1660.190398,1.832787,597,870.15,1.14,0.10244,1645088,78096,98.14862823,18.33514905,0.890519574,0.879416091,0.39826243,9039.265902
288,68.8,22.92,1001.76,21.5,294.65,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.812712,1.832787,596.8,869.95,1.13,0.10243,1668519,78081,98.09467316,18.33514905,0.889595208,0.879398706,0.398754308,9028.115625
288.1,69.59,22.8,1001.74,21.5,294.65,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.767798,1.832787,597,870.15,1.13,0.10243,1654058,78062,98.08825684,18.33514905,0.890009937,0.879149819,0.398989854,9022.785838
288,69.57,22.76,1001.74,21.5,294.65,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.859122,1.832787,597,870.15,1.12,0.10242,1649076,78162,98.1013031,18.33514905,0.890009937,0.879183465,0.398341075,9037.48125
288.5,69.71,22.66,1001.74,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.56539,1.832787,597.1,870.25,1.1,0.1024,1662720,78140,98.05934143,18.33514905,0.889707881,0.878861351,0.399144986,9019.279029
288,69.78,22.59,1001.78,21.3,294.45,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.503813,1.832787,596.8,869.95,1.14,0.10244,1642094,78031,98.05054474,18.33514905,0.889198552,0.879238076,0.399009818,9022.334375
287.6,70.22,22.56,1001.79,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.396788,1.832787,597.6,870.75,1.15,0.10245,1689759,78097,98.03525543,18.33514905,0.889405824,0.878304301,0.398118902,9042.524687
287.7,70.18,22.52,1001.74,21.3,294.45,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.151068,1.832787,597.2,870.35,1.13,0.10243,1662953,78074,98.00015259,18.33514905,0.889613193,0.878566938,0.398374654,9036.719499
287.6,70.24,22.45,1001.85,21.3,294.45,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.084952,1.832787,597.3,870.45,1.13,0.10243,1682555,78074,97.9907074,18.33514905,0.889613193,0.878416922,0.398236185,9039.861613
287.6,70.66,22.41,1001.8,21.3,294.45,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.892477,1.832787,597.1,870.25,1.14,0.10244,1653311,78148,97.96321106,18.33514905,0.889820659,0.878546866,0.397859087,9048.429764
288.1,70.43,22.42,1001.86,21.2,294.35,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.072722,1.832787,597,870.15,1.14,0.10244,1749576,78045,97.98896027,18.33514905,0.889311066,0.878763577,0.399076763,9020.820896
288,70.29,22.42,1001.84,21.1,294.25,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.468329,1.832787,597,870.15,1.14,0.10244,1589486,78087,97.90261841,18.33514905,0.888801711,0.878410358,0.398723669,9028.809375
287.8,69.63,22.39,1001.83,21.1,294.25,-0.33,0.10097,450,723.15,1.75,1.8513,1658.637999,1.832787,597,870.15,1.15,0.10245,1687746,77903,97.92685699,18.33514905,0.889008939,0.878529183,0.399387874,9013.793954
288.8,69.8,22.38,1001.72,21.1,294.25,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.585715,1.832787,597.1,870.25,1.14,0.10244,1666177,78102,97.91938782,18.33514905,0.889216264,0.87836756,0.399754444,9005.528393
287.7,69.03,22.46,1001.77,21,294.15,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.456633,1.832787,597.3,870.45,1.15,0.10245,1597388,78137,97.90094757,18.33514905,0.888706812,0.878088863,0.398053454,9044.01147
287.8,68.8,22.48,1001.74,21.1,294.25,-0.33,0.10097,450,723.15,1.75,1.8513,1658.329527,1.832787,597.2,870.35,1.14,0.10244,1583820,78045,97.88278961,18.33514905,0.889008939,0.878106328,0.398661202,9030.224114
287.7,68.71,22.46,1001.78,21.1,294.25,-0.33,0.10097,449.8,722.95,1.75,1.8513,1658.455672,1.832787,597.2,870.35,1.16,0.10246,1671405,78061,97.90081024,18.33514905,0.889423685,0.878219365,0.398440997,9035.214807
287.6,68.9,22.47,1001.76,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1658.611563,1.832787,597.3,870.45,1.15,0.10245,1690085,78126,97.92308044,18.33514905,0.889518461,0.878179467,0.397971122,9045.882476
287.7,69.15,22.42,1001.78,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.751433,1.832787,597.5,870.65,1.16,0.10246,1646478,78076,97.94306183,18.33514905,0.889725953,0.878058053,0.398364449,9036.950991
288.1,68.99,22.44,1001.76,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1658.771834,1.832787,597.4,870.55,1.17,0.10247,1679556,77992,97.94597626,18.33514905,0.889518461,0.878201028,0.399347958,9014.694898
288.2,69.32,22.46,1001.77,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1659.445761,1.832787,597.3,870.45,1.16,0.10246,1638103,78242,98.04225159,18.33514905,0.889518461,0.878686658,0.398210127,9040.453158
288.3,69.65,22.48,1001.74,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.845587,1.832787,598,871.15,1.15,0.10245,1666999,78013,97.95651245,18.33514905,0.889725953,0.877536453,0.399517613,9010.866805
287.3,69.49,22.49,1001.77,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.800246,1.832787,597.9,871.05,1.13,0.10243,1723892,78054,97.9500351,18.33514905,0.889725953,0.877582093,0.397922713,9046.982945
287.8,69.98,22.5,1001.77,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.562697,1.832787,597.8,870.95,1.17,0.10247,1702338,77956,97.91609955,18.33514905,0.889725953,0.877633006,0.399116341,9019.926338
288.1,70.14,22.5,1001.78,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1659.021346,1.832787,598.3,871.45,1.14,0.10244,1633119,78082,97.98162079,18.33514905,0.889725953,0.877285476,0.398887656,9025.097536
287.9,69.98,22.49,1001.78,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.796828,1.832787,598.2,871.35,1.12,0.10242,1645957,78070,97.94954681,18.33514905,0.889725953,0.877226269,0.398672016,9029.979159
287.6,70.33,22.46,1001.76,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1658.820647,1.832787,598.4,871.55,1.15,0.10245,1679753,77922,97.95294952,18.33514905,0.889518461,0.877076233,0.399013012,9022.26217
288.3,69.41,22.37,1001.79,21.1,294.25,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.447714,1.832787,598.3,871.45,1.16,0.10246,1675326,78071,97.89967346,18.33514905,0.889216264,0.87698893,0.399220806,9017.566077
287.4,69.33,22.31,1001.82,21.1,294.25,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.445631,1.832787,597.8,870.95,1.16,0.10246,1658941,78098,97.89937592,18.33514905,0.889216264,0.877544885,0.397836952,9048.933194
287.7,69.44,22.26,1001.81,21.1,294.25,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.290755,1.832787,597.8,870.95,1.18,0.10248,1644693,78152,97.87725067,18.33514905,0.889216264,0.87749347,0.397977054,9045.747654
287.6,69.44,22.2,1001.8,21.1,294.25,-0.33,0.10097,449.8,722.95,1.75,1.8513,1658.146452,1.832787,598,871.15,1.16,0.10246,1659338,78040,97.85663605,18.33514905,0.889423685,0.87714686,0.398409686,9035.924896
287.8,69.89,22.23,1001.76,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.515807,1.832787,598.3,871.45,1.15,0.10245,1684796,77954,97.90940094,18.33514905,0.889725953,0.877009193,0.399126581,9019.694927
287.9,69.79,22.23,1001.8,21.3,294.45,-0.33,0.10097,449.9,723.05,1.75,1.8513,1659.165862,1.832787,598.6,871.75,1.14,0.10244,1707529,78096,98.00226593,18.33514905,0.890235881,0.877035882,0.398539289,9032.986454
287.9,69.65,22.25,1001.81,21.3,294.45,-0.33,0.10097,449.9,723.05,1.75,1.8513,1659.37377,1.832787,599.1,872.25,1.17,0.10247,1668518,78092,98.03196716,18.33514905,0.890235881,0.876659492,0.398559703,9032.523793
287.8,69.57,22.23,1001.83,21.3,294.45,-0.33,0.10097,450,723.15,1.75,1.8513,1659.109999,1.832787,598.7,871.85,1.14,0.10244,1709010,78052,97.99428558,18.33514905,0.890028221,0.876891804,0.398625449,9031.034051
287.7,69.89,22.25,1001.84,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.199774,1.832787,598.6,871.75,1.17,0.10247,1626822,78138,98.0071106,18.33514905,0.89033049,0.87711455,0.398048359,9044.127216
288.2,70.04,22.29,1001.82,21.3,294.45,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.03176,1.832787,598.6,871.75,1.17,0.10247,1661219,78153,97.98310852,18.33514905,0.889820659,0.877016213,0.398663605,9030.169674
287.9,69.87,22.27,1001.85,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1659.128691,1.832787,598.6,871.75,1.15,0.10245,1690466,78090,97.99695587,18.33514905,0.890538219,0.877033736,0.398569911,9032.292463
287.3,69.98,22.29,1001.84,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.472784,1.832787,598.8,871.95,1.15,0.10245,1664544,78058,98.04611206,18.33514905,0.89033049,0.87701235,0.397902322,9047.446572
288.1,70.35,22.31,1001.81,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1660.067404,1.832787,598.8,871.95,1.15,0.10245,1669362,78201,98.13105774,18.33514905,0.89033049,0.877360164,0.398280661,9038.852135
287.2,70,22.33,1001.81,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.160574,1.832787,599,872.15,1.14,0.10244,1632927,78044,98.00151062,18.33514905,0.89033049,0.876587261,0.397835178,9048.973538
287.4,70.12,22.35,1001.83,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.78369,1.832787,598.8,871.95,1.14,0.10244,1630107,77947,97.94766998,18.33514905,0.89033049,0.876589364,0.398607647,9031.43737
288,70.23,22.37,1001.84,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1658.968741,1.832787,598.7,871.85,1.13,0.10243,1649837,78059,97.97410583,18.33514905,0.890538219,0.876789513,0.398866692,9025.571875
287.5,70.19,22.36,1001.81,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.059477,1.832787,598.3,871.45,1.14,0.10244,1636653,78095,97.98706818,18.33514905,0.89033049,0.877307787,0.397990666,9045.438261
288.3,70.55,22.36,1001.84,21.4,294.55,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.779311,1.832787,598.1,871.25,1.13,0.10243,1663157,78080,97.94704437,18.33514905,0.890122856,0.877347036,0.39917479,9018.605619
288.1,70.49,22.37,1001.83,21.3,294.45,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.887083,1.832787,598,871.15,1.14,0.10244,1668411,78024,97.96244049,18.33514905,0.889820659,0.877541111,0.399184173,9018.393613
288,70.18,22.39,1001.87,21.3,294.45,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.737494,1.832787,597.8,870.95,1.16,0.10246,1629177,78046,97.94107056,18.33514905,0.889820659,0.877715656,0.398933131,9024.06875
287.6,69.97,22.39,1001.89,21.2,294.35,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.583685,1.832787,597.7,870.85,1.15,0.10245,1643983,77899,97.9190979,18.33514905,0.889311066,0.877717472,0.399130822,9019.599096
288,70.13,22.45,1001.93,21.3,294.45,-0.33,0.10097,450,723.15,1.75,1.8513,1658.764891,1.832787,597.4,870.55,1.15,0.10245,1645242,78063,97.94498444,18.33514905,0.890028221,0.878157705,0.398846254,9026.034375
287.1,69.87,22.48,1001.91,21.3,294.45,-0.33,0.10097,450,723.15,1.75,1.8513,1658.848204,1.832787,597.4,870.55,1.18,0.10248,1643461,78074,97.95688629,18.33514905,0.890028221,0.878265313,0.397543841,9055.605016
287.6,69.76,22.48,1001.98,21.3,294.45,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.813116,1.832787,597.2,870.35,1.15,0.10245,1642194,78049,97.95187378,18.33514905,0.889820659,0.878408718,0.398363744,9036.966968
287.3,69.83,22.45,1002,21.3,294.45,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.118704,1.832787,596.7,869.85,1.13,0.10243,1657293,78092,97.99552917,18.33514905,0.889613193,0.879104939,0.397729082,9051.3874
288.4,70,22.43,1001.99,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.255797,1.832787,597.2,870.35,1.14,0.10244,1646252,78043,98.01511383,18.33514905,0.89033049,0.878647768,0.399502561,9011.206311
288.2,70.09,22.42,1001.97,21.4,294.55,-0.33,0.10097,450.2,723.35,1.75,1.8513,1660.205885,1.832787,597.1,870.25,1.15,0.10245,1682973,78287,98.15084076,18.33514905,0.890122856,0.879333473,0.397981233,9045.652672
287.3,70.29,22.37,1001.99,21.4,294.55,-0.33,0.10097,450.2,723.35,1.75,1.8513,1661.340437,1.832787,598.4,871.55,1.14,0.10244,1645619,78291,98.31291962,18.33514905,0.890122856,0.878529282,0.396718134,9074.452837
287.5,70.19,22.37,1002,21.4,294.55,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.389418,1.832787,598.2,871.35,1.14,0.10244,1604987,78016,98.03420258,18.33514905,0.890122856,0.877612159,0.398393677,9036.288
287.1,70.37,22.36,1002.04,21.4,294.55,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.150908,1.832787,597.5,870.65,1.14,0.10244,1605867,78039,98.0001297,18.33514905,0.890122856,0.878252339,0.397722137,9051.545455
287.9,70.27,22.36,1002.07,21.4,294.55,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.173605,1.832787,597.1,870.25,1.14,0.10244,1690747,78032,98.00337219,18.33514905,0.890122856,0.878711129,0.398866162,9025.583883
288.2,70.27,22.37,1002.1,21.4,294.55,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.095473,1.832787,597,870.15,1.18,0.10248,1645864,78076,97.99221039,18.33514905,0.88991532,0.878855451,0.399056775,9021.272727
287.6,69.99,22.33,1002.11,21.4,294.55,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.291579,1.832787,596.7,869.85,1.16,0.10246,1705127,78033,98.02022552,18.33514905,0.88991532,0.879264849,0.398445426,9035.114395
287.7,70.31,22.29,1002.14,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.164366,1.832787,596.4,869.55,1.15,0.10245,1641395,77993,98.00205231,18.33514905,0.889707881,0.879505065,0.398788387,9027.344108
288.4,70.39,22.28,1002.11,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.99005,1.832787,596.4,869.55,1.16,0.10246,1652546,77991,97.97714996,18.33514905,0.889707881,0.879422957,0.399768927,9005.20215
288,70.24,22.33,1002.15,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.554762,1.832787,596.5,869.65,1.16,0.10246,1604727,78085,98.05782318,18.33514905,0.889707881,0.879641213,0.398733881,9028.578125
287.7,70.07,22.35,1002.15,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.247839,1.832787,596.5,869.65,1.14,0.10244,1602487,78057,98.01397705,18.33514905,0.889707881,0.879422751,0.398461415,9034.751825
287.8,69.97,22.4,1002.19,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.756689,1.832787,596.6,869.75,1.16,0.10246,1646014,78155,98.08666992,18.33514905,0.889707881,0.879647688,0.398100103,9042.951703
288.5,69.93,22.41,1002.2,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.273314,1.832787,596.6,869.75,1.17,0.10247,1562213,78027,98.01761627,18.33514905,0.889707881,0.879385222,0.399723034,9006.236049
287.5,69.5,22.44,1002.2,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.111708,1.832787,596.5,869.65,1.17,0.10247,1648834,77984,97.99452972,18.33514905,0.889707881,0.879402254,0.398557154,9032.581565
288.6,69.18,22.46,1002.19,21.4,294.55,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.866522,1.832787,596.3,869.45,1.13,0.10243,1674546,78033,97.95950317,18.33514905,0.88991532,0.879403249,0.399830841,9003.807692
287.8,69.37,22.42,1002.17,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.098624,1.832787,596.2,869.35,1.13,0.10243,1707289,78037,97.99266052,18.33514905,0.889707881,0.87965013,0.398702071,9029.298471
287.8,69.4,22.45,1002.23,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.047247,1.832787,596.4,869.55,1.12,0.10242,1656059,78133,97.98532104,18.33514905,0.889707881,0.879377709,0.398212196,9040.406185
