Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
288.3,69.29,22.46,1002.24,21.4,294.55,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.018088,1.832787,596.2,869.35,1.13,0.10243,1661953,78023,97.9811554,18.33514905,0.889500538,0.879603124,0.399466408,9012.021852
288,69.26,22.45,1002.28,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.059744,1.832787,596.4,869.55,1.14,0.10244,1631180,78045,97.98710632,18.33514905,0.889707881,0.879424327,0.398938242,9023.953125
287.8,69.63,22.45,1002.26,21.4,294.55,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.254996,1.832787,596.3,869.45,1.16,0.10246,1794771,78076,98.01499939,18.33514905,0.889500538,0.879689011,0.398502914,9033.81098
287.8,69.64,22.43,1002.21,21.3,294.45,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.980276,1.832787,596.2,869.35,1.14,0.10244,1665343,78030,97.97575378,18.33514905,0.888991376,0.879600719,0.398737838,9028.488534
288.4,69.83,22.4,1002.26,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.053175,1.832787,596.1,869.25,1.17,0.10247,1623924,78123,97.98616791,18.33514905,0.889405824,0.879813663,0.39909346,9020.443481
287.7,69.54,22.43,1002.27,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.029677,1.832787,596,869.15,1.16,0.10246,1725578,78091,97.98281097,18.33514905,0.889405824,0.879891676,0.39828793,9038.687174
288.5,69.62,22.42,1002.26,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.719817,1.832787,596.4,869.55,1.15,0.10245,1670605,78013,97.93854523,18.33514905,0.889405824,0.879245489,0.399794767,9004.620104
288.1,69.67,22.38,1002.28,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1663.65296,1.832787,596.2,869.35,1.14,0.10244,1656616,78028,98.64328003,18.33514905,0.889405824,0.882320664,0.39916371,9018.855953
288,69.65,22.39,1002.14,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.14968,1.832787,596.4,869.55,1.17,0.10247,1668373,78136,97.99995422,18.33514905,0.889405824,0.879535814,0.398473625,9034.475
287.5,69.47,22.32,1002.24,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.577383,1.832787,596.5,869.65,1.16,0.10246,1611747,77989,97.91819763,18.33514905,0.889405824,0.87907052,0.398531602,9033.160696
287.6,69.41,22.31,1002.23,21.2,294.35,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.414122,1.832787,596.8,869.95,1.16,0.10246,1665264,78010,97.89487457,18.33514905,0.889103767,0.878640815,0.398562901,9032.451321
287.4,69.55,22.3,1002.22,21.2,294.35,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.469023,1.832787,596.4,869.55,1.15,0.10245,1649162,78119,97.90271759,18.33514905,0.888896565,0.879098987,0.397730005,9051.366388
287.5,69.62,22.33,1002.21,21.3,294.45,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.662939,1.832787,596.4,869.55,1.16,0.10246,1698608,77953,97.93041992,18.33514905,0.889198552,0.879231923,0.39871565,9028.990957
288.2,69.61,22.31,1002.18,21.3,294.45,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.941183,1.832787,596.5,869.65,1.14,0.10244,1660511,78169,97.97016907,18.33514905,0.889198552,0.879243709,0.398582005,9032.01839
288.2,69.59,22.32,1002.17,21.3,294.45,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.931731,1.832787,596.4,869.55,1.16,0.10246,1724753,78144,97.96881866,18.33514905,0.889198552,0.879388904,0.39870952,9029.129771
288.5,69.61,22.32,1002.16,21.3,294.45,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.82791,1.832787,596.2,869.35,1.15,0.10245,1632010,78062,97.95398712,18.33514905,0.889198552,0.879531432,0.399543814,9010.27591
287.2,69.5,22.33,1002.19,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.311659,1.832787,596.5,869.65,1.15,0.10245,1609594,78061,98.02309418,18.33514905,0.889405824,0.879479666,0.397748538,9050.944638
288.3,69.52,22.32,1002.16,21.3,294.45,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.802596,1.832787,596.4,869.55,1.15,0.10245,1716705,78009,97.95037079,18.33514905,0.889613193,0.879293835,0.399538099,9010.404787
288.2,69.55,22.33,1002.1,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.820326,1.832787,596,869.15,1.16,0.10246,1632236,78056,97.95290375,18.33514905,0.889405824,0.879769486,0.399159024,9018.961832
287.5,69.55,22.36,1002.17,21.4,294.55,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.008047,1.832787,596.3,869.45,1.12,0.10242,1690740,78082,97.97972107,18.33514905,0.88991532,0.87946621,0.398056928,9043.932522
287.9,69.37,22.4,1002.16,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.141295,1.832787,596,869.15,1.13,0.10243,1601042,78056,97.99875641,18.33514905,0.889707881,0.879897796,0.398743522,9028.359847
287.6,69.33,22.41,1002.13,21.4,294.55,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.183379,1.832787,596.1,869.25,1.12,0.10242,1681184,78145,98.00476837,18.33514905,0.889707881,0.879791301,0.39787436,9048.082406
288.6,69.22,22.45,1002.13,21.3,294.45,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.747748,1.832787,595.7,868.85,1.15,0.10245,1657252,78062,97.9425354,18.33514905,0.889405824,0.880041687,0.399682304,9007.153846
287.5,68.93,22.48,1002.17,21.2,294.35,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.73007,1.832787,595.5,868.65,1.15,0.10245,1671639,78079,97.94001007,18.33514905,0.888896565,0.880254198,0.398072223,9043.585043
288.2,68.91,22.49,1002.18,21.2,294.35,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.548277,1.832787,595.6,868.75,1.16,0.10246,1656985,78025,97.91403961,18.33514905,0.889103767,0.880056366,0.399317613,9015.379944
287.7,69,22.49,1002.2,21.2,294.35,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.777708,1.832787,595.9,869.05,1.17,0.10247,1663755,78120,97.94681549,18.33514905,0.889311066,0.879875689,0.398140076,9042.043796
288.1,69.23,22.45,1002.19,21.2,294.35,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.2162,1.832787,596,869.15,1.17,0.10247,1676409,77911,97.86660004,18.33514905,0.889311066,0.879436364,0.399763139,9005.332523
288.1,69.17,22.42,1002.22,21.1,294.25,-0.33,0.10097,450,723.15,1.75,1.8513,1658.620268,1.832787,596.5,869.65,1.17,0.10247,1647376,78075,97.92432404,18.33514905,0.889008939,0.879115226,0.398923419,9024.288442
288.4,68.94,22.38,1002.23,21.1,294.25,-0.33,0.10097,450,723.15,1.75,1.8513,1658.228644,1.832787,596.4,869.55,1.13,0.10243,1648534,78067,97.86837769,18.33514905,0.889008939,0.878919227,0.399379743,9013.977462
288,68.71,22.36,1002.22,21.1,294.25,-0.33,0.10097,450,723.15,1.75,1.8513,1658.437888,1.832787,596.5,869.65,1.14,0.10244,1641698,78135,97.89826965,18.33514905,0.889008939,0.878949713,0.398478724,9034.359375
287.6,69.07,22.37,1002.26,21.1,294.25,-0.33,0.10097,450,723.15,1.75,1.8513,1658.367018,1.832787,596.7,869.85,1.14,0.10244,1595504,78097,97.88814545,18.33514905,0.889008939,0.878685431,0.398118902,9042.524687
288,69.3,22.34,1002.23,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1658.58235,1.832787,597,870.15,1.15,0.10245,1660380,78099,97.91890717,18.33514905,0.889518461,0.878496654,0.398662405,9030.196875
287.7,68.58,22.37,1002.26,21.2,294.35,-0.33,0.10097,450.1,723.25,1.75,1.8513,1657.987891,1.832787,596.7,869.85,1.15,0.10245,1692472,78119,97.83398438,18.33514905,0.889311066,0.878483419,0.398145172,9041.92805
288.2,68.31,22.39,1002.27,21.2,294.35,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.432333,1.832787,596.8,869.95,1.15,0.10245,1633847,78023,97.8974762,18.33514905,0.889311066,0.878631818,0.399327849,9015.148855
287.8,68.38,22.39,1002.29,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1658.823798,1.832787,597.2,870.35,1.19,0.10249,1633068,78121,97.95339966,18.33514905,0.889518461,0.878493507,0.398273365,9039.017721
287.7,68.52,22.39,1002.26,21.2,294.35,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.460532,1.832787,597.1,870.25,1.16,0.10246,1672876,78077,97.90150452,18.33514905,0.889311066,0.878333641,0.398359347,9037.066736
287.7,68.42,22.41,1002.27,21.3,294.45,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.821257,1.832787,597.4,870.55,1.13,0.10243,1583472,78252,98.09589386,18.33514905,0.889613193,0.878735682,0.39746847,9057.322211
287.6,68.46,22.43,1002.27,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.834853,1.832787,597.5,870.65,1.15,0.10245,1658057,78068,97.95497894,18.33514905,0.89033049,0.878087204,0.398266792,9039.166898
287.9,68.26,22.42,1002.28,21.4,294.55,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.707426,1.832787,597.4,870.55,1.14,0.10244,1663198,77987,97.93677521,18.33514905,0.890122856,0.878104473,0.399096315,9020.378951
287.9,68.02,22.41,1002.32,21.4,294.55,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.91368,1.832787,597.3,870.45,1.16,0.10246,1646332,78109,97.96623993,18.33514905,0.88991532,0.878375732,0.398472959,9034.490101
287.8,68.13,22.42,1002.31,21.4,294.55,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.902144,1.832787,597.3,870.45,1.16,0.10246,1704579,77884,97.96459198,18.33514905,0.88991532,0.878368989,0.399485305,9011.595552
287.8,68.21,22.43,1002.36,21.5,294.65,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.142844,1.832787,597.1,870.25,1.14,0.10244,1672736,78070,97.99897766,18.33514905,0.890009937,0.878693158,0.398533541,9033.116748
286.9,68.22,22.45,1002.37,21.5,294.65,-0.33,0.10097,450.6,723.75,1.75,1.8513,1658.90193,1.832787,597,870.15,1.15,0.10245,1599017,78107,97.96456146,18.33514905,0.889802524,0.878683433,0.397099059,9065.747996
287.9,68.11,22.46,1002.37,21.5,294.65,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.468298,1.832787,596.9,870.05,1.17,0.10247,1671294,78134,98.04547119,18.33514905,0.889595208,0.879164941,0.398345462,9037.38173
288,67.99,22.46,1002.36,21.5,294.65,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.389525,1.832787,597,870.15,1.15,0.10245,1610486,78040,98.03421783,18.33514905,0.889387988,0.87896827,0.398963802,9023.375
287.9,68.32,22.43,1002.39,21.5,294.65,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.360793,1.832787,597.1,870.25,1.17,0.10247,1661495,77975,98.03011322,18.33514905,0.889387988,0.878879413,0.399157734,9018.990969
288,68.5,22.41,1002.4,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.438605,1.832787,597.2,870.35,1.13,0.10243,1687070,78146,98.04122925,18.33514905,0.890104511,0.878734908,0.398422634,9035.63125
287.7,68.48,22.4,1002.42,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.388937,1.832787,597.4,870.55,1.14,0.10244,1652651,77951,98.03413391,18.33514905,0.890104511,0.878502811,0.399003255,9022.482795
287.9,68.39,22.43,1002.4,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.681494,1.832787,597.3,870.45,1.16,0.10246,1635927,78048,98.07592773,18.33514905,0.890104511,0.878824347,0.398784393,9027.434526
287.7,68.56,22.38,1002.4,21.6,294.75,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.591933,1.832787,597.1,870.25,1.16,0.10246,1698828,78041,98.06313324,18.33514905,0.889689833,0.878994756,0.398543108,9032.899896
288,68.82,22.38,1002.36,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.55097,1.832787,597.4,870.55,1.19,0.10249,1629184,78092,98.05728149,18.33514905,0.890104511,0.878695676,0.39869814,9029.3875
287.3,68.91,22.4,1002.36,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.979498,1.832787,597.5,870.65,1.2,0.1025,1647557,78094,98.11849976,18.33514905,0.89019904,0.878854263,0.397718896,9051.619213
287.7,69.03,22.38,1002.36,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.949538,1.832787,597.8,870.95,1.18,0.10248,1701012,78054,98.11421967,18.33514905,0.89019904,0.878463464,0.39847673,9034.404588
287.4,69.06,22.37,1002.36,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.912047,1.832787,598,871.15,1.18,0.10248,1659602,78062,98.10886383,18.33514905,0.89019904,0.878218879,0.398020423,9044.762004
288.1,69,22.37,1002.31,21.6,294.75,-0.33,0.10097,451,724.15,1.75,1.8513,1659.527579,1.832787,597.4,870.55,1.2,0.1025,1636486,77889,98.05393982,18.33514905,0.88948264,0.87870165,0.399876054,9002.789656
287.2,68.68,22.39,1002.37,21.6,294.75,-0.33,0.10097,451,724.15,1.75,1.8513,1659.118384,1.832787,597.1,870.25,1.18,0.10248,1626381,78041,97.9954834,18.33514905,0.88948264,0.878757441,0.397850472,9048.625696
287.7,68.5,22.38,1002.35,21.6,294.75,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.166823,1.832787,596.9,870.05,1.17,0.10247,1681333,78055,98.00240326,18.33514905,0.889689833,0.878988878,0.398471625,9034.520334
288.1,68.53,22.37,1002.38,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.3021,1.832787,596.9,870.05,1.17,0.10247,1709492,78155,98.02172852,18.33514905,0.889897124,0.879067888,0.398515078,9033.535231
287.7,68.49,22.35,1002.35,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.572707,1.832787,597.2,870.35,1.18,0.10248,1645077,78047,98.06038666,18.33514905,0.889897124,0.878911462,0.398512469,9033.594369
287.9,68.74,22.32,1002.4,21.7,294.85,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.918883,1.832787,597.3,870.45,1.16,0.10246,1660097,78097,98.10984039,18.33514905,0.890406497,0.878962963,0.398534186,9033.102119
287.2,69.1,22.29,1002.37,21.7,294.85,-0.33,0.10097,451.1,724.25,1.75,1.8513,1659.701682,1.832787,596.9,870.05,1.14,0.10244,1634424,78063,98.07881165,18.33514905,0.889784415,0.879242226,0.397738348,9051.176532
288,69.19,22.29,1002.37,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.61933,1.832787,597,870.15,1.12,0.10242,1660387,78023,98.06704712,18.33514905,0.89019904,0.879043496,0.39905073,9021.409375
287.8,69.12,22.29,1002.39,21.7,294.85,-0.33,0.10097,451,724.15,1.75,1.8513,1659.962088,1.832787,597,870.15,1.14,0.10244,1640853,78091,98.11601257,18.33514905,0.889991679,0.879282872,0.398426368,9035.54656
287.7,69.15,22.31,1002.37,21.7,294.85,-0.33,0.10097,451,724.15,1.75,1.8513,1659.991515,1.832787,597.2,870.35,1.14,0.10244,1633395,78203,98.12021637,18.33514905,0.889991679,0.879077392,0.397717513,9051.650678
287.8,69.22,22.3,1002.38,21.7,294.85,-0.33,0.10097,451.1,724.25,1.75,1.8513,1659.919417,1.832787,596.8,869.95,1.13,0.10243,1615937,78036,98.10991669,18.33514905,0.889784415,0.879460969,0.39870718,9029.182766
287.9,69.43,22.28,1002.32,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.809454,1.832787,597,870.15,1.13,0.10243,1665562,78104,98.09420776,18.33514905,0.89019904,0.879174134,0.398498468,9033.911775
287.9,69.8,22.3,1002.37,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.890524,1.832787,597,870.15,1.15,0.10245,1682478,78019,98.10578918,18.33514905,0.89019904,0.879260764,0.398932623,9024.080236
287.9,69.72,22.33,1002.32,21.7,294.85,-0.33,0.10097,451,724.15,1.75,1.8513,1659.842406,1.832787,596.8,869.95,1.13,0.10243,1649158,78038,98.0989151,18.33514905,0.889991679,0.879416033,0.398835495,9026.277874
287,69.69,22.35,1002.39,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.697195,1.832787,596.7,869.85,1.15,0.10245,1674723,77867,98.07817078,18.33514905,0.89019904,0.879481961,0.398461826,9034.742509
287.6,69.82,22.38,1002.33,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.763045,1.832787,596.7,869.85,1.13,0.10243,1671281,77996,98.08757782,18.33514905,0.89019904,0.879481062,0.398634441,9030.83032
288.1,69.44,22.47,1002.31,21.6,294.75,-0.33,0.10097,451,724.15,1.75,1.8513,1659.62435,1.832787,596.4,869.55,1.11,0.10241,1637393,78065,98.06776428,18.33514905,0.88948264,0.879694831,0.398974521,9023.132593
287.9,69.16,22.49,1002.39,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.468192,1.832787,596.3,869.45,1.13,0.10243,1636530,78099,98.04545593,18.33514905,0.889897124,0.879754417,0.39852398,9033.333449
287.3,69.08,22.45,1002.4,21.5,294.65,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.129065,1.832787,596.1,869.25,1.13,0.10243,1647876,78086,97.99700928,18.33514905,0.889595208,0.879779278,0.397759643,9050.69196
288.1,69.59,22.43,1002.41,21.5,294.65,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.244154,1.832787,596.2,869.35,1.14,0.10244,1675099,78029,98.01345062,18.33514905,0.889595208,0.879754729,0.399158594,9018.971538
288.1,69.22,22.37,1002.39,21.5,294.65,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.199988,1.832787,596.1,869.25,1.15,0.10245,1681931,78120,98.00714111,18.33514905,0.889595208,0.879860004,0.398693625,9029.48976
287.8,69.4,22.38,1002.46,21.5,294.65,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.111441,1.832787,596.3,869.45,1.15,0.10245,1625863,77979,97.99449158,18.33514905,0.889802524,0.879585557,0.398998622,9022.587561
287.7,69.25,22.41,1002.47,21.5,294.65,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.422423,1.832787,596.4,869.55,1.14,0.10244,1668332,78185,98.03891754,18.33514905,0.889802524,0.879636017,0.397809077,9049.567258
287.6,69.02,22.41,1002.48,21.5,294.65,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.299803,1.832787,596.1,869.25,1.15,0.10245,1757848,78093,98.02140045,18.33514905,0.889595208,0.879918246,0.398139294,9042.061544
287.5,68.99,22.38,1002.43,21.5,294.65,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.32955,1.832787,596.2,869.35,1.15,0.10245,1675021,78056,98.02565002,18.33514905,0.889387988,0.879824228,0.398189519,9040.921043
287.9,69.36,22.38,1002.43,21.5,294.65,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.399138,1.832787,596.4,869.55,1.16,0.10246,1644573,78122,98.03559113,18.33514905,0.889595208,0.879661759,0.39840665,9035.993748
287.9,69.59,22.38,1002.44,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.272299,1.832787,596.5,869.65,1.14,0.10244,1711017,77854,98.01747131,18.33514905,0.889897124,0.879437029,0.399778102,9004.995485
288.2,69.65,22.34,1002.41,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.498686,1.832787,596.4,869.55,1.17,0.10247,1673479,78104,98.04981232,18.33514905,0.889897124,0.879739518,0.398913714,9024.507981
288.6,69.83,22.36,1002.46,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.48683,1.832787,596.3,869.45,1.15,0.10245,1583749,78090,98.04811859,18.33514905,0.889897124,0.87980463,0.399538993,9010.384615
287.8,69.91,22.32,1002.4,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.639357,1.832787,596.9,870.05,1.16,0.10246,1615633,78296,98.06990814,18.33514905,0.890104511,0.879245157,0.397383181,9059.266157
287.6,70.16,22.3,1002.43,21.6,294.75,-0.33,0.10097,451,724.15,1.75,1.8513,1659.878188,1.832787,596.7,869.85,1.14,0.10244,1658773,78083,98.10402679,18.33514905,0.88948264,0.879567908,0.398190283,9040.903686
287.9,70.33,22.3,1002.42,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.755888,1.832787,596.9,870.05,1.17,0.10247,1640280,78061,98.08655548,18.33514905,0.889897124,0.879332836,0.398717981,9028.938173
288.4,70.39,22.27,1002.45,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.606245,1.832787,597,870.15,1.15,0.10245,1681825,78109,98.06517792,18.33514905,0.889897124,0.879094818,0.399164992,9018.826976
287.6,70.39,22.24,1002.47,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.610892,1.832787,596.9,870.05,1.16,0.10246,1647446,78083,98.06584167,18.33514905,0.890104511,0.87922854,0.398190283,9040.903686
288.6,70.38,22.25,1002.52,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.396948,1.832787,597,870.15,1.16,0.10246,1676473,78016,98.03527832,18.33514905,0.890104511,0.878992255,0.399917966,9001.846154
287.8,70.07,22.25,1002.53,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.516043,1.832787,597.1,870.25,1.15,0.10245,1610715,78070,98.05229187,18.33514905,0.890104511,0.87893079,0.398533541,9033.116748
287.5,70.24,22.22,1002.46,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.498206,1.832787,597.1,870.25,1.16,0.10246,1658171,78082,98.04974365,18.33514905,0.890104511,0.878940022,0.398056928,9043.932522
287.8,70.18,22.24,1002.54,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.293341,1.832787,597.3,870.45,1.15,0.10245,1630360,78106,98.02047729,18.33514905,0.890104511,0.87857797,0.398349852,9037.28214
287.3,70.02,22.23,1002.48,21.7,294.85,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.801016,1.832787,597.1,870.25,1.14,0.10244,1620643,78176,98.09300232,18.33514905,0.890406497,0.879077526,0.397301723,9061.123564
287.2,70.07,22.22,1002.47,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.841978,1.832787,597.1,870.25,1.15,0.10245,1622604,78085,98.09885406,18.33514905,0.89019904,0.879121091,0.397626287,9053.727368
288,70.11,22.19,1002.48,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.105856,1.832787,597.3,870.45,1.16,0.10246,1637544,78139,98.1365509,18.33514905,0.89019904,0.879072113,0.398458326,9034.821875
287.6,70.06,22.22,1002.47,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.874075,1.832787,597.5,870.65,1.15,0.10245,1620482,78146,98.10343933,18.33514905,0.89019904,0.878694481,0.397869269,9048.198192
288.1,70.03,22.19,1002.46,21.8,294.95,-0.33,0.10097,451,724.15,1.75,1.8513,1659.709052,1.832787,597.6,870.75,1.16,0.10246,1650217,78012,98.0798645,18.33514905,0.890500955,0.87850639,0.399245577,9017.006595
288.5,70.21,22.2,1002.51,21.8,294.95,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.16989,1.832787,597.7,870.85,1.15,0.10245,1660423,78211,98.14569855,18.33514905,0.890708483,0.87864457,0.398782642,9027.474177
287.6,70.41,22.25,1002.52,21.8,294.95,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.812552,1.832787,597.7,870.85,1.18,0.10248,1700292,78130,98.09465027,18.33514905,0.890708483,0.878494781,0.397950747,9046.345619
287,70.49,22.23,1002.56,21.8,294.95,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.859763,1.832787,597.7,870.85,1.18,0.10248,1648827,78064,98.10139465,18.33514905,0.890916107,0.878522361,0.39745628,9057.6
288.2,71.07,22.18,1002.54,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.954825,1.832787,597.9,871.05,1.17,0.10247,1680585,78100,98.11497498,18.33514905,0.891218164,0.87833558,0.398934145,9024.045802
287.3,72.12,22.19,1002.56,22,295.15,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.057524,1.832787,598.1,871.25,1.18,0.10248,1699463,77832,98.1296463,18.33514905,0.891312456,0.878192548,0.399057707,9021.251653
287.5,71.8,22.23,1002.59,22,295.15,-0.33,0.10097,451.2,724.35,1.75,1.8513,1660.504477,1.832787,598.1,871.25,1.18,0.10248,1672836,78086,98.1934967,18.33514905,0.891104787,0.878453634,0.398036538,9044.395826
287.4,71.2,22.23,1002.58,22,295.15,-0.33,0.10097,451.2,724.35,1.75,1.8513,1660.403273,1.832787,598.2,871.35,1.18,0.10248,1668902,78159,98.179039,18.33514905,0.891104787,0.87828322,0.397526456,9056.001044
287.8,71.61,22.25,1002.61,21.9,295.05,-0.33,0.10097,451.3,724.45,1.75,1.8513,1660.318358,1.832787,598.1,871.25,1.16,0.10246,1644205,77994,98.16690826,18.33514905,0.890387965,0.878305663,0.398921885,9024.323141
287.7,71.43,22.23,1002.58,21.8,294.95,-0.33,0.10097,451,724.15,1.75,1.8513,1660.634093,1.832787,598.3,871.45,1.15,0.10245,1666893,78242,98.21201324,18.33514905,0.890500955,0.878247837,0.39751927,9056.164755
287.4,71.97,22.22,1002.63,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.623091,1.832787,598.9,872.05,1.17,0.10247,1672090,78252,98.21044159,18.33514905,0.89019904,0.877612931,0.397054008,9066.776618
287.3,71.16,22.19,1002.66,21.7,294.85,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.292113,1.832787,598.3,871.45,1.2,0.1025,1661807,78088,98.02030182,18.33514905,0.890614051,0.877561572,0.397749455,9050.923773
287.9,71.31,22.12,1002.66,21.6,294.75,-0.33,0.10097,450.6,723.75,1.75,1.8513,1658.974883,1.832787,597.8,870.95,1.18,0.10248,1704185,78000,97.97498322,18.33514905,0.890311994,0.877893757,0.399029799,9021.882598
287.5,71.12,22.14,1002.69,21.6,294.75,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.838164,1.832787,597.6,870.75,1.17,0.10247,1689756,78055,97.95545197,18.33514905,0.890519574,0.878016989,0.39819462,9040.805217
287.3,70.88,22.15,1002.74,21.5,294.65,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.85269,1.832787,597.6,870.75,1.17,0.10247,1576702,77968,97.95752716,18.33514905,0.890009937,0.878025484,0.398361629,9037.014967
287.3,70.84,22.16,1002.71,21.5,294.65,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.752715,1.832787,597.5,870.65,1.15,0.10245,1666668,78050,97.94324493,18.33514905,0.890009937,0.878039174,0.397943106,9046.519318
287.3,71.12,22.16,1002.74,21.5,294.65,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.65605,1.832787,597.6,870.75,1.17,0.10247,1685768,78056,97.92943573,18.33514905,0.890217447,0.877910475,0.397912517,9047.214758
288.1,70.84,22.17,1002.75,21.6,294.75,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.988394,1.832787,597.7,870.85,1.17,0.10247,1602308,78125,97.97691345,18.33514905,0.890519574,0.877993437,0.398668108,9030.067685
287.6,70.7,22.15,1002.73,21.6,294.75,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.258253,1.832787,597.9,871.05,1.19,0.10249,1641967,78112,98.01546478,18.33514905,0.890519574,0.877967701,0.39804245,9044.261474
287.8,70.73,22.17,1002.73,21.5,294.65,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.85488,1.832787,598,871.15,1.17,0.10247,1632424,78033,97.95783997,18.33514905,0.890217447,0.877581125,0.398722509,9028.83565
287.2,70.51,22.2,1002.76,21.6,294.75,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.942145,1.832787,597.9,871.05,1.19,0.10249,1637276,78081,97.9703064,18.33514905,0.890727252,0.877782823,0.397646657,9053.263579
287.7,70.28,22.24,1002.71,21.7,294.85,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.269255,1.832787,597.7,870.85,1.17,0.10247,1640092,77958,98.01703644,18.33514905,0.890821701,0.878157649,0.398967427,9023.293014
287.6,70.51,22.25,1002.75,21.8,294.95,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.575377,1.832787,598,871.15,1.17,0.10247,1658510,78085,98.06076813,18.33514905,0.891123829,0.878002484,0.398180084,9041.135257
287.6,70.81,22.25,1002.72,21.8,294.95,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.618796,1.832787,598,871.15,1.17,0.10247,1652028,78090,98.06697083,18.33514905,0.891123829,0.878027864,0.398154589,9041.714186
287.9,70.87,22.26,1002.73,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.094908,1.832787,597.9,871.05,1.14,0.10244,1692735,78078,98.13498688,18.33514905,0.891425956,0.878358504,0.398631168,9030.904481
287.3,70.93,22.24,1002.73,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1660.307143,1.832787,598.1,871.25,1.14,0.10244,1660691,78042,98.16530609,18.33514905,0.891010469,0.878259843,0.397983899,9045.592064
287.4,71.25,22.19,1002.71,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1659.810896,1.832787,597.4,870.55,1.13,0.10243,1728180,77913,98.09441376,18.33514905,0.891010469,0.878729632,0.398781593,9027.497912
287.1,71.16,22.2,1002.7,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1659.812285,1.832787,597.2,870.35,1.15,0.10245,1634600,78044,98.09461212,18.33514905,0.891010469,0.878992416,0.397696656,9052.125392
287.1,70.91,22.18,1002.7,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.985907,1.832787,597.4,870.55,1.13,0.10243,1671677,77971,98.11941528,18.33514905,0.891218164,0.878831818,0.398068998,9043.658307
287.8,70.96,22.19,1002.76,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.932768,1.832787,597.5,870.65,1.13,0.10243,1620388,78023,98.11182404,18.33514905,0.891218164,0.878689466,0.398773612,9027.678596
287.6,70.97,22.17,1002.74,22,295.15,-0.33,0.10097,451,724.15,1.75,1.8513,1660.162894,1.832787,597.4,870.55,1.17,0.10247,1732977,77949,98.1446991,18.33514905,0.891520221,0.879013735,0.398874801,9025.388387
287.8,70.85,22.16,1002.74,22.1,295.25,-0.33,0.10097,451,724.15,1.75,1.8513,1660.456519,1.832787,597.7,870.85,1.15,0.10245,1650132,78112,98.18664551,18.33514905,0.89203021,0.878811908,0.398319253,9037.976372
288.9,71.27,22.15,1002.76,22.1,295.25,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.593771,1.832787,597.8,870.95,1.15,0.10245,1630990,78091,98.20625305,18.33514905,0.891822277,0.87878073,0.399949193,9001.143302
287.7,71.28,22.15,1002.75,22,295.15,-0.33,0.10097,451,724.15,1.75,1.8513,1661.97933,1.832787,598.4,871.55,1.13,0.10243,1634183,78443,98.40419006,18.33514905,0.891520221,0.878882315,0.396500678,9079.429614
287.6,71.05,22.16,1002.73,22,295.15,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.651022,1.832787,599,872.15,1.14,0.10244,1615253,78113,98.21443176,18.33514905,0.891312456,0.877459115,0.398037355,9044.37726
286.9,71.07,22.17,1002.75,21.9,295.05,-0.33,0.10097,451.2,724.35,1.75,1.8513,1659.958296,1.832787,597.9,871.05,1.13,0.10243,1658095,77982,98.11547089,18.33514905,0.89059537,0.878259068,0.397735583,9051.239456
287.5,71.34,22.15,1002.76,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1660.132346,1.832787,597.8,870.95,1.13,0.10243,1705679,78085,98.14033508,18.33514905,0.891010469,0.878472047,0.398041635,9044.28
287.1,71.67,22.15,1002.76,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1659.865103,1.832787,597.7,870.85,1.16,0.10246,1663555,77878,98.10215759,18.33514905,0.891010469,0.878486205,0.398544362,9032.871473
288.5,71.75,22.13,1002.76,21.8,294.95,-0.33,0.10097,451,724.15,1.75,1.8513,1659.8235,1.832787,597.4,870.55,1.15,0.10245,1659535,78038,98.09621429,18.33514905,0.890500955,0.878776284,0.39966669,9007.505719
287.6,71.87,22.11,1002.72,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.683813,1.832787,597.5,870.65,1.15,0.10245,1673516,78254,98.21911621,18.33514905,0.891218164,0.87916713,0.397320161,9060.70306
287.4,71.39,22.13,1002.73,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.302603,1.832787,598.1,871.25,1.13,0.10243,1597671,78127,98.16465759,18.33514905,0.891425956,0.878237556,0.397689279,9052.293319
287.9,71.14,22.15,1002.72,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1660.031462,1.832787,597.8,870.95,1.15,0.10245,1633031,78089,98.12592316,18.33514905,0.891633844,0.878452407,0.398575015,9032.176797
287.5,71.07,22.13,1002.73,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.867506,1.832787,597.4,870.55,1.17,0.10247,1593943,77975,98.10250092,18.33514905,0.891633844,0.878841273,0.398603156,9031.53913
288.7,71.67,22.14,1002.76,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.984785,1.832787,597.5,870.65,1.16,0.10246,1653154,78006,98.11925507,18.33514905,0.891425956,0.878778775,0.400107823,8997.574645
288.4,71.95,22.12,1002.75,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1660.455611,1.832787,597.6,870.75,1.16,0.10246,1647631,78183,98.18651581,18.33514905,0.891633844,0.878942324,0.398787184,9027.371359
287.1,72.03,22.1,1002.79,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1661.04035,1.832787,598.1,871.25,1.18,0.10248,1670726,78187,98.27005005,18.33514905,0.891633844,0.878766477,0.396969289,9068.711599
287.6,72.07,22.09,1002.76,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.671828,1.832787,597.8,870.95,1.16,0.10246,1654797,78018,98.07454681,18.33514905,0.891425956,0.878261939,0.398522032,9033.377608
287.2,72.18,22.08,1002.78,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1660.083266,1.832787,597.8,870.95,1.14,0.10244,1594064,78059,98.13332367,18.33514905,0.891633844,0.878463024,0.397758729,9050.712744
287.5,71.88,22.08,1002.77,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.616713,1.832787,597.5,870.65,1.18,0.10248,1655674,78011,98.06667328,18.33514905,0.891633844,0.878603079,0.398419211,9035.70887
287.4,71.48,22.07,1002.75,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.571478,1.832787,597.3,870.45,1.16,0.10246,1715210,77999,98.06021118,18.33514905,0.891633844,0.878760093,0.398341905,9037.462422
286.9,71.33,22.08,1002.78,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.713538,1.832787,597.2,870.35,1.16,0.10246,1592978,78054,98.08050537,18.33514905,0.891425956,0.87895441,0.397368696,9059.596375
287.6,71.31,22.1,1002.77,22,295.15,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.108687,1.832787,597.4,870.55,1.16,0.10246,1648759,78006,98.13695526,18.33514905,0.891728083,0.878962442,0.398583338,9031.988178
287.8,71.41,22.09,1002.77,22,295.15,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.012396,1.832787,597.3,870.45,1.17,0.10247,1668769,78061,98.12319946,18.33514905,0.891728083,0.879037207,0.398579489,9032.0754
288.5,71.3,22.09,1002.74,22,295.15,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.050047,1.832787,597.5,870.65,1.15,0.10245,1641684,78095,98.12857819,18.33514905,0.891728083,0.878797236,0.399374982,9014.084922
287.4,71.14,22.09,1002.77,22,295.15,-0.33,0.10097,450.9,724.05,1.75,1.8513,1661.361479,1.832787,597.6,870.75,1.17,0.10247,1691388,78317,98.3159256,18.33514905,0.891728083,0.879490417,0.396724469,9074.307933
288.1,70.75,22.1,1002.75,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.220732,1.832787,598.3,871.45,1.16,0.10246,1677859,78114,98.15296173,18.33514905,0.891425956,0.878026005,0.398724248,9028.796251
288,70.41,22.07,1002.74,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.748251,1.832787,597.9,871.05,1.17,0.10247,1666413,77925,98.08546448,18.33514905,0.891425956,0.878214879,0.399552584,9010.078125
287.5,70.37,22.08,1002.75,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.060942,1.832787,598.2,871.35,1.16,0.10246,1655747,78103,98.13013458,18.33514905,0.891425956,0.878043958,0.397949901,9046.36487
288.1,70.54,22.08,1002.76,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.977683,1.832787,597.8,870.95,1.15,0.10245,1691860,77961,98.11824036,18.33514905,0.891218164,0.878420994,0.399506753,9011.111767
287.2,70.82,22.08,1002.76,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.954024,1.832787,597.7,870.85,1.17,0.10247,1640944,78053,98.11486053,18.33514905,0.891218164,0.878557784,0.397789305,9050.017061
287.6,70.98,22.08,1002.79,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1660.141158,1.832787,597.5,870.65,1.15,0.10245,1630339,78071,98.14159393,18.33514905,0.891010469,0.878850429,0.398251488,9039.514256
288,71.48,22.1,1002.78,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.167647,1.832787,597.8,870.95,1.13,0.10243,1652097,78103,98.14537811,18.33514905,0.891218164,0.878492662,0.398641987,9030.659375
287.6,71.66,22.13,1002.75,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1660.476172,1.832787,597.9,871.05,1.16,0.10246,1612270,78146,98.18945313,18.33514905,0.891010469,0.878620429,0.397869269,9048.198192
287.5,71.9,22.13,1002.77,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.134161,1.832787,597.7,870.85,1.15,0.10245,1663118,78003,98.14059448,18.33514905,0.890802871,0.878623707,0.398460073,9034.782261
287.8,71.84,22.12,1002.76,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.387518,1.832787,597.6,870.75,1.16,0.10246,1588093,78143,98.17678833,18.33514905,0.890802871,0.87890258,0.398161237,9041.563238
288.2,71.75,22.11,1002.74,21.9,295.05,-0.33,0.10097,451.3,724.45,1.75,1.8513,1660.006895,1.832787,597.4,870.55,1.17,0.10247,1657354,77981,98.12241364,18.33514905,0.890387965,0.878922663,0.399542924,9010.295975
287.7,71.59,22.08,1002.76,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.139822,1.832787,597.6,870.75,1.15,0.10245,1655544,78062,98.1414032,18.33514905,0.890802871,0.878738331,0.398435893,9035.330553
287.2,71.39,22.09,1002.77,21.9,295.05,-0.33,0.10097,451.2,724.35,1.75,1.8513,1659.989966,1.832787,597.6,870.75,1.14,0.10244,1624005,77996,98.11999512,18.33514905,0.89059537,0.878631183,0.398080012,9043.408078
287.7,71.36,22.1,1002.75,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.224631,1.832787,597.6,870.75,1.13,0.10243,1620741,78147,98.15351868,18.33514905,0.890802871,0.878748553,0.398002517,9045.168926
287.3,71.66,22.08,1002.73,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.202574,1.832787,597.6,870.75,1.15,0.10245,1676940,78078,98.15036774,18.33514905,0.890802871,0.878774969,0.397800398,9049.764706
287.4,71.59,22.12,1002.73,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1659.917014,1.832787,597.5,870.65,1.13,0.10243,1619574,77985,98.10957336,18.33514905,0.890802871,0.878680266,0.398413416,9035.840292
287.7,71.64,22.1,1002.75,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1659.799841,1.832787,597.5,870.65,1.13,0.10243,1687623,78045,98.09283447,18.33514905,0.890802871,0.87861184,0.398522682,9033.362878
288,71.75,22.08,1002.73,21.9,295.05,-0.33,0.10097,451.2,724.35,1.75,1.8513,1659.916373,1.832787,597.4,870.55,1.16,0.10246,1610660,77999,98.10948181,18.33514905,0.89059537,0.878850162,0.399173517,9018.634375
287.7,71.75,22.04,1002.72,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1659.983611,1.832787,597.4,870.55,1.15,0.10245,1619175,78101,98.11908722,18.33514905,0.890802871,0.878869773,0.398236933,9039.84463
287.3,71.73,22.06,1002.73,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.109595,1.832787,597.5,870.65,1.13,0.10243,1685704,78061,98.13708496,18.33514905,0.890802871,0.878792708,0.39788703,9047.794292
288.1,71.83,22.04,1002.71,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1660.155684,1.832787,597.8,870.95,1.12,0.10242,1652325,78080,98.14366913,18.33514905,0.890802871,0.878466035,0.398897873,9024.866366
287.3,71.85,22.03,1002.69,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1660.021262,1.832787,597.6,870.75,1.16,0.10246,1668767,78080,98.12446594,18.33514905,0.891010469,0.878688745,0.397790208,9049.996519
287.1,71.73,22.03,1002.73,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.967429,1.832787,597.7,870.85,1.16,0.10246,1659419,78071,98.11677551,18.33514905,0.891218164,0.878545975,0.397559117,9055.257053
288.3,71.99,22.03,1002.75,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1659.673643,1.832787,597.6,870.75,1.12,0.10242,1629663,78118,98.07480621,18.33514905,0.891010469,0.878407148,0.398980614,9022.994797
287.8,72.31,21.98,1002.69,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.988631,1.832787,597.7,870.85,1.18,0.10248,1678232,78046,98.11980438,18.33514905,0.891218164,0.878597637,0.398656094,9030.339819
287.6,72.36,22.01,1002.72,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.220145,1.832787,597.8,870.95,1.19,0.10249,1616953,78139,98.15287781,18.33514905,0.891425956,0.87864116,0.397904912,9047.387691
287.3,72.48,22.02,1002.69,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1660.225806,1.832787,597.5,870.65,1.18,0.10248,1655940,78062,98.15368652,18.33514905,0.891010469,0.878958788,0.397881933,9047.910198
287.9,72.63,21.97,1002.75,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.088553,1.832787,597.4,870.55,1.18,0.10248,1661981,78008,98.13407898,18.33514905,0.891218164,0.878989985,0.398988877,9022.807919
287.4,72.67,22.01,1002.7,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.119635,1.832787,597.5,870.65,1.19,0.10249,1608504,78099,98.13851929,18.33514905,0.891425956,0.878916448,0.397831858,9049.049061
287.8,72.85,21.99,1002.71,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.001395,1.832787,597.3,870.45,1.19,0.10249,1698454,77907,98.12162781,18.33514905,0.891425956,0.879070082,0.399367368,9014.256776
287.7,73.01,21.99,1002.7,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1660.346556,1.832787,597.6,870.75,1.18,0.10248,1630941,78117,98.17093658,18.33514905,0.891633844,0.878917962,0.398155366,9041.696559
287.6,73.51,21.99,1002.7,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.033919,1.832787,597.3,870.45,1.17,0.10247,1717965,77995,98.12627411,18.33514905,0.891425956,0.879049771,0.398639552,9030.714534
287.8,73.78,21.98,1002.71,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.428053,1.832787,597.4,870.55,1.17,0.10247,1724625,78061,98.18257904,18.33514905,0.891425956,0.879168496,0.398579489,9032.0754
287.9,74.02,21.98,1002.69,21.9,295.05,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.500899,1.832787,597.4,870.55,1.18,0.10248,1621366,78088,98.19298553,18.33514905,0.891218164,0.879230658,0.398580119,9032.061132
287.4,74.6,21.98,1002.71,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.343565,1.832787,597.3,870.45,1.18,0.10248,1619960,78083,98.17050934,18.33514905,0.891425956,0.879250154,0.397913378,9047.195198
288.2,74.74,21.98,1002.74,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.133788,1.832787,597.4,870.55,1.21,0.10251,1682809,78071,98.14054108,18.33514905,0.891425956,0.879075335,0.399082332,9020.695003
287.6,74.79,21.96,1002.73,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.030074,1.832787,597.3,870.45,1.19,0.10249,1614423,77884,98.12572479,18.33514905,0.891425956,0.879086825,0.399207692,9017.862309
287.7,74.44,21.96,1002.75,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1660.018004,1.832787,597.2,870.35,1.18,0.10248,1561300,78128,98.12400055,18.33514905,0.891633844,0.879171464,0.398099308,9042.96976
287.3,74.96,21.95,1002.76,21.9,295.05,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.942541,1.832787,597.2,870.35,1.19,0.10249,1631200,78116,98.11322021,18.33514905,0.89184183,0.879147063,0.397606885,9054.169161
287,75.15,21.92,1002.76,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1660.0689,1.832787,597.2,870.35,1.18,0.10248,1675489,78168,98.13127136,18.33514905,0.891633844,0.879201173,0.396927477,9069.666899
287.9,75.66,21.91,1002.79,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1660.119208,1.832787,597,870.15,1.15,0.10245,1617846,78065,98.13845825,18.33514905,0.891633844,0.879394215,0.398697551,9029.400834
287.6,75.74,21.9,1002.8,21.9,295.05,-0.33,0.10097,450.6,723.75,1.75,1.8513,1660.082785,1.832787,597.3,870.45,1.12,0.10242,1684217,78075,98.133255,18.33514905,0.89184183,0.878980038,0.398231084,9039.977399
287.3,75.93,21.87,1002.8,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.865157,1.832787,597.1,870.25,1.15,0.10245,1699606,78021,98.10216522,18.33514905,0.891633844,0.879134621,0.39809102,9043.158023
288,75.73,21.87,1002.83,21.9,295.05,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.646193,1.832787,597,870.15,1.15,0.10245,1656099,78013,98.0708847,18.33514905,0.89184183,0.87911814,0.399101882,9020.253125
287.6,75.97,21.85,1002.84,21.8,294.95,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.732817,1.832787,596.9,870.05,1.13,0.10243,1694385,78040,98.08325958,18.33514905,0.891123829,0.879240741,0.398409686,9035.924896
288.3,75.83,21.87,1002.83,21.9,295.05,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.968443,1.832787,596.9,870.05,1.15,0.10245,1668231,78147,98.11692047,18.33514905,0.89184183,0.879417569,0.398832554,9026.344433
287.5,75.41,21.83,1002.81,21.9,295.05,-0.33,0.10097,450.6,723.75,1.75,1.8513,1660.171439,1.832787,597,870.15,1.16,0.10246,1630217,78106,98.1459198,18.33514905,0.89184183,0.87944435,0.397934616,9046.712348
287.6,74.98,21.81,1002.79,21.8,294.95,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.907935,1.832787,596.9,870.05,1.18,0.10248,1642510,78086,98.10827637,18.33514905,0.891331647,0.879441235,0.398174985,9041.251043
288.3,74.99,21.81,1002.78,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.85752,1.832787,596.4,869.55,1.18,0.10248,1657213,78023,98.10107422,18.33514905,0.891633844,0.879968537,0.399466408,9012.021852
287.5,75.77,21.85,1002.78,21.9,295.05,-0.33,0.10097,450.7,723.85,1.75,1.8513,1660.031516,1.832787,596.5,869.65,1.2,0.1025,1654069,78114,98.12593079,18.33514905,0.891633844,0.879998023,0.397893861,9047.638957
287.7,75.86,21.85,1002.77,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1659.949057,1.832787,596.4,869.55,1.21,0.10251,1596093,78056,98.114151,18.33514905,0.891425956,0.880080938,0.39846652,9034.636079
287.2,74.82,21.86,1002.75,21.9,295.05,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.238783,1.832787,596.8,869.95,1.2,0.1025,1614706,78164,98.15554047,18.33514905,0.891425956,0.879784928,0.397224408,9062.887187
287.4,75.29,21.88,1002.75,21.8,294.95,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.507178,1.832787,596.7,869.85,1.21,0.10251,1619397,78120,98.05102539,18.33514905,0.891123829,0.879489002,0.397724914,9051.482255
287,74.98,21.87,1002.77,21.8,294.95,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.729987,1.832787,596.7,869.85,1.2,0.1025,1676708,78094,98.08285522,18.33514905,0.891123829,0.879599399,0.397303596,9061.080836
287.9,74.25,21.88,1002.76,21.8,294.95,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.74745,1.832787,597,870.15,1.18,0.10248,1695058,78034,98.08535004,18.33514905,0.891331647,0.879236214,0.398855939,9025.815214
287.8,74.69,21.84,1002.75,21.7,294.85,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.402502,1.832787,597.2,870.35,1.13,0.10243,1629753,78071,98.03607178,18.33514905,0.891029449,0.878713822,0.398528436,9033.232453
287.8,75.13,21.83,1002.8,21.7,294.85,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.239935,1.832787,596.9,870.05,1.13,0.10243,1665011,78070,98.0128479,18.33514905,0.891029449,0.87895298,0.398533541,9033.116748
287.1,75.88,21.81,1002.81,21.8,294.95,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.187865,1.832787,597.1,870.25,1.13,0.10243,1684577,78098,98.00540924,18.33514905,0.891539562,0.878699814,0.397421673,9058.388715
287.5,76,21.8,1002.81,21.8,294.95,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.41799,1.832787,597.3,870.45,1.14,0.10244,1728458,77987,98.0382843,18.33514905,0.891331647,0.878631149,0.398541822,9032.929043
287.4,76.28,21.79,1002.8,21.8,294.95,-0.33,0.10097,450.7,723.85,1.75,1.8513,1659.187651,1.832787,596.9,870.05,1.14,0.10244,1646709,78001,98.00537872,18.33514905,0.891123829,0.878942095,0.398331692,9037.694154
287.6,76.65,21.74,1002.82,21.8,294.95,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.331206,1.832787,597.2,870.35,1.16,0.10246,1644913,78000,98.02588654,18.33514905,0.891331647,0.878731109,0.398613999,9031.293463
287.8,76.58,21.78,1002.83,21.7,294.85,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.345625,1.832787,597.2,870.35,1.15,0.10245,1651298,78081,98.02794647,18.33514905,0.891029449,0.878719889,0.398477395,9034.389507
287.8,76.5,21.74,1002.8,21.8,294.95,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.023001,1.832787,597.2,870.35,1.15,0.10245,1641682,78011,97.9818573,18.33514905,0.891747574,0.878531387,0.398834953,9026.290132
287.3,76.42,21.72,1002.84,21.7,294.85,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.089812,1.832787,597.1,870.25,1.15,0.10245,1668462,78079,97.99140167,18.33514905,0.891237294,0.878681818,0.397795303,9049.880613
287.8,76.37,21.69,1002.83,21.7,294.85,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.831541,1.832787,596.9,870.05,1.16,0.10246,1712460,78092,97.95450592,18.33514905,0.891237294,0.878773352,0.398421266,9035.662265
287.6,76.08,21.69,1002.81,21.6,294.75,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.525633,1.832787,596.6,869.75,1.15,0.10245,1624081,77925,97.91080475,18.33514905,0.890935026,0.878909206,0.39899765,9022.609527
287,76.19,21.7,1002.87,21.6,294.75,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.471159,1.832787,596.4,869.55,1.13,0.10243,1658191,77936,97.90302277,18.33514905,0.890727252,0.879060928,0.398109051,9042.748432
287.4,76.12,21.67,1002.82,21.7,294.85,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.332785,1.832787,596.5,869.65,1.12,0.10242,1678893,77937,97.883255,18.33514905,0.891237294,0.878848997,0.398658792,9030.278706
287.8,76.24,21.68,1002.83,21.7,294.85,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.764143,1.832787,596.6,869.75,1.14,0.10244,1642642,78088,97.94487762,18.33514905,0.891445235,0.879028904,0.398441675,9035.199444
287.7,76.21,21.69,1002.81,21.7,294.85,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.875388,1.832787,596.7,869.85,1.12,0.10242,1639427,78003,97.96076965,18.33514905,0.891029449,0.878943179,0.398737263,9028.501564
287.6,76.11,21.66,1002.83,21.7,294.85,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.107809,1.832787,596.8,869.95,1.12,0.10242,1681964,78064,97.99397278,18.33514905,0.891029449,0.878967541,0.398287199,9038.703755
287.5,76.21,21.68,1002.79,21.7,294.85,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.172003,1.832787,597,870.15,1.12,0.10242,1702807,78090,98.00314331,18.33514905,0.891237294,0.878782278,0.398016149,9044.85913
287.4,76,21.67,1002.78,21.8,294.95,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.288001,1.832787,596.9,870.05,1.12,0.10242,1661118,77995,98.01971436,18.33514905,0.891539562,0.878961397,0.398362334,9036.998956
288.2,75.94,21.68,1002.8,21.8,294.95,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.579062,1.832787,597.2,870.35,1.16,0.10246,1661251,78065,98.06129456,18.33514905,0.891747574,0.878875881,0.399113005,9020.001735
287.1,75.92,21.65,1002.76,21.7,294.85,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.332701,1.832787,597.3,870.45,1.14,0.10244,1631693,78100,98.02610016,18.33514905,0.891237294,0.878581324,0.397411496,9058.62069
287.3,76.56,21.67,1002.79,21.7,294.85,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.324797,1.832787,597.2,870.35,1.14,0.10244,1668426,77972,98.02497101,18.33514905,0.891237294,0.878688077,0.398341192,9037.478594
288.4,76.46,21.66,1002.75,21.8,294.95,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.60459,1.832787,597.2,870.35,1.13,0.10243,1592788,78169,98.06494141,18.33514905,0.891747574,0.878831845,0.398858606,9025.754854
287.7,76.56,21.67,1002.74,21.8,294.95,-0.33,0.10097,450.5,723.65,1.75,1.8513,1660.326048,1.832787,597,870.15,1.14,0.10244,1657619,78200,98.1680069,18.33514905,0.891539562,0.879495226,0.397732771,9051.303441
287.7,76.85,21.65,1002.73,21.8,294.95,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.763205,1.832787,597.2,870.35,1.13,0.10243,1642575,78086,98.08760071,18.33514905,0.891747574,0.87892446,0.398313433,9038.108446
