Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
288,76.67,21.64,1002.74,21.7,294.85,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.508513,1.832787,596.8,869.95,1.12,0.10242,1629019,77970,98.05121613,18.33514905,0.891237294,0.879201504,0.399321985,9015.28125
287.2,76.53,21.63,1002.75,21.7,294.85,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.708411,1.832787,597.5,870.65,1.13,0.10243,1686363,78126,98.07977295,18.33514905,0.891445235,0.87855844,0.397417616,9058.481198
287.3,76.31,21.62,1002.74,21.7,294.85,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.811781,1.832787,596.7,869.85,1.18,0.10248,1644632,77939,97.95168304,18.33514905,0.891445235,0.879023923,0.398509853,9033.653672
287.4,76.46,21.64,1002.75,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1660.19232,1.832787,597.2,870.35,1.17,0.10247,1662170,78214,98.14890289,18.33514905,0.891861409,0.879253553,0.397246916,9062.373695
287.9,76.31,21.61,1002.71,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.156569,1.832787,596.8,869.95,1.15,0.10245,1724534,78015,98.00093842,18.33514905,0.891653274,0.879054975,0.398953077,9023.617576
288.2,76.32,21.65,1002.74,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.007407,1.832787,596.9,870.05,1.21,0.10251,1640902,78030,97.97962952,18.33514905,0.891861409,0.878974333,0.399292026,9015.957668
287.8,76.33,21.64,1002.77,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.02236,1.832787,596.5,869.65,1.17,0.10247,1642060,78017,97.98176575,18.33514905,0.891861409,0.879350083,0.39880428,9026.984364
287.1,76.47,21.65,1002.74,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.01264,1.832787,596.5,869.65,1.17,0.10247,1608825,78015,97.9803772,18.33514905,0.891861409,0.879344407,0.397844489,9048.761755
287.7,76.72,21.66,1002.69,21.7,294.85,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.909674,1.832787,596,869.15,1.18,0.10248,1642686,78088,97.96566772,18.33514905,0.891445235,0.879860974,0.398303231,9038.339937
286.8,76.64,21.65,1002.71,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.028983,1.832787,596.2,869.35,1.18,0.10248,1641861,78054,97.98271179,18.33514905,0.891653274,0.879707808,0.397230192,9062.75523
287.5,76.76,21.66,1002.74,21.7,294.85,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.959662,1.832787,596.2,869.35,1.16,0.10246,1578470,77956,97.97280884,18.33514905,0.891445235,0.879628014,0.398700306,9029.338435
287.2,76.4,21.67,1002.77,21.7,294.85,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.101294,1.832787,596.2,869.35,1.13,0.10243,1625817,78043,97.99304199,18.33514905,0.891445235,0.879651689,0.397840276,9048.857591
287.5,76.61,21.68,1002.78,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.934027,1.832787,596.1,869.25,1.15,0.10245,1685152,77946,97.96914673,18.33514905,0.891653274,0.879704785,0.398751457,9028.180174
287.8,76.81,21.66,1002.75,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.153525,1.832787,596.5,869.65,1.15,0.10245,1687909,78074,98.00050354,18.33514905,0.891653274,0.879387352,0.398513122,9033.579569
287.7,76.93,21.67,1002.8,21.8,294.95,-0.33,0.10097,450.3,723.45,1.75,1.8513,1659.362395,1.832787,596.4,869.55,1.14,0.10244,1659531,78018,98.0303421,18.33514905,0.891955683,0.879600986,0.3986606,9030.237748
287.7,76.78,21.66,1002.78,21.6,294.75,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.272192,1.832787,596.7,869.85,1.16,0.10246,1606561,78211,98.01745605,18.33514905,0.891350865,0.87925353,0.397676832,9052.576642
287.7,76.75,21.68,1002.81,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.135313,1.832787,596.4,869.55,1.16,0.10246,1663991,78044,97.99790192,18.33514905,0.891653274,0.879507767,0.398527788,9033.247132
287.5,76.4,21.67,1002.8,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.31497,1.832787,596.5,869.65,1.13,0.10243,1761591,78022,98.0235672,18.33514905,0.891653274,0.879442275,0.39836304,9036.982957
287.4,76.53,21.68,1002.81,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.078169,1.832787,596.3,869.45,1.14,0.10244,1635357,78068,97.98973846,18.33514905,0.891653274,0.879546471,0.397989833,9045.457203
287.7,76.94,21.7,1002.79,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.105246,1.832787,596.3,869.45,1.14,0.10244,1642418,77994,97.99360657,18.33514905,0.891653274,0.879562277,0.398783274,9027.459854
287.8,76.9,21.69,1002.82,21.6,294.75,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.19641,1.832787,596.4,869.55,1.16,0.10246,1620313,78057,98.00662994,18.33514905,0.891142897,0.879543433,0.398599914,9031.612578
287,76.84,21.67,1002.81,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.074698,1.832787,596.4,869.55,1.19,0.10249,1665561,78035,97.98924255,18.33514905,0.891653274,0.879531357,0.397603986,9054.235192
287.4,76.92,21.67,1002.81,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.05136,1.832787,596.4,869.55,1.19,0.10249,1647941,78121,97.98590851,18.33514905,0.891861409,0.879517731,0.397719823,9051.598121
287.8,77.01,21.69,1002.8,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.840941,1.832787,596.1,869.25,1.21,0.10251,1652096,78033,97.95584869,18.33514905,0.891653274,0.879768428,0.398722509,9028.83565
287.4,77.5,21.68,1002.81,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.781821,1.832787,596,869.15,1.21,0.10251,1694079,77998,97.94740295,18.33514905,0.891653274,0.879845334,0.398347012,9037.346555
287.3,77.64,21.63,1002.79,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.65872,1.832787,595.9,869.05,1.19,0.10249,1653214,78022,97.9298172,18.33514905,0.891861409,0.879845561,0.398085918,9043.27393
287.7,77.39,21.67,1002.76,21.7,294.85,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.522429,1.832787,595.9,869.05,1.14,0.10244,1654529,77862,97.91034698,18.33514905,0.891653274,0.879667658,0.399459334,9012.181439
288.3,77.28,21.64,1002.81,21.6,294.75,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.246054,1.832787,595.6,868.75,1.11,0.10241,1667585,78013,97.87086487,18.33514905,0.891350865,0.879781585,0.399517613,9010.866805
287.3,77.42,21.62,1002.78,21.5,294.65,-0.33,0.10097,450,723.15,1.75,1.8513,1658.389235,1.832787,595.8,868.95,1.13,0.10243,1613920,78015,97.89131927,18.33514905,0.891048455,0.879681652,0.398121636,9042.462583
287,77.48,21.64,1002.78,21.5,294.65,-0.33,0.10097,450,723.15,1.75,1.8513,1658.321944,1.832787,596.2,869.35,1.14,0.10244,1556988,78057,97.88170624,18.33514905,0.891048455,0.879216275,0.397491923,9056.787805
287.3,77.37,21.62,1002.75,21.5,294.65,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.194251,1.832787,595.9,869.05,1.15,0.10245,1619524,77998,97.86346436,18.33514905,0.89125645,0.879495673,0.398208409,9040.492168
287.5,77.13,21.62,1002.78,21.5,294.65,-0.33,0.10097,450,723.15,1.75,1.8513,1657.9308,1.832787,595.6,868.75,1.15,0.10245,1699101,77913,97.82582855,18.33514905,0.891048455,0.879676169,0.398920348,9024.357913
287.1,77.7,21.62,1002.76,21.5,294.65,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.269873,1.832787,595.8,868.95,1.14,0.10244,1677847,78034,97.87426758,18.33514905,0.89125645,0.879631621,0.397747621,9050.965517
286.9,78.09,21.6,1002.79,21.5,294.65,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.803587,1.832787,596,869.15,1.13,0.10243,1646428,77832,97.80765533,18.33514905,0.89125645,0.879116649,0.39850211,9033.829209
287,78.1,21.6,1002.78,21.5,294.65,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.823561,1.832787,595.8,868.95,1.15,0.10245,1693639,77998,97.81050873,18.33514905,0.89125645,0.87939058,0.397792598,9049.94216
287.5,78.1,21.6,1002.79,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.668898,1.832787,595.5,868.65,1.16,0.10246,1679411,77932,97.788414,18.33514905,0.890538219,0.879654321,0.39882309,9026.558609
287.8,78.09,21.62,1002.78,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.588789,1.832787,595.7,868.85,1.17,0.10247,1672944,77995,97.77696991,18.33514905,0.890538219,0.879404191,0.39891677,9024.438846
287.8,78.1,21.62,1002.78,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.947356,1.832787,595.8,868.95,1.15,0.10245,1680447,78063,97.82819366,18.33514905,0.890538219,0.879462907,0.398569278,9032.30681
287.9,78.09,21.6,1002.79,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.966689,1.832787,595.7,868.85,1.16,0.10246,1631969,78073,97.83095551,18.33514905,0.890538219,0.879605329,0.398656697,9030.326155
287.4,78.67,21.56,1002.76,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1657.990187,1.832787,595.8,868.95,1.14,0.10244,1668886,78025,97.83431244,18.33514905,0.89033049,0.879468267,0.398209167,9040.474948
287.1,78.1,21.57,1002.78,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1657.733038,1.832787,595.5,868.65,1.12,0.10242,1634882,78055,97.7975769,18.33514905,0.89033049,0.879613127,0.39764061,9053.401254
287.1,77.64,21.54,1002.78,21.3,294.45,-0.33,0.10097,450.1,723.25,1.75,1.8513,1657.70687,1.832787,595.4,868.55,1.14,0.10244,1579690,77978,97.7938385,18.33514905,0.889820659,0.879748653,0.398033264,9044.470219
287.4,77.62,21.56,1002.79,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.939879,1.832787,595.5,868.65,1.13,0.10243,1649657,77993,97.82712555,18.33514905,0.890538219,0.8797536,0.39837255,9036.767223
287.7,77.55,21.59,1002.75,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.01438,1.832787,595.4,868.55,1.15,0.10245,1610307,78056,97.83776855,18.33514905,0.89033049,0.879947907,0.39846652,9034.636079
287.4,77.75,21.6,1002.77,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.175345,1.832787,595.7,868.85,1.12,0.10242,1660923,78120,97.86076355,18.33514905,0.89033049,0.87964853,0.397724914,9051.482255
287.5,78.09,21.6,1002.72,21.5,294.65,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.58438,1.832787,595.7,868.85,1.13,0.10243,1718007,78079,97.91919708,18.33514905,0.890632758,0.879906995,0.398072223,9043.585043
288,78.18,21.59,1002.73,21.5,294.65,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.34165,1.832787,595.8,868.95,1.13,0.10243,1671307,78052,97.88452148,18.33514905,0.890840558,0.879653868,0.398902464,9024.7625
288,78.07,21.61,1002.7,21.5,294.65,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.241675,1.832787,595.9,869.05,1.13,0.10243,1608140,77974,97.87023926,18.33514905,0.890840558,0.879484047,0.3993015,9015.74375
287.6,78.05,21.6,1002.72,21.4,294.55,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.229819,1.832787,596,869.15,1.12,0.10242,1624128,78044,97.86854553,18.33514905,0.89033049,0.87934602,0.398389266,9036.388039
287,77.91,21.59,1002.7,21.4,294.55,-0.33,0.10097,450.2,723.35,1.75,1.8513,1657.865805,1.832787,595.6,868.75,1.13,0.10243,1669885,78022,97.81654358,18.33514905,0.890122856,0.879598874,0.397670234,9052.726829
287.3,77.7,21.61,1002.7,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.861105,1.832787,595.7,868.85,1.13,0.10243,1622342,78048,97.81587219,18.33514905,0.890538219,0.879484662,0.397953304,9046.287504
287.5,77.92,21.63,1002.7,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.757872,1.832787,595.5,868.65,1.12,0.10242,1582458,78074,97.80112457,18.33514905,0.890538219,0.879627632,0.398097716,9043.005913
287.6,77.77,21.61,1002.68,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.877608,1.832787,595.5,868.65,1.1,0.1024,1665235,78026,97.81822968,18.33514905,0.890538219,0.879658225,0.398481172,9034.303894
287.8,77.99,21.58,1002.72,21.3,294.45,-0.33,0.10097,450,723.15,1.75,1.8513,1657.642088,1.832787,595.1,868.25,1.11,0.10241,1620843,78058,97.78458405,18.33514905,0.890028221,0.879986238,0.398594808,9031.728284
288.2,78,21.56,1002.66,21.3,294.45,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.582777,1.832787,595.1,868.25,1.13,0.10243,1639377,78063,97.9189682,18.33514905,0.890235881,0.88057457,0.399123231,9019.770645
287.4,78.48,21.56,1002.73,21.4,294.55,-0.33,0.10097,450,723.15,1.75,1.8513,1657.984206,1.832787,595.7,868.85,1.17,0.10247,1617684,78069,97.83345795,18.33514905,0.890538219,0.879635225,0.397984735,9045.573069
288,78.38,21.57,1002.72,21.4,294.55,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.923857,1.832787,595.7,868.85,1.13,0.10243,1604824,78039,97.82483673,18.33514905,0.890746046,0.879521319,0.398968915,9023.259375
287.8,78.37,21.55,1002.69,21.4,294.55,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.204718,1.832787,595.7,868.85,1.13,0.10243,1615971,78070,97.86495972,18.33514905,0.890746046,0.87968535,0.398533541,9033.116748
287.7,78.49,21.53,1002.71,21.3,294.45,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.463499,1.832787,595.6,868.75,1.13,0.10243,1636248,78022,97.75907135,18.33514905,0.890235881,0.879363829,0.398640162,9030.70073
287.9,78.75,21.51,1002.74,21.3,294.45,-0.33,0.10097,450,723.15,1.75,1.8513,1657.610045,1.832787,595.2,868.35,1.12,0.10242,1662002,78137,97.78000641,18.33514905,0.890028221,0.879875722,0.398330168,9037.728725
287.6,78.75,21.52,1002.72,21.3,294.45,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.628256,1.832787,595.2,868.35,1.16,0.10246,1617581,78037,97.78260803,18.33514905,0.890235881,0.879965047,0.398425002,9035.577538
288.2,78.45,21.53,1002.7,21.3,294.45,-0.33,0.10097,450,723.15,1.75,1.8513,1657.693839,1.832787,595.6,868.75,1.13,0.10243,1677307,78015,97.79197693,18.33514905,0.890028221,0.879498417,0.399368798,9014.224497
287.6,78.67,21.54,1002.69,21.3,294.45,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.787299,1.832787,595.3,868.45,1.15,0.10245,1685209,78128,97.80532837,18.33514905,0.890235881,0.879926775,0.397960935,9046.114047
286.8,78.8,21.55,1002.7,21.3,294.45,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.457892,1.832787,595.3,868.45,1.16,0.10246,1656487,77889,97.75827026,18.33514905,0.890235881,0.879754035,0.398071684,9043.59728
287.2,78.73,21.53,1002.72,21.3,294.45,-0.33,0.10097,450,723.15,1.75,1.8513,1657.531432,1.832787,595,868.15,1.16,0.10246,1675166,78113,97.76877594,18.33514905,0.890028221,0.880131487,0.397483756,9056.973886
287.9,79.08,21.53,1002.68,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.620192,1.832787,595,868.15,1.17,0.10247,1654861,78108,97.78145599,18.33514905,0.889725953,0.880202993,0.39847806,9034.374436
287.7,78.79,21.53,1002.67,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1657.386755,1.832787,594.7,867.85,1.17,0.10247,1655997,78026,97.74810791,18.33514905,0.889518461,0.880401191,0.398619726,9031.163712
287,78.59,21.53,1002.72,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1657.429053,1.832787,594.8,867.95,1.16,0.10246,1626210,78025,97.75415039,18.33514905,0.889518461,0.880294703,0.397654944,9053.074913
288,78.9,21.53,1002.69,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1657.556532,1.832787,594.9,868.05,1.14,0.10244,1686666,77974,97.77236176,18.33514905,0.889518461,0.880218283,0.3993015,9015.74375
287.9,78.91,21.52,1002.74,21.2,294.35,-0.33,0.10097,450,723.15,1.75,1.8513,1657.40486,1.832787,594.9,868.05,1.16,0.10246,1616102,78077,97.75069427,18.33514905,0.889518461,0.880169071,0.398636273,9030.788816
288,78.74,21.54,1002.72,21.2,294.35,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.573142,1.832787,595,868.15,1.17,0.10247,1663982,78097,97.7747345,18.33514905,0.889725953,0.880175519,0.398672614,9029.965625
288.2,78.89,21.51,1002.72,21.2,294.35,-0.33,0.10097,449.8,722.95,1.75,1.8513,1657.532072,1.832787,595.4,868.55,1.16,0.10246,1641533,78211,97.76886749,18.33514905,0.889933542,0.879685876,0.398367963,9036.87127
287.2,78.95,21.51,1002.74,21.2,294.35,-0.33,0.10097,449.7,722.85,1.75,1.8513,1657.256018,1.832787,595.3,868.45,1.16,0.10246,1637920,78122,97.72943115,18.33514905,0.890141228,0.879636081,0.397437964,9058.017409
287.3,78.84,21.51,1002.73,21.2,294.35,-0.33,0.10097,449.8,722.95,1.75,1.8513,1657.382536,1.832787,595,868.15,1.17,0.10247,1647330,77994,97.74750519,18.33514905,0.889933542,0.880064201,0.398228831,9040.028542
287.5,78.66,21.52,1002.68,21.1,294.25,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.990645,1.832787,595,868.15,1.19,0.10249,1672177,78021,97.69152069,18.33514905,0.889631204,0.879874579,0.398368146,9036.86713
287.4,78.71,21.51,1002.7,21.1,294.25,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.747168,1.832787,594.8,867.95,1.17,0.10247,1635739,77977,97.65673828,18.33514905,0.889631204,0.879916048,0.398454291,9034.913361
288,78.89,21.49,1002.65,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1657.169074,1.832787,594.9,868.05,1.18,0.10248,1644952,78161,97.7170105,18.33514905,0.890046531,0.880070698,0.398346172,9037.365625
287.3,79.16,21.46,1002.67,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1657.243681,1.832787,595.3,868.45,1.18,0.10248,1640771,78030,97.72766876,18.33514905,0.890046531,0.879668198,0.398045104,9044.201183
287.1,79.11,21.46,1002.68,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.187605,1.832787,595,868.15,1.18,0.10248,1627166,78090,97.7196579,18.33514905,0.889838819,0.879969999,0.397462387,9057.460815
287.5,79.04,21.46,1002.66,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.005919,1.832787,595.2,868.35,1.16,0.10246,1600649,78028,97.6937027,18.33514905,0.889838819,0.87960144,0.398332407,9037.677913
287.7,79.23,21.47,1002.64,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.067015,1.832787,595,868.15,1.16,0.10246,1687151,78131,97.70243073,18.33514905,0.889838819,0.879860203,0.398084022,9043.316997
287,79.28,21.48,1002.65,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.145415,1.832787,595.1,868.25,1.17,0.10247,1636221,78154,97.71363068,18.33514905,0.889838819,0.879814155,0.39699858,9068.042509
287.8,79.48,21.47,1002.62,21.1,294.25,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.945784,1.832787,595,868.15,1.18,0.10248,1659704,77995,97.685112,18.33514905,0.889631204,0.879828696,0.39891677,9024.438846
287.6,79.23,21.48,1002.65,21.1,294.25,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.966826,1.832787,595.1,868.25,1.15,0.10245,1640874,78181,97.68811798,18.33514905,0.889631204,0.879670459,0.397691151,9052.250695
287.7,79.28,21.48,1002.65,21,294.15,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.50038,1.832787,594.7,867.85,1.13,0.10243,1641669,77973,97.62148285,18.33514905,0.889121417,0.879804692,0.398890676,9025.029197
287.4,79.12,21.47,1002.7,21,294.15,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.871176,1.832787,594.7,867.85,1.14,0.10244,1616352,78101,97.67445374,18.33514905,0.889328865,0.880041034,0.39782167,9049.280793
288,79.08,21.47,1002.67,21,294.15,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.711066,1.832787,594.6,867.75,1.15,0.10245,1625531,78099,97.65158081,18.33514905,0.889328865,0.880078709,0.398662405,9030.196875
287.3,78.83,21.47,1002.67,21,294.15,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.734831,1.832787,594.7,867.85,1.17,0.10247,1611150,78124,97.65497589,18.33514905,0.889328865,0.880020391,0.39756617,9055.096415
287.7,79.09,21.48,1002.71,21,294.15,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.454611,1.832787,594.5,867.65,1.16,0.10246,1616597,78062,97.61494446,18.33514905,0.889328865,0.880060087,0.398435893,9035.330553
288,79.19,21.49,1002.69,21,294.15,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.052969,1.832787,594.6,867.75,1.17,0.10247,1663729,78084,97.70042419,18.33514905,0.889328865,0.880317789,0.398738988,9028.4625
287.7,79.32,21.47,1002.7,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.176176,1.832787,594.8,867.95,1.17,0.10247,1679257,78098,97.71802521,18.33514905,0.889838819,0.880166698,0.398252231,9039.497393
286.8,79.19,21.47,1002.7,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.116309,1.832787,594.9,868.05,1.18,0.10248,1637977,78077,97.70947266,18.33514905,0.889838819,0.880039872,0.397113176,9065.425732
287.7,79.31,21.44,1002.73,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.177351,1.832787,595,868.15,1.18,0.10248,1610154,78186,97.71819305,18.33514905,0.889838819,0.879964008,0.397803989,9049.683003
288.1,79.23,21.44,1002.74,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1657.319411,1.832787,595,868.15,1.17,0.10247,1612831,78241,97.73848724,18.33514905,0.889838819,0.880027328,0.398077043,9043.475529
287.3,79.54,21.41,1002.77,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1657.195082,1.832787,595.1,868.25,1.17,0.10247,1675805,78189,97.72072601,18.33514905,0.890046531,0.879843176,0.397235666,9062.630352
287.4,79.58,21.39,1002.75,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.984396,1.832787,594.7,867.85,1.17,0.10247,1659879,78218,97.69062805,18.33514905,0.889838819,0.880166201,0.397226601,9062.837161
288.2,79.51,21.38,1002.8,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.87924,1.832787,594.7,867.85,1.18,0.10248,1668305,78018,97.67560577,18.33514905,0.890046531,0.880124441,0.399353441,9014.571131
287.8,79.54,21.36,1002.76,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.904448,1.832787,594.9,868.05,1.17,0.10247,1629796,78136,97.67920685,18.33514905,0.89025434,0.879896413,0.398196907,9040.753301
287.8,79.58,21.35,1002.75,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1657.110594,1.832787,594.8,867.95,1.16,0.10246,1649066,78087,97.70865631,18.33514905,0.89025434,0.880108715,0.398446777,9035.083739
287.5,79.42,21.33,1002.76,21,294.15,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.861403,1.832787,594.7,867.85,1.16,0.10246,1646524,78136,97.67305756,18.33514905,0.889744051,0.880074673,0.39778183,9050.18713
287.6,79.54,21.34,1002.75,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.787436,1.832787,594.5,867.65,1.15,0.10245,1645856,78124,97.66249084,18.33514905,0.88995179,0.880234871,0.39798131,9045.650904
287.2,79.49,21.34,1002.77,21,294.15,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.692267,1.832787,594.4,867.55,1.17,0.10247,1663132,78097,97.64889526,18.33514905,0.889744051,0.880330184,0.39756519,9055.118733
287.5,79.27,21.31,1002.77,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.5399,1.832787,594.2,867.35,1.19,0.10249,1660533,78161,97.6271286,18.33514905,0.88995179,0.88050366,0.397654599,9053.082783
288.1,79.32,21.32,1002.79,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.341658,1.832787,594.3,867.45,1.17,0.10247,1653576,78093,97.59880829,18.33514905,0.88995179,0.880236902,0.398831469,9026.368969
287.9,79.68,21.29,1002.78,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1657.224242,1.832787,594.2,867.35,1.15,0.10245,1681538,78268,97.72489166,18.33514905,0.88995179,0.880824507,0.397663468,9052.880861
287.8,79.67,21.29,1002.8,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.766821,1.832787,594.7,867.85,1.15,0.10245,1692651,78151,97.6595459,18.33514905,0.890159625,0.879999739,0.398120478,9042.488881
287.8,79.61,21.27,1002.79,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.689276,1.832787,594.5,867.65,1.13,0.10243,1635228,78126,97.64846802,18.33514905,0.890159625,0.880138173,0.398247875,9039.596247
287.7,79.46,21.27,1002.8,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.669142,1.832787,594.8,867.95,1.15,0.10245,1665409,78095,97.64559174,18.33514905,0.890367558,0.87983111,0.398267529,9039.150156
287.7,79.54,21.29,1002.8,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1657.048964,1.832787,594.9,868.05,1.19,0.10249,1620381,78276,97.69985199,18.33514905,0.890367558,0.880020196,0.397346603,9060.100104
287.2,79.43,21.28,1002.82,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.89585,1.832787,594.7,867.85,1.22,0.10252,1668660,78205,97.67797852,18.33514905,0.890367558,0.880212834,0.397016158,9067.641017
287.4,79.42,21.3,1002.81,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.923834,1.832787,594.7,867.85,1.21,0.10251,1608505,78086,97.68197632,18.33514905,0.890159625,0.880209513,0.39789809,9047.542797
287.5,79.38,21.3,1002.76,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.69467,1.832787,594.4,867.55,1.17,0.10247,1623964,78124,97.64923859,18.33514905,0.890159625,0.880331587,0.39784293,9048.797217
287.9,79.25,21.27,1002.8,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.94776,1.832787,594.4,867.55,1.16,0.10246,1678530,78070,97.68539429,18.33514905,0.88995179,0.880459731,0.398672016,9029.979159
287.8,79.55,21.29,1002.79,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1657.005865,1.832787,594.6,867.75,1.13,0.10243,1677925,78136,97.69369507,18.33514905,0.890367558,0.880211562,0.398196907,9040.753301
287.9,79.77,21.27,1002.75,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.943381,1.832787,594.8,867.95,1.16,0.10246,1677916,78137,97.68476868,18.33514905,0.890367558,0.88001103,0.398330168,9037.728725
288,79.85,21.26,1002.73,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.82263,1.832787,594.5,867.65,1.15,0.10245,1640042,78076,97.66751862,18.33514905,0.890159625,0.88025543,0.398779844,9027.5375
287.1,79.67,21.26,1002.76,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1657.028883,1.832787,594.8,867.95,1.16,0.10246,1646077,78220,97.69698334,18.33514905,0.890159625,0.880060983,0.396801813,9072.539185
288,79.7,21.27,1002.75,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.749037,1.832787,594.5,867.65,1.15,0.10245,1664307,78116,97.65700531,18.33514905,0.890159625,0.88021244,0.398575646,9032.1625
287.6,79.85,21.23,1002.74,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1657.160422,1.832787,594.7,867.85,1.14,0.10244,1620670,78240,97.71577454,18.33514905,0.890367558,0.880209986,0.397391256,9059.082058
287.5,80.09,21.25,1002.74,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1657.039458,1.832787,594.7,867.85,1.17,0.10247,1694865,78142,97.69849396,18.33514905,0.88995179,0.880198365,0.397751287,9050.882087
287.5,80.09,21.27,1002.78,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.836462,1.832787,594.5,867.65,1.16,0.10246,1680849,78152,97.66949463,18.33514905,0.88995179,0.880283188,0.397700393,9052.040348
287.6,80.02,21.29,1002.77,20.9,294.05,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.729918,1.832787,594.4,867.55,1.16,0.10246,1668801,78018,97.65427399,18.33514905,0.889234001,0.880332499,0.398522032,9033.377608
287.8,79.79,21.29,1002.81,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.557845,1.832787,594.3,867.45,1.18,0.10248,1610853,78062,97.62969208,18.33514905,0.88964924,0.880382894,0.398574383,9032.191105
287.4,79.78,21.27,1002.81,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.668181,1.832787,594.5,867.65,1.16,0.10246,1654504,78184,97.64545441,18.33514905,0.88964924,0.88018488,0.397399343,9058.897704
287.6,79.82,21.29,1002.82,20.9,294.05,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.596777,1.832787,594.3,867.45,1.17,0.10247,1647482,78184,97.63525391,18.33514905,0.889441572,0.880385959,0.397675891,9052.598053
287.4,80.08,21.27,1002.81,20.9,294.05,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.359816,1.832787,594.1,867.25,1.16,0.10246,1682385,78072,97.60140228,18.33514905,0.889441572,0.880450986,0.397969442,9045.920668
287.4,79.94,21.24,1002.82,20.9,294.05,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.616698,1.832787,594.1,867.25,1.18,0.10248,1643631,78100,97.63809967,18.33514905,0.889234001,0.880640402,0.397826764,9049.164927
287.6,80.11,21.23,1002.83,20.9,294.05,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.594641,1.832787,594.1,867.25,1.16,0.10246,1625573,78088,97.63494873,18.33514905,0.889441572,0.88058815,0.398164787,9041.482615
287.3,80.2,21.23,1002.86,20.9,294.05,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.360564,1.832787,594,867.15,1.16,0.10246,1656529,77921,97.60150909,18.33514905,0.889441572,0.880562998,0.39860191,9031.567351
287.9,80.12,21.21,1002.87,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.657553,1.832787,594.2,867.35,1.2,0.1025,1599628,78068,97.64393616,18.33514905,0.88995179,0.880592066,0.39868223,9029.747829
287.6,80.2,21.2,1002.89,20.9,294.05,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.476668,1.832787,594.1,867.25,1.17,0.10247,1715810,78068,97.6180954,18.33514905,0.889441572,0.880538929,0.398266792,9039.166898
287.8,80.31,21.21,1002.88,20.9,294.05,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.796942,1.832787,594.4,867.55,1.17,0.10247,1683104,78109,97.66384888,18.33514905,0.889441572,0.880391328,0.398334552,9037.629256
287.6,80.32,21.19,1002.88,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.41194,1.832787,594.2,867.35,1.16,0.10246,1660822,78131,97.60884857,18.33514905,0.88964924,0.880369864,0.397945654,9046.461405
288,80.33,21.19,1002.94,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.48297,1.832787,594.3,867.45,1.16,0.10246,1677318,78050,97.61899567,18.33514905,0.88964924,0.880299793,0.398912686,9024.53125
287.8,80.61,21.2,1002.92,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.544867,1.832787,594.2,867.35,1.17,0.10247,1644489,78174,97.62783813,18.33514905,0.88964924,0.880467199,0.398003345,9045.150104
287.8,80.4,21.18,1002.96,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.53504,1.832787,594.2,867.35,1.14,0.10244,1666353,78065,97.62643433,18.33514905,0.88964924,0.880402412,0.398559066,9032.538221
288,80.5,21.17,1002.95,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.793738,1.832787,594.4,867.55,1.18,0.10248,1643094,78199,97.66339111,18.33514905,0.889857004,0.880409136,0.3981526,9041.759375
288,80.51,21.18,1003,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.466521,1.832787,594.5,867.65,1.16,0.10246,1693020,78058,97.61664581,18.33514905,0.889857004,0.880067046,0.398871802,9025.45625
287.7,80.53,21.2,1002.97,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.761214,1.832787,594.3,867.45,1.15,0.10245,1627455,78131,97.65874481,18.33514905,0.889857004,0.880442645,0.398084022,9043.316997
287.7,80.85,21.18,1002.99,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.649916,1.832787,594.5,867.65,1.15,0.10245,1656631,78213,97.64284515,18.33514905,0.889857004,0.880154533,0.397666663,9052.808133
287.8,80.39,21.21,1003,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.652747,1.832787,594.5,867.65,1.15,0.10245,1678769,78146,97.64324951,18.33514905,0.889857004,0.880156186,0.398145951,9041.910354
287.8,80.35,21.2,1003.01,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.62316,1.832787,594.5,867.65,1.15,0.10245,1653789,78196,97.63902283,18.33514905,0.889857004,0.8801389,0.397891369,9047.695622
287.9,80.4,21.19,1003.02,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.413756,1.832787,594.3,867.45,1.18,0.10248,1699818,78030,97.60910797,18.33514905,0.88964924,0.880298708,0.398876385,9025.352553
287.8,80.61,21.19,1003.02,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.231963,1.832787,594.1,867.25,1.17,0.10247,1628069,78073,97.58313751,18.33514905,0.889857004,0.88039597,0.398518227,9033.463864
287.7,80.34,21.18,1003.03,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.320616,1.832787,593.9,867.05,1.19,0.10249,1641972,78105,97.59580231,18.33514905,0.88964924,0.880710299,0.398216538,9040.307612
287.8,80.2,21.17,1003.03,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.474425,1.832787,593.9,867.05,1.18,0.10248,1687717,78161,97.61777496,18.33514905,0.88964924,0.880780447,0.398069543,9043.645935
288.3,80.28,21.19,1003.04,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.115805,1.832787,593.9,867.05,1.18,0.10248,1672452,78105,97.56654358,18.33514905,0.889857004,0.880570966,0.399047021,9021.493236
287.4,80.27,21.18,1003.08,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1656.399977,1.832787,594.1,867.25,1.16,0.10246,1647942,78024,97.60713959,18.33514905,0.890064866,0.880474448,0.398214271,9040.359081
287.5,80.29,21.18,1003.08,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1656.281577,1.832787,594.1,867.25,1.17,0.10247,1678378,78032,97.59022522,18.33514905,0.890064866,0.880424958,0.398311988,9038.141217
287.6,79.93,21.2,1003.09,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1656.260374,1.832787,594.1,867.25,1.17,0.10247,1659238,77961,97.58719635,18.33514905,0.890064866,0.88041257,0.398813405,9026.777816
287.5,80.06,21.18,1003.12,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.562117,1.832787,594.2,867.35,1.18,0.10248,1736340,78123,97.63030243,18.33514905,0.890575588,0.880496957,0.397848023,9048.681391
288.3,80,21.2,1003.12,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1656.375945,1.832787,594.3,867.45,1.19,0.10249,1653881,78131,97.60370636,18.33514905,0.890064866,0.88029629,0.398914228,9024.496358
287.3,80.13,21.17,1003.16,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1656.282591,1.832787,594.2,867.35,1.19,0.10249,1623237,78127,97.59037018,18.33514905,0.890064866,0.880353323,0.397550904,9055.444135
287.8,80.07,21.17,1003.14,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.185927,1.832787,594.2,867.35,1.19,0.10249,1683626,78121,97.57656097,18.33514905,0.890575588,0.880296833,0.398273365,9039.017721
287.8,79.99,21.17,1003.15,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.660918,1.832787,594.1,867.25,1.18,0.10248,1663042,78109,97.64441681,18.33514905,0.890367558,0.880666227,0.398334552,9037.629256
287.2,79.98,21.17,1003.13,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1656.403502,1.832787,594.4,867.55,1.16,0.10246,1680614,78265,97.60764313,18.33514905,0.890064866,0.88014179,0.396711795,9074.597841
287.5,79.98,21.19,1003.14,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.299414,1.832787,594.3,867.45,1.18,0.10248,1657682,77996,97.59277344,18.33514905,0.889857004,0.880231892,0.398495834,9033.971478
288.2,79.91,21.19,1003.15,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1656.381232,1.832787,594.5,867.65,1.15,0.10245,1706937,78123,97.60446167,18.33514905,0.890064866,0.879997529,0.398816696,9026.703331
287.9,79.92,21.15,1003.16,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.384062,1.832787,594.3,867.45,1.19,0.10249,1605611,78070,97.60486603,18.33514905,0.890575588,0.880301034,0.398672016,9029.979159
287.6,80.01,21.18,1003.18,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.600569,1.832787,594.8,867.95,1.17,0.10247,1663058,78138,97.63579559,18.33514905,0.890575588,0.879830367,0.397910004,9047.271905
287.8,79.76,21.16,1003.15,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1656.455199,1.832787,594.5,867.65,1.2,0.1025,1657997,78109,97.61502838,18.33514905,0.890064866,0.880139119,0.398334552,9037.629256
287.6,79.96,21.16,1003.16,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.393622,1.832787,594.2,867.35,1.19,0.10249,1650901,78163,97.60623169,18.33514905,0.890575588,0.8804182,0.397782735,9050.166551
287.6,80.09,21.14,1003.18,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.583266,1.832787,594.4,867.55,1.18,0.10248,1625141,78138,97.63332367,18.33514905,0.890575588,0.88028618,0.397910004,9047.271905
287.7,79.9,21.2,1003.16,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.6034,1.832787,594.3,867.45,1.18,0.10248,1595121,78112,97.63619995,18.33514905,0.890575588,0.880409508,0.398180852,9041.117831
287.8,79.66,21.23,1003.18,21,294.15,-0.34,0.10096,449.2,722.35,1.75,1.8513,1656.761214,1.832787,594.1,867.25,1.18,0.10248,1762340,78207,97.65874481,18.33696513,0.890204256,0.880724797,0.397835405,9048.968381
287.9,79.73,21.22,1003.23,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.299948,1.832787,594.1,867.25,1.16,0.10246,1620103,78090,97.59284973,18.33514905,0.890159625,0.880416011,0.398569911,9032.292463
287.3,79.75,21.15,1003.23,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.766447,1.832787,594.3,867.45,1.16,0.10246,1654113,78197,97.65949249,18.33514905,0.890159625,0.880465384,0.397195026,9063.557605
288.1,80.01,21.17,1003.21,21.1,294.25,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.906371,1.832787,594.2,867.35,1.18,0.10248,1661536,78104,97.67948151,18.33514905,0.89067025,0.880698009,0.398775299,9027.640403
287,79.88,21.22,1003.26,21.1,294.25,-0.33,0.10097,449.2,722.35,1.75,1.8513,1657.293402,1.832787,594.6,867.75,1.18,0.10248,1651680,78115,97.73477173,18.33514905,0.89067025,0.880477876,0.397196787,9063.517422
287.9,79.49,21.26,1003.26,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.890402,1.832787,594.2,867.35,1.17,0.10247,1667438,78008,97.67720032,18.33514905,0.89025434,0.880668999,0.398988877,9022.807919
287.7,79.19,21.27,1003.28,21.2,294.35,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.908293,1.832787,594.3,867.45,1.17,0.10247,1645631,78033,97.67975616,18.33514905,0.890972941,0.880567905,0.398583967,9031.973931
288.1,79.34,21.27,1003.27,21.2,294.35,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.840147,1.832787,594.1,867.25,1.21,0.10251,1686997,78015,97.67002106,18.33514905,0.890764867,0.880829947,0.399230224,9017.35335
287.8,79.19,21.28,1003.28,21.2,294.35,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.874915,1.832787,594.3,867.45,1.18,0.10248,1651239,78062,97.67498779,18.33514905,0.890764867,0.880568096,0.398574383,9032.191105
287.9,79.02,21.3,1003.31,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.831976,1.832787,594.1,867.25,1.16,0.10246,1669915,78052,97.66885376,18.33514905,0.89025434,0.880726741,0.398763956,9027.897187
288.1,79.06,21.34,1003.33,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.710799,1.832787,593.9,867.05,1.18,0.10248,1661932,78111,97.65154266,18.33514905,0.890046531,0.88091847,0.398739562,9028.449497
288,78.77,21.34,1003.35,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.826849,1.832787,594.2,867.35,1.16,0.10246,1599880,78151,97.66812134,18.33514905,0.89025434,0.880612204,0.398397143,9036.209375
288,78.85,21.36,1003.38,21.1,294.25,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.616698,1.832787,594.1,867.25,1.16,0.10246,1639333,78105,97.63809967,18.33514905,0.890462246,0.880601032,0.398631779,9030.890625
287.3,78.4,21.38,1003.39,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.785834,1.832787,594.2,867.35,1.17,0.10247,1651359,78079,97.66226196,18.33514905,0.89025434,0.880607938,0.397795303,9049.880613
287.7,78.48,21.36,1003.41,21.1,294.25,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.66236,1.832787,594.5,867.65,1.16,0.10246,1642608,78066,97.6446228,18.33514905,0.890462246,0.880181479,0.398415478,9035.793535
287.4,78.05,21.37,1003.43,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.427214,1.832787,594.4,867.55,1.16,0.10246,1669016,78077,97.61103058,18.33514905,0.88995179,0.880155646,0.397943956,9046.5
287.7,78.15,21.4,1003.46,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.528685,1.832787,594.5,867.65,1.17,0.10247,1699665,78135,97.62552643,18.33514905,0.88995179,0.880123047,0.398063642,9043.779979
287.1,78.28,21.41,1003.48,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.433676,1.832787,594.6,867.75,1.17,0.10247,1694419,78136,97.61195374,18.33514905,0.88995179,0.879955952,0.397228395,9062.796238
287.3,78.09,21.4,1003.44,21,294.15,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.410818,1.832787,594.7,867.85,1.18,0.10248,1695349,78154,97.60868835,18.33514905,0.889744051,0.879850685,0.397413561,9058.573616
287.7,77.92,21.4,1003.47,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.503371,1.832787,594.7,867.85,1.21,0.10251,1591936,78153,97.6219101,18.33514905,0.890159625,0.879963788,0.397971961,9045.863399
288.2,78.14,21.39,1003.46,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.396719,1.832787,595.1,868.25,1.18,0.10248,1684684,78085,97.60667419,18.33514905,0.88995179,0.879396132,0.39901078,9022.31263
288,78.2,21.39,1003.49,21,294.15,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.437521,1.832787,595.2,868.35,1.16,0.10246,1679978,78175,97.61250305,18.33514905,0.890159625,0.879269109,0.398274834,9038.984375
287.4,78.14,21.44,1003.52,21,294.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.349081,1.832787,595.3,868.45,1.17,0.10247,1676358,78100,97.59986877,18.33514905,0.88995179,0.879125456,0.397826764,9049.164927
287.9,78.07,21.44,1003.5,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.510046,1.832787,595.2,868.35,1.17,0.10247,1670423,78136,97.62286377,18.33514905,0.89025434,0.879331182,0.398335266,9037.61306
287.1,77.94,21.44,1003.52,21.1,294.25,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.396933,1.832787,595.4,868.55,1.18,0.10248,1673708,78111,97.60670471,18.33514905,0.890462246,0.879061523,0.39735553,9059.896552
287.3,77.69,21.5,1003.53,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.492209,1.832787,595.1,868.25,1.16,0.10246,1654924,78099,97.62031555,18.33514905,0.890046531,0.87941266,0.397693433,9052.198747
287.5,77.36,21.51,1003.53,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.515387,1.832787,595.3,868.45,1.17,0.10247,1654066,78179,97.62362671,18.33514905,0.89025434,0.879222739,0.397563042,9055.167652
287.5,77.26,21.55,1003.53,21.2,294.35,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.48799,1.832787,595.3,868.45,1.17,0.10247,1660440,78019,97.61971283,18.33514905,0.890764867,0.879206714,0.398378358,9036.635478
287.2,77.18,21.57,1003.58,21.2,294.35,-0.34,0.10096,449.5,722.65,1.75,1.8513,1656.82717,1.832787,595.5,868.65,1.18,0.10248,1677958,78127,97.66816711,18.33696513,0.890601541,0.879201628,0.397412529,9058.597145
287.8,77.15,21.59,1003.56,21.2,294.35,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.228705,1.832787,595.2,868.35,1.16,0.10246,1658043,78021,97.58267212,18.33514905,0.890349011,0.879146961,0.398783834,9027.447186
287.4,77.23,21.54,1003.56,21.2,294.35,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.361205,1.832787,595.4,868.55,1.18,0.10248,1696218,78070,97.60160065,18.33514905,0.890349011,0.879040619,0.397979637,9045.688935
287.9,77.19,21.5,1003.57,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.129958,1.832787,595.2,868.35,1.18,0.10248,1623542,78043,97.56856537,18.33514905,0.889838819,0.87912849,0.398809942,9026.8562
287.3,77.48,21.48,1003.61,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.413702,1.832787,595.4,868.55,1.18,0.10248,1602098,78121,97.60910034,18.33514905,0.889838819,0.879071335,0.397581437,9054.748695
287.5,77.42,21.48,1003.61,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.428015,1.832787,595.3,868.45,1.19,0.10249,1620593,78123,97.61114502,18.33514905,0.890046531,0.879210936,0.397848023,9048.681391
287.5,77.46,21.47,1003.6,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.240294,1.832787,595.2,868.35,1.19,0.10249,1696343,78117,97.5843277,18.33514905,0.890046531,0.879212698,0.397878581,9047.986435
287.3,77.23,21.45,1003.63,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.429137,1.832787,595,868.15,1.22,0.10252,1636349,78078,97.61130524,18.33514905,0.889838819,0.879605301,0.397800398,9049.764706
287.6,77.09,21.47,1003.69,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.27677,1.832787,595.1,868.25,1.21,0.10251,1688592,78055,97.58953857,18.33514905,0.890046531,0.879384935,0.398333123,9037.661683
287.7,77.17,21.45,1003.64,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.316664,1.832787,595,868.15,1.2,0.1025,1652983,78008,97.59523773,18.33514905,0.889838819,0.879500206,0.398711705,9029.080292
287.5,77.19,21.45,1003.63,21.1,294.25,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.430365,1.832787,595.2,868.35,1.18,0.10248,1681264,78101,97.61148071,18.33514905,0.889838819,0.879304234,0.397960091,9046.133217
287.5,77.22,21.42,1003.66,21.2,294.35,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.533919,1.832787,595.1,868.25,1.19,0.10249,1660142,78150,97.62627411,18.33514905,0.890141228,0.879496027,0.39771057,9051.808696
287.8,77.12,21.43,1003.63,21.2,294.35,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.585669,1.832787,595.4,868.55,1.18,0.10248,1695054,78160,97.63366699,18.33514905,0.890556891,0.879171935,0.398074636,9043.530229
287.8,77.25,21.43,1003.6,21.2,294.35,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.742682,1.832787,595.1,868.25,1.2,0.1025,1627398,78086,97.65609741,18.33514905,0.890141228,0.879637753,0.39845188,9034.968033
287.1,77.55,21.42,1003.63,21.2,294.35,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.486548,1.832787,595.2,868.35,1.2,0.1025,1618584,78140,97.61950684,18.33514905,0.890349011,0.879376405,0.39720806,9063.260188
288.3,77.17,21.44,1003.65,21.3,294.45,-0.33,0.10097,449.8,722.95,1.75,1.8513,1656.696165,1.832787,594.9,868.05,1.21,0.10251,1645186,78004,97.64945221,18.33514905,0.890443637,0.879853346,0.399563709,9009.827263
287.7,77.47,21.42,1003.61,21.3,294.45,-0.33,0.10097,449.8,722.95,1.75,1.8513,1656.963354,1.832787,594.7,867.85,1.2,0.1025,1645135,78120,97.68762207,18.33514905,0.890443637,0.88021293,0.398140076,9042.043796
287.7,77.28,21.42,1003.58,21.3,294.45,-0.33,0.10097,449.8,722.95,1.75,1.8513,1656.987494,1.832787,594.8,867.95,1.2,0.1025,1650339,78068,97.69107056,18.33514905,0.890443637,0.88011549,0.398405271,9036.025026
287.8,77.4,21.37,1003.63,21.3,294.45,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.936545,1.832787,594.6,867.75,1.19,0.10249,1641401,78106,97.68379211,18.33514905,0.890651491,0.880289138,0.398349852,9037.28214
287.3,77.52,21.36,1003.62,21.3,294.45,-0.33,0.10097,449.7,722.85,1.75,1.8513,1657.076361,1.832787,594.9,868.05,1.17,0.10247,1595364,78143,97.70376587,18.33514905,0.890651491,0.879996862,0.397469504,9057.298643
287.6,77.63,21.38,1003.64,21.2,294.35,-0.33,0.10097,449.8,722.95,1.75,1.8513,1656.586523,1.832787,594.6,867.75,1.18,0.10248,1681945,77914,97.63378906,18.33514905,0.889933542,0.880064954,0.399053981,9021.335883
286.9,78.07,21.33,1003.64,21.2,294.35,-0.33,0.10097,449.7,722.85,1.75,1.8513,1656.641585,1.832787,594.5,867.65,1.18,0.10248,1631525,78115,97.64165497,18.33514905,0.890141228,0.880208692,0.397058391,9066.676542
287.6,78.34,21.31,1003.65,21.2,294.35,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.354689,1.832787,594.5,867.65,1.15,0.10245,1653179,77941,97.60066986,18.33514905,0.890349011,0.879982017,0.398915743,9024.4621
287.9,78.59,21.26,1003.67,21.2,294.35,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.553038,1.832787,594.3,867.45,1.14,0.10244,1634604,78066,97.62900543,18.33514905,0.890349011,0.880301368,0.398692444,9029.516499
287.6,78.58,21.24,1003.65,21.2,294.35,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.516028,1.832787,594.5,867.65,1.18,0.10248,1660033,78082,97.62371826,18.33514905,0.890556891,0.880135324,0.398195383,9040.7879
288.1,78.69,21.25,1003.67,21.2,294.35,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.691893,1.832787,594.6,867.75,1.19,0.10249,1596637,78203,97.64884186,18.33514905,0.890556891,0.8801462,0.398270475,9039.083304
287.4,78.39,21.23,1003.7,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.612906,1.832787,594.9,868.05,1.19,0.10249,1707221,78113,97.63755798,18.33514905,0.89025434,0.879765346,0.397760555,9050.67119
286.8,78.25,21.21,1003.72,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.492583,1.832787,594.7,867.85,1.18,0.10248,1599576,78162,97.62036896,18.33514905,0.89025434,0.879898481,0.396681321,9075.294979
287.2,78.47,21.17,1003.71,21.2,294.35,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.311697,1.832787,594.6,867.75,1.17,0.10247,1620696,78080,97.5945282,18.33514905,0.890764867,0.879884651,0.39765175,9053.147632
288.5,79.2,21.17,1003.67,21.2,294.35,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.480299,1.832787,594.5,867.65,1.18,0.10248,1665179,78108,97.6186142,18.33514905,0.890764867,0.880114445,0.399308511,9015.585442
288.2,79.15,21.17,1003.7,21.2,294.35,-0.33,0.10097,449.4,722.55,1.75,1.8513,1657.600859,1.832787,594.8,867.95,1.17,0.10247,1647990,78152,97.77869415,18.33514905,0.890764867,0.880414693,0.398668707,9030.054129
288.3,79.24,21.15,1003.71,21.2,294.35,-0.33,0.10097,449.5,722.65,1.75,1.8513,1658.225226,1.832787,595.2,868.35,1.15,0.10245,1646320,78198,97.8678894,18.33514905,0.890556891,0.880293896,0.398572439,9032.235172
288.5,79.19,21.12,1003.71,21.2,294.35,-0.33,0.10097,449.5,722.65,1.75,1.8513,1658.653807,1.832787,595.5,868.65,1.17,0.10247,1680609,78322,97.9291153,18.33514905,0.890556891,0.880249054,0.398217476,9040.286308
288.5,79.37,21.12,1003.72,21.1,294.25,-0.33,0.10097,449.5,722.65,1.75,1.8513,1657.944365,1.832787,595.5,868.65,1.16,0.10246,1672591,78262,97.82776642,18.33514905,0.890046531,0.879815226,0.398522772,9033.360832
287.8,79.29,21.11,1003.71,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1658.96089,1.832787,595.8,868.95,1.19,0.10249,1685971,78339,97.97298431,18.33514905,0.89025434,0.880133351,0.397165058,9064.241487
287.4,79.58,21.08,1003.7,21.1,294.25,-0.33,0.10097,449.3,722.45,1.75,1.8513,1657.562354,1.832787,595.2,868.35,1.18,0.10248,1734800,78249,97.77319336,18.33514905,0.890462246,0.879965895,0.397069231,9066.429019
287,79.83,21.06,1003.7,21.1,294.25,-0.33,0.10097,449.2,722.35,1.75,1.8513,1655.948859,1.832787,594.9,868.05,1.16,0.10246,1630238,78022,97.54269409,18.33514905,0.89067025,0.879318025,0.397670234,9052.726829
287.8,80.1,21.06,1003.65,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1655.676756,1.832787,594.2,867.35,1.16,0.10246,1604962,78111,97.50382233,18.33514905,0.890575588,0.879940161,0.398324353,9037.860667
287.5,80.11,21.03,1003.65,21,294.15,-0.34,0.10096,449,722.15,1.75,1.8513,1655.381155,1.832787,593.9,867.05,1.17,0.10247,1644192,78079,97.46159363,18.33696513,0.890620239,0.880121877,0.398072223,9043.585043
