Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
288.3,80.03,21.03,1003.63,20.9,294.05,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.459448,1.832787,594.2,867.35,1.16,0.10246,1662179,78096,97.47277832,18.33514905,0.890272826,0.879813075,0.399093008,9020.453694
287.5,80.01,21.05,1003.61,20.8,293.95,-0.33,0.10097,449,722.15,1.75,1.8513,1655.274344,1.832787,593.8,866.95,1.16,0.10246,1665357,78133,97.44633484,18.33514905,0.889554384,0.880151389,0.397797103,9049.839652
287.8,80.25,21.01,1003.63,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.57881,1.832787,593.5,866.65,1.17,0.10247,1683068,78068,97.48983002,18.33514905,0.890064866,0.880683966,0.39854375,9032.885337
288,80.41,21.01,1003.68,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1655.722365,1.832787,593.7,866.85,1.17,0.10247,1641287,78078,97.51033783,18.33514905,0.889857004,0.880544604,0.39876963,9027.76875
288.6,80.26,20.99,1003.71,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1655.646048,1.832787,593.5,866.65,1.18,0.10248,1667295,78018,97.49943542,18.33514905,0.88964924,0.880742942,0.399907714,9002.076923
288.5,80.31,20.98,1003.74,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1658.179564,1.832787,594.7,867.85,1.16,0.10246,1657640,78382,97.86136627,18.33514905,0.88964924,0.880844189,0.397912648,9047.211785
288.7,80.55,20.95,1003.73,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.499846,1.832787,594.4,867.55,1.18,0.10248,1664215,78114,97.62140656,18.33514905,0.889857004,0.880237439,0.399554636,9010.031867
287.7,80.15,20.95,1003.76,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1658.008292,1.832787,594.8,867.95,1.16,0.10246,1611926,78315,97.8368988,18.33514905,0.889857004,0.880632809,0.397148729,9064.614181
287.5,80.04,20.92,1003.78,20.8,293.95,-0.34,0.10096,449,722.15,1.75,1.8513,1656.034682,1.832787,594.9,868.05,1.17,0.10247,1678059,78125,97.55495453,18.33696513,0.889598983,0.879387888,0.397837838,9048.913043
287.3,79.9,20.93,1003.84,20.8,293.95,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.547408,1.832787,594.4,867.55,1.17,0.10247,1672746,78172,97.48534393,18.33514905,0.889762175,0.879660923,0.397322052,9060.659937
287.6,80.2,20.86,1003.85,20.8,293.95,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.500731,1.832787,593.9,867.05,1.17,0.10247,1644182,78149,97.47867584,18.33514905,0.889762175,0.880191795,0.397853995,9048.545549
287.7,80.31,20.9,1003.83,20.9,294.05,-0.33,0.10097,448.8,721.95,1.75,1.8513,1655.533202,1.832787,593.9,867.05,1.18,0.10248,1628944,78026,97.48331451,18.33514905,0.890480882,0.880230455,0.398619726,9031.163712
287.5,80.02,21.02,1003.85,20.9,294.05,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.66693,1.832787,593.9,867.05,1.16,0.10246,1631418,78201,97.50241852,18.33514905,0.890272826,0.88026928,0.397451197,9057.715826
287.5,79.62,21.08,1003.91,20.9,294.05,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.388739,1.832787,593.6,866.75,1.18,0.10248,1690325,77996,97.462677,18.33514905,0.890272826,0.880480922,0.398495834,9033.971478
287.6,79.39,21.12,1003.89,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.735716,1.832787,593.3,866.45,1.19,0.10249,1686547,78078,97.51224518,18.33514905,0.890064866,0.881038271,0.398215783,9040.324757
288.1,78.82,21.16,1003.87,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.857161,1.832787,593.4,866.55,1.19,0.10249,1626448,78161,97.52959442,18.33514905,0.890064866,0.880997589,0.398484486,9034.22874
288.3,78.7,21.21,1003.93,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.746558,1.832787,593.4,866.55,1.2,0.1025,1621813,78142,97.51379395,18.33514905,0.890064866,0.88095267,0.398858073,9025.766909
288.2,78.75,21.22,1003.95,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1655.870406,1.832787,593.2,866.35,1.17,0.10247,1607409,78090,97.53148651,18.33514905,0.889857004,0.881189163,0.398985232,9022.890354
287.8,78.77,21.21,1003.97,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.858923,1.832787,593.3,866.45,1.17,0.10247,1664894,78104,97.52984619,18.33514905,0.890064866,0.881070846,0.398360052,9037.05073
287.6,78.67,21.14,1003.95,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.742178,1.832787,593.2,866.35,1.18,0.10248,1628354,78101,97.51316833,18.33514905,0.890064866,0.881133975,0.398098512,9042.98783
287,78.59,21.16,1003.96,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.749495,1.832787,593.2,866.35,1.14,0.10244,1643500,78066,97.51421356,18.33514905,0.890064866,0.881059462,0.397446097,9057.832056
287.7,78.8,21.07,1003.96,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1655.539023,1.832787,592.9,866.05,1.17,0.10247,1630063,78094,97.48414612,18.33514905,0.889857004,0.881330513,0.398272629,9039.034411
287.9,79.44,21.03,1003.97,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.737479,1.832787,593,866.15,1.22,0.10252,1704463,78118,97.51249695,18.33514905,0.890064866,0.881433272,0.39842705,9035.531087
287.9,79.56,21.05,1003.94,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.069502,1.832787,593.1,866.25,1.16,0.10246,1666633,78119,97.55992889,18.33514905,0.889857004,0.881397305,0.39842195,9035.646752
287.4,79.58,21.03,1003.95,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.264273,1.832787,593.5,866.65,1.14,0.10244,1709852,78289,97.5877533,18.33514905,0.890575588,0.881025265,0.396866358,9071.063674
288.1,79.54,21.03,1003.94,21,294.15,-0.34,0.10096,449.2,722.35,1.75,1.8513,1655.742125,1.832787,593.1,866.25,1.15,0.10245,1685360,77974,97.51316071,18.33696513,0.890204256,0.881186469,0.399440146,9012.61437
287.4,79.41,21.01,1003.97,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.09722,1.832787,593.3,866.45,1.18,0.10248,1640362,78171,97.56388855,18.33514905,0.890367558,0.881229694,0.397465432,9057.391441
288,79.31,21.02,1004,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1655.914732,1.832787,593,866.15,1.16,0.10246,1637016,78021,97.53781891,18.33514905,0.889857004,0.881418558,0.39906096,9021.178125
287.4,79.48,20.99,1003.96,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.087981,1.832787,593.2,866.35,1.16,0.10246,1714741,78189,97.56256866,18.33514905,0.889857004,0.881296497,0.397373931,9059.477035
287.4,79.41,21.01,1003.92,20.9,294.05,-0.33,0.10097,449.2,722.35,1.75,1.8513,1655.806372,1.832787,593,866.15,1.16,0.10246,1672168,77894,97.52233887,18.33514905,0.88964924,0.881355297,0.398878864,9025.296451
287.3,79.5,21,1004.02,20.9,294.05,-0.33,0.10097,449.1,722.25,1.75,1.8513,1655.971503,1.832787,593,866.15,1.15,0.10245,1635021,78099,97.54592896,18.33514905,0.889857004,0.881431993,0.397693433,9052.198747
287.1,79.55,21.02,1004.03,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1655.935133,1.832787,593.2,866.35,1.17,0.10247,1648772,78187,97.54073334,18.33514905,0.890575588,0.881226959,0.396969289,9068.711599
287.9,79.45,21.01,1004.07,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.970221,1.832787,593.3,866.45,1.17,0.10247,1659072,78085,97.54574585,18.33514905,0.890064866,0.881135842,0.398595432,9031.714137
288.2,79.41,21.02,1004.09,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.860899,1.832787,593.4,866.55,1.16,0.10246,1643224,78150,97.53012848,18.33514905,0.890064866,0.880940696,0.398678909,9029.82304
287.9,79.59,21.01,1004.08,20.9,294.05,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.973425,1.832787,593.4,866.55,1.14,0.10244,1658796,78119,97.54620361,18.33514905,0.890272826,0.880967025,0.39842195,9035.646752
287.6,79.5,21.01,1004.12,20.9,294.05,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.850752,1.832787,593.4,866.55,1.17,0.10247,1663918,78163,97.52867889,18.33514905,0.890272826,0.880954462,0.397782735,9050.166551
287.8,79.6,21.02,1004.15,20.9,294.05,-0.33,0.10097,449,722.15,1.75,1.8513,1655.46324,1.832787,593.2,866.35,1.17,0.10247,1665631,78010,97.47332001,18.33514905,0.890064866,0.880951341,0.398840066,9026.174427
288,79.6,21.01,1004.16,20.9,294.05,-0.33,0.10097,448.8,721.95,1.75,1.8513,1656.328734,1.832787,593.6,866.75,1.19,0.10249,1592343,78196,97.59696198,18.33514905,0.890480882,0.881049795,0.398167875,9041.4125
287.9,79.58,21.01,1004.14,20.9,294.05,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.784529,1.832787,593.6,866.75,1.22,0.10252,1605648,78115,97.51921844,18.33514905,0.890272826,0.880790973,0.398442352,9035.184092
288.5,79.7,21.04,1004.16,20.9,294.05,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.854491,1.832787,593.4,866.55,1.23,0.10253,1649022,78218,97.52921295,18.33514905,0.890272826,0.881074791,0.398746953,9028.282149
288.1,79.77,21,1004.18,20.9,294.05,-0.33,0.10097,448.8,721.95,1.75,1.8513,1655.848296,1.832787,593.6,866.75,1.23,0.10253,1646490,78192,97.52832794,18.33514905,0.890480882,0.880847918,0.398326503,9037.811871
287.9,79.97,21,1004.15,21,294.15,-0.33,0.10097,448.8,721.95,1.75,1.8513,1655.630774,1.832787,593.5,866.65,1.23,0.10253,1601415,78033,97.49725342,18.33514905,0.890991939,0.880832443,0.39886105,9025.699548
287.9,79.57,21,1004.16,21,294.15,-0.33,0.10097,448.9,722.05,1.75,1.8513,1655.740469,1.832787,593.5,866.65,1.24,0.10254,1678019,78118,97.51292419,18.33514905,0.890783715,0.880916229,0.39842705,9035.531087
288.4,79.6,21.01,1004.16,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1655.676703,1.832787,593.1,866.25,1.23,0.10253,1652056,78010,97.5038147,18.33514905,0.890575588,0.881305838,0.39967156,9007.395978
288.4,79.88,21.02,1004.15,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1655.761992,1.832787,592.8,865.95,1.18,0.10248,1640411,78149,97.51599884,18.33514905,0.890575588,0.881592029,0.398960683,9023.445562
287.5,79.91,21.02,1004.16,21,294.15,-0.33,0.10097,449,722.15,1.75,1.8513,1656.085417,1.832787,593.3,866.45,1.17,0.10247,1688138,78221,97.56220245,18.33514905,0.890575588,0.881203105,0.397349575,9060.032348
287.7,79.69,21.05,1004.19,21.1,294.25,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.030035,1.832787,593.1,866.25,1.17,0.10247,1646380,78191,97.55429077,18.33514905,0.89087835,0.881393969,0.397778551,9050.261731
287.6,79.49,21.02,1004.19,21,294.15,-0.33,0.10097,449.1,722.25,1.75,1.8513,1656.216475,1.832787,593.3,866.45,1.19,0.10249,1656524,78161,97.58092499,18.33514905,0.890367558,0.881319017,0.397792913,9049.934979
287.4,80.05,21,1004.18,21.1,294.25,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.222723,1.832787,593.2,866.35,1.15,0.10245,1624114,78081,97.58181763,18.33514905,0.89067025,0.881355448,0.39792357,9046.963466
287.8,80.03,21.07,1004.16,21.1,294.25,-0.33,0.10097,449.2,722.35,1.75,1.8513,1656.414343,1.832787,593.4,866.55,1.11,0.10241,1616197,78196,97.60919189,18.33514905,0.89067025,0.881165332,0.397891369,9047.695622
288.2,79.94,21.1,1004.16,21.1,294.25,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.119597,1.832787,593.6,866.75,1.16,0.10246,1676217,78075,97.56708527,18.33514905,0.890462246,0.880868588,0.399061886,9021.157183
288.2,79.72,21.13,1004.17,21.1,294.25,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.447935,1.832787,593.4,866.55,1.17,0.10247,1641215,78155,97.61399078,18.33514905,0.89025434,0.881303148,0.398653404,9030.400763
287.8,79.48,21.2,1004.11,21.2,294.35,-0.33,0.10097,449.3,722.45,1.75,1.8513,1656.896544,1.832787,593.8,866.95,1.16,0.10246,1615125,78149,97.6780777,18.33514905,0.890972941,0.881099055,0.398130667,9042.25747
287,79.26,21.21,1004.15,21.2,294.35,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.797316,1.832787,594,867.15,1.2,0.1025,1667750,78046,97.66390228,18.33514905,0.890764867,0.880896807,0.397547946,9055.511498
287.6,79.21,21.22,1004.14,21.3,294.45,-0.33,0.10097,449.4,722.55,1.75,1.8513,1657.382643,1.832787,594.4,867.55,1.21,0.10251,1743703,78135,97.74752045,18.33514905,0.891275633,0.880812062,0.397925282,9046.924548
287.3,78.93,21.23,1004.13,21.3,294.45,-0.34,0.10096,449.4,722.55,1.75,1.8513,1656.770132,1.832787,594.3,867.45,1.2,0.1025,1646499,78066,97.66001892,18.33696513,0.891320319,0.880546262,0.397861546,9048.373825
287.6,78.81,21.26,1004.09,21.3,294.45,-0.33,0.10097,449.4,722.55,1.75,1.8513,1656.71694,1.832787,594.2,867.35,1.19,0.10249,1618388,78145,97.65242004,18.33514905,0.891275633,0.880607071,0.39787436,9048.082406
287.3,78.23,21.29,1004.18,21.3,294.45,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.557951,1.832787,594,867.15,1.19,0.10249,1671058,78112,97.62970734,18.33514905,0.891067488,0.880737343,0.397627246,9053.705534
287.5,78.36,21.33,1004.17,21.3,294.45,-0.33,0.10097,449.5,722.65,1.75,1.8513,1656.570555,1.832787,594.2,867.35,1.17,0.10247,1651471,78096,97.63150787,18.33514905,0.891067488,0.880482204,0.39798557,9045.554087
287.4,78.25,21.37,1004.15,21.4,294.55,-0.33,0.10097,449.6,722.75,1.75,1.8513,1656.94541,1.832787,594,867.15,1.18,0.10248,1633346,78150,97.68505859,18.33514905,0.891370109,0.880943886,0.397572236,9054.958246
287.8,78.15,21.41,1004.15,21.5,294.65,-0.33,0.10097,449.7,722.85,1.75,1.8513,1657.302107,1.832787,594.1,867.25,1.19,0.10249,1680950,78110,97.73601532,18.33514905,0.89167273,0.881060236,0.398329452,9037.744962
287.5,78.23,21.46,1004.18,21.5,294.65,-0.33,0.10097,449.7,722.85,1.75,1.8513,1657.151343,1.832787,594.5,867.65,1.2,0.1025,1693362,78075,97.71447754,18.33514905,0.89167273,0.880545809,0.398092617,9043.121739
287.3,78.07,21.47,1004.18,21.5,294.65,-0.33,0.10097,449.7,722.85,1.75,1.8513,1657.343924,1.832787,594.6,867.75,1.2,0.1025,1616803,78085,97.74198914,18.33514905,0.89167273,0.880546736,0.397764737,9050.576053
287.1,78.02,21.47,1004.15,21.6,294.75,-0.33,0.10097,449.8,722.95,1.75,1.8513,1657.480696,1.832787,594.8,867.95,1.18,0.10248,1618064,78203,97.76152802,18.33514905,0.891975351,0.880364215,0.396888071,9070.567398
287,77.89,21.46,1004.17,21.5,294.65,-0.33,0.10097,449.9,723.05,1.75,1.8513,1656.829573,1.832787,594.3,867.45,1.17,0.10247,1675274,78011,97.66851044,18.33514905,0.89125645,0.880521934,0.397726308,9051.450523
287.5,78.02,21.45,1004.13,21.6,294.75,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.460562,1.832787,594.4,867.55,1.13,0.10243,1654960,78109,97.75865173,18.33514905,0.891767092,0.880700036,0.397919332,9047.059826
287.6,78.31,21.47,1004.13,21.6,294.75,-0.33,0.10097,450,723.15,1.75,1.8513,1657.644064,1.832787,594.5,867.65,1.11,0.10241,1712215,78130,97.78486633,18.33514905,0.89155893,0.880656249,0.397950747,9046.345619
287.4,78.26,21.48,1004.15,21.6,294.75,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.465392,1.832787,595.2,868.35,1.13,0.10243,1618222,78137,97.90219879,18.33514905,0.891767092,0.880394672,0.397638382,9053.451983
287,78.06,21.51,1004.18,21.6,294.75,-0.33,0.10097,450,723.15,1.75,1.8513,1657.575224,1.832787,595,868.15,1.15,0.10245,1650059,78186,97.77503204,18.33514905,0.89155893,0.880137384,0.396836096,9071.755401
287.4,78.36,21.53,1004.15,21.7,294.85,-0.33,0.10097,450,723.15,1.75,1.8513,1657.607054,1.832787,594.7,867.85,1.16,0.10246,1620262,77993,97.77957916,18.33514905,0.892069642,0.88051012,0.39837255,9036.767223
286.8,78.44,21.52,1004.17,21.7,294.85,-0.33,0.10097,450,723.15,1.75,1.8513,1657.730101,1.832787,595.2,868.35,1.17,0.10247,1624860,78150,97.79715729,18.33514905,0.892069642,0.880044197,0.396742232,9073.901674
287.4,78.38,21.54,1004.2,21.6,294.75,-0.33,0.10097,450,723.15,1.75,1.8513,1657.455702,1.832787,595,868.15,1.16,0.10246,1692654,78110,97.75795746,18.33514905,0.89155893,0.880087261,0.397775832,9050.323591
287.7,78.21,21.56,1004.18,21.6,294.75,-0.33,0.10097,450,723.15,1.75,1.8513,1657.441496,1.832787,594.8,867.95,1.18,0.10248,1674057,78142,97.75592804,18.33514905,0.89155893,0.880341325,0.398027984,9044.590198
287.3,78.01,21.54,1004.21,21.6,294.75,-0.33,0.10097,450,723.15,1.75,1.8513,1656.961005,1.832787,594.5,867.65,1.14,0.10244,1597867,78090,97.68728638,18.33514905,0.89155893,0.88031657,0.397739268,9051.155586
287.8,78.38,21.54,1004.19,21.5,294.65,-0.33,0.10097,450,723.15,1.75,1.8513,1657.275244,1.832787,594.7,867.85,1.17,0.10247,1707813,78077,97.73217773,18.33514905,0.891048455,0.880336076,0.39849781,9033.926685
287.3,78.53,21.53,1004.2,21.5,294.65,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.146803,1.832787,594.9,868.05,1.17,0.10247,1656387,78171,97.71382904,18.33514905,0.89125645,0.880038016,0.397327135,9060.544031
287.7,78.51,21.51,1004.21,21.5,294.65,-0.33,0.10097,449.9,723.05,1.75,1.8513,1656.979056,1.832787,594.6,867.75,1.19,0.10249,1676301,78033,97.68986511,18.33514905,0.89125645,0.880313971,0.398583967,9031.973931
287.9,78.64,21.5,1004.26,21.5,294.65,-0.33,0.10097,449.8,722.95,1.75,1.8513,1657.201651,1.832787,594.8,867.95,1.2,0.1025,1640669,78093,97.72166443,18.33514905,0.891464542,0.880240601,0.398554599,9032.639458
287.2,78.76,21.51,1004.2,21.5,294.65,-0.33,0.10097,449.8,722.95,1.75,1.8513,1657.248274,1.832787,594.8,867.95,1.2,0.1025,1667696,78159,97.72832489,18.33514905,0.891464542,0.880267834,0.39724982,9062.307451
287.2,78.59,21.5,1004.21,21.5,294.65,-0.33,0.10097,449.8,722.95,1.75,1.8513,1657.151289,1.832787,595,868.15,1.18,0.10248,1623189,78185,97.71446991,18.33514905,0.891464542,0.879948781,0.397117716,9065.322075
287.2,78.68,21.5,1004.23,21.6,294.75,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.170889,1.832787,594.8,867.95,1.17,0.10247,1720137,78121,97.7172699,18.33514905,0.891767092,0.88016361,0.397443052,9057.901462
287.5,78.92,21.5,1004.21,21.5,294.65,-0.33,0.10097,449.7,722.85,1.75,1.8513,1657.007468,1.832787,594.9,868.05,1.14,0.10244,1635772,78071,97.69392395,18.33514905,0.89167273,0.879897598,0.398113014,9042.658435
286.9,78.72,21.53,1004.18,21.6,294.75,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.120688,1.832787,594.8,867.95,1.15,0.10245,1617572,78042,97.71009827,18.33514905,0.891767092,0.880094937,0.397429797,9058.203555
287,78.45,21.55,1004.23,21.6,294.75,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.592635,1.832787,594.9,868.05,1.13,0.10243,1677278,78031,97.77751923,18.33514905,0.891767092,0.880219681,0.397624368,9053.77108
287.5,78.52,21.56,1004.22,21.6,294.75,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.309103,1.832787,594.8,867.95,1.16,0.10246,1705470,78087,97.73701477,18.33514905,0.891767092,0.880224658,0.39803144,9044.511652
287.3,77.99,21.57,1004.21,21.6,294.75,-0.33,0.10097,449.9,723.05,1.75,1.8513,1657.789168,1.832787,595.8,868.95,1.16,0.10246,1590878,78015,97.8055954,18.33514905,0.891767092,0.879390142,0.398121636,9042.462583
287.1,78.17,21.6,1004.15,21.6,294.75,-0.33,0.10097,449.8,722.95,1.75,1.8513,1658.05123,1.832787,595.7,868.85,1.17,0.10247,1692526,78311,97.84303284,18.33514905,0.891975351,0.879674375,0.396340716,9083.094044
287.4,78.32,21.62,1004.16,21.6,294.75,-0.33,0.10097,450,723.15,1.75,1.8513,1657.412444,1.832787,595.6,868.75,1.18,0.10248,1679288,78128,97.75177765,18.33514905,0.89155893,0.879432285,0.397684188,9052.409186
287.5,77.98,21.62,1004.2,21.7,294.85,-0.33,0.10097,449.9,723.05,1.75,1.8513,1658.148856,1.832787,595.7,868.85,1.16,0.10246,1694981,78125,97.85697937,18.33514905,0.892277972,0.879711728,0.397837838,9048.913043
287.6,77.88,21.64,1004.21,21.7,294.85,-0.33,0.10097,450,723.15,1.75,1.8513,1657.562567,1.832787,595.6,868.75,1.17,0.10247,1574034,78044,97.77322388,18.33514905,0.892069642,0.879500363,0.398389266,9036.388039
287.4,77.26,21.66,1004.17,21.7,294.85,-0.33,0.10097,450,723.15,1.75,1.8513,1657.706068,1.832787,595.6,868.75,1.18,0.10248,1663813,78071,97.79372406,18.33514905,0.892069642,0.879603875,0.397974539,9045.804802
287,77.04,21.67,1004.19,21.7,294.85,-0.33,0.10097,450,723.15,1.75,1.8513,1657.932349,1.832787,595.9,869.05,1.19,0.10249,1636541,78072,97.8260498,18.33514905,0.892069642,0.879421302,0.397415553,9058.528223
287.7,77.02,21.69,1004.21,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1657.783026,1.832787,595.8,868.95,1.18,0.10248,1667771,78118,97.80471802,18.33514905,0.891861409,0.879425869,0.398150269,9041.812304
287.7,76.72,21.73,1004.19,21.7,294.85,-0.33,0.10097,450,723.15,1.75,1.8513,1657.251852,1.832787,595.5,868.65,1.18,0.10248,1659055,78116,97.72883606,18.33514905,0.892069642,0.879449933,0.398160463,9041.580813
287.8,76.31,21.75,1004.2,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1657.522833,1.832787,595.4,868.55,1.13,0.10243,1641006,78116,97.76754761,18.33514905,0.891861409,0.879621481,0.398298857,9038.439194
287.4,76.51,21.77,1004.19,21.7,294.85,-0.33,0.10097,450.1,723.25,1.75,1.8513,1657.44454,1.832787,595.3,868.45,1.16,0.10246,1645743,78014,97.75636292,18.33514905,0.891861409,0.879746235,0.398265315,9039.200418
287.2,76.72,21.8,1004.21,21.8,294.95,-0.33,0.10097,450.2,723.35,1.75,1.8513,1657.847807,1.832787,595.5,868.65,1.19,0.10249,1641486,78050,97.81397247,18.33514905,0.892163889,0.879817829,0.397804595,9049.66922
287,75.79,21.84,1004.2,21.9,295.05,-0.33,0.10097,450.2,723.35,1.75,1.8513,1657.968771,1.832787,595.8,868.95,1.16,0.10246,1647071,78084,97.83125305,18.33514905,0.892674743,0.879495079,0.397354478,9059.920557
287.5,75.5,21.84,1004.21,22,295.15,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.623633,1.832787,596,869.15,1.17,0.10247,1696340,78031,97.92480469,18.33514905,0.892768848,0.879674319,0.398317093,9038.025391
287.5,75.58,21.92,1004.22,22,295.15,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.626463,1.832787,596.2,869.35,1.15,0.10245,1657592,78097,97.92520905,18.33514905,0.892560501,0.879413802,0.397980474,9045.669913
287,75.22,21.95,1004.2,22.1,295.25,-0.33,0.10097,450.6,723.75,1.75,1.8513,1658.837683,1.832787,596.2,869.35,1.13,0.10243,1643204,78063,97.9553833,18.33514905,0.89286291,0.879497812,0.397461371,9057.483972
287.1,74.92,21.96,1004.21,22.1,295.25,-0.33,0.10097,450.6,723.75,1.75,1.8513,1659.195342,1.832787,596.7,869.85,1.14,0.10244,1653760,78061,98.00647736,18.33514905,0.89286291,0.879169346,0.397610046,9054.097179
286.9,74.82,22,1004.21,22.1,295.25,-0.33,0.10097,450.6,723.75,1.75,1.8513,1658.772581,1.832787,596.3,869.45,1.14,0.10244,1650947,78032,97.94608307,18.33514905,0.89286291,0.879368057,0.397480729,9057.042872
287.1,74.22,22.06,1004.24,22.1,295.25,-0.33,0.10097,450.7,723.85,1.75,1.8513,1658.795226,1.832787,596.3,869.45,1.18,0.10248,1682261,78072,97.94931793,18.33514905,0.892654589,0.879459916,0.397554025,9055.373041
287.6,74.1,22.12,1004.24,22.1,295.25,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.624541,1.832787,596.2,869.35,1.17,0.10247,1627841,78038,97.92493439,18.33514905,0.892238239,0.879451998,0.398419897,9035.693324
287.2,74.3,22.18,1004.32,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1658.962759,1.832787,596.3,869.45,1.19,0.10249,1616227,78046,97.97325134,18.33514905,0.892540437,0.879577403,0.397824983,9049.205432
287.2,73.41,22.26,1004.27,22.2,295.35,-0.33,0.10097,451.1,724.25,1.75,1.8513,1658.901236,1.832787,596.3,869.45,1.15,0.10245,1668227,78075,97.96446228,18.33514905,0.892332337,0.87946284,0.397677216,9052.567897
286.5,73.1,22.42,1004.34,22.4,295.55,-0.33,0.10097,451.2,724.35,1.75,1.8513,1659.489928,1.832787,596.5,869.65,1.14,0.10244,1723440,78093,98.0485611,18.33514905,0.893144832,0.879564049,0.396616508,9076.77801
287.2,73.17,22.44,1004.33,22.5,295.65,-0.33,0.10097,451.4,724.55,1.75,1.8513,1659.769026,1.832787,597.2,870.35,1.16,0.10246,1664990,78094,98.08843231,18.33514905,0.893238718,0.87898681,0.397580463,9054.770891
286.9,72.81,22.44,1004.39,22.6,295.75,-0.33,0.10097,451.6,724.75,1.75,1.8513,1660.283484,1.832787,597.1,870.25,1.15,0.10245,1703610,78105,98.16192627,18.33514905,0.893332561,0.879378749,0.397109228,9065.515859
286.8,71.5,22.53,1004.36,22.6,295.75,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.716048,1.832787,597.1,870.25,1.15,0.10245,1635095,78161,98.08086395,18.33514905,0.893124373,0.879047574,0.396686396,9075.17887
287.1,70.96,22.55,1004.35,22.5,295.65,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.583334,1.832787,596.8,869.95,1.14,0.10244,1626678,78001,98.06190491,18.33514905,0.892614367,0.879284495,0.397915896,9047.137931
286.8,71.31,22.52,1004.34,22.4,295.55,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.40325,1.832787,596.8,869.95,1.12,0.10242,1624646,78041,98.03617859,18.33514905,0.892104598,0.879140054,0.397296362,9061.245816
286.8,71.89,22.5,1004.34,22.5,295.65,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.437857,1.832787,597,870.15,1.15,0.10245,1670485,78016,98.04112244,18.33514905,0.892614367,0.878996495,0.397423675,9058.343096
286.9,71.99,22.52,1004.34,22.6,295.75,-0.33,0.10097,451.7,724.85,1.75,1.8513,1660.103934,1.832787,597.3,870.45,1.12,0.10242,1612632,78161,98.13627625,18.33514905,0.893124373,0.878992382,0.396824711,9072.015685
287.1,71.88,22.57,1004.34,22.7,295.85,-0.33,0.10097,451.8,724.95,1.75,1.8513,1660.303992,1.832787,597.7,870.85,1.17,0.10247,1638857,78052,98.16485596,18.33514905,0.893426359,0.878762156,0.397655894,9053.053292
287.5,71.59,22.68,1004.32,22.7,295.85,-0.33,0.10097,451.9,725.05,1.75,1.8513,1660.560072,1.832787,597.9,871.05,1.12,0.10242,1666752,78049,98.2014389,18.33514905,0.893218199,0.878590838,0.398225231,9040.110261
286.7,71.42,22.67,1004.37,22.8,295.95,-0.33,0.10097,452,725.15,1.75,1.8513,1660.583357,1.832787,598.1,871.25,1.17,0.10247,1642819,78114,98.20476532,18.33514905,0.893520114,0.87848006,0.396786678,9072.885246
287,71.34,22.64,1004.34,22.8,295.95,-0.33,0.10097,452,725.15,1.74,1.8413,1660.396651,1.822887,597.8,870.95,1.18,0.10248,1641003,77920,98.17809296,18.23610974,0.891072225,0.879816964,0.398190799,9040.891986
287.9,72.04,22.59,1004.3,22.7,295.85,-0.33,0.10097,452,725.15,1.75,1.8513,1660.385382,1.832787,598.3,871.45,1.18,0.10248,1667387,78093,98.17648315,18.33514905,0.893010135,0.878161459,0.398554599,9032.639458
287.5,71.91,22.58,1004.31,22.8,295.95,-0.33,0.10097,452,725.15,1.74,1.8413,1660.60787,1.822887,598.3,871.45,1.19,0.10249,1634032,78035,98.20826721,18.23610974,0.891072225,0.879402969,0.398296676,9038.488696
286.8,71.49,22.62,1004.42,22.9,296.05,-0.33,0.10097,452,725.15,1.75,1.8513,1660.954474,1.832787,598.6,871.75,1.17,0.10247,1661134,78254,98.25778198,18.33514905,0.894030332,0.878140369,0.396214959,9085.976987
286,69.61,22.61,1004.39,22.9,296.05,-0.33,0.10097,452.2,725.35,1.74,1.8413,1660.454275,1.822887,598.3,871.45,1.12,0.10242,1663039,78046,98.18632507,18.23610974,0.89116568,0.879175178,0.396162762,9087.174126
286.7,70.23,22.61,1004.36,22.8,295.95,-0.33,0.10097,452.2,725.35,1.75,1.8513,1660.561301,1.832787,598.4,871.55,1.12,0.10242,1669398,78040,98.20161438,18.33514905,0.893103943,0.878035141,0.397162924,9064.290199
287,70.61,22.6,1004.41,22.8,295.95,-0.33,0.10097,452.2,725.35,1.75,1.8513,1660.303618,1.832787,597.7,870.85,1.13,0.10243,1651330,78061,98.16480255,18.33514905,0.893103943,0.87868336,0.397471555,9057.251916
287,69.13,22.54,1004.38,22.9,296.05,-0.33,0.10097,452.3,725.45,1.74,1.8413,1660.529524,1.822887,597.8,870.95,1.09,0.10239,1617738,77996,98.19707489,18.23610974,0.890958142,0.879717124,0.397802798,9049.710105
288.1,69.42,22.53,1004.38,22.8,295.95,-0.33,0.10097,452.3,725.45,1.75,1.8513,1660.591582,1.832787,598,871.15,1.13,0.10243,1616185,78004,98.20594025,18.33514905,0.892896003,0.878517593,0.399286523,9016.081916
287.1,69.58,22.52,1004.39,22.7,295.85,-0.33,0.10097,452.1,725.25,1.75,1.8513,1661.048361,1.832787,597.9,871.05,1.1,0.1024,1647665,78144,98.27119446,18.33514905,0.892802168,0.878836485,0.397187728,9063.724138
286.5,70.2,22.55,1004.35,22.8,295.95,-0.33,0.10097,452.2,725.35,1.75,1.8513,1661.468077,1.832787,598.9,872.05,1.11,0.10241,1712538,78272,98.33115387,18.33514905,0.893103943,0.877988731,0.395709487,9097.583246
287.8,70.47,22.59,1004.39,22.9,296.05,-0.33,0.10097,452.2,725.35,1.75,1.8513,1660.867529,1.832787,598.7,871.85,1.14,0.10244,1675449,78057,98.24536133,18.33514905,0.893613826,0.877919436,0.398599914,9031.612578
287.1,69.71,22.74,1004.38,23,296.15,-0.33,0.10097,452.3,725.45,1.74,1.8413,1661.531416,1.822887,598.7,871.85,1.14,0.10244,1636325,78041,98.34020233,18.23610974,0.891466698,0.879398692,0.397711944,9051.777429
286.4,69.45,22.77,1004.4,23.1,296.25,-0.33,0.10097,452.5,725.65,1.74,1.8413,1662.62036,1.822887,600,873.15,1.15,0.10245,1666746,78119,98.49576569,18.23610974,0.891560039,0.878607538,0.396346115,9082.970321
286.7,69.1,22.75,1004.39,23.2,296.35,-0.33,0.10097,452.6,725.75,1.74,1.8413,1661.720633,1.822887,600,873.15,1.12,0.10242,1647621,77975,98.36723328,18.23610974,0.891860988,0.878022347,0.397493999,9056.740495
286.1,68.98,22.76,1004.41,23.2,296.35,-0.33,0.10097,452.7,725.85,1.74,1.8413,1661.464499,1.822887,599.4,872.55,1.08,0.10238,1625641,78079,98.3306427,18.23610974,0.891653337,0.878461845,0.396133784,9087.838868
286.5,68.4,22.8,1004.44,23.1,296.25,-0.33,0.10097,452.8,725.95,1.74,1.8413,1661.091193,1.822887,598.8,871.95,1.12,0.10242,1622530,77998,98.27731323,18.23610974,0.890937586,0.878990579,0.397099579,9065.736126
285.9,68.56,22.8,1004.38,23.2,296.35,-0.33,0.10097,452.7,725.85,1.74,1.8413,1661.308714,1.822887,599,872.15,1.12,0.10242,1675122,78060,98.30838776,18.23610974,0.891653337,0.878895004,0.395953217,9091.983211
286.6,68.43,22.87,1004.37,23.2,296.35,-0.33,0.10097,452.7,725.85,1.74,1.8413,1661.091673,1.822887,599.1,872.25,1.12,0.10242,1680263,78010,98.2773819,18.23610974,0.891653337,0.878656703,0.397177077,9063.967202
286.6,68.93,22.86,1004.39,23.2,296.35,-0.33,0.10097,452.8,725.95,1.74,1.8413,1661.344336,1.822887,598.9,872.05,1.12,0.10242,1642792,77903,98.31347656,18.23610974,0.891445783,0.879027199,0.397722601,9051.534892
286.9,68.92,22.89,1004.37,23.3,296.45,-0.33,0.10097,452.9,726.05,1.74,1.8413,1661.551283,1.822887,599.1,872.25,1.12,0.10242,1639352,77973,98.34304047,18.23610974,0.891746591,0.878925452,0.397781491,9050.194841
287.1,67.09,22.93,1004.39,23.4,296.55,-0.33,0.10097,452.9,726.05,1.74,1.8413,1661.813132,1.822887,599.6,872.75,1.14,0.10244,1680586,77885,98.38044739,18.23610974,0.892255094,0.878561201,0.398508543,9033.683386
286,67.29,23.02,1004.39,23.4,296.55,-0.33,0.10097,453.2,726.35,1.74,1.8413,1662.139227,1.822887,599.4,872.55,1.14,0.10244,1698562,77975,98.42703247,18.23610974,0.891632301,0.878974488,0.396523487,9078.907343
286.4,66.5,23.03,1004.43,23.3,296.45,-0.33,0.10097,453.2,726.35,1.74,1.8413,1661.678656,1.822887,599.2,872.35,1.12,0.10242,1603999,77964,98.36123657,18.23610974,0.891124297,0.878888558,0.39713409,9064.948324
287.2,66.18,23.05,1004.37,23.3,296.45,-0.33,0.10097,453.1,726.25,1.74,1.8413,1661.320036,1.822887,599,872.15,1.12,0.10242,1592562,77995,98.31000519,18.23610974,0.891331632,0.878901623,0.398085116,9043.292131
286.6,66.29,23.02,1004.38,23.3,296.45,-0.33,0.10097,453,726.15,1.74,1.8413,1662.071883,1.822887,599.5,872.65,1.12,0.10242,1612274,78039,98.4174118,18.23610974,0.891539063,0.878784403,0.397029482,9067.336706
287.5,65.98,23.05,1004.38,23.4,296.55,-0.33,0.10097,453.1,726.25,1.74,1.8413,1662.097624,1.822887,599.8,872.95,1.13,0.10243,1618893,78078,98.42108917,18.23610974,0.891839802,0.878485188,0.398077321,9043.469217
286.9,65.83,23.09,1004.4,23.5,296.65,-0.33,0.10097,453.3,726.45,1.74,1.8413,1662.409247,1.822887,599.6,872.75,1.13,0.10243,1683782,78091,98.46560669,18.23610974,0.891932969,0.878889949,0.39718042,9063.890903
286.9,65.87,23.15,1004.4,23.6,296.75,-0.33,0.10097,453.4,726.55,1.74,1.8413,1662.662337,1.822887,600.3,873.45,1.13,0.10243,1594058,78006,98.50176239,18.23610974,0.892233637,0.87825883,0.397613212,9054.025096
286.6,66.04,23.19,1004.42,23.8,296.95,-0.33,0.10097,453.7,726.85,1.74,1.8413,1663.159277,1.822887,600.5,873.65,1.09,0.10239,1695417,78033,98.57275391,18.23610974,0.89262729,0.878247991,0.39706001,9066.639567
286.4,66.02,23.22,1004.4,23.8,296.95,-0.33,0.10097,453.8,726.95,1.74,1.8413,1663.35565,1.822887,600.8,873.95,1.1,0.1024,1608150,78010,98.60080719,18.23610974,0.892419702,0.878048733,0.396899912,9070.296788
286.3,65.85,23.24,1004.43,23.8,296.95,-0.33,0.10097,453.9,727.05,1.74,1.8413,1663.326918,1.822887,600.8,873.95,1.12,0.10242,1640379,77920,98.59670258,18.23610974,0.892212211,0.878071314,0.397219602,9062.996856
286.1,65.72,23.25,1004.44,23.8,296.95,-0.33,0.10097,453.8,726.95,1.74,1.8413,1663.117995,1.822887,601,874.15,1.16,0.10246,1657360,77978,98.56685638,18.23610974,0.892419702,0.877805401,0.396646871,9076.083188
286.3,64.28,23.3,1004.44,23.9,297.05,-0.33,0.10097,453.9,727.05,1.74,1.8413,1663.478003,1.822887,601.2,874.35,1.17,0.10247,1659202,77955,98.61828613,18.23610974,0.892720231,0.877813089,0.397041259,9067.067761
286.4,63.39,23.37,1004.42,23.8,296.95,-0.33,0.10097,453.8,726.95,1.74,1.8413,1663.212149,1.822887,601.5,874.65,1.14,0.10244,1687000,78025,98.58030701,18.23610974,0.892419702,0.877264859,0.39682361,9072.040852
286.5,63.42,23.38,1004.41,23.7,296.85,-0.33,0.10097,453.9,727.05,1.74,1.8413,1662.544096,1.822887,601.2,874.35,1.1,0.1024,1624609,77726,98.48487091,18.23610974,0.891704427,0.877129086,0.398489218,9034.121466
286.2,63.49,23.37,1004.42,23.7,296.85,-0.33,0.10097,453.7,726.85,1.74,1.8413,1662.499983,1.822887,601.3,874.45,1.08,0.10238,1631611,77986,98.47856903,18.23610974,0.892119174,0.876952653,0.396744807,9073.842767
286.3,63.77,23.35,1004.44,23.8,296.95,-0.33,0.10097,453.8,726.95,1.74,1.8413,1662.714941,1.822887,601.3,874.45,1.1,0.1024,1675720,78004,98.50927734,18.23610974,0.892419702,0.877117791,0.396791849,9072.767028
286.7,63.74,23.38,1004.41,24,297.15,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.259627,1.822887,601.5,874.65,1.1,0.1024,1613448,78045,98.58708954,18.23610974,0.892813129,0.877213964,0.39713748,9064.870945
286.4,63.65,23.36,1004.46,24.1,297.25,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.857024,1.822887,601.6,874.75,1.09,0.10239,1668126,77988,98.67243195,18.23610974,0.893113587,0.877432415,0.397011876,9067.738827
286.8,63.66,23.38,1004.46,24,297.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.669997,1.822887,601.9,875.05,1.11,0.10241,1647612,77955,98.64571381,18.23610974,0.892605594,0.877028782,0.39773466,9051.26046
287.3,63.4,23.42,1004.42,24,297.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.960951,1.822887,602,875.15,1.15,0.10245,1656694,78031,98.68727875,18.23610974,0.892605594,0.877166407,0.398040003,9044.31709
287.2,63.39,23.44,1004.43,24,297.15,-0.33,0.10097,454.3,727.45,1.74,1.8413,1664.608122,1.822887,602.5,875.65,1.11,0.10241,1606495,77990,98.77973175,18.23610974,0.892398156,0.876910333,0.398110638,9042.712396
287.1,63.39,23.51,1004.44,24,297.15,-0.33,0.10097,454.2,727.35,1.74,1.8413,1665.636076,1.822887,603.1,876.25,1.07,0.10237,1664835,78240,98.92658234,18.23610974,0.892605594,0.876765871,0.396700381,9074.858934
287,63.24,23.54,1004.43,24,297.15,-0.33,0.10097,454.5,727.65,1.74,1.8413,1665.703741,1.822887,603.2,876.35,1.08,0.10238,1659219,78164,98.93624878,18.23610974,0.891983569,0.876714001,0.39694779,9069.202787
287.4,63.18,23.58,1004.45,24.1,297.25,-0.33,0.10097,454.5,727.65,1.74,1.8413,1666.07096,1.822887,603,876.15,1.1,0.1024,1642115,78141,98.9887085,18.23610974,0.892491064,0.877189957,0.397618027,9053.915449
287.4,62.67,23.6,1004.49,24.2,297.35,-0.33,0.10097,454.6,727.75,1.74,1.8413,1667.503035,1.822887,603.5,876.65,1.11,0.10241,1582281,78306,99.19329071,18.23610974,0.892791313,0.877490448,0.396780199,9073.033403
286.7,62.53,23.58,1004.49,24.2,297.35,-0.33,0.10097,454.7,727.85,1.74,1.8413,1667.040167,1.822887,603.7,876.85,1.08,0.10238,1666394,78173,99.12716675,18.23610974,0.892583928,0.876939412,0.396487209,9079.738054
287.1,63.03,23.55,1004.48,24.1,297.25,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.799765,1.822887,603.3,876.45,1.11,0.10241,1637958,78103,98.94996643,18.23610974,0.89207653,0.876718019,0.397396231,9058.968652
287.1,63.21,23.52,1004.47,24.1,297.25,-0.33,0.10097,454.6,727.75,1.74,1.8413,1665.585448,1.822887,603.1,876.25,1.11,0.10241,1677139,77965,98.91934967,18.23610974,0.892283749,0.876814926,0.398099632,9042.962382
287.4,63.33,23.52,1004.46,24.1,297.25,-0.33,0.10097,454.5,727.65,1.74,1.8413,1665.80377,1.822887,603.2,876.35,1.1,0.1024,1672039,78190,98.95053864,18.23610974,0.892491064,0.876811769,0.397368849,9059.592902
286.8,62.98,23.51,1004.47,24.1,297.25,-0.33,0.10097,454.5,727.65,1.74,1.8413,1665.79576,1.822887,603.3,876.45,1.07,0.10237,1577522,78185,98.94939423,18.23610974,0.892491064,0.876637048,0.396564628,9077.965481
286.7,62.73,23.52,1004.45,24.1,297.25,-0.33,0.10097,454.4,727.55,1.74,1.8413,1665.570547,1.822887,603.3,876.45,1.09,0.10239,1668336,78043,98.91722107,18.23610974,0.892698475,0.876544743,0.397147657,9064.638647
286.5,62.45,23.54,1004.5,24.1,297.25,-0.33,0.10097,454.4,727.55,1.74,1.8413,1665.247122,1.822887,603.1,876.25,1.11,0.10241,1586664,78099,98.87101746,18.23610974,0.892698475,0.87661717,0.396586038,9077.475393
286.3,62.12,23.55,1004.48,24.1,297.25,-0.33,0.10097,454.6,727.75,1.74,1.8413,1664.407103,1.822887,602.6,875.75,1.14,0.10244,1680604,78006,98.75101471,18.23610974,0.892283749,0.87674059,0.396781675,9072.999651
286.1,62.01,23.56,1004.48,24.2,297.35,-0.33,0.10097,454.6,727.75,1.74,1.8413,1664.215536,1.822887,602.3,875.45,1.13,0.10243,1632750,77993,98.72364807,18.23610974,0.892791313,0.876942409,0.396570586,9077.829081
286.4,61.93,23.6,1004.47,24.2,297.35,-0.33,0.10097,454.7,727.85,1.74,1.8413,1664.040205,1.822887,602.4,875.55,1.09,0.10239,1632686,77941,98.69860077,18.23610974,0.892583928,0.876650042,0.397251282,9062.274092
286.5,61.76,23.66,1004.43,24.2,297.35,-0.33,0.10097,454.7,727.85,1.74,1.8413,1663.933394,1.822887,602.2,875.35,1.11,0.10241,1593197,77917,98.68334198,18.23610974,0.892583928,0.87684925,0.397512391,9056.321466
286.2,61.82,23.7,1004.46,24.2,297.35,-0.33,0.10097,454.6,727.75,1.74,1.8413,1663.66252,1.822887,602.1,875.25,1.09,0.10239,1616020,77876,98.64464569,18.23610974,0.892791313,0.876762668,0.39730521,9061.044025
286.3,61.6,23.71,1004.42,24.3,297.45,-0.33,0.10097,454.6,727.75,1.74,1.8413,1664.14472,1.822887,602.2,875.35,1.09,0.10239,1627791,78094,98.71353149,18.23610974,0.893299113,0.876933525,0.396334563,9083.235068
286.2,61.9,23.69,1004.44,24.3,297.45,-0.33,0.10097,454.7,727.85,1.74,1.8413,1664.292815,1.822887,602.4,875.55,1.1,0.1024,1646323,77947,98.73468781,18.23610974,0.893091563,0.876817453,0.396943315,9069.305031
285.6,61.91,23.73,1004.49,24.3,297.45,-0.33,0.10097,454.8,727.95,1.74,1.8413,1664.079779,1.822887,602.2,875.35,1.13,0.10243,1653659,77851,98.70425415,18.23610974,0.892884108,0.876974193,0.396599603,9077.164916
286.5,61.61,23.7,1004.5,24.4,297.55,-0.33,0.10097,454.8,727.95,1.74,1.8413,1664.342642,1.822887,602.6,875.75,1.1,0.1024,1661878,77947,98.74180603,18.23610974,0.893391812,0.876624266,0.397359398,9059.808377
286.4,61.07,23.74,1004.55,24.4,297.55,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.429717,1.822887,603.1,876.25,1.1,0.1024,1640958,77958,98.89710236,18.23610974,0.893599432,0.876704252,0.397164655,9064.250698
287,60.36,23.76,1004.52,24.4,297.55,-0.33,0.10097,454.9,728.05,1.74,1.8413,1664.828635,1.822887,603.1,876.25,1.09,0.10239,1604691,78045,98.81123352,18.23610974,0.893184288,0.876333148,0.39755304,9055.39547
285.6,60.47,23.87,1004.56,24.4,297.55,-0.33,0.10097,454.9,728.05,1.74,1.8413,1665.091765,1.822887,602.6,875.75,1.09,0.10239,1638515,78110,98.84882355,18.23610974,0.893184288,0.877042582,0.395284543,9107.363445
286.1,60.32,23.87,1004.56,24.5,297.65,-0.33,0.10097,455,728.15,1.74,1.8413,1664.868636,1.822887,603,876.15,1.12,0.10242,1679833,78021,98.81694794,18.23610974,0.893484467,0.876526625,0.396428266,9081.088081
286.3,60.23,23.92,1004.57,24.5,297.65,-0.33,0.10097,455.1,728.25,1.74,1.8413,1664.866232,1.822887,602.6,875.75,1.12,0.10242,1641917,77989,98.81660461,18.23610974,0.89327697,0.876969753,0.396868165,9071.022354
286,60.59,23.93,1004.55,24.5,297.65,-0.33,0.10097,455.1,728.25,1.74,1.8413,1664.795737,1.822887,602.9,876.05,1.12,0.10242,1642992,77901,98.80653381,18.23610974,0.89327697,0.876595127,0.396900154,9070.291259
285.8,60.77,23.88,1004.55,24.6,297.75,-0.33,0.10097,455.1,728.25,1.74,1.8413,1664.882147,1.822887,602.9,876.05,1.09,0.10239,1676460,77965,98.81887817,18.23610974,0.893784647,0.876586695,0.396297022,9084.095521
285.5,60.96,23.85,1004.51,24.6,297.75,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.493674,1.822887,603,876.15,1.07,0.10237,1645104,77854,98.76338196,18.23610974,0.893369609,0.876209043,0.39644546,9080.694221
285.5,60.95,23.83,1004.54,24.5,297.65,-0.33,0.10097,455.1,728.25,1.74,1.8413,1664.453566,1.822887,602.9,876.05,1.13,0.10243,1673956,77954,98.75765228,18.23610974,0.89327697,0.876414622,0.395936897,9092.357968
285.9,61.03,23.85,1004.53,24.5,297.65,-0.33,0.10097,455.2,728.35,1.74,1.8413,1664.31893,1.822887,602.8,875.95,1.12,0.10242,1680943,77910,98.73841858,18.23610974,0.893069568,0.876427366,0.396715545,9074.512067
286,61.21,23.84,1004.54,24.6,297.75,-0.33,0.10097,455.2,728.35,1.74,1.8413,1664.619978,1.822887,603.1,876.25,1.14,0.10244,1590631,77932,98.78142548,18.23610974,0.893577079,0.876309318,0.396742274,9073.900699
286.2,61.61,23.84,1004.56,24.6,297.75,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.672797,1.822887,602.9,876.05,1.16,0.10246,1610912,77942,98.78897095,18.23610974,0.893369609,0.876601823,0.396968779,9068.72327
285.8,61.72,23.85,1004.55,24.6,297.75,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.916487,1.822887,603.3,876.45,1.17,0.10247,1706443,77903,98.82378387,18.23610974,0.893369609,0.876319437,0.396612419,9076.871589
285.8,61.79,23.86,1004.53,24.7,297.85,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.984152,1.822887,603.2,876.35,1.11,0.10241,1612902,77880,98.83345032,18.23610974,0.893877189,0.876352282,0.396729549,9074.191742
285.6,61.59,23.9,1004.54,24.6,297.75,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.960867,1.822887,603.5,876.65,1.08,0.10238,1667731,77891,98.8301239,18.23610974,0.893369609,0.875946365,0.396395934,9081.828782
285.6,60.96,23.95,1004.54,24.7,297.85,-0.33,0.10097,455.3,728.45,1.74,1.8413,1664.978491,1.822887,603.4,876.55,1.09,0.10239,1620004,77986,98.8326416,18.23610974,0.893877189,0.876087436,0.395913057,9092.905462
286.2,60.48,23.95,1004.56,24.7,297.85,-0.33,0.10097,455.3,728.45,1.74,1.8413,1665.006743,1.822887,603.5,876.65,1.12,0.10242,1627206,77888,98.83667755,18.23610974,0.893877189,0.876051771,0.397243998,9062.440252
285.3,60.78,23.98,1004.55,24.6,297.75,-0.33,0.10097,455.3,728.45,1.74,1.8413,1665.080069,1.822887,603.5,876.65,1.12,0.10242,1627194,78007,98.84715271,18.23610974,0.893369609,0.876094671,0.395390712,9104.917981
286.1,60.95,24.03,1004.55,24.7,297.85,-0.33,0.10097,455.3,728.45,1.74,1.8413,1665.091231,1.822887,603.5,876.65,1.11,0.10241,1642640,78049,98.84874725,18.23610974,0.893877189,0.876081559,0.396286048,9084.347081
286,60.81,24.19,1004.55,24.8,297.95,-0.33,0.10097,455.6,728.75,1.74,1.8413,1665.598692,1.822887,603.7,876.85,1.1,0.1024,1624352,77985,98.92124176,18.23610974,0.893762175,0.876136531,0.396472641,9080.071678
286.2,59.68,24.29,1004.6,25,298.15,-0.33,0.10097,455.7,728.85,1.74,1.8413,1666.516791,1.822887,604.1,877.25,1.14,0.10244,1586605,78059,99.05239868,18.23610974,0.894569769,0.876307625,0.396373775,9082.336478
286.2,58.96,24.32,1004.58,25.1,298.25,-0.33,0.10097,456,729.15,1.74,1.8413,1666.484427,1.822887,604.2,877.35,1.09,0.10239,1592612,77800,99.04777527,18.23610974,0.89445446,0.876079465,0.397693323,9052.201258
286,58.95,24.39,1004.57,25,298.15,-0.33,0.10097,456,729.15,1.74,1.8413,1666.360846,1.822887,604.1,877.25,1.07,0.10237,1625265,77923,99.03012085,18.23610974,0.893947099,0.876078965,0.396788097,9072.852797
285.8,59.2,24.37,1004.56,24.9,298.05,-0.33,0.10097,455.8,728.95,1.74,1.8413,1665.783316,1.822887,604.2,877.35,1.06,0.10236,1644678,77853,98.94761658,18.23610974,0.893854658,0.875610605,0.396867138,9071.045836
285.9,58.83,24.43,1004.54,24.9,298.05,-0.33,0.10097,455.7,728.85,1.74,1.8413,1666.235556,1.822887,604.4,877.55,1.07,0.10237,1641855,78023,99.01222229,18.23610974,0.894062146,0.875672644,0.396140985,9087.673662
285.4,58.41,24.49,1004.49,24.9,298.05,-0.33,0.10097,455.7,728.85,1.74,1.8413,1665.836935,1.822887,604.4,877.55,1.08,0.10238,1592294,78024,98.95527649,18.23610974,0.894062146,0.875459124,0.395443121,9103.711282
286.1,58.54,24.46,1004.53,24.9,298.05,-0.33,0.10097,455.6,728.75,1.74,1.8413,1665.893652,1.822887,604.4,877.55,1.08,0.10238,1617667,77849,98.96337891,18.23610974,0.894269729,0.875492305,0.397304137,9061.068508
285.9,58.81,24.42,1004.5,25,298.15,-0.33,0.10097,455.9,729.05,1.74,1.8413,1665.939475,1.822887,604.3,877.45,1.07,0.10237,1622611,77913,98.96992493,18.23610974,0.894154559,0.875610527,0.39670027,9074.86149
285.9,58.82,24.37,1004.47,25,298.15,-0.33,0.10097,455.7,728.85,1.74,1.8413,1666.063055,1.822887,604.6,877.75,1.05,0.10235,1601336,77944,98.98757935,18.23610974,0.894569769,0.87531042,0.396542493,9078.472193
285.9,59.24,24.37,1004.45,24.8,297.95,-0.33,0.10097,455.7,728.85,1.74,1.8413,1665.579733,1.822887,604.2,877.35,1.07,0.10237,1648881,78015,98.91853333,18.23610974,0.893554758,0.875511144,0.396181607,9086.741868
286.3,58.81,24.51,1004.47,24.8,297.95,-0.33,0.10097,455.6,728.75,1.74,1.8413,1665.420584,1.822887,604.3,877.45,1.09,0.10239,1665002,77931,98.89579773,18.23610974,0.893762175,0.875346192,0.397163534,9064.276284
285.3,58.43,24.5,1004.46,24.9,298.05,-0.33,0.10097,455.6,728.75,1.74,1.8413,1666.156889,1.822887,604.2,877.35,1.11,0.10241,1626334,77998,99.00098419,18.23610974,0.894269729,0.87592727,0.395436335,9103.867508
286,58.25,24.5,1004.44,24.9,298.05,-0.33,0.10097,455.8,728.95,1.74,1.8413,1665.695624,1.822887,604.4,877.55,1.09,0.10239,1675664,77880,98.93508911,18.23610974,0.893854658,0.875396072,0.397007177,9067.846154
285.8,57.35,24.61,1004.44,24.9,298.05,-0.33,0.10097,455.9,729.05,1.74,1.8413,1665.476553,1.822887,604,877.15,1.07,0.10237,1583693,77891,98.90379333,18.23610974,0.893647268,0.875672931,0.396673522,9075.473408
285.9,57.69,24.61,1004.43,25,298.15,-0.33,0.10097,455.7,728.85,1.74,1.8413,1666.053976,1.822887,604.5,877.65,1.06,0.10236,1687423,78042,98.98628235,18.23610974,0.894569769,0.875435779,0.396044542,9089.886674
285.9,57.41,24.63,1004.44,25,298.15,-0.33,0.10097,455.9,729.05,1.74,1.8413,1666.22872,1.822887,604.6,877.75,1.09,0.10239,1649567,78026,99.01124573,18.23610974,0.894154559,0.875485849,0.396125754,9088.023085
285.8,57.36,24.68,1004.41,25,298.15,-0.33,0.10097,456,729.15,1.74,1.8413,1666.039931,1.822887,604.4,877.55,1.09,0.10239,1624814,77986,98.98427582,18.23610974,0.893947099,0.875597505,0.396190307,9086.542337
285.7,57.3,24.67,1004.42,25.1,298.25,-0.33,0.10097,456.1,729.25,1.74,1.8413,1666.126448,1.822887,604.6,877.75,1.06,0.10236,1605432,77932,98.99663544,18.23610974,0.89424693,0.875367134,0.396326111,9083.428771
286.3,57.5,24.62,1004.4,25.1,298.25,-0.33,0.10097,456.1,729.25,1.74,1.8413,1666.498633,1.822887,604.9,878.05,1.06,0.10236,1623693,77882,99.04980469,18.23610974,0.89424693,0.875251767,0.397413412,9058.577017
285.2,57.78,24.59,1004.36,25.1,298.25,-0.33,0.10097,456.2,729.35,1.74,1.8413,1666.488325,1.822887,604.7,877.85,1.07,0.10237,1626762,77937,99.04833221,18.23610974,0.894039496,0.875487392,0.395607124,9099.937237
286.2,57.97,24.57,1004.4,25.1,298.25,-0.33,0.10097,456.2,729.35,1.74,1.8413,1666.172163,1.822887,604.8,877.95,1.06,0.10236,1623963,77992,99.0031662,18.23610974,0.894039496,0.875171812,0.396714285,9074.540881
285.9,57.71,24.6,1004.39,25.1,298.25,-0.33,0.10097,456.3,729.45,1.74,1.8413,1666.304717,1.822887,604.8,877.95,1.08,0.10238,1606989,77914,99.02210236,18.23610974,0.893832159,0.875288612,0.396695178,9074.977964
285.7,57.36,24.64,1004.38,25.2,298.35,-0.33,0.10097,456.3,729.45,1.74,1.8413,1666.942809,1.822887,605.3,878.45,1.12,0.10242,1621617,78038,99.11325836,18.23610974,0.894339258,0.875185309,0.395787776,9095.783689
285.6,58.01,24.66,1004.44,25.4,298.55,-0.33,0.10097,456.6,729.75,1.73,1.8313,1667.098112,1.812987,605.5,878.65,1.14,0.10244,1640831,77869,99.13544464,18.13707042,0.892263741,0.87618996,0.396507926,9079.263655
285.5,58.2,24.7,1004.41,25.5,298.65,-0.33,0.10097,456.6,729.75,1.73,1.8313,1667.89044,1.812987,606.3,879.45,1.12,0.10242,1634118,78066,99.24863434,18.13707042,0.89276965,0.875725834,0.395368853,9105.421366
286.1,58.1,24.72,1004.38,25.4,298.55,-0.33,0.10097,456.8,729.95,1.73,1.8313,1667.532141,1.812987,606,879.15,1.14,0.10244,1644925,77966,99.19744873,18.13707042,0.891850081,0.87588861,0.396707921,9074.686473
285.2,58.06,24.67,1004.38,25.4,298.55,-0.33,0.10097,456.7,729.85,1.73,1.8313,1667.564345,1.812987,606,879.15,1.11,0.10241,1645053,77956,99.20204926,18.13707042,0.892056863,0.875848403,0.395510704,9102.15568
286.2,57.67,24.68,1004.36,25.4,298.55,-0.33,0.10097,456.7,729.85,1.73,1.8313,1667.33438,1.812987,605.7,878.85,1.07,0.10237,1638505,77910,99.16919708,18.13707042,0.892056863,0.875968231,0.397131826,9065
285.2,57.68,24.73,1004.37,25.3,298.45,-0.33,0.10097,456.6,729.75,1.73,1.8313,1666.81346,1.812987,605.8,878.95,1.07,0.10237,1633462,77812,99.09477997,18.13707042,0.891758067,0.875551965,0.396242642,9085.342216
