Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
285.3,57.62,24.77,1004.41,25.5,298.65,-0.33,0.10097,456.7,729.85,1.73,1.8313,1667.601035,1.812987,605.9,879.05,1.07,0.10237,1574782,78048,99.20729065,18.13707042,0.892562607,0.875902199,0.395183006,9109.70347
286.4,57.83,24.78,1004.36,25.5,298.65,-0.33,0.10097,456.8,729.95,1.73,1.8313,1667.871374,1.812987,606.1,879.25,1.09,0.10239,1616832,77949,99.24591064,18.13707042,0.89235566,0.875877734,0.397210512,9063.20426
285.5,57.96,24.79,1004.31,25.6,298.75,-0.33,0.10097,456.9,730.05,1.73,1.8313,1668.452589,1.812987,606.1,879.25,1.09,0.10239,1695743,77936,99.32894135,18.13707042,0.892654456,0.876217915,0.396028342,9090.258494
285.3,58.09,24.76,1004.33,25.6,298.75,-0.33,0.10097,456.9,730.05,1.73,1.8313,1668.132529,1.812987,606.3,879.45,1.09,0.10239,1641131,78008,99.28321838,18.13707042,0.892654456,0.875808521,0.395385643,9105.0347
285.9,57.67,24.84,1004.31,25.6,298.75,-0.33,0.10097,457,730.15,1.73,1.8313,1667.784216,1.812987,605.9,879.05,1.09,0.10239,1647978,77877,99.23345947,18.13707042,0.892447536,0.876048841,0.396883651,9070.668416
284.8,57.8,24.86,1004.26,25.6,298.75,-0.33,0.10097,456.9,730.05,1.73,1.8313,1667.907637,1.812987,606,879.15,1.09,0.10239,1667930,78078,99.251091,18.13707042,0.892654456,0.876010027,0.394338856,9129.204354
285.6,57.71,24.86,1004.28,25.6,298.75,-0.33,0.10097,457,730.15,1.73,1.8313,1667.750037,1.812987,606,879.15,1.1,0.1024,1662590,77890,99.22857666,18.13707042,0.892447536,0.875937452,0.396401023,9081.712185
286.1,57.75,24.87,1004.28,25.6,298.75,-0.33,0.10097,456.9,730.05,1.73,1.8313,1667.604399,1.812987,606.3,879.45,1.12,0.10242,1647633,77869,99.2077713,18.13707042,0.892654456,0.875558283,0.397202092,9063.396365
285.1,57.98,24.87,1004.29,25.6,298.75,-0.33,0.10097,456.7,729.85,1.73,1.8313,1667.879332,1.812987,606.5,879.65,1.12,0.10242,1593535,78040,99.24704742,18.13707042,0.893068585,0.875497185,0.394946459,9115.159593
284.9,57.08,24.96,1004.32,25.8,298.95,-0.33,0.10097,456.9,730.05,1.73,1.8313,1668.066145,1.812987,606.7,879.85,1.14,0.10244,1641045,77857,99.27373505,18.13707042,0.893666455,0.875423847,0.395597056,9100.168831
285.5,56.89,25.02,1004.37,26,299.15,-0.33,0.10097,457.2,730.35,1.73,1.8313,1668.785414,1.812987,607.1,880.25,1.12,0.10242,1640164,78007,99.37648773,18.13707042,0.894056935,0.875361611,0.395667887,9098.539755
285,56.33,25.1,1004.35,26,299.15,-0.33,0.10097,457.5,730.65,1.73,1.8313,1669.072737,1.812987,607,880.15,1.1,0.1024,1631875,77974,99.41753387,18.13707042,0.893435343,0.875601448,0.395142109,9110.646316
285.4,56.16,25.13,1004.3,26,299.15,-0.33,0.10097,457.6,730.75,1.73,1.8313,1669.093939,1.812987,607.3,880.45,1.05,0.10235,1668564,77894,99.42056274,18.13707042,0.893228338,0.875182499,0.39610309,9088.543097
285.7,55.89,25.24,1004.31,26,299.15,-0.33,0.10097,457.6,730.75,1.73,1.8313,1668.950171,1.812987,607.2,880.35,1.05,0.10235,1640965,78026,99.40002441,18.13707042,0.893228338,0.875209315,0.395848646,9094.385019
285.3,55.76,25.31,1004.3,26.1,299.25,-0.33,0.10097,457.6,730.75,1.73,1.8313,1669.806265,1.812987,607.7,880.85,1.08,0.10238,1636196,78058,99.52232361,18.13707042,0.893734001,0.875214644,0.395132379,9110.870662
284.9,55.64,25.3,1004.3,26.3,299.45,-0.33,0.10097,457.7,730.85,1.73,1.8313,1669.963332,1.812987,608.5,881.65,1.04,0.10234,1641124,77946,99.54476166,18.13707042,0.894538626,0.874340517,0.395145357,9110.571429
285.2,55.4,25.29,1004.31,26.3,299.45,-0.33,0.10097,457.9,731.05,1.73,1.8313,1669.959967,1.812987,608.3,881.45,1.05,0.10235,1616400,77901,99.54428101,18.13707042,0.894124104,0.874580041,0.395789944,9095.733871
284.8,55.27,25.32,1004.3,26.2,299.35,-0.33,0.10097,458,731.15,1.73,1.8313,1669.954039,1.812987,608.1,881.25,1.05,0.10235,1605306,78000,99.54343414,18.13707042,0.893411516,0.874798402,0.394733195,9120.08427
285.1,55.53,25.34,1004.29,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1669.219443,1.812987,607.4,880.55,1.04,0.10234,1638130,77906,99.43849182,18.13527431,0.893573562,0.875125316,0.395625775,9099.508243
285.5,55.47,25.36,1004.26,26.2,299.35,-0.33,0.10097,458,731.15,1.73,1.8313,1669.419821,1.812987,607.5,880.65,1.07,0.10237,1660214,77840,99.46711731,18.13707042,0.893411516,0.875190686,0.396516763,9079.061296
285.9,55.38,25.4,1004.28,26.2,299.35,-0.33,0.10097,458.1,731.25,1.73,1.8313,1669.600974,1.812987,607.7,880.85,1.05,0.10235,1660714,77940,99.49299622,18.13707042,0.893204659,0.875035462,0.396562845,9078.006296
285.5,55.7,25.37,1004.28,26.2,299.35,-0.33,0.10097,458.1,731.25,1.73,1.8313,1670.316824,1.812987,608,881.15,1.04,0.10234,1564211,78088,99.59526062,18.13707042,0.893204659,0.875101911,0.395257464,9107.987391
286.4,55.94,25.35,1004.27,26.3,299.45,-0.33,0.10097,458.1,731.25,1.73,1.8313,1671.024825,1.812987,609,882.15,1.03,0.10233,1629678,78075,99.6964035,18.13707042,0.893709966,0.874387812,0.39656948,9077.854399
285.5,55.93,25.38,1004.27,26.3,299.45,-0.33,0.10097,458,731.15,1.73,1.8313,1671.621207,1.812987,609,882.15,1.07,0.10237,1621342,78137,99.78160095,18.13707042,0.893916987,0.87481534,0.395009597,9113.702627
284.8,55.42,25.41,1004.23,26.3,299.45,-0.33,0.10097,458.1,731.25,1.73,1.8313,1669.698973,1.812987,608.3,881.45,1.08,0.10238,1620361,77857,99.50699615,18.13707042,0.893709966,0.874486211,0.395458201,9103.364115
285.1,55.44,25.42,1004.23,26.3,299.45,-0.33,0.10097,457.9,731.05,1.73,1.8313,1669.505911,1.812987,608.2,881.35,1.08,0.10238,1657255,77920,99.47941589,18.13707042,0.894124104,0.874484082,0.395554692,9101.143458
284.8,55.49,25.41,1004.27,26.2,299.35,-0.33,0.10097,457.9,731.05,1.73,1.8313,1669.176825,1.812987,607.9,881.05,1.1,0.1024,1593033,77890,99.43240356,18.13707042,0.893618468,0.874663543,0.395290656,9107.222612
285.3,54.96,25.43,1004.22,26.2,299.35,-0.33,0.10097,458,731.15,1.73,1.8313,1669.483107,1.812987,607.6,880.75,1.12,0.10242,1636013,77984,99.47615814,18.13707042,0.893411516,0.875215158,0.395507325,9102.233438
285.2,54.86,25.44,1004.19,26.3,299.45,-0.33,0.10097,458,731.15,1.73,1.8313,1669.462653,1.812987,607.5,880.65,1.11,0.10241,1620184,77884,99.47323608,18.13707042,0.893916987,0.875294472,0.395876334,9093.748948
285.3,54.53,25.44,1004.15,26.3,299.45,-0.33,0.10097,458,731.15,1.73,1.8313,1670.005522,1.812987,607.8,880.95,1.08,0.10238,1583912,77883,99.55078888,18.13707042,0.893916987,0.875220313,0.396020226,9090.444795
285.6,54.68,25.48,1004.14,26.2,299.35,-0.33,0.10097,458,731.15,1.73,1.8313,1670.194418,1.812987,607.7,880.85,1.08,0.10238,1627381,77985,99.57777405,18.13707042,0.893411516,0.875441734,0.395918134,9092.788866
285.3,54.61,25.53,1004.14,26.3,299.45,-0.33,0.10097,458.1,731.25,1.73,1.8313,1670.170012,1.812987,607.9,881.05,1.05,0.10235,1660562,77996,99.57428741,18.13707042,0.893709966,0.875146601,0.395446475,9103.634069
285,54.28,25.52,1004.12,26.3,299.45,-0.33,0.10097,458.1,731.25,1.73,1.8313,1669.95938,1.812987,608.2,881.35,1.08,0.10238,1607024,77981,99.54419708,18.13707042,0.893709966,0.874749621,0.395106639,9111.464211
286,54.4,25.52,1004.13,26.3,299.45,-0.33,0.10097,458.2,731.35,1.73,1.8313,1669.743567,1.812987,608,881.15,1.08,0.10238,1585175,77951,99.5133667,18.13707042,0.893503041,0.87484514,0.396645571,9076.112937
285,53.95,25.49,1004.13,26.2,299.35,-0.33,0.10097,458.3,731.45,1.73,1.8313,1669.537314,1.812987,607.9,881.05,1.06,0.10236,1646987,77793,99.48390198,18.13707042,0.892791234,0.874795986,0.396061481,9089.497895
285.1,54.06,25.51,1004.08,26.2,299.35,-0.33,0.10097,458.2,731.35,1.73,1.8313,1669.399367,1.812987,607.7,880.85,1.06,0.10236,1618910,77885,99.46419525,18.13707042,0.892997899,0.874937123,0.395732447,9097.055419
285.2,54.28,25.53,1004.1,26.2,299.35,-0.33,0.10097,458.2,731.35,1.73,1.8313,1669.386977,1.812987,607.7,880.85,1.1,0.1024,1611290,77718,99.46242523,18.13707042,0.892997899,0.875008565,0.396721898,9074.36676
285.2,53.86,25.56,1004.08,26.4,299.55,-0.33,0.10097,458.3,731.45,1.73,1.8313,1670.420699,1.812987,608.3,881.45,1.07,0.10237,1612727,77935,99.61009979,18.13707042,0.893801422,0.874889045,0.395617276,9099.703717
284.6,53.03,25.61,1004.09,26.5,299.65,-0.33,0.10097,458.4,731.55,1.73,1.8313,1670.504225,1.812987,608.7,881.85,1.06,0.10236,1600023,77969,99.62203217,18.13707042,0.894099804,0.874474716,0.394612828,9122.866128
285.2,53.18,25.64,1004.03,26.4,299.55,-0.33,0.10097,458.4,731.55,1.73,1.8313,1670.336531,1.812987,609.1,882.25,1.07,0.10237,1647131,77910,99.59807587,18.13707042,0.893594524,0.873952628,0.395744223,9096.784712
284.5,52.81,25.66,1004.06,26.4,299.55,-0.33,0.10097,458.5,731.65,1.73,1.8313,1670.115965,1.812987,608.9,882.05,1.04,0.10234,1666925,77945,99.56656647,18.13707042,0.893387721,0.873986274,0.394595635,9123.26362
285.8,53.22,25.62,1004.06,26.4,299.55,-0.33,0.10097,458.5,731.65,1.73,1.8313,1670.346091,1.812987,609.1,882.25,1.02,0.10232,1679504,77934,99.59944153,18.13707042,0.893387721,0.873859961,0.396454658,9080.483555
285.1,53.26,25.66,1004.04,26.5,299.65,-0.33,0.10097,458.6,731.75,1.73,1.8313,1671.700728,1.812987,608.9,882.05,1.04,0.10234,1593854,78108,99.79296112,18.13707042,0.893685964,0.874913618,0.394602622,9123.102069
287,53.27,25.66,1004.02,26.6,299.75,-0.33,0.10097,458.7,731.85,1.73,1.8313,1670.690184,1.812987,609.3,882.45,1.03,0.10233,1597957,77941,99.64859772,18.13707042,0.893984208,0.873859377,0.398083512,9043.328571
284.8,52.78,25.65,1004.01,26.6,299.75,-0.32,0.10098,458.7,731.85,1.73,1.8313,1672.752608,1.812987,609.2,882.35,1.04,0.10234,1623642,78270,99.94322968,18.13527431,0.893939284,0.875195985,0.393371524,9151.653792
285.3,52.78,25.67,1004.02,26.4,299.55,-0.33,0.10097,458.6,731.75,1.73,1.8313,1670.933501,1.812987,609.5,882.65,1.02,0.10232,1626957,77935,99.68335724,18.13707042,0.893181014,0.873760491,0.395755992,9096.514196
285.4,52.74,25.7,1003.98,26.5,299.65,-0.33,0.10097,458.7,731.85,1.73,1.8313,1670.220961,1.812987,608.9,882.05,1.07,0.10237,1638291,77782,99.58156586,18.13707042,0.893479188,0.874106736,0.396673447,9075.475123
285.3,52.74,25.82,1004.01,26.7,299.85,-0.33,0.10097,458.7,731.85,1.73,1.8313,1670.880202,1.812987,609.2,882.35,1.08,0.10238,1625158,77895,99.6757431,18.13707042,0.894489461,0.874179769,0.395959217,9091.845426
285.2,52.84,25.9,1004,26.8,299.95,-0.32,0.10098,459,732.15,1.73,1.8313,1671.110114,1.812987,609.3,882.45,1.09,0.10239,1629231,77860,99.70858765,18.13527431,0.894328768,0.874223158,0.395998362,9090.946704
285.5,52.05,25.99,1003.98,27,300.15,-0.32,0.10098,459.2,732.35,1.73,1.8313,1672.072539,1.812987,609.7,882.85,1.09,0.10239,1591721,78064,99.84607697,18.13527431,0.894925086,0.87434305,0.395378982,9105.188091
284.7,51.94,26.01,1004,26.9,300.05,-0.33,0.10097,459.2,732.35,1.73,1.8313,1672.045302,1.812987,610.1,883.25,1.07,0.10237,1628356,77923,99.84218597,18.13707042,0.894464929,0.873844671,0.394984515,9114.281349
285.3,51.58,25.97,1004.02,26.8,299.95,-0.33,0.10097,459.2,732.35,1.73,1.8313,1671.57923,1.812987,610.1,883.25,1.02,0.10232,1640362,77846,99.77560425,18.13707042,0.893960032,0.873473626,0.396208453,9086.126183
284.5,51.43,25.99,1003.96,26.8,299.95,-0.33,0.10097,459.3,732.45,1.73,1.8313,1671.401495,1.812987,609.8,882.95,1.07,0.10237,1566991,77919,99.75021362,18.13707042,0.893753336,0.873800244,0.394727303,9120.220387
284.9,51.29,26.06,1003.99,26.9,300.05,-0.33,0.10097,459.3,732.45,1.73,1.8313,1671.919104,1.812987,609.8,882.95,1.05,0.10235,1619443,77803,99.82415771,18.13707042,0.894258069,0.874063875,0.395871624,9093.857143
284.8,51.5,26.02,1004.01,26.9,300.05,-0.33,0.10097,459.5,732.65,1.73,1.8313,1671.766951,1.812987,609.7,882.85,1.06,0.10236,1607113,77864,99.80242157,18.13707042,0.893844634,0.874105299,0.39542265,9104.182584
285,51.26,26.05,1003.98,26.9,300.05,-0.33,0.10097,459.4,732.55,1.73,1.8313,1671.427931,1.812987,609.5,882.65,1.03,0.10233,1630520,77852,99.75399017,18.13707042,0.894051304,0.874069561,0.395761327,9096.391579
285.2,51.06,26.06,1003.94,26.8,299.95,-0.33,0.10097,459.3,732.45,1.73,1.8313,1671.09281,1.812987,609.7,882.85,1.03,0.10233,1585743,77922,99.70611572,18.13707042,0.893753336,0.873651744,0.395683279,9098.185835
284.9,51.97,26.16,1003.99,26.9,300.05,-0.33,0.10097,459.3,732.45,1.73,1.8313,1672.067572,1.812987,609.9,883.05,1.05,0.10235,1597192,78061,99.84536743,18.13707042,0.894258069,0.874039955,0.394563226,9124.012987
285,50.93,26.2,1004,27.1,300.25,-0.33,0.10097,459.3,732.45,1.73,1.8313,1672.271849,1.812987,610.4,883.55,1.06,0.10236,1591207,77904,99.87454987,18.13707042,0.895268234,0.873625282,0.395497161,9102.467368
284.8,50.49,26.24,1003.94,27.1,300.25,-0.32,0.10098,459.5,732.65,1.72,1.8213,1672.222823,1.803087,610.3,883.45,1.04,0.10234,1639180,77841,99.86754608,18.0362448,0.892324914,0.8747713,0.395539487,9101.493329
284.8,48.31,26.29,1003.97,27.2,300.35,-0.33,0.10097,459.6,732.75,1.73,1.8313,1672.760085,1.812987,610.5,883.65,1.04,0.10234,1660794,77875,99.94429779,18.13707042,0.895152178,0.873760896,0.395366795,9105.46875
285.2,48.13,26.28,1003.95,26.9,300.05,-0.33,0.10097,459.6,732.75,1.73,1.8313,1671.865965,1.812987,610.4,883.55,1.06,0.10236,1680581,77952,99.81656647,18.13707042,0.893638061,0.87338769,0.395530999,9101.68864
285.5,48.03,26.24,1003.95,26.8,299.95,-0.33,0.10097,459.6,732.75,1.73,1.8313,1671.007361,1.812987,609.6,882.75,1.06,0.10236,1646345,77811,99.69390869,18.13707042,0.893133821,0.873771496,0.396664544,9075.678809
285,48.33,26.22,1003.94,26.8,299.95,-0.33,0.10097,459.3,732.45,1.73,1.8313,1670.986586,1.812987,609.6,882.75,1.05,0.10235,1647385,77833,99.69094086,18.13707042,0.893753336,0.873739681,0.395857937,9094.171579
284.9,48.55,26.22,1003.93,26.8,299.95,-0.33,0.10097,459.5,732.65,1.73,1.8313,1671.143065,1.812987,609.3,882.45,1.05,0.10235,1614372,77846,99.71329498,18.13707042,0.893340231,0.874163816,0.395652956,9098.883117
284.5,48.46,26.22,1003.89,27,300.15,-0.33,0.10097,459.6,732.75,1.73,1.8313,1671.982764,1.812987,609.6,882.75,1.05,0.10235,1642488,77797,99.83325195,18.13707042,0.894142533,0.874322681,0.395346308,9105.940598
285.2,48.79,26.21,1003.9,27,300.15,-0.32,0.10098,459.8,732.95,1.73,1.8313,1671.809035,1.812987,609.7,882.85,1.06,0.10236,1624057,77803,99.80843353,18.13527431,0.893684432,0.874129923,0.396288478,9084.291374
285.9,49.73,26.23,1003.83,27.1,300.25,-0.33,0.10097,459.7,732.85,1.73,1.8313,1672.238631,1.812987,610.4,883.55,1.05,0.10235,1615640,77966,99.86980438,18.13707042,0.894440432,0.873586196,0.396430599,9081.034627
285.2,50.68,26.24,1003.86,27.1,300.25,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.994185,1.812987,610.5,883.65,1.06,0.10236,1658608,78165,100.1205978,18.13527431,0.893982178,0.874521555,0.394453175,9126.558555
285.1,50.8,26.33,1003.87,27.1,300.25,-0.33,0.10097,459.7,732.85,1.73,1.8313,1672.563872,1.812987,610.4,883.55,1.03,0.10233,1578484,77948,99.9162674,18.13707042,0.894440432,0.873737202,0.395412604,9104.41389
286.2,50.94,26.37,1003.87,27,300.15,-0.32,0.10098,459.7,732.85,1.73,1.8313,1673.169706,1.812987,610.5,883.65,1.06,0.10236,1602467,77946,100.0028152,18.13527431,0.893890969,0.874039747,0.396948407,9069.188679
286,51.05,26.49,1003.9,26.9,300.05,-0.32,0.10098,459.5,732.65,1.73,1.8313,1673.524588,1.812987,610.6,883.75,1.03,0.10233,1615763,78114,100.0535126,18.13527431,0.893799718,0.874077536,0.395817893,9095.091608
284.6,51.09,26.6,1003.9,27.1,300.25,-0.32,0.10098,459.5,732.65,1.73,1.8313,1674.111037,1.812987,610.7,883.85,1.04,0.10234,1619219,78173,100.137291,18.13527431,0.894809174,0.874329191,0.393583047,9146.735418
285,51.8,26.61,1003.88,27.2,300.35,-0.32,0.10098,459.6,732.75,1.72,1.8213,1672.493163,1.803087,610.6,883.75,1.06,0.10236,1592680,77885,99.90616608,18.0362448,0.892622108,0.87463646,0.395593642,9100.247368
284.2,51.65,26.6,1003.88,27.3,300.45,-0.32,0.10098,459.7,732.85,1.72,1.8213,1672.532629,1.803087,610.1,883.25,1.06,0.10236,1647620,77953,99.9118042,18.0362448,0.892919302,0.875214021,0.394139088,9133.831457
284.8,51.95,26.6,1003.88,27.5,300.65,-0.32,0.10098,460,733.15,1.72,1.8213,1673.005164,1.803087,610.4,883.55,1.03,0.10233,1694252,77808,99.97930908,18.0362448,0.893307098,0.87509888,0.395707243,9097.634831
285.7,51.68,26.61,1003.89,27.4,300.55,-0.33,0.10097,460.2,733.35,1.73,1.8313,1673.187491,1.812987,610.6,883.75,1.04,0.10234,1633924,77870,100.0053558,18.13707042,0.894920387,0.873900135,0.396641665,9076.20231
284.8,51.13,26.6,1003.9,27.2,300.35,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.499197,1.803087,610.8,883.95,1.03,0.10233,1646788,77807,99.9070282,18.0362448,0.891591129,0.874359063,0.395712329,9097.517907
284.2,51.68,26.62,1003.9,27.2,300.35,-0.33,0.10097,460,733.15,1.73,1.8313,1672.407927,1.812987,610.3,883.45,1.01,0.10231,1638110,77884,99.89398956,18.13707042,0.894324865,0.873717413,0.394488269,9125.746657
284.7,51.26,26.66,1003.9,27.3,300.45,-0.32,0.10098,460,733.15,1.72,1.8213,1673.316092,1.803087,610.9,884.05,1.02,0.10232,1649795,77893,100.0237274,18.0362448,0.892300223,0.874707002,0.395136641,9110.772392
284.9,50.22,26.68,1003.93,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.418471,1.803087,610.9,884.05,1.05,0.10235,1582647,77948,100.038353,18.0362448,0.8931006,0.874826127,0.395135218,9110.805195
284.2,50.19,26.67,1003.88,27.6,300.75,-0.33,0.10097,460.1,733.25,1.72,1.8213,1674.781386,1.803087,611.2,884.35,1.05,0.10235,1619684,78062,100.2330551,18.0380311,0.893649185,0.875291233,0.393588741,9146.603096
284.7,50.45,26.67,1003.88,27.6,300.75,-0.33,0.10097,460.2,733.35,1.72,1.8213,1672.853438,1.803087,610.8,883.95,1.05,0.10235,1619199,77763,99.95763397,18.0380311,0.893442608,0.874606061,0.395797209,9095.566913
284.5,50.66,26.66,1003.91,27.4,300.55,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.01747,1.803087,610.8,883.95,1.05,0.10235,1606258,78055,100.1239243,18.0362448,0.892597211,0.875287492,0.394039546,9136.13884
285.1,50.62,26.63,1003.93,27.4,300.55,-0.33,0.10097,460.1,733.25,1.73,1.8313,1672.885748,1.812987,610.8,883.95,1.05,0.10235,1607822,77749,99.96224976,18.13707042,0.895127209,0.873521882,0.396424669,9081.170467
285.3,50.23,26.62,1003.91,27.4,300.55,-0.33,0.10097,460.1,733.25,1.72,1.8213,1672.899794,1.803087,610.7,883.85,1.04,0.10234,1640006,77793,99.96425629,18.0380311,0.892642122,0.874724351,0.396478388,9079.940063
285.2,50.03,26.74,1003.93,27.5,300.65,-0.33,0.10097,460.2,733.35,1.73,1.8313,1673.709052,1.812987,611.3,884.45,1.03,0.10233,1627726,78011,100.0798645,18.13707042,0.895425039,0.873410698,0.395231857,9108.577489
284.6,50.26,26.84,1003.95,27.5,300.65,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.692015,1.803087,610.6,883.75,1.05,0.10235,1649019,77851,100.0774307,18.0362448,0.8931006,0.87531868,0.395210949,9109.059382
285.4,50.06,27.06,1003.95,27.6,300.75,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.652388,1.803087,611.1,884.25,1.04,0.10234,1578604,77922,100.0717697,18.0362448,0.892984811,0.874721715,0.395960756,9091.810091
284.5,50.48,27.12,1003.85,27.6,300.75,-0.32,0.10098,460.3,733.45,1.72,1.8213,1674.242682,1.803087,611.1,884.25,1.04,0.10234,1638215,77915,100.1560974,18.0362448,0.893191186,0.875067174,0.394747568,9119.752197
284,50.02,27.19,1003.94,27.7,300.85,-0.33,0.10097,460.2,733.35,1.72,1.8213,1672.709189,1.803087,611.5,884.65,1.04,0.10234,1658043,77830,99.93702698,18.0380311,0.893946325,0.873725737,0.394484167,9125.841549
285,49.33,27.29,1003.94,27.7,300.85,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.870017,1.803087,610.5,883.65,1.03,0.10233,1596007,77827,100.1028595,18.0362448,0.893281731,0.875494125,0.395888455,9093.470526
284.8,49.23,27.19,1003.95,27.5,300.65,-0.32,0.10098,460.3,733.45,1.72,1.8213,1673.663496,1.803087,611.1,884.25,1.05,0.10235,1597183,78002,100.0733566,18.0362448,0.892687892,0.874747944,0.394723074,9120.318118
284.8,48.98,27.09,1003.92,27.4,300.55,-0.33,0.10097,460.4,733.55,1.73,1.8313,1673.750174,1.812987,610.8,883.95,1.06,0.10236,1665468,77977,100.0857391,18.13707042,0.894507029,0.874047009,0.394849625,9117.395014
285.3,49.29,27.03,1003.9,27.3,300.45,-0.33,0.10097,460.3,733.45,1.73,1.8313,1673.240577,1.812987,610.7,883.85,1.07,0.10237,1655581,77817,100.0129395,18.13707042,0.894209405,0.87387943,0.396356108,9082.741325
284.8,49.21,26.99,1003.91,27.3,300.45,-0.32,0.10098,460,733.15,1.72,1.8213,1672.956244,1.803087,611.2,884.35,1.07,0.10237,1665711,77929,99.97232056,18.0362448,0.892300223,0.874262283,0.395092831,9111.782654
284.9,49.06,26.94,1003.84,27.3,300.45,-0.33,0.10097,460,733.15,1.73,1.8313,1672.85237,1.812987,610.5,883.65,1.08,0.10238,1657612,77800,99.95748138,18.13707042,0.89482938,0.873893476,0.395886889,9093.506494
285.5,49.02,26.91,1003.85,27.5,300.65,-0.32,0.10098,460.2,733.35,1.73,1.8313,1673.584776,1.812987,610.8,883.95,1.05,0.10235,1611937,77993,100.0621109,18.13527431,0.895380043,0.873930678,0.395738911,9096.90683
284.3,48.74,26.96,1003.86,27.6,300.75,-0.32,0.10098,460.4,733.55,1.73,1.8313,1674.265486,1.812987,610.9,884.05,1.05,0.10235,1581272,78000,100.1593552,18.13527431,0.895470908,0.874217803,0.394040194,9136.123813
284.3,46.72,26.93,1003.87,27.7,300.85,-0.32,0.10098,460.6,733.75,1.72,1.8213,1674.111464,1.803087,610.8,883.95,1.04,0.10234,1577816,77912,100.137352,18.0362448,0.893075382,0.875322736,0.394485254,9125.816391
285,46.05,26.89,1003.84,27.7,300.85,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.534468,1.803087,611.3,884.45,1.06,0.10236,1644227,77846,100.054924,18.0362448,0.893281731,0.874470482,0.39579183,9095.690526
284,46.16,26.93,1003.86,27.8,300.95,-0.32,0.10098,460.7,733.85,1.72,1.8213,1674.406317,1.803087,611,884.15,1.07,0.10237,1666698,77873,100.1794739,18.0362448,0.893372233,0.875332867,0.39426634,9130.883451
283.7,45.99,26.96,1003.87,28,301.15,-0.32,0.10098,460.8,733.95,1.72,1.8213,1673.361434,1.803087,611.2,884.35,1.08,0.10238,1625717,77702,100.0302048,18.0362448,0.894172489,0.874519397,0.394716613,9120.467395
284.2,45.87,26.95,1003.85,28,301.15,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.314619,1.803087,611.2,884.35,1.07,0.10237,1595371,77578,100.1663742,18.0362448,0.893553113,0.875057688,0.396044295,9089.892329
283.7,46.01,26.94,1003.83,28,301.15,-0.32,0.10098,460.8,733.95,1.72,1.8213,1673.481062,1.803087,611.3,884.45,1.04,0.10234,1580476,77741,100.0472946,18.0362448,0.894172489,0.874399765,0.394518597,9125.045118
285.1,46.43,26.91,1003.88,27.9,301.05,-0.33,0.10097,460.8,733.95,1.72,1.8213,1672.562643,1.803087,611,884.15,1.05,0.10235,1679294,77646,99.91609192,18.0380311,0.893714049,0.874213915,0.39695054,9069.139951
283.5,46.99,26.92,1003.79,27.9,301.05,-0.32,0.10098,460.9,734.05,1.72,1.8213,1675.32794,1.803087,611,884.15,1.02,0.10232,1621734,77871,100.3111343,18.0362448,0.893462694,0.875772862,0.393582318,9146.752381
284,48.72,26.93,1003.79,27.9,301.05,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.241034,1.803087,611.5,884.65,1.01,0.10231,1599816,77569,99.87014771,18.0362448,0.893669084,0.873392056,0.395811506,9095.23838
283.6,48.07,26.96,1003.79,28,301.15,-0.32,0.10098,460.9,734.05,1.72,1.8213,1674.883551,1.803087,610.8,883.95,1.01,0.10231,1566314,77843,100.2476501,18.0362448,0.893965935,0.875714884,0.393862768,9140.239422
284.1,48.91,27.02,1003.76,27.8,300.95,-0.32,0.10098,460.7,733.85,1.72,1.8213,1672.241568,1.803087,611.7,884.85,1.01,0.10231,1654075,77666,99.870224,18.0362448,0.893372233,0.873170581,0.395456358,9103.406547
285.1,49.38,27.01,1003.71,27.6,300.75,-0.33,0.10097,460.6,733.75,1.72,1.8213,1673.13259,1.803087,611.1,884.25,1.03,0.10233,1618419,77765,99.99751282,18.0380311,0.892617257,0.874397591,0.396343106,9083.039284
283.6,48.84,27.03,1003.68,27.7,300.85,-0.32,0.10098,460.7,733.85,1.72,1.8213,1674.567549,1.803087,611,884.15,1.04,0.10234,1603650,78003,100.202507,18.0362448,0.892869129,0.875367941,0.393054876,9159.026446
284.5,47.9,27.13,1003.74,28,301.15,-0.32,0.10098,461,734.15,1.72,1.8213,1673.739439,1.803087,611.4,884.55,1.03,0.10233,1559110,77713,100.0842056,18.0362448,0.893759476,0.874420549,0.395773638,9096.108612
283.5,46.9,27.19,1003.8,28.3,301.45,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.310133,1.803087,611.2,884.35,1.04,0.10234,1602765,77787,100.1657333,18.0362448,0.894856487,0.874995869,0.394007336,9136.885714
284,46,27.19,1003.76,28.3,301.45,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.327254,1.803087,611.4,884.55,1.05,0.10235,1662381,77680,100.025322,18.0362448,0.894443254,0.874218558,0.395245915,9108.253521
284,45.97,27.17,1003.74,28.4,301.55,-0.32,0.10098,461.4,734.55,1.72,1.8213,1674.74037,1.803087,611.4,884.55,1.03,0.10233,1598718,77742,100.2271957,18.0362448,0.894946605,0.875006307,0.394930703,9115.523239
283.9,45.9,27.17,1003.71,28.2,301.35,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.951064,1.803087,611.2,884.35,1.02,0.10232,1585210,77633,99.97158051,18.0362448,0.89414654,0.874160677,0.395345947,9105.948926
284.3,45.77,27.22,1003.67,28.1,301.25,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.496092,1.803087,611.2,884.35,1.04,0.10234,1602751,77741,100.1922989,18.0362448,0.89364349,0.875104651,0.395352969,9105.787197
282.8,45.73,27.26,1003.77,28.2,301.35,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.474356,1.803087,611.3,884.45,1.04,0.10234,1631084,77827,100.1891937,18.0362448,0.89414654,0.874981183,0.392832474,9164.21181
283,45.72,27.27,1003.73,28.3,301.45,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.564376,1.803087,611.3,884.45,1.03,0.10233,1630847,77666,100.0591965,18.0362448,0.894443254,0.874428839,0.3939252,9138.790813
284.2,45.48,27.23,1003.76,28.4,301.55,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.608648,1.803087,611.7,884.85,1.02,0.10232,1630211,77629,100.0655212,18.0362448,0.894946605,0.87399182,0.395784105,9095.868051
282.2,45.47,27.22,1003.75,28.5,301.65,-0.32,0.10098,461.5,734.65,1.72,1.8213,1673.279776,1.803087,611.4,884.55,1.06,0.10236,1632619,77680,100.0185394,18.0362448,0.895243387,0.874210453,0.392740836,9166.350106
283.2,45.48,27.2,1003.74,28.5,301.65,-0.33,0.10097,461.6,734.75,1.72,1.8213,1673.351713,1.803087,611.7,884.85,1.06,0.10236,1618780,77438,100.0288162,18.0380311,0.895081715,0.873920102,0.395364243,9105.527542
282.7,45.52,27.22,1003.71,28.4,301.55,-0.32,0.10098,461.5,734.65,1.72,1.8213,1683.108252,1.803087,611.6,884.75,1.06,0.10236,1675947,77937,101.4226074,18.0362448,0.894739967,0.879715188,0.39213932,9180.410683
284.3,45.77,27.18,1003.71,28.2,301.35,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.887671,1.803087,611.7,884.85,1.04,0.10234,1649024,77576,99.96252441,18.0362448,0.89414654,0.873608663,0.396193863,9086.460781
283.6,45.75,27.2,1003.72,28.1,301.25,-0.32,0.10098,461.1,734.25,1.72,1.8213,1674.273711,1.803087,611.5,884.65,1.02,0.10232,1656504,77866,100.1605301,18.0362448,0.894056258,0.874602809,0.393746429,9142.940056
283.7,45.75,27.21,1003.7,28.1,301.25,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.633856,1.803087,611.5,884.65,1.04,0.10234,1621742,77772,100.0691223,18.0362448,0.894056258,0.874267629,0.394361342,9128.683821
284.4,45.71,27.19,1003.68,28.1,301.25,-0.32,0.10098,461,734.15,1.72,1.8213,1673.95333,1.803087,611.6,884.75,1.03,0.10233,1603123,77613,100.1147614,18.0362448,0.894262785,0.874324208,0.396144279,9087.598101
283.4,45.44,27.23,1003.71,28,301.15,-0.33,0.10097,460.8,733.95,1.72,1.8213,1672.459944,1.803087,611.3,884.45,1.04,0.10234,1587674,77740,99.90142059,18.0380311,0.894217479,0.873801341,0.394106481,9134.587156
283.8,44.93,27.3,1003.67,28,301.15,-0.33,0.10097,460.9,734.05,1.72,1.8213,1673.753859,1.803087,611.4,884.55,1.01,0.10231,1616972,77752,100.0862656,18.0380311,0.894010915,0.874389551,0.394601825,9123.120507
282.8,44.97,27.34,1003.69,28.2,301.35,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.34648,1.803087,611.8,884.95,1.03,0.10233,1637984,77721,100.0280685,18.0362448,0.894973114,0.873747089,0.39336824,9151.730198
283.7,45.2,27.33,1003.63,28.2,301.35,-0.32,0.10098,461,734.15,1.72,1.8213,1671.855551,1.803087,611.5,884.65,1.03,0.10233,1632578,77510,99.81507874,18.0362448,0.894766327,0.873205246,0.395694366,9097.930913
282.3,46.26,27.35,1003.62,28.3,301.45,-0.33,0.10097,461.1,734.25,1.72,1.8213,1674.18196,1.803087,611.5,884.65,1.01,0.10231,1624418,77752,100.1474228,18.0380311,0.895108282,0.874529385,0.392516191,9171.596174
282.4,45.67,27.57,1003.59,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.780966,1.803087,611.9,885.05,1.03,0.10233,1622425,77536,99.94728088,18.0362448,0.896161066,0.873304664,0.393749094,9142.878187
282.5,45.7,27.75,1003.65,28.6,301.75,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.708281,1.793187,611.9,885.05,0.99,0.10229,1654934,77355,99.93689728,17.93721529,0.89344984,0.87429473,0.394810168,9118.306195
282.6,44.11,27.81,1003.67,28.7,301.85,-0.32,0.10098,461.5,734.65,1.72,1.8213,1672.656104,1.803087,611.6,884.75,1.01,0.10231,1640865,77483,99.92944336,18.0362448,0.896250924,0.873524631,0.394297476,9130.16242
284,43.83,27.83,1003.61,28.7,301.85,-0.32,0.10098,461.7,734.85,1.72,1.8213,1672.364134,1.803087,611.9,885.05,1.01,0.10231,1639803,77353,99.88773346,18.0362448,0.895836951,0.873020724,0.396916767,9069.91162
282.5,43.96,27.83,1003.65,28.5,301.65,-0.32,0.10098,461.8,734.95,1.72,1.8213,1674.598845,1.803087,611.6,884.75,1.04,0.10234,1624784,77766,100.2069778,18.0362448,0.894623555,0.874721767,0.392723562,9166.753274
282.2,44.08,27.8,1003.62,28.5,301.65,-0.32,0.10098,461.6,734.75,1.72,1.8213,1671.586172,1.803087,611.7,884.85,1.04,0.10234,1624947,77405,99.77659607,18.0362448,0.895036681,0.872844908,0.394136142,9133.899717
282.7,43.92,27.77,1003.59,28.6,301.75,-0.32,0.10098,461.7,734.85,1.72,1.8213,1674.57321,1.803087,611.9,885.05,1.04,0.10234,1620853,77562,100.2033157,18.0362448,0.895333394,0.874374526,0.394035251,9136.238415
282,44.4,27.78,1003.54,28.8,301.95,-0.32,0.10098,461.7,734.85,1.72,1.8213,1672.382025,1.803087,612.1,885.25,1.03,0.10233,1606121,77561,99.89028931,18.0362448,0.89634074,0.872848824,0.393064639,9158.798936
281.3,43.85,27.88,1003.56,29,302.15,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.350401,1.793187,612,885.15,0.98,0.10228,1631767,77391,100.1714859,17.93721529,0.894014502,0.875127533,0.392950224,9161.465695
282.6,43.86,28.01,1003.54,29.2,302.35,-0.33,0.10097,462.1,735.25,1.71,1.8113,1672.544592,1.793187,612.5,885.65,0.98,0.10228,1528518,77265,99.91351318,17.93899178,0.895064667,0.873512765,0.39540997,9104.474522
281.8,43.29,28.04,1003.54,29.2,302.35,-0.33,0.10097,462.4,735.55,1.71,1.8113,1672.963507,1.793187,611.8,884.95,0.96,0.10226,1591723,77381,99.97335815,17.93899178,0.894444816,0.87449624,0.39369955,9144.028744
282.5,43.23,28.03,1003.48,29.2,302.35,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.185835,1.793187,612.8,885.95,0.99,0.10229,1608571,77294,100.0051193,17.93721529,0.894399759,0.873576415,0.39512175,9111.115752
281.9,44.74,28.02,1003.53,29.1,302.25,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.519621,1.793187,612.3,885.45,1,0.1023,1630595,77519,100.052803,17.93721529,0.893897596,0.874347002,0.393138143,9157.086556
283.1,44.5,28.01,1003.54,29,302.15,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.199377,1.793187,612.6,885.75,1,0.1023,1607646,77206,99.86419678,17.93721529,0.893601848,0.873238275,0.396412266,9081.45461
280.7,44.96,28.27,1003.48,28.9,302.05,-0.32,0.10098,462.2,735.35,1.72,1.8213,1674.127059,1.803087,611.4,884.55,1.01,0.10231,1644262,77592,100.1395798,18.0362448,0.895809862,0.87460802,0.391096324,9204.893481
283.9,45.28,28.41,1003.54,28.9,302.05,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.822142,1.793187,612.2,885.35,0.99,0.10229,1616360,77260,99.95316315,17.93721529,0.893512311,0.874028622,0.397254619,9062.197957
281.6,45.27,28.45,1003.56,28.7,301.85,-0.32,0.10098,461.8,734.95,1.72,1.8213,1674.527495,1.803087,612.1,885.25,1,0.1023,1627876,77763,100.196785,18.0362448,0.895630108,0.874047413,0.39148751,9195.695668
283.4,44.87,28.57,1003.52,28.5,301.65,-0.33,0.10097,461.6,734.75,1.72,1.8213,1671.4149,1.803087,612,885.15,1,0.1023,1651247,77331,99.7521286,18.0380311,0.895081715,0.872332743,0.396190892,9086.528934
282.9,44.45,28.51,1003.53,28.5,301.65,-0.32,0.10098,461.6,734.75,1.72,1.8213,1674.451018,1.803087,611.5,884.65,1.01,0.10231,1672993,77693,100.1858597,18.0362448,0.895036681,0.874686838,0.393649155,9145.199364
281.7,44.27,28.45,1003.52,28.6,301.75,-0.32,0.10098,461.6,734.75,1.72,1.8213,1672.246802,1.803087,612,885.15,1.03,0.10233,1588833,77488,99.87097168,18.0362448,0.895540169,0.872880343,0.39301639,9159.923323
282.4,44.38,28.45,1003.49,28.8,301.95,-0.32,0.10098,462,735.15,1.71,1.8113,1673.566137,1.793187,611.6,884.75,1,0.1023,1584213,77356,100.0594482,17.93721529,0.893216495,0.875150921,0.39466531,9121.652975
282.5,44.04,28.46,1003.51,28.8,301.95,-0.32,0.10098,461.9,735.05,1.72,1.8213,1672.438315,1.803087,612.1,885.25,1.01,0.10231,1666087,77465,99.89833069,18.0362448,0.895926822,0.872842492,0.394249539,9131.272566
283.7,44.02,28.41,1003.49,28.7,301.85,-0.32,0.10098,462,735.15,1.71,1.8113,1672.453215,1.793187,611.7,884.85,1.02,0.10232,1662668,77423,99.90045929,17.93721529,0.892714605,0.874426267,0.396139006,9087.719069
282.5,44.19,28.38,1003.46,28.7,301.85,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.607955,1.803087,611.7,884.85,1.03,0.10233,1663064,77622,100.0654221,18.0362448,0.895423361,0.874011125,0.393452121,9149.779115
282.6,44.43,28.37,1003.46,28.6,301.75,-0.32,0.10098,462,735.15,1.71,1.8113,1671.612288,1.793187,612,885.15,1.02,0.10232,1609853,77379,99.78032684,17.93721529,0.892212946,0.873598822,0.394827425,9117.907643
282.8,44.72,28.37,1003.5,28.5,301.65,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.660078,1.803087,611.7,884.85,1.04,0.10234,1665899,77512,100.0728683,18.0362448,0.894417135,0.874061372,0.394428901,9127.120226
281.4,44.53,28.3,1003.48,28.6,301.75,-0.32,0.10098,461.8,734.95,1.72,1.8213,1672.33647,1.803087,611.7,884.85,1.08,0.10238,1638255,77434,99.88378143,18.0362448,0.895126715,0.873364119,0.392871628,9163.298507
283.3,44.26,28.28,1003.48,28.7,301.85,-0.32,0.10098,461.9,735.05,1.71,1.8113,1671.899397,1.793187,612,885.15,1.08,0.10238,1648087,77323,99.82134247,17.93721529,0.892920679,0.873886223,0.396092069,9088.795976
282.3,43.22,28.28,1003.48,28.6,301.75,-0.32,0.10098,462,735.15,1.72,1.8213,1673.815062,1.803087,611.8,884.95,1.1,0.1024,1680086,77638,100.0950089,18.0362448,0.894713644,0.874159615,0.393092544,9158.148778
281.8,42.68,28.28,1003.45,28.8,301.95,-0.32,0.10098,462,735.15,1.71,1.8113,1672.486113,1.793187,612.1,885.25,1.12,0.10242,1642043,77461,99.905159,17.93721529,0.893216495,0.87419914,0.393292946,9153.482257
281.9,42.67,28.28,1003.48,28.9,302.05,-0.32,0.10098,462,735.15,1.71,1.8113,1673.347548,1.793187,612.2,885.35,1.12,0.10242,1636404,77360,100.0282211,17.93721529,0.893718618,0.874594217,0.39394617,9138.304363
281.6,42.94,28.32,1003.44,28.9,302.05,-0.32,0.10098,462,735.15,1.71,1.8113,1672.246695,1.793187,612.3,885.45,1.12,0.10242,1659416,77383,99.87095642,17.93721529,0.893718618,0.873836272,0.393409964,9150.759588
281,42.69,28.39,1003.46,29.1,302.25,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.32173,1.793187,612.3,885.45,1.07,0.10237,1569862,77256,99.88167572,17.93721529,0.894310386,0.87378162,0.393217075,9155.248399
281.2,42.1,28.36,1003.45,29.4,302.55,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.909644,1.793187,613.1,886.25,1.06,0.10236,1619381,77345,100.1085205,17.93721529,0.895611621,0.87380708,0.393044153,9159.276316
282.6,42.48,28.33,1003.39,29.2,302.35,-0.33,0.10097,462.4,735.55,1.71,1.8113,1671.608015,1.793187,611.4,884.55,1.04,0.10234,1655284,77176,99.77971649,17.93899178,0.894444816,0.874302331,0.39586596,9093.987261
281.2,42.9,28.38,1003.43,29.1,302.25,-0.32,0.10098,462.4,735.55,1.71,1.8113,1674.485732,1.793187,611.9,885.05,1.01,0.10231,1605699,77539,100.1908188,17.93721529,0.893897596,0.875377135,0.392060769,9182.25
281.3,43.45,28.41,1003.38,29.2,302.35,-0.33,0.10097,462.4,735.55,1.71,1.8113,1671.823561,1.793187,613,886.15,1,0.1023,1613199,77219,99.81050873,17.93899178,0.894444816,0.872572948,0.393825494,9141.104515
282.1,42.72,28.39,1003.34,29.1,302.25,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.551108,1.793187,612.4,885.55,1.01,0.10231,1619213,77257,99.91444397,17.93721529,0.893691344,0.873686885,0.39475125,9119.667139
281.2,43.23,28.49,1003.39,29.1,302.25,-0.33,0.10097,462.3,735.45,1.71,1.8113,1672.711272,1.793187,612.2,885.35,1.04,0.10234,1643521,77448,99.93732452,17.93899178,0.894148985,0.874062324,0.392521434,9171.473684
281.3,43.14,28.54,1003.38,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.595732,1.793187,612.8,885.95,1,0.1023,1617747,77094,99.77796173,17.93721529,0.894695575,0.872660964,0.394464041,9126.307145
281.1,42.5,28.54,1003.36,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.968687,1.793187,612.4,885.55,1.03,0.10233,1673806,77257,99.97409821,17.93721529,0.894695575,0.873971798,0.393351919,9152.109925
282.4,44.55,28.5,1003.36,29.1,302.25,-0.32,0.10098,462.5,735.65,1.71,1.8113,1670.947119,1.793187,612.4,885.55,1.02,0.10232,1600057,77117,99.68530273,17.93721529,0.893691344,0.872762927,0.395888452,9093.470609
281.5,44.69,28.59,1003.38,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.682669,1.793187,612.5,885.65,1.05,0.10235,1601873,77281,100.0760956,17.93721529,0.894489091,0.87431969,0.39378932,9141.944227
281.7,46.84,28.58,1003.41,29,302.15,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.401251,1.793187,612.4,885.55,1.05,0.10235,1580707,77296,99.89303589,17.93721529,0.893395664,0.873677822,0.393992626,9137.226837
282.2,45.56,28.58,1003.35,28.9,302.05,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.133604,1.793187,612.1,885.25,1.06,0.10236,1636060,77303,99.99765778,17.93721529,0.893099984,0.874460943,0.394656198,9121.863572
281.7,44.28,28.61,1003.35,28.8,301.95,-0.32,0.10098,462.1,735.25,1.72,1.8213,1672.542403,1.803087,611.9,885.05,1.06,0.10236,1668015,77441,99.91320038,18.0362448,0.895513285,0.873223785,0.393254917,9154.367412
281.8,42.34,28.61,1003.36,29,302.15,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.012961,1.793187,612.7,885.85,1.05,0.10235,1651891,77341,99.98042297,17.93721529,0.893601848,0.873704356,0.393903167,9139.301987
282.5,42.34,28.66,1003.33,28.9,302.05,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.969145,1.793187,612.2,885.35,1.05,0.10235,1682852,77295,99.83130646,17.93721529,0.8933061,0.873645832,0.395116638,9111.233628
279.8,42.51,28.62,1003.34,29.1,302.25,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.827239,1.793187,612.4,885.55,1.03,0.10233,1657320,77503,100.0967484,17.93721529,0.894103943,0.874475949,0.390290036,9223.909578
282.2,42.96,28.57,1003.33,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1671.194228,1.793187,612.7,885.85,1.01,0.10231,1646961,77005,99.72060394,17.93721529,0.894902155,0.872555377,0.39618347,9086.69915
281.6,43.29,28.53,1003.33,29.2,302.35,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.138251,1.793187,612,885.15,1.01,0.10231,1606306,77387,99.99832153,17.93721529,0.893987023,0.874475777,0.393389629,9151.232599
281.5,43.17,28.61,1003.31,29.1,302.25,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.462828,1.793187,612.3,885.45,1.01,0.10231,1631014,77271,99.90183258,17.93721529,0.893279124,0.873746014,0.393840282,9140.761279
281.7,43.02,28.65,1003.32,29.1,302.25,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.606116,1.793187,612.8,885.95,1,0.1023,1688288,77349,99.92230225,17.93721529,0.893485186,0.873255421,0.39372266,9143.492013
281.2,42.84,28.68,1003.26,29.2,302.35,-0.32,0.10098,462.6,735.75,1.71,1.8113,1671.878142,1.793187,612.4,885.55,1.04,0.10234,1636637,77341,99.81830597,17.93721529,0.893987023,0.873350421,0.393064481,9158.802632
280.3,42.67,28.73,1003.28,29.4,302.55,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.923506,1.793187,612.7,885.85,1.05,0.10235,1652296,77190,99.96764374,17.93721529,0.894784839,0.87365178,0.392572907,9170.271138
280.1,43.65,28.77,1003.24,29.8,302.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.194838,1.793187,613,886.15,1.04,0.10234,1656136,77171,99.86354828,17.93721529,0.896588593,0.87287042,0.392389383,9174.560157
281.6,43.39,28.83,1003.26,29.6,302.75,-0.32,0.10098,463,736.15,1.71,1.8113,1670.860815,1.793187,612.2,885.35,1.02,0.10232,1590682,76971,99.67297363,17.93721529,0.895169741,0.872934357,0.395515756,9102.039418
280.5,42.84,29,1003.26,29.6,302.75,-0.32,0.10098,462.9,736.05,1.71,1.8113,1673.274596,1.793187,612.9,886.05,1.02,0.10232,1571867,77375,100.0177994,17.93721529,0.895376335,0.873576875,0.391913723,9185.695187
280.8,43.16,29.11,1003.26,29.6,302.75,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.920599,1.793187,612.4,885.55,1.02,0.10232,1677644,77118,99.82437134,17.93721529,0.89475684,0.873335897,0.393640353,9145.403846
281.2,42.21,29.15,1003.17,29.7,302.85,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.305945,1.793187,613.2,886.35,1.03,0.10233,1566676,77203,100.0222778,17.93721529,0.895258854,0.873282144,0.393767082,9142.460526
281.2,42.16,29.12,1003.17,29.6,302.75,-0.33,0.10097,463.2,736.35,1.71,1.8113,1671.667723,1.793187,612.3,885.45,0.99,0.10229,1654685,77155,99.78824615,17.93899178,0.894801915,0.873238946,0.394012054,9136.776316
281.4,42.47,29.13,1003.19,29.6,302.75,-0.32,0.10098,463.1,736.25,1.71,1.8113,1674.484129,1.793187,613.1,886.25,0.98,0.10228,1604774,77227,100.1905899,17.93721529,0.894963243,0.873986251,0.393924685,9138.802772
279.6,42.62,29.11,1003.15,29.6,302.75,-0.33,0.10097,463.2,736.35,1.71,1.8113,1672.073286,1.793187,612.5,885.65,1,0.1023,1636425,77212,99.84618378,17.93899178,0.894801915,0.873275153,0.391480949,9195.849785
281.3,42.21,29.12,1003.1,29.8,302.95,-0.32,0.10098,463.2,736.35,1.71,1.8113,1670.964209,1.793187,613,886.15,1.02,0.10232,1577491,76827,99.68774414,17.93721529,0.8957611,0.872106256,0.395834938,9094.699964
280.4,42.25,29.17,1003.15,29.7,302.85,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.81066,1.793187,612.4,885.55,0.99,0.10229,1619073,77308,99.95152283,17.93721529,0.894846007,0.873799893,0.39211354,9181.014265
281.4,41,29.24,1003.08,29.5,302.65,-0.33,0.10097,463.3,736.45,1.71,1.8113,1671.632903,1.793187,612.8,885.95,1.01,0.10231,1694659,77021,99.78327179,17.93899178,0.894093952,0.872702584,0.394978274,9114.425373
280.6,40.87,29.27,1003.06,29.4,302.55,-0.32,0.10098,463.2,736.35,1.71,1.8113,1674.220038,1.793187,612.8,885.95,1,0.1023,1619211,77366,100.1528625,17.93721529,0.893753506,0.874203481,0.39209905,9181.353528
279.6,40.65,29.45,1003.09,29.7,302.85,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.625052,1.793187,612.8,885.95,1,0.1023,1642220,77114,99.78215027,17.93721529,0.895258854,0.872678224,0.391978461,9184.178112
281.4,39.78,29.44,1003.06,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1670.809973,1.793187,612.4,885.55,1,0.1023,1607217,76797,99.66571045,17.93721529,0.894255057,0.872642679,0.396130339,9087.91791
279.5,40.02,29.47,1003.05,29.5,302.65,-0.32,0.10098,463.4,736.55,1.71,1.8113,1673.221243,1.793187,612.6,885.75,1.01,0.10231,1605740,77247,100.0101776,17.93721529,0.893842863,0.873858678,0.391163621,9203.309839
281.8,40.51,29.39,1003,29.6,302.75,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.202048,1.793187,613.1,886.25,1,0.1023,1621443,77013,99.86457825,17.93721529,0.89434432,0.872684669,0.395580809,9100.542583
280.4,40.69,29.37,1002.97,29.6,302.75,-0.33,0.10097,463.4,736.55,1.71,1.8113,1673.056487,1.793187,612.2,885.35,1.01,0.10231,1628681,77359,99.98664093,17.93899178,0.894389374,0.874205809,0.391855033,9187.07097
281,40.44,29.44,1002.94,29.7,302.85,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.516745,1.793187,613.1,886.25,1,0.1023,1637739,76959,99.76667786,17.93721529,0.894639726,0.872281219,0.394734578,9120.052313
280.5,40.57,29.55,1002.92,29.7,302.85,-0.32,0.10098,463.3,736.45,1.71,1.8113,1672.75202,1.793187,613.1,886.25,0.99,0.10229,1606878,77098,99.94314575,17.93721529,0.895052383,0.872988462,0.393321802,9152.810695
280.3,40.21,29.61,1002.97,29.4,302.55,-0.33,0.10097,463.3,736.45,1.71,1.8113,1671.136977,1.793187,612.6,885.75,0.98,0.10228,1646084,77031,99.71242523,17.93899178,0.893592538,0.872573557,0.393383218,9151.381734
281.3,40.25,29.62,1002.96,29.4,302.55,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.677519,1.793187,612.9,886.05,0.99,0.10229,1652106,77064,99.93250275,17.93721529,0.893959582,0.87316665,0.394617601,9122.755777
279.9,40.17,29.65,1002.94,29.5,302.65,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.73947,1.793187,612.8,885.95,1.01,0.10231,1603997,77253,99.94135284,17.93721529,0.894461297,0.873353579,0.391693002,9190.871383
281,39.84,29.74,1002.95,29.6,302.75,-0.32,0.10098,463.2,736.35,1.71,1.8113,1670.472662,1.793187,613.3,886.45,1.01,0.10231,1633770,76909,99.61752319,17.93721529,0.89475684,0.871463323,0.394991202,9114.127046
280,39.55,29.72,1002.87,29.8,302.95,-0.32,0.10098,463.4,736.55,1.71,1.8113,1673.861632,1.793187,612.9,886.05,1,0.1023,1659146,77230,100.1016617,17.93721529,0.895347926,0.873882176,0.391949634,9184.853571
279.6,39.62,29.72,1002.89,29.9,303.05,-0.32,0.10098,463.5,736.65,1.7,1.8013,1669.999487,1.783287,612.8,885.95,1,0.1023,1659184,76776,99.54992676,17.83818578,0.893123238,0.872839268,0.393704114,9143.922747
280.2,39.56,29.68,1002.95,30,303.15,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.92121,1.793187,613.1,886.25,0.99,0.10229,1614922,76992,99.96731567,17.93721529,0.895939012,0.873087948,0.39344207,9150.012848
280.4,39.59,29.71,1002.9,29.8,302.95,-0.32,0.10098,463.6,736.75,1.71,1.8113,1670.951338,1.793187,612.8,885.95,0.99,0.10229,1628266,76995,99.68590546,17.93721529,0.894935133,0.872261731,0.393707559,9143.842725
280.7,39.34,29.7,1002.85,29.8,302.95,-0.32,0.10098,463.7,736.85,1.71,1.8113,1672.608519,1.793187,612.3,885.45,0.99,0.10229,1645346,76969,99.92264557,17.93721529,0.894728879,0.873792112,0.394261923,9130.98575
280.1,39.99,29.7,1002.9,29.6,302.75,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.476744,1.793187,612.9,886.05,0.99,0.10229,1612809,77119,99.76096344,17.93721529,0.894138202,0.872460093,0.392653964,9168.378079
280.9,40.18,29.72,1002.85,29.6,302.75,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.148642,1.793187,612.5,885.65,1,0.1023,1659071,77057,99.85694885,17.93721529,0.893932179,0.873319473,0.394092264,9134.916696
280.4,39.53,29.77,1002.9,29.7,302.85,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.275824,1.793187,612.5,885.65,1,0.1023,1646661,77149,100.0179749,17.93721529,0.894433541,0.87398194,0.392921665,9162.131598
280.4,38.98,29.87,1002.85,29.7,302.85,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.766951,1.793187,613.1,886.25,1.01,0.10231,1613803,76991,99.80242157,17.93721529,0.894639726,0.87244829,0.393728014,9143.367689
280.2,39.3,29.82,1002.82,29.8,302.95,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.644835,1.793187,612.6,885.75,1.01,0.10231,1642489,77056,99.92783356,17.93721529,0.894935133,0.873519956,0.393115291,9157.618844
279.6,39.13,29.73,1002.83,29.9,303.05,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.088774,1.793187,613.1,886.25,0.99,0.10229,1604201,76923,99.8483963,17.93721529,0.895436957,0.872598268,0.392951744,9161.430258
280.7,39.58,29.61,1002.83,29.8,302.95,-0.32,0.10098,463.5,736.65,1.71,1.8113,1670.707808,1.793187,613,886.15,1.01,0.10231,1601756,76901,99.65111542,17.93721529,0.895141482,0.871935413,0.394610551,9122.918774
280,41.06,29.67,1002.81,29.9,303.05,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.37612,1.793187,613.1,886.25,1.02,0.10232,1656353,77213,100.0323029,17.93721529,0.895436957,0.873414604,0.39203593,9182.831786
279.5,40.59,29.71,1002.85,30.2,303.35,-0.32,0.10098,463.9,737.05,1.7,1.8013,1671.55226,1.783287,613.3,886.45,1.02,0.10232,1624482,76816,99.7717514,17.83818578,0.893801237,0.873238966,0.393358366,9151.959928
280.6,40.36,29.72,1002.88,30.1,303.25,-0.32,0.10098,463.8,736.95,1.7,1.8013,1672.493216,1.783287,613.6,886.75,1,0.1023,1634207,76898,99.90617371,17.83818578,0.893506594,0.873420567,0.394485359,9125.81397
278.9,39.79,29.72,1002.88,30.1,303.25,-0.32,0.10098,463.8,736.95,1.71,1.8113,1672.055663,1.793187,612.6,885.75,1.04,0.10234,1576007,77026,99.84366608,17.93721529,0.896027907,0.873232734,0.391443816,9196.722123
280.3,39.52,29.76,1002.81,30.1,303.25,-0.32,0.10098,463.9,737.05,1.7,1.8013,1672.48606,1.783287,613.5,886.65,1.04,0.10234,1589564,76842,99.90515137,17.83818578,0.893300622,0.873606754,0.394350781,9128.928291
279.1,40.26,29.77,1002.79,30.2,303.35,-0.32,0.10098,463.7,736.85,1.7,1.8013,1671.849944,1.783287,613.3,886.45,1.04,0.10234,1639386,76983,99.81427765,17.83818578,0.894213602,0.873454138,0.391943325,9185.001433
279.7,40.18,29.76,1002.81,30.2,303.35,-0.32,0.10098,463.9,737.05,1.7,1.8013,1671.947729,1.783287,613.1,886.25,1,0.1023,1641365,76750,99.82824707,17.83818578,0.893801237,0.873654949,0.393978343,9137.558098
278.7,40.26,29.75,1002.77,30.3,303.45,-0.32,0.10098,463.8,736.95,1.71,1.8113,1671.903456,1.793187,613.6,886.75,0.99,0.10229,1630519,77053,99.8219223,17.93721529,0.897032522,0.871933925,0.391026043,9206.547901
