Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
280.5,40.29,29.7,1002.83,30.3,303.45,-0.32,0.10098,464,737.15,1.7,1.8013,1672.122954,1.783287,612.9,886.05,0.96,0.10226,1612407,76909,99.85327911,17.83818578,0.894095881,0.873901289,0.394288371,9130.373262
279.3,40.69,29.72,1002.8,30.3,303.45,-0.32,0.10098,463.9,737.05,1.71,1.8113,1673.033469,1.793187,613.5,886.65,1.01,0.10231,1640156,77019,99.98335266,17.93721529,0.896825642,0.872749515,0.392040855,9182.716434
279.3,39.93,29.7,1002.81,30.2,303.35,-0.32,0.10098,463.9,737.05,1.7,1.8013,1671.69245,1.783287,613.3,886.45,1.03,0.10233,1592163,76884,99.79177856,17.83818578,0.893801237,0.873341456,0.392729236,9166.620838
280.2,39.46,29.68,1002.81,30.1,303.25,-0.32,0.10098,463.8,736.95,1.7,1.8013,1672.139456,1.783287,613.2,886.35,1.05,0.10235,1627471,76828,99.8556366,17.83818578,0.893506594,0.87375583,0.394281927,9130.522484
278.6,38.99,29.78,1002.83,30,303.15,-0.32,0.10098,463.6,736.75,1.7,1.8013,1671.570311,1.783287,613.4,886.55,1.04,0.10234,1659471,76963,99.77433014,17.83818578,0.893417949,0.873177991,0.391342839,9199.095118
278.9,38.99,29.75,1002.87,30.4,303.55,-0.32,0.10098,463.8,736.95,1.7,1.8013,1671.964072,1.783287,613.4,886.55,1.02,0.10232,1623293,76846,99.83058167,17.83818578,0.895009622,0.873370615,0.392360713,9175.230549
281.3,38.87,29.66,1002.86,30.2,303.35,-0.32,0.10098,463.9,737.05,1.7,1.8013,1670.491248,1.783287,613.5,886.65,1.02,0.10232,1608200,76757,99.62017822,17.83818578,0.893801237,0.872390138,0.396195928,9086.413438
281.4,39.18,29.58,1002.85,29.8,302.95,-0.32,0.10098,463.7,736.85,1.71,1.8113,1672.560774,1.793187,612.6,885.75,1.04,0.10234,1610889,77150,99.91582489,17.93721529,0.894728879,0.873529801,0.394317843,9129.690832
280.8,39.37,29.58,1002.82,29.7,302.85,-0.32,0.10098,463.7,736.85,1.71,1.8113,1673.869803,1.793187,612.6,885.75,1.07,0.10237,1652400,77171,100.102829,17.93721529,0.89422745,0.874358147,0.393370006,9151.689103
279.4,39.46,29.6,1002.79,29.7,302.85,-0.32,0.10098,463.3,736.45,1.71,1.8113,1672.088721,1.793187,613.1,886.25,1.06,0.10236,1626330,77076,99.84838867,17.93721529,0.895052383,0.872736385,0.391891191,9186.223336
280.8,39.43,29.62,1002.78,29.9,303.05,-0.32,0.10098,463.5,736.65,1.7,1.8013,1671.509375,1.783287,613.4,886.55,1.06,0.10236,1633612,76820,99.765625,17.83818578,0.893123238,0.87318164,0.395167362,9110.064103
279.5,39.3,29.64,1002.8,30,303.15,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.371931,1.793187,613.2,886.35,1.06,0.10236,1598959,77173,99.88884735,17.93721529,0.896352459,0.872792026,0.391538702,9194.493381
281,39.17,29.68,1002.81,30,303.15,-0.32,0.10098,463.6,736.75,1.7,1.8013,1670.364783,1.783287,613,886.15,1.05,0.10235,1583383,76707,99.60211182,17.83818578,0.893417949,0.872931336,0.396031371,9090.188968
279.5,39.25,29.7,1002.78,30,303.15,-0.32,0.10098,463.7,736.85,1.71,1.8113,1674.30757,1.793187,612.8,885.95,1.04,0.10234,1676666,77190,100.1653671,17.93721529,0.895732432,0.874333938,0.391452471,9196.518784
279.8,39.22,29.75,1002.72,29.9,303.05,-0.32,0.10098,463.6,736.75,1.7,1.8013,1671.236632,1.783287,613,886.15,1.01,0.10231,1626780,76877,99.72666168,17.83818578,0.892917306,0.873366692,0.39346812,9149.407076
279.8,39.4,29.75,1002.75,30,303.15,-0.33,0.10097,463.6,736.75,1.7,1.8013,1672.546782,1.783287,613,886.15,1,0.1023,1645551,76910,99.91382599,17.83995246,0.893463012,0.874119065,0.393299293,9153.334525
279.8,38.97,29.81,1002.77,30.2,303.35,-0.32,0.10098,463.6,736.75,1.7,1.8013,1671.941161,1.783287,613.4,886.55,0.99,0.10229,1598443,76853,99.82730865,17.83818578,0.894419927,0.873297684,0.393590994,9146.550751
280.2,38.91,29.8,1002.72,30.2,303.35,-0.32,0.10098,463.8,736.95,1.7,1.8013,1671.370467,1.783287,613.1,886.25,1.02,0.10232,1585565,76733,99.74578094,17.83818578,0.894007372,0.873354201,0.394770071,9119.232334
279.6,39.16,29.84,1002.7,30,303.15,-0.32,0.10098,463.7,736.85,1.71,1.8113,1672.831755,1.793187,613,886.15,1.02,0.10232,1566338,77026,99.95453644,17.93721529,0.895732432,0.873205588,0.392426285,9173.697425
279.4,39.04,29.88,1002.7,30.1,303.25,-0.32,0.10098,463.8,736.95,1.71,1.8113,1671.106429,1.793187,612.7,885.85,0.99,0.10229,1613343,76790,99.70806122,17.93721529,0.896027907,0.872464199,0.393350767,9152.136722
279.8,38.81,29.91,1002.71,30,303.15,-0.32,0.10098,463.8,736.95,1.7,1.8013,1674.066016,1.783287,613,886.15,0.98,0.10228,1612944,77023,100.1308594,17.83818578,0.893006046,0.874973271,0.392722286,9166.783059
278.8,38.58,29.95,1002.75,30,303.15,-0.32,0.10098,463.7,736.85,1.7,1.8013,1671.397223,1.783287,613.1,886.25,0.99,0.10229,1628869,76877,99.74960327,17.83818578,0.89321195,0.87331056,0.392061872,9182.224175
280.4,38.32,29.94,1002.71,30.1,303.25,-0.32,0.10098,463.7,736.85,1.7,1.8013,1671.849249,1.783287,612.9,886.05,0.97,0.10227,1607892,76724,99.81417847,17.83818578,0.893712661,0.873759844,0.39509819,9111.659058
278,38.42,30.03,1002.69,30.1,303.25,-0.32,0.10098,463.7,736.85,1.7,1.8013,1672.488356,1.783287,613.3,886.45,1,0.1023,1680455,76997,99.90547943,17.83818578,0.893712661,0.873751179,0.390327598,9223.021942
280.5,38.24,30.18,1002.7,30.3,303.45,-0.32,0.10098,463.8,736.95,1.7,1.8013,1670.744284,1.783287,613.5,886.65,0.99,0.10229,1632960,76637,99.65632629,17.83818578,0.894508382,0.872480226,0.395687779,9098.082353
276.9,38.1,30.22,1002.67,30.4,303.55,-0.33,0.10097,464,737.15,1.7,1.8013,1674.566054,1.783287,613,886.15,0.98,0.10228,1607632,77150,100.2022934,17.83995246,0.894641918,0.875267119,0.388012121,9278.060672
279,39.04,30.36,1002.69,30.9,304.05,-0.32,0.10098,464,737.15,1.7,1.8013,1669.476538,1.783287,614.6,887.75,0.95,0.10225,1605382,76310,99.47521973,17.83818578,0.897104837,0.870427128,0.395258317,9107.967742
280.1,38.22,30.4,1002.64,30.8,303.95,-0.32,0.10098,464.4,737.55,1.7,1.8013,1673.311018,1.783287,613.3,886.45,0.98,0.10228,1665804,76767,100.0230026,17.83818578,0.895775641,0.874195965,0.394454402,9126.530168
279.6,37.62,30.56,1002.63,30.3,303.45,-0.32,0.10098,464.1,737.25,1.7,1.8013,1670.871283,1.783287,613.1,886.25,0.95,0.10225,1561319,76713,99.67446899,17.83818578,0.893889773,0.872921061,0.39402744,9136.419528
280.3,36.88,30.73,1002.66,30,303.15,-0.32,0.10098,463.7,736.85,1.7,1.8013,1672.994215,1.783287,613,886.15,0.99,0.10229,1574882,76918,99.97774506,17.83818578,0.89321195,0.874362667,0.393961137,9137.957189
280,36.73,30.91,1002.68,29.8,302.95,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.598616,1.793187,613.4,886.55,1,0.1023,1616879,76899,99.77837372,17.93721529,0.895141482,0.871996209,0.393636722,9145.488214
280.5,36.09,31.15,1002.66,29.9,303.05,-0.32,0.10098,463.5,736.65,1.7,1.8013,1673.079504,1.783287,613.8,886.95,0.99,0.10229,1627573,77030,99.9899292,17.83818578,0.893123238,0.873523928,0.393669016,9144.737968
279.5,35.74,31.27,1002.69,30.1,303.25,-0.32,0.10098,463.6,736.75,1.71,1.8113,1671.965887,1.793187,613.2,886.35,0.98,0.10228,1616718,76934,99.83084106,17.93721529,0.896441299,0.872395157,0.39275504,9166.018605
279.1,36.23,31.56,1002.65,30.2,303.35,-0.32,0.10098,463.9,737.05,1.7,1.8013,1672.844199,1.783287,613.1,886.25,0.99,0.10229,1580592,76884,99.95631409,17.83818578,0.893801237,0.874163227,0.392448012,9173.189538
280.3,35.75,31.89,1002.6,30.3,303.45,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.432814,1.783287,613.5,886.65,1.01,0.10231,1594033,76837,99.89754486,17.83818578,0.893889773,0.873515941,0.394376442,9128.334285
279.4,34.88,32.08,1002.64,30.2,303.35,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.703528,1.783287,613,886.15,1.02,0.10232,1642498,77015,99.93621826,17.83818578,0.893389252,0.874251023,0.392201589,9178.953114
280.4,34.38,32.22,1002.59,30.1,303.25,-0.32,0.10098,464,737.15,1.7,1.8013,1672.185599,1.783287,613.3,886.45,1.05,0.10235,1551547,76741,99.86222839,17.83818578,0.893094744,0.873671834,0.395010666,9113.67796
278.7,34.57,32.2,1002.56,30.1,303.25,-0.32,0.10098,463.9,737.05,1.7,1.8013,1673.19187,1.783287,613.1,886.25,1.07,0.10237,1642028,77043,100.0059814,17.83818578,0.893300622,0.874526524,0.391076798,9205.353068
280.4,34.42,32.24,1002.54,30.3,303.45,-0.32,0.10098,464.2,737.35,1.7,1.8013,1671.110327,1.783287,613.2,886.35,1.05,0.10235,1632911,76653,99.70861816,17.83818578,0.89368376,0.873148878,0.39546415,9103.227175
279.1,34.48,32.27,1002.53,30.3,303.45,-0.32,0.10098,464.2,737.35,1.7,1.8013,1673.281699,1.783287,613.4,886.55,1.05,0.10235,1599426,76939,100.0188141,17.83818578,0.89368376,0.87420638,0.39216747,9179.751702
278.8,34.07,32.4,1002.52,30.2,303.35,-0.32,0.10098,464,737.15,1.7,1.8013,1671.70265,1.783287,613.1,886.25,1.03,0.10233,1692509,76826,99.79323578,17.83818578,0.893595197,0.873569909,0.392322138,9176.132712
279.7,33.76,32.63,1002.53,30.2,303.35,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.849165,1.783287,613.3,886.45,1.03,0.10233,1693525,76853,99.95702362,17.83818578,0.893389252,0.874023173,0.393450325,9149.82088
278.4,33.2,32.72,1002.51,30.3,303.45,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.305228,1.783287,613,886.15,1.02,0.10232,1661687,76863,99.87931824,17.83818578,0.893889773,0.874016432,0.391570682,9193.742457
279.7,33.12,32.81,1002.48,30.4,303.55,-0.32,0.10098,464.2,737.35,1.7,1.8013,1671.231612,1.783287,613.2,886.35,1.01,0.10231,1636386,76542,99.72594452,17.83818578,0.894184348,0.873141241,0.395048964,9112.794423
278.6,33.27,33.14,1002.5,30.5,303.65,-0.32,0.10098,464.2,737.35,1.7,1.8013,1672.861235,1.783287,613.3,886.45,0.97,0.10227,1581947,76879,99.95874786,17.83818578,0.894685168,0.873911347,0.39177043,9189.054917
279.6,33.02,33.22,1002.5,30.5,303.65,-0.32,0.10098,464.3,737.45,1.7,1.8013,1671.411482,1.783287,613.5,886.65,0.97,0.10227,1634700,76633,99.75164032,17.83818578,0.894478924,0.87283446,0.39443878,9126.891631
278.6,32.72,32.88,1002.49,30.6,303.75,-0.32,0.10098,464.4,737.55,1.7,1.8013,1673.349364,1.783287,613.5,886.65,0.96,0.10226,1623915,76906,100.0284805,17.83818578,0.8947735,0.873956689,0.391632888,9192.282125
279.1,32.76,32.95,1002.48,30.6,303.75,-0.32,0.10098,464.5,737.65,1.7,1.8013,1671.243201,1.783287,613.1,886.25,0.97,0.10227,1650325,76616,99.7276001,17.83818578,0.894567283,0.873180098,0.393820781,9141.213902
279.5,32.66,33.18,1002.4,30.5,303.65,-0.32,0.10098,464.4,737.55,1.7,1.8013,1673.507605,1.783287,613.5,886.65,0.99,0.10229,1651012,76851,100.0510864,17.83818578,0.894272775,0.874109308,0.39317922,9156.129875
279.7,32.49,33.29,1002.36,30.2,303.35,-0.32,0.10098,464.3,737.45,1.71,1.8113,1670.914114,1.793187,612.9,886.05,0.98,0.10228,1633083,76740,99.68058777,17.93721529,0.895497468,0.872108955,0.394029683,9136.367537
279.4,32.6,33.47,1002.28,30.2,303.35,-0.32,0.10098,464.2,737.35,1.7,1.8013,1674.264525,1.783287,613.7,886.85,0.97,0.10227,1628374,76916,100.1592178,17.83818578,0.893183402,0.874292862,0.392706399,9167.153901
278.2,32.43,33.78,1002.32,30.3,303.45,-0.32,0.10098,464.1,737.25,1.7,1.8013,1671.595572,1.783287,613.1,886.25,0.97,0.10227,1701036,76778,99.77793884,17.83818578,0.893889773,0.873387906,0.391722573,9190.17757
280.4,31.95,34.04,1002.28,30.3,303.45,-0.32,0.10098,464.1,737.25,1.7,1.8013,1671.659552,1.783287,613.2,886.35,0.95,0.10225,1559392,76663,99.78707886,17.83818578,0.893889773,0.8732748,0.395412566,9104.414765
278.8,31.34,34.09,1002.28,30.3,303.45,-0.33,0.10097,464.2,737.35,1.7,1.8013,1673.261938,1.783287,613.1,886.25,0.97,0.10227,1664068,76996,100.0159912,17.83995246,0.893728836,0.874369449,0.391455927,9196.43759
280,31.43,34.18,1002.29,30.2,303.35,-0.32,0.10098,464.3,737.45,1.7,1.8013,1671.471831,1.783287,613.1,886.25,0.97,0.10227,1632304,76694,99.76026154,17.83818578,0.892977647,0.873314941,0.394688897,9121.107857
279.9,31.25,34.21,1002.26,30.2,303.35,-0.32,0.10098,464.5,737.65,1.71,1.8113,1674.34976,1.793187,613.1,886.25,0.99,0.10229,1659256,77015,100.1713943,17.93721529,0.895085081,0.873927158,0.392903453,9162.55627
278.8,30.61,34.44,1002.24,30.2,303.35,-0.32,0.10098,464.3,737.45,1.7,1.8013,1672.399008,1.783287,613.6,886.75,0.97,0.10227,1584374,76791,99.89271545,17.83818578,0.892977647,0.873305614,0.392500951,9171.952296
279.1,30.38,34.51,1002.28,30.3,303.45,-0.32,0.10098,464.2,737.35,1.7,1.8013,1672.631483,1.783287,613.5,886.65,0.96,0.10226,1637204,76748,99.92592621,17.83818578,0.89368376,0.873533938,0.393143443,9156.963096
279,30.52,34.57,1002.23,30.3,303.45,-0.32,0.10098,464.1,737.25,1.7,1.8013,1671.747458,1.783287,613.6,886.75,0.96,0.10226,1601443,76807,99.79963684,17.83818578,0.893889773,0.872901648,0.392700693,9167.287097
279.2,30.59,34.77,1002.27,30.3,303.45,-0.32,0.10098,464.2,737.35,1.7,1.8013,1672.157721,1.783287,612.9,886.05,1.02,0.10232,1648100,76724,99.85824585,17.83818578,0.89368376,0.874040712,0.393407327,9150.820917
278.5,30.44,34.71,1002.24,30.4,303.55,-0.32,0.10098,464.2,737.35,1.7,1.8013,1672.963934,1.783287,613.7,886.85,1.02,0.10232,1615612,76812,99.97341919,17.83818578,0.894184348,0.87362641,0.391971412,9184.343268
279,29.84,34.7,1002.22,30.5,303.65,-0.32,0.10098,464.2,737.35,1.7,1.8013,1670.688849,1.783287,613.3,886.45,0.98,0.10228,1592637,76561,99.64840698,17.83818578,0.894685168,0.872650247,0.39396249,9137.925806
279.1,29.84,34.68,1002.25,30.6,303.75,-0.32,0.10098,464.4,737.55,1.7,1.8013,1674.443381,1.783287,613.5,886.65,0.97,0.10227,1615848,76905,100.1847687,17.83818578,0.8947735,0.874620086,0.392340849,9175.695091
277.7,29.83,34.69,1002.25,30.8,303.95,-0.32,0.10098,464.4,737.55,1.7,1.8013,1671.70217,1.783287,614,887.15,1,0.1023,1639916,76675,99.79316711,17.83818578,0.895775641,0.872509292,0.39154381,9194.373425
278.9,29.84,34.68,1002.23,30.8,303.95,-0.32,0.10098,464.6,737.75,1.7,1.8013,1671.955847,1.783287,613.9,887.05,1.01,0.10231,1642571,76478,99.82940674,17.83818578,0.895362651,0.872789975,0.39424869,9131.292219
277.2,29.83,34.69,1002.25,30.7,303.85,-0.32,0.10098,464.6,737.75,1.7,1.8013,1672.905722,1.783287,613.5,886.65,0.99,0.10229,1631579,76809,99.96510315,17.83818578,0.894861791,0.873754934,0.390156981,9227.055195
278.6,30.74,34.37,1002.23,31.2,304.35,-0.32,0.10098,464.8,737.95,1.69,1.7913,1671.536665,1.773387,614.1,887.25,0.97,0.10227,1642659,76376,99.76952362,17.73915627,0.894413388,0.873369828,0.394350567,9128.933238
279.7,31.68,34.18,1002.25,31.2,304.35,-0.32,0.10098,464.8,737.95,1.7,1.8013,1671.570471,1.783287,614.3,887.45,0.99,0.10229,1655459,76583,99.77435303,17.83818578,0.896954487,0.87207812,0.394837468,9117.675724
279.5,33.35,34.17,1002.23,30.2,303.35,-0.32,0.10098,464.5,737.65,1.7,1.8013,1671.086935,1.783287,612.9,886.05,1,0.1023,1618726,76779,99.70527649,17.83818578,0.892566421,0.873369831,0.393547926,9147.551699
277.1,32.05,34.05,1002.25,30.8,303.95,-0.32,0.10098,464.4,737.55,1.7,1.8013,1674.774016,1.783287,613.6,886.75,1.04,0.10234,1602656,76902,100.2320023,17.83818578,0.895775641,0.874842303,0.389544573,9241.561169
279.4,32.67,33.95,1002.19,30.9,304.05,-0.32,0.10098,464.4,737.55,1.7,1.8013,1668.962775,1.783287,615.1,888.25,1.07,0.10237,1613922,76361,99.40182495,17.83818578,0.896277059,0.869802625,0.395560632,9101.0068
278.1,31.49,33.83,1002.29,30.5,303.65,-0.32,0.10098,464.3,737.45,1.7,1.8013,1672.923827,1.783287,612.9,886.05,1.04,0.10234,1677216,76819,99.96768951,17.83818578,0.894478924,0.874531524,0.391372771,9198.391586
279.4,31.64,33.76,1002.16,30.6,303.75,-0.32,0.10098,464.3,737.45,1.7,1.8013,1671.154921,1.783287,613.3,886.45,1.01,0.10231,1608581,76628,99.71498871,17.83818578,0.894979811,0.872984742,0.394182354,9132.828919
280.3,31.28,33.95,1002.16,30,303.15,-0.32,0.10098,464,737.15,1.7,1.8013,1671.352629,1.783287,612.7,885.85,0.99,0.10229,1602571,76932,99.74323273,17.83818578,0.892594522,0.873729186,0.393889444,9139.620407
279.1,30.98,33.8,1002.19,30.2,303.35,-0.32,0.10098,464,737.15,1.7,1.8013,1673.512839,1.783287,613.3,886.45,0.98,0.10228,1641753,76971,100.0518341,17.83818578,0.893595197,0.874314734,0.39200443,9183.569688
278.7,30.86,33.94,1002.16,30.3,303.45,-0.32,0.10098,464.1,737.25,1.7,1.8013,1671.087042,1.783287,613.8,886.95,1,0.1023,1682560,76719,99.70529175,17.83818578,0.893889773,0.872368625,0.392728395,9166.640474
277.9,33.07,34,1002.16,30.6,303.75,-0.32,0.10098,464.4,737.55,1.7,1.8013,1673.586111,1.783287,613.9,887.05,0.97,0.10227,1629376,76785,100.0623016,17.83818578,0.8947735,0.873671543,0.391264482,9200.937388
277.9,32.11,34.21,1002.19,31,304.15,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.090109,1.783287,614.2,887.35,0.96,0.10226,1636116,76674,99.84858704,17.83818578,0.896571838,0.872436662,0.391830911,9187.63656
279.5,31.43,34.41,1002.19,30.8,303.95,-0.32,0.10098,464.8,737.95,1.7,1.8013,1671.928343,1.783287,613.2,886.35,0.98,0.10228,1647657,76521,99.8254776,17.83818578,0.894950041,0.873492701,0.394874822,9116.813238
278.3,30.37,34.39,1002.19,30.5,303.65,-0.32,0.10098,464.5,737.65,1.7,1.8013,1671.99462,1.783287,613.8,886.95,0.97,0.10227,1652499,76750,99.83494568,17.83818578,0.894066722,0.872844847,0.392006339,9183.524973
280,30.07,34.47,1002.15,30.4,303.55,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.158308,1.783287,613.9,887.05,0.99,0.10229,1629278,76737,99.85832977,17.83818578,0.893566391,0.872869807,0.394467731,9126.221786
278.1,30.36,34.35,1002.15,30.5,303.65,-0.32,0.10098,464.4,737.55,1.7,1.8013,1673.430701,1.783287,613.3,886.45,0.96,0.10226,1611185,76938,100.0401001,17.83818578,0.894272775,0.874226737,0.390767434,9212.640777
279.2,30.29,34.6,1002.18,30.6,303.75,-0.32,0.10098,464.3,737.45,1.7,1.8013,1670.700598,1.783287,613.8,886.95,0.98,0.10228,1580093,76556,99.65008545,17.83818578,0.894979811,0.872100821,0.394270649,9130.783668
278.6,30.12,34.97,1002.16,30.7,303.85,-0.32,0.10098,464.6,737.75,1.7,1.8013,1672.758749,1.783287,613.4,886.55,1.02,0.10232,1654056,76755,99.94410706,17.83818578,0.894861791,0.873838954,0.392403347,9174.233668
277.7,29.96,35.09,1002.16,30.8,303.95,-0.32,0.10098,464.9,738.05,1.7,1.8013,1672.663847,1.783287,613.3,886.45,1.01,0.10231,1594842,76730,99.93054962,17.83818578,0.894743879,0.873874381,0.391263152,9200.968671
279.9,29.92,34.82,1002.14,30.7,303.85,-0.32,0.10098,464.8,737.95,1.7,1.8013,1672.13465,1.783287,614.1,887.25,0.97,0.10227,1641731,76495,99.85494995,17.83818578,0.894449507,0.872593906,0.395574344,9100.691318
278.7,29.89,34.95,1002.11,30.3,303.45,-0.32,0.10098,464.5,737.65,1.7,1.8013,1671.92861,1.783287,613.2,886.35,0.99,0.10229,1620563,76800,99.82551575,17.83818578,0.893066291,0.873512671,0.392314189,9176.318622
280.1,30.13,35.01,1002.16,30.3,303.45,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.757681,1.783287,613.3,886.45,1.01,0.10231,1671289,76751,99.94395447,17.83818578,0.893066291,0.873929651,0.394536633,9124.62799
278.5,30.23,35.02,1002.18,30.5,303.65,-0.32,0.10098,464.4,737.55,1.7,1.8013,1672.700644,1.783287,613.9,887.05,0.99,0.10229,1660999,76847,99.93580627,17.83818578,0.894272775,0.873189562,0.391792889,9188.528187
279.4,29.79,35.03,1002.14,30.5,303.65,-0.32,0.10098,464.5,737.65,1.7,1.8013,1671.860999,1.783287,613.5,886.65,0.98,0.10228,1608020,76626,99.81585693,17.83818578,0.894066722,0.873119415,0.394192642,9132.590551
279.1,29.6,35.37,1002.11,30.5,303.65,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.791274,1.783287,613.5,886.65,0.98,0.10228,1614664,76735,99.94875336,17.83818578,0.894066722,0.873667704,0.393210047,9155.412039
278.3,29.58,35.17,1002.13,30.3,303.45,-0.32,0.10098,464.4,737.55,1.7,1.8013,1672.659521,1.783287,613.4,886.55,0.98,0.10228,1623920,76876,99.92993164,17.83818578,0.893272019,0.873701231,0.391363839,9198.601509
278.6,29.78,34.98,1002.09,30.4,303.55,-0.32,0.10098,464.3,737.45,1.7,1.8013,1673.019476,1.783287,613.4,886.55,0.99,0.10229,1645932,76732,99.98135376,17.83818578,0.893978268,0.873933051,0.392520968,9171.484566
278.7,30.38,34.9,1002.13,30.4,303.55,-0.32,0.10098,464.3,737.45,1.7,1.8013,1672.135985,1.783287,614,887.15,0.94,0.10224,1662406,76740,99.85514069,17.83818578,0.893978268,0.872646476,0.392620924,9169.149623
279.3,30.43,35.02,1002.12,30.4,303.55,-0.32,0.10098,464.4,737.55,1.7,1.8013,1671.782759,1.783287,613.5,886.65,0.97,0.10227,1611440,76694,99.80467987,17.83818578,0.893772282,0.87305347,0.393702175,9143.967777
278.6,30.78,35.05,1002.09,30.5,303.65,-0.32,0.10098,464.4,737.55,1.7,1.8013,1672.634367,1.783287,613.2,886.35,0.98,0.10228,1637870,76888,99.9263382,17.83818578,0.894272775,0.873908701,0.391724572,9190.130653
278.6,30.25,35.17,1002.09,30.7,303.85,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.503844,1.783287,614,887.15,0.98,0.10228,1605235,76660,99.90769196,17.83818578,0.895068075,0.872942598,0.392889628,9162.878679
279.7,30.17,35.23,1002.08,30.7,303.85,-0.32,0.10098,464.4,737.55,1.7,1.8013,1671.767058,1.783287,613.7,886.85,0.97,0.10227,1651110,76661,99.80243683,17.83818578,0.895274455,0.872821812,0.394435734,9126.962102
278.3,30.41,35.38,1002.08,30.6,303.75,-0.32,0.10098,464.5,737.65,1.7,1.8013,1673.301619,1.783287,613.1,886.25,0.98,0.10228,1662968,76897,100.0216599,17.83818578,0.894567283,0.874412633,0.39125696,9201.114265
279.6,30.91,35.18,1002.09,30.5,303.65,-0.32,0.10098,464.5,737.65,1.7,1.8013,1671.9551,1.783287,614.1,887.25,0.97,0.10227,1601422,76609,99.82929993,17.83818578,0.894066722,0.872487977,0.394562349,9124.033262
278.8,31.76,35.09,1002.06,30.5,303.65,-0.32,0.10098,464.4,737.55,1.7,1.8013,1673.331579,1.783287,613.1,886.25,0.96,0.10226,1675081,76968,100.0259399,17.83818578,0.894272775,0.874390591,0.391598334,9193.093257
279.7,30.88,35.16,1002.07,30.5,303.65,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.195212,1.783287,613.5,886.65,0.98,0.10228,1582087,76640,99.86360168,17.83818578,0.894066722,0.873316465,0.394543813,9124.461923
278.6,30.82,35.2,1002.01,30.6,303.75,-0.32,0.10098,464.5,737.65,1.7,1.8013,1674.009619,1.783287,613.7,886.85,0.99,0.10229,1623262,76980,100.1228027,17.83818578,0.894567283,0.874182577,0.391256416,9201.127064
279.6,30.57,35.07,1002.04,30.4,303.55,-0.32,0.10098,464.3,737.45,1.7,1.8013,1670.293005,1.783287,613.5,886.65,0.99,0.10229,1626679,76577,99.59185791,17.83818578,0.893978268,0.872213668,0.394727229,9120.222103
278.5,30.9,34.67,1002.01,30.4,303.55,-0.32,0.10098,464.4,737.55,1.7,1.8013,1673.51113,1.783287,613.4,886.55,0.97,0.10227,1703735,76834,100.05159,17.83818578,0.893772282,0.874182813,0.391859178,9186.973788
278.9,30.79,34.71,1002.02,30.4,303.55,-0.32,0.10098,464.3,737.45,1.7,1.8013,1672.032057,1.783287,614,887.15,0.96,0.10226,1636856,76760,99.84029388,17.83818578,0.893978268,0.872624769,0.392800304,9164.962352
279.3,30.47,34.66,1001.99,30.5,303.65,-0.32,0.10098,464.4,737.55,1.7,1.8013,1671.954245,1.783287,613.2,886.35,0.97,0.10227,1621063,76638,99.82917786,17.83818578,0.894272775,0.873488154,0.393989856,9137.291085
278.9,31.31,34.46,1002.01,30.6,303.75,-0.33,0.10097,464.7,737.85,1.7,1.8013,1673.472571,1.783287,613.3,886.45,0.97,0.10227,1671840,76852,100.0460815,17.83995246,0.894200235,0.874271207,0.392330081,9175.946934
278.3,31.75,34.47,1001.98,30.6,303.75,-0.33,0.10097,464.7,737.85,1.7,1.8013,1672.116011,1.783287,613.7,886.85,0.95,0.10225,1635344,76636,99.85228729,17.83995246,0.894200235,0.872988006,0.392589468,9169.884298
279.5,31.68,34.55,1001.95,30.5,303.65,-0.32,0.10098,464.4,737.55,1.7,1.8013,1672.867323,1.783287,613.9,887.05,0.98,0.10228,1646715,76771,99.95961761,17.83818578,0.894272775,0.873267985,0.393588936,9146.598569
279.2,32.09,34.39,1001.98,30.4,303.55,-0.33,0.10097,464.3,737.45,1.7,1.8013,1672.076758,1.783287,613.2,886.35,0.97,0.10227,1604734,76828,99.84667969,17.83995246,0.894023359,0.873560362,0.392874782,9163.224928
279.4,32.27,34.34,1001.98,30.4,303.55,-0.33,0.10097,464.4,737.55,1.7,1.8013,1672.730551,1.783287,613.4,886.55,0.98,0.10228,1627926,76623,99.94007874,17.83995246,0.893817363,0.873743071,0.394208076,9132.232999
278,32.65,34.28,1002.01,30.4,303.55,-0.32,0.10098,464.2,737.35,1.7,1.8013,1673.062468,1.783287,613.8,886.95,0.97,0.10227,1685128,76883,99.98749542,17.83818578,0.894184348,0.873474265,0.390906365,9209.366547
279.8,32.21,34.41,1002.02,30.5,303.65,-0.33,0.10097,464.3,737.45,1.7,1.8013,1670.818198,1.783287,613.9,887.05,0.98,0.10228,1634718,76545,99.66688538,17.83995246,0.894524041,0.87205902,0.395174716,9109.894568
278.6,32.15,34.67,1002.03,30.5,303.65,-0.33,0.10097,464.4,737.55,1.7,1.8013,1673.628142,1.783287,613,886.15,0.98,0.10228,1610572,76993,100.068306,17.83995246,0.894317882,0.874715809,0.391190354,9202.680905
278.9,31.86,34.89,1002.03,30.5,303.65,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.419997,1.783287,613.8,886.95,0.99,0.10229,1616208,76687,99.89571381,17.83818578,0.894066722,0.873135282,0.393174219,9156.246325
278.9,32.37,34.7,1001.99,30.6,303.75,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.69055,1.783287,613.6,886.75,0.97,0.10227,1659054,76725,99.93436432,17.83818578,0.894567283,0.873477414,0.39297949,9160.783435
279.2,33.25,34.36,1001.96,30.5,303.65,-0.32,0.10098,464.5,737.65,1.7,1.8013,1672.073981,1.783287,613.3,886.45,0.96,0.10226,1618797,76690,99.84628296,17.83818578,0.894066722,0.873427733,0.393581742,9146.765759
278.6,33.39,34.34,1002,30.6,303.75,-0.32,0.10098,464.6,737.75,1.7,1.8013,1673.616659,1.783287,613.7,886.85,0.97,0.10227,1611777,76748,100.0666656,17.83818578,0.894361162,0.87391168,0.392439137,9173.396985
278.8,33.25,34.63,1002,30.5,303.65,-0.32,0.10098,464.4,737.55,1.7,1.8013,1672.421973,1.783287,613.8,886.95,0.99,0.10229,1634480,76744,99.89599609,17.83818578,0.894272775,0.873136447,0.392741329,9166.338594
279.6,32.61,34.69,1001.98,30.5,303.65,-0.33,0.10097,464.4,737.55,1.7,1.8013,1672.069228,1.783287,613.3,886.45,0.99,0.10229,1617041,76652,99.84560394,17.83995246,0.894317882,0.873484371,0.394341009,9129.154506
278.4,32.02,34.79,1001.98,30.5,303.65,-0.32,0.10098,464.3,737.45,1.7,1.8013,1673.466376,1.783287,614,887.15,0.99,0.10229,1633548,76943,100.0451965,17.83818578,0.894478924,0.873529585,0.391163554,9203.311422
280,31.9,34.97,1001.97,30.4,303.55,-0.33,0.10097,464.2,737.35,1.7,1.8013,1670.47122,1.783287,613.4,886.55,0.96,0.10226,1659952,76549,99.6173172,17.83995246,0.89422945,0.872370875,0.395436521,9103.863214
278.7,31.43,34.96,1001.94,30.4,303.55,-0.32,0.10098,464.2,737.35,1.7,1.8013,1675.157202,1.783287,613.7,886.85,0.95,0.10225,1627595,77024,100.2867432,17.83818578,0.894184348,0.874777911,0.391173267,9203.082885
278.8,31.87,34.88,1001.93,30.4,303.55,-0.32,0.10098,464.1,737.25,1.7,1.8013,1669.941115,1.783287,613.9,887.05,0.97,0.10227,1654105,76528,99.54158783,17.83818578,0.894390524,0.871520874,0.39384984,9140.539455
278.7,31.43,35.12,1001.95,30.4,303.55,-0.32,0.10098,464.3,737.45,1.7,1.8013,1674.386824,1.783287,613.2,886.35,0.97,0.10227,1595969,76798,100.1766891,17.83818578,0.893978268,0.874919912,0.392324406,9176.079656
278.4,32.58,34.79,1001.95,30.4,303.55,-0.32,0.10098,464.3,737.45,1.7,1.8013,1672.239806,1.783287,613.5,886.65,0.97,0.10227,1653218,76702,99.86997223,17.83818578,0.893978268,0.873322941,0.392392601,9174.484914
279.1,33.33,34.71,1001.94,30.4,303.55,-0.32,0.10098,464.3,737.45,1.7,1.8013,1673.369177,1.783287,613.8,886.95,0.99,0.10229,1664358,76788,100.031311,17.83818578,0.893978268,0.873694535,0.392938649,9161.735579
278,34.23,34.55,1001.91,30.6,303.75,-0.32,0.10098,464.2,737.35,1.7,1.8013,1673.034644,1.783287,614,887.15,0.99,0.10229,1630732,76792,99.98352051,17.83818578,0.895186218,0.873275261,0.391369596,9198.466187
279.3,33.41,34.87,1001.92,30.6,303.75,-0.32,0.10098,464.3,737.45,1.7,1.8013,1671.001059,1.783287,613.7,886.85,1,0.1023,1667881,76566,99.69300842,17.83818578,0.894979811,0.872429109,0.39436035,9128.706767
278.3,32.2,35.11,1001.95,30.8,303.95,-0.32,0.10098,464.6,737.75,1.7,1.8013,1674.351416,1.783287,613.4,886.55,1.02,0.10232,1641692,76835,100.1716309,17.83818578,0.895362651,0.874776247,0.391572675,9193.695652
277.9,32.01,35.23,1001.97,30.9,304.05,-0.32,0.10098,464.6,737.75,1.7,1.8013,1672.698882,1.783287,613.9,887.05,0.98,0.10228,1658664,76666,99.9355545,17.83818578,0.895863742,0.873168717,0.391871798,9186.677942
278.5,31.45,35.38,1001.97,30.9,304.05,-0.33,0.10097,464.6,737.75,1.7,1.8013,1671.573462,1.783287,613.7,886.85,0.99,0.10229,1628449,76348,99.77478027,17.83995246,0.895908929,0.872747189,0.394353593,9128.863196
278.9,31.44,35.3,1001.94,30.8,303.95,-0.32,0.10098,464.6,737.75,1.7,1.8013,1673.234167,1.783287,613.5,886.65,0.97,0.10227,1624854,76780,100.0120239,17.83818578,0.895362651,0.8739087,0.392697986,9167.350305
279.8,31.13,35.3,1001.9,30.4,303.55,-0.32,0.10098,464.5,737.65,1.7,1.8013,1671.513808,1.783287,613.5,886.65,0.96,0.10226,1665970,76587,99.76625824,17.83818578,0.893566391,0.872875029,0.394958004,9114.893138
278.3,31.4,35.19,1001.92,30.4,303.55,-0.32,0.10098,464.3,737.45,1.7,1.8013,1674.307783,1.783287,613.7,886.85,1.01,0.10231,1600811,76998,100.1653976,17.83818578,0.893978268,0.874397632,0.39074374,9213.199425
278.6,31.34,35.1,1001.98,30.5,303.65,-0.32,0.10098,464.1,737.25,1.7,1.8013,1671.006613,1.783287,613.8,886.95,0.99,0.10229,1682510,76653,99.69380188,17.83818578,0.894891507,0.872301346,0.392925507,9162.041996
279.9,31.7,34.77,1001.93,30.5,303.65,-0.33,0.10097,464.1,737.25,1.7,1.8013,1672.995551,1.783287,613.7,886.85,0.98,0.10228,1656779,76766,99.97793579,17.83995246,0.894936644,0.873565779,0.394177884,9132.932476
277.9,32.74,34.08,1001.97,30.3,303.45,-0.32,0.10098,464,737.15,1.7,1.8013,1671.671729,1.783287,613.4,886.55,0.96,0.10226,1608314,76733,99.78881836,17.83818578,0.894095881,0.873079385,0.391529632,9194.706369
280.2,32.58,34.08,1001.98,30.3,303.45,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.61135,1.783287,613.6,886.75,0.99,0.10229,1620624,76621,99.92304993,17.83818578,0.893889773,0.873470374,0.395347123,9105.921842
278.1,32.85,34.15,1001.94,30.4,303.55,-0.32,0.10098,464,737.15,1.7,1.8013,1673.359511,1.783287,613.5,886.65,0.98,0.10228,1629798,77039,100.0299301,17.83818578,0.894596795,0.874002313,0.390255129,9224.734628
280.1,32.56,34.41,1001.93,30.4,303.55,-0.32,0.10098,464.1,737.25,1.7,1.8013,1670.876303,1.783287,613.8,886.95,0.98,0.10228,1658223,76491,99.67518616,17.83818578,0.894390524,0.872204604,0.395877699,9093.717601
278.4,31.98,34.63,1001.9,30.4,303.55,-0.32,0.10098,464.1,737.25,1.7,1.8013,1673.163138,1.783287,613.5,886.65,0.97,0.10227,1631617,76914,100.0018768,17.83818578,0.894390524,0.873866881,0.39131104,9199.842672
279.7,32.17,34.53,1001.93,30.4,303.55,-0.32,0.10098,464.1,737.25,1.7,1.8013,1670.757903,1.783287,613.6,886.75,0.97,0.10227,1626201,76550,99.65827179,17.83818578,0.894390524,0.872337421,0.395007679,9113.746872
279,33.93,34.34,1001.93,30.5,303.65,-0.32,0.10098,464.1,737.25,1.7,1.8013,1673.461356,1.783287,613.7,886.85,0.97,0.10227,1658232,76801,100.0444794,17.83818578,0.894891507,0.873820261,0.392731373,9166.570968
278.6,33.01,34.42,1001.88,30.5,303.65,-0.32,0.10098,464,737.15,1.7,1.8013,1670.895689,1.783287,613.6,886.75,0.99,0.10229,1592517,76585,99.67795563,17.83818578,0.895097941,0.872458362,0.393274387,9153.914214
280.1,32.68,34.58,1001.9,30.5,303.65,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.63127,1.783287,613.5,886.65,0.96,0.10226,1613634,76563,99.92589569,17.83818578,0.894891507,0.873533812,0.395505415,9102.277401
278.4,32.13,34.61,1001.93,30.4,303.55,-0.32,0.10098,464,737.15,1.7,1.8013,1672.514044,1.783287,613.3,886.45,0.95,0.10225,1601593,76800,99.90914917,17.83818578,0.894596795,0.873667219,0.391891892,9186.206897
280,32.22,34.61,1001.84,30.5,303.65,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.085303,1.783287,613.8,886.95,0.96,0.10226,1624584,76572,99.84790039,17.83818578,0.894891507,0.872878528,0.395317744,9106.598571
278.4,32.11,34.68,1001.91,30.5,303.65,-0.32,0.10098,464.1,737.25,1.7,1.8013,1673.334036,1.783287,613.2,886.35,1,0.1023,1607970,76914,100.0262909,17.83818578,0.894891507,0.874360274,0.39131104,9199.842672
279.1,31.77,34.85,1001.92,30.6,303.75,-0.32,0.10098,464.3,737.45,1.7,1.8013,1672.259299,1.783287,613.4,886.55,0.98,0.10228,1600136,76638,99.87275696,17.83818578,0.894979811,0.87346541,0.393707729,9143.838767
278.5,31.37,35.01,1001.89,30.6,303.75,-0.32,0.10098,464.4,737.55,1.7,1.8013,1673.605231,1.783287,613.6,886.75,0.98,0.10228,1574262,76822,100.065033,17.83818578,0.8947735,0.874035857,0.391920389,9185.538959
278.8,31.5,34.95,1001.88,30.6,303.75,-0.32,0.10098,464.2,737.35,1.7,1.8013,1671.248702,1.783287,613.4,886.55,0.98,0.10228,1604999,76580,99.72838593,17.83818578,0.895186218,0.872869441,0.393582405,9146.750359
279,31.21,35.18,1001.92,30.6,303.75,-0.32,0.10098,464.3,737.45,1.7,1.8013,1673.75685,1.783287,613.2,886.35,0.96,0.10226,1648377,76788,100.0866928,17.83818578,0.894979811,0.874529685,0.392797861,9165.019355
278.3,33.17,34.88,1001.89,30.5,303.65,-0.32,0.10098,464.3,737.45,1.7,1.8013,1673.238761,1.783287,613.8,886.95,0.99,0.10229,1680126,76809,100.0126801,17.83818578,0.894478924,0.873617731,0.391705223,9190.584621
279.4,34.45,34.61,1001.89,30.5,303.65,-0.32,0.10098,464.1,737.25,1.7,1.8013,1670.836409,1.783287,613.9,887.05,0.97,0.10227,1592967,76505,99.669487,17.83818578,0.894891507,0.872049996,0.394816096,9118.169291
280.1,32.77,34.8,1001.91,30.6,303.75,-0.32,0.10098,464.2,737.35,1.7,1.8013,1674.987906,1.783287,613.4,886.55,0.98,0.10228,1690593,76966,100.262558,17.83818578,0.895186218,0.875070933,0.393434518,9150.188504
278.2,32.15,34.8,1001.92,30.5,303.65,-0.32,0.10098,464,737.15,1.7,1.8013,1672.61888,1.783287,613.6,886.75,0.96,0.10226,1696614,76828,99.92412567,17.83818578,0.895097941,0.873415372,0.391467638,9196.162473
279.8,32.38,34.77,1001.97,30.5,303.65,-0.32,0.10098,464.2,737.35,1.7,1.8013,1672.843024,1.783287,613.7,886.85,0.98,0.10228,1673029,76561,99.95614624,17.83818578,0.894685168,0.873475926,0.395092131,9111.798785
278,32.66,34.59,1001.95,30.5,303.65,-0.32,0.10098,464,737.15,1.7,1.8013,1672.576796,1.783287,613.5,886.65,0.99,0.10229,1687369,76789,99.91811371,17.83818578,0.895097941,0.873561162,0.391384887,9198.106835
280.3,32.72,34.58,1001.91,30.5,303.65,-0.32,0.10098,464.1,737.25,1.7,1.8013,1672.334334,1.783287,613.6,886.75,1,0.1023,1611337,76654,99.88347626,17.83818578,0.894891507,0.87332692,0.395317957,9106.59365
278.6,32.64,34.56,1001.95,30.4,303.55,-0.32,0.10098,464,737.15,1.7,1.8013,1673.500449,1.783287,613.6,886.75,1.01,0.10231,1629009,76946,100.0500641,17.83818578,0.894596795,0.874033654,0.3914293,9197.063173
279.5,32.77,34.61,1001.92,30.5,303.65,-0.32,0.10098,464,737.15,1.7,1.8013,1673.006125,1.783287,613.5,886.65,0.99,0.10229,1679759,76703,99.97944641,17.83818578,0.895097941,0.873814067,0.393937867,9138.496959
279.2,32.81,34.47,1001.97,30.5,303.65,-0.33,0.10097,463.9,737.05,1.7,1.8013,1673.322981,1.783287,613.5,886.65,0.97,0.10227,1660453,76889,100.0247116,17.83995246,0.895349628,0.873960985,0.392563095,9170.500358
279.3,32.51,34.56,1001.88,30.3,303.45,-0.32,0.10098,463.9,737.05,1.7,1.8013,1672.600081,1.783287,613.5,886.65,0.97,0.10227,1667170,76772,99.92144012,17.83818578,0.894302084,0.873535252,0.393302175,9153.267454
279.5,33.14,34.3,1001.93,30.3,303.45,-0.32,0.10098,463.9,737.05,1.7,1.8013,1673.926627,1.783287,613.3,886.45,0.99,0.10229,1634751,76830,100.1109467,17.83818578,0.894302084,0.87457799,0.393286688,9153.627907
278.9,33.34,34.16,1001.95,30.3,303.45,-0.32,0.10098,463.8,736.95,1.7,1.8013,1672.629347,1.783287,613.6,886.75,0.99,0.10229,1734158,76912,99.92562103,17.83818578,0.894508382,0.873480979,0.392024019,9183.110792
279.4,34.43,33.91,1001.96,30.3,303.45,-0.32,0.10098,463.9,737.05,1.7,1.8013,1673.520636,1.783287,613.8,886.95,0.99,0.10229,1628376,76806,100.052948,17.83818578,0.894302084,0.873783715,0.393268825,9154.043665
279.4,34.29,33.94,1001.92,30.6,303.75,-0.32,0.10098,463.9,737.05,1.7,1.8013,1673.059958,1.783287,614,887.15,0.97,0.10227,1576247,76916,99.98713684,17.83818578,0.89580601,0.87325056,0.392706399,9167.153901
278.7,34.33,33.93,1001.92,30.4,303.55,-0.32,0.10098,463.8,736.95,1.7,1.8013,1672.505499,1.783287,613.4,886.55,0.99,0.10229,1668649,76810,99.90792847,17.83818578,0.895009622,0.873630306,0.392263113,9177.513455
278.7,37.46,33.94,1001.9,30.4,303.55,-0.32,0.10098,463.7,736.85,1.7,1.8013,1672.629668,1.783287,614.1,887.25,0.98,0.10228,1605141,76740,99.92566681,17.83818578,0.895216179,0.872905633,0.392620924,9169.149623
278,38.35,33.9,1001.91,30.4,303.55,-0.32,0.10098,463.6,736.75,1.7,1.8013,1672.315962,1.783287,613.9,887.05,1,0.1023,1666558,76765,99.88085175,17.83818578,0.895422831,0.872982579,0.39150725,9195.232014
279.1,35.63,33.91,1001.89,30.4,303.55,-0.32,0.10098,463.7,736.85,1.7,1.8013,1672.206374,1.783287,613.5,886.65,0.98,0.10228,1609121,76685,99.86519623,17.83818578,0.895216179,0.873323045,0.393466427,9149.446435
278.8,34.65,34.03,1001.9,30.5,303.65,-0.32,0.10098,463.5,736.65,1.7,1.8013,1672.418982,1.783287,613.8,886.95,0.97,0.10227,1610124,76746,99.89556885,17.83818578,0.896131541,0.873095074,0.392731094,9166.577475
280.2,34.42,34.19,1001.9,30.3,303.45,-0.32,0.10098,463.5,736.65,1.7,1.8013,1671.361868,1.783287,613.7,886.85,0.97,0.10227,1631895,76565,99.74455261,17.83818578,0.895127847,0.872582734,0.395636281,9099.266595
278.8,34.22,34.29,1001.93,30.2,303.35,-0.32,0.10098,463.4,736.55,1.7,1.8013,1673.308402,1.783287,613.6,886.75,0.98,0.10228,1629199,76951,100.0226288,17.83818578,0.894832864,0.873861127,0.391684845,9191.062769
279.3,34.12,34.21,1001.93,30.2,303.35,-0.32,0.10098,463.4,736.55,1.7,1.8013,1671.789809,1.783287,613.3,886.45,0.95,0.10225,1619754,76745,99.80568695,17.83818578,0.894832864,0.873240403,0.393440545,9150.048335
280.5,33.89,34.21,1001.91,30.1,303.25,-0.32,0.10098,463.5,736.65,1.7,1.8013,1673.074698,1.783287,613.3,886.45,0.96,0.10226,1672310,76896,99.98924255,17.83818578,0.89412508,0.874017204,0.394355029,9128.829947
278.2,34.29,34.15,1001.86,30.1,303.25,-0.32,0.10098,463.5,736.65,1.7,1.8013,1674.08615,1.783287,613.2,886.35,0.99,0.10229,1631613,77050,100.1337357,17.83818578,0.89412508,0.874782853,0.390339723,9222.735442
279.2,34.61,34.13,1001.87,30.3,303.45,-0.32,0.10098,463.6,736.75,1.7,1.8013,1671.836859,1.783287,613.9,887.05,0.99,0.10229,1662508,76604,99.81240845,17.83818578,0.894921263,0.872680185,0.394023599,9136.508596
278.6,37.57,34.19,1001.86,30.5,303.65,-0.32,0.10098,463.5,736.65,1.7,1.8013,1673.450621,1.783287,613.5,886.65,0.97,0.10227,1605567,76943,100.0429459,17.83818578,0.896131541,0.874036116,0.391444562,9196.704594
279.7,39.54,34.07,1001.89,30.4,303.55,-0.32,0.10098,463.6,736.75,1.7,1.8013,1672.252997,1.783287,613.6,886.75,1,0.1023,1627517,76660,99.87185669,17.83818578,0.895422831,0.873278972,0.39444088,9126.843046
279.3,37.63,34.02,1001.89,30.3,303.45,-0.32,0.10098,463.4,736.55,1.7,1.8013,1672.757842,1.783287,613.6,886.75,0.98,0.10228,1613685,76938,99.94397736,17.83818578,0.895334527,0.873536874,0.392453594,9173.059076
279.7,36.37,34.09,1001.83,30.2,303.35,-0.32,0.10098,463.4,736.55,1.7,1.8013,1672.691939,1.783287,613.4,886.55,0.97,0.10227,1637218,76977,99.93456268,17.83818578,0.894832864,0.873700508,0.392816528,9164.58384
278.4,35.08,34.09,1001.85,30.3,303.45,-0.32,0.10098,463.4,736.55,1.7,1.8013,1672.879073,1.783287,613.7,886.85,0.97,0.10227,1573710,76786,99.96129608,17.83818578,0.895334527,0.87347735,0.391963344,9184.532328
279.1,36.04,33.95,1001.83,30.3,303.45,-0.32,0.10098,463.2,736.35,1.7,1.8013,1671.860625,1.783287,613.3,886.45,0.98,0.10228,1657868,76721,99.81580353,17.83818578,0.895748172,0.873341586,0.3932818,9153.74167
279,36.6,33.87,1001.79,30.2,303.35,-0.32,0.10098,463.2,736.35,1.7,1.8013,1673.505149,1.783287,613.6,886.75,0.96,0.10226,1620124,76850,100.0507355,17.83818578,0.895246181,0.8739373,0.392480965,9172.419355
279.2,35.11,33.9,1001.81,30.2,303.35,-0.32,0.10098,463.1,736.25,1.7,1.8013,1672.114249,1.783287,613.6,886.75,0.99,0.10229,1595820,76783,99.85203552,17.83818578,0.895452983,0.873177364,0.393105033,9157.857808
280.2,34.68,33.95,1001.82,30.1,303.25,-0.32,0.10098,463.1,736.25,1.7,1.8013,1671.902121,1.783287,613.1,886.25,0.98,0.10228,1643028,76742,99.82173157,17.83818578,0.894951061,0.873588436,0.394723774,9120.301927
279.5,34.44,33.86,1001.85,30,303.15,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.635054,1.793187,613.1,886.25,0.96,0.10226,1629446,77165,100.2121506,17.93721529,0.896559326,0.874035268,0.391579294,9193.54025
279.4,34.39,33.87,1001.83,30,303.15,-0.32,0.10098,463.3,736.45,1.7,1.8013,1672.18891,1.783287,613.4,886.55,0.99,0.10229,1633402,76829,99.86270142,17.83818578,0.894036517,0.873443736,0.393151094,9156.784896
280,34.4,33.8,1001.83,30,303.15,-0.32,0.10098,463.2,736.35,1.7,1.8013,1673.913862,1.783287,613.3,886.45,0.99,0.10229,1614025,76899,100.1091232,17.83818578,0.894242896,0.874570483,0.393636722,9145.488214
279.3,34.53,33.78,1001.85,30,303.15,-0.32,0.10098,463.1,736.25,1.7,1.8013,1672.305228,1.783287,613.4,886.55,1,0.1023,1680057,76864,99.87931824,17.83818578,0.894449371,0.873532104,0.392831424,9164.236305
280.4,34.34,33.8,1001.89,30,303.15,-0.32,0.10098,463.2,736.35,1.7,1.8013,1672.574286,1.783287,613.5,886.65,0.98,0.10228,1678197,76771,99.91775513,17.83818578,0.894242896,0.873539869,0.394856307,9117.240728
278.5,34.45,33.88,1001.91,30.1,303.25,-0.32,0.10098,463.3,736.45,1.7,1.8013,1673.570517,1.783287,612.9,886.05,0.98,0.10228,1612816,77014,100.0600739,17.83818578,0.89453788,0.874792999,0.39094331,9208.49623
280.7,34.74,33.84,1001.89,30,303.15,-0.32,0.10098,463.3,736.45,1.7,1.8013,1672.036383,1.783287,613.3,886.45,1,0.1023,1640133,76728,99.84091187,17.83818578,0.894036517,0.873484822,0.395500286,9102.39544
279,35.13,33.64,1001.95,29.9,303.05,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.438734,1.793187,613.1,886.25,0.97,0.10227,1654721,77111,100.1841049,17.93721529,0.89605678,0.873939841,0.391152522,9203.570968
280.7,35.72,33.55,1001.97,30,303.15,-0.32,0.10098,463.2,736.35,1.7,1.8013,1672.617117,1.783287,613.5,886.65,1,0.1023,1634108,76856,99.9238739,17.83818578,0.894242896,0.873604734,0.394841599,9117.580335
280.3,34.61,33.67,1001.95,29.9,303.05,-0.32,0.10098,463.1,736.25,1.7,1.8013,1674.058005,1.783287,613.1,886.25,1,0.1023,1649599,77057,100.129715,17.83818578,0.893947913,0.8748972,0.393250486,9154.470567
279.3,35.73,33.55,1001.99,29.9,303.05,-0.32,0.10098,463.1,736.25,1.7,1.8013,1672.362212,1.783287,613.3,886.45,0.98,0.10228,1667349,76930,99.8874588,17.83818578,0.893947913,0.873637222,0.392494405,9172.105263
280.4,35.79,33.56,1002.01,30.1,303.25,-0.32,0.10098,463.2,736.35,1.7,1.8013,1673.354117,1.783287,613.8,886.95,0.98,0.10228,1646051,76761,100.0291595,17.83818578,0.894744423,0.873665849,0.394907746,9116.053138
278.1,37.79,33.59,1002.02,30.2,303.35,-0.32,0.10098,463.2,736.35,1.7,1.8013,1672.91133,1.783287,613.3,886.45,0.99,0.10229,1724658,76923,99.96590424,17.83818578,0.895246181,0.873980493,0.390843634,9210.84466
281.1,37.91,33.64,1001.97,30.2,303.35,-0.32,0.10098,463.3,736.45,1.7,1.8013,1671.499869,1.783287,613.2,886.35,0.97,0.10227,1700305,76622,99.76426697,17.83818578,0.895039475,0.873220257,0.396611798,9076.885806
278.5,37.84,33.66,1002.03,30.2,303.35,-0.32,0.10098,463.2,736.35,1.7,1.8013,1675.337447,1.783287,613.5,886.65,0.97,0.10227,1620726,77155,100.3124924,17.83818578,0.895246181,0.87514541,0.390228865,9225.355476
279,37.49,33.71,1002.07,30.2,303.35,-0.32,0.10098,463.1,736.25,1.7,1.8013,1670.643828,1.783287,613.6,886.75,0.98,0.10228,1624013,76660,99.6419754,17.83818578,0.895452983,0.872289836,0.39345372,9149.741935
279.6,36.59,33.59,1002.13,30.3,303.45,-0.32,0.10098,463.4,736.55,1.7,1.8013,1674.526159,1.783287,613.1,886.25,1,0.1023,1634338,76777,100.1965942,17.83818578,0.895334527,0.875172363,0.393698986,9144.041845
278.8,36.02,33.42,1002.13,30.2,303.35,-0.32,0.10098,463.2,736.35,1.7,1.8013,1672.126158,1.783287,613.5,886.65,1.01,0.10231,1623731,76902,99.85373688,17.83818578,0.895246181,0.873335181,0.391934417,9185.210187
280.3,36.49,33.23,1002.11,30.1,303.25,-0.32,0.10098,463.3,736.45,1.7,1.8013,1671.775015,1.783287,613.3,886.45,0.97,0.10227,1549408,76727,99.80357361,17.83818578,0.89453788,0.873271301,0.394941842,9115.266143
279.9,36.48,32.94,1002.15,30,303.15,-0.32,0.10098,463.2,736.35,1.7,1.8013,1674.260733,1.783287,612.9,886.05,0.98,0.10228,1629955,77174,100.1586761,17.83818578,0.894242896,0.875198754,0.392093962,9181.472669
279.3,37.89,32.71,1002.14,30,303.15,-0.32,0.10098,463.1,736.25,1.7,1.8013,1671.694159,1.783287,613.6,886.75,1,0.1023,1596881,76747,99.79202271,17.83818578,0.894449371,0.872949411,0.393430292,9150.286788
280.9,37.92,32.62,1002.14,30,303.15,-0.32,0.10098,463.2,736.35,1.7,1.8013,1673.360419,1.783287,613.3,886.45,0.98,0.10228,1649497,76820,100.0300598,17.83818578,0.894242896,0.874225039,0.395308091,9106.820933
279.1,37.94,32.44,1002.16,29.9,303.05,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.301085,1.793187,612.2,885.35,0.96,0.10226,1662925,77138,100.0215836,17.93721529,0.896263578,0.874250557,0.391155759,9203.494805
279.8,38.37,32.27,1002.2,29.9,303.05,-0.32,0.10098,463.1,736.25,1.7,1.8013,1673.427496,1.783287,613.5,886.65,1,0.1023,1649914,76738,100.0396423,17.83818578,0.893947913,0.874081982,0.394180832,9132.864189
279.2,38.93,32.06,1002.16,30,303.15,-0.32,0.10098,463,736.15,1.7,1.8013,1672.841742,1.783287,613.8,886.95,0.98,0.10228,1698311,77009,99.95596313,17.83818578,0.894655942,0.87336404,0.391951379,9184.812679
279.8,40.95,32.07,1002.19,30.1,303.25,-0.32,0.10098,463.1,736.25,1.7,1.8013,1672.9438,1.783287,612.8,885.95,0.98,0.10228,1659208,76805,99.97054291,17.83818578,0.894951061,0.874535407,0.393836972,9140.838099
279.3,40.75,32.06,1002.19,30.1,303.25,-0.32,0.10098,463.1,736.25,1.7,1.8013,1673.448485,1.783287,613.6,886.75,0.97,0.10227,1604691,77008,100.0426407,17.83818578,0.894951061,0.873923771,0.392096855,9181.404941
279.5,40.33,31.88,1002.18,30.1,303.25,-0.32,0.10098,463.2,736.35,1.7,1.8013,1671.634665,1.783287,613.3,886.45,0.96,0.10226,1634261,76771,99.78352356,17.83818578,0.894744423,0.873168732,0.393588936,9146.598569
280.7,41.9,31.82,1002.21,30.1,303.25,-0.32,0.10098,463.3,736.45,1.7,1.8013,1674.475424,1.783287,613.5,886.65,1,0.1023,1595885,76925,100.1893463,17.83818578,0.89453788,0.874698443,0.394487435,9125.765942
279.8,42.04,31.8,1002.2,29.9,303.05,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.780432,1.793187,613,886.15,0.98,0.10228,1620926,76999,99.94720459,17.93721529,0.896470472,0.873096415,0.392844695,9163.926733
279.5,43.1,31.79,1002.2,30,303.15,-0.32,0.10098,463.1,736.25,1.7,1.8013,1674.311415,1.783287,613.5,886.65,0.97,0.10227,1603401,76866,100.1659164,17.83818578,0.894449371,0.8745425,0.393102493,9157.916995
280.5,42.18,31.72,1002.26,30.1,303.25,-0.32,0.10098,463,736.15,1.7,1.8013,1671.867781,1.783287,613.4,886.55,0.98,0.10228,1637919,76792,99.81682587,17.83818578,0.895157795,0.87323461,0.394889107,9116.483422
280.7,42.14,31.68,1002.24,29.8,302.95,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.805853,1.793187,613,886.15,1,0.1023,1632063,76918,99.95083618,17.93721529,0.89596783,0.873150861,0.394523336,9124.935518
280.1,40.57,31.57,1002.3,29.8,302.95,-0.32,0.10098,462.9,736.05,1.71,1.8113,1674.142706,1.793187,613.4,886.55,1,0.1023,1633616,77114,100.1418152,17.93721529,0.896381577,0.873492656,0.392679424,9167.783649
280.8,40.09,31.52,1002.3,29.8,302.95,-0.32,0.10098,462.8,735.95,1.7,1.8013,1672.300581,1.783287,612.9,886.05,1,0.1023,1593990,76907,99.87865448,17.83818578,0.894065702,0.874085223,0.394720334,9120.38141
280,39.52,31.43,1002.3,29.8,302.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1673.816611,1.793187,613.1,886.25,0.97,0.10227,1611572,77068,100.0952301,17.93721529,0.896588593,0.873574602,0.392773528,9165.587143
280.3,39.86,31.4,1002.31,29.8,302.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.749457,1.793187,613,886.15,1,0.1023,1599447,76991,99.94277954,17.93721529,0.896588593,0.873117699,0.393587597,9146.629682
279.7,43.19,31.35,1002.32,29.9,303.05,-0.32,0.10098,463,736.15,1.7,1.8013,1674.845847,1.783287,613.7,886.85,0.96,0.10226,1647124,76964,100.2422638,17.83818578,0.89415432,0.874614801,0.392882878,9163.03611
279.8,41.85,31.26,1002.31,29.9,303.05,-0.32,0.10098,462.8,735.95,1.7,1.8013,1671.761717,1.783287,613.3,886.45,0.96,0.10226,1617012,76842,99.80167389,17.83818578,0.894567419,0.87324365,0.393647337,9145.241601
280.1,45.53,31.3,1002.31,30,303.15,-0.32,0.10098,462.9,736.05,1.7,1.8013,1673.239615,1.783287,613.3,886.45,0.98,0.10228,1613920,76858,100.0128021,17.83818578,0.894862607,0.874153938,0.393987367,9137.348804
279.5,43.32,31.28,1002.34,29.9,303.05,-0.32,0.10098,463,736.15,1.7,1.8013,1672.46176,1.783287,613.3,886.45,0.96,0.10226,1574265,76945,99.90167999,17.83818578,0.89415432,0.873656238,0.392698892,9167.329159
280.5,41.13,31.17,1002.37,29.8,302.95,-0.32,0.10098,463,736.15,1.71,1.8113,1673.041106,1.793187,612.3,885.45,0.96,0.10226,1672705,76929,99.98444366,17.93721529,0.896174656,0.873986942,0.394185864,9132.747594
