Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
280.2,40.35,31.08,1002.35,29.9,303.05,-0.32,0.10098,463.1,736.25,1.71,1.8113,1674.357718,1.793187,613.3,886.45,1,0.1023,1590361,77016,100.1725311,17.93721529,0.896470472,0.873729811,0.393319465,9152.865096
280.7,40.2,31,1002.32,29.7,302.85,-0.32,0.10098,463,736.15,1.71,1.8113,1673.083777,1.793187,613,886.15,0.99,0.10229,1639601,77055,99.99053955,17.93721529,0.895672082,0.873294496,0.393821893,9141.188101
280.2,40.04,30.88,1002.4,29.7,302.85,-0.32,0.10098,463,736.15,1.71,1.8113,1675.055625,1.793187,613,886.15,0.99,0.10229,1623150,77071,100.2722321,17.93721529,0.895672082,0.874452137,0.393038781,9159.401499
279.8,41.14,30.8,1002.39,29.8,302.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.814665,1.793187,613.3,886.45,1,0.1023,1585262,76990,99.95209503,17.93721529,0.896588593,0.872823058,0.392890618,9162.855611
281.1,42.17,30.77,1002.44,29.7,302.85,-0.32,0.10098,462.9,736.05,1.71,1.8113,1673.067488,1.793187,612.8,885.95,0.98,0.10228,1622418,77039,99.98821259,17.93721529,0.89587884,0.873487114,0.394465001,9126.284952
280.3,42.64,30.71,1002.42,29.8,302.95,-0.32,0.10098,462.9,736.05,1.71,1.8113,1674.141318,1.793187,613.5,886.65,0.97,0.10227,1649860,77157,100.1416168,17.93721529,0.896381577,0.873321669,0.39274081,9166.350696
280.7,42.22,30.73,1002.41,29.7,302.85,-0.32,0.10098,462.6,735.75,1.7,1.8013,1671.572714,1.783287,612.8,885.95,0.99,0.10229,1638705,76899,99.77467346,17.83818578,0.893977043,0.873747703,0.394620814,9122.681511
279.4,41.73,30.72,1002.45,29.7,302.85,-0.32,0.10098,462.7,735.85,1.71,1.8113,1674.284445,1.793187,612.9,886.05,0.98,0.10228,1636274,77111,100.1620636,17.93721529,0.89629264,0.874090837,0.391713315,9190.394775
281.2,40.97,30.65,1002.45,29.7,302.85,-0.32,0.10098,462.6,735.75,1.71,1.8113,1671.36096,1.793187,613.5,886.65,0.99,0.10229,1629739,76873,99.74442291,17.93721529,0.896499684,0.871725378,0.395457443,9103.381579
280.4,41.17,30.6,1002.48,29.5,302.65,-0.32,0.10098,462.6,735.75,1.71,1.8113,1674.430403,1.793187,612.2,885.35,0.99,0.10229,1579424,77161,100.1829147,17.93721529,0.895493924,0.874972455,0.392860558,9163.556705
280.9,41.16,30.59,1002.46,29.7,302.85,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.67282,1.793187,612.9,886.05,0.98,0.10228,1611609,77007,99.93183136,17.93721529,0.896499684,0.873144137,0.394348145,9128.98932
281.3,44.03,30.61,1002.47,29.7,302.85,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.249014,1.793187,614,887.15,0.98,0.10228,1668692,77020,100.0141449,17.93721529,0.89629264,0.872262245,0.394843038,9117.547103
279.9,44.55,30.64,1002.42,29.9,303.05,-0.32,0.10098,462.8,735.95,1.71,1.8113,1674.297903,1.793187,612.6,885.75,0.96,0.10226,1635427,77167,100.1639862,17.93721529,0.897091726,0.874391849,0.39212953,9180.639871
281.2,43.11,30.6,1002.4,29.8,302.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1671.872855,1.793187,612.6,885.75,0.97,0.10227,1650088,76956,99.81755066,17.93721529,0.896588593,0.872986953,0.395030927,9113.210526
280.1,44.04,30.56,1002.42,29.6,302.75,-0.32,0.10098,462.7,735.85,1.71,1.8113,1674.996985,1.793187,612.7,885.85,1,0.1023,1669862,77222,100.263855,17.93721529,0.895789808,0.874770078,0.392130236,9180.623349
281.1,47.34,30.5,1002.42,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.970107,1.793187,613.4,886.55,1,0.1023,1634571,76968,99.83144379,17.93721529,0.895700735,0.872215006,0.394828879,9117.874066
281.4,43.43,30.46,1002.43,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.801947,1.793187,612.5,885.65,1,0.1023,1582092,77182,100.2359924,17.93721529,0.895700735,0.87487745,0.394154358,9133.477612
280.2,43.66,30.41,1002.47,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.350539,1.793187,613.1,886.25,0.98,0.10228,1706324,77179,100.0286484,17.93721529,0.895700735,0.873320556,0.392488784,9172.236617
281,45.17,30.43,1002.46,29.6,302.75,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.689772,1.793187,613.1,886.25,0.97,0.10227,1576125,77095,100.0771103,17.93721529,0.896203663,0.873500104,0.394038243,9136.169039
281,46.4,30.43,1002.42,29.5,302.65,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.875014,1.793187,612.7,885.85,0.98,0.10228,1626988,77144,99.96071625,17.93721529,0.895907642,0.873484981,0.39378796,9141.975801
281.1,48.54,30.44,1002.41,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.735381,1.793187,612.9,886.05,0.99,0.10229,1586600,77167,100.0836258,17.93721529,0.895700735,0.873788275,0.393810686,9141.448239
280.8,45.1,30.4,1002.43,29.6,302.75,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.576468,1.793187,613,886.15,0.98,0.10228,1593464,77221,100.2037811,17.93721529,0.896203663,0.874151309,0.393115302,9157.61859
281,44.26,30.31,1002.43,29.6,302.75,-0.33,0.10097,462.5,735.65,1.71,1.8113,1672.794531,1.793187,612.6,885.75,0.98,0.10228,1596523,77082,99.94921875,17.93899178,0.896248811,0.873548669,0.394104699,9134.62847
281.2,44.21,30.23,1002.43,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.071783,1.793187,612.8,885.95,0.99,0.10229,1645464,77080,100.1316833,17.93721529,0.895198039,0.874096697,0.394395433,9127.894737
279.8,46.02,30.11,1002.52,29.6,302.75,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.376089,1.793187,612.7,885.85,1.01,0.10231,1640434,77313,100.1751556,17.93721529,0.896203663,0.874425721,0.39124919,9201.296998
281,47.36,30.17,1002.5,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.260847,1.793187,612.4,885.55,1,0.1023,1618300,76953,99.87297821,17.93721529,0.894902155,0.87349649,0.394765355,9119.341281
279.9,44.28,30.16,1002.56,29.4,302.55,-0.32,0.10098,462.3,735.45,1.71,1.8113,1674.370642,1.793187,613.3,886.45,1,0.1023,1620439,77286,100.1743774,17.93721529,0.895611621,0.873737398,0.391525754,9194.797428
281,45.28,30.18,1002.53,29.3,302.45,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.207175,1.793187,612.6,885.75,0.99,0.10229,1604225,77141,99.86531067,17.93721529,0.8953156,0.87322311,0.393803274,9141.620285
280.9,46.85,30.21,1002.54,29.3,302.45,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.44998,1.793187,612.4,885.55,0.99,0.10229,1656589,77173,100.0428543,17.93721529,0.895522466,0.874175395,0.393499897,9148.668209
281.1,45.84,30.11,1002.6,29.4,302.55,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.635382,1.793187,613.3,886.45,1.02,0.10232,1554963,77123,99.92648315,17.93721529,0.895818555,0.872757073,0.394035362,9136.235859
280.7,51.21,30.16,1002.59,29.3,302.45,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.416571,1.793187,612.5,885.65,0.99,0.10229,1583523,77281,100.1809387,17.93721529,0.895522466,0.874631687,0.392670203,9167.998931
280.4,48.58,30.26,1002.6,29.3,302.45,-0.32,0.10098,462,735.15,1.71,1.8113,1672.947218,1.793187,612.7,885.85,1,0.1023,1648735,77189,99.97103119,17.93721529,0.895729428,0.873566932,0.392718049,9166.881954
281.5,46.11,30.24,1002.61,29.4,302.55,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.110533,1.793187,613.2,886.35,0.99,0.10229,1623315,77076,99.99436188,17.93721529,0.896025585,0.873088277,0.394836686,9117.693783
281,45.89,30.22,1002.62,29.2,302.35,-0.32,0.10098,462,735.15,1.71,1.8113,1673.005324,1.793187,612.4,885.55,1.02,0.10232,1648211,77322,99.97933197,17.93721529,0.895226377,0.873973557,0.392881436,9163.069751
281.7,44.12,30.12,1002.62,29.2,302.35,-0.32,0.10098,462,735.15,1.71,1.8113,1677.610663,1.793187,612.4,885.55,0.99,0.10229,1629654,77273,100.6372375,17.93721529,0.895226377,0.876612161,0.394109897,9134.507987
281,45.98,30.08,1002.62,29.2,302.35,-0.32,0.10098,462,735.15,1.71,1.8113,1674.230826,1.793187,613.1,886.25,0.99,0.10229,1563666,77413,100.1544037,17.93721529,0.895226377,0.873857344,0.392419598,9173.853737
281.2,44.2,30,1002.61,29.1,302.25,-0.33,0.10097,461.9,735.05,1.71,1.8113,1672.111205,1.793187,612.6,885.75,1,0.1023,1689572,77099,99.85160065,17.93899178,0.894975371,0.873186414,0.39429824,9130.144737
282.4,44.18,29.92,1002.59,29.1,302.25,-0.32,0.10098,461.9,735.05,1.71,1.8113,1673.674872,1.793187,612.6,885.75,0.99,0.10229,1638858,77179,100.0749817,17.93721529,0.894930287,0.874085545,0.395570424,9100.781516
279.9,44.19,29.78,1002.64,29.1,302.25,-0.32,0.10098,461.9,735.05,1.71,1.8113,1674.409735,1.793187,612.3,885.45,0.97,0.10227,1570971,77507,100.1799622,17.93721529,0.894930287,0.874809873,0.390409375,9221.090032
282.8,45.82,29.75,1002.62,29.1,302.25,-0.32,0.10098,461.7,734.85,1.71,1.8113,1671.300665,1.793187,613,886.15,0.99,0.10229,1620287,77022,99.73580933,17.93721529,0.895344032,0.872245307,0.396938186,9069.422207
281.1,47.23,29.74,1002.61,29.1,302.25,-0.32,0.10098,461.9,735.05,1.71,1.8113,1675.234534,1.793187,612.4,885.55,1,0.1023,1639235,77588,100.2977905,17.93721529,0.894930287,0.875241824,0.391673831,9191.321238
282.1,45.19,29.62,1002.62,29.1,302.25,-0.32,0.10098,461.8,734.95,1.71,1.8113,1671.59664,1.793187,612.5,885.65,0.99,0.10229,1658885,77031,99.77809143,17.93721529,0.895137112,0.87297498,0.395909404,9092.989365
282.2,46.25,29.57,1002.62,29.2,302.35,-0.32,0.10098,461.7,734.85,1.71,1.8113,1674.65145,1.793187,612.6,885.75,0.99,0.10229,1555866,77458,100.2144928,17.93721529,0.895847343,0.874658556,0.393866458,9140.153792
281.7,46.31,29.62,1002.62,28.9,302.05,-0.33,0.10097,461.7,734.85,1.71,1.8113,1671.914137,1.793187,612.4,885.55,0.99,0.10229,1638908,77180,99.82344818,17.93899178,0.894383162,0.87327284,0.39458479,9123.514377
282,45.71,29.53,1002.64,29,302.15,-0.33,0.10097,461.8,734.95,1.71,1.8113,1674.697806,1.793187,612.4,885.55,0.99,0.10229,1680711,77363,100.2211151,17.93899178,0.894679266,0.874907474,0.394070634,9135.418085
280.5,45.42,29.52,1002.68,28.9,302.05,-0.32,0.10098,461.7,734.85,1.71,1.8113,1674.020568,1.793187,612.9,886.05,0.98,0.10228,1670657,77376,100.1243668,17.93721529,0.894338108,0.873935955,0.391908658,9185.813904
281.4,45.37,29.46,1002.68,29,302.15,-0.32,0.10098,461.8,734.95,1.71,1.8113,1672.101218,1.793187,612.4,885.55,0.98,0.10228,1642035,77113,99.85017395,17.93721529,0.894634198,0.873363113,0.394507043,9125.312367
281.7,46.18,29.38,1002.66,29,302.15,-0.32,0.10098,461.7,734.85,1.71,1.8113,1674.134215,1.793187,612.4,885.55,1,0.1023,1627518,77470,100.1406021,17.93721529,0.894840954,0.874596741,0.393107707,9157.795527
281.9,45.99,29.35,1002.64,29,302.15,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.730765,1.793187,612.7,885.85,0.99,0.10229,1611302,77309,99.94010925,17.93721529,0.894840954,0.873419953,0.394206052,9132.279886
281.4,46.16,29.31,1002.67,29,302.15,-0.32,0.10098,461.7,734.85,1.71,1.8113,1673.579916,1.793187,612.6,885.75,1.01,0.10231,1602142,77364,100.0614166,17.93721529,0.894840954,0.874069332,0.393227103,9155.014925
282.7,45.95,29.25,1002.71,28.9,302.05,-0.32,0.10098,461.6,734.75,1.71,1.8113,1672.475699,1.793187,612.2,885.35,1,0.1023,1641143,77297,99.90367126,17.93721529,0.894544796,0.873844834,0.395386136,9105.023346
282.2,45.76,29.23,1002.7,28.8,301.95,-0.33,0.10097,461.7,734.85,1.71,1.8113,1674.694227,1.793187,612.1,885.25,1,0.1023,1582336,77366,100.2206039,17.93899178,0.893880523,0.875257775,0.394334825,9129.297661
281.8,46,29.2,1002.66,28.8,301.95,-0.32,0.10098,461.5,734.65,1.71,1.8113,1673.554015,1.793187,612.7,885.85,1,0.1023,1595887,77410,100.0577164,17.93721529,0.894248638,0.873923409,0.393552059,9147.455642
282.2,46.02,29.17,1002.69,28.8,301.95,-0.32,0.10098,461.5,734.65,1.71,1.8113,1673.360579,1.793187,612.3,885.45,1.01,0.10231,1717261,77288,100.0300827,17.93721529,0.894248638,0.874273406,0.394732793,9120.093551
282.1,47.81,29.25,1002.73,28.9,302.05,-0.32,0.10098,461.4,734.55,1.71,1.8113,1671.664572,1.793187,613,886.15,1.03,0.10233,1678720,77458,99.78779602,17.93721529,0.894958458,0.872538545,0.393726888,9143.393832
281.3,48.05,29.33,1002.71,29,302.15,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.606223,1.793187,612.1,885.25,1.01,0.10231,1654655,77276,99.9223175,17.93721529,0.895254753,0.874052312,0.393535002,9147.852115
282,46.63,29.32,1002.75,29.1,302.25,-0.33,0.10097,461.6,734.75,1.71,1.8113,1674.308851,1.793187,612.6,885.75,1.01,0.10231,1647219,77191,100.1655502,17.93899178,0.895596163,0.874497169,0.394948718,9115.107447
280.5,46.32,29.28,1002.76,29.1,302.25,-0.33,0.10097,461.8,734.95,1.71,1.8113,1674.360122,1.793187,612.6,885.75,1,0.1023,1636449,77511,100.1728745,17.93899178,0.895182206,0.874507468,0.391226075,9201.840642
282.1,46.79,29.24,1002.76,29,302.15,-0.32,0.10098,461.7,734.85,1.71,1.8113,1672.504057,1.793187,612.9,886.05,0.98,0.10228,1584396,77052,99.90772247,17.93721529,0.894840954,0.873044897,0.395801502,9095.468274
281,47.78,29.15,1002.76,29,302.15,-0.32,0.10098,461.5,734.65,1.71,1.8113,1673.840803,1.793187,612.1,885.25,0.98,0.10228,1680767,77530,100.0986862,17.93721529,0.895254753,0.874717788,0.391827401,9187.718861
282.5,47.75,29.11,1002.77,29,302.15,-0.32,0.10098,461.6,734.75,1.71,1.8113,1671.797659,1.793187,613.1,886.25,0.99,0.10229,1615520,77030,99.80680847,17.93721529,0.895047806,0.872426905,0.396475925,9079.99646
282.4,47.36,29.08,1002.74,29,302.15,-0.32,0.10098,461.5,734.65,1.71,1.8113,1674.026976,1.793187,612.5,885.65,0.98,0.10228,1615534,77429,100.1252823,17.93721529,0.895254753,0.874383354,0.39429322,9130.260977
281.7,47.4,29.05,1002.75,28.8,301.95,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.804037,1.793187,612.1,885.25,1,0.1023,1624668,77329,99.95057678,17.93721529,0.894455353,0.874148752,0.393824491,9141.127796
281.9,46.73,28.99,1002.76,29,302.15,-0.32,0.10098,461.4,734.55,1.71,1.8113,1674.605307,1.793187,613.1,886.25,1.02,0.10232,1535516,77440,100.207901,17.93721529,0.895461796,0.874136439,0.3935392,9147.754523
281.6,47.4,28.91,1002.69,29,302.15,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.752928,1.793187,612.1,885.25,1,0.1023,1623478,77241,99.94327545,17.93721529,0.895254753,0.87411873,0.39413321,9133.967685
283.1,47.39,28.91,1002.75,29,302.15,-0.32,0.10098,461.7,734.85,1.71,1.8113,1673.838187,1.793187,612.7,885.85,1,0.1023,1656558,77235,100.0983124,17.93721529,0.894840954,0.874090264,0.396263422,9084.865772
281.5,46.57,28.9,1002.78,28.9,302.05,-0.32,0.10098,461.7,734.85,1.71,1.8113,1674.994101,1.793187,612.2,885.35,0.99,0.10229,1584228,77573,100.263443,17.93721529,0.894338108,0.875302841,0.39230702,9176.486323
283,46.35,28.87,1002.75,28.8,301.95,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.33631,1.793187,612.6,885.75,0.99,0.10229,1611691,77240,99.88375854,17.93721529,0.894248638,0.873299052,0.396097807,9088.664311
282.1,46.37,28.82,1002.78,28.6,301.75,-0.32,0.10098,461.5,734.65,1.72,1.8213,1675.489707,1.803087,611.9,885.05,1.01,0.10231,1617922,77768,100.3342438,18.0362448,0.895747039,0.874851487,0.392157408,9179.987239
281.9,46.52,28.79,1002.83,28.7,301.85,-0.32,0.10098,461.3,734.45,1.71,1.8113,1672.304053,1.793187,612.9,886.05,1,0.1023,1603345,77304,99.87915039,17.93721529,0.894159127,0.87296675,0.394231549,9131.689252
282.7,46.68,28.76,1002.83,28.8,301.95,-0.32,0.10098,461.4,734.55,1.71,1.8113,1674.143294,1.793187,612,885.15,1.01,0.10231,1617092,77381,100.1418991,17.93721529,0.894455353,0.875065485,0.39495693,9114.917934
281.5,46.76,28.71,1002.83,28.7,301.85,-0.32,0.10098,461.3,734.45,1.71,1.8113,1672.765425,1.793187,612.3,885.45,1,0.1023,1648830,77402,99.94506073,17.93721529,0.894159127,0.873904075,0.393173722,9156.257904
283.4,46.97,28.69,1002.87,28.9,302.05,-0.32,0.10098,461.5,734.65,1.71,1.8113,1673.755141,1.793187,612.6,885.75,1,0.1023,1642201,77321,100.0864487,17.93721529,0.894751579,0.87415244,0.396242131,9085.353917
282.1,47.51,28.69,1002.88,28.8,301.95,-0.32,0.10098,461.5,734.65,1.72,1.8213,1673.504187,1.803087,612.1,885.25,1,0.1023,1623709,77602,100.0505981,18.0362448,0.896755042,0.873447966,0.39299628,9160.39206
282.9,47.95,28.71,1002.92,28.8,301.95,-0.33,0.10097,461.6,734.75,1.71,1.8113,1674.281829,1.793187,612.4,885.55,1.02,0.10232,1644007,77461,100.1616898,17.93899178,0.894087058,0.874722898,0.394828156,9117.890774
283.2,47.47,28.66,1002.84,28.7,301.85,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.776343,1.803087,612.4,885.55,0.99,0.10229,1640985,77413,100.0894775,18.0362448,0.89604389,0.873255397,0.395491923,9102.587924
281.3,47.22,28.62,1002.86,28.7,301.85,-0.32,0.10098,461.5,734.65,1.71,1.8113,1674.324606,1.793187,612.2,885.35,1.01,0.10231,1626490,77529,100.1678009,17.93721529,0.893745929,0.87495,0.392250781,9177.801991
283.3,48.11,28.58,1002.89,28.7,301.85,-0.33,0.10097,461.4,734.55,1.71,1.8113,1672.227255,1.793187,612.5,885.65,1.01,0.10231,1641395,77151,99.86817932,17.93899178,0.893997515,0.873385458,0.396975114,9068.578539
281.7,47.54,28.57,1002.88,28.8,301.95,-0.32,0.10098,461.5,734.65,1.71,1.8113,1674.894232,1.793187,612.1,885.25,1.01,0.10231,1616607,77608,100.249176,17.93721529,0.894248638,0.875394776,0.392408696,9174.108626
282.7,47.26,28.59,1002.86,28.7,301.85,-0.32,0.10098,461.4,734.55,1.71,1.8113,1672.560294,1.793187,612.5,885.65,1.01,0.10231,1656624,77253,99.91575623,17.93721529,0.89395248,0.87358127,0.395611331,9099.840467
282,47.32,28.53,1002.9,28.5,301.65,-0.32,0.10098,461.3,734.45,1.71,1.8113,1674.592116,1.793187,612.5,885.65,1,0.1023,1650306,77678,100.2060165,17.93721529,0.893153751,0.87475442,0.392472598,9172.614894
282.5,47.11,28.54,1002.9,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1672.104689,1.793187,612.2,885.35,1,0.1023,1615776,77307,99.85066986,17.93721529,0.894069574,0.873626748,0.395055306,9112.648142
282.9,47.52,28.5,1002.86,28.6,301.75,-0.33,0.10097,461.3,734.45,1.72,1.8213,1674.553664,1.803087,612.3,885.45,1.01,0.10231,1619317,77549,100.2005234,18.0380311,0.896206156,0.873860965,0.394380118,9128.249205
282.6,47.63,28.47,1002.91,28.7,301.85,-0.32,0.10098,461.4,734.55,1.72,1.8213,1672.945883,1.803087,611.9,885.05,1.02,0.10232,1642481,77448,99.97084045,18.0362448,0.896458054,0.873381692,0.394475666,9126.038217
282.7,48.09,28.35,1002.9,28.6,301.75,-0.32,0.10098,461.4,734.55,1.71,1.8113,1675.29077,1.793187,612.3,885.45,0.99,0.10229,1584705,77449,100.3058243,17.93721529,0.89344984,0.875365802,0.394610158,9122.927839
281.7,48.18,28.31,1002.91,28.6,301.75,-0.32,0.10098,461.3,734.45,1.71,1.8113,1672.780165,1.793187,612.2,885.35,1.01,0.10231,1628249,77377,99.94716644,17.93721529,0.893656323,0.874043501,0.393580186,9146.801917
282.5,47.6,28.3,1002.86,28.6,301.75,-0.32,0.10098,461.3,734.45,1.71,1.8113,1673.266799,1.793187,612.3,885.45,1.02,0.10232,1678756,77365,100.0166855,17.93721529,0.893656323,0.874238112,0.394759136,9119.484956
282.6,49.12,28.34,1002.89,28.7,301.85,-0.32,0.10098,461.3,734.45,1.71,1.8113,1672.988875,1.793187,612.3,885.45,0.99,0.10229,1661640,77520,99.97698212,17.93721529,0.894159127,0.874015576,0.39410928,9134.522293
282.6,48.63,28.4,1002.93,28.8,301.95,-0.32,0.10098,461.6,734.75,1.71,1.8113,1673.825369,1.793187,612,885.15,0.99,0.10229,1629703,77422,100.0964813,17.93721529,0.894042019,0.874839445,0.394608139,9122.974522
283,48.88,28.48,1002.89,28.7,301.85,-0.32,0.10098,461.3,734.45,1.71,1.8113,1673.543814,1.793187,612.5,885.65,0.98,0.10228,1666531,77425,100.0562592,17.93721529,0.894159127,0.874099768,0.395151367,9110.432862
281.2,48.17,28.45,1002.91,28.7,301.85,-0.33,0.10097,461.2,734.35,1.71,1.8113,1672.637144,1.793187,612.2,885.35,1,0.1023,1648995,77445,99.92673492,17.93899178,0.894410924,0.873939704,0.392536639,9171.118421
283.2,47.87,28.46,1002.91,28.6,301.75,-0.33,0.10097,461.2,734.35,1.71,1.8113,1673.077155,1.793187,612.5,885.65,1.02,0.10232,1645820,77288,99.98959351,17.93899178,0.89390793,0.873904771,0.396131563,9087.889831
282.6,47.85,28.4,1002.97,28.6,301.75,-0.33,0.10097,461.1,734.25,1.71,1.8113,1673.370566,1.793187,612.2,885.35,1.01,0.10231,1661904,77585,100.0315094,17.93899178,0.894114614,0.87439023,0.393779098,9142.181529
283.7,47.65,28.37,1002.94,28.6,301.75,-0.33,0.10097,461.2,734.35,1.72,1.8213,1673.103003,1.803087,611.7,884.85,1.01,0.10231,1589475,77472,99.99328613,18.0380311,0.896413323,0.873675798,0.395888454,9093.470568
282.1,47.62,28.32,1002.92,28.5,301.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1675.263586,1.803087,612.3,885.45,1.01,0.10231,1634622,77709,100.3019409,18.0362448,0.895864078,0.874276493,0.392455151,9173.022687
282.9,47.73,28.29,1002.99,28.6,301.75,-0.33,0.10097,461.1,734.25,1.71,1.8113,1672.359114,1.793187,612.4,885.55,1.02,0.10232,1641162,77365,99.8870163,17.93899178,0.894114614,0.873593779,0.395318087,9106.590668
283.4,48.28,28.27,1003.02,28.5,301.65,-0.33,0.10097,461.2,734.35,1.72,1.8213,1675.173064,1.803087,611.9,885.05,1.01,0.10231,1580289,77627,100.2890091,18.0380311,0.895909153,0.874666329,0.394680174,9121.309457
282.1,48.29,28.26,1003.05,28.5,301.65,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.271872,1.793187,612.4,885.55,0.99,0.10229,1640705,77499,100.0174103,17.93721529,0.893360165,0.874070812,0.393518591,9148.233605
283.3,49.84,28.31,1003.06,28.6,301.75,-0.33,0.10097,461.1,734.25,1.71,1.8113,1673.496817,1.793187,612.5,885.65,1.03,0.10233,1632154,77411,100.0495453,17.93899178,0.894114614,0.874171026,0.395641795,9099.139781
281.7,48.41,28.33,1003.13,28.6,301.75,-0.32,0.10098,461,734.15,1.72,1.8213,1673.059691,1.803087,612,885.15,1.02,0.10232,1631831,77540,99.98709869,18.0362448,0.896782824,0.873337586,0.392752825,9166.070288
284,48.38,28.28,1003.19,28.6,301.75,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.623068,1.793187,612.3,885.45,0.99,0.10229,1607234,77394,100.0675812,17.93721529,0.893862901,0.874387946,0.396706498,9074.719014
283.6,48.45,28.27,1003.2,28.5,301.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.90724,1.803087,612,885.15,1.01,0.10231,1653956,77660,100.1081772,18.0362448,0.895864078,0.873814649,0.394790876,9118.751763
282.9,48.31,28.25,1003.2,28.5,301.65,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.496787,1.803087,611.8,884.95,1.03,0.10233,1624946,77611,100.1923981,18.0362448,0.895657085,0.874420824,0.394065065,9135.54719
283.8,48.32,28.18,1003.23,28.5,301.65,-0.32,0.10098,461.3,734.45,1.72,1.8213,1675.219954,1.803087,612.6,885.75,1.03,0.10233,1614458,77682,100.2957077,18.0362448,0.895657085,0.873958294,0.394957404,9114.906977
282.6,48.29,28.13,1003.25,28.4,301.55,-0.33,0.10097,461,734.15,1.72,1.8213,1673.823073,1.803087,611.6,884.75,1,0.1023,1667016,77645,100.0961533,18.0380311,0.89581918,0.87418878,0.393474807,9149.251592
283.2,48.23,28.08,1003.23,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.767958,1.803087,612.2,885.35,1.01,0.10231,1681343,77506,100.0882797,18.0362448,0.895477053,0.873511462,0.395017369,9113.523305
283.3,48.35,28.05,1003.27,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.511236,1.803087,612.4,885.55,1.03,0.10233,1670182,77651,100.0516052,18.0362448,0.895477053,0.873178754,0.394418965,9127.350159
284,48.73,27.99,1003.21,28.4,301.55,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.463118,1.803087,611.9,885.05,1,0.1023,1608696,77484,100.0447311,18.0362448,0.895981225,0.873645514,0.396245711,9085.271831
282.7,49.09,27.93,1003.29,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1674.694976,1.803087,612,885.15,1.03,0.10233,1646244,77723,100.2207108,18.0362448,0.895477053,0.874315337,0.393219023,9155.203042
283.2,49.07,27.9,1003.3,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.35855,1.803087,612.1,885.25,1,0.1023,1643006,77532,100.0297928,18.0362448,0.895477053,0.873362593,0.394884902,9116.580508
282,49.36,27.82,1003.34,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1674.726912,1.803087,612.2,885.35,0.99,0.10229,1606719,77569,100.2252731,18.0362448,0.895477053,0.874033702,0.393024101,9159.743617
283.2,49.6,27.79,1003.37,28.4,301.55,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.305121,1.803087,612.5,885.65,1,0.1023,1694933,77467,99.87930298,18.0362448,0.896188436,0.872301078,0.395216237,9108.9375
282.8,50.08,27.73,1003.34,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.66889,1.803087,611.9,885.05,1.02,0.10232,1564546,77585,100.0741272,18.0362448,0.895477053,0.873805507,0.394057781,9135.716054
283.4,50.53,27.67,1003.33,28.3,301.45,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.455748,1.803087,612,885.15,1.01,0.10231,1642510,77625,100.0436783,18.0362448,0.895891242,0.873550086,0.394690343,9121.074453
284.1,50.76,27.58,1003.37,28.3,301.45,-0.33,0.10097,460.8,733.95,1.72,1.8213,1673.124953,1.803087,611.6,884.75,1.02,0.10232,1616526,77622,99.99642181,18.0380311,0.895729166,0.873819208,0.395680522,9098.249208
282.5,50.51,27.57,1003.38,28.4,301.55,-0.32,0.10098,461,734.15,1.72,1.8213,1675.815321,1.803087,612.5,885.65,0.99,0.10229,1636510,77782,100.3807602,18.0362448,0.89577411,0.87433843,0.392642778,9168.639292
283.2,50.64,27.53,1003.43,28.4,301.55,-0.33,0.10097,460.8,733.95,1.72,1.8213,1672.072272,1.803087,612.3,885.45,1.01,0.10231,1610914,77427,99.84603882,18.0380311,0.896233528,0.872405799,0.395420412,9104.23411
283.4,50.85,27.5,1003.38,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1674.429816,1.803087,611.6,884.75,1.03,0.10233,1591561,77654,100.1828308,18.0362448,0.895477053,0.874603133,0.394542945,9124.482004
283,50.53,27.49,1003.41,28.2,301.35,-0.33,0.10097,460.8,733.95,1.72,1.8213,1674.452406,1.803087,612.2,885.35,1.03,0.10233,1649241,77714,100.186058,18.0380311,0.895225037,0.873951837,0.393681893,9144.438869
283.5,50.54,27.49,1003.36,28.2,301.35,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.180922,1.803087,611.7,884.85,1.01,0.10231,1612767,77499,100.0044174,18.0362448,0.894973114,0.873721471,0.395471537,9103.057143
283,50.59,27.5,1003.44,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1675.044623,1.803087,611.9,885.05,1.02,0.10232,1653095,77808,100.2706604,18.0362448,0.895179996,0.874610928,0.393206285,9155.499647
282.7,50.57,27.5,1003.47,28.3,301.45,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.673354,1.803087,612.1,885.25,1.03,0.10233,1613104,77545,99.93190765,18.0362448,0.8956841,0.873019798,0.394121635,9134.235939
284,50.7,27.51,1003.49,28.3,301.45,-0.32,0.10098,460.8,733.95,1.72,1.8213,1674.275153,1.803087,611.9,885.05,1.03,0.10233,1652094,77659,100.1607361,18.0362448,0.8956841,0.874180321,0.395352795,9105.791197
281.9,50.58,27.56,1003.5,28.4,301.55,-0.32,0.10098,460.8,733.95,1.72,1.8213,1673.934904,1.803087,612.1,885.25,1.02,0.10232,1622140,77683,100.1121292,18.0362448,0.896188436,0.873739779,0.392308171,9176.459383
284.1,50.52,27.63,1003.51,28.3,301.45,-0.32,0.10098,460.7,733.85,1.72,1.8213,1672.262129,1.803087,612.2,885.35,1.01,0.10231,1641244,77331,99.87316132,18.0362448,0.895891242,0.872628183,0.397169486,9064.140444
282.6,50.48,27.63,1003.56,28.2,301.35,-0.32,0.10098,460.7,733.85,1.72,1.8213,1674.203322,1.803087,611.6,884.75,1.01,0.10231,1688830,77821,100.1504745,18.0362448,0.895386974,0.874431124,0.392584924,9169.990446
283.3,50.56,27.58,1003.53,28.3,301.45,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.700026,1.803087,611.9,885.05,1.03,0.10233,1669967,77531,100.0785751,18.0362448,0.895477053,0.873843457,0.395029434,9113.24497
284.1,50.48,27.6,1003.58,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1674.264952,1.803087,612,885.15,1.01,0.10231,1649045,77816,100.1592789,18.0362448,0.895179996,0.874024158,0.394694067,9120.988384
283.1,50.81,27.53,1003.6,28.3,301.45,-0.33,0.10097,460.8,733.95,1.72,1.8213,1673.919203,1.803087,611.9,885.05,1,0.1023,1635625,77652,100.1098862,18.0380311,0.895729166,0.873912729,0.394135443,9133.915931
284,50.71,27.49,1003.62,28.2,301.35,-0.33,0.10097,460.8,733.95,1.72,1.8213,1673.638235,1.803087,612.1,885.25,1.06,0.10236,1669236,77585,100.0697479,18.0380311,0.895225037,0.87364474,0.39572988,9097.114437
282.5,50.73,27.46,1003.65,28.2,301.35,-0.32,0.10098,460.7,733.85,1.72,1.8213,1674.141104,1.803087,611.9,885.05,1.04,0.10234,1582985,77798,100.1415863,18.0362448,0.895386974,0.874121539,0.392562027,9170.52531
284.2,51.44,27.39,1003.69,28.1,301.25,-0.32,0.10098,460.6,733.75,1.72,1.8213,1673.549742,1.803087,611.8,884.95,1.04,0.10234,1620584,77541,100.057106,18.0362448,0.895089849,0.873885915,0.396233274,9085.557002
283.1,51.57,27.34,1003.68,28.2,301.35,-0.33,0.10097,460.6,733.75,1.72,1.8213,1674.263243,1.803087,611.8,884.95,1.03,0.10233,1581202,77882,100.1590347,18.0380311,0.89563911,0.874284112,0.392971488,9160.969975
284,51.17,27.33,1003.73,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1673.450567,1.803087,611.6,884.75,1.05,0.10235,1533053,77557,100.0429382,18.0362448,0.895179996,0.874069151,0.395872748,9093.831338
282.9,51.4,27.32,1003.71,28.2,301.35,-0.32,0.10098,460.9,734.05,1.72,1.8213,1675.691153,1.803087,611.6,884.75,1.02,0.10232,1677992,77931,100.3630219,18.0362448,0.894973114,0.875320987,0.392446957,9173.21421
284.2,51.67,27.34,1003.74,28.2,301.35,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.616659,1.803087,612.1,885.25,1,0.1023,1647913,77634,100.0666656,18.0362448,0.894973114,0.873513887,0.395758615,9096.453906
283.4,51.52,27.3,1003.77,28.2,301.35,-0.33,0.10097,460.8,733.95,1.72,1.8213,1675.350745,1.803087,611.9,885.05,1,0.1023,1641804,77839,100.3143921,18.0380311,0.895225037,0.874750507,0.393605234,9146.219831
283,51.62,27.27,1003.82,28.1,301.25,-0.32,0.10098,460.7,733.85,1.72,1.8213,1672.953734,1.803087,611.7,884.85,1.01,0.10231,1657224,77658,99.97196198,18.0362448,0.89488294,0.873588292,0.393965781,9137.84947
283.5,51.6,27.22,1003.8,28.1,301.25,-0.33,0.10097,460.6,733.75,1.72,1.8213,1674.869773,1.803087,611.7,884.85,1.01,0.10231,1559274,77700,100.2456818,18.0380311,0.895134886,0.874710352,0.394448503,9126.666667
283,51.7,27.32,1003.83,28.1,301.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.01499,1.803087,611.9,885.05,1,0.1023,1539229,77819,99.98071289,18.0362448,0.895296854,0.873382819,0.393150703,9156.793993
284,51.95,27.34,1003.9,28.2,301.35,-0.33,0.10097,460.7,733.85,1.72,1.8213,1674.221106,1.803087,611.5,884.65,1.03,0.10233,1665792,77774,100.1530151,18.0380311,0.895432026,0.874591746,0.394768209,9119.275352
283.4,51.36,27.38,1003.9,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1675.279875,1.803087,612.1,885.25,1,0.1023,1640310,77855,100.3042679,18.0362448,0.895179996,0.874487685,0.393524344,9148.099859
283.5,51.72,27.37,1004,28.2,301.35,-0.32,0.10098,460.7,733.85,1.72,1.8213,1672.951598,1.803087,612,885.15,1,0.1023,1626648,77598,99.9716568,18.0362448,0.895386974,0.873234802,0.394966992,9114.685714
284.3,51.73,27.36,1004,28.2,301.35,-0.33,0.10097,460.6,733.75,1.72,1.8213,1674.732893,1.803087,611.5,884.65,1.01,0.10231,1640886,77743,100.2261276,18.0380311,0.89563911,0.874851737,0.395342798,9106.021456
282.5,51.4,27.37,1004.03,28.1,301.25,-0.32,0.10098,460.6,733.75,1.72,1.8213,1674.84056,1.803087,611.8,884.95,1.01,0.10231,1634928,77854,100.2415085,18.0362448,0.895089849,0.874582542,0.392279659,9177.126372
284.2,51.38,27.35,1004.02,28.2,301.35,-0.33,0.10097,460.5,733.65,1.72,1.8213,1672.828391,1.803087,612,885.15,1.03,0.10233,1669835,77483,99.95405579,18.0380311,0.89584629,0.873221621,0.396529875,9078.761084
283.9,51.68,27.31,1004.02,28.1,301.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1675.296645,1.803087,611.8,884.95,1.04,0.10234,1621295,77919,100.3066635,18.0362448,0.895296854,0.874908486,0.393894838,9139.495245
284.7,51.58,27.28,1004.03,28.1,301.25,-0.32,0.10098,460.4,733.55,1.72,1.8213,1672.780112,1.803087,612,885.15,1.03,0.10233,1613933,77580,99.94715881,18.0362448,0.895503955,0.8731933,0.396730838,9074.162276
283.9,51.34,27.24,1004.02,28,301.15,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.120649,1.803087,612.1,885.25,1.02,0.10232,1599679,77851,100.1386642,18.0362448,0.89541382,0.873848591,0.394238891,9131.519197
284,51.52,27.25,1004.02,27.9,301.05,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.73931,1.803087,611.4,884.55,1.04,0.10234,1640260,77669,99.94132996,18.0362448,0.89490943,0.873854267,0.395301893,9106.963732
283.5,52.23,27.2,1004.03,27.9,301.05,-0.33,0.10097,460.2,733.35,1.72,1.8213,1674.623732,1.803087,612,885.15,1.02,0.10232,1657555,77904,100.2105331,18.0380311,0.894954457,0.874253919,0.393415597,9150.628571
284.3,52.06,27.17,1004.04,27.9,301.05,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.785345,1.803087,611.7,884.85,1.01,0.10231,1597582,77771,99.94790649,18.0362448,0.89490943,0.873489558,0.395200462,9109.30109
283.6,52.14,27.15,1004.07,27.9,301.05,-0.32,0.10098,460.3,733.45,1.72,1.8213,1674.544157,1.803087,611.3,884.45,1.02,0.10232,1614077,77838,100.1991653,18.0362448,0.894702466,0.874982549,0.393888068,9139.652327
283.5,52.46,27.13,1004.02,27.9,301.05,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.521971,1.803087,612,885.15,1.04,0.10234,1623006,77768,100.0531387,18.0362448,0.895116489,0.873648008,0.394103599,9134.653968
284.6,52.89,27.07,1004.06,27.9,301.05,-0.32,0.10098,460.1,733.25,1.72,1.8213,1672.607932,1.803087,611.8,884.95,1.02,0.10232,1625323,77603,99.92256165,18.0362448,0.895116489,0.873294337,0.396473945,9080.041813
283.8,52.93,27.05,1004.05,28.1,301.25,-0.33,0.10097,460.3,733.45,1.72,1.8213,1674.596335,1.803087,611.6,884.75,1,0.1023,1619194,77921,100.2066193,18.0380311,0.895756219,0.874641391,0.393745987,9142.950317
283.8,52.98,27.02,1004.09,28.1,301.25,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.564268,1.803087,611.6,884.75,1,0.1023,1593527,77823,100.0591812,18.0362448,0.895503955,0.874037201,0.394241819,9131.451374
284.3,53.39,26.97,1004.09,28.1,301.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1674.487654,1.803087,612,885.15,1,0.1023,1639806,77853,100.1910934,18.0362448,0.895296854,0.87413483,0.39478421,9118.905733
283.1,53.4,26.94,1004.14,28.1,301.25,-0.32,0.10098,460.4,733.55,1.72,1.8213,1672.762648,1.803087,611.4,884.55,1.04,0.10234,1628620,77700,99.944664,18.0362448,0.895503955,0.873867949,0.393891961,9139.561992
284,53.27,26.94,1004.13,28,301.15,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.896827,1.803087,611.9,885.05,1.04,0.10234,1613657,77645,100.1066895,18.0362448,0.894792724,0.873978463,0.39542408,9104.149648
283.1,53.44,26.88,1004.17,28,301.15,-0.32,0.10098,460.3,733.45,1.72,1.8213,1673.039183,1.803087,612,885.15,1.03,0.10233,1606696,77791,99.98416901,18.0362448,0.895206692,0.873345256,0.393431186,9150.265984
284.1,53.82,26.92,1004.2,28.1,301.25,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.339644,1.803087,611.7,884.85,1.03,0.10233,1635260,77725,100.027092,18.0362448,0.895503955,0.873853909,0.395156173,9110.32207
283.8,53.16,26.98,1004.18,28.1,301.25,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.55567,1.803087,611.9,885.05,1.02,0.10232,1598940,77806,100.0579529,18.0362448,0.895503955,0.873739163,0.394327958,9129.45666
284.4,53.11,27,1004.24,28,301.15,-0.32,0.10098,460.3,733.45,1.72,1.8213,1672.833464,1.803087,611.8,884.95,1.01,0.10231,1662245,77714,99.95478058,18.0362448,0.895206692,0.873406919,0.395629435,9099.424051
283.9,53.2,27,1004.25,27.9,301.05,-0.32,0.10098,460.2,733.35,1.72,1.8213,1675.185133,1.803087,611.9,885.05,1.02,0.10232,1632416,77951,100.2907333,18.0362448,0.89490943,0.874693115,0.393733139,9143.248679
284.1,52.98,26.99,1004.28,27.9,301.05,-0.33,0.10097,460.1,733.25,1.72,1.8213,1672.675757,1.803087,611.9,885.05,1.04,0.10234,1616709,77765,99.93225098,18.0380311,0.895161526,0.873262642,0.394952916,9115.01056
284.7,53.3,26.95,1004.28,27.8,300.95,-0.33,0.10097,460.2,733.35,1.72,1.8213,1674.245566,1.803087,611.2,884.35,1,0.1023,1669634,77892,100.1565094,18.0380311,0.894450274,0.874879163,0.395141714,9110.655427
284.4,53.02,26.98,1004.29,27.8,300.95,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.57102,1.803087,611.9,885.05,1.02,0.10232,1654237,78000,100.2030029,18.0362448,0.894612167,0.874333807,0.394178794,9132.911392
284.6,52.96,27,1004.27,27.9,301.05,-0.33,0.10097,460.3,733.45,1.72,1.8213,1674.362257,1.803087,611.6,884.75,1.02,0.10232,1624491,77891,100.1731796,18.0380311,0.894747483,0.874543872,0.395007993,9113.739635
283.4,53.06,27.02,1004.29,27.9,301.05,-0.33,0.10097,460.1,733.25,1.72,1.8213,1675.007025,1.803087,612,885.15,1.01,0.10231,1610390,77986,100.2652893,18.0380311,0.895161526,0.874458498,0.392863307,9163.49259
284,53.22,27.01,1004.28,28,301.15,-0.33,0.10097,460.3,733.45,1.72,1.8213,1673.207251,1.803087,611.7,884.85,1,0.1023,1634751,77745,100.0081787,18.0380311,0.895251735,0.873717196,0.394915463,9115.875
284.7,53.28,26.95,1004.33,27.8,300.95,-0.33,0.10097,460.2,733.35,1.72,1.8213,1674.518683,1.803087,611.5,884.65,1.02,0.10232,1645766,77859,100.1955261,18.0380311,0.894450274,0.874746156,0.395309192,9106.795574
284.1,53.15,26.95,1004.3,27.8,300.95,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.021048,1.803087,611.7,884.85,1.01,0.10231,1621333,77924,100.1244354,18.0362448,0.894612167,0.874213643,0.394147034,9133.647307
284.6,53.17,26.94,1004.29,27.8,300.95,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.851592,1.803087,611.8,884.95,1.02,0.10232,1632810,77841,100.1002274,18.0362448,0.894612167,0.874023335,0.39526172,9107.889318
284.1,53.32,26.9,1004.28,27.8,300.95,-0.33,0.10097,460.1,733.25,1.72,1.8213,1674.119368,1.803087,611.7,884.85,1.04,0.10234,1594940,77848,100.1384811,18.0380311,0.894657179,0.874330364,0.394531825,9124.739176
284.6,53.45,26.88,1004.28,27.7,300.85,-0.32,0.10098,460,733.15,1.72,1.8213,1674.026602,1.803087,611.6,884.75,1.02,0.10232,1642586,77853,100.1252289,18.0362448,0.894314904,0.874347391,0.395200796,9109.293394
284.4,53.52,26.88,1004.25,27.8,300.95,-0.33,0.10097,460,733.15,1.72,1.8213,1674.14543,1.803087,611.7,884.85,1.02,0.10232,1688287,77775,100.1422043,18.0380311,0.89486418,0.874306187,0.395319138,9106.566456
284.6,53.61,26.87,1004.32,27.8,300.95,-0.32,0.10098,460,733.15,1.72,1.8213,1674.372031,1.803087,611.9,885.05,1.05,0.10235,1639703,77918,100.1745758,18.0362448,0.894819157,0.874276472,0.394871115,9116.898805
284.4,53.4,26.85,1004.3,27.9,301.05,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.274672,1.803087,611.7,884.85,1.02,0.10232,1590900,77854,100.1606674,18.0362448,0.89490943,0.874381848,0.394918,9115.816456
284.6,53.43,26.91,1004.31,27.8,300.95,-0.33,0.10097,460.2,733.35,1.72,1.8213,1674.681837,1.803087,611.6,884.75,1.03,0.10233,1621651,77891,100.2188339,18.0380311,0.894450274,0.874750597,0.395007993,9113.739635
284.9,54.08,26.87,1004.31,27.8,300.95,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.901206,1.803087,611.5,884.65,1.04,0.10234,1638187,77889,100.1073151,18.0362448,0.894405272,0.874424195,0.395434529,9103.909091
284.3,54.42,26.77,1004.33,27.7,300.85,-0.33,0.10097,460,733.15,1.72,1.8213,1674.293791,1.803087,611.9,885.05,1.03,0.10233,1611066,77909,100.1633987,18.0380311,0.894359902,0.874191234,0.394500445,9125.465002
284.3,54.45,26.71,1004.33,27.8,300.95,-0.33,0.10097,460.1,733.25,1.72,1.8213,1674.337477,1.803087,610.9,884.05,1.03,0.10233,1596775,77911,100.1696396,18.0380311,0.894657179,0.875324414,0.394490318,9125.699261
284.7,54.53,26.68,1004.36,27.7,300.85,-0.32,0.10098,459.9,733.05,1.72,1.8213,1673.887533,1.803087,612.1,885.25,1.03,0.10233,1645439,77900,100.1053619,18.0362448,0.894521826,0.873731729,0.395101135,9111.591149
284.6,54.7,26.62,1004.36,27.8,300.95,-0.33,0.10097,460.1,733.25,1.72,1.8213,1674.527067,1.803087,611.3,884.45,1.03,0.10233,1653248,77967,100.1967239,18.0380311,0.894657179,0.874992286,0.39462295,9122.632115
284.5,54.94,26.61,1004.34,27.9,301.05,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.109328,1.803087,611.8,884.95,1.02,0.10232,1623517,77891,100.1370468,18.0362448,0.895116489,0.874174277,0.394869199,9116.943058
284,54.83,26.6,1004.38,27.8,300.95,-0.33,0.10097,460.2,733.35,1.72,1.8213,1674.222655,1.803087,611.3,884.45,1.01,0.10231,1646692,77950,100.1532364,18.0380311,0.894450274,0.874774729,0.393876879,9139.911972
284.4,54.63,26.59,1004.33,27.8,300.95,-0.33,0.10097,460,733.15,1.72,1.8213,1673.812712,1.803087,611.6,884.75,1.03,0.10233,1664140,77915,100.0946732,18.0380311,0.89486418,0.874241863,0.394608817,9122.958861
284.5,54.44,26.61,1004.38,27.9,301.05,-0.33,0.10097,460.2,733.35,1.72,1.8213,1674.433073,1.803087,611.7,884.85,1.01,0.10231,1669205,77883,100.1832962,18.0380311,0.894954457,0.874454841,0.394909759,9116.006678
283.5,54.12,26.67,1004.4,27.9,301.05,-0.33,0.10097,460.2,733.35,1.72,1.8213,1674.884245,1.803087,611.7,884.85,1.02,0.10232,1655434,77924,100.2477493,18.0380311,0.894954457,0.874738546,0.393314623,9152.977778
284.8,53.82,26.74,1004.38,27.7,300.85,-0.33,0.10097,460.1,733.25,1.72,1.8213,1673.156409,1.803087,611.4,884.55,1.04,0.10234,1572945,77834,100.0009155,18.0380311,0.894153065,0.874098741,0.39557506,9100.67486
284.9,54.15,26.73,1004.38,27.7,300.85,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.822859,1.803087,611.6,884.75,1.02,0.10232,1635683,77927,100.0961227,18.0362448,0.894108078,0.874228089,0.395241701,9108.350649
284.8,54.07,26.73,1004.37,27.7,300.85,-0.33,0.10097,460,733.15,1.72,1.8213,1673.932234,1.803087,611.6,884.75,1.04,0.10234,1648613,77966,100.1117477,18.0380311,0.894359902,0.874331573,0.394905333,9116.108848
284.9,54.21,26.7,1004.36,27.7,300.85,-0.33,0.10097,460,733.15,1.72,1.8213,1673.612494,1.803087,611.5,884.65,1.02,0.10232,1626196,77832,100.0660706,18.0380311,0.894359902,0.874215684,0.395724124,9097.246753
284.4,53.99,26.71,1004.35,27.8,300.95,-0.33,0.10097,460,733.15,1.72,1.8213,1673.869909,1.803087,611.7,884.85,1.04,0.10234,1637996,77893,100.1028442,18.0380311,0.89486418,0.874184282,0.394720269,9120.382911
285.1,54.11,26.75,1004.37,27.8,300.95,-0.33,0.10097,460.2,733.35,1.72,1.8213,1673.943236,1.803087,611.3,884.45,1.04,0.10234,1655841,77841,100.1133194,18.0380311,0.894450274,0.874670382,0.395956137,9091.91617
284.6,54.33,26.73,1004.35,27.8,300.95,-0.33,0.10097,460,733.15,1.72,1.8213,1674.082838,1.803087,611.9,885.05,1.03,0.10233,1634941,77912,100.1332626,18.0380311,0.89486418,0.874067704,0.394901524,9116.196767
284.4,54.57,26.71,1004.35,27.7,300.85,-0.33,0.10097,459.9,733.05,1.72,1.8213,1673.755301,1.803087,611.6,884.75,1.03,0.10233,1620467,77827,100.0864716,18.0380311,0.894566834,0.874208239,0.395055006,9112.655063
284.4,54.55,26.64,1004.32,27.7,300.85,-0.33,0.10097,459.9,733.05,1.72,1.8213,1673.981421,1.803087,611.6,884.75,1.03,0.10233,1680502,77960,100.1187744,18.0380311,0.894566834,0.874340656,0.394381041,9128.227848
284.1,54.57,26.65,1004.31,27.7,300.85,-0.33,0.10097,460,733.15,1.72,1.8213,1673.629317,1.803087,611.4,884.55,1.05,0.10235,1606691,77904,100.0684738,18.0380311,0.894359902,0.874395497,0.394248222,9131.303062
284.2,54.81,26.61,1004.32,27.7,300.85,-0.33,0.10097,460,733.15,1.72,1.8213,1673.757384,1.803087,611.6,884.75,1.02,0.10232,1607309,77825,100.0867691,18.0380311,0.894359902,0.874189743,0.394787335,9118.833568
284.2,55.22,26.61,1004.29,27.8,300.95,-0.33,0.10097,460,733.15,1.72,1.8213,1674.176673,1.803087,611.5,884.65,1.03,0.10233,1623469,77900,100.1466675,18.0380311,0.89486418,0.874565739,0.394407244,9127.621393
284.5,55.06,26.64,1004.32,27.8,300.95,-0.33,0.10097,460,733.15,1.72,1.8213,1674.138648,1.803087,611.5,884.65,1.01,0.10231,1598472,77921,100.1412354,18.0380311,0.89486418,0.874504035,0.394717172,9120.454482
284.8,55.33,26.59,1004.37,27.7,300.85,-0.33,0.10097,460,733.15,1.72,1.8213,1674.031836,1.803087,611.2,884.35,1.03,0.10233,1635674,77899,100.1259766,18.0380311,0.894359902,0.874813297,0.395244986,9108.27493
284.8,55.54,26.55,1004.33,27.6,300.75,-0.33,0.10097,459.9,733.05,1.72,1.8213,1673.725875,1.803087,611.7,884.85,1.02,0.10232,1564890,77939,100.0822678,18.0380311,0.894062624,0.874060491,0.395042138,9112.951896
285.5,55.58,26.52,1004.4,27.6,300.75,-0.33,0.10097,460,733.15,1.72,1.8213,1673.867026,1.803087,611.1,884.25,1.02,0.10232,1649765,77968,100.1024323,18.0380311,0.893855856,0.874807898,0.395865802,9093.990893
284.4,55.18,26.63,1004.42,27.6,300.75,-0.33,0.10097,459.9,733.05,1.72,1.8213,1674.58795,1.803087,611.4,884.55,1.03,0.10233,1623839,78128,100.2054214,18.0380311,0.894062624,0.874917154,0.393532996,9147.898734
284.5,54.57,26.72,1004.42,27.6,300.75,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.808066,1.803087,611.8,884.95,1.03,0.10233,1619040,77890,100.0940094,18.0380311,0.894269487,0.874017551,0.394874268,9116.826011
284.3,55.71,26.74,1004.46,27.8,300.95,-0.33,0.10097,459.9,733.05,1.72,1.8213,1674.131331,1.803087,611.1,884.25,1.04,0.10234,1690417,78032,100.1401901,18.0380311,0.895071277,0.875002027,0.393878603,9139.871966
284.3,55.82,26.81,1004.52,27.8,300.95,-0.33,0.10097,460.1,733.25,1.72,1.8213,1674.275793,1.803087,611.6,884.75,1.02,0.10232,1667236,77974,100.1608276,18.0380311,0.894657179,0.874493266,0.394171585,9133.078438
284.4,56.13,26.89,1004.45,27.8,300.95,-0.33,0.10097,460,733.15,1.72,1.8213,1674.669234,1.803087,611.8,884.95,1.02,0.10232,1635622,78022,100.2170334,18.0380311,0.89486418,0.874502024,0.394067647,9135.487342
284.1,55.58,26.92,1004.44,27.8,300.95,-0.33,0.10097,460,733.15,1.72,1.8213,1674.232481,1.803087,611.3,884.45,1.03,0.10233,1663461,77922,100.1546402,18.0380311,0.89486418,0.874819938,0.394157151,9133.412883
284.9,54.58,26.84,1004.47,27.7,300.85,-0.33,0.10097,460,733.15,1.72,1.8213,1673.784728,1.803087,611.4,884.55,1.03,0.10233,1615895,77829,100.0906754,18.0380311,0.894359902,0.874447068,0.395739377,9096.896104
284.8,54.2,26.81,1004.43,27.6,300.75,-0.33,0.10097,459.9,733.05,1.72,1.8213,1673.542265,1.803087,611.3,884.45,1.02,0.10232,1638603,77880,100.0560379,18.0380311,0.894062624,0.87439617,0.395341412,9106.053371
284.8,54.37,26.8,1004.35,27.6,300.75,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.631987,1.803087,611.3,884.45,1.03,0.10233,1657786,77862,100.0688553,18.0380311,0.894269487,0.874468432,0.395432807,9103.948736
285.2,54.12,26.79,1004.39,27.6,300.75,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.316359,1.803087,611.4,884.55,1,0.1023,1613329,77823,100.0237656,18.0380311,0.894269487,0.8741136,0.396186634,9086.626578
284.5,53.98,26.79,1004.41,27.5,300.65,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.501997,1.803087,611.6,884.75,1.02,0.10232,1649802,77791,100.0502853,18.0380311,0.893765346,0.874040148,0.395376801,9105.238313
284.3,53.69,26.77,1004.4,27.6,300.75,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.374411,1.803087,611,884.15,1.01,0.10231,1607729,77854,100.0320587,18.0380311,0.894269487,0.874610599,0.39477914,9119.022863
284.5,53.54,26.81,1004.4,27.6,300.75,-0.33,0.10097,459.9,733.05,1.72,1.8213,1673.099959,1.803087,611.4,884.55,1.02,0.10232,1671479,77827,99.99285126,18.0380311,0.894062624,0.874026238,0.395193914,9109.452021
284.3,53.42,26.89,1004.4,27.6,300.75,-0.33,0.10097,459.9,733.05,1.72,1.8213,1673.334891,1.803087,611.3,884.45,1.02,0.10232,1680050,77929,100.026413,18.0380311,0.894062624,0.874274712,0.394399198,9127.807598
284.5,54.04,26.85,1004.43,27.6,300.75,-0.32,0.10098,459.9,733.05,1.72,1.8213,1673.358282,1.803087,611.2,884.35,1.04,0.10234,1658739,77830,100.0297546,18.0362448,0.894017641,0.874438677,0.395178681,9109.803163
284.3,54.16,26.83,1004.44,27.6,300.75,-0.33,0.10097,459.9,733.05,1.72,1.8213,1673.348616,1.803087,611.5,884.65,1.03,0.10233,1641436,77816,100.0283737,18.0380311,0.894062624,0.874080818,0.394971923,9114.571931
284.2,54.47,26.81,1004.45,27.6,300.75,-0.33,0.10097,459.9,733.05,1.72,1.8213,1673.364638,1.803087,611.1,884.25,1.03,0.10233,1636589,77808,100.0306625,18.0380311,0.894062624,0.874533504,0.39487359,9116.841661
284.9,54.44,26.79,1004.46,27.6,300.75,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.256598,1.803087,611.4,884.55,1.04,0.10234,1599861,77770,100.0152283,18.0380311,0.894269487,0.874157447,0.396039604,9090
284.6,53.78,26.8,1004.47,27.5,300.65,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.313262,1.803087,611.3,884.45,1.03,0.10233,1579116,77780,100.0233231,18.0380311,0.893765346,0.87428176,0.39557171,9100.751933
285.1,54.06,26.87,1004.45,27.5,300.65,-0.33,0.10097,459.7,732.85,1.72,1.8213,1673.210722,1.803087,611.3,884.45,1.04,0.10234,1617536,77927,100.0086746,18.0380311,0.893972141,0.874241404,0.395519161,9101.961066
284.3,53.84,26.93,1004.48,27.5,300.65,-0.33,0.10097,459.7,732.85,1.72,1.8213,1673.526671,1.803087,611.5,884.65,1.02,0.10232,1641153,77964,100.0538101,18.0380311,0.893972141,0.874165415,0.394222143,9131.90714
284.8,53.35,26.94,1004.43,27.5,300.65,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.409979,1.803087,611,884.15,1.03,0.10233,1648852,77802,100.0371399,18.0380311,0.893765346,0.874670878,0.39573776,9096.933287
284.7,54.36,26.87,1004.46,27.6,300.75,-0.33,0.10097,459.7,732.85,1.72,1.8213,1673.386695,1.803087,611.3,884.45,1.04,0.10234,1631070,77793,100.0338135,18.0380311,0.894476446,0.874344492,0.395644574,9099.075869
284.9,54.05,26.82,1004.47,27.5,300.65,-0.33,0.10097,459.7,732.85,1.72,1.8213,1673.665366,1.803087,611.7,884.85,1.05,0.10235,1627934,77918,100.0736237,18.0380311,0.893972141,0.874084181,0.395287353,9107.298701
284.7,54.39,26.82,1004.48,27.5,300.65,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.400206,1.803087,611.1,884.25,1.04,0.10234,1611901,77777,100.0357437,18.0380311,0.893765346,0.874574056,0.395725965,9097.204426
284.6,54.66,26.75,1004.48,27.5,300.65,-0.33,0.10097,459.7,732.85,1.73,1.8313,1673.578314,1.812987,611.6,884.75,1.06,0.10236,1611458,77971,100.0611877,18.13707042,0.896460931,0.873061128,0.394602706,9123.100141
