Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
284.2,55.25,26.64,1004.55,27.5,300.65,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.573561,1.803087,611,884.15,1.05,0.10235,1668608,77859,100.0605087,18.0380311,0.893765346,0.874806105,0.394614936,9122.817382
284.8,55.45,26.58,1004.46,27.5,300.65,-0.33,0.10097,459.7,732.85,1.73,1.8313,1673.357908,1.812987,611.2,884.35,1.04,0.10234,1612607,77804,100.0297012,18.13707042,0.896460931,0.87333564,0.395727587,9097.167135
284.3,55.86,26.53,1004.52,27.5,300.65,-0.33,0.10097,459.8,732.95,1.72,1.8213,1673.267439,1.803087,611.2,884.35,1.04,0.10234,1643346,77848,100.016777,18.0380311,0.893765346,0.874385466,0.394809567,9118.320084
284.5,55.32,26.52,1004.53,27.4,300.55,-0.33,0.10097,459.6,732.75,1.72,1.8213,1672.715651,1.803087,611.3,884.45,1.03,0.10233,1661911,77694,99.93795013,18.0380311,0.893674794,0.873931557,0.395870424,9093.88471
285.1,55.18,26.53,1004.56,27.4,300.55,-0.33,0.10097,459.7,732.85,1.73,1.8313,1672.835013,1.812987,611.1,884.25,1.05,0.10235,1626267,77880,99.95500183,18.13707042,0.895955456,0.873160024,0.395757853,9096.471414
285,55.09,26.55,1004.58,27.4,300.55,-0.33,0.10097,459.7,732.85,1.73,1.8313,1672.694556,1.812987,611,884.15,1.04,0.10234,1655423,77784,99.93493652,18.13707042,0.895955456,0.873168907,0.396107308,9088.446316
285.1,55.44,26.56,1004.55,27.4,300.55,-0.33,0.10097,459.7,732.85,1.72,1.8213,1672.961851,1.803087,611,884.15,1.03,0.10233,1634530,77869,99.97312164,18.0380311,0.893468069,0.874408416,0.395813759,9095.186601
284.6,55.86,26.53,1004.57,27.4,300.55,-0.32,0.10098,459.7,732.85,1.72,1.8213,1672.69525,1.803087,611.2,884.35,1.04,0.10234,1655629,77773,99.93503571,18.0362448,0.893423116,0.874050178,0.395607313,9099.932888
284.3,56.16,26.46,1004.59,27.3,300.45,-0.33,0.10097,459.5,732.65,1.73,1.8313,1672.255667,1.812987,611.2,884.35,1.01,0.10231,1647338,77793,99.87223816,18.13707042,0.895864582,0.872631553,0.395088699,9111.877946
284.9,56.77,26.36,1004.61,27.3,300.45,-0.33,0.10097,459.6,732.75,1.73,1.8313,1672.155051,1.812987,611.1,884.25,1.01,0.10231,1630600,77866,99.85786438,18.13707042,0.89565735,0.872683378,0.395551332,9101.220779
284.3,57.12,26.27,1004.58,27.3,300.45,-0.33,0.10097,459.5,732.65,1.73,1.8313,1671.981108,1.812987,610.8,883.95,1.06,0.10236,1606927,77697,99.83301544,18.13707042,0.895864582,0.873011967,0.395576858,9100.633486
284.2,57.13,26.23,1004.58,27.3,300.45,-0.33,0.10097,459.5,732.65,1.72,1.8213,1672.147627,1.803087,611.3,884.45,1.04,0.10234,1596423,77795,99.85680389,18.0380311,0.893377448,0.873618162,0.394939576,9115.318438
285.1,57.47,26.13,1004.55,27.3,300.45,-0.33,0.10097,459.4,732.55,1.72,1.8213,1672.241194,1.803087,611.4,884.55,1.04,0.10234,1577337,77828,99.87017059,18.0380311,0.8935842,0.873562146,0.396022275,9090.397755
285.6,57.37,26.08,1004.57,27.3,300.45,-0.33,0.10097,459.3,732.45,1.72,1.8213,1673.545683,1.803087,611.2,884.35,1.05,0.10235,1600248,77886,100.0565262,18.0380311,0.893791048,0.874568149,0.396421381,9081.245798
284.9,57.48,26.12,1004.55,27.3,300.45,-0.33,0.10097,459.3,732.45,1.72,1.8213,1673.684538,1.803087,611.3,884.45,1.04,0.10234,1669639,78074,100.0763626,18.0380311,0.893791048,0.874518925,0.394497528,9125.532468
284.1,58.04,26.07,1004.65,27.4,300.55,-0.33,0.10097,459.3,732.45,1.73,1.8313,1672.683714,1.812987,611.4,884.55,1.06,0.10236,1652299,77891,99.93338776,18.13707042,0.896785236,0.872758884,0.394314022,9129.779303
284.2,58.47,25.99,1004.57,27.3,300.45,-0.33,0.10097,459.3,732.45,1.72,1.8213,1672.115584,1.803087,611.2,884.35,1.03,0.10233,1603888,77811,99.85222626,18.0380311,0.893791048,0.873690571,0.394858366,9117.193174
284.5,58.02,25.99,1004.61,27.3,300.45,-0.32,0.10098,459.4,732.55,1.72,1.8213,1672.580054,1.803087,611.1,884.25,1,0.1023,1621985,77861,99.9185791,18.0362448,0.893539242,0.874014676,0.395021343,9113.431634
284.3,58.38,25.95,1004.64,27.2,300.35,-0.33,0.10097,459.2,732.35,1.72,1.8213,1672.416098,1.803087,611.1,884.25,1.04,0.10234,1665711,77927,99.89515686,18.0380311,0.893493564,0.873997409,0.394409321,9127.573338
285.7,58.61,25.9,1004.6,27.3,300.45,-0.33,0.10097,459.3,732.45,1.73,1.8313,1672.525046,1.812987,611.1,884.25,1.01,0.10231,1658082,77921,99.91072083,18.13707042,0.896279335,0.872900039,0.39638206,9082.146657
285.3,58.92,25.83,1004.61,27.3,300.45,-0.33,0.10097,459.4,732.55,1.72,1.8213,1673.960539,1.803087,611.2,884.35,1,0.1023,1663228,78024,100.1157913,18.0380311,0.8935842,0.874712384,0.395304563,9106.902208
284.6,59.17,25.79,1004.64,27.2,300.35,-0.33,0.10097,459.3,732.45,1.73,1.8313,1672.422347,1.812987,611.1,884.25,1.06,0.10236,1652508,77779,99.8960495,18.13707042,0.895773667,0.872938067,0.395576795,9100.634926
284.4,59,25.76,1004.66,27.3,300.45,-0.33,0.10097,459.3,732.45,1.72,1.8213,1672.651137,1.803087,611.1,884.25,1.03,0.10233,1641124,77793,99.92873383,18.0380311,0.893791048,0.87411548,0.395227668,9108.674051
284.7,58.68,25.79,1004.66,27.3,300.45,-0.33,0.10097,459.4,732.55,1.73,1.8313,1672.470786,1.812987,610.7,883.85,1.03,0.10233,1690479,77815,99.90296936,18.13707042,0.89607191,0.873350513,0.395532717,9101.649104
284.7,58.26,25.83,1004.72,27.2,300.35,-0.33,0.10097,459.2,732.35,1.72,1.8213,1672.246214,1.803087,611.3,884.45,1.02,0.10232,1620093,77857,99.87088776,18.0380311,0.893493564,0.873636586,0.395319347,9106.561644
285.2,58.75,25.96,1004.72,27.2,300.35,-0.33,0.10097,459.4,732.55,1.73,1.8313,1672.463469,1.812987,610.7,883.85,1.03,0.10233,1626074,77910,99.90192413,18.13707042,0.895566408,0.873346231,0.395744223,9096.784712
284.6,58.21,26.03,1004.74,27.2,300.35,-0.33,0.10097,459.2,732.35,1.72,1.8213,1672.501868,1.803087,611.2,884.35,1.04,0.10234,1709634,77821,99.90740967,18.0380311,0.893493564,0.873936809,0.395363303,9105.549192
284.3,57.46,26.11,1004.78,27.3,300.45,-0.33,0.10097,459.3,732.45,1.72,1.8213,1672.805212,1.803087,611.3,884.45,1.08,0.10238,1585389,77842,99.95074463,18.0380311,0.893791048,0.874082602,0.394839998,9117.617306
285.2,57.67,26.13,1004.77,27.3,300.45,-0.33,0.10097,459.4,732.55,1.72,1.8213,1672.277083,1.803087,610.8,883.95,1.07,0.10237,1624703,77707,99.87529755,18.0380311,0.8935842,0.874307738,0.396778056,9073.082398
285.3,57.78,26.15,1004.74,27.3,300.45,-0.33,0.10097,459.3,732.45,1.73,1.8313,1673.787665,1.812987,611.4,884.55,1.02,0.10232,1598993,77969,100.091095,18.13707042,0.896279335,0.873326368,0.395583414,9100.48265
284.3,58.18,26.06,1004.75,27.3,300.45,-0.33,0.10097,459.3,732.45,1.73,1.8313,1672.502081,1.812987,611.1,884.25,1.05,0.10235,1675568,77841,99.90744019,18.13707042,0.896279335,0.872965125,0.394845071,9117.500176
284.5,58.31,26,1004.7,27.2,300.35,-0.33,0.10097,459.2,732.35,1.73,1.8313,1672.022498,1.812987,610.8,883.95,1.06,0.10236,1663279,77851,99.83892822,18.13707042,0.895981022,0.873036208,0.395072083,9112.26116
284.5,58.45,25.93,1004.74,27.2,300.35,-0.33,0.10097,459.1,732.25,1.73,1.8313,1671.781531,1.812987,611.2,884.35,1.04,0.10234,1647284,77887,99.80450439,18.13707042,0.896188473,0.872412633,0.394889478,9116.474868
285.8,58.41,25.93,1004.72,27.2,300.35,-0.33,0.10097,459.3,732.45,1.73,1.8313,1671.533728,1.812987,610.6,883.75,1.02,0.10232,1670906,77806,99.769104,18.13707042,0.895773667,0.872892968,0.397106872,9065.569629
284.7,58.78,25.88,1004.74,27.1,300.25,-0.32,0.10098,459.1,732.25,1.73,1.8313,1672.933867,1.812987,611.3,884.45,1.04,0.10234,1643339,77968,99.96912384,18.13527431,0.895637701,0.872976809,0.394756546,9119.544784
284.7,59.4,25.83,1004.76,27,300.15,-0.33,0.10097,459,732.15,1.73,1.8313,1671.39514,1.812987,610.8,883.95,1.04,0.10234,1607975,77880,99.74930573,18.13707042,0.895384398,0.872629398,0.395202599,9109.251844
284.2,59.04,25.86,1004.73,27,300.15,-0.33,0.10097,459.1,732.25,1.73,1.8313,1671.493353,1.812987,610.3,883.45,1.01,0.10231,1646046,77870,99.76333618,18.13707042,0.895177181,0.873182094,0.394559193,9124.106263
284.7,57.95,25.98,1004.71,27.1,300.25,-0.33,0.10097,459,732.15,1.73,1.8313,1671.497786,1.812987,611.1,884.25,1.03,0.10233,1660778,77864,99.76396942,18.13707042,0.895890092,0.872337501,0.395283807,9107.3804
284.9,57.51,25.98,1004.7,27.1,300.25,-0.33,0.10097,459.1,732.25,1.73,1.8313,1671.180663,1.812987,610.3,883.45,1.03,0.10233,1647418,77749,99.71866608,18.13707042,0.89568271,0.873038206,0.396146574,9087.545455
284.5,58.12,26.01,1004.7,27.1,300.25,-0.33,0.10097,458.9,732.05,1.73,1.8313,1671.709647,1.812987,611.2,884.35,1.04,0.10234,1614628,77849,99.79423523,18.13707042,0.89609757,0.872370502,0.395082233,9112.027065
285.3,58.3,25.98,1004.71,27.1,300.25,-0.33,0.10097,459,732.15,1.73,1.8313,1671.415594,1.812987,610.6,883.75,1.05,0.10235,1637041,77797,99.75222778,18.13707042,0.895890092,0.872882649,0.396458003,9080.40694
284.5,58.08,25.94,1004.73,27.1,300.25,-0.33,0.10097,459,732.15,1.73,1.8313,1671.801077,1.812987,610.7,883.85,1.01,0.10231,1588053,77799,99.80729675,18.13707042,0.895890092,0.872919143,0.395336145,9106.174692
284.9,58.45,25.92,1004.71,27.1,300.25,-0.33,0.10097,459,732.15,1.73,1.8313,1671.764334,1.812987,610.9,884.05,1.02,0.10232,1662386,77850,99.80204773,18.13707042,0.895890092,0.872695679,0.395632627,9099.350649
285.3,57.51,25.93,1004.71,27.1,300.25,-0.33,0.10097,459,732.15,1.73,1.8313,1671.445448,1.812987,610.8,883.95,1.02,0.10232,1641586,77719,99.75649261,18.13707042,0.895890092,0.87261963,0.396855894,9071.302839
284.6,57.79,25.94,1004.71,27,300.15,-0.33,0.10097,458.9,732.05,1.73,1.8313,1672.015341,1.812987,611.2,884.35,1.04,0.10234,1660285,77882,99.83790588,18.13707042,0.895591711,0.872549645,0.39505364,9112.686578
284.7,58.47,25.94,1004.75,27,300.15,-0.33,0.10097,458.9,732.05,1.73,1.8313,1671.740942,1.812987,610.6,883.75,1.04,0.10234,1676539,77877,99.79870605,18.13707042,0.895591711,0.873053614,0.395217823,9108.900948
284.7,59.16,25.86,1004.8,27.1,300.25,-0.33,0.10097,459,732.15,1.73,1.8313,1671.775229,1.812987,610.6,883.75,1.02,0.10232,1595739,77790,99.80360413,18.13707042,0.895890092,0.873034425,0.395659833,9098.724974
284.5,59.79,25.78,1004.8,27,300.15,-0.33,0.10097,459,732.15,1.73,1.8313,1671.581046,1.812987,610.7,883.85,1.04,0.10234,1628829,77844,99.77586365,18.13707042,0.895384398,0.872849147,0.39510761,9111.441828
285,60.18,25.73,1004.81,26.9,300.05,-0.33,0.10097,458.9,732.05,1.73,1.8313,1671.241118,1.812987,610.7,883.85,1.02,0.10232,1589529,77778,99.72730255,18.13707042,0.895086085,0.872610696,0.396137864,9087.745263
284.8,60.95,25.65,1004.85,27,300.15,-0.33,0.10097,458.9,732.05,1.73,1.8313,1671.251479,1.812987,610.7,883.85,1.01,0.10231,1654288,77807,99.72878265,18.13707042,0.895591711,0.872597142,0.395712329,9097.517907
284.7,61.92,25.56,1004.87,26.9,300.05,-0.33,0.10097,458.8,731.95,1.73,1.8313,1671.319838,1.812987,610.8,883.95,1.04,0.10234,1600835,77844,99.73854828,18.13707042,0.895293329,0.872585263,0.395385365,9105.041096
285,62.4,25.43,1004.88,26.9,300.05,-0.33,0.10097,458.9,732.05,1.73,1.8313,1671.138792,1.812987,610.5,883.65,1.04,0.10234,1623573,77839,99.71268463,18.13707042,0.895086085,0.872811639,0.395827423,9094.872632
284.6,62.39,25.37,1004.92,27,300.15,-0.33,0.10097,458.9,732.05,1.73,1.8313,1669.478674,1.812987,610.7,883.85,1.04,0.10234,1624212,77862,99.4755249,18.13707042,0.895591711,0.871615848,0.395155115,9110.346451
284.5,61.9,25.29,1004.9,26.8,299.95,-0.33,0.10097,458.9,732.05,1.73,1.8313,1670.470259,1.812987,610.5,883.65,1.06,0.10236,1630569,77707,99.61717987,18.13707042,0.894580694,0.872458919,0.395804197,9095.406327
284.7,61.71,25.27,1004.88,26.5,299.65,-0.33,0.10097,458.6,731.75,1.73,1.8313,1669.310233,1.812987,609.7,882.85,1.02,0.10232,1630505,77796,99.45146179,18.13707042,0.893685964,0.872587213,0.395629317,9099.426765
285,61.4,25.26,1004.89,26.2,299.35,-0.33,0.10097,458.3,731.45,1.73,1.8313,1668.240088,1.812987,609.2,882.35,1.03,0.10233,1634355,77700,99.29858398,18.13707042,0.892791234,0.872533597,0.396535532,9078.631579
284.8,61.16,25.28,1004.86,26,299.15,-0.33,0.10097,457.8,730.95,1.73,1.8313,1667.557082,1.812987,609,882.15,1.06,0.10236,1687989,77823,99.20101166,18.13707042,0.892814615,0.872413354,0.395630973,9099.388694
285.5,61.05,25.26,1004.85,25.7,298.85,-0.33,0.10097,457.5,730.65,1.73,1.8313,1666.844542,1.812987,608.7,881.85,1.07,0.10237,1586330,77747,99.09922028,18.13707042,0.891919263,0.872347472,0.396991072,9068.214011
284.9,60.76,25.28,1004.85,25.6,298.75,-0.33,0.10097,457.2,730.35,1.73,1.8313,1666.501891,1.812987,608.3,881.45,1.07,0.10237,1683640,77770,99.05027008,18.13707042,0.892033983,0.87259058,0.396039604,9090
285.4,60.92,25.31,1004.85,25.5,298.65,-0.33,0.10097,456.9,730.05,1.73,1.8313,1666.212485,1.812987,607.8,880.95,1.1,0.1024,1636188,77752,99.00892639,18.13707042,0.892148809,0.873035145,0.3968265,9071.974772
284.9,61.18,25.3,1004.84,25.5,298.65,-0.33,0.10097,456.8,729.95,1.73,1.8313,1666.364691,1.812987,607.4,880.55,1.06,0.10236,1616431,77824,99.03067017,18.13707042,0.89235566,0.87349071,0.395764803,9096.311688
272.7,61.47,25.28,1004.84,25.4,298.55,-0.33,0.10097,456.6,729.75,1.73,1.8313,1666.18418,1.812987,607.6,880.75,1.06,0.10236,1641515,77834,99.00488281,18.13707042,0.892263741,0.87316233,0.378768675,9504.481848
262.6,61.34,25.28,1004.87,25.2,298.35,-0.33,0.10097,455.6,728.75,1.71,1.8113,1643.192145,1.793187,602.3,875.45,1.04,0.10234,1612854,75087,95.7203064,17.93899178,0.888353476,0.867593653,0.378083945,9521.694973
254.3,61.45,25.28,1004.84,25.2,298.35,-0.32,0.10098,453.1,726.25,1.66,1.7613,1635.197997,1.743687,594.4,867.55,0.97,0.10227,1618505,72473,94.57828522,17.44206774,0.880826813,0.877293121,0.37933978,9490.172631
246.3,61.6,25.32,1004.86,25.1,298.25,-0.31,0.10099,449.6,722.75,1.62,1.7213,1628.172362,1.704087,590.4,863.55,0.87,0.10217,1576707,70420,93.57462311,17.04426181,0.877136449,0.882171893,0.378117396,9520.852619
241.7,61.4,25.29,1004.87,25.1,298.25,-0.3,0.101,446.4,719.55,1.59,1.6913,1622.123038,1.674387,588,861.15,0.8,0.1021,1534596,68580,92.71043396,16.74554455,0.875777933,0.884790809,0.381010932,9448.547787
234.7,61.51,25.27,1004.86,25.1,298.25,-0.29,0.10101,443.2,716.35,1.56,1.6613,1616.915602,1.644687,586.2,859.35,0.72,0.10202,1562024,67212,91.96651459,16.44688645,0.874296603,0.887307852,0.377506591,9536.25735
226.1,62.02,25.25,1004.87,25.1,298.25,-0.29,0.10101,440.2,713.35,1.53,1.6313,1612.355658,1.614987,585.4,858.55,0.65,0.10195,1504590,66168,91.31509399,16.14988615,0.872310934,0.889174079,0.369411849,9745.220699
218.8,62.84,25.19,1004.85,25.1,298.25,-0.28,0.10102,437.1,710.25,1.49,1.5913,1604.685255,1.575387,585,858.15,0.57,0.10187,1504610,64144,90.2193222,15.75232627,0.86750091,0.890036223,0.368764874,9762.318099
211.7,63.39,25.14,1004.87,25.1,298.25,-0.27,0.10103,434.2,707.35,1.46,1.5613,1601.620299,1.545687,584.7,857.85,0.5,0.1018,1416570,62517,89.78147125,15.4538256,0.864913773,0.892484474,0.366084209,9833.803023
204.4,63.72,25.11,1004.91,25.1,298.25,-0.27,0.10103,431.4,704.55,1.42,1.5213,1599.176985,1.506087,583.3,856.45,0.45,0.10175,1384880,61354,89.43242645,15.05790359,0.859017201,0.898308524,0.360160663,9995.539139
195.8,64.23,25.02,1004.88,25.1,298.25,-0.26,0.10104,428.6,701.75,1.39,1.4913,1594.628577,1.476387,582.9,856.05,0.4,0.1017,1381723,59632,88.78265381,14.75950119,0.855830529,0.900262782,0.354969942,10141.70378
188.9,64.83,24.94,1004.92,25.1,298.25,-0.25,0.10105,425.7,698.85,1.35,1.4513,1590.742827,1.436787,582.4,855.55,0.34,0.10164,1347123,57929,88.22754669,14.36219693,0.849549486,0.904478548,0.352528468,10211.94124
179.5,65.47,24.86,1004.94,25.1,298.25,-0.24,0.10106,422.9,696.05,1.32,1.4213,1586.919508,1.407087,583.3,856.45,0.28,0.10158,1336102,56484,87.68135834,14.06392242,0.845932447,0.90559674,0.343555793,10478.64735
171.9,65.65,24.82,1004.92,25.1,298.25,-0.23,0.10107,420,693.15,1.27,1.3713,1581.725638,1.357587,584.2,857.35,0.23,0.10153,1245051,54528,86.93937683,13.56782428,0.835736291,0.90942298,0.340811762,10563.01571
162.8,66,24.79,1004.93,25.1,298.25,-0.22,0.10108,416.9,690.05,1.23,1.3313,1577.228339,1.317987,586,859.15,0.17,0.10147,1201149,52936,86.29690552,13.17075584,0.828797852,0.911153007,0.332476953,10827.81818
154.6,66.21,24.76,1004.88,25.1,298.25,-0.22,0.10108,413.7,686.85,1.2,1.3013,1570.258139,1.288287,588.6,861.75,0.13,0.10143,1209840,51110,85.30116272,12.87396122,0.825217069,0.908519762,0.327010634,11008.8163
147.8,66.12,24.73,1004.94,25,298.15,-0.21,0.10109,410.3,683.45,1.16,1.2613,1557.735182,1.248687,589.6,862.75,0.09,0.10139,1115373,49157,83.51216888,12.47700069,0.817700228,0.906020672,0.325047875,11075.29161
147.3,65.91,24.7,1004.96,25,298.15,-0.2,0.1011,407.1,680.25,1.12,1.2213,1547.067007,1.209087,590.4,863.55,0.05,0.10135,1136340,47990,81.98814392,12.08011869,0.809794211,0.905271313,0.331825887,10849.06314
148.6,65.61,24.7,1004.94,24.9,298.05,-0.2,0.1011,404.1,677.25,1.11,1.2113,1544.837691,1.199187,592.6,865.75,0.03,0.10133,1135890,47767,81.6696701,11.98120673,0.811955479,0.902757374,0.336317225,10704.17968
150.6,65.28,24.69,1005.01,24.8,297.95,-0.2,0.1011,402.9,676.05,1.12,1.2213,1547.824782,1.209087,595.7,868.85,0.01,0.10131,1151256,48207,82.0963974,12.08011869,0.817812236,0.898714695,0.337732717,10659.31673
150.4,65.15,24.68,1005.01,24.8,297.95,-0.2,0.1011,402.3,675.45,1.12,1.2213,1549.807097,1.209087,597.7,870.85,-0.01,0.10129,1129943,48583,82.37958527,12.08011869,0.81911207,0.897491608,0.334673846,10756.74136
150.6,65.09,24.67,1005.04,24.7,297.85,-0.2,0.1011,402.1,675.25,1.12,1.2213,1550.17079,1.209087,598.7,871.85,-0.03,0.10127,1153625,48527,82.43154144,12.08011869,0.819054122,0.896389997,0.335505617,10730.07371
152.4,65.22,24.68,1005.03,24.7,297.85,-0.2,0.1011,401.7,674.85,1.13,1.2313,1550.91313,1.218987,599.1,872.25,-0.05,0.10125,1134557,48686,82.53759003,12.17903066,0.823678605,0.894300348,0.338406845,10638.08268
152.2,65.1,24.67,1005.05,24.7,297.85,-0.2,0.1011,401.6,674.75,1.13,1.2313,1552.98506,1.218987,599.7,872.85,-0.06,0.10124,1128149,48979,82.83358002,12.17903066,0.823897145,0.895019321,0.335940996,10716.16754
152,65.14,24.69,1005.02,24.7,297.85,-0.2,0.1011,401.5,674.65,1.13,1.2313,1552.408491,1.218987,599.9,873.05,-0.08,0.10122,1110260,48917,82.75121307,12.17903066,0.824115801,0.894279636,0.335924779,10716.68487
153.2,64.98,24.71,1005.06,24.7,297.85,-0.2,0.1011,401.5,674.65,1.13,1.2313,1552.587401,1.218987,599.9,873.05,-0.09,0.10121,1124363,48921,82.77677155,12.17903066,0.824115801,0.894387164,0.338549134,10633.61162
153.2,64.65,24.7,1004.98,24.7,297.85,-0.2,0.1011,401.4,674.55,1.14,1.2413,1555.029593,1.228887,600.5,873.65,-0.09,0.10121,1143554,49207,83.12565613,12.27794263,0.828071284,0.893369137,0.336581425,10695.77742
153.3,64.42,24.78,1005.07,24.8,297.95,-0.2,0.1011,401.4,674.55,1.13,1.2313,1553.288779,1.218987,599,872.15,-0.1,0.1012,1139833,49041,82.87696838,12.17903066,0.824830297,0.896065092,0.337941171,10652.74168
153.7,63.95,24.88,1005.04,24.8,297.95,-0.21,0.10109,401.4,674.55,1.14,1.2413,1554.531584,1.228887,598.7,871.85,-0.11,0.10119,1188685,49112,83.05451202,12.27915719,0.828615032,0.895313307,0.338333121,10640.40078
154.5,63.87,24.9,1005.03,24.8,297.95,-0.21,0.10109,401.4,674.55,1.14,1.2413,1555.336516,1.228887,599.2,872.35,-0.12,0.10118,1144011,49276,83.16950226,12.27915719,0.828615032,0.895224837,0.338962227,10620.65243
154.5,63.7,24.95,1004.98,24.8,297.95,-0.21,0.10109,401.6,674.75,1.15,1.2513,1552.130782,1.238787,599.9,873.05,-0.11,0.10119,1229345,49242,82.71154022,12.37807894,0.831890851,0.889967463,0.339196269,10613.32427
154.9,63.26,25.03,1005,24.8,297.95,-0.21,0.10109,401.9,675.05,1.15,1.2513,1556.421614,1.238787,600,873.15,-0.13,0.10117,1171274,49357,83.3245163,12.37807894,0.831229044,0.892941796,0.339282087,10610.63977
153.8,63.16,25.05,1005.02,24.8,297.95,-0.21,0.10109,402,675.15,1.15,1.2513,1556.093703,1.238787,599.9,873.05,-0.13,0.10117,1109013,49389,83.27767181,12.37807894,0.831008676,0.892832052,0.336654458,10693.45709
154.2,62.71,25.18,1004.99,24.8,297.95,-0.21,0.10109,401.9,675.05,1.15,1.2513,1555.897276,1.238787,599.3,872.45,-0.11,0.10119,1121810,49300,83.2496109,12.37807894,0.831229044,0.893521687,0.338139356,10646.49805
153.5,62.54,25.25,1004.99,24.8,297.95,-0.21,0.10109,401.9,675.05,1.14,1.2413,1555.360388,1.228887,599,872.15,-0.12,0.10118,1117236,49191,83.1729126,12.27915719,0.827516365,0.895504533,0.337350218,10671.40261
153.5,62.42,25.27,1004.98,24.8,297.95,-0.21,0.10109,401.7,674.85,1.14,1.2413,1554.812071,1.228887,598.6,871.75,-0.12,0.10118,1072444,49112,83.0945816,12.27915719,0.827955482,0.895625868,0.337892869,10654.2645
153.8,62.45,25.31,1004.97,24.8,297.95,-0.21,0.10109,401.5,674.65,1.14,1.2413,1554.569289,1.228887,598.1,871.25,-0.11,0.10119,1172066,49120,83.05989838,12.27915719,0.828395065,0.896127899,0.338498107,10635.21456
154.2,62.63,25.28,1005.02,24.8,297.95,-0.21,0.10109,401.4,674.55,1.14,1.2413,1555.067885,1.228887,597.9,871.05,-0.11,0.10119,1133384,49176,83.1311264,12.27915719,0.828615032,0.896756445,0.338991993,10619.71984
153.8,62.88,25.26,1005.03,24.8,297.95,-0.21,0.10109,401.5,674.65,1.14,1.2413,1555.243216,1.228887,598.1,871.25,-0.11,0.10119,1169537,49246,83.15617371,12.27915719,0.828395065,0.896623011,0.337632032,10662.49545
154,63.1,25.24,1005.08,24.8,297.95,-0.21,0.10109,401.5,674.65,1.14,1.2413,1555.507201,1.228887,598.1,871.25,-0.11,0.10119,1167940,49263,83.1938858,12.27915719,0.828395065,0.896816835,0.337954421,10652.32403
153.7,63.3,25.22,1005.02,24.8,297.95,-0.21,0.10109,401.5,674.65,1.14,1.2413,1555.45481,1.228887,598.1,871.25,-0.12,0.10118,1175721,49301,83.18640137,12.27915719,0.828395065,0.896753512,0.337036089,10681.34873
153.7,63.19,25.32,1005.02,24.8,297.95,-0.21,0.10109,401.4,674.55,1.15,1.2513,1549.733824,1.238787,598.3,871.45,-0.11,0.10119,1142412,49234,82.36911774,12.37807894,0.832332641,0.890297901,0.337494744,10666.83279
153.9,62.91,25.39,1005.05,24.8,297.95,-0.21,0.10109,401.4,674.55,1.15,1.2513,1555.155951,1.238787,598.7,871.85,-0.11,0.10119,1177573,49248,83.14370728,12.37807894,0.832332641,0.893762765,0.337837838,10656
154.5,62.77,25.46,1005.05,24.8,297.95,-0.21,0.10109,401.4,674.55,1.14,1.2413,1555.434035,1.228887,598.5,871.65,-0.11,0.10119,1206426,49263,83.18343353,12.27915719,0.828615032,0.89623884,0.339051676,10617.85049
153.5,62.78,25.53,1005.07,24.8,297.95,-0.21,0.10109,401.4,674.55,1.14,1.2413,1555.796446,1.228887,598.5,871.65,-0.13,0.10117,1163887,49265,83.2352066,12.27915719,0.828615032,0.896455263,0.336843491,10687.45603
154,62.92,25.5,1005.09,24.8,297.95,-0.21,0.10109,401.4,674.55,1.14,1.2413,1555.59799,1.228887,598.6,871.75,-0.14,0.10116,1159176,49262,83.20685577,12.27915719,0.828615032,0.896153657,0.337961281,10652.10779
154.1,63.35,25.45,1005.09,24.8,297.95,-0.21,0.10109,401.4,674.55,1.14,1.2413,1555.537802,1.228887,598.5,871.65,-0.14,0.10116,1155182,49350,83.19825745,12.27915719,0.828615032,0.896240505,0.337577699,10664.21155
154.2,63.59,25.42,1005.09,24.8,297.95,-0.21,0.10109,401.3,674.45,1.14,1.2413,1556.04975,1.228887,598.6,871.75,-0.13,0.10117,1136735,49329,83.27139282,12.27915719,0.828835116,0.896510177,0.337940568,10652.7607
153.8,63.8,25.42,1005.08,24.8,297.95,-0.21,0.10109,401.3,674.45,1.14,1.2413,1556.034956,1.228887,598.8,871.95,-0.13,0.10117,1146064,49323,83.26927948,12.27915719,0.828835116,0.896237294,0.337104941,10679.1671
154.4,64.32,25.32,1005.03,24.8,297.95,-0.21,0.10109,401.3,674.45,1.14,1.2413,1555.689475,1.228887,598.9,872.05,-0.13,0.10117,1202752,49305,83.21992493,12.27915719,0.828835116,0.89585256,0.338543594,10633.78562
154.3,64.6,25.31,1005.03,24.8,297.95,-0.21,0.10109,401.4,674.55,1.15,1.2513,1555.944861,1.238787,598.8,871.95,-0.13,0.10117,1179842,49381,83.25640869,12.37807894,0.832332641,0.894160874,0.337803631,10657.07907
154.3,64.82,25.28,1005.07,24.8,297.95,-0.21,0.10109,401.3,674.45,1.14,1.2413,1556.062033,1.228887,598.6,871.75,-0.11,0.10119,1163083,49343,83.27314758,12.27915719,0.828835116,0.896568905,0.33806378,10648.87816
154.4,65.11,25.27,1005.06,24.8,297.95,-0.21,0.10109,401.2,674.35,1.15,1.2513,1556.187003,1.238787,598.5,871.65,-0.12,0.10118,1158373,49348,83.29100037,12.37807894,0.832774901,0.894755052,0.3382486,10643.05959
154.3,65.3,25.26,1005.04,24.7,297.85,-0.21,0.10109,401.3,674.45,1.15,1.2513,1556.047614,1.238787,598.6,871.75,-0.12,0.10118,1160464,49347,83.27108765,12.37807894,0.832053288,0.894522271,0.338036377,10649.74141
155,65.32,25.26,1005.1,24.7,297.85,-0.21,0.10109,401.2,674.35,1.14,1.2413,1556.019629,1.228887,598.6,871.75,-0.1,0.1012,1161631,49179,83.26708984,12.27915719,0.828556937,0.896562634,0.34072992,10565.5529
154.6,65.41,25.25,1005.1,24.7,297.85,-0.21,0.10109,401,674.15,1.14,1.2413,1556.166869,1.228887,598.7,871.85,-0.11,0.10119,1197569,49326,83.28812408,12.27915719,0.828997307,0.89651484,0.338837804,10624.55239
154.1,65.58,25.24,1005.13,24.7,297.85,-0.21,0.10109,400.9,674.05,1.14,1.2413,1556.02999,1.228887,598.6,871.75,-0.11,0.10119,1173170,49393,83.26856995,12.27915719,0.829217668,0.896545385,0.337283815,10673.50357
154.1,65.66,25.22,1005.06,24.6,297.75,-0.21,0.10109,400.9,674.05,1.14,1.2413,1555.947531,1.228887,598.5,871.65,-0.11,0.10119,1134052,49396,83.25679016,12.27915719,0.82871898,0.896615882,0.33726333,10674.15185
155.1,65.82,25.19,1005.1,24.6,297.75,-0.21,0.10109,400.9,674.05,1.14,1.2413,1555.758582,1.228887,598.5,871.65,-0.11,0.10119,1167908,49306,83.22979736,12.27915719,0.82871898,0.896477172,0.340071544,10586.00774
154.8,65.93,25.18,1005.06,24.6,297.75,-0.21,0.10109,400.8,673.95,1.15,1.2513,1557.468314,1.238787,598.8,871.95,-0.11,0.10119,1178012,49517,83.4740448,12.37807894,0.83265833,0.895325271,0.337967468,10651.91279
153.8,65.91,25.19,1005.02,24.6,297.75,-0.21,0.10109,400.8,673.95,1.15,1.2513,1555.685736,1.238787,598.5,871.65,-0.11,0.10119,1072987,49416,83.21939087,12.37807894,0.83265833,0.894412629,0.336470516,10699.30299
154.6,65.87,25.21,1005.01,24.6,297.75,-0.21,0.10109,400.8,673.95,1.14,1.2413,1555.525893,1.228887,597.9,871.05,-0.11,0.10119,1134083,49378,83.19655609,12.27915719,0.828939267,0.897092682,0.338480974,10635.75291
155,65.82,25.24,1004.99,24.5,297.65,-0.21,0.10109,400.7,673.85,1.15,1.2513,1555.868864,1.238787,597.7,870.85,-0.11,0.10119,1141521,49359,83.24555206,12.37807894,0.83237868,0.895592695,0.339487363,10604.22387
154.5,65.71,25.28,1004.99,24.5,297.65,-0.21,0.10109,400.7,673.85,1.15,1.2513,1555.946143,1.238787,597.6,870.75,-0.11,0.10119,1138539,49415,83.2565918,12.37807894,0.83237868,0.895779976,0.338008757,10650.61165
154.8,65.84,25.3,1004.94,24.5,297.65,-0.21,0.10109,400.6,673.75,1.14,1.2413,1555.790625,1.228887,597.6,870.75,-0.1,0.1012,1160172,49315,83.234375,12.27915719,0.828881196,0.897704947,0.339351823,10608.4593
154.3,65.84,25.31,1004.87,24.5,297.65,-0.21,0.10109,400.6,673.75,1.15,1.2513,1556.063101,1.238787,597.8,870.95,-0.1,0.1012,1139429,49395,83.27330017,12.37807894,0.832599999,0.895628811,0.337707887,10660.10045
154.6,65.97,25.28,1004.91,24.5,297.65,-0.21,0.10109,400.6,673.75,1.14,1.2413,1555.635642,1.228887,597.8,870.95,-0.09,0.10121,1124275,49295,83.2122345,12.27915719,0.828881196,0.897354027,0.339050888,10617.87516
154.7,66.53,25.19,1004.92,24.5,297.65,-0.21,0.10109,400.6,673.75,1.14,1.2413,1555.864111,1.228887,598,871.15,-0.09,0.10121,1192171,49405,83.24487305,12.27915719,0.828881196,0.897259563,0.338514813,10634.68972
154.4,66.31,25.22,1004.86,24.5,297.65,-0.21,0.10109,400.6,673.75,1.14,1.2413,1555.930762,1.228887,597.7,870.85,-0.09,0.10121,1169168,49382,83.25439453,12.27915719,0.828881196,0.897701572,0.338015712,10650.39249
154.6,66.36,25.23,1004.87,24.5,297.65,-0.21,0.10109,400.5,673.65,1.14,1.2413,1555.712119,1.228887,597.7,870.85,-0.09,0.10121,1129052,49340,83.22315979,12.27915719,0.829101643,0.897541195,0.33874166,10627.56792
154.7,66.48,25.24,1004.85,24.5,297.65,-0.21,0.10109,400.5,673.65,1.14,1.2413,1555.766486,1.228887,597.7,870.85,-0.1,0.1012,1180810,49324,83.23092651,12.27915719,0.829101643,0.897556197,0.339070723,10617.25404
154.8,66.58,25.22,1004.91,24.4,297.55,-0.21,0.10109,400.4,673.55,1.14,1.2413,1555.973326,1.228887,597.8,870.95,-0.1,0.1012,1127696,49300,83.26047516,12.27915719,0.828823094,0.897576873,0.339455074,10605.23256
155.2,66.97,25.16,1004.87,24.4,297.55,-0.21,0.10109,400.5,673.65,1.14,1.2413,1555.777861,1.228887,597.8,870.95,-0.09,0.10121,1165972,49363,83.23255157,12.27915719,0.82860272,0.897458374,0.339897866,10591.41688
154.6,67.19,25.14,1004.87,24.4,297.55,-0.21,0.10109,400.5,673.65,1.15,1.2513,1555.726698,1.238787,597.8,870.95,-0.08,0.10122,1159318,49403,83.22524261,12.37807894,0.832320274,0.895432036,0.338309688,10641.13777
154.8,67.22,25.15,1004.88,24.4,297.55,-0.21,0.10109,400.5,673.65,1.14,1.2413,1555.879546,1.228887,597.8,870.95,-0.08,0.10122,1128830,49420,83.24707794,12.27915719,0.82860272,0.897557848,0.33863082,10631.04651
154.3,66.99,25.18,1004.85,24.4,297.55,-0.21,0.10109,400.3,673.45,1.14,1.2413,1555.959494,1.228887,597.8,870.95,-0.08,0.10122,1158317,49348,83.25849915,12.27915719,0.829043584,0.897616492,0.338029527,10649.95723
154.2,67.02,25.16,1004.9,24.4,297.55,-0.21,0.10109,400.4,673.55,1.14,1.2413,1555.912817,1.228887,597.9,871.05,-0.07,0.10123,1132132,49396,83.25183105,12.27915719,0.828823094,0.89747609,0.33748219,10667.22957
154.2,67.25,25.15,1004.92,24.4,297.55,-0.21,0.10109,400.4,673.55,1.14,1.2413,1555.862563,1.228887,597.9,871.05,-0.07,0.10123,1087045,49339,83.24465179,12.27915719,0.828823094,0.89743922,0.337872074,10654.92023
154.4,67.44,25.15,1004.91,24.3,297.45,-0.21,0.10109,400.3,673.45,1.14,1.2413,1555.697913,1.228887,597.7,870.85,-0.08,0.10122,1136277,49347,83.22113037,12.27915719,0.828544544,0.897555653,0.338255454,10642.84391
154.1,67.88,25.07,1004.96,24.3,297.45,-0.21,0.10109,400.4,673.55,1.15,1.2513,1555.840773,1.238787,597.7,870.85,-0.08,0.10122,1147228,49484,83.241539,12.37807894,0.83204055,0.895646292,0.336663557,10693.16807
154.6,68.08,24.99,1004.92,24.3,297.45,-0.21,0.10109,400.2,673.35,1.14,1.2413,1555.719862,1.228887,597.7,870.85,-0.08,0.10122,1116976,49419,83.22426605,12.27915719,0.828764961,0.897571756,0.338200156,10644.58409
154.5,68.25,24.98,1005.01,24.3,297.45,-0.21,0.10109,400.3,673.45,1.15,1.2513,1555.74288,1.238787,597.8,870.95,-0.09,0.10121,1159592,49379,83.22755432,12.37807894,0.832261837,0.89541917,0.338255183,10642.85243
154.4,68.35,24.96,1004.99,24.3,297.45,-0.21,0.10109,400.2,673.35,1.14,1.2413,1555.564398,1.228887,597.5,870.65,-0.09,0.10121,1140905,49389,83.20205688,12.27915719,0.828764961,0.897694949,0.337967804,10651.9022
154.7,68.12,25.03,1005.07,24.3,297.45,-0.21,0.10109,400.3,673.45,1.14,1.2413,1554.915305,1.228887,597.5,870.65,-0.09,0.10121,1160505,49315,83.10932922,12.27915719,0.828544544,0.897218588,0.339132603,10615.31674
154.5,68.13,25.05,1005.03,24.3,297.45,-0.21,0.10109,400.3,673.45,1.14,1.2413,1555.492888,1.228887,597.3,870.45,-0.1,0.1012,1142635,49382,83.19184113,12.27915719,0.828544544,0.897879743,0.338234634,10643.49903
154.8,67.73,25.12,1005.05,24.3,297.45,-0.21,0.10109,400.3,673.45,1.14,1.2413,1555.394301,1.228887,597.5,870.65,-0.09,0.10121,1075307,49316,83.17775726,12.27915719,0.828544544,0.897570155,0.339344942,10608.67442
154,67.89,25.1,1005.07,24.2,297.35,-0.21,0.10109,400.2,673.35,1.14,1.2413,1555.676871,1.228887,597.5,870.65,-0.1,0.1012,1100445,49418,83.21812439,12.27915719,0.828265995,0.897752564,0.336894424,10685.84026
154.6,67.92,25.11,1005.1,24.2,297.35,-0.21,0.10109,400.2,673.35,1.14,1.2413,1555.539725,1.228887,597.3,870.45,-0.1,0.1012,1126948,49356,83.1985321,12.27915719,0.828265995,0.897914095,0.338631848,10631.01423
154.2,67.74,25.13,1005.06,24.2,297.35,-0.21,0.10109,400,673.15,1.14,1.2413,1555.50704,1.228887,597.4,870.55,-0.1,0.1012,1140966,49322,83.19386292,12.27915719,0.828706797,0.897759056,0.33798853,10651.24903
153.9,67.86,25.12,1005.06,24.2,297.35,-0.21,0.10109,400,673.15,1.14,1.2413,1555.092986,1.228887,597.1,870.25,-0.09,0.10121,1138856,49334,83.13471222,12.27915719,0.828706797,0.897873451,0.337248912,10674.60819
155,67.87,25.1,1005.06,24.2,297.35,-0.21,0.10109,400,673.15,1.14,1.2413,1555.213469,1.228887,597.2,870.35,-0.09,0.10121,1119828,49240,83.15192413,12.27915719,0.828706797,0.897830745,0.340307814,10578.65806
155.3,67.93,25.13,1005.1,24.2,297.35,-0.21,0.10109,399.9,673.05,1.14,1.2413,1555.605414,1.228887,597.1,870.25,-0.09,0.10121,1153378,49338,83.20791626,12.27915719,0.828927373,0.89824929,0.340289213,10579.23632
155.1,68.31,25.04,1005.08,24.2,297.35,-0.21,0.10109,399.8,672.95,1.14,1.2413,1556.227377,1.228887,597.2,870.35,-0.09,0.10121,1152993,49530,83.29676819,12.27915719,0.829148068,0.898574124,0.338533567,10634.10058
154.3,67.98,25.09,1005.12,24.2,297.35,-0.21,0.10109,399.9,673.05,1.14,1.2413,1555.548056,1.228887,597.3,870.45,-0.1,0.1012,1116928,49465,83.19972229,12.27915719,0.828927373,0.897920205,0.337229982,10675.20739
154.2,68.16,25.07,1005.14,24.2,297.35,-0.21,0.10109,399.9,673.05,1.14,1.2413,1555.436758,1.228887,597.1,870.25,-0.08,0.10122,1167604,49401,83.18382263,12.27915719,0.828927373,0.898150514,0.337448033,10668.30934
153.9,68.14,25.09,1005.17,24.2,297.35,-0.21,0.10109,399.9,673.05,1.14,1.2413,1555.378279,1.228887,597.2,870.35,-0.06,0.10124,1116362,49344,83.17546844,12.27915719,0.828927373,0.89802632,0.337180566,10676.77193
154.6,68.39,25.06,1005.14,24.2,297.35,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.164175,1.228887,597.1,870.25,-0.06,0.10124,1131654,49357,83.1448822,12.27915719,0.829148068,0.898000351,0.338624988,10631.22962
154.4,68.42,25.06,1005.16,24.2,297.35,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.403273,1.228887,597.1,870.25,-0.06,0.10124,1159846,49258,83.179039,12.27915719,0.829148068,0.898175746,0.338866618,10623.64896
154.7,68.5,25.06,1005.21,24.2,297.35,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.440176,1.228887,597.3,870.45,-0.06,0.10124,1155947,49385,83.18431091,12.27915719,0.829148068,0.897940636,0.338651905,10630.38462
154.3,68.59,25.02,1005.14,24.2,297.35,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.492354,1.228887,597.3,870.45,-0.07,0.10123,1168784,49461,83.19176483,12.27915719,0.829148068,0.897954022,0.337257255,10674.34413
154.4,68.74,24.99,1005.15,24.2,297.35,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.656737,1.228887,597.3,870.45,-0.07,0.10123,1161674,49353,83.21524811,12.27915719,0.829368879,0.898074588,0.338214331,10644.13795
154.7,68.92,24.97,1005.18,24.2,297.35,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.376891,1.228887,597.5,870.65,-0.07,0.10123,1214640,49314,83.17527008,12.27915719,0.829368879,0.897607141,0.33913948,10615.10149
154.6,69.01,24.95,1005.16,24.2,297.35,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.220038,1.228887,597.4,870.55,-0.06,0.10124,1157618,49340,83.15286255,12.27915719,0.829148068,0.897648015,0.33874166,10627.56792
154.6,69.14,24.92,1005.18,24.2,297.35,-0.21,0.10109,399.9,673.05,1.14,1.2413,1555.155898,1.228887,597.2,870.35,-0.07,0.10123,1156888,49347,83.14369965,12.27915719,0.828927373,0.897838279,0.338693609,10629.07568
154.6,69.16,24.96,1005.18,24.1,297.25,-0.21,0.10109,399.8,672.95,1.14,1.2413,1554.983611,1.228887,597,870.15,-0.07,0.10123,1162733,49247,83.11908722,12.27915719,0.828648602,0.897974095,0.339381353,10607.53622
154.1,69.31,24.94,1005.23,24.1,297.25,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.374541,1.228887,597,870.15,-0.07,0.10123,1152672,49406,83.17493439,12.27915719,0.828648602,0.898260867,0.337195067,10676.31278
154.3,69.3,24.94,1005.2,24.1,297.25,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.167166,1.228887,597,870.15,-0.07,0.10123,1154243,49306,83.14530945,12.27915719,0.828869222,0.898108763,0.338317468,10640.89307
154.1,69.11,24.95,1005.26,24.1,297.25,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.370589,1.228887,597.1,870.25,-0.08,0.10122,1187673,49370,83.17436981,12.27915719,0.828648602,0.898101984,0.337440945,10668.53342
154.6,69.17,24.93,1005.27,24.1,297.25,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.029486,1.228887,597,870.15,-0.08,0.10122,1164065,49308,83.12564087,12.27915719,0.828648602,0.897982864,0.338961497,10620.67529
154.4,69.46,24.89,1005.25,24.1,297.25,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.250853,1.228887,597,870.15,-0.08,0.10122,1154504,49344,83.15726471,12.27915719,0.828648602,0.898145254,0.338276019,10642.19689
154.6,69.68,24.83,1005.3,24.1,297.25,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.156271,1.228887,596.9,870.05,-0.08,0.10122,1161344,49359,83.14375305,12.27915719,0.828869222,0.898206981,0.338611267,10631.66041
154.5,69.9,24.81,1005.26,24.1,297.25,-0.21,0.10109,399.8,672.95,1.14,1.2413,1555.237875,1.228887,597.1,870.25,-0.07,0.10123,1117526,49316,83.15541077,12.27915719,0.828648602,0.898029529,0.338687296,10629.27379
154.6,69.81,24.84,1005.26,24.1,297.25,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.322791,1.228887,596.9,870.05,-0.08,0.10122,1136499,49429,83.1675415,12.27915719,0.828869222,0.898329107,0.338131735,10646.73803
155.5,69.92,24.8,1005.23,24.1,297.25,-0.21,0.10109,399.6,672.75,1.14,1.2413,1555.321402,1.228887,597,870.15,-0.08,0.10122,1130128,49400,83.16734314,12.27915719,0.829089959,0.898196998,0.340299814,10578.90675
154.8,70.56,24.69,1005.27,24.1,297.25,-0.21,0.10109,399.6,672.75,1.14,1.2413,1555.890707,1.228887,596.7,869.85,-0.09,0.10121,1134600,49451,83.24867249,12.27915719,0.829089959,0.898982587,0.338418538,10637.71512
154.3,70.84,24.66,1005.22,24.1,297.25,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.044867,1.228887,596.9,870.05,-0.08,0.10122,1093869,49338,83.12783813,12.27915719,0.829310814,0.898125262,0.33809804,10647.79909
154.3,70.64,24.68,1005.24,24.1,297.25,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.256621,1.228887,596.9,870.05,-0.09,0.10121,1160835,49383,83.15808868,12.27915719,0.829310814,0.898255681,0.33778995,10657.51069
154.2,70.55,24.67,1005.27,24.1,297.25,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.192854,1.228887,596.9,870.05,-0.09,0.10121,1143414,49397,83.14897919,12.27915719,0.829310814,0.898208915,0.337475358,10667.44553
154.3,70.37,24.71,1005.26,24.1,297.25,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.233069,1.228887,597,870.15,-0.09,0.10121,1133005,49338,83.15472412,12.27915719,0.828869222,0.898107314,0.33809804,10647.79909
154.7,70.6,24.72,1005.27,24.1,297.25,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.047697,1.228887,596.9,870.05,-0.09,0.10121,1115985,49339,83.12824249,12.27915719,0.828869222,0.898102443,0.338967639,10620.48287
154.6,70.53,24.73,1005.3,24,297.15,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.111143,1.228887,596.9,870.05,-0.09,0.10121,1157075,49424,83.13730621,12.27915719,0.82836983,0.898148983,0.338165942,10645.66106
154.3,70.51,24.7,1005.29,24,297.15,-0.21,0.10109,399.7,672.85,1.14,1.2413,1555.287436,1.228887,596.9,870.05,-0.09,0.10121,1108366,49419,83.16249084,12.27915719,0.82836983,0.898278279,0.337543882,10665.27997
154.1,70.52,24.65,1005.3,24,297.15,-0.21,0.10109,399.5,672.65,1.14,1.2413,1554.984465,1.228887,596.8,869.95,-0.07,0.10123,1135718,49437,83.11920929,12.27915719,0.828811039,0.898236968,0.336983625,10683.01168
154.2,70.89,24.64,1005.35,24,297.15,-0.21,0.10109,399.6,672.75,1.14,1.2413,1555.283484,1.228887,596.9,870.05,-0.07,0.10123,1141394,49344,83.16192627,12.27915719,0.828590376,0.898325182,0.337837838,10656
155.4,71.19,24.58,1005.34,24,297.15,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.191199,1.228887,596.8,869.95,-0.08,0.10122,1150205,49380,83.14874268,12.27915719,0.828811039,0.898363701,0.340218712,10581.42857
156.1,71.36,24.54,1005.35,24,297.15,-0.21,0.10109,399.5,672.65,1.14,1.2413,1556.496382,1.228887,597.6,870.75,-0.07,0.10123,1149079,49441,83.33519745,12.27915719,0.828811039,0.898297036,0.341329578,10546.99103
156.1,71.11,24.58,1005.34,24,297.15,-0.2,0.1011,399.4,672.55,1.15,1.2513,1557.039145,1.238787,598,871.15,-0.08,0.10122,1117914,49654,83.41273499,12.3768546,0.832705393,0.896130705,0.339865382,10592.42921
154.7,71.17,24.55,1005.41,24,297.15,-0.21,0.10109,399.5,672.65,1.15,1.2513,1556.894736,1.238787,598.2,871.35,-0.08,0.10122,1124765,49687,83.3921051,12.37807894,0.832529527,0.895763804,0.336593562,10695.39173
154.6,71.27,24.53,1005.4,24,297.15,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.953726,1.228887,597.4,870.55,-0.08,0.10122,1103162,49548,83.25767517,12.27915719,0.828811039,0.898136411,0.33731964,10672.36999
153.9,71.26,24.54,1005.41,24,297.15,-0.21,0.10109,399.3,672.45,1.14,1.2413,1555.355368,1.228887,596.7,869.85,-0.08,0.10122,1151238,49444,83.17219543,12.27915719,0.829252718,0.898615172,0.336498621,10698.40936
154.7,71.27,24.49,1005.47,24,297.15,-0.21,0.10109,399.4,672.55,1.14,1.2413,1554.679144,1.228887,596.6,869.75,-0.08,0.10122,1082146,49432,83.07559204,12.27915719,0.82903182,0.898250345,0.338329914,10640.50162
153.9,71.28,24.5,1005.46,24,297.15,-0.21,0.10109,399.5,672.65,1.14,1.2413,1554.822325,1.228887,596.3,869.45,-0.08,0.10122,1146493,49374,83.09604645,12.27915719,0.828811039,0.898748783,0.336975692,10683.26316
154.4,71.28,24.46,1005.46,24,297.15,-0.21,0.10109,399.5,672.65,1.14,1.2413,1554.799414,1.228887,596.3,869.45,-0.09,0.10121,1157840,49323,83.09277344,12.27915719,0.828811039,0.89870707,0.338420045,10637.66775
154.8,71.25,24.49,1005.5,24,297.15,-0.21,0.10109,399.4,672.55,1.14,1.2413,1555.026282,1.228887,596.4,869.55,-0.09,0.10121,1108307,49362,83.12518311,12.27915719,0.82903182,0.898742294,0.339028709,10618.56977
154.6,71.13,24.48,1005.5,24,297.15,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.127272,1.228887,596.4,869.55,-0.08,0.10122,1166604,49400,83.13961029,12.27915719,0.828811039,0.898841247,0.338330233,10640.49159
154.9,71.11,24.5,1005.52,24,297.15,-0.21,0.10109,399.4,672.55,1.14,1.2413,1555.026068,1.228887,596.3,869.45,-0.09,0.10121,1109130,49355,83.12515259,12.27915719,0.82903182,0.898873249,0.339295835,10610.20981
154.3,71.08,24.51,1005.48,24,297.15,-0.21,0.10109,399.3,672.45,1.14,1.2413,1556.200194,1.228887,596.4,869.55,-0.09,0.10121,1091406,49471,83.29288483,12.27915719,0.829252718,0.899602311,0.337189082,10676.50227
154.7,71.34,24.52,1005.5,24,297.15,-0.21,0.10109,399.3,672.45,1.14,1.2413,1554.828894,1.228887,596.5,869.65,-0.08,0.10122,1182146,49393,83.09698486,12.27915719,0.829252718,0.898491335,0.338597055,10632.10666
154.7,70.83,24.57,1005.45,24,297.15,-0.21,0.10109,399.2,672.35,1.14,1.2413,1555.196539,1.228887,596.3,869.45,-0.08,0.10122,1166053,49374,83.14950562,12.27915719,0.829473735,0.899023125,0.338727353,10628.01681
154.9,70.62,24.62,1005.46,24,297.15,-0.21,0.10109,399.3,672.45,1.14,1.2413,1554.986708,1.228887,596.5,869.65,-0.08,0.10122,1169765,49386,83.11952972,12.27915719,0.829252718,0.898607073,0.339082856,10616.87411
155.3,70.45,24.7,1005.47,24,297.15,-0.21,0.10109,399.2,672.35,1.14,1.2413,1555.24861,1.228887,596.4,869.55,-0.09,0.10121,1088708,49351,83.15694427,12.27915719,0.829473735,0.898905273,0.340199574,10582.02382
154.2,70.61,24.69,1005.46,24,297.15,-0.21,0.10109,399.2,672.35,1.14,1.2413,1556.482603,1.228887,597.1,870.25,-0.09,0.10121,1099822,49589,83.33322906,12.27915719,0.829473735,0.898892088,0.336168712,10708.90856
154,70.65,24.65,1005.55,24,297.15,-0.21,0.10109,399.2,672.35,1.14,1.2413,1554.719412,1.228887,596.6,869.75,-0.09,0.10121,1170028,49359,83.0813446,12.27915719,0.829473735,0.898254988,0.337297122,10673.08247
154.4,70.6,24.64,1005.47,23.9,297.05,-0.21,0.10109,399.3,672.45,1.14,1.2413,1555.003264,1.228887,596.5,869.65,-0.08,0.10122,1119908,49333,83.12189484,12.27915719,0.828752826,0.898619213,0.338351446,10639.82448
154.4,71.19,24.54,1005.53,23.9,297.05,-0.21,0.10109,399.4,672.55,1.14,1.2413,1555.429709,1.228887,596.5,869.65,-0.08,0.10122,1144073,49487,83.18281555,12.27915719,0.828532119,0.898931834,0.337298521,10673.03821
154.4,71.46,24.53,1005.54,23.9,297.05,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.178061,1.228887,596.7,869.85,-0.08,0.10122,1066794,49458,83.14686584,12.27915719,0.82831153,0.898485169,0.337496298,10666.78368
154.5,71.67,24.47,1005.54,23.9,297.05,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.25395,1.228887,596.7,869.85,-0.09,0.10121,1154598,49437,83.15770721,12.27915719,0.82831153,0.898515908,0.337858339,10655.3534
154.5,71.97,24.41,1005.53,23.9,297.05,-0.21,0.10109,399.5,672.65,1.14,1.2413,1555.253416,1.228887,596.6,869.75,-0.08,0.10122,1147220,49439,83.15763092,12.27915719,0.82831153,0.898671521,0.337844671,10655.78447
154.6,71.96,24.43,1005.56,23.9,297.05,-0.21,0.10109,399.5,672.65,1.14,1.2413,1554.821791,1.228887,596.5,869.65,-0.07,0.10123,1122491,49365,83.09597015,12.27915719,0.82831153,0.898511031,0.338570111,10632.95278
154.2,72.24,24.35,1005.53,23.9,297.05,-0.21,0.10109,399.4,672.55,1.14,1.2413,1554.855811,1.228887,596.2,869.35,-0.07,0.10123,1148647,49409,83.10083008,12.27915719,0.828532119,0.898929384,0.337393395,10670.03696
154.4,72.4,24.35,1005.56,23.9,297.05,-0.2,0.1011,399.3,672.45,1.14,1.2413,1554.882941,1.228887,596.3,869.45,-0.07,0.10123,1121703,49281,83.10470581,12.27794263,0.828707041,0.898818144,0.338708466,10628.60946
154.2,72.37,24.38,1005.59,23.9,297.05,-0.21,0.10109,399.2,672.35,1.14,1.2413,1555.171172,1.228887,596.5,869.65,-0.07,0.10123,1136336,49367,83.14588165,12.27915719,0.82897365,0.898767237,0.33768044,10660.96693
155,72.3,24.37,1005.54,23.8,296.95,-0.21,0.10109,399.1,672.25,1.14,1.2413,1554.860831,1.228887,596.5,869.65,-0.07,0.10123,1168348,49372,83.10154724,12.27915719,0.828694581,0.898539665,0.339397974,10607.01677
153.9,72.64,24.35,1005.54,23.8,296.95,-0.2,0.1011,399.1,672.25,1.14,1.2413,1555.057845,1.228887,596.5,869.65,-0.07,0.10123,1129525,49470,83.12969208,12.27794263,0.828648799,0.898684145,0.336321767,10704.03509
154.3,72.66,24.35,1005.58,23.8,296.95,-0.2,0.1011,399.1,672.25,1.14,1.2413,1554.909483,1.228887,596.3,869.45,-0.07,0.10123,1178203,49423,83.10849762,12.27794263,0.828648799,0.898837606,0.337516563,10666.14323
154.4,72.43,24.37,1005.61,23.8,296.95,-0.2,0.1011,399.1,672.25,1.14,1.2413,1554.931967,1.228887,596.4,869.55,-0.06,0.10124,1165697,49468,83.11170959,12.27794263,0.828648799,0.898747875,0.337428073,10668.94041
154.6,72.71,24.38,1005.56,23.8,296.95,-0.21,0.10109,399.3,672.45,1.14,1.2413,1554.948149,1.228887,596.4,869.55,-0.06,0.10124,1102836,49430,83.1140213,12.27915719,0.828253199,0.898759741,0.338124894,10646.95343
154.4,72.52,24.42,1005.59,23.8,296.95,-0.21,0.10109,399.3,672.45,1.14,1.2413,1554.890257,1.228887,596.4,869.55,-0.06,0.10124,1134446,49410,83.10575104,12.27915719,0.828253199,0.898717288,0.337824163,10656.43135
154.7,72.96,24.38,1005.59,23.8,296.95,-0.2,0.1011,399.2,672.35,1.14,1.2413,1554.774367,1.228887,596.3,869.45,-0.06,0.10124,1132393,49423,83.08919525,12.27794263,0.828428062,0.898763437,0.338391525,10638.56432
154.8,73.15,24.33,1005.59,23.8,296.95,-0.2,0.1011,399.2,672.35,1.14,1.2413,1554.92401,1.228887,596.3,869.45,-0.06,0.10124,1158275,49395,83.11057281,12.27794263,0.828428062,0.898873171,0.338802209,10625.6686
155.7,73.47,24.27,1005.56,23.8,296.95,-0.21,0.10109,399.2,672.35,1.14,1.2413,1554.910017,1.228887,596.2,869.35,-0.06,0.10124,1120036,49508,83.10857391,12.27915719,0.828473831,0.898994044,0.339994191,10588.41618
154.3,73.5,24.31,1005.6,23.7,296.85,-0.21,0.10109,399.1,672.25,1.14,1.2413,1556.325484,1.228887,596.2,869.35,-0.07,0.10123,1149601,49608,83.31078339,12.27915719,0.828194837,0.900005922,0.336257883,10706.0687
154.4,73.32,24.29,1005.55,23.7,296.85,-0.21,0.10109,399.1,672.25,1.14,1.2413,1554.577887,1.228887,596.6,869.75,-0.07,0.10123,1082797,49380,83.06112671,12.27915719,0.828194837,0.898200947,0.338029402,10649.96114
154.4,72.74,24.37,1005.6,23.7,296.85,-0.2,0.1011,399.1,672.25,1.14,1.2413,1554.839041,1.228887,596.1,869.25,-0.07,0.10123,1110829,49364,83.09843445,12.27794263,0.828149083,0.899048224,0.338138965,10646.51036
155.4,72.49,24.43,1005.62,23.6,296.75,-0.21,0.10109,399.1,672.25,1.14,1.2413,1554.676688,1.228887,595.9,869.05,-0.08,0.10122,1135660,49413,83.07524109,12.27915719,0.827695359,0.89916656,0.3399915,10588.5
154.9,72.35,24.45,1005.6,23.6,296.75,-0.2,0.1011,399,672.15,1.14,1.2413,1554.822592,1.228887,595.7,868.85,-0.08,0.10122,1165806,49288,83.09608459,12.27794263,0.827870104,0.899535776,0.339757059,10595.80633
154.5,72.1,24.49,1005.59,23.6,296.75,-0.21,0.10109,398.9,672.05,1.14,1.2413,1554.601332,1.228887,595.8,868.95,-0.08,0.10122,1074146,49317,83.06447601,12.27915719,0.828136443,0.899242466,0.338680429,10629.48932
154.3,72.49,24.44,1005.6,23.5,296.65,-0.21,0.10109,398.9,672.05,1.14,1.2413,1554.387442,1.228887,595.8,868.95,-0.08,0.10122,1139680,49381,83.03392029,12.27915719,0.827636848,0.899085647,0.337803631,10657.07907
154.4,72.7,24.42,1005.6,23.5,296.65,-0.21,0.10109,398.9,672.05,1.14,1.2413,1554.396468,1.228887,595.8,868.95,-0.08,0.10122,1158139,49331,83.03520966,12.27915719,0.827636848,0.899092265,0.338365164,10639.39313
