Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.5,72.88,24.39,1005.59,23.5,296.65,-0.2,0.1011,398.8,671.95,1.14,1.2413,1554.496176,1.228887,595.8,868.95,-0.09,0.10121,1182707,49397,83.04945374,12.27794263,0.827811639,0.899140449,0.338131925,10646.73204
154.9,72.96,24.36,1005.62,23.5,296.65,-0.21,0.10109,398.8,671.95,1.14,1.2413,1554.358656,1.228887,595.7,868.85,-0.08,0.10122,1157508,49445,83.02980804,12.27915719,0.827857375,0.89919571,0.338678247,10629.55778
154.9,72.97,24.35,1005.61,23.4,296.55,-0.21,0.10109,398.7,671.85,1.14,1.2413,1554.567686,1.228887,595.7,868.85,-0.08,0.10122,1157153,49336,83.05966949,12.27915719,0.827578306,0.899348955,0.339426503,10606.12524
154.2,72.98,24.34,1005.63,23.4,296.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1554.510222,1.228887,595.8,868.95,-0.08,0.10122,1157119,49406,83.05146027,12.27794263,0.827532586,0.899175671,0.337413882,10669.38911
154.6,73.38,24.3,1005.6,23.4,296.55,-0.21,0.10109,398.6,671.75,1.14,1.2413,1554.358176,1.228887,595.8,868.95,-0.07,0.10123,1116231,49407,83.02973938,12.27915719,0.827798876,0.899089107,0.338282298,10641.99935
154.8,73.59,24.28,1005.62,23.4,296.55,-0.21,0.10109,398.7,671.85,1.14,1.2413,1554.293448,1.228887,595.9,869.05,-0.08,0.10122,1177033,49424,83.02049255,12.27915719,0.827578306,0.898885541,0.338603414,10631.90698
154.5,73.78,24.22,1005.63,23.4,296.55,-0.21,0.10109,398.5,671.65,1.14,1.2413,1554.197317,1.228887,595.7,868.85,-0.08,0.10122,1139427,49277,83.00675964,12.27915719,0.828019563,0.899077401,0.338955348,10620.86796
154.6,73.75,24.24,1005.65,23.4,296.55,-0.21,0.10109,398.6,671.75,1.14,1.2413,1554.596579,1.228887,595.9,869.05,-0.08,0.10122,1120820,49440,83.063797,12.27915719,0.827798876,0.89910783,0.338056503,10649.10737
154.5,73.76,24.23,1005.66,23.4,296.55,-0.21,0.10109,398.5,671.65,1.14,1.2413,1554.443144,1.228887,595.9,869.05,-0.09,0.10121,1152168,49527,83.04187775,12.27915719,0.828019563,0.898970406,0.337244386,10674.75146
154.3,74.13,24.16,1005.63,23.4,296.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1554.433264,1.228887,595.9,869.05,-0.09,0.10121,1167975,49468,83.04046631,12.27794263,0.827753144,0.898963161,0.337209531,10675.85483
154.6,74.17,24.17,1005.65,23.4,296.55,-0.21,0.10109,398.6,671.75,1.14,1.2413,1554.192084,1.228887,595.9,869.05,-0.09,0.10121,1131420,49393,83.00601196,12.27915719,0.827798876,0.898786276,0.338378181,10638.98383
154.3,74.3,24.15,1005.7,23.4,296.55,-0.21,0.10109,398.5,671.65,1.14,1.2413,1554.136969,1.228887,595.8,868.95,-0.07,0.10123,1168676,49323,82.99813843,12.27915719,0.828019563,0.898926867,0.338200861,10644.56189
154.5,74.64,24.04,1005.74,23.4,296.55,-0.2,0.1011,398.5,671.65,1.14,1.2413,1554.232993,1.228887,595.9,869.05,-0.07,0.10123,1181028,49393,83.01185608,12.27794263,0.827973819,0.898866113,0.338159308,10645.8699
154.5,75.05,24,1005.72,23.4,296.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1554.39807,1.228887,595.8,868.95,-0.07,0.10123,1117138,49371,83.03543854,12.27794263,0.827753144,0.899118362,0.338309994,10641.12816
154.3,74.95,24.03,1005.76,23.4,296.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1554.272673,1.228887,595.9,869.05,-0.07,0.10123,1123785,49410,83.01752472,12.27794263,0.827753144,0.898895219,0.337605365,10663.33765
154.4,75.17,23.98,1005.77,23.3,296.45,-0.21,0.10109,398.5,671.65,1.14,1.2413,1554.226958,1.228887,595.8,868.95,-0.08,0.10122,1157806,49409,83.01099396,12.27915719,0.827519733,0.898967955,0.337831,10656.21567
154.1,75.49,23.93,1005.79,23.4,296.55,-0.2,0.1011,398.7,671.85,1.14,1.2413,1554.408484,1.228887,595.8,868.95,-0.08,0.10122,1159713,49400,83.03692627,12.27794263,0.827532586,0.899101076,0.337236021,10675.01622
154.1,75.38,23.95,1005.79,23.3,296.45,-0.21,0.10109,398.6,671.75,1.14,1.2413,1554.25051,1.228887,595.7,868.85,-0.08,0.10122,1190675,49437,83.01435852,12.27915719,0.827299237,0.899116409,0.336983625,10683.01168
154.6,75.56,23.88,1005.73,23.4,296.55,-0.2,0.1011,398.6,671.75,1.14,1.2413,1554.216597,1.228887,595.9,869.05,-0.09,0.10121,1122265,49476,83.00951385,12.27794263,0.827753144,0.898804257,0.337810525,10656.86158
154.4,75.51,23.94,1005.75,23.3,296.45,-0.21,0.10109,398.6,671.75,1.14,1.2413,1554.251738,1.228887,595.8,868.95,-0.09,0.10121,1142324,49446,83.014534,12.27915719,0.827299237,0.89896121,0.337578204,10664.1956
154.3,75.88,23.88,1005.77,23.3,296.45,-0.2,0.1011,398.6,671.75,1.14,1.2413,1554.078329,1.228887,595.9,869.05,-0.08,0.10122,1156419,49344,82.98976135,12.27794263,0.827253533,0.89872774,0.338056929,10649.09397
154.4,76.07,23.83,1005.73,23.3,296.45,-0.21,0.10109,398.5,671.65,1.14,1.2413,1554.000304,1.228887,595.7,868.85,-0.08,0.10122,1163570,49440,82.97861481,12.27915719,0.827519733,0.898932898,0.337619173,10662.90155
153.9,76.43,23.76,1005.72,23.3,296.45,-0.21,0.10109,398.5,671.65,1.14,1.2413,1554.297987,1.228887,595.9,869.05,-0.08,0.10122,1144350,49227,83.02114105,12.27915719,0.827519733,0.898888871,0.337981958,10651.45614
153.9,76.41,23.78,1005.66,23.3,296.45,-0.21,0.10109,398.4,671.55,1.14,1.2413,1554.361433,1.228887,596,869.15,-0.08,0.10122,1061560,49468,83.03020477,12.27915719,0.827740346,0.898804231,0.336335365,10703.60234
154.2,76.4,23.74,1005.69,23.3,296.45,-0.21,0.10109,398.4,671.55,1.14,1.2413,1554.27262,1.228887,595.9,869.05,-0.08,0.10122,1113802,49403,83.01751709,12.27915719,0.827740346,0.898870264,0.337434372,10668.74125
154.4,76.3,23.81,1005.69,23.3,296.45,-0.21,0.10109,398.5,671.65,1.14,1.2413,1554.338095,1.228887,596,869.15,-0.08,0.10122,1153523,49486,83.02687073,12.27915719,0.827519733,0.898787113,0.337305337,10672.82254
154,76.04,23.88,1005.64,23.3,296.45,-0.21,0.10109,398.3,671.45,1.14,1.2413,1554.235876,1.228887,596,869.15,-0.08,0.10122,1141896,49483,83.01226807,12.27915719,0.827961077,0.898712131,0.336451885,10699.89545
154,76.02,23.82,1005.64,23.3,296.45,-0.21,0.10109,398.4,671.55,1.14,1.2413,1554.191069,1.228887,596.1,869.25,-0.08,0.10122,1152746,49342,83.005867,12.27915719,0.827740346,0.898548074,0.337413332,10669.40649
154.4,76.23,23.83,1005.7,23.3,296.45,-0.21,0.10109,398.3,671.45,1.14,1.2413,1554.170454,1.228887,596.2,869.35,-0.08,0.10122,1093337,49408,83.00292206,12.27915719,0.827961077,0.89840176,0.337837838,10656
154.8,76.26,23.82,1005.67,23.3,296.45,-0.2,0.1011,398.3,671.45,1.14,1.2413,1554.179266,1.228887,596.1,869.25,-0.08,0.10122,1097063,49394,83.00418091,12.27794263,0.827915336,0.898539414,0.338809069,10625.45349
154.2,76.8,23.73,1005.65,23.3,296.45,-0.21,0.10109,398.4,671.55,1.14,1.2413,1554.215903,1.228887,596,869.15,-0.09,0.10121,1140357,49420,83.00941467,12.27915719,0.827740346,0.898672567,0.337318298,10672.41245
154.5,77.05,23.72,1005.66,23.2,296.35,-0.21,0.10109,398.3,671.45,1.14,1.2413,1554.197905,1.228887,595.9,869.05,-0.09,0.10121,1132904,49368,83.00684357,12.27915719,0.827461128,0.898790546,0.338330552,10640.48155
154.6,76.73,23.76,1005.69,23.2,296.35,-0.2,0.1011,398.2,671.35,1.14,1.2413,1553.899527,1.228887,596.1,869.25,-0.08,0.10122,1146849,49388,82.96421814,12.27794263,0.827636059,0.898334125,0.338412439,10637.90686
154,76.66,23.74,1005.71,23.2,296.35,-0.21,0.10109,398.1,671.25,1.14,1.2413,1553.9336,1.228887,596,869.15,-0.08,0.10122,1189610,49410,82.96908569,12.27915719,0.827902559,0.898490341,0.336948971,10684.11039
154.3,76.94,23.69,1005.68,23.2,296.35,-0.21,0.10109,398.2,671.35,1.14,1.2413,1554.018301,1.228887,596,869.15,-0.07,0.10123,1100301,49454,82.98118591,12.27915719,0.827681785,0.898577405,0.337304992,10672.83344
154.7,77.18,23.64,1005.7,23.1,296.25,-0.21,0.10109,398.2,671.35,1.14,1.2413,1554.179213,1.228887,595.9,869.05,-0.08,0.10122,1133700,49413,83.00417328,12.27915719,0.827181911,0.898801749,0.338460007,10636.41176
154.2,77.16,23.67,1005.75,23.1,296.25,-0.21,0.10109,398.3,671.45,1.14,1.2413,1553.932532,1.228887,595.8,868.95,-0.08,0.10122,1087904,49423,82.96893311,12.27915719,0.826961447,0.898751973,0.337297822,10673.06031
154.5,76.87,23.69,1005.75,23.1,296.25,-0.21,0.10109,398.2,671.35,1.14,1.2413,1554.050932,1.228887,596,869.15,-0.08,0.10122,1221879,49406,82.98584747,12.27915719,0.827181911,0.898576442,0.33807033,10648.67184
154.7,76.83,23.72,1005.77,23.1,296.25,-0.21,0.10109,398.2,671.35,1.14,1.2413,1554.180762,1.228887,595.8,868.95,-0.08,0.10122,1155169,49413,83.00439453,12.27915719,0.827181911,0.898934072,0.338460007,10636.41176
154.1,77.22,23.65,1005.77,23.1,296.25,-0.21,0.10109,398,671.15,1.14,1.2413,1553.969702,1.228887,595.7,868.85,-0.09,0.10121,1156141,49483,82.97424316,12.27915719,0.827623192,0.898885532,0.336670361,10692.95198
154.1,77.27,23.66,1005.73,23.1,296.25,-0.21,0.10109,398.2,671.35,1.14,1.2413,1553.894026,1.228887,595.8,868.95,-0.09,0.10121,1140072,49370,82.96343231,12.27915719,0.827181911,0.898698809,0.337440945,10668.53342
153.9,77.05,23.69,1005.68,23.1,296.25,-0.21,0.10109,398.2,671.35,1.14,1.2413,1553.916083,1.228887,595.9,869.05,-0.08,0.10122,1099619,49421,82.96658325,12.27915719,0.827181911,0.898608695,0.336655224,10693.43275
154.6,77.02,23.71,1005.71,23,296.15,-0.21,0.10109,398.1,671.25,1.14,1.2413,1553.821021,1.228887,595.7,868.85,-0.07,0.10123,1082908,49305,82.95300293,12.27915719,0.826902693,0.898826282,0.338982122,10620.02911
154.5,77.02,23.69,1005.68,23,296.15,-0.21,0.10109,398.2,671.35,1.14,1.2413,1554.083777,1.228887,595.9,869.05,-0.07,0.10123,1109586,49484,82.99053955,12.27915719,0.826682304,0.898756649,0.33753744,10665.4835
153.4,77.2,23.67,1005.74,23,296.15,-0.2,0.1011,398.2,671.35,1.14,1.2413,1553.970236,1.228887,595.8,868.95,-0.07,0.10123,1155487,49438,82.97431946,12.27794263,0.826636633,0.89880455,0.33544609,10731.97784
154,77.28,23.68,1005.75,23,296.15,-0.21,0.10109,398.1,671.25,1.14,1.2413,1553.640883,1.228887,595.8,868.95,-0.06,0.10124,1170876,49392,82.92726898,12.27915719,0.826902693,0.898587761,0.337071766,10680.21818
154.8,77.48,23.64,1005.71,23,296.15,-0.21,0.10109,398,671.15,1.14,1.2413,1553.899954,1.228887,595.6,868.75,-0.06,0.10124,1109660,49462,82.96427917,12.27915719,0.827123201,0.89904033,0.338343276,10640.0814
154.3,77.44,23.66,1005.76,23,296.15,-0.21,0.10109,398,671.15,1.14,1.2413,1554.054457,1.228887,595.8,868.95,-0.07,0.10123,1149569,49398,82.98635101,12.27915719,0.827123201,0.898866339,0.337687378,10660.74789
154.1,77.26,23.68,1005.81,23,296.15,-0.21,0.10109,397.9,671.05,1.14,1.2413,1554.115286,1.228887,595.9,869.05,-0.07,0.10123,1154872,49505,82.99504089,12.27915719,0.827343826,0.898779766,0.336520745,10697.70604
154.9,77.27,23.68,1005.78,23,296.15,-0.2,0.1011,397.9,671.05,1.14,1.2413,1553.810713,1.228887,595.8,868.95,-0.07,0.10123,1089599,49365,82.95153046,12.27794263,0.827298119,0.898687497,0.339227103,10612.35959
154.7,77.02,23.71,1005.82,23,296.15,-0.2,0.1011,398,671.15,1.14,1.2413,1554.068449,1.228887,595.9,869.05,-0.07,0.10123,1118912,49437,82.98834991,12.27794263,0.827077506,0.898745403,0.338295696,10641.57789
154.5,76.98,23.73,1005.86,22.9,296.05,-0.21,0.10109,397.8,670.95,1.14,1.2413,1553.952452,1.228887,595.7,868.85,-0.07,0.10123,1150214,49327,82.97177887,12.27915719,0.827064459,0.898922712,0.338611768,10631.64466
154,76.89,23.73,1005.85,22.9,296.05,-0.21,0.10109,397.8,670.95,1.14,1.2413,1554.020277,1.228887,595.7,868.85,-0.07,0.10123,1116853,49453,82.9814682,12.27915719,0.827064459,0.898972468,0.336655989,10693.40844
154.3,76.87,23.72,1005.84,22.9,296.05,-0.21,0.10109,397.7,670.85,1.14,1.2413,1553.573538,1.228887,595.6,868.75,-0.07,0.10123,1175562,49383,82.91764832,12.27915719,0.827285127,0.898775905,0.33778995,10657.51069
154.2,77.17,23.67,1005.84,22.9,296.05,-0.21,0.10109,397.8,670.95,1.14,1.2413,1553.996031,1.228887,595.7,868.85,-0.08,0.10122,1142828,49496,82.97800446,12.27915719,0.827064459,0.898929764,0.336800353,10688.8249
154.7,77.14,23.65,1005.84,22.9,296.05,-0.2,0.1011,397.7,670.85,1.14,1.2413,1554.014937,1.228887,595.7,868.85,-0.08,0.10122,1102917,49502,82.98070526,12.27794263,0.827239424,0.898943632,0.337851487,10655.56949
154.4,77.23,23.63,1005.85,22.9,296.05,-0.21,0.10109,397.9,671.05,1.14,1.2413,1553.998328,1.228887,595.6,868.75,-0.08,0.10122,1126300,49448,82.97833252,12.27915719,0.826843909,0.899062651,0.33756455,10664.62694
155.1,77.07,23.67,1005.83,22.9,296.05,-0.21,0.10109,397.8,670.95,1.14,1.2413,1553.905829,1.228887,595.7,868.85,-0.08,0.10122,1127002,49477,82.96511841,12.27915719,0.827064459,0.898863591,0.338896206,10622.72147
154.6,76.79,23.69,1005.86,22.9,296.05,-0.21,0.10109,397.8,670.95,1.14,1.2413,1553.902464,1.228887,595.6,868.75,-0.08,0.10122,1111937,49466,82.96463776,12.27915719,0.827064459,0.898992333,0.337878816,10654.70763
154.1,77.07,23.69,1005.93,22.9,296.05,-0.2,0.1011,397.8,670.95,1.14,1.2413,1553.681685,1.228887,595.5,868.65,-0.08,0.10122,1082861,49385,82.93309784,12.27794263,0.827018768,0.898961583,0.337338452,10671.77482
154.5,77,23.68,1005.92,22.9,296.05,-0.2,0.1011,397.7,670.85,1.14,1.2413,1553.770605,1.228887,595.5,868.65,-0.09,0.10121,1080155,49379,82.94580078,12.27794263,0.827239424,0.899001899,0.338255183,10642.85243
154.6,76.97,23.71,1005.95,22.9,296.05,-0.2,0.1011,397.8,670.95,1.14,1.2413,1553.695998,1.228887,595.7,868.85,-0.08,0.10122,1135100,49387,82.93514252,12.27794263,0.827018768,0.898709628,0.338419291,10637.69146
155.2,77.1,23.63,1005.91,22.9,296.05,-0.2,0.1011,397.7,670.85,1.14,1.2413,1553.721098,1.228887,595.6,868.75,-0.09,0.10121,1112444,49512,82.93872833,12.27794263,0.827239424,0.898834358,0.338874987,10623.3866
154.5,77.32,23.61,1005.95,22.9,296.05,-0.2,0.1011,397.9,671.05,1.14,1.2413,1554.195128,1.228887,595.5,868.65,-0.07,0.10123,1109313,49554,83.00644684,12.27794263,0.826798229,0.899363096,0.337060635,10680.57087
154.4,77.34,23.59,1005.99,22.9,296.05,-0.21,0.10109,397.8,670.95,1.14,1.2413,1553.634634,1.228887,595.4,868.55,-0.07,0.10123,1124999,49430,82.92637634,12.27915719,0.827064459,0.899083216,0.337687475,10660.74482
154.5,77.26,23.58,1005.99,22.9,296.05,-0.21,0.10109,397.7,670.85,1.14,1.2413,1554.001479,1.228887,595.6,868.75,-0.07,0.10123,1150955,49438,82.97878265,12.27915719,0.827285127,0.899089883,0.337851505,10655.56893
154.1,77.5,23.5,1006.04,22.9,296.05,-0.21,0.10109,397.9,671.05,1.14,1.2413,1553.972533,1.228887,595.5,868.65,-0.08,0.10122,1166980,49499,82.97464752,12.27915719,0.826843909,0.899174935,0.336561536,10696.40947
154.4,77.62,23.48,1006.03,22.9,296.05,-0.2,0.1011,397.8,670.95,1.14,1.2413,1553.87496,1.228887,595.6,868.75,-0.08,0.10122,1084267,49400,82.96070862,12.27794263,0.827018768,0.898972157,0.337892548,10654.27461
154.7,77.87,23.43,1006.05,22.8,295.95,-0.21,0.10109,397.7,670.85,1.14,1.2413,1554.163992,1.228887,595.6,868.75,-0.08,0.10122,1144030,49592,83.0019989,12.27915719,0.826785093,0.899184149,0.337238351,10674.94247
154.8,77.71,23.43,1006.03,22.8,295.95,-0.2,0.1011,397.8,670.95,1.14,1.2413,1553.678908,1.228887,595.5,868.65,-0.07,0.10123,1118170,49331,82.93270111,12.27794263,0.826518953,0.898984464,0.339241757,10611.90116
154.6,77.82,23.42,1006.03,22.8,295.95,-0.21,0.10109,397.6,670.75,1.14,1.2413,1553.843985,1.228887,595.5,868.65,-0.07,0.10123,1141669,49521,82.95628357,12.27915719,0.827005686,0.89910557,0.337503554,10666.55433
155.8,77.58,23.46,1006.03,22.8,295.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.711646,1.228887,595.4,868.55,-0.07,0.10123,1135523,49456,82.93737793,12.27794263,0.827180697,0.899139714,0.340570269,10570.50578
154.9,77.46,23.46,1006.07,22.8,295.95,-0.21,0.10109,397.6,670.75,1.14,1.2413,1554.747343,1.228887,595.4,868.55,-0.07,0.10123,1150770,49649,83.08533478,12.27915719,0.827005686,0.899898994,0.337286671,10673.41317
154.8,77.38,23.47,1006.07,22.8,295.95,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.695731,1.228887,595.7,868.85,-0.07,0.10123,1138678,49550,82.93510437,12.27794263,0.827180697,0.898734343,0.337742384,10659.01163
154.4,77.59,23.43,1006.05,22.8,295.95,-0.2,0.1011,397.6,670.75,1.14,1.2413,1554.01216,1.228887,595.4,868.55,-0.07,0.10123,1099888,49479,82.98030853,12.27794263,0.826959998,0.899360128,0.337353057,10671.31282
154.3,77.71,23.38,1006.05,22.8,295.95,-0.21,0.10109,397.6,670.75,1.14,1.2413,1553.596556,1.228887,595.5,868.65,-0.07,0.10123,1117888,49465,82.92093658,12.27915719,0.827005686,0.898924038,0.337229982,10675.20739
154.6,77.73,23.43,1006.03,22.8,295.95,-0.21,0.10109,397.7,670.85,1.14,1.2413,1553.494391,1.228887,595.4,868.55,-0.07,0.10123,1071070,49316,82.90634155,12.27915719,0.826785093,0.898980314,0.338906511,10622.39845
154.7,77.44,23.45,1006.04,22.8,295.95,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.784705,1.228887,595.3,868.45,-0.07,0.10123,1148982,49438,82.94781494,12.27794263,0.826959998,0.899324531,0.338288853,10641.79315
155.1,77.51,23.46,1006.1,22.8,295.95,-0.21,0.10109,397.5,670.65,1.14,1.2413,1553.881422,1.228887,595.3,868.45,-0.07,0.10123,1161181,49418,82.96163177,12.27915719,0.827226398,0.899395464,0.339300813,10610.05416
155,77.4,23.45,1006.1,22.8,295.95,-0.21,0.10109,397.7,670.85,1.14,1.2413,1553.490385,1.228887,595.4,868.55,-0.08,0.10122,1100486,49502,82.90576935,12.27915719,0.826785093,0.898952456,0.338506661,10634.94581
154.8,77.41,23.47,1006.21,22.7,295.85,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.845801,1.228887,595.2,868.35,-0.08,0.10122,1109143,49532,82.95654297,12.27794263,0.826460066,0.899475627,0.33786512,10655.13953
154.4,77.4,23.42,1006.2,22.7,295.85,-0.21,0.10109,397.6,670.75,1.14,1.2413,1554.514281,1.228887,595.3,868.45,-0.08,0.10122,1155525,49508,83.0520401,12.27915719,0.826505726,0.899834442,0.337155447,10677.56736
153.9,77.6,23.4,1006.21,22.7,295.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.483389,1.228887,595.5,868.65,-0.08,0.10122,1158263,49435,82.9047699,12.27794263,0.826680572,0.898816077,0.336559883,10696.46199
154.9,77.81,23.37,1006.21,22.7,295.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.356978,1.228887,595.3,868.45,-0.08,0.10122,1122202,49388,82.88671112,12.27794263,0.826680572,0.898985812,0.339069125,10617.30407
154.5,77.68,23.38,1006.13,22.7,295.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.500105,1.228887,595.4,868.55,-0.08,0.10122,1142136,49412,82.9071579,12.27794263,0.826901197,0.898959589,0.338029278,10649.96505
154.8,77.75,23.33,1006.13,22.7,295.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.637305,1.228887,595.7,868.85,-0.08,0.10122,1115649,49344,82.92675781,12.27794263,0.826901197,0.898666555,0.339152382,10614.69767
155.1,77.89,23.34,1006.13,22.7,295.85,-0.21,0.10109,397.5,670.65,1.14,1.2413,1553.616904,1.228887,595.4,868.55,-0.08,0.10122,1132272,49433,82.92384338,12.27915719,0.826726245,0.899045286,0.339197855,10613.27466
154.1,77.94,23.28,1006.1,22.7,295.85,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.628493,1.228887,595.4,868.55,-0.08,0.10122,1109614,49487,82.92549896,12.27794263,0.826680572,0.899053789,0.336643148,10693.81635
155,77.97,23.29,1006.08,22.7,295.85,-0.21,0.10109,397.5,670.65,1.14,1.2413,1553.584273,1.228887,595.3,868.45,-0.07,0.10123,1152806,49487,82.91918182,12.27915719,0.826726245,0.899177507,0.338609266,10631.72323
154.9,77.96,23.29,1006.05,22.7,295.85,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.723128,1.228887,595.2,868.35,-0.07,0.10123,1144582,49479,82.93901825,12.27794263,0.82712194,0.899410596,0.338445521,10636.86701
154.3,77.97,23.3,1006.04,22.7,295.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.544218,1.228887,595.3,868.45,-0.07,0.10123,1135856,49465,82.91345978,12.27794263,0.826901197,0.899148121,0.337229982,10675.20739
154.5,77.97,23.29,1006.02,22.7,295.85,-0.21,0.10109,397.6,670.75,1.14,1.2413,1553.606436,1.228887,595.3,868.45,-0.08,0.10122,1159122,49448,82.92234802,12.27915719,0.826505726,0.899168842,0.33778318,10657.72427
154.8,77.96,23.3,1006.04,22.7,295.85,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.593886,1.228887,595.4,868.55,-0.07,0.10123,1081824,49420,82.92055511,12.27794263,0.826460066,0.899053319,0.33863082,10631.04651
155.1,77.96,23.3,1006.05,22.6,295.75,-0.2,0.1011,397.6,670.75,1.14,1.2413,1553.273772,1.228887,595.3,868.45,-0.07,0.10123,1082154,49356,82.87482452,12.27794263,0.8259604,0.898949667,0.339727036,10596.74275
154.3,78.61,23.19,1006.07,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.608145,1.228887,595.2,868.35,-0.07,0.10123,1130511,49268,82.92259216,12.27915719,0.826446804,0.899326259,0.33857841,10632.69216
154.2,78.91,23.17,1006.1,22.7,295.85,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.698401,1.228887,595.4,868.55,-0.07,0.10123,1145180,49449,82.93548584,12.27794263,0.826901197,0.899129997,0.337120473,10678.6751
154.9,79.03,23.18,1006.12,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.403281,1.228887,595.3,868.45,-0.07,0.10123,1098585,49391,82.89332581,12.27915719,0.826446804,0.899044709,0.33904853,10617.949
155,78.75,23.21,1006.12,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.826254,1.228887,595.3,868.45,-0.08,0.10122,1162625,49601,82.95375061,12.27794263,0.826401147,0.899330076,0.337831027,10656.21484
154.2,78.83,23.25,1006.17,22.6,295.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.544646,1.228887,595.3,868.45,-0.08,0.10122,1093798,49367,82.91352081,12.27794263,0.826180715,0.899123511,0.33768044,10660.96693
154.8,78.97,23.21,1006.15,22.6,295.75,-0.21,0.10109,397.5,670.65,1.14,1.2413,1553.367873,1.228887,595.3,868.45,-0.08,0.10122,1134624,49410,82.88826752,12.27915719,0.82622636,0.898993807,0.338699355,10628.89535
154.8,78.76,23.23,1006.13,22.6,295.75,-0.21,0.10109,397.6,670.75,1.14,1.2413,1553.421545,1.228887,595.2,868.35,-0.08,0.10122,1122545,49383,82.89593506,12.27915719,0.826006033,0.899164442,0.338884538,10623.08721
154.7,79.05,23.16,1006.14,22.6,295.75,-0.21,0.10109,397.5,670.65,1.14,1.2413,1553.295721,1.228887,595,868.15,-0.08,0.10122,1123960,49323,82.87796021,12.27915719,0.82622636,0.899334644,0.339077597,10617.03878
154.9,79.07,23.17,1006.14,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.579092,1.228887,595.2,868.35,-0.07,0.10123,1119186,49433,82.91844177,12.27794263,0.826401147,0.899304948,0.338760463,10626.97805
154.9,78.95,23.21,1006.17,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.509772,1.228887,595.1,868.25,-0.07,0.10123,1189844,49431,82.90853882,12.27794263,0.826621697,0.899385342,0.338774169,10626.5481
154.1,79.13,23.21,1006.15,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.545233,1.228887,595.1,868.25,-0.07,0.10123,1129514,49416,82.91360474,12.27794263,0.826401147,0.899411354,0.337126831,10678.47372
154.2,78.72,23.21,1006.18,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.288725,1.228887,595,868.15,-0.07,0.10123,1119090,49287,82.87696075,12.27915719,0.826446804,0.89935444,0.338228544,10643.69066
154.5,78.74,23.2,1006.19,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.589346,1.228887,595.1,868.25,-0.07,0.10123,1083242,49469,82.91990662,12.27915719,0.826667367,0.89944371,0.337639789,10662.25049
154.2,78.69,23.22,1006.18,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.194411,1.228887,595.1,868.25,-0.07,0.10123,1168337,49403,82.86348724,12.27915719,0.826446804,0.899153966,0.337434372,10668.74125
155,78.44,23.23,1006.15,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.437514,1.228887,595.2,868.35,-0.07,0.10123,1134159,49461,82.89821625,12.27915719,0.826446804,0.899201082,0.338787262,10626.13742
154.5,78.22,23.21,1006.16,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.481467,1.228887,595.1,868.25,-0.07,0.10123,1102020,49392,82.90449524,12.27794263,0.826621697,0.899364579,0.338166154,10645.65437
154.8,78.67,23.17,1006.19,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.646651,1.228887,595.2,868.35,-0.07,0.10123,1113746,49439,82.92809296,12.27794263,0.826401147,0.899354503,0.33850068,10635.13372
154.4,78.99,23.14,1006.18,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.61135,1.228887,595.1,868.25,-0.07,0.10123,1138777,49394,82.92304993,12.27915719,0.826667367,0.899459848,0.337933593,10652.98057
154.4,78.99,23.15,1006.14,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.202956,1.228887,595.2,868.35,-0.07,0.10123,1122210,49364,82.86470795,12.27794263,0.826401147,0.899028964,0.338138965,10646.51036
154.9,78.97,23.14,1006.14,22.6,295.75,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.669775,1.228887,595.2,868.35,-0.07,0.10123,1088099,49410,82.93139648,12.27794263,0.826842365,0.899371465,0.338918153,10622.03357
155.1,78.57,23.19,1006.16,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1554.180815,1.228887,595.2,868.35,-0.06,0.10124,1130836,49377,83.00440216,12.27794263,0.826401147,0.899771112,0.33958255,10601.25145
154.2,78.7,23.14,1006.16,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.63912,1.228887,595.4,868.55,-0.06,0.10124,1134208,49389,82.92701721,12.27794263,0.826621697,0.899111428,0.337530022,10665.7179
154.4,78.95,23.15,1006.14,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.492094,1.228887,595.3,868.45,-0.05,0.10125,1181012,49359,82.90601349,12.27794263,0.826621697,0.89915972,0.338173218,10645.43199
154.4,78.66,23.16,1006.15,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.671111,1.228887,595.3,868.45,-0.05,0.10125,1122132,49419,82.93158722,12.27915719,0.826667367,0.89929106,0.33776264,10658.37241
155,78.86,23.15,1006.13,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.372466,1.228887,595.2,868.35,-0.05,0.10125,1105738,49434,82.88892365,12.27794263,0.826621697,0.8992032,0.338972302,10620.33677
154.7,78.8,23.16,1006.12,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.61386,1.228887,595.3,868.45,-0.05,0.10125,1107575,49536,82.92340851,12.27794263,0.826401147,0.899249059,0.337619596,10662.88817
154.4,78.65,23.15,1006.13,22.6,295.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.656157,1.228887,595.4,868.55,-0.05,0.10125,1124323,49497,82.92945099,12.27794263,0.826180715,0.899148847,0.337230375,10675.19495
154.3,78.84,23.14,1006.14,22.6,295.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.806494,1.228887,595.3,868.45,-0.05,0.10125,1151309,49422,82.95092773,12.27794263,0.826180715,0.899390368,0.337523392,10665.92741
154.4,79.12,23.12,1006.16,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.750632,1.228887,595.3,868.45,-0.05,0.10125,1080173,49444,82.94294739,12.27794263,0.826401147,0.899349393,0.337591859,10663.76425
154,79.07,23.11,1006.15,22.6,295.75,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.387793,1.228887,595.3,868.45,-0.05,0.10125,1130854,49344,82.89111328,12.27794263,0.826180715,0.899083182,0.337399656,10669.83896
154.6,78.96,23.1,1006.12,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.564886,1.228887,595.3,868.45,-0.05,0.10125,1121124,49405,82.91641235,12.27915719,0.826667367,0.899213129,0.338295993,10641.56856
154.3,78.77,23.15,1006.14,22.6,295.75,-0.21,0.10109,397.6,670.75,1.14,1.2413,1553.327818,1.228887,595.4,868.55,-0.04,0.10126,1068085,49352,82.88254547,12.27915719,0.826006033,0.898932811,0.338002129,10650.82048
154.3,78.51,23.19,1006.07,22.6,295.75,-0.21,0.10109,397.5,670.65,1.14,1.2413,1553.455138,1.228887,595.3,868.45,-0.04,0.10126,1134179,49405,82.90073395,12.27915719,0.82622636,0.899157521,0.337639532,10662.25859
154.5,78.52,23.2,1006.08,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.47917,1.228887,595.1,868.25,-0.04,0.10126,1097213,49463,82.90416718,12.27794263,0.826621697,0.899437678,0.337680745,10660.95728
155,78.72,23.14,1006.04,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.502936,1.228887,595.2,868.35,-0.04,0.10126,1144757,49426,82.90756226,12.27915719,0.826667367,0.899323854,0.339027167,10618.61806
154.2,78.68,23.17,1006,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.455672,1.228887,595.2,868.35,-0.04,0.10126,1113037,49424,82.90081024,12.27915719,0.826667367,0.899289176,0.337290998,10673.27626
154.6,78.95,23.13,1005.99,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.475912,1.228887,595.4,868.55,-0.04,0.10126,1115676,49387,82.90370178,12.27915719,0.826446804,0.899041505,0.338419291,10637.69146
154.5,78.97,23.1,1005.99,22.6,295.75,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.212996,1.228887,595,868.15,-0.04,0.10126,1100140,49397,82.86614227,12.27915719,0.826888047,0.899373656,0.338131925,10646.73204
154.5,78.83,23.17,1006.01,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.467955,1.228887,595.3,868.45,-0.04,0.10126,1107271,49309,82.902565,12.27915719,0.826446804,0.899166927,0.338735377,10627.76505
154.3,78.64,23.16,1006.03,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.561629,1.228887,595.1,868.25,-0.04,0.10126,1124959,49517,82.91594696,12.27794263,0.826621697,0.899498169,0.336875842,10686.42968
154.6,78.63,23.22,1006.04,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.423254,1.228887,595.2,868.35,-0.04,0.10126,1134568,49284,82.8961792,12.27915719,0.826446804,0.89926539,0.339126563,10615.50582
154.7,78.7,23.19,1006.01,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.567931,1.228887,595.4,868.55,-0.04,0.10126,1145917,49501,82.91684723,12.27915719,0.826667367,0.899109031,0.337858312,10655.35423
154.8,78.65,23.18,1006.01,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.165732,1.228887,595.2,868.35,-0.05,0.10125,1112174,49332,82.85939026,12.27915719,0.826446804,0.89905148,0.339234881,10612.11628
154.1,78.75,23.19,1006.03,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.433188,1.228887,595.4,868.55,-0.05,0.10125,1147845,49542,82.89759827,12.27915719,0.826667367,0.898985233,0.336269417,10705.70149
154.7,78.64,23.2,1005.99,22.5,295.65,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.274092,1.228887,595.2,868.35,-0.05,0.10125,1111045,49335,82.8748703,12.27915719,0.825946993,0.89913101,0.338995122,10619.62185
154.4,78.38,23.22,1006.05,22.5,295.65,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.323973,1.228887,595.2,868.35,-0.05,0.10125,1081684,49449,82.88199615,12.27794263,0.826342197,0.899167615,0.337557724,10664.84262
154.4,78.26,23.25,1006.04,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.398528,1.228887,595.2,868.35,-0.04,0.10126,1149371,49373,82.89264679,12.27915719,0.826667367,0.899247246,0.338077328,10648.45142
154.5,78.29,23.23,1006.06,22.6,295.75,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.439063,1.228887,595.1,868.25,-0.05,0.10125,1188996,49370,82.8984375,12.27915719,0.826888047,0.899383327,0.338316846,10640.91262
154.4,78.19,23.22,1006.05,22.5,295.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.561308,1.228887,595.2,868.35,-0.04,0.10126,1118204,49458,82.91590118,12.27794263,0.826121721,0.89936668,0.337496298,10666.78368
154.9,78.18,23.24,1006.01,22.5,295.65,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.50363,1.228887,595.2,868.35,-0.05,0.10125,1141449,49357,82.90766144,12.27915719,0.826167363,0.899299439,0.339282087,10610.63977
154.5,77.95,23.28,1006.02,22.5,295.65,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.406805,1.228887,595.1,868.25,-0.04,0.10126,1115443,49383,82.89382935,12.27915719,0.826167363,0.899384587,0.338227785,10643.71456
154.4,77.97,23.31,1006.02,22.5,295.65,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.441519,1.228887,595.2,868.35,-0.04,0.10126,1116698,49414,82.89878845,12.27794263,0.826342197,0.899278792,0.337796817,10657.29404
154.9,77.94,23.33,1006.03,22.5,295.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.551375,1.228887,595.3,868.45,-0.04,0.10126,1160395,49432,82.91448212,12.27794263,0.826121721,0.899228137,0.338767316,10626.76307
154.6,77.97,23.3,1006.02,22.5,295.65,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.595702,1.228887,595.3,868.45,-0.04,0.10126,1133080,49514,82.92081451,12.27915719,0.826167363,0.89926066,0.337551269,10665.04657
154.9,77.74,23.32,1005.99,22.5,295.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.367819,1.228887,595.3,868.45,-0.04,0.10126,1136955,49379,82.88825989,12.27794263,0.826121721,0.899093442,0.339130925,10615.36927
154.2,77.74,23.32,1006.02,22.5,295.65,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.426886,1.228887,595.2,868.35,-0.04,0.10126,1112479,49425,82.896698,12.27915719,0.826387851,0.899268055,0.337284173,10673.49222
154.4,77.69,23.3,1006.01,22.5,295.65,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.455031,1.228887,595.3,868.45,-0.04,0.10126,1148838,49354,82.90071869,12.27915719,0.826387851,0.899157443,0.338207478,10644.35363
154.4,77.77,23.25,1006.01,22.5,295.65,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.536635,1.228887,595.4,868.55,-0.04,0.10126,1089964,49444,82.9123764,12.27915719,0.826167363,0.899086066,0.337591859,10663.76425
154.7,77.9,23.26,1005.98,22.5,295.65,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.268378,1.228887,595.3,868.45,-0.04,0.10126,1106946,49377,82.87405396,12.27915719,0.825946993,0.899020457,0.338706773,10628.66257
154.3,77.5,23.33,1005.97,22.5,295.65,-0.2,0.1011,397.5,670.65,1.14,1.2413,1553.460959,1.228887,595.2,868.35,-0.04,0.10126,1113234,49412,82.90156555,12.27794263,0.825681123,0.899293055,0.3375917,10663.76928
154.3,77.46,23.31,1005.99,22.5,295.65,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.529745,1.228887,595.3,868.45,-0.04,0.10126,1181548,49351,82.91139221,12.27915719,0.826167363,0.899212267,0.338008978,10650.60467
154.7,77.39,23.34,1005.95,22.5,295.65,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.542189,1.228887,595.3,868.45,-0.04,0.10126,1084716,49417,82.91316986,12.27915719,0.826387851,0.899221397,0.338432611,10637.27279
155,77.18,23.38,1005.97,22.5,295.65,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.349127,1.228887,595.3,868.45,-0.04,0.10126,1121403,49435,82.8855896,12.27915719,0.826387851,0.899079724,0.338965445,10620.55161
154.4,77.19,23.37,1005.94,22.5,295.65,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.474577,1.228887,595.3,868.45,-0.04,0.10126,1173601,49475,82.90351105,12.27915719,0.826387851,0.899171786,0.337380331,10670.45013
154.8,77.39,23.36,1005.93,22.5,295.65,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.251608,1.228887,595.4,868.55,-0.03,0.10127,1130294,49411,82.87165833,12.27915719,0.826167363,0.89890178,0.3386925,10629.11047
155,77.35,23.33,1005.93,22.5,295.65,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.389822,1.228887,595.4,868.55,-0.04,0.10126,1113535,49441,82.8914032,12.27915719,0.826387851,0.898978321,0.338924309,10621.84065
155,77,23.42,1005.91,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.500479,1.228887,595.5,868.65,-0.04,0.10126,1149015,49432,82.9072113,12.27794263,0.826621697,0.898928275,0.338986016,10619.9071
154.3,76.97,23.42,1005.92,22.5,295.65,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.524672,1.228887,595.5,868.65,-0.04,0.10126,1113872,49414,82.91066742,12.27915719,0.825946993,0.89894603,0.337578036,10664.20091
154.3,77.15,23.44,1005.94,22.5,295.65,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.348647,1.228887,595.3,868.45,-0.04,0.10126,1165995,49450,82.88552094,12.27794263,0.826342197,0.899079371,0.337332277,10671.97019
154.5,77.12,23.42,1005.94,22.6,295.75,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.246588,1.228887,595.5,868.65,-0.04,0.10126,1124356,49331,82.87094116,12.27794263,0.826621697,0.898741902,0.338584312,10632.5068
155.3,77.36,23.36,1005.95,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.270247,1.228887,595.4,868.55,-0.04,0.10126,1141986,49345,82.87432098,12.27915719,0.826667367,0.89889055,0.34024094,10580.73728
154.2,77.65,23.32,1005.98,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.481787,1.228887,595.5,868.65,-0.04,0.10126,1136980,49430,82.90454102,12.27915719,0.826667367,0.898914556,0.337250056,10674.57198
154.1,77.85,23.33,1005.95,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.553938,1.228887,595.5,868.65,-0.05,0.10125,1184601,49393,82.91484833,12.27915719,0.826446804,0.898942595,0.337283815,10673.50357
154.5,77.4,23.4,1005.94,22.6,295.75,-0.21,0.10109,397.5,670.65,1.14,1.2413,1553.425337,1.228887,595.5,868.65,-0.05,0.10125,1152023,49398,82.89647675,12.27915719,0.82622636,0.89884821,0.33812508,10646.94757
154.2,77.42,23.43,1005.93,22.6,295.75,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.629881,1.228887,595.5,868.65,-0.04,0.10126,1121679,49496,82.92569733,12.27915719,0.826446804,0.899023241,0.336800353,10688.8249
154,77.52,23.41,1005.97,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.419249,1.228887,595.7,868.85,-0.04,0.10126,1136629,49393,82.89560699,12.27915719,0.826667367,0.898606121,0.337064941,10680.43442
154.1,77.73,23.37,1005.97,22.6,295.75,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.392386,1.228887,595.3,868.45,-0.04,0.10126,1145103,49388,82.89176941,12.27794263,0.826401147,0.899111471,0.337317961,10672.4231
154.2,77.67,23.4,1005.94,22.6,295.75,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.342452,1.228887,595.5,868.65,-0.05,0.10125,1115260,49362,82.88463593,12.27915719,0.826667367,0.898787369,0.337714644,10659.88716
153.8,77.79,23.38,1005.95,22.5,295.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.396071,1.228887,595.3,868.45,-0.05,0.10125,1081773,49300,82.89229584,12.27794263,0.826121721,0.899089257,0.337262212,10674.18726
154.7,78.01,23.37,1005.94,22.5,295.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.527396,1.228887,595.5,868.65,-0.05,0.10125,1127081,49465,82.91105652,12.27794263,0.826121721,0.898923115,0.338104201,10647.60504
154.3,78.07,23.32,1005.92,22.5,295.65,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.192274,1.228887,595.4,868.55,-0.05,0.10125,1100019,49321,82.86318207,12.27915719,0.825946993,0.898808399,0.338214576,10644.13027
154.4,78.08,23.31,1005.9,22.5,295.65,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.766386,1.228887,595.4,868.55,-0.05,0.10125,1127961,49538,82.94519806,12.27794263,0.826121721,0.899229716,0.336951268,10684.03756
155.1,78.55,23.21,1005.91,22.5,295.65,-0.21,0.10109,397.4,670.55,1.14,1.2413,1553.431639,1.228887,595.4,868.55,-0.05,0.10125,1210623,49386,82.89737701,12.27915719,0.825946993,0.898984097,0.339520665,10603.18375
154.5,78.83,23.15,1005.92,22.5,295.65,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.642912,1.228887,595.5,868.65,-0.05,0.10125,1173080,49514,82.9275589,12.27915719,0.826167363,0.899007887,0.33733293,10671.94951
154.4,78.95,23.16,1005.9,22.5,295.65,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.391638,1.228887,595.5,868.65,-0.06,0.10124,1161762,49403,82.8916626,12.27794263,0.825901363,0.898798563,0.33787203,10654.92163
154.5,78.67,23.23,1005.95,22.5,295.65,-0.2,0.1011,397.4,670.55,1.14,1.2413,1553.1668,1.228887,595.3,868.45,-0.06,0.10124,1110054,49310,82.85954285,12.27794263,0.825901363,0.898896066,0.338728507,10627.98058
154.4,78.78,23.18,1005.96,22.5,295.65,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.277457,1.228887,595.4,868.55,-0.07,0.10123,1129268,49367,82.87535095,12.27794263,0.826342197,0.898821104,0.338118417,10647.15738
154.5,78.99,23.18,1005.98,22.4,295.55,-0.21,0.10109,397.3,670.45,1.14,1.2413,1553.152861,1.228887,595.4,868.55,-0.07,0.10123,1119847,49277,82.85755157,12.27915719,0.825667627,0.898729643,0.338955348,10620.86796
154.8,78.75,23.21,1005.97,22.4,295.55,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.391531,1.228887,595.4,868.55,-0.06,0.10124,1153171,49442,82.89164734,12.27794263,0.826062697,0.898929746,0.338480141,10635.77907
154.3,78.86,23.16,1005.97,22.4,295.55,-0.2,0.1011,397.3,670.45,1.14,1.2413,1553.24269,1.228887,595.5,868.65,-0.06,0.10124,1139695,49365,82.87038422,12.27794263,0.825622012,0.898689223,0.337913118,10653.62605
154.4,79.49,23.07,1006,22.4,295.55,-0.21,0.10109,397.2,670.35,1.14,1.2413,1553.530119,1.228887,595.5,868.65,-0.06,0.10124,1158662,49443,82.91144562,12.27915719,0.825887922,0.8989002,0.337598687,10663.54858
154.3,79.86,23.02,1006.01,22.4,295.55,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.287604,1.228887,595.5,868.65,-0.06,0.10124,1146870,49488,82.87680054,12.27794263,0.826062697,0.898722196,0.337073252,10680.1711
154.5,79.8,23.06,1005.98,22.4,295.55,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.113554,1.228887,595.2,868.35,-0.07,0.10123,1155094,49412,82.85193634,12.27794263,0.825842296,0.898963347,0.338029278,10649.96505
154.6,79.55,23.15,1006,22.4,295.55,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.452254,1.228887,595.3,868.45,-0.07,0.10123,1139072,49418,82.90032196,12.27794263,0.825842296,0.899080645,0.338207,10644.36869
155,79.51,23.14,1005.99,22.4,295.55,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.407126,1.228887,595.2,868.35,-0.07,0.10123,1145091,49448,82.89387512,12.27794263,0.825842296,0.899178787,0.33887633,10623.34452
154.5,79.3,23.13,1006,22.4,295.55,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.398474,1.228887,595.1,868.25,-0.07,0.10123,1118437,49415,82.89263916,12.27794263,0.826062697,0.899303695,0.338008757,10650.61165
154.4,79.55,23.1,1006.02,22.4,295.55,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.213156,1.228887,595.3,868.45,-0.07,0.10123,1096014,49378,82.86616516,12.27794263,0.826062697,0.898905177,0.338043094,10649.52979
154,79.75,23.08,1006.03,22.4,295.55,-0.21,0.10109,397,670.15,1.14,1.2413,1553.463416,1.228887,595.3,868.45,-0.07,0.10123,1120644,49414,82.9019165,12.27915719,0.826328866,0.899088835,0.336921695,10684.97532
154.2,79.58,23.1,1006.02,22.3,295.45,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.284773,1.228887,595.2,868.35,-0.08,0.10122,1103319,49366,82.87639618,12.27794263,0.82556287,0.899064086,0.33768728,10660.75097
154.8,79.38,23.18,1006.01,22.3,295.45,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.426993,1.228887,595.2,868.35,-0.07,0.10123,1132075,49397,82.89671326,12.27794263,0.82556287,0.899193363,0.338788492,10626.09884
155.2,78.88,23.23,1006.05,22.3,295.45,-0.2,0.1011,397,670.15,1.14,1.2413,1553.121939,1.228887,595.3,868.45,-0.07,0.10123,1112295,49422,82.85313416,12.27794263,0.825783197,0.898838222,0.339492096,10604.07603
155.2,79.28,23.21,1006.04,22.3,295.45,-0.21,0.10109,397.1,670.25,1.14,1.2413,1553.286642,1.228887,595.2,868.35,-0.06,0.10124,1112511,49431,82.87666321,12.27915719,0.825608481,0.8991153,0.339430284,10606.00709
154.7,79.62,23.16,1006.01,22.3,295.45,-0.21,0.10109,397,670.15,1.14,1.2413,1553.291823,1.228887,595.2,868.35,-0.06,0.10124,1144791,49503,82.87740326,12.27915719,0.82582882,0.899119101,0.337844662,10655.78474
154.6,79.26,23.21,1006.03,22.3,295.45,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.356017,1.228887,595.3,868.45,-0.06,0.10124,1133042,49437,82.88657379,12.27794263,0.825342661,0.899034944,0.338077017,10648.46119
154.9,79.35,23.17,1006,22.3,295.45,-0.2,0.1011,397,670.15,1.14,1.2413,1553.270728,1.228887,595.2,868.35,-0.06,0.10124,1132183,49448,82.87438965,12.27794263,0.825783197,0.899103621,0.3386577,10630.20271
154.7,79.52,23.16,1006.02,22.3,295.45,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.374976,1.228887,595.3,868.45,-0.06,0.10124,1115801,49450,82.88928223,12.27794263,0.82556287,0.899048857,0.338206761,10644.37621
154.7,79.89,23.14,1006.02,22.3,295.45,-0.2,0.1011,397.2,670.35,1.14,1.2413,1553.30731,1.228887,595.4,868.55,-0.06,0.10124,1152823,49462,82.87961578,12.27794263,0.825342661,0.898867931,0.338124708,10646.95928
154.5,79.9,23.15,1006.04,22.3,295.45,-0.21,0.10109,397.1,670.25,1.14,1.2413,1553.401251,1.228887,595.3,868.45,-0.06,0.10124,1119896,49434,82.89303589,12.27915719,0.825608481,0.899068139,0.337878843,10654.7068
154.3,79.64,23.15,1006,22.3,295.45,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.280234,1.228887,595.3,868.45,-0.06,0.10124,1050726,49425,82.87574768,12.27794263,0.82556287,0.898979326,0.337502905,10666.57485
154.3,79.88,23.1,1005.95,22.3,295.45,-0.21,0.10109,397.1,670.25,1.14,1.2413,1553.323065,1.228887,595.2,868.35,-0.05,0.10125,1085714,49431,82.88186646,12.27915719,0.825608481,0.899166949,0.337461938,10667.86973
154.9,79.83,23.12,1006,22.3,295.45,-0.21,0.10109,396.9,670.05,1.14,1.2413,1553.244238,1.228887,595.3,868.45,-0.05,0.10125,1159823,49406,82.87060547,12.27915719,0.826049276,0.898977823,0.338945593,10621.17366
154.1,79.93,23.15,1005.99,22.3,295.45,-0.21,0.10109,396.9,670.05,1.14,1.2413,1553.308592,1.228887,595.3,868.45,-0.05,0.10125,1161049,49444,82.87979889,12.27915719,0.826049276,0.899025057,0.336935917,10684.52433
154.7,79.37,23.21,1005.93,22.3,295.45,-0.21,0.10109,397,670.15,1.14,1.2413,1552.984793,1.228887,595.2,868.35,-0.06,0.10124,1091746,49379,82.83354187,12.27915719,0.82582882,0.898893744,0.338693054,10629.09308
154.9,79.34,23.22,1005.96,22.3,295.45,-0.2,0.1011,397,670.15,1.14,1.2413,1553.172675,1.228887,595.4,868.55,-0.05,0.10125,1127162,49408,82.86038208,12.27794263,0.825783197,0.89879401,0.338931872,10621.60362
154.7,79.5,23.21,1005.93,22.3,295.45,-0.21,0.10109,397,670.15,1.14,1.2413,1553.189337,1.228887,595.2,868.35,-0.05,0.10125,1108068,49379,82.86276245,12.27915719,0.82582882,0.899068806,0.338693054,10629.09308
154.3,79.46,23.21,1005.99,22.3,295.45,-0.21,0.10109,397.1,670.25,1.14,1.2413,1553.325735,1.228887,595.3,868.45,-0.06,0.10124,1133154,49371,82.88224792,12.27915719,0.825608481,0.899012721,0.337872052,10654.92093
154.8,79.62,23.17,1006,22.3,295.45,-0.21,0.10109,397,670.15,1.14,1.2413,1553.170058,1.228887,595.3,868.45,-0.06,0.10124,1091332,49394,82.86000824,12.27915719,0.82582882,0.898898458,0.338809069,10625.45349
154.3,79.61,23.18,1006.02,22.3,295.45,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.404776,1.228887,595.3,868.45,-0.06,0.10124,1102465,49552,82.89353943,12.27794263,0.826003641,0.899070726,0.336637897,10693.98315
154.9,79.65,23.19,1005.95,22.3,295.45,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.320715,1.228887,595.4,868.55,-0.06,0.10124,1192080,49463,82.88153076,12.27794263,0.826003641,0.89887777,0.338555,10633.42737
154.8,79.63,23.19,1005.98,22.3,295.45,-0.21,0.10109,397,670.15,1.14,1.2413,1553.114569,1.228887,595.3,868.45,-0.06,0.10124,1127228,49475,82.8520813,12.27915719,0.82582882,0.898857725,0.338254374,10642.87791
154.3,79.78,23.2,1005.99,22.3,295.45,-0.21,0.10109,397,670.15,1.14,1.2413,1553.328406,1.228887,595.3,868.45,-0.06,0.10124,1132245,49483,82.88262939,12.27915719,0.82582882,0.899014681,0.337107311,10679.09203
154.4,79.67,23.17,1005.99,22.3,295.45,-0.2,0.1011,397,670.15,1.14,1.2413,1553.142821,1.228887,595.3,868.45,-0.06,0.10124,1134924,49373,82.85611725,12.27794263,0.825783197,0.898878464,0.338077328,10648.45142
154.6,79.99,23.13,1005.99,22.3,295.45,-0.2,0.1011,397.1,670.25,1.14,1.2413,1553.158949,1.228887,595.5,868.65,-0.06,0.10124,1115224,49401,82.85842133,12.27794263,0.82556287,0.898627742,0.338323384,10640.70699
154.4,79.88,23.13,1006,22.3,295.45,-0.2,0.1011,397,670.15,1.14,1.2413,1552.960547,1.228887,595.3,868.45,-0.06,0.10124,1088570,49343,82.83007813,12.27794263,0.825783197,0.898744646,0.338282875,10641.98122
154.2,79.62,23.2,1005.96,22.3,295.45,-0.2,0.1011,397,670.15,1.14,1.2413,1553.104102,1.228887,595.2,868.35,-0.06,0.10124,1116143,49395,82.85058594,12.27794263,0.825783197,0.898981326,0.337489023,10667.01362
155,79.57,23.26,1005.98,22.3,295.45,-0.2,0.1011,397,670.15,1.14,1.2413,1553.08808,1.228887,595.5,868.65,-0.06,0.10124,1140238,49221,82.84829712,12.27794263,0.825783197,0.898575706,0.340439178,10574.57613
154.3,79.09,23.31,1005.95,22.3,295.45,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.64099,1.228887,595.4,868.55,-0.05,0.10125,1115674,49518,82.92728424,12.27794263,0.826224202,0.899137719,0.336869039,10686.6455
154.8,78.86,23.33,1005.94,22.3,295.45,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.102286,1.228887,595.7,868.85,-0.05,0.10125,1128822,49482,82.85032654,12.27794263,0.826003641,0.898348465,0.338206522,10644.38372
154.2,79.26,23.3,1005.96,22.2,295.35,-0.2,0.1011,397,670.15,1.14,1.2413,1553.191206,1.228887,595.4,868.55,-0.04,0.10126,1160895,49442,82.86302948,12.27794263,0.825283445,0.898832526,0.337168203,10677.16342
155.4,79.41,23.26,1005.97,22.3,295.45,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.196921,1.228887,595.2,868.35,-0.03,0.10127,1133645,49399,82.86384583,12.27794263,0.826003641,0.899124208,0.340087856,10585.5
155.1,79.69,23.21,1005.89,22.3,295.45,-0.21,0.10109,396.8,669.95,1.14,1.2413,1554.59754,1.228887,595.3,868.45,-0.03,0.10127,1167260,49566,83.06393433,12.27915719,0.82626985,0.900020163,0.338287688,10641.82979
154.5,79.7,23.18,1005.93,22.3,295.45,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.175238,1.228887,595.5,868.65,-0.03,0.10127,1088971,49477,82.86074829,12.27794263,0.826003641,0.898714422,0.337585195,10663.97476
153.9,79.71,23.22,1005.91,22.2,295.35,-0.21,0.10109,397.1,670.25,1.14,1.2413,1552.816992,1.228887,595.4,868.55,-0.03,0.10127,1168430,49297,82.80957031,12.27915719,0.825108894,0.898582632,0.337502035,10666.60234
154.2,79.63,23.22,1005.94,22.2,295.35,-0.2,0.1011,397,670.15,1.14,1.2413,1553.204451,1.228887,595.5,868.65,-0.03,0.10127,1151185,49363,82.86492157,12.27794263,0.825283445,0.898735872,0.337707803,10660.10311
154.5,79.75,23.18,1005.94,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.113448,1.228887,595.3,868.45,-0.03,0.10127,1073174,49331,82.85192108,12.27794263,0.825503696,0.89893164,0.338584312,10632.5068
154.5,79.68,23.17,1005.9,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.033873,1.228887,595.3,868.45,-0.03,0.10127,1145608,49400,82.84055328,12.27794263,0.825503696,0.898873217,0.338111391,10647.37864
