Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
154.5,80.06,23.12,1005.88,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1552.975607,1.228887,595.2,868.35,-0.03,0.10127,1136874,49369,82.83222961,12.27794263,0.825503696,0.898961741,0.338323699,10640.69709
154.2,80.42,23.06,1005.89,22.2,295.35,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.357726,1.228887,595.4,868.55,-0.04,0.10126,1134598,49414,82.88681793,12.27794263,0.825724066,0.898954763,0.337359256,10671.11673
154.7,80.12,23.13,1005.93,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1552.940787,1.228887,595.4,868.55,-0.04,0.10126,1107568,49360,82.82725525,12.27794263,0.825503696,0.89864865,0.338823426,10625.00323
154.7,80.03,23.16,1005.91,22.2,295.35,-0.21,0.10109,396.8,669.95,1.14,1.2413,1553.054648,1.228887,595.4,868.55,-0.04,0.10126,1117861,49464,82.84352112,12.27915719,0.825769686,0.898732262,0.338111037,10647.38979
154.9,80.17,23.11,1005.83,22.2,295.35,-0.21,0.10109,396.9,670.05,1.14,1.2413,1553.953467,1.228887,595.4,868.55,-0.04,0.10126,1062432,49436,82.97192383,12.27915719,0.825549304,0.899391866,0.338739905,10627.62298
154.7,80.36,23.06,1005.88,22.2,295.35,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.257002,1.228887,595.4,868.55,-0.04,0.10126,1129515,49368,82.87242889,12.27794263,0.825724066,0.898880828,0.338768521,10626.72527
154.9,80.52,23.02,1005.77,22.2,295.35,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.990561,1.228887,595.7,868.85,-0.04,0.10126,1118877,49475,82.83436584,12.27794263,0.825944553,0.898291296,0.338472884,10636.0071
154.5,80.43,23.07,1005.84,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.019987,1.228887,595.3,868.45,-0.03,0.10127,1129316,49352,82.83856964,12.27794263,0.825503696,0.898863021,0.33844024,10637.03301
154.6,80.27,23.1,1005.83,22.2,295.35,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.559866,1.228887,595.4,868.55,-0.03,0.10127,1089389,49529,82.91569519,12.27794263,0.825724066,0.899128032,0.33744904,10668.27749
155,80.39,23.11,1005.82,22.2,295.35,-0.2,0.1011,397,670.15,1.14,1.2413,1552.962256,1.228887,595.3,868.45,-0.03,0.10127,1125517,49301,82.83032227,12.27794263,0.825283445,0.898820631,0.339886752,10591.76323
154.3,79.98,23.19,1005.87,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.257162,1.228887,595,868.15,-0.03,0.10127,1175187,49420,82.87245178,12.27794263,0.825503696,0.89943099,0.337537051,10665.49579
154.1,80.16,23.13,1005.84,22.1,295.25,-0.21,0.10109,396.9,670.05,1.14,1.2413,1552.993605,1.228887,595.2,868.35,-0.03,0.10127,1130295,49284,82.83480072,12.27915719,0.825049599,0.898974955,0.338029776,10649.94938
155.1,80.07,23.15,1005.87,22.1,295.25,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.09561,1.228887,595.2,868.35,-0.03,0.10127,1126745,49382,82.84937286,12.27794263,0.825224196,0.899049841,0.339548167,10602.32495
154.8,80.27,23.1,1005.84,22.1,295.25,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.079108,1.228887,595.3,868.45,-0.03,0.10127,1123095,49402,82.84701538,12.27794263,0.825224196,0.898906429,0.338754203,10627.17442
154.8,80.19,23.13,1005.91,22.1,295.25,-0.21,0.10109,396.8,669.95,1.14,1.2413,1553.281622,1.228887,595.3,868.45,-0.03,0.10127,1125249,49461,82.87594604,12.27915719,0.825269789,0.899055094,0.338350117,10639.86628
153.9,80.42,23.05,1005.92,22.2,295.35,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.116064,1.228887,595.2,868.35,-0.03,0.10127,1124377,49446,82.85229492,12.27794263,0.825724066,0.899064857,0.336485011,10698.84211
155.1,80.47,23.06,1005.89,22.2,295.35,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.036436,1.228887,595.3,868.45,-0.04,0.10126,1134279,49325,82.84091949,12.27794263,0.825724066,0.898850188,0.339940549,10590.08704
154.8,80.36,23.13,1005.93,22.2,295.35,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.76142,1.228887,595.2,868.35,-0.04,0.10126,1131287,49541,82.94448853,12.27794263,0.825724066,0.899513469,0.337803741,10657.07558
154.5,80.39,23.15,1005.92,22.2,295.35,-0.2,0.1011,396.7,669.85,1.14,1.2413,1552.984633,1.228887,595.3,868.45,-0.04,0.10126,1133265,49352,82.83351898,12.27794263,0.825944553,0.898812152,0.33844024,10637.03301
154.2,80.24,23.1,1005.95,22.2,295.35,-0.2,0.1011,396.7,669.85,1.14,1.2413,1553.162474,1.228887,595.3,868.45,-0.04,0.10126,1100881,49431,82.85892487,12.27794263,0.825944553,0.898942719,0.337243233,10674.78794
154.4,80.87,23.03,1005.98,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1552.810584,1.228887,595.3,868.45,-0.04,0.10126,1090064,49207,82.80865479,12.27794263,0.825503696,0.89868434,0.339217833,10612.64961
154.4,80.74,23.05,1006.04,22.2,295.35,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.049521,1.228887,595.5,868.65,-0.04,0.10126,1117476,49433,82.8427887,12.27794263,0.825724066,0.898597201,0.337666981,10661.39184
154.4,80.76,23.05,1006,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.148856,1.228887,595.3,868.45,-0.04,0.10126,1048444,49399,82.85697937,12.27794263,0.825503696,0.898932722,0.337899388,10654.05894
154.6,80.96,22.98,1005.98,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.044074,1.228887,595.5,868.65,-0.04,0.10126,1102433,49424,82.8420105,12.27794263,0.825503696,0.8985932,0.338165942,10645.66106
154.4,81.39,22.92,1006.02,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1552.996008,1.228887,595.4,868.55,-0.04,0.10126,1141659,49475,82.83514404,12.27794263,0.825503696,0.898689203,0.337380331,10670.45013
154.5,81.79,22.88,1006.02,22.2,295.35,-0.21,0.10109,397,670.15,1.14,1.2413,1553.258925,1.228887,595.5,868.65,-0.04,0.10126,1149458,49485,82.87270355,12.27915719,0.82532904,0.89875096,0.337530619,10665.69903
154.6,81.82,22.87,1005.97,22.2,295.35,-0.2,0.1011,397,670.15,1.14,1.2413,1553.050909,1.228887,595.3,868.45,-0.04,0.10126,1167585,49443,82.84298706,12.27794263,0.825283445,0.898860814,0.338035991,10649.75356
154.3,81.83,22.91,1005.97,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.033713,1.228887,595.2,868.35,-0.03,0.10127,1133477,49410,82.8405304,12.27794263,0.825503696,0.899004401,0.337605365,10663.33765
154.5,81.6,22.92,1005.99,22.2,295.35,-0.2,0.1011,397,670.15,1.14,1.2413,1553.278899,1.228887,595.2,868.35,-0.03,0.10127,1094012,49438,82.87555695,12.27794263,0.825283445,0.899184377,0.337851505,10655.56893
154.4,81.22,23.04,1006.05,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1552.95323,1.228887,595.2,868.35,-0.03,0.10127,1155375,49420,82.8290329,12.27794263,0.825503696,0.898945312,0.337755805,10658.58808
154.3,81.06,23.05,1006.07,22.2,295.35,-0.2,0.1011,397,670.15,1.14,1.2413,1552.926421,1.228887,595.3,868.45,-0.03,0.10127,1130228,49367,82.82520294,12.27794263,0.825283445,0.898794316,0.337899428,10654.05768
154.5,80.91,23.09,1006.08,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.254919,1.228887,595.7,868.85,-0.03,0.10127,1103228,49342,82.87213135,12.27794263,0.825503696,0.89851036,0.33850883,10634.87767
154.8,81.11,23.06,1006.02,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1552.796805,1.228887,595.5,868.65,-0.03,0.10127,1165697,49365,82.8066864,12.27794263,0.825503696,0.898436482,0.339008106,10619.21512
154.6,80.93,23.1,1006.04,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.031256,1.228887,595.1,868.25,-0.03,0.10127,1139545,49411,82.84017944,12.27794263,0.825503696,0.8991339,0.338254913,10642.86093
154.4,80.96,23.11,1005.98,22.2,295.35,-0.2,0.1011,396.8,669.95,1.14,1.2413,1553.20349,1.228887,595.2,868.35,-0.02,0.10128,1159493,49521,82.86478424,12.27794263,0.825724066,0.899153947,0.337066939,10680.37111
154.8,80.99,23.11,1005.92,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.011176,1.228887,595.1,868.25,-0.01,0.10129,1141309,49425,82.83731079,12.27794263,0.825503696,0.899168993,0.338596563,10632.12209
162.1,81.06,23.04,1005.93,22.2,295.35,-0.2,0.1011,396.9,670.05,1.14,1.2413,1553.095183,1.228887,595,868.15,-0.02,0.10128,1121818,49407,82.84931183,12.27794263,0.825503696,0.899337044,0.354693147,10149.61814
172.2,80.78,23.07,1005.87,22.2,295.35,-0.21,0.10109,397.4,670.55,1.17,1.2713,1564.276587,1.258587,597.8,870.95,0,0.1013,1135823,51100,84.44665527,12.57592245,0.835483035,0.897885485,0.364309515,9881.707317
181,80.45,23.15,1005.79,22.1,295.25,-0.21,0.10109,399.4,672.55,1.21,1.3113,1576.521353,1.298187,598.6,871.75,0.02,0.10132,1205315,52965,86.19590759,12.97160946,0.844892575,0.897991842,0.36944336,9744.389503
188.2,80.23,23.2,1005.78,22.1,295.25,-0.22,0.10108,401.9,675.05,1.25,1.3513,1581.359595,1.337787,596.6,869.75,0.04,0.10134,1259570,54917,86.88708496,13.36861892,0.853316743,0.896668059,0.370485386,9716.982465
196.1,80,23.25,1005.74,22.1,295.25,-0.23,0.10107,404.8,677.95,1.29,1.3913,1585.451331,1.377387,593.5,866.65,0.06,0.10136,1257403,56451,87.47161865,13.76570694,0.86044144,0.896456718,0.375546935,9586.018868
205.7,80.03,23.24,1005.75,22.1,295.25,-0.24,0.10106,407.7,680.85,1.33,1.4313,1589.608382,1.416987,590.2,863.35,0.06,0.10136,1300639,57939,88.06548309,14.16287354,0.867186425,0.896705175,0.383814664,9379.526981
214,80.17,23.22,1005.79,22.1,295.25,-0.25,0.10105,410.8,683.95,1.37,1.4713,1594.319357,1.456587,587.6,860.75,0.08,0.10138,1348778,59903,88.73847961,14.56011875,0.873123565,0.896699222,0.386209958,9321.354673
223,79.72,23.31,1005.81,22.1,295.25,-0.26,0.10104,413.8,686.95,1.41,1.5113,1598.057654,1.496187,585.3,858.45,0.15,0.10145,1372105,61798,89.27252197,14.9574426,0.878947405,0.895986077,0.390111462,9228.131839
231.4,79.99,23.25,1005.86,22,295.15,-0.27,0.10103,417.1,690.25,1.45,1.5513,1602.298392,1.535787,583.4,856.55,0.24,0.10154,1375958,63438,89.87834167,15.3548451,0.88325703,0.895342101,0.394341187,9129.150389
237.5,80.16,23.23,1005.88,22,295.15,-0.28,0.10102,420.1,693.25,1.49,1.5913,1605.675932,1.575387,582.9,856.05,0.33,0.10163,1402111,65259,90.36084747,15.75232627,0.888458839,0.8926505,0.393442677,9149.998737
246.2,80.15,23.2,1005.88,22,295.15,-0.28,0.10102,423.1,696.25,1.53,1.6313,1610.155554,1.614987,582.5,855.65,0.5,0.1018,1482771,66501,91.00079346,16.14828747,0.89332877,0.890896299,0.400237834,8994.651909
254.8,80.44,23.17,1005.9,22,295.15,-0.29,0.10101,426.2,699.35,1.56,1.6613,1617.173712,1.644687,581.1,854.25,0.58,0.10188,1515981,68378,92.00338745,16.44688645,0.894962802,0.893144964,0.402848079,8936.371272
261.9,80.84,23.14,1005.9,22,295.15,-0.3,0.101,429.7,702.85,1.6,1.7013,1623.377219,1.684287,580.2,853.35,0.68,0.10198,1566430,70292,92.88960266,16.84455446,0.89831569,0.893116654,0.402798519,8937.47079
271.2,81.02,23.08,1005.92,22,295.15,-0.31,0.10099,433.2,706.35,1.65,1.7513,1629.374312,1.733787,580.5,853.65,0.77,0.10207,1554803,72323,93.74633026,17.34132092,0.904082006,0.890472609,0.405388589,8880.368363
277.7,80.96,23.08,1005.94,22,295.15,-0.32,0.10098,436.8,709.95,1.68,1.7813,1635.185126,1.763487,581.5,854.65,0.92,0.10222,1615892,74065,94.57644653,17.64012676,0.904102631,0.889573115,0.405341546,8881.398992
286.1,81.02,23.08,1005.92,22,295.15,-0.33,0.10097,440.3,713.45,1.71,1.8113,1640.086813,1.793187,583.2,856.35,1.02,0.10232,1589514,75769,95.27668762,17.93899178,0.904246735,0.887305354,0.408210874,8818.971339
291.8,81.22,23.05,1005.92,22,295.15,-0.33,0.10097,443.6,716.75,1.74,1.8413,1653.000914,1.822887,586,859.15,1.08,0.10238,1657729,77768,97.12155914,18.23610974,0.904683066,0.888484564,0.405641729,8874.826594
292.3,81.36,23,1005.92,22,295.15,-0.33,0.10097,446.1,719.25,1.75,1.8513,1667.34442,1.832787,591.8,864.95,1.09,0.10239,1621286,79189,99.17063141,18.33514905,0.901820737,0.889235992,0.399045322,9021.531646
293.1,81.29,23.06,1005.92,22,295.15,-0.33,0.10097,447.8,720.95,1.76,1.8613,1668.765494,1.842687,594.6,867.75,1.11,0.10241,1663447,79318,99.37364197,18.43418837,0.900671522,0.885899511,0.399486705,9011.563971
293.9,81.34,23.03,1005.96,22,295.15,-0.33,0.10097,448.5,721.65,1.76,1.8613,1671.729674,1.842687,596.7,869.85,1.12,0.10242,1681498,79582,99.79709625,18.43418837,0.89919328,0.885302508,0.399248234,9016.94658
291,81.32,23.07,1005.93,22,295.15,-0.33,0.10097,449.3,722.45,1.76,1.8613,1673.327681,1.842687,598.3,871.45,1.12,0.10242,1555421,79553,100.025383,18.43418837,0.897509791,0.884454857,0.395452836,9103.487629
289.5,81.35,23.05,1005.92,22,295.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1668.249167,1.832787,599.9,873.05,1.13,0.10243,1654107,79029,99.29988098,18.33514905,0.895067107,0.880862855,0.396022945,9090.382383
289.1,81.48,23.04,1006.06,22,295.15,-0.33,0.10097,449.3,722.45,1.75,1.8513,1664.706763,1.832787,599.4,872.55,1.13,0.10243,1686675,78730,98.79382324,18.33514905,0.895067107,0.87935996,0.396977697,9068.519543
288.9,81.55,23.02,1006.11,22,295.15,-0.33,0.10097,449.4,722.55,1.75,1.8513,1662.518729,1.832787,598.4,871.55,1.1,0.1024,1640216,78372,98.48124695,18.33514905,0.894857685,0.879137757,0.39851519,9033.53271
288.7,81.61,23.02,1006.13,22,295.15,-0.33,0.10097,449.4,722.55,1.75,1.8513,1661.085104,1.832787,598,871.15,1.12,0.10242,1675605,78304,98.27644348,18.33514905,0.894857685,0.878785975,0.39858514,9031.94735
288.4,81.55,23.03,1006.14,22,295.15,-0.33,0.10097,449.4,722.55,1.75,1.8513,1660.51879,1.832787,597.6,870.75,1.14,0.10244,1628929,78418,98.19554138,18.33514905,0.894857685,0.878939899,0.397592114,9054.505548
288.9,81.67,23.01,1006.11,22,295.15,-0.33,0.10097,449.6,722.75,1.75,1.8513,1659.923369,1.832787,597.2,870.35,1.12,0.10242,1651572,78219,98.11048126,18.33514905,0.894439136,0.878998308,0.399294704,9015.897196
288.6,81.76,23,1006.15,21.9,295.05,-0.33,0.10097,449.5,722.65,1.75,1.8513,1661.336699,1.832787,597.7,870.85,1.12,0.10242,1635433,78511,98.31238556,18.33514905,0.894136091,0.879266435,0.397396543,9058.961538
288.7,81.84,23,1006.13,21.9,295.05,-0.33,0.10097,449.6,722.75,1.75,1.8513,1661.387221,1.832787,598.8,871.95,1.13,0.10243,1688008,78453,98.31960297,18.33514905,0.893927034,0.878092019,0.397828137,9049.133703
289.1,81.51,23.01,1006.12,21.9,295.05,-0.34,0.10096,449.7,722.85,1.75,1.8513,1661.592459,1.832787,598.6,871.75,1.11,0.10241,1621594,78500,98.34892273,18.33696513,0.893762883,0.878394969,0.398140816,9042.02698
289.1,81.9,22.94,1006.07,21.9,295.05,-0.33,0.10097,449.8,722.95,1.75,1.8513,1661.21456,1.832787,598.9,872.05,1.11,0.10241,1634949,78473,98.29493713,18.33514905,0.893509213,0.877840716,0.398277803,9038.916984
288.2,81.96,22.93,1006.08,21.9,295.05,-0.33,0.10097,449.8,722.95,1.75,1.8513,1661.226309,1.832787,599.2,872.35,1.09,0.10239,1679333,78475,98.2966156,18.33514905,0.893509213,0.877474626,0.397027802,9067.375087
288.2,81.75,22.99,1006.12,22,295.15,-0.34,0.10096,449.9,723.05,1.75,1.8513,1660.91506,1.832787,599,872.15,1.12,0.10242,1649210,78416,98.25215149,18.33696513,0.89385686,0.877574162,0.397326525,9060.557946
288.3,82.09,22.93,1006.13,22,295.15,-0.33,0.10097,450,723.15,1.75,1.8513,1660.504103,1.832787,598.6,871.75,1.1,0.1024,1659694,78339,98.1934433,18.33514905,0.893603212,0.877739905,0.39785506,9048.521332
287.9,81.93,22.91,1006.2,22,295.15,-0.34,0.10096,450,723.15,1.75,1.8513,1660.42282,1.832787,598.9,872.05,1.12,0.10242,1671963,78377,98.18183136,18.33696513,0.893648015,0.87739779,0.397110432,9065.488364
288.1,82.53,22.87,1006.26,22,295.15,-0.33,0.10097,450.1,723.25,1.75,1.8513,1660.312003,1.832787,598.8,871.95,1.12,0.10242,1593056,78384,98.16600037,18.33514905,0.893394475,0.877444312,0.397350811,9060.004165
288,82.5,22.84,1006.35,22,295.15,-0.33,0.10097,450.2,723.35,1.75,1.8513,1660.222548,1.832787,598.8,871.95,1.11,0.10241,1657146,78393,98.15322113,18.33514905,0.893185835,0.877372404,0.397167287,9064.190625
288.2,82.8,22.83,1006.42,21.9,295.05,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.721602,1.832787,598.5,871.65,1.12,0.10242,1635575,78181,98.08165741,18.33514905,0.892674743,0.877433109,0.398520827,9033.404927
288.6,83,22.84,1006.5,22,295.15,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.36875,1.832787,598.6,871.75,1.14,0.10244,1661834,78216,98.03125,18.33514905,0.893185835,0.877154601,0.398895367,9024.923077
287.3,83.05,22.88,1006.56,22,295.15,-0.33,0.10097,450.1,723.25,1.75,1.8513,1659.256544,1.832787,598.4,871.55,1.14,0.10244,1565392,78311,98.01522064,18.33514905,0.893394475,0.877311699,0.396616816,9076.770971
287.4,82.94,22.87,1006.64,22.1,295.25,-0.33,0.10097,450,723.15,1.75,1.8513,1659.426482,1.832787,598.7,871.85,1.17,0.10247,1659748,78377,98.03949738,18.33514905,0.89411488,0.877135837,0.396420765,9081.259916
287.3,82.7,22.83,1006.67,22.1,295.25,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.723395,1.832787,598.2,871.35,1.17,0.10247,1637785,78099,97.9390564,18.33514905,0.893488456,0.877281353,0.397693433,9052.198747
288.1,82.79,22.82,1006.62,22.1,295.25,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.554366,1.832787,598.1,871.25,1.17,0.10247,1526693,78120,97.91490936,18.33514905,0.893697167,0.877293841,0.398693625,9029.48976
287.7,82.69,22.8,1006.62,22.1,295.25,-0.33,0.10097,450.1,723.25,1.75,1.8513,1658.330862,1.832787,597.9,871.05,1.15,0.10245,1638124,78197,97.88298035,18.33514905,0.893905974,0.87734666,0.39774803,9050.956204
287.5,82.99,22.8,1006.62,22.1,295.25,-0.34,0.10096,450.3,723.45,1.75,1.8513,1658.118094,1.832787,597.3,870.45,1.16,0.10246,1615450,78176,97.85258484,18.33696513,0.893533253,0.877910452,0.397578299,9054.820174
287,82.72,22.78,1006.6,22,295.15,-0.33,0.10097,450.2,723.35,1.75,1.8513,1657.983939,1.832787,597.5,870.65,1.15,0.10245,1680266,78074,97.8334198,18.33514905,0.893185835,0.8775894,0.397405372,9058.760279
287.4,82.96,22.76,1006.53,22,295.15,-0.33,0.10097,450.3,723.45,1.75,1.8513,1658.076865,1.832787,597.2,870.35,1.17,0.10247,1622012,78101,97.84669495,18.33514905,0.892977293,0.878017415,0.39782167,9049.280793
287.9,82.89,22.74,1006.45,22,295.15,-0.34,0.10096,450.2,723.35,1.75,1.8513,1658.426672,1.832787,597.9,871.05,1.13,0.10243,1611671,78199,97.89666748,18.33696513,0.893230617,0.877363507,0.398014352,9044.899965
288.1,82.72,22.75,1006.48,22.1,295.25,-0.33,0.10097,450.2,723.35,1.75,1.8513,1659.405013,1.832787,597.9,871.05,1.1,0.1024,1669075,78419,98.03643036,18.33514905,0.893697167,0.877876858,0.397173465,9064.049636
287.9,83.02,22.75,1006.4,22,295.15,-0.33,0.10097,450.2,723.35,1.75,1.8513,1658.577116,1.832787,598.4,871.55,1.12,0.10242,1633228,78201,97.91815948,18.33514905,0.893185835,0.876874849,0.398004173,9045.131296
288.3,82.92,22.79,1006.38,22.1,295.25,-0.34,0.10096,450.2,723.35,1.75,1.8513,1658.658667,1.832787,598.6,871.75,1.12,0.10242,1626721,78094,97.92980957,18.33696513,0.893741974,0.876699771,0.399103229,9020.222685
287.3,82.7,22.82,1006.34,22,295.15,-0.34,0.10096,450.3,723.45,1.75,1.8513,1658.73728,1.832787,598.4,871.55,1.1,0.1024,1637205,78206,97.94104004,18.33696513,0.893022065,0.876929393,0.397149317,9064.600766
288,82.63,22.84,1006.34,22,295.15,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.519545,1.832787,598.3,871.45,1.1,0.1024,1676526,78231,97.909935,18.33514905,0.892768848,0.876913345,0.397989737,9045.459375
287.8,82.48,22.91,1006.27,22,295.15,-0.34,0.10096,450.4,723.55,1.75,1.8513,1659.008421,1.832787,598.5,871.65,1.12,0.10242,1675259,78196,97.97977448,18.33696513,0.892813609,0.877015912,0.397891369,9047.695622
287.5,82.42,22.94,1006.28,22.1,295.25,-0.34,0.10096,450.5,723.65,1.75,1.8513,1659.024763,1.832787,598.5,871.65,1.13,0.10243,1644255,78288,97.98210907,18.33696513,0.893116104,0.877045085,0.397009517,9067.792696
287.8,82.23,22.94,1006.27,22,295.15,-0.34,0.10096,450.6,723.75,1.75,1.8513,1658.900221,1.832787,598.6,871.75,1.12,0.10242,1640821,78176,97.96431732,18.33696513,0.892396991,0.876841191,0.397993163,9045.381515
287.2,82.14,22.93,1006.27,22,295.15,-0.33,0.10097,450.5,723.65,1.75,1.8513,1659.024229,1.832787,598.5,871.65,1.12,0.10242,1682261,78284,97.98203278,18.33514905,0.892560501,0.877025163,0.396615511,9076.800836
287.4,82.44,22.98,1006.38,22,295.15,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.888686,1.832787,598.5,871.65,1.12,0.10242,1646377,78264,97.96266937,18.33514905,0.892560501,0.876945834,0.396993129,9068.167015
287.5,82.24,23.01,1006.4,22.1,295.25,-0.33,0.10097,450.4,723.55,1.75,1.8513,1659.807478,1.832787,599,872.15,1.1,0.1024,1665730,78217,98.09392548,18.33514905,0.893279844,0.876887438,0.397369895,9059.569043
287.4,82.02,23.02,1006.44,22.1,295.25,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.945723,1.832787,599,872.15,1.1,0.1024,1644381,78179,97.97081757,18.33514905,0.893071328,0.876383068,0.397424759,9058.318372
287.4,81.81,22.99,1006.49,22,295.15,-0.33,0.10097,450.4,723.55,1.75,1.8513,1658.702086,1.832787,598.9,872.05,1.12,0.10242,1660449,78314,97.93601227,18.33514905,0.892768848,0.876390971,0.396739667,9073.960334
287.5,81.97,22.98,1006.51,22.1,295.25,-0.33,0.10097,450.6,723.75,1.75,1.8513,1658.716719,1.832787,598.5,871.65,1.13,0.10243,1742106,78177,97.93810272,18.33514905,0.89286291,0.876864773,0.397573213,9054.936
287.1,82.15,22.94,1006.6,22.1,295.25,-0.33,0.10097,450.5,723.65,1.75,1.8513,1658.508971,1.832787,598.4,871.55,1.15,0.10245,1674024,78240,97.90842438,18.33514905,0.893071328,0.876893763,0.396700381,9074.858934
287.4,82.05,22.95,1006.67,22.1,295.25,-0.33,0.10097,450.7,723.85,1.75,1.8513,1658.419089,1.832787,598.3,871.45,1.16,0.10246,1697202,78006,97.89558411,18.33514905,0.892654589,0.876972168,0.398306159,9038.273486
287.3,82.28,22.92,1006.72,22.2,295.35,-0.33,0.10097,450.7,723.85,1.75,1.8513,1658.759711,1.832787,598.4,871.55,1.15,0.10245,1609434,78153,97.94424438,18.33514905,0.893165319,0.877040563,0.397418646,9058.45771
287.2,82.47,22.93,1006.74,22.2,295.35,-0.33,0.10097,450.7,723.85,1.75,1.8513,1658.607932,1.832787,598.2,871.35,1.14,0.10244,1663702,78243,97.92256165,18.33514905,0.893165319,0.87715494,0.396823341,9072.047006
287.2,82.65,22.94,1006.75,22.2,295.35,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.893759,1.832787,598.3,871.45,1.15,0.10245,1635379,78122,97.96339417,18.33514905,0.892956928,0.877230429,0.397437964,9058.017409
287.6,82.6,22.91,1006.74,22.2,295.35,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.567664,1.832787,598.3,871.45,1.14,0.10244,1643749,78206,97.91680908,18.33514905,0.892956928,0.877019947,0.397564022,9055.145341
287.6,82.74,22.87,1006.7,22.2,295.35,-0.34,0.10096,450.8,723.95,1.75,1.8513,1658.504218,1.832787,598.3,871.45,1.16,0.10246,1679491,78056,97.90774536,18.33696513,0.893001698,0.877022014,0.39832802,9037.777469
287.2,82.69,22.85,1006.73,22.2,295.35,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.658934,1.832787,598.4,871.55,1.14,0.10244,1634004,78166,97.92984772,18.33514905,0.892956928,0.876961961,0.397214245,9063.119081
288.1,82.97,22.83,1006.71,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.776961,1.832787,598.3,871.45,1.15,0.10245,1621866,78141,97.94670868,18.33514905,0.892748634,0.877162071,0.398586478,9031.917043
288,82.79,22.85,1006.7,22.2,295.35,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.959502,1.832787,598.3,871.45,1.14,0.10244,1659911,78194,97.97278595,18.33514905,0.892956928,0.877249289,0.398178059,9041.18125
286.8,82.77,22.81,1006.72,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.56526,1.832787,598,871.15,1.12,0.10242,1639023,78141,97.91646576,18.33514905,0.892748634,0.877313575,0.396787927,9072.856695
288.1,83.09,22.78,1006.75,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.657706,1.832787,598.1,871.25,1.13,0.10243,1626245,78162,97.92967224,18.33514905,0.892748634,0.877275875,0.398479388,9034.344325
287.6,83.21,22.73,1006.78,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1658.985403,1.832787,598,871.15,1.1,0.1024,1630199,78169,97.97648621,18.33514905,0.892540437,0.877520141,0.397752202,9050.861266
288.1,83.68,22.75,1006.86,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.097182,1.832787,598.5,871.65,1.12,0.10242,1676622,78233,97.99245453,18.33514905,0.892748634,0.877067855,0.39811775,9042.55085
287.2,83.32,22.77,1006.88,22.2,295.35,-0.33,0.10097,451.1,724.25,1.75,1.8513,1658.969008,1.832787,598,871.15,1.14,0.10244,1727234,78089,97.97414398,18.33514905,0.892332337,0.877589035,0.39760592,9054.191156
287.6,83.28,22.8,1006.93,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1659.01216,1.832787,598.4,871.55,1.15,0.10245,1649047,78245,97.98030853,18.33514905,0.892540437,0.877188319,0.397365862,9059.660987
288,82.88,22.81,1006.91,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1658.334921,1.832787,598.1,871.25,1.14,0.10244,1651074,78135,97.88356018,18.33514905,0.892540437,0.877106547,0.398478724,9034.359375
287.6,82.75,22.85,1006.91,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1658.877043,1.832787,598.1,871.25,1.13,0.10243,1639564,78222,97.96100616,18.33514905,0.892540437,0.87740422,0.397482702,9056.997914
289,82.72,22.84,1006.93,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.153632,1.832787,598.8,871.95,1.14,0.10244,1649587,78212,98.0005188,18.33514905,0.892748634,0.87680596,0.399468665,9011.970934
287.9,82.6,22.85,1006.87,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1660.207167,1.832787,598.7,871.85,1.14,0.10244,1613212,78365,98.15102386,18.33514905,0.892748634,0.877533576,0.397171241,9064.100382
288.5,82.73,22.88,1006.85,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1660.706885,1.832787,599.4,872.55,1.15,0.10245,1665065,78392,98.22241211,18.33514905,0.892540437,0.877066257,0.397861889,9048.366031
287.1,82.37,22.92,1006.81,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1660.952925,1.832787,599.8,872.95,1.11,0.10241,1595629,78457,98.25756073,18.33514905,0.892540437,0.876686627,0.395603169,9100.028213
287.5,82.08,23.02,1006.78,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1659.690146,1.832787,599.6,872.75,1.11,0.10241,1632200,78239,98.0771637,18.33514905,0.892540437,0.876170369,0.397258159,9062.117217
286.6,81.43,23.14,1006.74,22.2,295.35,-0.34,0.10096,451,724.15,1.75,1.8513,1658.502936,1.832787,599.1,872.25,1.13,0.10243,1681315,78113,97.90756226,18.33696513,0.892585186,0.876071056,0.396653358,9075.934752
287.2,80.72,23.31,1006.73,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1657.944472,1.832787,598,871.15,1.09,0.10239,1626660,78015,97.82778168,18.33514905,0.892540437,0.876891322,0.397983063,9045.611072
287.2,80.38,23.41,1006.68,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1657.938864,1.832787,597.7,870.85,1.11,0.10241,1677387,78080,97.82698059,18.33514905,0.892748634,0.877261625,0.39765175,9053.147632
287.8,80.02,23.49,1006.7,22.2,295.35,-0.33,0.10097,451,724.15,1.75,1.8513,1658.017905,1.832787,597.9,871.05,1.11,0.10241,1666483,78056,97.83827209,18.33514905,0.892540437,0.877084994,0.398605021,9031.496873
286.9,79.83,23.51,1006.76,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.441626,1.832787,597.8,870.95,1.11,0.10241,1627338,78171,97.89880371,18.33514905,0.892748634,0.877444448,0.396773947,9073.176368
287.9,79.69,23.55,1006.75,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.505286,1.832787,598.3,871.45,1.08,0.10238,1618441,78228,97.90789795,18.33514905,0.892748634,0.876865779,0.397866804,9048.254255
287.4,79.36,23.62,1006.78,22.1,295.25,-0.33,0.10097,451,724.15,1.75,1.8513,1658.317938,1.832787,597.9,871.05,1.15,0.10245,1649094,78122,97.88113403,18.33514905,0.89203021,0.877339094,0.397714732,9051.713987
288.2,79.35,23.67,1006.73,22.2,295.35,-0.34,0.10096,450.9,724.05,1.75,1.8513,1659.019316,1.832787,598.4,871.55,1.12,0.10242,1644245,78226,97.98133087,18.33696513,0.892793394,0.877133674,0.398291575,9038.604441
286.9,79.39,23.67,1006.67,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.419409,1.832787,598.7,871.85,1.13,0.10243,1634114,78100,97.89562988,18.33514905,0.892748634,0.876467823,0.397134651,9064.935518
287.6,79.24,23.67,1006.73,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.278685,1.832787,598.3,871.45,1.1,0.1024,1626256,78217,97.87552643,18.33514905,0.892748634,0.87677232,0.397508111,9056.418985
287.3,79,23.75,1006.78,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.66342,1.832787,598.4,871.55,1.09,0.10239,1619427,78131,97.93048859,18.33514905,0.892748634,0.87686655,0.397530551,9055.907762
288.1,78.67,23.83,1006.83,22.2,295.35,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.95838,1.832787,598.5,871.65,1.09,0.10239,1621177,78256,97.97262573,18.33514905,0.892956928,0.876927797,0.39800074,9045.209302
287.4,78.28,23.91,1006.83,22.2,295.35,-0.34,0.10096,450.8,723.95,1.75,1.8513,1659.661253,1.832787,598.9,872.05,1.1,0.1024,1603258,78197,98.07303619,18.33696513,0.893001698,0.87691323,0.397333277,9060.403967
288.8,78.46,23.87,1006.87,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.586058,1.832787,599.6,872.75,1.09,0.10239,1693056,78145,98.06229401,18.33514905,0.892748634,0.876070244,0.399534476,9010.486496
287.2,79.02,23.83,1006.93,22.2,295.35,-0.33,0.10097,450.8,723.95,1.75,1.8513,1660.702185,1.832787,599.7,872.85,1.1,0.1024,1648040,78555,98.22174072,18.33514905,0.892956928,0.876631661,0.395247262,9108.222493
287.7,79.1,23.83,1006.95,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.815253,1.832787,599.9,873.05,1.09,0.10239,1662042,78173,97.95217896,18.33514905,0.892748634,0.875284531,0.397870143,9048.178311
286.6,79.06,23.81,1007.03,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.384268,1.832787,599,872.15,1.13,0.10243,1637787,78053,97.89060974,18.33514905,0.892748634,0.876112943,0.396958269,9068.963364
287.7,79.04,23.77,1007.01,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.343253,1.832787,598.7,871.85,1.13,0.10243,1689402,78123,97.88475037,18.33514905,0.892748634,0.876423209,0.398124787,9042.391032
287.5,79.43,23.71,1007.06,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.970236,1.832787,599.5,872.65,1.13,0.10243,1655765,78155,97.97431946,18.33514905,0.892748634,0.875899251,0.397685127,9052.387826
287.8,79.46,23.72,1007.03,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.121992,1.832787,599.1,872.25,1.14,0.10244,1681976,78180,97.85314178,18.33514905,0.892748634,0.875867352,0.3979728,9045.844336
287.7,79.46,23.65,1007.01,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.133368,1.832787,599.1,872.25,1.14,0.10244,1620195,78174,97.85476685,18.33514905,0.892748634,0.875874021,0.397865054,9048.294056
287.5,79.85,23.59,1006.96,22.2,295.35,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.013258,1.832787,598.9,872.05,1.12,0.10242,1642411,78083,97.83760834,18.33514905,0.892956928,0.875987345,0.398051831,9044.048348
286.9,80.09,23.56,1006.91,22.2,295.35,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.331503,1.832787,599.1,872.25,1.14,0.10244,1671715,78189,97.8830719,18.33514905,0.892956928,0.87599017,0.396682605,9075.265598
287.5,79.78,23.63,1006.83,22.2,295.35,-0.33,0.10097,450.9,724.05,1.75,1.8513,1659.180762,1.832787,599.5,872.65,1.12,0.10242,1648531,78165,98.00439453,18.33514905,0.892748634,0.876003005,0.397634249,9053.546087
287.7,80.13,23.59,1006.82,22.3,295.45,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.480185,1.832787,599.4,872.55,1.1,0.1024,1649987,78127,97.90431213,18.33514905,0.893259266,0.875664708,0.398104403,9042.854015
287.5,80.26,23.6,1006.81,22.2,295.35,-0.34,0.10096,450.9,724.05,1.75,1.8513,1658.425818,1.832787,599.4,872.55,1.12,0.10242,1649754,78122,97.89654541,18.33696513,0.892793394,0.875671997,0.397853115,9048.565565
286.9,80.09,23.66,1006.77,22.3,295.45,-0.33,0.10097,450.9,724.05,1.75,1.8513,1658.324187,1.832787,599.2,872.35,1.16,0.10246,1639846,78132,97.88202667,18.33514905,0.893259266,0.875913606,0.396971999,9068.649704
287.5,79.35,23.78,1006.75,22.3,295.45,-0.34,0.10096,451,724.15,1.75,1.8513,1658.555167,1.832787,599.3,872.45,1.14,0.10244,1648706,78108,97.9150238,18.33696513,0.893095677,0.875898405,0.397924426,9046.944
286.6,79.19,23.81,1006.75,22.3,295.45,-0.34,0.10096,451.1,724.25,1.75,1.8513,1658.6435,1.832787,599.4,872.55,1.1,0.1024,1620085,78152,97.92764282,18.33696513,0.892887399,0.875760431,0.396455417,9080.466155
287.1,78.74,23.92,1006.74,22.3,295.45,-0.33,0.10097,451.1,724.25,1.75,1.8513,1658.307631,1.832787,599.3,872.45,1.12,0.10242,1654637,78118,97.87966156,18.33514905,0.892842634,0.87571414,0.397319924,9060.708464
287.6,78.28,23.97,1006.79,22.3,295.45,-0.33,0.10097,451,724.15,1.75,1.8513,1658.585822,1.832787,599.5,872.65,1.1,0.1024,1641180,78091,97.91940308,18.33514905,0.893050902,0.875615216,0.398149491,9041.829972
286.9,78.22,23.96,1006.81,22.3,295.45,-0.33,0.10097,451.1,724.25,1.75,1.8513,1658.663741,1.832787,599.7,872.85,1.12,0.10242,1659330,78213,97.93053436,18.33514905,0.892842634,0.875477228,0.396560881,9078.051237
287.8,78.06,23.97,1006.81,22.3,295.45,-0.33,0.10097,451,724.15,1.75,1.8513,1658.742407,1.832787,599.7,872.85,1.12,0.10242,1715664,78169,97.94177246,18.33514905,0.893050902,0.875523347,0.398028803,9044.571577
287.2,77.83,23.99,1006.85,22.3,295.45,-0.34,0.10096,451.1,724.25,1.75,1.8513,1658.531722,1.832787,599.5,872.65,1.12,0.10242,1668998,78047,97.9116745,18.33696513,0.892887399,0.87562266,0.397819886,9049.321379
287.5,78.32,23.98,1006.88,22.4,295.55,-0.34,0.10096,451.2,724.35,1.75,1.8513,1658.619841,1.832787,599.5,872.65,1.17,0.10247,1634580,78120,97.924263,18.33696513,0.893189612,0.875772206,0.397863301,9048.333913
287.6,78.17,24.01,1006.88,22.4,295.55,-0.33,0.10097,451.3,724.45,1.75,1.8513,1658.870688,1.832787,599.2,872.35,1.13,0.10243,1697848,78257,97.96009827,18.33514905,0.892936591,0.876175114,0.39730493,9061.050417
287.6,77.93,24.06,1006.87,22.4,295.55,-0.33,0.10097,451.3,724.45,1.75,1.8513,1659.130186,1.832787,599.7,872.85,1.13,0.10243,1647235,78280,97.99716949,18.33514905,0.892936591,0.875770201,0.397188195,9063.713491
287,77.37,24.16,1006.83,22.3,295.45,-0.33,0.10097,451.3,724.45,1.75,1.8513,1659.124365,1.832787,599.5,872.65,1.11,0.10241,1631232,78186,97.99633789,18.33514905,0.892426391,0.875950382,0.396836096,9071.755401
288,77.37,24.18,1006.8,22.4,295.55,-0.33,0.10097,451.2,724.35,1.75,1.8513,1658.895735,1.832787,599.7,872.85,1.13,0.10243,1626574,78188,97.96367645,18.33514905,0.893144832,0.875632801,0.398208614,9040.4875
287.4,77.42,24.2,1006.76,22.5,295.65,-0.33,0.10097,451.3,724.45,1.75,1.8513,1659.752364,1.832787,599.7,872.85,1.13,0.10243,1663020,78255,98.08605194,18.33514905,0.893447029,0.876134638,0.397038787,9067.124217
287,77.59,24.22,1006.73,22.5,295.65,-0.33,0.10097,451.3,724.45,1.75,1.8513,1659.600157,1.832787,600.5,873.65,1.13,0.10243,1603700,78227,98.06430817,18.33514905,0.893447029,0.87515471,0.396628108,9076.512544
287.2,77.66,24.19,1006.74,22.5,295.65,-0.33,0.10097,451.5,724.65,1.75,1.8513,1659.704993,1.832787,600.1,873.25,1.14,0.10244,1709777,78241,98.07928467,18.33514905,0.893030504,0.875681107,0.396833484,9071.815111
287.3,77.85,24.18,1006.76,22.5,295.65,-0.33,0.10097,451.5,724.65,1.75,1.8513,1659.378363,1.832787,599.9,873.05,1.12,0.10242,1611083,78180,98.03262329,18.33514905,0.893030504,0.875673294,0.397281395,9061.587191
286.7,77.57,24.25,1006.8,22.5,295.65,-0.33,0.10097,451.5,724.65,1.75,1.8513,1659.740347,1.832787,600.4,873.55,1.1,0.1024,1690227,78207,98.08433533,18.33514905,0.893030504,0.875289504,0.396314839,9083.687129
287.4,77.08,24.28,1006.81,22.6,295.75,-0.34,0.10096,451.7,724.85,1.75,1.8513,1659.575217,1.832787,600.3,873.45,1.1,0.1024,1692845,78143,98.06074524,18.33696513,0.893169152,0.875304078,0.397607851,9054.147182
286.9,76.93,24.32,1006.87,22.6,295.75,-0.33,0.10097,451.8,724.95,1.75,1.8513,1659.381033,1.832787,600,873.15,1.11,0.10241,1612194,78080,98.03300476,18.33514905,0.892916283,0.875543919,0.397236376,9062.614151
287.2,76.68,24.32,1006.93,22.6,295.75,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.431075,1.832787,600,873.15,1.11,0.10241,1635723,78115,98.0401535,18.33514905,0.893124373,0.87557324,0.397473579,9057.20578
287.3,76.84,24.22,1006.95,22.5,295.65,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.155875,1.832787,600.2,873.35,1.11,0.10241,1649131,78168,98.00083923,18.33514905,0.892614367,0.875189217,0.397342384,9060.19631
287.2,77.12,24.19,1006.94,22.6,295.75,-0.33,0.10097,451.6,724.75,1.75,1.8513,1659.227492,1.832787,600.2,873.35,1.12,0.10242,1634450,78151,98.01107025,18.33514905,0.893332561,0.875250771,0.397290484,9061.379875
286.8,76.83,24.17,1006.93,22.6,295.75,-0.33,0.10097,451.6,724.75,1.75,1.8513,1659.215956,1.832787,600.1,873.25,1.15,0.10245,1599723,78154,98.0094223,18.33514905,0.893332561,0.875414096,0.396721926,9074.366109
287.3,76.79,24.17,1006.87,22.6,295.75,-0.33,0.10097,451.6,724.75,1.75,1.8513,1659.288535,1.832787,600.2,873.35,1.11,0.10241,1711158,78022,98.01979065,18.33514905,0.893332561,0.875266983,0.398085918,9043.27393
287.6,77.05,24.07,1006.82,22.6,295.75,-0.33,0.10097,451.6,724.75,1.75,1.8513,1659.193633,1.832787,600.3,873.45,1.12,0.10242,1631178,78118,98.00623322,18.33514905,0.893332561,0.875119547,0.398011878,9044.956189
286.3,77.42,24.03,1006.8,22.6,295.75,-0.33,0.10097,451.6,724.75,1.75,1.8513,1659.170775,1.832787,600.4,873.55,1.11,0.10241,1653870,78103,98.00296783,18.33514905,0.893332561,0.874975205,0.396288892,9084.281872
287.2,77.66,24.02,1006.73,22.6,295.75,-0.33,0.10097,451.6,724.75,1.75,1.8513,1659.527419,1.832787,600.8,873.95,1.1,0.1024,1594386,78053,98.05391693,18.33514905,0.893332561,0.87471933,0.397789305,9050.017061
287.1,77.17,24.11,1006.77,22.6,295.75,-0.33,0.10097,451.5,724.65,1.75,1.8513,1659.1351,1.832787,600.7,873.85,1.11,0.10241,1662156,78066,97.9978714,18.33514905,0.893540845,0.874620157,0.39758458,9054.677116
287.8,77.14,24.03,1006.71,22.5,295.65,-0.33,0.10097,451.5,724.65,1.75,1.8513,1659.094458,1.832787,600.7,873.85,1.12,0.10242,1673599,77978,97.99206543,18.33514905,0.893030504,0.874615871,0.399003738,9022.471855
287.3,77.43,24.04,1006.73,22.6,295.75,-0.33,0.10097,451.5,724.65,1.75,1.8513,1659.328482,1.832787,600.6,873.75,1.12,0.10242,1668684,78076,98.02549744,18.33514905,0.893540845,0.874864507,0.397810588,9049.532892
287.9,77.28,24.06,1006.82,22.6,295.75,-0.33,0.10097,451.6,724.75,1.75,1.8513,1659.443304,1.832787,600.9,874.05,1.1,0.1024,1645982,78141,98.04190063,18.33514905,0.893332561,0.874558651,0.398309778,9038.191386
286.8,77.53,24.07,1006.83,22.7,295.85,-0.33,0.10097,451.7,724.85,1.75,1.8513,1661.264761,1.832787,601.5,874.65,1.09,0.10239,1650292,78279,98.30210876,18.33514905,0.893634617,0.874938833,0.39608842,9088.879707
286.7,77.26,24.11,1006.82,22.7,295.85,-0.34,0.10096,451.7,724.85,1.75,1.8513,1659.931647,1.832787,601.6,874.75,1.13,0.10243,1667380,78209,98.11166382,18.33696513,0.893679422,0.874124377,0.396304704,9083.919428
286.9,76.92,24.16,1006.83,22.7,295.85,-0.33,0.10097,451.8,724.95,1.75,1.8513,1659.446722,1.832787,601.2,874.35,1.13,0.10243,1608322,77998,98.04238892,18.33514905,0.893426359,0.874285242,0.397653994,9053.096549
287,76.97,24.13,1006.81,22.7,295.85,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.703658,1.832787,601.3,874.45,1.1,0.1024,1669793,78169,98.07909393,18.33514905,0.893634617,0.874265985,0.396922399,9069.782927
287,76.98,24.16,1006.82,22.7,295.85,-0.33,0.10097,451.8,724.95,1.75,1.8513,1659.513052,1.832787,601.1,874.25,1.13,0.10243,1710962,77939,98.05186462,18.33514905,0.893426359,0.874435515,0.398093727,9043.096516
286.7,76.98,24.12,1006.85,22.7,295.85,-0.34,0.10096,451.8,724.95,1.75,1.8513,1659.560957,1.832787,601,874.15,1.13,0.10243,1688559,78103,98.05870819,18.33696513,0.893471153,0.874574969,0.396842562,9071.607604
287.5,76.85,24.17,1006.78,22.7,295.85,-0.33,0.10097,451.8,724.95,1.75,1.8513,1659.74227,1.832787,601.4,874.55,1.1,0.1024,1645759,78126,98.08460999,18.33514905,0.893426359,0.874177302,0.397832746,9049.02887
287.3,76.54,24.23,1006.81,22.7,295.85,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.996321,1.832787,601.5,874.65,1.12,0.10242,1690808,78186,98.12090302,18.33514905,0.893634617,0.874254094,0.397250908,9062.282631
287.1,76.08,24.25,1006.8,22.7,295.85,-0.34,0.10096,451.7,724.85,1.75,1.8513,1660.100195,1.832787,601.7,874.85,1.1,0.1024,1655268,78208,98.13574219,18.33696513,0.893679422,0.874053301,0.396862697,9071.147335
287.3,75.85,24.37,1006.76,22.7,295.85,-0.34,0.10096,451.8,724.95,1.75,1.8513,1659.760695,1.832787,601.4,874.55,1.1,0.1024,1640128,78093,98.08724213,18.33696513,0.893471153,0.87418811,0.397723989,9051.503307
287.3,75.33,24.42,1006.79,22.7,295.85,-0.33,0.10097,451.9,725.05,1.75,1.8513,1659.629691,1.832787,601.2,874.35,1.12,0.10242,1642068,78070,98.06852722,18.33514905,0.893218199,0.874373036,0.397841161,9048.837452
287.1,74.92,24.49,1006.81,22.7,295.85,-0.33,0.10097,451.8,724.95,1.75,1.8513,1660.316649,1.832787,601.9,875.05,1.11,0.10241,1633367,78106,98.16666412,18.33514905,0.893426359,0.873977206,0.397380967,9059.316614
287.2,75.23,24.5,1006.8,22.7,295.85,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.957335,1.832787,602.1,875.25,1.13,0.10243,1730771,78159,98.11533356,18.33514905,0.893634617,0.873582817,0.39724982,9062.307451
287.2,75.17,24.49,1006.81,22.7,295.85,-0.33,0.10097,451.8,724.95,1.75,1.8513,1659.393584,1.832787,601.5,874.65,1.12,0.10242,1642983,78059,98.03479767,18.33514905,0.893426359,0.873900431,0.397758729,9050.712744
286.9,75.16,24.5,1006.87,22.8,295.95,-0.34,0.10096,451.7,724.85,1.75,1.8513,1659.532919,1.832787,601.5,874.65,1.12,0.10242,1617442,78016,98.05470276,18.33696513,0.894189929,0.873982211,0.397562246,9055.185779
287.3,75.43,24.46,1006.81,22.8,295.95,-0.33,0.10097,451.8,724.95,1.75,1.8513,1660.257369,1.832787,601.7,874.85,1.13,0.10243,1701115,78182,98.1581955,18.33514905,0.893936674,0.874204126,0.397271232,9061.819005
287,75.24,24.48,1006.89,22.8,295.95,-0.33,0.10097,451.9,725.05,1.75,1.8513,1659.676848,1.832787,601.5,874.65,1.1,0.1024,1635412,78015,98.07526398,18.33514905,0.893728346,0.874027584,0.397705916,9051.914634
286.9,75,24.5,1006.95,22.8,295.95,-0.33,0.10097,451.8,724.95,1.75,1.8513,1659.818213,1.832787,601.6,874.75,1.09,0.10239,1672408,78074,98.09545898,18.33514905,0.893936674,0.873979651,0.397266903,9061.917741
286.3,75.06,24.49,1006.94,22.9,296.05,-0.33,0.10097,452,725.15,1.75,1.8513,1659.914877,1.832787,601.6,874.75,1.11,0.10241,1664994,78099,98.10926819,18.33514905,0.894030332,0.87407545,0.396309189,9083.816626
286.7,75.23,24.49,1006.97,23,296.15,-0.34,0.10096,452.1,725.25,1.75,1.8513,1660.150504,1.832787,601.5,874.65,1.14,0.10244,1678756,78047,98.14292908,18.33696513,0.894377158,0.874383619,0.397127303,9065.103244
286.7,74.6,24.59,1006.96,22.9,296.05,-0.33,0.10097,452.1,725.25,1.75,1.8513,1660.163214,1.832787,601.4,874.55,1.12,0.10242,1634954,78163,98.14474487,18.33514905,0.89382203,0.874463285,0.396537935,9078.576561
287.1,73.75,24.74,1006.99,23,296.15,-0.34,0.10096,452.1,725.25,1.75,1.8513,1660.41828,1.832787,601.8,874.95,1.1,0.1024,1647957,78087,98.18118286,18.33696513,0.894377158,0.874128561,0.397477657,9057.112853
287.3,73.47,24.79,1006.97,23,296.15,-0.34,0.10096,452.1,725.25,1.75,1.8513,1660.321669,1.832787,601.8,874.95,1.11,0.10241,1627031,78094,98.16738129,18.33696513,0.894377158,0.874091447,0.397718896,9051.619213
287,73.3,24.8,1006.99,23,296.15,-0.33,0.10097,452.3,725.45,1.75,1.8513,1660.414221,1.832787,601.8,874.95,1.11,0.10241,1666966,78069,98.18060303,18.33514905,0.893915671,0.874145727,0.397430824,9058.180139
287.4,72.68,24.95,1006.99,23.1,296.25,-0.33,0.10097,452.2,725.35,1.75,1.8513,1660.590834,1.832787,602,875.15,1.13,0.10243,1652337,78159,98.20583344,18.33514905,0.894634304,0.874065817,0.397526456,9056.001044
287,72.77,24.95,1007,23.1,296.25,-0.33,0.10097,452.2,725.35,1.74,1.8413,1660.736472,1.822887,602.3,875.45,1.12,0.10242,1711815,78104,98.22663879,18.23610974,0.892183363,0.874883799,0.397252727,9062.241115
286.8,73.73,24.78,1007,23.2,296.35,-0.33,0.10097,452.5,725.65,1.75,1.8513,1661.135466,1.832787,602.5,875.65,1.13,0.10243,1621011,78160,98.283638,18.33514905,0.894519363,0.873828891,0.396691471,9075.062762
287,74.3,24.73,1006.96,23.2,296.35,-0.34,0.10096,452.6,725.75,1.75,1.8513,1661.214827,1.832787,602.4,875.55,1.13,0.10243,1685079,78145,98.29497528,18.33696513,0.894355882,0.87398667,0.397044303,9066.998258
286.9,73.74,24.85,1006.99,23.3,296.45,-0.33,0.10097,452.7,725.85,1.75,1.8513,1661.584074,1.832787,602.7,875.85,1.11,0.10241,1676860,78122,98.34772491,18.33514905,0.894612819,0.873830386,0.397022813,9067.489021
286.5,73.3,24.94,1007.01,23.3,296.45,-0.33,0.10097,452.8,725.95,1.75,1.8513,1661.366019,1.832787,602.5,875.65,1.1,0.1024,1682671,78144,98.3165741,18.33514905,0.894404528,0.873905452,0.39635766,9082.705759
287.2,73.24,24.97,1006.98,23.2,296.35,-0.33,0.10097,452.8,725.95,1.75,1.8513,1661.225562,1.832787,602.7,875.85,1.12,0.10242,1691614,78102,98.29650879,18.33514905,0.893894698,0.873639708,0.397539738,9055.698468
287.8,72.81,24.94,1006.96,23.3,296.45,-0.33,0.10097,452.7,725.85,1.75,1.8513,1661.355124,1.832787,602.8,875.95,1.13,0.10243,1710415,78123,98.3150177,18.33514905,0.894612819,0.873623991,0.398263169,9039.249131
287.1,72.69,24.95,1006.97,23.2,296.35,-0.33,0.10097,452.7,725.85,1.75,1.8513,1661.453177,1.832787,602.6,875.75,1.13,0.10243,1613303,78138,98.32902527,18.33514905,0.894102823,0.873903944,0.397218227,9063.028213
287.1,72.19,25,1006.87,23.2,296.35,-0.34,0.10096,452.8,725.95,1.75,1.8513,1660.779143,1.832787,602.9,876.05,1.13,0.10243,1640171,78093,98.23273468,18.33696513,0.893939516,0.873174806,0.397447119,9057.808777
286.4,72.12,24.99,1006.97,23.2,296.35,-0.33,0.10097,452.9,726.05,1.75,1.8513,1661.030096,1.832787,602.4,875.55,1.11,0.10241,1636666,78119,98.26858521,18.33514905,0.893686671,0.873839273,0.396346115,9082.970321
286.5,72.37,24.97,1006.96,23.2,296.35,-0.33,0.10097,452.7,725.85,1.74,1.8413,1660.75463,1.822887,602.5,875.65,1.12,0.10242,1663233,78127,98.22923279,18.23610974,0.891653337,0.874671647,0.396443905,9080.729843
287.6,72.61,24.97,1006.93,23.3,296.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1660.990096,1.822887,602.6,875.75,1.1,0.1024,1634319,78025,98.26287079,18.23610974,0.891954215,0.874659328,0.398486279,9034.188108
286.4,72.55,25,1006.92,23.3,296.45,-0.33,0.10097,452.8,725.95,1.74,1.8413,1661.272185,1.822887,603.2,876.35,1.1,0.1024,1677578,78131,98.30316925,18.23610974,0.891954215,0.874156756,0.396285241,9084.365573
287,72.44,25.01,1006.92,23.3,296.45,-0.33,0.10097,452.8,725.95,1.75,1.8513,1661.15325,1.832787,603.1,876.25,1.11,0.10241,1645232,78132,98.28617859,18.33514905,0.894404528,0.8731328,0.397110365,9065.489895
287,72.87,24.94,1006.91,23.4,296.55,-0.33,0.10097,452.9,726.05,1.75,1.8513,1661.204947,1.832787,603,876.15,1.13,0.10243,1645079,78158,98.29356384,18.33514905,0.894706233,0.873313423,0.396978262,9068.50662
286.6,73.21,24.9,1006.91,23.4,296.55,-0.33,0.10097,453,726.15,1.74,1.8413,1661.408476,1.822887,602.8,875.95,1.12,0.10242,1679509,78102,98.32263947,18.23610974,0.892047399,0.87472148,0.396709224,9074.656664
286.8,73.43,24.92,1006.9,23.5,296.65,-0.33,0.10097,453,726.15,1.74,1.8413,1661.39662,1.822887,602.9,876.05,1.11,0.10241,1624366,78037,98.32094574,18.23610974,0.892555972,0.874583544,0.397316727,9060.781381
286.6,73.32,24.92,1006.96,23.6,296.75,-0.33,0.10097,453.1,726.25,1.74,1.8413,1661.888487,1.822887,603.1,876.25,1.13,0.10243,1613248,78090,98.39121246,18.23610974,0.892856851,0.874688849,0.396770185,9073.262387
287.2,73.44,24.92,1006.96,23.6,296.75,-0.33,0.10097,453.2,726.35,1.74,1.8413,1661.813399,1.822887,603.2,876.35,1.11,0.10241,1727137,77946,98.38048553,18.23610974,0.892649016,0.874494216,0.398335369,9037.610724
286.8,73.16,24.98,1006.97,23.6,296.75,-0.33,0.10097,453.3,726.45,1.74,1.8413,1661.861357,1.822887,603,876.15,1.12,0.10242,1702606,78049,98.38733673,18.23610974,0.892441279,0.874764648,0.397255639,9062.174686
286.6,72.69,25.03,1006.97,23.6,296.75,-0.33,0.10097,453.3,726.45,1.74,1.8413,1662.332075,1.822887,603.2,876.35,1.11,0.10241,1642859,78153,98.45458221,18.23610974,0.892441279,0.874798646,0.396450345,9080.582345
286.8,72.79,24.99,1006.97,23.6,296.75,-0.33,0.10097,453.2,726.35,1.74,1.8413,1662.085341,1.822887,603.5,876.65,1.13,0.10243,1640170,78084,98.41933441,18.23610974,0.892649016,0.874359107,0.397077576,9066.238494
287.1,72.65,24.99,1006.93,23.6,296.75,-0.33,0.10097,453.2,726.35,1.74,1.8413,1662.083472,1.822887,603.7,876.85,1.11,0.10241,1627772,78169,98.41906738,18.23610974,0.892649016,0.874096172,0.3970607,9066.623824
286.6,72.09,25.13,1007,23.6,296.75,-0.33,0.10097,453.2,726.35,1.75,1.8513,1662.226599,1.832787,603.7,876.85,1.09,0.10239,1646015,78164,98.43951416,18.33514905,0.895101237,0.873056163,0.396394552,9081.860433
286.4,71.84,25.24,1006.99,23.7,296.85,-0.33,0.10097,453.3,726.45,1.74,1.8413,1662.128653,1.822887,603.5,876.65,1.09,0.10239,1614394,78139,98.42552185,18.23610974,0.892949825,0.874306124,0.396244669,9085.29574
287.3,71.55,25.31,1006.93,23.7,296.85,-0.33,0.10097,453.4,726.55,1.74,1.8413,1662.197707,1.822887,603.5,876.65,1.11,0.10241,1653533,78033,98.43538666,18.23610974,0.892742017,0.874385871,0.398029801,9044.548904
286.4,71.12,25.35,1006.96,23.7,296.85,-0.33,0.10097,453.4,726.55,1.74,1.8413,1662.466231,1.822887,603.8,876.95,1.1,0.1024,1613905,78226,98.47374725,18.23610974,0.892742017,0.874190009,0.39580398,9095.411313
