Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
286.5,70.81,25.38,1006.98,23.7,296.85,-0.33,0.10097,453.4,726.55,1.74,1.8413,1662.528342,1.822887,604.1,877.25,1.1,0.1024,1653706,78159,98.48262024,18.23610974,0.892742017,0.873892616,0.396281592,9084.449215
286,70.85,25.37,1006.96,23.7,296.85,-0.33,0.10097,453.4,726.55,1.74,1.8413,1662.310126,1.822887,604,877.15,1.1,0.1024,1678690,78124,98.45144653,18.23610974,0.892742017,0.873875761,0.395767228,9096.255944
286.6,71.24,25.18,1006.97,23.8,296.95,-0.33,0.10097,453.6,726.75,1.74,1.8413,1662.690215,1.822887,604,877.15,1.13,0.10243,1688216,78081,98.50574493,18.23610974,0.892834974,0.874157727,0.396815919,9072.216678
286.5,72.22,25.06,1007.03,23.9,297.05,-0.33,0.10097,453.7,726.85,1.74,1.8413,1662.719107,1.822887,603.8,876.95,1.13,0.10243,1616296,78063,98.50987244,18.23610974,0.893135643,0.874397247,0.39676893,9073.291099
287,72.79,24.79,1007.05,23.9,297.05,-0.33,0.10097,453.8,726.95,1.74,1.8413,1663.295248,1.822887,604.2,877.35,1.13,0.10243,1624890,78142,98.59217834,18.23610974,0.892927889,0.874290309,0.397059546,9066.650174
286.8,73.42,24.7,1007.08,23.9,297.05,-0.33,0.10097,454,727.15,1.74,1.8413,1662.967871,1.822887,603.8,876.95,1.12,0.10242,1645800,78038,98.54541016,18.23610974,0.89251267,0.87452362,0.397311635,9060.89749
286.2,73.37,24.74,1007.03,23.9,297.05,-0.33,0.10097,453.9,727.05,1.74,1.8413,1664.583128,1.822887,604.4,877.55,1.12,0.10242,1723281,78234,98.77616119,18.23610974,0.892720231,0.87480349,0.395487135,9102.698113
286.6,73.08,24.77,1007.01,23.9,297.05,-0.33,0.10097,453.8,726.95,1.74,1.8413,1662.901434,1.822887,604.5,877.65,1.1,0.1024,1692905,78127,98.53591919,18.23610974,0.892927889,0.873666611,0.39658228,9077.56141
286.5,73.06,24.89,1006.99,24,297.15,-0.33,0.10097,453.9,727.05,1.74,1.8413,1663.228651,1.822887,604.2,877.35,1.09,0.10239,1631151,78154,98.58266449,18.23610974,0.893228487,0.874172829,0.396306945,9083.868063
287.1,73.14,25.03,1006.97,24,297.15,-0.33,0.10097,454,727.15,1.74,1.8413,1662.981009,1.822887,604,877.15,1.12,0.10242,1630309,78162,98.54728699,18.23610974,0.89302076,0.87430881,0.39709626,9065.811912
287.1,72.08,25.17,1006.97,24,297.15,-0.33,0.10097,454,727.15,1.74,1.8413,1662.759055,1.822887,603.8,876.95,1.1,0.1024,1649590,77993,98.51557922,18.23610974,0.89302076,0.87436188,0.397956712,9046.210031
286.2,71.89,25.22,1006.96,24,297.15,-0.33,0.10097,454,727.15,1.74,1.8413,1664.170035,1.822887,604.2,877.35,1.11,0.10241,1691913,78154,98.71714783,18.23610974,0.89302076,0.874764112,0.395891964,9093.389937
286.6,71.86,25.17,1006.95,24.1,297.25,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.393729,1.822887,604.3,877.45,1.1,0.1024,1614227,77965,98.60624695,18.23610974,0.893321288,0.874178057,0.397406321,9058.73866
287.1,71.8,25.2,1006.97,24.2,297.35,-0.33,0.10097,454.1,727.25,1.74,1.8413,1663.834433,1.822887,604.4,877.55,1.08,0.10238,1600657,78057,98.66920471,18.23610974,0.893829684,0.874286156,0.397630422,9053.633229
286.8,71.77,25.24,1007,24.2,297.35,-0.33,0.10097,454.3,727.45,1.74,1.8413,1663.494826,1.822887,604.1,877.25,1.12,0.10242,1606250,78021,98.62068939,18.23610974,0.893414046,0.874499022,0.397398206,9058.92364
286.7,71.03,25.4,1007.02,24.2,297.35,-0.33,0.10097,454.3,727.45,1.74,1.8413,1664.64054,1.822887,604.7,877.85,1.13,0.10243,1692601,78062,98.78436279,18.23610974,0.893414046,0.874523292,0.397050993,9066.845483
286.7,70.72,25.46,1006.97,24.3,297.45,-0.33,0.10097,454.5,727.65,1.74,1.8413,1663.922285,1.822887,604.7,877.85,1.12,0.10242,1619751,78096,98.68175507,18.23610974,0.893506761,0.874082506,0.396878132,9070.794559
286.3,70.1,25.57,1007.01,24.3,297.45,-0.33,0.10097,454.5,727.65,1.74,1.8413,1663.699263,1.822887,604.2,877.35,1.1,0.1024,1658870,78092,98.64989471,18.23610974,0.893506761,0.874468495,0.396344713,9083.002445
286.3,69.88,25.64,1006.95,24.3,297.45,-0.33,0.10097,454.7,727.85,1.74,1.8413,1664.042876,1.822887,604.3,877.45,1.11,0.10241,1643040,78062,98.69898224,18.23610974,0.893091563,0.874578389,0.396497033,9079.513098
286.2,69.55,25.67,1006.97,24.3,297.45,-0.33,0.10097,454.6,727.75,1.74,1.8413,1664.647002,1.822887,605,878.15,1.09,0.10239,1635693,78144,98.78528595,18.23610974,0.893299113,0.874115233,0.395942626,9092.226415
286.5,69.02,25.75,1007.02,24.4,297.55,-0.33,0.10097,454.7,727.85,1.74,1.8413,1664.318022,1.822887,604.9,878.05,1.09,0.10239,1655596,78020,98.73828888,18.23610974,0.893599432,0.874033477,0.396987605,9068.293194
286.3,68.96,25.76,1007.02,24.4,297.55,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.097693,1.822887,605.5,878.65,1.08,0.10238,1667514,78155,98.84967041,18.23610974,0.893599432,0.873804255,0.396025224,9090.330073
286.8,68.59,25.79,1007.05,24.4,297.55,-0.33,0.10097,454.7,727.85,1.74,1.8413,1664.190382,1.822887,605.3,878.45,1.09,0.10239,1649974,77891,98.72005463,18.23610974,0.893599432,0.873513932,0.398061463,9043.829498
286.5,68.06,25.79,1007.03,24.4,297.55,-0.33,0.10097,454.8,727.95,1.74,1.8413,1664.159514,1.822887,605.4,878.55,1.08,0.10238,1673425,77982,98.71564484,18.23610974,0.893391812,0.87336506,0.397181054,9063.87644
285.8,67.96,25.82,1007.04,24.5,297.65,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.00247,1.822887,605.8,878.95,1.12,0.10242,1684732,78082,98.8360672,18.23610974,0.894107539,0.873493418,0.3957032,9097.727782
286.7,68.54,25.87,1006.98,24.6,297.75,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.589613,1.822887,606.1,879.25,1.14,0.10244,1629856,78080,98.91994476,18.23610974,0.894615881,0.873543638,0.396959459,9068.93617
286.6,68.05,25.94,1006.99,24.5,297.65,-0.33,0.10097,454.8,727.95,1.74,1.8413,1664.929144,1.822887,606.1,879.25,1.15,0.10245,1635330,78079,98.82559204,18.23610974,0.893899752,0.873175737,0.396826084,9071.984299
286.1,67.73,26,1007.04,24.6,297.75,-0.33,0.10097,454.9,728.05,1.74,1.8413,1664.526038,1.822887,605.9,879.05,1.13,0.10243,1642780,78047,98.76800537,18.23610974,0.894200071,0.873122271,0.396296203,9084.114296
286.1,67.07,26.04,1007.03,24.7,297.85,-0.33,0.10097,455,728.15,1.74,1.8413,1665.027998,1.822887,605.9,879.05,1.12,0.10242,1570396,78123,98.83971405,18.23610974,0.89450039,0.873397271,0.395910676,9092.960154
286.2,66.82,26.11,1007.06,24.7,297.85,-0.33,0.10097,455.2,728.35,1.74,1.8413,1665.318419,1.822887,606.1,879.25,1.11,0.10241,1652209,78070,98.8812027,18.23610974,0.894084826,0.873325836,0.396317927,9083.616352
286.4,66.39,26.06,1007.01,24.8,297.95,-0.33,0.10097,455.3,728.45,1.74,1.8413,1665.443335,1.822887,606.5,879.65,1.09,0.10239,1640372,78000,98.89904785,18.23610974,0.894385006,0.87291559,0.396950797,9069.134078
286.7,67.26,25.96,1006.93,24.9,298.05,-0.33,0.10097,455.3,728.45,1.74,1.8413,1665.849005,1.822887,606.8,879.95,1.12,0.10242,1600255,78058,98.95700073,18.23610974,0.894893058,0.872879085,0.397071339,9066.380886
286.4,67.09,25.92,1006.98,24.9,298.05,-0.33,0.10097,455.4,728.55,1.74,1.8413,1666.030959,1.822887,606.8,879.95,1.1,0.1024,1616535,78163,98.98299408,18.23610974,0.894685185,0.872946679,0.396123001,9088.086243
285.8,67.27,25.91,1006.98,24.9,298.05,-0.33,0.10097,455.5,728.65,1.74,1.8413,1665.511427,1.822887,606.6,879.75,1.11,0.10241,1640939,78013,98.90877533,18.23610974,0.894477409,0.8728836,0.396053187,9089.688244
285.8,66.25,25.94,1006.94,24.9,298.05,-0.33,0.10097,455.5,728.65,1.74,1.8413,1665.325308,1.822887,606.5,879.65,1.12,0.10242,1621195,78035,98.88218689,18.23610974,0.894477409,0.872905047,0.39594153,9092.251575
285.8,66.17,25.95,1006.9,24.9,298.05,-0.33,0.10097,455.6,728.75,1.74,1.8413,1665.071738,1.822887,606.1,879.25,1.13,0.10243,1693236,77925,98.84596252,18.23610974,0.894269729,0.873220268,0.396500447,9079.43492
286.3,66.07,26,1006.93,24.8,297.95,-0.33,0.10097,455.6,728.75,1.74,1.8413,1664.904845,1.822887,605.9,879.05,1.14,0.10244,1625483,77939,98.82212067,18.23610974,0.893762175,0.873364173,0.397122767,9065.206776
285.6,65.74,26.02,1006.87,24.8,297.95,-0.33,0.10097,455.6,728.75,1.74,1.8413,1665.19847,1.822887,606,879.15,1.17,0.10247,1657772,78006,98.86406708,18.23610974,0.893762175,0.873484058,0.395811549,9095.237395
286.2,65.61,26.06,1006.89,24.8,297.95,-0.33,0.10097,455.5,728.65,1.74,1.8413,1664.879584,1.822887,606,879.15,1.17,0.10247,1615115,77881,98.81851196,18.23610974,0.893969689,0.873296938,0.397279703,9061.625786
286,65.8,26.04,1006.89,24.9,298.05,-0.33,0.10097,455.4,728.55,1.74,1.8413,1665.298178,1.822887,606.5,879.65,1.14,0.10244,1601284,78102,98.87831116,18.23610974,0.894685185,0.872928264,0.395878709,9093.694406
286.2,65.65,25.9,1006.94,25,298.15,-0.33,0.10097,455.5,728.65,1.74,1.8413,1665.870634,1.822887,606.9,880.05,1.11,0.10241,1638851,77939,98.96009064,18.23610974,0.894985365,0.872761141,0.396984059,9068.374214
286.4,65.92,25.89,1006.89,25.1,298.25,-0.33,0.10097,455.7,728.85,1.74,1.8413,1666.182417,1.822887,606.9,880.05,1.09,0.10239,1618496,77996,99.00463104,18.23610974,0.895077629,0.872904894,0.396971154,9068.668994
286.5,65.73,25.88,1006.89,25.1,298.25,-0.33,0.10097,456,729.15,1.74,1.8413,1666.155928,1.822887,606.8,879.95,1.09,0.10239,1670246,78054,99.00084686,18.23610974,0.89445446,0.873000398,0.396814679,9072.245026
285.7,65.76,25.92,1006.94,25.1,298.25,-0.33,0.10097,456,729.15,1.74,1.8413,1666.111815,1.822887,606.9,880.05,1.11,0.10241,1650578,78000,98.99454498,18.23610974,0.89445446,0.872902628,0.395980596,9091.354568
286.1,65.48,26.02,1006.91,25.2,298.35,-0.33,0.10097,456.1,729.25,1.74,1.8413,1666.219801,1.822887,607.1,880.25,1.09,0.10239,1673969,77981,99.00997162,18.23610974,0.894754361,0.872704747,0.396631612,9076.432366
286.5,65.16,26.04,1006.89,25.1,298.25,-0.32,0.10098,456.1,729.25,1.74,1.8413,1666.38333,1.822887,607.7,880.85,1.08,0.10238,1639555,77899,99.03333282,18.23430382,0.894202047,0.872114959,0.397604244,9054.229319
285.7,65.23,26.08,1006.89,25.2,298.35,-0.33,0.10097,456.2,729.35,1.74,1.8413,1666.754286,1.822887,607.9,881.05,1.09,0.10239,1636078,78157,99.0863266,18.23610974,0.894546762,0.872130172,0.395185159,9109.653833
286.4,65.08,26.17,1006.87,25.1,298.25,-0.33,0.10097,456.1,729.25,1.74,1.8413,1666.198119,1.822887,607.9,881.05,1.09,0.10239,1678117,78072,99.00687408,18.23610974,0.89424693,0.871803734,0.396584719,9077.505587
286.1,65.07,26.25,1006.87,25.2,298.35,-0.33,0.10097,456.1,729.25,1.74,1.8413,1666.257773,1.822887,607.9,881.05,1.12,0.10242,1672426,77961,99.01539612,18.23610974,0.894754361,0.871897403,0.396733363,9074.104509
285.5,64.93,26.3,1006.96,25.3,298.45,-0.33,0.10097,456.2,729.35,1.74,1.8413,1666.900992,1.822887,608.3,881.45,1.12,0.10242,1605349,78090,99.10728455,18.23610974,0.895054262,0.871830924,0.395247341,9108.220665
285.5,64.72,26.33,1006.98,25.3,298.45,-0.33,0.10097,456.1,729.25,1.74,1.8413,1666.63439,1.822887,608.3,881.45,1.1,0.1024,1621157,78073,99.06919861,18.23610974,0.895262028,0.871635331,0.395333404,9106.237828
285.3,64.49,26.32,1006.97,25.3,298.45,-0.32,0.10098,456.3,729.45,1.74,1.8413,1666.599944,1.822887,608,881.15,1.09,0.10239,1650609,78026,99.06427765,18.23430382,0.89480168,0.871928594,0.395294431,9107.135647
285.6,64.61,26.41,1006.97,25.3,298.45,-0.32,0.10098,456.4,729.55,1.74,1.8413,1666.413664,1.822887,608,881.15,1.12,0.10242,1645381,77946,99.03766632,18.23430382,0.894594117,0.871877894,0.39611623,9088.241597
286.1,64.23,26.51,1006.9,25.4,298.55,-0.32,0.10098,456.3,729.45,1.74,1.8413,1667.041769,1.822887,608.4,881.55,1.14,0.10244,1646801,78072,99.12739563,18.23430382,0.895309224,0.871841648,0.396169302,9087.024117
285.6,63.58,26.33,1006.96,25.5,298.65,-0.33,0.10097,456.5,729.65,1.73,1.8313,1667.289092,1.812987,608.5,881.65,1.12,0.10242,1677856,78002,99.16272736,18.13707042,0.892976789,0.872929087,0.395831846,9094.771008
286.3,64.1,26.18,1006.96,25.5,298.65,-0.32,0.10098,456.7,729.85,1.73,1.8313,1667.224471,1.812987,608.2,881.35,1.11,0.10241,1638736,77913,99.15349579,18.13527431,0.892517754,0.873204832,0.397255289,9062.182676
285.6,64.39,26.18,1006.88,25.5,298.65,-0.32,0.10098,456.6,729.75,1.74,1.8413,1667.120062,1.822887,608.2,881.35,1.11,0.10241,1599728,78044,99.13858032,18.23430382,0.895193611,0.872050922,0.395618826,9099.668067
285.9,64.67,26.25,1006.94,25.5,298.65,-0.33,0.10097,456.7,729.85,1.74,1.8413,1666.962569,1.822887,608,881.15,1.09,0.10239,1570927,77958,99.11608124,18.23610974,0.895030928,0.87214138,0.396471281,9080.102833
285.6,64.04,26.38,1006.9,25.5,298.65,-0.33,0.10097,456.7,729.85,1.74,1.8413,1666.981635,1.822887,607.8,880.95,1.1,0.1024,1634625,77917,99.11880493,18.23610974,0.895030928,0.872394096,0.396263661,9084.860294
285.6,64.06,26.39,1006.93,25.5,298.65,-0.33,0.10097,456.7,729.85,1.74,1.8413,1666.834769,1.822887,608,881.15,1.12,0.10242,1665673,77985,99.0978241,18.23610974,0.895030928,0.872125059,0.395918134,9092.788866
285.2,64.36,26.37,1006.94,25.6,298.75,-0.32,0.10098,456.8,729.95,1.74,1.8413,1667.264792,1.822887,608,881.15,1.11,0.10241,1676854,77985,99.15925598,18.23430382,0.895285683,0.872357771,0.395363627,9105.541725
285.6,64.15,26.46,1006.89,25.7,298.85,-0.33,0.10097,456.9,730.05,1.74,1.8413,1667.527602,1.822887,608.2,881.35,1.09,0.10239,1669556,77934,99.19680023,18.23610974,0.895630312,0.872250858,0.396177223,9086.842437
286.3,64.75,26.52,1006.95,25.7,298.85,-0.32,0.10098,456.9,730.05,1.73,1.8313,1667.866461,1.812987,608.4,881.55,1.09,0.10239,1583538,77979,99.24520874,18.13527431,0.893115456,0.873320368,0.39691906,9069.859239
285.8,64.85,26.55,1006.96,25.7,298.85,-0.33,0.10097,457,730.15,1.74,1.8413,1668.055731,1.822887,608.6,881.75,1.08,0.10238,1685182,78071,99.27224731,18.23610974,0.895422654,0.872097248,0.395758954,9096.446116
286,64.44,26.56,1006.93,25.7,298.85,-0.33,0.10097,456.9,730.05,1.74,1.8413,1667.894392,1.822887,608.4,881.55,1.07,0.10237,1606196,78048,99.24919891,18.23610974,0.895630312,0.872204932,0.39615261,9087.406993
285.3,64.19,26.58,1006.97,25.7,298.85,-0.32,0.10098,456.8,729.95,1.73,1.8313,1667.703093,1.812987,608.5,881.65,1.08,0.10238,1701301,77964,99.22187042,18.13527431,0.893322627,0.873093749,0.395608784,9099.899054
285.4,64.41,26.6,1006.99,25.7,298.85,-0.32,0.10098,456.8,729.95,1.74,1.8413,1667.731398,1.822887,608.8,881.95,1.1,0.1024,1630723,77941,99.225914,18.23430382,0.895793104,0.871724287,0.395864231,9094.02698
286.2,64.53,26.6,1007,25.8,298.95,-0.33,0.10097,456.9,730.05,1.74,1.8413,1667.805792,1.822887,608.6,881.75,1.1,0.1024,1648449,77964,99.23654175,18.23610974,0.896137829,0.871989795,0.396856761,9071.283019
286.5,64.12,26.61,1006.95,25.7,298.85,-0.33,0.10097,456.8,729.95,1.73,1.8313,1667.787474,1.812987,608.7,881.85,1.09,0.10239,1623038,78035,99.23392487,18.13707042,0.89336752,0.872940788,0.396911296,9070.036649
286.2,64.14,26.61,1006.92,25.7,298.85,-0.32,0.10098,456.8,729.95,1.73,1.8313,1667.680449,1.812987,608.8,881.95,1.11,0.10241,1646900,77917,99.21863556,18.13527431,0.893322627,0.872806098,0.397096148,9065.814465
286.5,63.97,26.62,1006.93,25.7,298.85,-0.32,0.10098,456.6,729.75,1.73,1.8313,1667.58998,1.812987,608.9,882.05,1.11,0.10241,1641807,78073,99.20571136,18.13527431,0.893737258,0.87264186,0.39671811,9074.453403
285.5,63.53,26.61,1006.95,25.7,298.85,-0.33,0.10097,456.7,729.85,1.73,1.8313,1669.245451,1.812987,609.4,882.55,1.09,0.10239,1641807,78234,99.44220734,18.13707042,0.893574798,0.873019481,0.394519836,9125.016462
285.7,63.83,26.61,1006.93,25.7,298.85,-0.32,0.10098,456.7,729.85,1.73,1.8313,1668.159659,1.812987,609.3,882.45,1.09,0.10239,1611237,78068,99.28709412,18.13527431,0.893529894,0.872493047,0.395635683,9099.280364
285.9,63.31,26.49,1006.91,25.7,298.85,-0.33,0.10097,456.8,729.95,1.73,1.8313,1667.825499,1.812987,609,882.15,1.1,0.1024,1643738,78006,99.23935699,18.13707042,0.89336752,0.872649536,0.396227317,9085.693599
285.8,63.26,26.41,1006.95,25.7,298.85,-0.33,0.10097,456.9,730.05,1.74,1.8413,1667.906462,1.822887,609,882.15,1.1,0.1024,1642555,78095,99.25092316,18.23610974,0.895630312,0.87160513,0.39563733,9099.242477
285.9,63.25,26.41,1006.89,25.6,298.75,-0.32,0.10098,456.8,729.95,1.73,1.8313,1667.503462,1.812987,608.9,882.05,1.09,0.10239,1627168,78103,99.19335175,18.13527431,0.892816605,0.872551785,0.395735223,9096.991605
285.5,63.28,26.46,1006.96,25.7,298.85,-0.33,0.10097,456.9,730.05,1.74,1.8413,1667.460951,1.822887,608.8,881.95,1.08,0.10238,1670776,77975,99.18727875,18.23610974,0.895630312,0.871526513,0.395830264,9094.807356
285.4,62.93,26.52,1006.91,25.7,298.85,-0.32,0.10098,456.9,730.05,1.73,1.8313,1668.047987,1.812987,609,882.15,1.07,0.10237,1633551,78078,99.27114105,18.13527431,0.893115456,0.872721355,0.395169626,9110.011913
286.3,62.47,26.54,1006.89,25.9,299.05,-0.32,0.10098,457.1,730.25,1.73,1.8313,1668.270529,1.812987,609.3,882.45,1.11,0.10241,1590770,78101,99.30293274,18.13527431,0.893713157,0.872597407,0.39629904,9084.049249
285.7,62.79,26.59,1006.87,26,299.15,-0.32,0.10098,457.2,730.35,1.73,1.8313,1668.616866,1.812987,609.6,882.75,1.17,0.10247,1632205,78095,99.35240936,18.13527431,0.894012008,0.872585413,0.395498899,9102.427371
285.5,62.4,26.62,1006.83,26.1,299.25,-0.32,0.10098,457.4,730.55,1.73,1.8313,1668.769286,1.812987,609.6,882.75,1.15,0.10245,1618353,78149,99.37418365,18.13527431,0.894103506,0.872635709,0.394948942,9115.102277
286.2,62.43,26.65,1006.81,26,299.15,-0.32,0.10098,457.5,730.65,1.73,1.8313,1668.803679,1.812987,609.6,882.75,1.12,0.10242,1642914,78027,99.37909698,18.13527431,0.893390447,0.87259706,0.396536334,9078.613208
285.6,62.56,26.72,1006.84,26,299.15,-0.32,0.10098,457.5,730.65,1.73,1.8313,1669.122511,1.812987,609.5,882.65,1.11,0.10241,1635968,78147,99.42464447,18.13527431,0.893390447,0.872875611,0.395097389,9111.677521
285.6,62.28,26.79,1006.81,26.1,299.25,-0.33,0.10097,457.4,730.55,1.73,1.8313,1668.782156,1.812987,609.9,883.05,1.1,0.1024,1649443,78050,99.37602234,18.13707042,0.894148438,0.872212169,0.395588414,9100.367647
285.7,62,26.82,1006.75,26.2,299.35,-0.32,0.10098,457.6,730.75,1.73,1.8313,1668.930785,1.812987,609.8,882.95,1.09,0.10239,1677079,77957,99.39725494,18.13527431,0.894194962,0.872390847,0.396199013,9086.342667
286.1,61.88,26.86,1006.8,26.3,299.45,-0.32,0.10098,457.6,730.75,1.73,1.8313,1669.590292,1.812987,610.5,883.65,1.07,0.10237,1658358,78038,99.49147034,18.13527431,0.894701069,0.871962103,0.396341907,9083.06676
286.1,61.56,26.79,1006.77,26.3,299.45,-0.32,0.10098,457.7,730.85,1.73,1.8313,1669.698973,1.812987,610.4,883.55,1.06,0.10236,1616686,78049,99.50699615,18.13527431,0.894493674,0.872117241,0.396286048,9084.347081
285.1,61.63,26.81,1006.77,26.3,299.45,-0.32,0.10098,457.8,730.95,1.73,1.8313,1669.705542,1.812987,609.8,882.95,1.1,0.1024,1683535,78052,99.50793457,18.13527431,0.894286376,0.872865209,0.394885738,9116.561207
285.7,62,26.83,1006.74,26.2,299.35,-0.33,0.10097,457.9,731.05,1.73,1.8313,1668.970572,1.812987,609.7,882.85,1.1,0.1024,1695659,77860,99.40293884,18.13707042,0.893618468,0.872544819,0.396692608,9075.036752
285.7,62.44,26.9,1006.73,26.2,299.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1669.026701,1.812987,609.8,882.95,1.1,0.1024,1652627,77945,99.41095734,18.13527431,0.893780599,0.872466783,0.39626001,9084.943997
285.1,62.44,26.94,1006.82,26.2,299.35,-0.33,0.10097,457.6,730.75,1.73,1.8313,1669.433119,1.812987,610.8,883.95,1.09,0.10239,1634844,78122,99.46901703,18.13707042,0.894239899,0.871576131,0.394531907,9124.737285
286,60.62,26.97,1006.74,26.2,299.35,-0.32,0.10098,457.7,730.85,1.73,1.8313,1669.529944,1.812987,610.3,883.45,1.08,0.10238,1645613,78104,99.48284912,18.13527431,0.893987733,0.872168175,0.395868572,9093.927273
286.2,59.47,26.99,1006.73,26.2,299.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1669.930434,1.812987,610.2,883.35,1.09,0.10239,1666065,78140,99.54006195,18.13527431,0.893780599,0.872533794,0.395962894,9091.761006
285.9,58.4,27,1006.68,26.1,299.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1669.137679,1.812987,609.7,882.85,1.07,0.10237,1640608,77996,99.42681122,18.13527431,0.893275057,0.872584062,0.396278118,9084.528856
286,58.3,26.97,1006.69,26.1,299.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1668.9028,1.812987,609.6,882.75,1.06,0.10236,1638147,77971,99.39325714,18.13527431,0.893275057,0.872537544,0.396543829,9078.441608
286.1,58.41,27.02,1006.7,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1669.431517,1.812987,610,883.15,1.07,0.10237,1638514,78031,99.46878815,18.13527431,0.893573562,0.872423641,0.396377462,9082.25201
285.6,58.53,27.05,1006.64,26.3,299.45,-0.32,0.10098,457.9,731.05,1.73,1.8313,1669.780684,1.812987,610.2,883.35,1.08,0.10238,1624081,78038,99.51866913,18.13527431,0.894079173,0.8724263,0.395649244,9098.968487
285.9,58.78,27.13,1006.66,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1670.355811,1.812987,610.8,883.95,1.08,0.10238,1632802,77963,99.60083008,18.13527431,0.894170571,0.872098328,0.396445854,9080.685205
285.7,58.21,27.17,1006.63,26.5,299.65,-0.32,0.10098,458.2,731.35,1.73,1.8313,1670.4513,1.812987,610.2,883.35,1.09,0.10239,1618133,78015,99.61447144,18.13527431,0.894469076,0.872839332,0.395904461,9093.102905
285.6,57.79,27.33,1006.63,26.5,299.65,-0.32,0.10098,458.3,731.45,1.73,1.8313,1670.626418,1.812987,610.6,883.75,1.09,0.10239,1659068,77966,99.63948822,18.13527431,0.894261927,0.872498487,0.396014618,9090.573529
285.2,57.65,27.39,1006.69,26.7,299.85,-0.32,0.10098,458.4,731.55,1.73,1.8313,1670.806128,1.812987,610.6,883.75,1.07,0.10237,1612951,77976,99.66516113,18.13527431,0.895066085,0.872564645,0.39540926,9104.490884
285.3,57.99,27.38,1006.66,26.6,299.75,-0.32,0.10098,458.5,731.65,1.73,1.8313,1670.999136,1.812987,610.8,883.95,1.07,0.10237,1609927,78083,99.69273376,18.13527431,0.89435324,0.872456109,0.395005869,9113.788644
285.6,58.75,27.3,1006.6,26.7,299.85,-0.32,0.10098,458.5,731.65,1.73,1.8313,1670.921912,1.812987,610.5,883.65,1.08,0.10238,1689319,77974,99.68170166,18.13527431,0.894858798,0.872763017,0.395973987,9091.506303
285.1,58.87,27.3,1006.6,26.7,299.85,-0.32,0.10098,458.6,731.75,1.73,1.8313,1671.183974,1.812987,611.1,884.25,1.07,0.10237,1592240,78042,99.7191391,18.13527431,0.894651607,0.872231968,0.394936337,9115.393195
285.7,59.03,27.29,1006.61,26.6,299.75,-0.32,0.10098,458.6,731.75,1.73,1.8313,1670.715712,1.812987,610.6,883.75,1.07,0.10237,1664852,78019,99.65224457,18.13527431,0.894146214,0.872511622,0.395884163,9093.569128
285,59.49,27.24,1006.61,26.7,299.85,-0.32,0.10098,458.5,731.65,1.73,1.8313,1670.657874,1.812987,610.8,883.95,1.07,0.10237,1605213,78068,99.64398193,18.13527431,0.894858798,0.872255952,0.394666327,9121.629474
285.6,60.18,27.26,1006.56,26.7,299.85,-0.32,0.10098,458.6,731.75,1.73,1.8313,1671.060072,1.812987,611.1,884.25,1.06,0.10236,1655464,77988,99.7014389,18.13527431,0.894651607,0.872139687,0.395902904,9093.138655
285.1,60.11,27.36,1006.59,26.8,299.95,-0.32,0.10098,458.8,731.95,1.73,1.8313,1670.994704,1.812987,610.3,883.45,1.07,0.10237,1642132,77897,99.69210052,18.13527431,0.894742809,0.873007769,0.395671484,9098.457033
285.4,59.72,27.36,1006.62,26.7,299.85,-0.33,0.10097,458.6,731.75,1.73,1.8313,1670.619742,1.812987,610.9,884.05,1.06,0.10236,1613357,77970,99.63853455,18.13707042,0.894696566,0.872103095,0.395716994,9097.410652
284.7,59.14,27.54,1006.59,26.6,299.75,-0.32,0.10098,458.6,731.75,1.73,1.8313,1670.728209,1.812987,610.5,883.65,1.07,0.10237,1627215,78006,99.65402985,18.13527431,0.894146214,0.872629821,0.394564243,9123.989463
285.6,57.98,27.69,1006.61,26.5,299.65,-0.33,0.10097,458.7,731.85,1.73,1.8313,1670.203604,1.812987,610.4,883.55,1.05,0.10235,1618044,77969,99.5790863,18.13707042,0.893479188,0.872393769,0.39599938,9090.923319
285.9,57.26,27.7,1006.66,26.5,299.65,-0.33,0.10097,458.7,731.85,1.73,1.8313,1670.005041,1.812987,610.3,883.45,1.05,0.10235,1652212,77914,99.55072021,18.13707042,0.893479188,0.872388178,0.396695178,9074.977964
285.4,57.29,27.73,1006.64,26.6,299.75,-0.32,0.10098,458.5,731.65,1.73,1.8313,1670.502463,1.812987,611,884.15,1.05,0.10235,1655187,78016,99.6217804,18.13527431,0.89435324,0.871903791,0.395483671,9102.777856
285.4,57.22,27.78,1006.63,26.8,299.95,-0.32,0.10098,458.7,731.85,1.73,1.8313,1670.715231,1.812987,610.5,883.65,1.09,0.10239,1633655,78013,99.6521759,18.13527431,0.894949973,0.872661453,0.395498879,9102.427821
285.7,56.64,27.7,1006.68,26.9,300.05,-0.32,0.10098,458.9,732.05,1.73,1.8313,1671.678137,1.812987,610.9,884.05,1.07,0.10237,1670710,77982,99.78973389,18.13527431,0.895041106,0.872743307,0.396071997,9089.256563
285,56.99,27.65,1006.69,26.8,299.95,-0.33,0.10097,459.1,732.25,1.73,1.8313,1671.620886,1.812987,610.9,884.05,1.06,0.10236,1618673,77991,99.78155518,18.13707042,0.894166824,0.872690133,0.395055978,9112.632632
285.9,56.87,27.64,1006.71,26.8,299.95,-0.33,0.10097,459.1,732.25,1.73,1.8313,1671.357596,1.812987,610.4,883.55,1.08,0.10238,1647219,77997,99.74394226,18.13707042,0.894166824,0.873129208,0.396273038,9084.645331
285.7,56.38,27.65,1006.66,26.8,299.95,-0.32,0.10098,459,732.15,1.73,1.8313,1671.011046,1.812987,611.1,884.25,1.06,0.10236,1643714,77920,99.69443512,18.13527431,0.894328768,0.87211093,0.396387147,9082.030102
284.8,56.6,27.67,1006.7,26.9,300.05,-0.32,0.10098,459,732.15,1.73,1.8313,1671.907782,1.812987,611,884.15,1.05,0.10235,1590415,78087,99.82254028,18.13527431,0.894833969,0.872727815,0.394293406,9130.256671
285.8,56.61,27.72,1006.72,27,300.15,-0.32,0.10098,459.2,732.35,1.73,1.8313,1672.249579,1.812987,610.6,883.75,1.03,0.10233,1642670,77925,99.87136841,18.13527431,0.894925086,0.873331794,0.396500447,9079.43492
285.2,57.03,27.68,1006.77,27.1,300.25,-0.33,0.10097,459.3,732.45,1.73,1.8313,1672.731833,1.812987,610.8,883.95,1.04,0.10234,1632119,78177,99.94026184,18.13707042,0.895268234,0.873412183,0.394392627,9127.959677
285.1,57.26,27.54,1006.75,27,300.15,-0.32,0.10098,459.3,732.45,1.73,1.8313,1672.184317,1.812987,611,884.15,1.04,0.10234,1622487,78021,99.86204529,18.13527431,0.894718071,0.872870171,0.395042638,9112.940372
285.8,57.53,27.54,1006.77,27,300.15,-0.32,0.10098,459.3,732.45,1.73,1.8313,1672.00482,1.812987,610.7,883.85,1.04,0.10234,1671648,78028,99.83640289,18.13527431,0.894718071,0.873097367,0.395977051,9091.435969
285.1,57.64,27.61,1006.77,27,300.15,-0.32,0.10098,459.2,732.35,1.73,1.8313,1673.420287,1.812987,610.9,884.05,1.06,0.10236,1608191,78205,100.0386124,18.13527431,0.894925086,0.873743476,0.394113185,9134.431778
285.8,57.48,27.66,1006.76,27,300.15,-0.32,0.10098,459.3,732.45,1.73,1.8313,1672.000815,1.812987,610.8,883.95,1.05,0.10235,1617620,77966,99.83583069,18.13527431,0.894718071,0.873003877,0.396291939,9084.212036
285.5,57.35,27.72,1006.78,26.9,300.05,-0.32,0.10098,459.2,732.35,1.73,1.8313,1671.818755,1.812987,610.8,883.95,1.06,0.10236,1662638,78025,99.80982208,18.13527431,0.894419981,0.872916868,0.395576608,9100.639229
285.4,57.34,27.78,1006.78,26.8,299.95,-0.32,0.10098,459,732.15,1.73,1.8313,1671.836646,1.812987,610.9,884.05,1.05,0.10235,1659818,78125,99.81237793,18.13527431,0.894328768,0.872796927,0.394931892,9115.495795
285.5,57.57,27.83,1006.77,26.6,299.75,-0.32,0.10098,458.8,731.95,1.73,1.8313,1670.930136,1.812987,610.6,883.75,1.07,0.10237,1614523,78126,99.68287659,18.13527431,0.893732449,0.872637358,0.395065213,9112.419615
286.2,57.63,27.84,1006.78,26.6,299.75,-0.32,0.10098,458.8,731.95,1.73,1.8313,1670.575148,1.812987,610.7,883.85,1.06,0.10236,1632135,78012,99.632164,18.13527431,0.893732449,0.872298684,0.396612579,9076.867925
286.2,57.23,27.89,1006.74,26.7,299.85,-0.32,0.10098,458.8,731.95,1.73,1.8313,1672.442427,1.812987,610.8,883.95,1.06,0.10236,1607502,78214,99.89891815,18.13527431,0.894237512,0.873282086,0.395588265,9100.371069
285.4,56.75,27.93,1006.76,26.7,299.85,-0.32,0.10098,458.9,732.05,1.73,1.8313,1671.641982,1.812987,610.8,883.95,1.05,0.10235,1613443,78086,99.78456879,18.13527431,0.894030608,0.872793674,0.39512914,9110.94534
285.4,56.83,27.92,1006.71,26.9,300.05,-0.32,0.10098,459,732.15,1.73,1.8313,1671.554022,1.812987,610.6,883.75,1.05,0.10235,1577988,78068,99.77200317,18.13527431,0.894833969,0.872963753,0.395220245,9108.84513
285.3,56.96,27.94,1006.7,27,300.15,-0.32,0.10098,459.2,732.35,1.73,1.8313,1671.63114,1.812987,610.6,883.75,1.07,0.10237,1625826,78001,99.78302002,18.13527431,0.894925086,0.873048195,0.395421126,9104.217666
285.4,57.38,27.96,1006.69,27.1,300.25,-0.32,0.10098,459.3,732.45,1.73,1.8313,1672.130164,1.812987,610.8,883.95,1.07,0.10237,1632167,78094,99.85430908,18.13527431,0.895223245,0.873118894,0.395088663,9111.878767
285.8,56.96,27.98,1006.71,27.2,300.35,-0.32,0.10098,459.5,732.65,1.73,1.8313,1672.254706,1.812987,610.7,883.85,1.09,0.10239,1646192,77938,99.87210083,18.13527431,0.895314252,0.873341863,0.396434311,9080.949615
285.8,56.99,27.97,1006.72,27.2,300.35,-0.32,0.10098,459.5,732.65,1.73,1.8313,1672.694716,1.812987,611,884.15,1.07,0.10237,1632123,78060,99.93495941,18.13527431,0.895314252,0.873227909,0.395814723,9095.164451
285.6,56.67,28.05,1006.75,27.2,300.35,-0.32,0.10098,459.5,732.65,1.73,1.8313,1672.654288,1.812987,611.1,884.25,1.05,0.10235,1649562,77993,99.92918396,18.13527431,0.895314252,0.873054236,0.395877523,9093.721639
285.1,56.5,28.08,1006.67,27.2,300.35,-0.32,0.10098,459.7,732.85,1.73,1.8313,1672.411078,1.812987,610.8,883.95,1.06,0.10236,1648487,77999,99.8944397,18.13527431,0.894900234,0.873263734,0.395154061,9110.370747
285.5,56.34,28.07,1006.66,27.3,300.45,-0.32,0.10098,459.7,732.85,1.73,1.8313,1672.702353,1.812987,611.3,884.45,1.03,0.10233,1704498,78087,99.93605042,18.13527431,0.895405216,0.872821647,0.395262526,9107.870753
285,56.45,28.21,1006.65,27.4,300.55,-0.32,0.10098,459.8,732.95,1.73,1.8313,1673.478819,1.812987,611,884.15,1.08,0.10238,1642260,78077,100.0469742,18.13527431,0.895703238,0.87370631,0.394620833,9122.681053
285.2,56.38,28.29,1006.62,27.4,300.55,-0.32,0.10098,459.7,732.85,1.73,1.8313,1672.093634,1.812987,611.3,884.45,1.1,0.1024,1648976,77954,99.84909058,18.13527431,0.895910433,0.872602465,0.395520851,9101.92216
285.7,56.07,28.34,1006.66,27.4,300.55,-0.32,0.10098,459.8,732.95,1.73,1.8313,1672.814345,1.812987,610.9,884.05,1.08,0.10238,1601936,77917,99.95204926,18.13527431,0.895703238,0.873428299,0.396402409,9081.680434
285.4,56.11,28.34,1006.65,27.4,300.55,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.169493,1.812987,610.9,884.05,1.04,0.10234,1641512,78047,100.0027847,18.13527431,0.895496139,0.873557511,0.395326586,9106.394884
285.1,55.22,28.37,1006.62,27.3,300.45,-0.32,0.10098,459.7,732.85,1.73,1.8313,1673.076193,1.812987,611.4,884.55,1.05,0.10235,1626729,78132,99.98945618,18.13527431,0.895405216,0.872969036,0.394481411,9125.905296
285.1,54.52,28.35,1006.62,27.3,300.45,-0.32,0.10098,459.8,732.95,1.73,1.8313,1673.572707,1.812987,611.3,884.45,1.04,0.10234,1635390,78089,100.0603867,18.13527431,0.895198186,0.873350601,0.394698634,9120.882848
285.2,54.56,28.34,1006.61,27.4,300.55,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.347899,1.812987,610.7,883.85,1.04,0.10234,1683133,78032,99.88541412,18.13527431,0.895496139,0.873298229,0.395125493,9111.029453
285,54.42,28.31,1006.62,27.4,300.55,-0.32,0.10098,460,733.15,1.73,1.8313,1673.36624,1.812987,611.2,884.35,1.04,0.10234,1650674,78028,100.0308914,18.13527431,0.895289135,0.873340514,0.394868647,9116.955789
285.5,54.42,28.35,1006.61,27.3,300.45,-0.32,0.10098,460,733.15,1.73,1.8313,1672.700377,1.812987,611.2,884.35,1.04,0.10234,1657673,78065,99.93576813,18.13527431,0.894784413,0.872950851,0.395373917,9105.304729
285.3,54.29,28.34,1006.58,27.4,300.55,-0.32,0.10098,460,733.15,1.73,1.8313,1672.613005,1.812987,610.7,883.85,1.07,0.10237,1671761,77991,99.92328644,18.13527431,0.895289135,0.873512312,0.395471827,9103.050473
285.9,54.21,28.38,1006.58,27.3,300.45,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.495375,1.812987,611.5,884.65,1.03,0.10233,1641229,78117,100.0493393,18.13527431,0.894991252,0.873064376,0.3956643,9098.622246
284,54.48,28.37,1006.6,27.4,300.55,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.958571,1.812987,611.1,884.25,1.02,0.10232,1671431,77932,99.82979584,18.13527431,0.895496139,0.872587911,0.393967853,9137.801408
285.3,54.54,28.37,1006.56,27.6,300.75,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.579573,1.812987,611.2,884.35,1.02,0.10232,1636575,77854,99.91851044,18.13527431,0.896506613,0.872840861,0.39616774,9087.059937
284.9,54.56,28.38,1006.51,27.6,300.75,-0.32,0.10098,460,733.15,1.73,1.8313,1673.438498,1.812987,610.9,884.05,1.03,0.10233,1638763,78064,100.041214,18.13527431,0.896299281,0.873695178,0.394548063,9124.363636
285.4,54.92,28.4,1006.52,27.5,300.65,-0.32,0.10098,460,733.15,1.73,1.8313,1673.36138,1.812987,611.7,884.85,1.04,0.10234,1626019,77898,100.0301971,18.13527431,0.895794091,0.872784233,0.39608275,9089.009811
284.9,54.51,28.38,1006.5,27.4,300.55,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.646414,1.812987,611.2,884.35,1.05,0.10235,1602010,77976,99.78520203,18.13527431,0.895496139,0.872353057,0.394993331,9114.077922
285.9,54.71,28.42,1006.48,27.4,300.55,-0.32,0.10098,460,733.15,1.73,1.8313,1673.074057,1.812987,611.3,884.45,1.05,0.10235,1630287,77985,99.989151,18.13527431,0.895289135,0.873078494,0.396334014,9083.247639
284.8,54.69,28.44,1006.44,27.6,300.75,-0.32,0.10098,460,733.15,1.73,1.8313,1673.190108,1.812987,611.2,884.35,1.03,0.10233,1590915,77950,100.0057297,18.13527431,0.896299281,0.873217833,0.394986391,9114.238062
283.8,54.69,28.52,1006.5,27.7,300.85,-0.32,0.10098,460.1,733.25,1.73,1.8313,1672.612257,1.812987,611.2,884.35,1.05,0.10235,1603138,77835,99.92317963,18.13527431,0.896597302,0.872918891,0.394181038,9132.859408
285.7,54.98,28.56,1006.49,27.7,300.85,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.203619,1.803087,611.6,884.75,1.05,0.10235,1608196,77801,100.0076599,18.0362448,0.893901348,0.873924437,0.396993438,9068.159958
284.9,54.96,28.53,1006.43,27.7,300.85,-0.32,0.10098,460.1,733.25,1.73,1.8313,1672.732901,1.812987,611.1,884.25,1.07,0.10237,1586730,78020,99.94041443,18.13527431,0.896597302,0.873139524,0.394770572,9119.220779
285.3,53.98,28.38,1006.43,27.5,300.65,-0.32,0.10098,460,733.15,1.73,1.8313,1672.433401,1.812987,611.3,884.45,1.06,0.10236,1638143,77821,99.89762878,18.13527431,0.895794091,0.872723033,0.396335735,9083.208202
284.6,54.25,28.33,1006.4,27.5,300.65,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.534468,1.812987,611.3,884.45,1.04,0.10234,1648113,78046,100.054924,18.13527431,0.896001259,0.873328235,0.394223504,9131.875615
284.6,54.2,28.32,1006.45,27.5,300.65,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.904387,1.812987,611.1,884.25,1.04,0.10234,1626403,77940,99.96491241,18.13527431,0.896001259,0.873180988,0.394759656,9119.472944
285.7,54.3,28.21,1006.4,27.5,300.65,-0.33,0.10097,460,733.15,1.73,1.8313,1672.892691,1.812987,611.2,884.35,1.02,0.10232,1638738,77719,99.96324158,18.13707042,0.895839108,0.873024155,0.397412299,9058.60238
284.6,54.54,28.28,1006.45,27.5,300.65,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.96543,1.812987,611.5,884.65,1.01,0.10231,1614307,77945,99.97363281,18.13527431,0.896001259,0.872714969,0.394734333,9120.057976
284.8,54.29,28.33,1006.34,27.5,300.65,-0.32,0.10098,459.9,733.05,1.72,1.8213,1670.926237,1.803087,611.4,884.55,1.04,0.10234,1639037,77664,99.68231964,18.0362448,0.89351369,0.872790151,0.39644094,9080.797753
285.4,54.54,28.43,1006.37,27.6,300.75,-0.32,0.10098,459.9,733.05,1.72,1.8213,1673.200735,1.803087,611.6,884.75,1.03,0.10233,1641770,77897,100.0072479,18.0362448,0.894017641,0.873883331,0.396087835,9088.893132
284.7,54.33,28.36,1006.36,27.5,300.65,-0.32,0.10098,460,733.15,1.73,1.8313,1671.752425,1.812987,611,884.15,1.02,0.10232,1641283,77949,99.80034637,18.13527431,0.895794091,0.872577913,0.394852768,9117.322445
285.2,54.65,28.44,1006.41,27.5,300.65,-0.32,0.10098,460.1,733.25,1.73,1.8313,1673.725233,1.812987,611.1,884.25,1.04,0.10234,1661068,77816,100.0821762,18.13527431,0.895587019,0.873661131,0.396222273,9085.809257
284.4,54.86,28.41,1006.36,27.5,300.65,-0.32,0.10098,460,733.15,1.73,1.8313,1672.930182,1.812987,611.2,884.35,1.01,0.10231,1640796,77962,99.96859741,18.13527431,0.895794091,0.87302646,0.394370924,9128.462025
285.4,55.21,28.51,1006.42,27.6,300.75,-0.32,0.10098,460.1,733.25,1.73,1.8313,1671.969733,1.812987,611.5,884.65,1.03,0.10233,1600450,77689,99.83139038,18.13527431,0.896092044,0.872170967,0.397148297,9064.624036
284.9,54.71,28.54,1006.38,27.6,300.75,-0.32,0.10098,460.1,733.25,1.73,1.8313,1673.951834,1.812987,611.4,884.55,1.02,0.10232,1633959,78048,100.1145477,18.13527431,0.896092044,0.873422361,0.394628946,9122.493506
286,54.36,28.61,1006.37,27.6,300.75,-0.32,0.10098,460.1,733.25,1.73,1.8313,1671.924445,1.812987,611.1,884.25,1.02,0.10232,1574121,77854,99.82492065,18.13527431,0.896092044,0.872567917,0.397139761,9064.818881
284.6,54.45,28.7,1006.41,27.5,300.65,-0.32,0.10098,460.1,733.25,1.73,1.8313,1674.123214,1.812987,611.2,884.35,1.03,0.10233,1597436,78053,100.1390305,18.13527431,0.895587019,0.873763466,0.394188149,9132.694659
285.8,54.12,28.8,1006.37,27.4,300.55,-0.33,0.10097,460,733.15,1.73,1.8313,1672.200552,1.812987,611.5,884.65,1.04,0.10234,1626735,77881,99.86436462,18.13707042,0.895334127,0.872325857,0.396724455,9074.308258
285,53.75,28.88,1006.33,27.5,300.65,-0.32,0.10098,460,733.15,1.73,1.8313,1673.654685,1.812987,610.9,884.05,1.03,0.10233,1613381,77973,100.0720978,18.13527431,0.895794091,0.873821567,0.395147177,9110.529474
285.1,52.98,28.96,1006.38,27.6,300.75,-0.32,0.10098,460.1,733.25,1.73,1.8313,1673.187545,1.812987,611.2,884.35,1.03,0.10233,1624550,78015,100.0053635,18.13527431,0.896092044,0.873216333,0.39507302,9112.239565
285.2,52.59,29.03,1006.41,27.5,300.65,-0.32,0.10098,460.2,733.35,1.73,1.8313,1672.104529,1.812987,611.4,884.55,1.06,0.10236,1599050,77803,99.85064697,18.13527431,0.895380043,0.872419594,0.396288478,9084.291374
285.2,52.3,29.12,1006.35,27.6,300.75,-0.32,0.10098,460.2,733.35,1.73,1.8313,1673.598395,1.812987,611.3,884.45,1.03,0.10233,1659609,78032,100.0640564,18.13527431,0.895884903,0.873345984,0.395125493,9111.029453
284.7,52.28,29.11,1006.36,27.6,300.75,-0.32,0.10098,460.3,733.45,1.73,1.8313,1672.700751,1.812987,611.1,884.25,1.03,0.10233,1665889,77866,99.93582153,18.13527431,0.895677857,0.873042166,0.395273654,9107.614331
284.7,52.47,29.05,1006.31,27.6,300.75,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.950743,1.803087,611.5,884.65,1.01,0.10231,1623329,77830,99.97153473,18.0362448,0.893397657,0.873808232,0.395456487,9103.403583
283.9,52.62,29.01,1006.34,27.7,300.85,-0.32,0.10098,460,733.15,1.72,1.8213,1672.359381,1.803087,611.7,884.85,1.02,0.10232,1646381,77900,99.88705444,18.0362448,0.894314904,0.873259403,0.39399091,9137.266643
285.1,52.88,28.98,1006.31,27.7,300.85,-0.32,0.10098,460.1,733.25,1.72,1.8213,1670.853766,1.803087,611.3,884.45,1.02,0.10232,1577362,77589,99.67196655,18.0362448,0.894108078,0.872819194,0.397242156,9062.482287
283.6,52.98,28.98,1006.34,27.8,300.95,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.384611,1.803087,611.6,884.75,1.03,0.10233,1618611,78024,100.0335159,18.0362448,0.894612167,0.873991084,0.392949086,9161.492243
284.3,52.71,28.96,1006.31,27.8,300.95,-0.32,0.10098,460.2,733.35,1.72,1.8213,1670.735739,1.803087,611.4,884.55,1.04,0.10234,1624494,77563,99.65510559,18.0362448,0.894405272,0.872678211,0.396260268,9084.938094
284.3,52.8,28.98,1006.31,27.8,300.95,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.373663,1.803087,611.2,884.35,1.05,0.10235,1655457,77897,100.0319519,18.0362448,0.89399177,0.874467405,0.394561217,9124.059444
282.4,52.28,29.07,1006.31,27.9,301.05,-0.32,0.10098,460.4,733.55,1.72,1.8213,1672.606703,1.803087,611.7,884.85,1.04,0.10234,1669628,77803,99.92238617,18.0362448,0.894495599,0.873443884,0.392397848,9174.362252
284.8,52.18,29.18,1006.31,27.9,301.05,-0.32,0.10098,460.5,733.65,1.72,1.8213,1670.997801,1.803087,611.7,884.85,1.03,0.10233,1645275,77501,99.69254303,18.0362448,0.894288827,0.872479568,0.397274734,9061.739115
284,52.03,29.22,1006.28,28,301.15,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.402289,1.803087,611.3,884.45,1,0.1023,1598916,78014,100.0360413,18.0362448,0.89499966,0.874274752,0.393553756,9147.416197
284.2,51.93,29.24,1006.25,28,301.15,-0.32,0.10098,460.3,733.45,1.72,1.8213,1670.850028,1.803087,611.7,884.85,1.03,0.10233,1657784,77596,99.6714325,18.0362448,0.895206692,0.872392716,0.395952424,9092.001407
284,51.91,29.11,1006.27,28,301.15,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.311446,1.803087,611.9,885.05,1.05,0.10235,1598349,77817,100.0230637,18.0362448,0.89541382,0.87365513,0.394550069,9124.317254
284.3,52.26,29.1,1006.26,27.9,301.05,-0.32,0.10098,460.2,733.35,1.72,1.8213,1670.828719,1.803087,611.6,884.75,1.01,0.10231,1757357,77605,99.66838837,18.0362448,0.89490943,0.872451829,0.396045811,9089.857545
284,52.52,29.15,1006.24,27.9,301.05,-0.32,0.10098,460.3,733.45,1.72,1.8213,1673.610838,1.803087,611.5,884.65,1.04,0.10234,1644479,77869,100.065834,18.0362448,0.894702466,0.874254146,0.394286593,9130.414437
283.7,52.11,29.19,1006.24,28,301.15,-0.32,0.10098,460.3,733.45,1.72,1.8213,1671.221678,1.803087,611.8,884.95,1.06,0.10236,1566583,77685,99.72452545,18.0362448,0.895206692,0.872559181,0.39480299,9118.471977
284.5,52.13,29.14,1006.2,28.1,301.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.164206,1.803087,611.6,884.75,1.03,0.10233,1640019,77835,100.0020294,18.0362448,0.895296854,0.873861922,0.395153296,9110.388401
284.5,51.85,29.09,1006.2,28,301.15,-0.32,0.10098,460.5,733.65,1.72,1.8213,1672.180472,1.803087,611.7,884.85,1.03,0.10233,1667530,77718,99.86149597,18.0362448,0.894792724,0.873174115,0.395748176,9096.693849
283.9,52.06,28.96,1006.21,27.9,301.05,-0.32,0.10098,460.4,733.55,1.72,1.8213,1673.071013,1.803087,611.7,884.85,1.02,0.10232,1586409,77858,99.98871613,18.0362448,0.894495599,0.87367675,0.394203446,9132.340261
285.3,52.77,28.9,1006.2,27.9,301.05,-0.32,0.10098,460.4,733.55,1.72,1.8213,1672.321143,1.803087,611.9,885.05,1.03,0.10233,1654427,77584,99.8815918,18.0362448,0.894495599,0.873034874,0.397546443,9055.545741
283.5,52.82,28.93,1006.14,28,301.15,-0.32,0.10098,460.4,733.55,1.72,1.8213,1672.882864,1.803087,611.4,884.55,1.06,0.10236,1608691,77813,99.96183777,18.0362448,0.89499966,0.873977838,0.393875685,9139.939683
284.6,52.25,28.87,1006.14,28,301.15,-0.32,0.10098,460.6,733.75,1.72,1.8213,1672.409956,1.803087,611.5,884.65,1.04,0.10234,1651373,77662,99.89427948,18.0362448,0.894585883,0.873550246,0.396172743,9086.945186
283.6,52.93,28.81,1006.15,27.9,301.05,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.553427,1.803087,612,885.15,1.02,0.10232,1666453,77937,100.0576324,18.0362448,0.894288827,0.873627039,0.393387729,9151.276798
283.8,53.05,28.89,1006.16,28,301.15,-0.32,0.10098,460.5,733.65,1.72,1.8213,1670.851736,1.803087,611.9,885.05,1.01,0.10231,1671873,77566,99.67167664,18.0362448,0.894792724,0.872132398,0.395548063,9101.295983
284.4,52.98,28.99,1006.12,28.1,301.25,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.653189,1.803087,611.8,884.95,1.01,0.10231,1608274,77808,100.0718842,18.0362448,0.89488294,0.8738874,0.395151475,9110.43038
282.3,52.8,28.98,1006.14,28.1,301.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1672.367552,1.803087,611.8,884.95,1.05,0.10235,1654139,77848,99.88822174,18.0362448,0.895296854,0.873212384,0.392032151,9182.920298
284.3,52.22,28.95,1006.19,28,301.15,-0.32,0.10098,460.5,733.65,1.72,1.8213,1671.270651,1.803087,611.9,885.05,1.04,0.10234,1620263,77435,99.73152161,18.0362448,0.894792724,0.87243764,0.396915286,9069.94548
283,52.94,28.95,1006.17,28,301.15,-0.32,0.10098,460.5,733.65,1.72,1.8213,1672.472495,1.803087,611.9,885.05,1.02,0.10232,1613890,77852,99.9032135,18.0362448,0.894792724,0.873104001,0.392984054,9160.677032
283.1,52.36,28.94,1006.15,28.1,301.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1671.379225,1.803087,611.9,885.05,1,0.1023,1613111,77610,99.74703217,18.0362448,0.895296854,0.87242273,0.394348736,9128.975627
283.7,52.79,28.99,1006.09,28.1,301.25,-0.32,0.10098,460.6,733.75,1.72,1.8213,1672.656851,1.803087,612,885.15,1.04,0.10234,1639814,77615,99.92955017,18.0362448,0.895089849,0.873140677,0.395159058,9110.255552
282.8,52.68,29.06,1006.12,28.2,301.35,-0.32,0.10098,460.6,733.75,1.72,1.8213,1671.216925,1.803087,612.1,885.25,1.01,0.10231,1602871,77697,99.72384644,18.0362448,0.895594048,0.872125119,0.393489748,9148.904173
283.9,52.23,29.16,1006.09,28.3,301.45,-0.32,0.10098,461,734.15,1.72,1.8213,1672.82321,1.803087,611.6,884.75,1.04,0.10234,1698558,77582,99.95331573,18.0362448,0.895270102,0.873681727,0.395605835,9099.96689
282.6,51.65,29.2,1006.07,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.548491,1.803087,611.9,885.05,1.04,0.10234,1687795,77730,99.91407013,18.0362448,0.89556709,0.873187975,0.39304453,9159.267516
284.5,51.78,29.2,1006.08,28.2,301.35,-0.32,0.10098,461.1,734.25,1.72,1.8213,1671.464781,1.803087,612.1,885.25,1.03,0.10233,1668752,77493,99.75925446,18.0362448,0.894559636,0.872310126,0.396897226,9070.358172
283.1,51.15,29.25,1006.03,28.2,301.35,-0.32,0.10098,461,734.15,1.72,1.8213,1673.175582,1.803087,611.8,884.95,1.01,0.10231,1647196,77816,100.0036545,18.0362448,0.894766327,0.873607508,0.393304788,9153.206641
284.4,50.97,29.2,1006.02,28.1,301.25,-0.32,0.10098,460.9,734.05,1.72,1.8213,1672.029814,1.803087,611.9,885.05,1.03,0.10233,1659489,77613,99.83997345,18.0362448,0.894469408,0.872863867,0.396144279,9087.598101
284.1,51.77,29.15,1006.05,28.1,301.25,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.15502,1.803087,611.5,884.65,1.06,0.10236,1651021,77700,100.0007172,18.0362448,0.894469408,0.874026504,0.395283314,9107.391763
283.2,51.64,29.23,1006.01,28.1,301.25,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.600615,1.803087,612.2,885.35,1.08,0.10238,1657228,77724,99.92151642,18.0362448,0.894676126,0.872964659,0.393909426,9139.15678
283.8,51.28,29.36,1006,28.3,301.45,-0.32,0.10098,460.8,733.95,1.72,1.8213,1671.219275,1.803087,612.3,885.45,1.05,0.10235,1615501,77459,99.72418213,18.0362448,0.8956841,0.871983234,0.396094464,9088.741015
283.2,51.11,29.41,1005.97,28.3,301.45,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.446433,1.803087,611.9,885.05,1.03,0.10233,1632873,77710,99.89949036,18.0362448,0.8956841,0.873108399,0.393980391,9137.510593
283.5,50.87,29.46,1005.96,28.3,301.45,-0.32,0.10098,461,734.15,1.72,1.8213,1671.582701,1.803087,612.1,885.25,1.05,0.10235,1645314,77481,99.77610016,18.0362448,0.895270102,0.872418761,0.395563411,9100.942857
281.7,51.35,29.51,1005.93,28.5,301.65,-0.32,0.10098,461,734.15,1.72,1.8213,1673.053336,1.803087,612.5,885.65,1.02,0.10232,1610037,77617,99.9861908,18.0362448,0.89627835,0.872779645,0.392363194,9175.172524
283.3,50.95,29.55,1005.88,28.6,301.75,-0.32,0.10098,461.1,734.25,1.72,1.8213,1670.042906,1.803087,612.3,885.45,1,0.1023,1611655,77281,99.55612946,18.0362448,0.896575475,0.871192851,0.396307333,9083.85916
282.6,50.79,29.65,1005.88,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.15798,1.803087,612,885.15,1.01,0.10231,1653029,77489,100.1439972,18.0362448,0.896161066,0.873961515,0.394266946,9130.869427
282.9,50.55,29.72,1005.93,28.6,301.75,-0.32,0.10098,461.2,734.35,1.72,1.8213,1670.621985,1.803087,612.6,885.75,1,0.1023,1611758,77359,99.63885498,18.0362448,0.896368223,0.871200649,0.395348748,9105.884411
283.4,50.85,29.63,1005.88,28.6,301.75,-0.32,0.10098,461.4,734.55,1.72,1.8213,1672.534125,1.803087,612.2,885.35,1.03,0.10233,1644270,77495,99.91201782,18.0362448,0.895954004,0.872827215,0.395352446,9105.799224
282.6,51.58,29.65,1005.86,28.7,301.85,-0.32,0.10098,461.6,734.75,1.72,1.8213,1672.994002,1.803087,612.5,885.65,1.03,0.10233,1645217,77604,99.97771454,18.0362448,0.89604389,0.872764513,0.393682688,9144.420382
281.3,53.51,29.65,1005.84,28.9,302.05,-0.32,0.10098,461.6,734.75,1.71,1.8113,1671.838354,1.793187,612.8,885.95,1.05,0.10235,1610101,77375,99.81262207,17.93721529,0.894544796,0.872902474,0.393031481,9159.571632
282.8,52.67,29.74,1005.81,29,302.15,-0.32,0.10098,461.7,734.85,1.71,1.8113,1671.00186,1.793187,612.8,885.95,1.06,0.10236,1608678,77018,99.69312286,17.93721529,0.894840954,0.872429595,0.396958801,9068.951202
281.2,52.43,29.79,1005.79,28.9,302.05,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.428832,1.803087,612.4,885.55,1.06,0.10236,1658751,77692,100.0398331,18.0362448,0.89705203,0.873189502,0.391288678,9200.368421
283.1,51.49,29.8,1005.75,28.7,301.85,-0.32,0.10098,461.5,734.65,1.71,1.8113,1670.50791,1.793187,612,885.15,1.03,0.10233,1673960,77164,99.62255859,17.93721529,0.893745929,0.872968554,0.396628031,9076.514306
280.8,51.44,29.79,1005.74,28.9,302.05,-0.32,0.10098,461.6,734.75,1.72,1.8213,1674.139822,1.803087,612.8,885.95,1.02,0.10232,1657219,77635,100.1414032,18.0362448,0.89705203,0.873084425,0.391018957,9206.714744
283.9,51.35,29.86,1005.67,29,302.15,-0.32,0.10098,461.8,734.95,1.71,1.8113,1671.18093,1.793187,612.7,885.85,1.02,0.10232,1596278,77215,99.71870422,17.93721529,0.894634198,0.872567279,0.397486135,9056.91969
