Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
282.2,50.53,29.93,1005.66,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.637435,1.803087,612.3,885.45,1.05,0.10235,1638251,77634,100.0696335,18.0362448,0.896161066,0.873402948,0.392973544,9160.922041
282.5,51.47,30.04,1005.64,28.8,301.95,-0.32,0.10098,461.4,734.55,1.72,1.8213,1671.126616,1.803087,612.8,885.95,1.04,0.10234,1654734,77297,99.71094513,18.0362448,0.896962336,0.871354212,0.395106415,9111.469381
283,50.33,30.02,1005.63,28.7,301.85,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.214064,1.793187,612.4,885.55,1.02,0.10232,1643505,77377,99.86629486,17.93721529,0.893745929,0.873508493,0.395396495,9104.784806
282.2,49.54,30.07,1005.64,28.9,302.05,-0.32,0.10098,461.5,734.65,1.71,1.8113,1672.379248,1.793187,612.8,885.95,1,0.1023,1689555,77485,99.88989258,17.93721529,0.894751579,0.873122007,0.393729214,9143.33983
282.4,49.49,30.06,1005.65,28.8,301.95,-0.32,0.10098,461.6,734.75,1.72,1.8213,1671.499068,1.803087,612.2,885.35,1.01,0.10231,1612283,77344,99.76415253,18.0362448,0.896547843,0.872179983,0.394726543,9120.23796
283.5,49.54,30.14,1005.59,28.8,301.95,-0.32,0.10098,461.6,734.75,1.72,1.8213,1672.655997,1.803087,612.6,885.75,1.02,0.10232,1693506,77364,99.9294281,18.0362448,0.896547843,0.872435579,0.396161634,9087.2
281.9,49.43,30.2,1005.61,28.7,301.85,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.281165,1.803087,612.4,885.55,1.02,0.10232,1658890,77601,100.0187378,18.0362448,0.89604389,0.873024136,0.392722718,9166.772969
283.2,49.06,30.17,1005.53,28.5,301.65,-0.32,0.10098,461.3,734.45,1.72,1.8213,1671.040579,1.803087,612.6,885.75,1.02,0.10232,1673565,77254,99.69865417,18.0362448,0.895657085,0.871486244,0.396305903,9083.891949
282.6,49.41,30.16,1005.57,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.053816,1.803087,612.8,885.95,1.04,0.10234,1730745,77618,99.98625946,18.0362448,0.896161066,0.872486752,0.39361168,9146.070064
283.2,49.33,30.09,1005.53,28.7,301.85,-0.33,0.10097,461.3,734.45,1.71,1.8113,1671.010458,1.793187,612.1,885.25,1.02,0.10232,1589065,77299,99.6943512,17.93899178,0.894204172,0.873133586,0.396075191,9089.183263
283.6,48.03,30.06,1005.47,28.6,301.75,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.864279,1.803087,612.4,885.55,1.03,0.10233,1649950,77522,99.95918274,18.0362448,0.896161066,0.872799242,0.395493659,9102.547955
281.9,48.13,30.11,1005.42,28.5,301.65,-0.33,0.10097,461.3,734.45,1.72,1.8213,1672.987112,1.803087,612.1,885.25,1.01,0.10231,1627654,77592,99.97673035,18.0380311,0.89570215,0.873164482,0.392768271,9165.709826
283.2,47.88,30.18,1005.4,28.6,301.75,-0.32,0.10098,461.5,734.65,1.72,1.8213,1672.376898,1.803087,612.4,885.55,1.01,0.10231,1648542,77302,99.88955688,18.0362448,0.895747039,0.872473789,0.39605982,9089.536017
281.7,47.33,30.24,1005.4,28.6,301.75,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.000784,1.803087,612.3,885.45,1,0.1023,1680777,77529,99.97868347,18.0362448,0.895540169,0.872931124,0.39280855,9164.769968
283.1,47.61,30.24,1005.41,28.8,301.95,-0.32,0.10098,461.5,734.65,1.71,1.8113,1671.605185,1.793187,612.7,885.85,1.02,0.10232,1625221,77266,99.77931213,17.93721529,0.894248638,0.872817084,0.396104437,9088.512187
281.9,46.64,30.28,1005.32,28.8,301.95,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.418417,1.803087,612.4,885.55,1.01,0.10231,1585933,77550,100.0383453,18.0362448,0.896547843,0.87308494,0.392980989,9160.748492
282.9,45.08,30.33,1005.37,29,302.15,-0.33,0.10097,461.6,734.75,1.71,1.8113,1671.57955,1.793187,613,886.15,1.01,0.10231,1646404,77235,99.77565002,17.93899178,0.895092895,0.872449016,0.395983476,9091.288441
280.6,45.98,30.29,1005.34,29,302.15,-0.32,0.10098,461.8,734.95,1.72,1.8213,1673.617567,1.803087,612.2,885.35,1.01,0.10231,1670976,77419,100.0667953,18.0362448,0.897141682,0.873423319,0.391830625,9187.643264
281.4,46.18,30.36,1005.41,29.1,302.25,-0.32,0.10098,461.9,735.05,1.71,1.8113,1671.941481,1.793187,613.3,886.45,1.01,0.10231,1603840,77246,99.82735443,17.93721529,0.894930287,0.872328932,0.393827792,9141.051173
282,46.35,30.43,1005.31,29.2,302.35,-0.32,0.10098,462,735.15,1.71,1.8113,1671.761771,1.793187,612.2,885.35,1.03,0.10233,1644861,77165,99.80168152,17.93721529,0.895226377,0.873484352,0.395081792,9112.037234
280.6,47.21,30.44,1005.38,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1672.930235,1.793187,612.9,886.05,1,0.1023,1630106,77517,99.96860504,17.93721529,0.894723558,0.873334977,0.391335257,9199.273343
282.4,47.24,30.47,1005.32,29.1,302.25,-0.32,0.10098,461.9,735.05,1.71,1.8113,1671.01644,1.793187,613,886.15,0.99,0.10229,1624206,77156,99.69520569,17.93721529,0.894930287,0.872077861,0.395688342,9098.069405
281.3,47.14,30.47,1005.33,29.1,302.25,-0.32,0.10098,462.1,735.25,1.72,1.8213,1673.456496,1.803087,612.3,885.45,0.99,0.10229,1598339,77411,100.0437851,18.0362448,0.89702408,0.873178693,0.392848701,9163.833274
281.6,46.63,30.4,1005.25,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.04135,1.793187,613,886.15,1.01,0.10231,1602377,77237,99.8416214,17.93721529,0.894516924,0.872720877,0.394153621,9133.494673
282.6,45.15,30.37,1005.31,29,302.15,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.915572,1.793187,612.4,885.55,1.03,0.10233,1639586,77269,100.1093674,17.93721529,0.893808127,0.87452779,0.395389501,9104.94586
281.6,46.9,30.37,1005.27,29,302.15,-0.32,0.10098,462,735.15,1.72,1.8213,1672.365576,1.803087,612.5,885.65,1.06,0.10236,1659991,77400,99.88793945,18.0362448,0.896727298,0.872454627,0.393323556,9152.769886
281.7,47.81,30.42,1005.25,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1671.30184,1.793187,613,886.15,1.05,0.10235,1600414,77068,99.73597717,17.93721529,0.894220972,0.872364366,0.395158225,9110.27476
281.1,46.01,30.4,1005.23,29.3,302.45,-0.32,0.10098,461.9,735.05,1.71,1.8113,1673.141562,1.793187,613.1,886.25,1.04,0.10234,1649091,77278,99.99879456,17.93721529,0.895936485,0.873316239,0.393245027,9154.597652
281.6,46.32,30.42,1005.24,29.3,302.45,-0.32,0.10098,462,735.15,1.71,1.8113,1670.944289,1.793187,612.4,885.55,1.03,0.10233,1613117,77127,99.68489838,17.93721529,0.895729428,0.872780998,0.394715771,9120.486861
281.4,46.99,30.42,1005.23,29.3,302.45,-0.32,0.10098,462.3,735.45,1.71,1.8113,1674.274245,1.793187,613,886.15,1.01,0.10231,1670047,77278,100.1606064,17.93721529,0.89510883,0.874033264,0.393664712,9144.837953
281.6,47.11,30.39,1005.19,29.3,302.45,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.93833,1.793187,612.9,886.05,1.03,0.10233,1625888,77114,99.8269043,17.93721529,0.8953156,0.872810776,0.394782312,9118.949574
282.4,45.58,30.32,1005.17,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1672.509932,1.793187,612.1,885.25,1,0.1023,1654324,77239,99.90856171,17.93721529,0.894723558,0.873975967,0.395263141,9107.856586
281.8,45.51,30.28,1005.14,29.1,302.25,-0.33,0.10097,461.9,735.05,1.71,1.8113,1672.870207,1.793187,613.1,886.25,0.98,0.10228,1601883,77386,99.9600296,17.93899178,0.894975371,0.873038212,0.393674112,9144.619588
281.2,45.87,30.21,1005.12,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1671.390814,1.793187,612.9,886.05,0.98,0.10228,1583557,77198,99.74868774,17.93721529,0.894723558,0.872389758,0.393792585,9141.868421
282,46.21,30.28,1005.14,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1672.824812,1.793187,613,886.15,1.01,0.10231,1662548,77187,99.95354462,17.93721529,0.894723558,0.873181757,0.394969185,9114.635106
280.6,46.35,30.27,1005.1,29.2,302.35,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.143195,1.793187,612.6,885.75,1,0.1023,1652709,77288,99.85617065,17.93721529,0.895019579,0.87320523,0.392494762,9172.096935
281.8,46.19,30.32,1005.1,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1671.962737,1.793187,612.8,885.95,0.99,0.10229,1664769,77011,99.83039093,17.93721529,0.894606271,0.87285723,0.395591083,9100.306246
281.8,46.36,30.45,1005.1,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.124556,1.793187,612.8,885.95,1.01,0.10231,1641518,77342,99.853508,17.93721529,0.894606271,0.872991931,0.393898074,9139.420156
281,46.84,30.53,1005.09,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.530386,1.793187,612.9,886.05,1.01,0.10231,1596735,77089,99.91148376,17.93721529,0.894489091,0.873119625,0.394068912,9135.458007
280.7,46.3,30.58,1005.05,29.4,302.55,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.021666,1.793187,613.4,886.55,1.04,0.10234,1641929,77339,99.98166656,17.93721529,0.895404782,0.872912778,0.392375722,9174.879587
280.5,46.09,30.63,1005.05,29.6,302.75,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.486678,1.793187,613,886.15,1.05,0.10235,1659233,77051,99.76238251,17.93721529,0.896203663,0.872473243,0.393561723,9147.231016
282.2,46.09,30.62,1004.99,29.6,302.75,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.117957,1.793187,612.8,885.95,1.04,0.10234,1627894,77161,99.99542236,17.93721529,0.895996688,0.873635316,0.395382487,9105.107371
280.6,46.22,30.65,1004.99,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.785185,1.793187,613,886.15,1.04,0.10234,1615601,77280,99.94788361,17.93721529,0.895198039,0.873217698,0.392535393,9171.147541
283.1,45.16,30.63,1005.02,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1671.425795,1.793187,613.1,886.25,1.03,0.10233,1637854,77026,99.753685,17.93721529,0.894902155,0.872286832,0.397338631,9060.281879
280.7,44.31,30.53,1004.96,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.625632,1.793187,612.7,885.85,1,0.1023,1645935,77412,100.0679474,17.93721529,0.895198039,0.873965465,0.392005709,9183.539722
282,44.74,30.54,1004.96,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.99446,1.793187,612.8,885.95,0.98,0.10228,1652380,77210,99.83492279,17.93721529,0.894695575,0.872856153,0.394851528,9117.351064
281,45.01,30.56,1004.95,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.768599,1.793187,613,886.15,1,0.1023,1587015,77272,100.0883713,17.93721529,0.894695575,0.873716615,0.393135656,9157.144484
280.8,43.96,30.48,1005.01,29.1,302.25,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.081618,1.793187,612.8,885.95,1.01,0.10231,1651586,77154,99.84737396,17.93721529,0.893897596,0.872966667,0.393456681,9149.673077
281.4,44.06,30.55,1004.98,29.1,302.25,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.288779,1.793187,612.8,885.95,1,0.1023,1646730,77173,99.87696838,17.93721529,0.894103943,0.873068794,0.394200324,9132.41258
281.4,43.5,30.55,1004.94,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.918219,1.793187,612.7,885.85,1,0.1023,1725493,77366,99.96688843,17.93721529,0.894606271,0.873549889,0.393216938,9155.251599
281.5,43.22,30.54,1004.89,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.949942,1.793187,612.9,886.05,0.98,0.10228,1635918,77249,99.97142029,17.93721529,0.894606271,0.873307054,0.393952445,9138.158792
282.5,44.26,30.53,1004.89,29.2,302.35,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.133047,1.793187,612.7,885.85,1.01,0.10231,1628641,77190,99.85472107,17.93721529,0.894399759,0.873107969,0.395654107,9098.856637
280.3,43.04,30.49,1004.92,29.1,302.25,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.478499,1.793187,612.4,885.55,0.99,0.10229,1627793,77436,100.0469284,17.93721529,0.893897596,0.874192138,0.391325775,9199.496254
281.8,42.48,30.39,1004.94,29.2,302.35,-0.33,0.10097,462.5,735.65,1.71,1.8113,1671.843802,1.793187,613,886.15,0.99,0.10229,1629603,76994,99.81340027,17.93899178,0.89423839,0.872565127,0.395678428,9098.297374
280.1,43.13,30.39,1004.9,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.040167,1.793187,613,886.15,0.96,0.10226,1640400,77393,100.1271667,17.93721529,0.894193344,0.873797018,0.391263823,9200.952874
282.1,42.72,30.42,1004.85,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1670.211028,1.793187,612.7,885.85,0.95,0.10225,1666979,76918,99.58014679,17.93721529,0.894902155,0.87185766,0.396491033,9079.650479
280.9,43.04,30.53,1004.84,29.4,302.55,-0.32,0.10098,462.6,735.75,1.71,1.8113,1674.100409,1.793187,612.7,885.85,1,0.1023,1657608,77421,100.1357727,17.93721529,0.894991391,0.87424418,0.392239413,9178.067996
280.7,42.87,30.67,1004.88,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.133368,1.793187,613.3,886.45,1.02,0.10232,1658687,77122,99.85476685,17.93721529,0.895287208,0.872461634,0.393479759,9149.136445
280.1,44.54,30.73,1004.87,29.7,302.85,-0.32,0.10098,462.8,735.95,1.71,1.8113,1672.84249,1.793187,613.3,886.45,1.01,0.10231,1597601,77122,99.95606995,17.93721529,0.896085692,0.872859165,0.39263869,9168.734738
278.8,46.78,30.79,1004.9,30,303.15,-0.32,0.10098,463.1,736.25,1.71,1.8113,1673.086287,1.793187,613.4,886.55,1,0.1023,1615897,77101,99.99089813,17.93721529,0.896973345,0.872871817,0.390922823,9208.978838
281.2,48.55,30.82,1004.78,30,303.15,-0.32,0.10098,463,736.15,1.71,1.8113,1671.06851,1.793187,613.9,887.05,0.97,0.10227,1608070,76738,99.70264435,17.93721529,0.897180498,0.87106916,0.396153144,9087.394737
281,45.86,30.77,1004.84,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.300101,1.793187,612.3,885.45,0.98,0.10228,1655887,77231,99.87858582,17.93721529,0.895198039,0.873591078,0.393344361,9152.285765
281.5,44.24,30.69,1004.81,29.4,302.55,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.65087,1.793187,611.9,885.05,0.98,0.10228,1683275,77165,99.92869568,17.93721529,0.895404782,0.874241236,0.394381292,9128.222025
281.7,44.04,30.68,1004.81,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.234488,1.793187,612.1,885.25,0.97,0.10227,1594275,77261,100.0120697,17.93721529,0.894902155,0.874342195,0.394171109,9133.089457
280.7,43.81,30.68,1004.84,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.452361,1.793187,612.8,885.95,1,0.1023,1595688,77166,99.90033722,17.93721529,0.894695575,0.873165006,0.393255397,9154.356252
281.4,42.82,30.65,1004.83,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.218283,1.793187,613.2,886.35,1,0.1023,1579408,77060,99.86689758,17.93721529,0.894489091,0.872583188,0.394778376,9119.040512
280.7,43.04,30.66,1004.8,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.82775,1.793187,612.8,885.95,0.99,0.10229,1651516,77356,99.95396423,17.93721529,0.894695575,0.873365969,0.392289492,9176.896331
281.3,43.22,30.71,1004.76,29.4,302.55,-0.32,0.10098,462.7,735.85,1.71,1.8113,1671.903242,1.793187,612.8,885.95,1.01,0.10231,1614002,77107,99.82189178,17.93721529,0.894784839,0.872861705,0.394397536,9127.846072
282.1,43.83,30.78,1004.74,29.5,302.65,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.322768,1.793187,613.7,886.85,1.04,0.10234,1644140,77228,100.0246811,17.93721529,0.895493924,0.872756926,0.394899483,9116.243885
280.6,43.28,30.76,1004.71,29.4,302.55,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.868498,1.793187,612.3,885.45,1.01,0.10231,1628877,77257,99.95978546,17.93721529,0.894991391,0.873984399,0.392652253,9168.418033
282,42.97,30.77,1004.71,29.3,302.45,-0.33,0.10097,462.5,735.65,1.71,1.8113,1672.517409,1.793187,612.9,886.05,1,0.1023,1643589,76970,99.90962982,17.93899178,0.894740647,0.873092245,0.396082714,9089.010638
279.2,42.66,30.84,1004.68,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.546752,1.793187,613.7,886.85,1.01,0.10231,1617822,77320,100.0566788,17.93721529,0.895287208,0.872829423,0.390374855,9221.905444
281,42.42,30.99,1004.65,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1669.98149,1.793187,613,886.15,0.98,0.10228,1574421,76790,99.54735565,17.93721529,0.895287208,0.871447945,0.395603313,9100.024911
279.5,42.4,31.03,1004.64,29.6,302.75,-0.32,0.10098,462.8,735.95,1.71,1.8113,1673.620345,1.793187,613.2,886.35,0.99,0.10229,1571767,77182,100.0671921,17.93721529,0.895583024,0.873387899,0.391493045,9195.565653
280.8,42.93,31.07,1004.64,29.6,302.75,-0.32,0.10098,462.8,735.95,1.71,1.8113,1671.058096,1.793187,613,886.15,1,0.1023,1622545,76917,99.70115662,17.93721529,0.895583024,0.872122131,0.394669017,9121.567308
280.4,42.86,31.2,1004.62,29.7,302.85,-0.32,0.10098,463.1,736.25,1.71,1.8113,1674.158888,1.793187,612.9,886.05,0.98,0.10228,1625316,77049,100.1441269,17.93721529,0.895465421,0.874017148,0.393431628,9150.255706
280,42.38,31.26,1004.51,29.6,302.75,-0.32,0.10098,462.9,736.05,1.71,1.8113,1671.428839,1.793187,613.4,886.55,0.97,0.10227,1613716,76885,99.75411987,17.93721529,0.895376335,0.87183702,0.393708399,9143.823214
280.5,42.04,31.06,1004.61,29.5,302.65,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.731673,1.793187,612.9,886.05,1,0.1023,1634895,77080,99.94023895,17.93721529,0.894874062,0.873218242,0.393413652,9150.673797
279.7,44.23,31.02,1004.61,29.6,302.75,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.524939,1.793187,613.3,886.45,1.02,0.10232,1639020,77162,99.91070557,17.93721529,0.895789808,0.872692092,0.391874729,9186.609224
279.3,44.92,31.06,1004.56,30.1,303.25,-0.32,0.10098,463,736.15,1.7,1.8013,1672.647452,1.783287,613.9,887.05,1.01,0.10231,1575224,76927,99.9282074,17.83818578,0.895157795,0.873197818,0.392509712,9171.747583
281.3,46.84,31.11,1004.58,29.8,302.95,-0.32,0.10098,463,736.15,1.71,1.8113,1671.004157,1.793187,613.2,886.35,1,0.1023,1566987,76801,99.69345093,17.93721529,0.896174656,0.871868118,0.395968943,9091.622112
278.7,46.41,31.13,1004.58,29.4,302.55,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.543311,1.793187,613.2,886.35,1.02,0.10232,1609405,77155,99.91333008,17.93721529,0.894991391,0.87281392,0.390509102,9218.735199
280.7,46.15,31.19,1004.54,29.8,302.95,-0.32,0.10098,462.7,735.85,1.71,1.8113,1671.919424,1.793187,613.7,886.85,1.03,0.10233,1558010,76792,99.82420349,17.93721529,0.896795705,0.871911155,0.395170668,9109.987887
279.5,46.8,31.23,1004.52,29.6,302.75,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.949438,1.793187,613.2,886.35,1.04,0.10234,1645890,77071,99.82849121,17.93721529,0.896203663,0.872503865,0.392056885,9182.340966
281.1,43.59,31.24,1004.53,29.4,302.55,-0.32,0.10098,462.4,735.55,1.71,1.8113,1671.339598,1.793187,612.9,886.05,1.01,0.10231,1631802,76968,99.74137115,17.93721529,0.895404782,0.872418793,0.394828879,9117.874066
279.8,42.99,31.19,1004.49,29.5,302.65,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.243941,1.793187,613.5,886.65,1.03,0.10233,1604884,77187,100.0134201,17.93721529,0.896114645,0.872912775,0.391887865,9186.301287
280.7,44.06,31.17,1004.49,29.7,302.85,-0.32,0.10098,462.4,735.55,1.71,1.8113,1671.1836,1.793187,613.4,886.55,1.03,0.10233,1631056,77073,99.71908569,17.93721529,0.896914059,0.871810811,0.393729918,9143.323477
280.1,47.52,31.23,1004.5,29.7,302.85,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.106474,1.793187,613.1,886.25,1.02,0.10232,1610641,77064,99.99378204,17.93721529,0.896499684,0.873256114,0.392934199,9161.839343
278.8,47.7,31.28,1004.41,30.1,303.25,-0.32,0.10098,462.8,735.95,1.7,1.8013,1671.641287,1.783287,613.6,886.75,0.99,0.10229,1605296,76910,99.7844696,17.83818578,0.89557155,0.872898421,0.391893649,9186.16571
280,46.31,31.31,1004.42,30.2,303.35,-0.32,0.10098,463.2,736.35,1.7,1.8013,1671.335005,1.783287,613.7,886.85,1,0.1023,1616906,76714,99.74071503,17.83818578,0.895246181,0.872626257,0.394585998,9123.486429
279.2,46.84,31.2,1004.36,29.8,302.95,-0.32,0.10098,463,736.15,1.71,1.8113,1671.408705,1.793187,613.1,886.25,1,0.1023,1568117,77025,99.75124359,17.93721529,0.896174656,0.872217584,0.391869961,9186.720989
280.5,45.49,31.14,1004.38,30.1,303.25,-0.32,0.10098,462.9,736.05,1.7,1.8013,1672.219244,1.783287,613.4,886.55,0.98,0.10228,1582435,76975,99.86703491,17.83818578,0.895364625,0.873441803,0.3939503,9138.208556
280.7,45.42,31.16,1004.4,29.8,302.95,-0.32,0.10098,462.9,736.05,1.71,1.8113,1670.751601,1.793187,613.1,886.25,1,0.1023,1660232,76880,99.65737152,17.93721529,0.896381577,0.871830374,0.39471834,9120.427503
279.8,45.42,31.09,1004.36,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.780058,1.793187,613.3,886.45,0.97,0.10227,1597965,77093,99.94715118,17.93721529,0.895287208,0.872743477,0.392365697,9175.11401
281.9,45,31.15,1004.44,29.4,302.55,-0.32,0.10098,462.4,735.55,1.71,1.8113,1671.221678,1.793187,613.3,886.45,1,0.1023,1594570,76909,99.72452545,17.93721529,0.895404782,0.871885205,0.396256299,9085.029088
279.2,44.68,31.14,1004.4,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.362181,1.793187,612.8,885.95,1,0.1023,1606442,77285,100.0303116,17.93721529,0.895198039,0.873699781,0.390551644,9217.731017
282,44.57,31.15,1004.36,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1670.351538,1.793187,613.2,886.35,0.96,0.10226,1651945,76859,99.60021973,17.93721529,0.894695575,0.871404475,0.396654738,9075.903191
280.2,43.98,31.11,1004.37,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.077017,1.793187,612.8,885.95,0.97,0.10227,1568416,77369,100.132431,17.93721529,0.895198039,0.874060226,0.391524925,9194.816916
280.9,44.73,31.05,1004.37,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1670.196021,1.793187,613.3,886.45,1,0.1023,1642423,76868,99.57800293,17.93721529,0.895198039,0.871280414,0.395061242,9112.511214
281.6,44.69,31.13,1004.43,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.72473,1.793187,613.1,886.25,0.97,0.10227,1661504,77124,99.93924713,17.93721529,0.895198039,0.87293292,0.394731124,9120.132102
280.4,44.57,31.29,1004.42,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.963538,1.793187,612.9,886.05,1,0.1023,1604448,77190,99.83050537,17.93721529,0.895198039,0.872766394,0.392712962,9167.000713
279.5,44.66,31.46,1004.44,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.382185,1.793187,613.1,886.25,1.01,0.10231,1566561,77013,99.89031219,17.93721529,0.895287208,0.872810404,0.392352151,9175.430769
279.2,45.31,31.69,1004.42,30,303.15,-0.32,0.10098,462.8,735.95,1.7,1.8013,1672.895041,1.783287,613.8,886.95,0.99,0.10229,1648604,77166,99.96357727,17.83818578,0.895069369,0.873415255,0.391153925,9203.537966
281.2,46.44,31.86,1004.43,29.8,302.95,-0.32,0.10098,462.9,736.05,1.71,1.8113,1669.388632,1.793187,613,886.15,1,0.1023,1633030,76579,99.46266174,17.93721529,0.896381577,0.871137473,0.396975672,9068.565789
280.6,45.77,31.97,1004.41,29.6,302.75,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.357748,1.793187,613.2,886.35,0.99,0.10229,1627143,77154,100.0296783,17.93721529,0.895996688,0.873233591,0.393176441,9156.194583
278.7,46.28,31.94,1004.43,29.7,302.85,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.266478,1.793187,613.4,886.55,1,0.1023,1575159,77220,100.0166397,17.93721529,0.896499684,0.872977768,0.39018039,9226.501615
280.9,45.46,31.81,1004.42,30.1,303.25,-0.32,0.10098,462.9,736.05,1.7,1.8013,1672.127547,1.783287,613.6,886.75,0.99,0.10229,1568998,76710,99.85393524,17.83818578,0.895364625,0.873185204,0.395874952,9093.780705
281.2,43.9,31.74,1004.38,29.6,302.75,-0.32,0.10098,462.6,735.75,1.71,1.8113,1670.931525,1.793187,612.8,885.95,0.97,0.10227,1572564,76983,99.68307495,17.93721529,0.895996688,0.872210598,0.394892379,9116.407895
281.4,43.4,31.49,1004.42,29.4,302.55,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.644698,1.793187,612.2,885.35,0.95,0.10225,1659248,77216,100.0706711,17.93721529,0.894991391,0.874432452,0.393980802,9137.501066
281,43.39,31.37,1004.4,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.829245,1.793187,613.1,886.25,0.99,0.10229,1627718,77173,99.95417786,17.93721529,0.894902155,0.873033874,0.393639983,9145.412456
280.2,43.74,31.22,1004.38,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.253531,1.793187,613.2,886.35,1.02,0.10232,1654469,77131,99.87193298,17.93721529,0.895198039,0.872643404,0.392733037,9166.53212
280.6,44.3,31.1,1004.39,29.4,302.55,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.790976,1.793187,613.3,886.45,0.98,0.10228,1582504,77122,100.091568,17.93721529,0.894991391,0.873357458,0.393339581,9152.397006
280.5,44.73,31,1004.36,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.993819,1.793187,612.9,886.05,1,0.1023,1662612,77164,99.83483124,17.93721529,0.895700735,0.872784214,0.392985386,9160.645989
281.4,44.26,30.96,1004.34,29.5,302.65,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.561041,1.793187,613.5,886.65,0.98,0.10228,1604515,76991,99.91586304,17.93721529,0.895493924,0.872412369,0.395132179,9110.875267
280.2,44.23,30.95,1004.28,29.4,302.55,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.00025,1.793187,612.7,885.85,0.98,0.10228,1580127,77266,99.97860718,17.93721529,0.895404782,0.873558578,0.39204685,9182.576017
282.8,44.38,30.97,1004.25,29.4,302.55,-0.32,0.10098,462.4,735.55,1.71,1.8113,1670.619528,1.793187,612.8,885.95,1,0.1023,1601222,76892,99.63850403,17.93721529,0.895404782,0.872085933,0.397609283,9054.114569
280.5,44.41,31.04,1004.27,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.945769,1.793187,612.9,886.05,0.99,0.10229,1624056,77434,100.2565384,17.93721529,0.894695575,0.874498565,0.391615109,9192.699465
279.8,44.42,31.02,1004.2,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.105437,1.793187,613.6,886.75,1,0.1023,1634195,77059,99.85077667,17.93721529,0.895700735,0.872072603,0.392538816,9171.067548
281.6,44.41,31.04,1004.21,29.6,302.75,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.298232,1.793187,613.4,886.55,0.99,0.10229,1616157,76799,99.87831879,17.93721529,0.895789808,0.872388448,0.396401558,9081.699929
280.2,44.4,31.04,1004.23,29.7,302.85,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.987029,1.793187,613.2,886.35,1.01,0.10231,1648723,77245,100.1195755,17.93721529,0.89629264,0.873642809,0.392153432,9180.0803
280.7,44.41,31.04,1004.16,29.5,302.65,-0.32,0.10098,462.3,735.45,1.71,1.8113,1671.205817,1.793187,613.7,886.85,0.99,0.10229,1584793,76950,99.72225952,17.93721529,0.896114645,0.871411742,0.394359272,9128.731742
281.1,44.4,31.03,1004.16,29.5,302.65,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.105299,1.793187,612.9,886.05,0.97,0.10227,1648627,77105,99.9936142,17.93721529,0.895493924,0.873378606,0.394127348,9134.103522
280.1,45.52,31.73,1004.2,29.6,302.75,-0.32,0.10098,462.6,735.75,1.71,1.8113,1671.952536,1.793187,613.1,886.25,1,0.1023,1660534,77033,99.82893372,17.93721529,0.895996688,0.872537815,0.393092325,9158.153874
281.3,44.38,31.75,1004.11,29.6,302.75,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.143431,1.793187,613.3,886.45,0.98,0.10228,1550720,76926,99.99906158,17.93721529,0.895789808,0.8729769,0.395325518,9106.419481
280.1,45.21,31.77,1004.14,29.9,303.05,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.392836,1.793187,613.3,886.45,0.99,0.10229,1639948,77285,100.0346909,17.93721529,0.897506375,0.873143259,0.391810585,9188.113174
280.6,44.31,31.74,1004.18,29.9,303.05,-0.32,0.10098,462.8,735.95,1.7,1.8013,1671.432097,1.783287,613,886.15,1,0.1023,1592808,76803,99.75458527,17.83818578,0.894567419,0.873462165,0.39497331,9114.539914
281.3,45.15,31.75,1004.14,29.6,302.75,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.371771,1.793187,613.6,886.75,1.02,0.10232,1621736,77026,99.88882446,17.93721529,0.895789808,0.872268871,0.394812282,9118.257376
279,44.77,31.74,1004.09,29.5,302.65,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.165785,1.793187,613,886.15,0.98,0.10228,1639906,77166,99.85939789,17.93721529,0.895907642,0.872734885,0.390873729,9210.135484
280.7,45.39,31.78,1004.07,29.8,302.95,-0.32,0.10098,462.5,735.65,1.7,1.8013,1671.77101,1.783287,614,887.15,0.97,0.10227,1586868,76611,99.8030014,17.83818578,0.894685576,0.872490546,0.396104292,9088.515497
279.4,45.2,31.78,1004.16,29.6,302.75,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.111311,1.793187,612.5,885.65,0.98,0.10228,1660288,77100,99.85161591,17.93721529,0.896410734,0.873258013,0.391769201,9189.083751
281.9,46.72,31.94,1004.15,29.5,302.65,-0.32,0.10098,462.4,735.55,1.71,1.8113,1670.996199,1.793187,612.4,885.55,1.01,0.10231,1602433,76886,99.69231415,17.93721529,0.895907642,0.872772092,0.396374836,9082.312167
279.6,44.25,31.93,1004.18,29.6,302.75,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.695403,1.793187,612.8,885.95,0.99,0.10229,1646396,77357,100.2207718,17.93721529,0.896203663,0.874462595,0.390747147,9213.119099
280.2,44.46,31.95,1004.13,29.9,303.05,-0.32,0.10098,462.8,735.95,1.71,1.8113,1671.141035,1.793187,613.6,886.75,0.98,0.10228,1648761,76828,99.71300507,17.93721529,0.897091726,0.871464938,0.394281927,9130.522484
281.2,44.91,31.98,1004.16,29.8,302.95,-0.32,0.10098,463,736.15,1.71,1.8113,1673.473746,1.793187,613.5,886.65,0.98,0.10228,1600151,77008,100.0462494,17.93721529,0.896174656,0.872949169,0.39476418,9119.368421
280.6,45.18,32.04,1004.17,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1671.670393,1.793187,612.9,886.05,0.98,0.10228,1623175,77153,99.78862762,17.93721529,0.895287208,0.872554371,0.393181537,9156.075909
280.9,43.87,31.94,1004.21,29.8,302.95,-0.32,0.10098,462.9,736.05,1.71,1.8113,1674.807875,1.793187,613.2,886.35,0.97,0.10227,1669897,77199,100.2368393,17.93721529,0.896381577,0.874045574,0.39336737,9151.750445
280.3,42.84,31.86,1004.19,29.5,302.65,-0.32,0.10098,462.9,736.05,1.71,1.8113,1671.653304,1.793187,613.1,886.25,0.99,0.10229,1607133,77034,99.78618622,17.93721529,0.894874062,0.872341909,0.393367899,9151.738138
281.8,43.43,31.77,1004.2,29.8,302.95,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.087813,1.793187,613.6,886.75,0.97,0.10227,1641154,76966,99.84825897,17.93721529,0.896381577,0.87200305,0.395822374,9094.988644
280,43.47,31.72,1004.19,29.8,302.95,-0.32,0.10098,463,736.15,1.71,1.8113,1673.792524,1.793187,612.6,885.75,0.97,0.10227,1596224,77197,100.0917892,17.93721529,0.896174656,0.874115068,0.392117184,9180.928929
280.4,43.76,31.72,1004.22,29.8,302.95,-0.32,0.10098,462.8,735.95,1.71,1.8113,1671.919745,1.793187,613.6,886.75,0.96,0.10226,1594575,77016,99.82424927,17.93721529,0.896588593,0.87188435,0.393600207,9146.336662
282.1,43.21,31.63,1004.18,29.4,302.55,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.050642,1.793187,612.6,885.75,1,0.1023,1624139,76903,99.84294891,17.93721529,0.894784839,0.873150789,0.396568369,9077.87983
279.6,43.24,31.54,1004.14,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.175284,1.793187,613.6,886.75,0.98,0.10228,1632951,77355,100.1464691,17.93721529,0.895700735,0.873250475,0.390757249,9212.880901
281.5,44.09,31.45,1004.11,29.5,302.65,-0.32,0.10098,462.6,735.75,1.71,1.8113,1670.752241,1.793187,613.1,886.25,0.99,0.10229,1626829,76880,99.65746307,17.93721529,0.895493924,0.871811033,0.395843294,9094.507993
279.6,43.75,31.42,1004.14,29.7,302.85,-0.32,0.10098,462.7,735.85,1.71,1.8113,1674.565786,1.793187,613.1,886.25,0.98,0.10228,1612245,77283,100.2022552,17.93721529,0.89629264,0.874034168,0.391121295,9204.305794
280.1,44.32,31.29,1004.12,29.8,302.95,-0.32,0.10098,462.7,735.85,1.7,1.8013,1670.754591,1.783287,613.6,886.75,0.97,0.10227,1593123,76831,99.65779877,17.83818578,0.894272231,0.872335465,0.394125823,9134.138879
279.6,44.88,31.21,1004.12,29.7,302.85,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.907965,1.793187,613.2,886.35,0.99,0.10229,1641852,76987,99.96542358,17.93721529,0.896499684,0.872969175,0.39262508,9169.052575
280.2,45.65,31.18,1004.15,29.9,303.05,-0.32,0.10098,462.9,736.05,1.71,1.8113,1671.750235,1.793187,613.5,886.65,0.98,0.10228,1623243,76800,99.80003357,17.93721529,0.896884546,0.871935009,0.394425676,9127.194861
282.3,46.05,31.2,1004.14,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1670.826422,1.793187,612.7,885.85,0.99,0.10229,1625594,76981,99.6680603,17.93721529,0.894902155,0.872299256,0.396447421,9080.649309
279.6,46.36,31.21,1004.16,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1675.217391,1.793187,613.6,886.75,0.99,0.10229,1670838,77464,100.2953415,17.93721529,0.895700735,0.873881988,0.390207413,9225.862661
281.2,44.95,31.17,1004.14,29.4,302.55,-0.32,0.10098,462.4,735.55,1.71,1.8113,1669.149481,1.793187,612.8,885.95,0.99,0.10229,1596400,76783,99.42849731,17.93721529,0.895404782,0.871199031,0.395920972,9092.723684
282,45.23,31.09,1004.17,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.868071,1.793187,612.2,885.35,0.99,0.10229,1637643,77223,99.95972443,17.93721529,0.894902155,0.874055602,0.394785057,9118.88617
280.1,44.27,31.04,1004.18,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1674.291655,1.793187,612.7,885.85,0.99,0.10229,1639661,77295,100.1630936,17.93721529,0.894489091,0.874336629,0.391759895,9189.302035
281.8,44.11,31.09,1004.18,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.583235,1.793187,613.4,886.55,1,0.1023,1627301,76921,99.77617645,17.93721529,0.894695575,0.871987148,0.396053937,9089.671043
280.8,43.11,31.1,1004.22,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.716849,1.793187,612.6,885.75,1.06,0.10236,1618350,77391,100.0809784,17.93721529,0.894902155,0.874248577,0.39225177,9177.778846
281.7,42.78,31.17,1004.23,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.813628,1.793187,613.1,886.25,1.01,0.10231,1645715,77023,99.80908966,17.93721529,0.894193344,0.872475773,0.395389092,9104.955272
281,43.23,31.03,1004.29,29.3,302.45,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.253073,1.793187,613,886.15,0.97,0.10227,1610951,77245,100.0147247,17.93721529,0.89510883,0.873354482,0.393273071,9153.94484
281.3,43.1,30.92,1004.3,29.3,302.45,-0.32,0.10098,462.3,735.45,1.71,1.8113,1671.486411,1.793187,612.5,885.65,0.98,0.10228,1592282,77127,99.76234436,17.93721529,0.89510883,0.872890362,0.394295264,9130.213651
281.4,44.17,30.78,1004.3,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.658957,1.793187,612.8,885.95,0.97,0.10227,1603281,77167,100.0727081,17.93721529,0.894695575,0.873814797,0.394230975,9131.702559
280.7,43.56,30.77,1004.24,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.530653,1.793187,613.2,886.35,0.98,0.10228,1596649,77192,99.91152191,17.93721529,0.894695575,0.872727512,0.39312294,9157.440684
281.1,44.26,30.74,1004.23,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1670.767516,1.793187,612.7,885.85,0.98,0.10228,1624661,77005,99.65964508,17.93721529,0.894902155,0.872244819,0.394639169,9122.257204
281,43.9,30.74,1004.3,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.87963,1.793187,613,886.15,0.98,0.10228,1594234,77204,100.1042328,17.93721529,0.894695575,0.873742293,0.393481923,9149.086121
280.4,44.74,30.73,1004.29,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1671.392256,1.793187,612.9,886.05,0.99,0.10229,1626585,77136,99.74889374,17.93721529,0.894902155,0.87241034,0.392987885,9160.587732
280.7,45.57,30.76,1004.29,29.4,302.55,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.743155,1.793187,613,886.15,0.99,0.10229,1594349,77027,99.94187927,17.93721529,0.894991391,0.873094245,0.393965051,9137.866405
280.4,44.66,30.83,1004.23,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.882254,1.793187,612.9,886.05,1.01,0.10231,1630891,77117,99.81889343,17.93721529,0.895198039,0.872738294,0.393084709,9158.331312
280.5,44.4,30.8,1004.25,29.3,302.45,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.594099,1.793187,613.1,886.25,0.98,0.10228,1613914,77074,99.92058563,17.93721529,0.894282703,0.87287584,0.393444279,9149.961497
281.3,44.05,30.84,1004.28,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.948874,1.793187,613.3,886.45,0.99,0.10229,1579538,77209,99.9712677,17.93721529,0.895198039,0.872882247,0.393876502,9139.920725
281.1,43.31,30.83,1004.22,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.379706,1.793187,612.3,885.45,1.01,0.10231,1672758,77064,99.74710083,17.93721529,0.894193344,0.873108969,0.394337034,9129.246531
281.6,43.66,30.77,1004.28,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.360472,1.793187,612.8,885.95,1,0.1023,1599927,77234,100.0300674,17.93721529,0.894193344,0.873698777,0.394168931,9133.139915
280.6,43.78,30.73,1004.34,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.152884,1.793187,613.2,886.35,0.98,0.10228,1611775,77287,100.000412,17.93721529,0.894489091,0.873093425,0.39249984,9171.978261
281.1,43.87,30.73,1004.35,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.450385,1.793187,613.1,886.25,0.97,0.10227,1634000,76938,99.90005493,17.93721529,0.894193344,0.87277156,0.394982833,9114.320171
280.8,43.92,30.7,1004.38,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.466139,1.793187,612.9,886.05,0.96,0.10226,1573452,77225,99.9023056,17.93721529,0.894902155,0.8729831,0.39309494,9158.092949
280.7,43.93,30.62,1004.39,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.171606,1.793187,612.4,885.55,0.99,0.10229,1632872,77128,99.86022949,17.93721529,0.894695575,0.87342426,0.393449149,9149.848237
281.2,44.1,30.6,1004.39,29.4,302.55,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.536818,1.793187,613.3,886.45,1,0.1023,1631711,77212,100.0552597,17.93721529,0.894991391,0.873247629,0.393721183,9143.526316
279.9,49.84,30.6,1004.44,29.4,302.55,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.709166,1.793187,613,886.15,0.98,0.10228,1613650,77179,99.79416656,17.93721529,0.895198039,0.872466133,0.392068561,9182.067524
281.5,49.28,30.71,1004.52,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.84735,1.793187,613.5,886.65,0.95,0.10225,1596267,76948,99.95676422,17.93721529,0.895287208,0.872521606,0.395493482,9102.552043
280.9,47.54,30.74,1004.52,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.570334,1.793187,612.4,885.55,0.98,0.10228,1609572,77248,99.91719055,17.93721529,0.895287208,0.873638902,0.393117849,9157.559274
282.4,45.94,30.62,1004.62,29.4,302.55,-0.32,0.10098,462.8,735.95,1.71,1.8113,1673.448538,1.793187,612.6,885.75,0.99,0.10229,1652184,77165,100.0426483,17.93721529,0.894578382,0.873952648,0.395642192,9099.130666
281.6,45.59,30.52,1004.6,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.171897,1.793187,612.6,885.75,1,0.1023,1629692,77331,100.0031281,17.93721529,0.894193344,0.873809926,0.393674506,9144.61044
280.9,45.34,30.48,1004.6,29.1,302.25,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.315344,1.793187,613.3,886.45,1,0.1023,1640027,77249,100.0236206,17.93721529,0.893691344,0.873117458,0.39311276,9157.677821
281.8,44.97,30.43,1004.65,29.1,302.25,-0.32,0.10098,462.4,735.55,1.71,1.8113,1672.598479,1.793187,612.7,885.85,0.98,0.10228,1637009,77076,99.92121124,17.93721529,0.893897596,0.873322431,0.395257471,9107.987225
280.2,45.2,30.43,1004.71,29.2,302.35,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.691535,1.793187,612.4,885.55,0.99,0.10229,1573940,77416,100.0773621,17.93721529,0.894399759,0.874317196,0.391287226,9200.40257
280.6,47.46,30.44,1004.69,29.5,302.65,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.139243,1.793187,613.4,886.55,0.97,0.10227,1624214,77056,99.85560608,17.93721529,0.895700735,0.872255397,0.393676484,9144.564505
280.7,48.83,30.42,1004.73,29.7,302.85,-0.32,0.10098,462.8,735.95,1.71,1.8113,1673.308295,1.793187,613.1,886.25,1,0.1023,1704515,77296,100.0226135,17.93721529,0.896085692,0.873335238,0.392594002,9169.778411
280.9,48.94,30.47,1004.78,29.7,302.85,-0.32,0.10098,463,736.15,1.71,1.8113,1672.301703,1.793187,612.8,885.95,0.99,0.10229,1628136,77036,99.8788147,17.93721529,0.895672082,0.873056649,0.394199693,9132.427198
280.8,48.75,30.49,1004.8,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.154113,1.793187,612.9,886.05,1.01,0.10231,1668145,77219,100.0005875,17.93721529,0.895287208,0.873486317,0.393125484,9157.38141
281.5,46.87,30.52,1004.81,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.216574,1.793187,613.1,886.25,0.97,0.10227,1638655,77180,99.86665344,17.93721529,0.894489091,0.872633999,0.394304644,9129.996448
281.9,45.48,30.53,1004.85,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.143378,1.793187,612.3,885.45,0.97,0.10227,1693566,77247,99.99905396,17.93721529,0.894489091,0.874066775,0.39452245,9124.956013
280.6,45.39,30.46,1004.8,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1674.385062,1.793187,613.3,886.45,1.02,0.10232,1615264,77446,100.1764374,17.93721529,0.894902155,0.873785388,0.391694021,9190.84747
282.1,45.18,30.46,1004.81,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1670.851683,1.793187,612.5,885.65,1.01,0.10231,1625834,77108,99.67166901,17.93721529,0.894902155,0.872575855,0.395514049,9102.078695
280.8,44.78,30.47,1004.79,29.3,302.45,-0.32,0.10098,462.5,735.65,1.71,1.8113,1674.277449,1.793187,612.4,885.55,0.97,0.10227,1616368,77260,100.1610641,17.93721529,0.894695575,0.87462141,0.392916862,9162.24359
281.5,44.92,30.47,1004.76,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1671.576506,1.793187,613,886.15,1,0.1023,1615658,77134,99.77521515,17.93721529,0.894606271,0.872427492,0.394539794,9124.554885
281.5,44.86,30.46,1004.73,29.2,302.35,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.440474,1.793187,613,886.15,0.99,0.10229,1652890,77209,100.0414963,17.93721529,0.894399759,0.873504109,0.394156542,9133.426998
281.5,45.12,30.47,1004.64,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.341437,1.793187,613.1,886.25,0.98,0.10228,1584688,77279,99.88449097,17.93721529,0.894606271,0.872727208,0.393799511,9141.707638
281.5,45.55,30.43,1004.66,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1671.739874,1.793187,612.6,885.75,0.98,0.10228,1655244,77087,99.79855347,17.93721529,0.894606271,0.872928455,0.394780345,9118.995027
281.4,45.24,30.47,1004.59,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.60961,1.793187,612.9,886.05,0.97,0.10227,1672872,77345,100.0656586,17.93721529,0.894606271,0.873674884,0.393323701,9152.766525
280.9,45.5,30.45,1004.56,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.421866,1.793187,612.8,885.95,0.97,0.10227,1644405,77305,99.89598083,17.93721529,0.894606271,0.873087823,0.392827987,9164.316483
280.9,45.18,30.49,1004.56,29.2,302.35,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.276091,1.793187,612.8,885.95,0.97,0.10227,1643890,77164,100.018013,17.93721529,0.894399759,0.873589921,0.393545793,9147.601282
280.6,45.22,30.47,1004.46,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.951788,1.793187,613.4,886.55,0.97,0.10227,1632154,77164,99.8288269,17.93721529,0.894812877,0.872145034,0.393125488,9157.381326
281.4,45.37,30.38,1004.47,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.803534,1.793187,612.6,885.75,0.99,0.10229,1656882,77067,99.80764771,17.93721529,0.894812877,0.87298566,0.394742518,9119.86887
282.3,45.85,30.26,1004.41,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.103377,1.793187,612.8,885.95,0.98,0.10228,1620742,77287,99.99333954,17.93721529,0.894606271,0.873508203,0.394877779,9116.744952
281.3,45.73,30.24,1004.39,29.1,302.25,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.743796,1.793187,612.8,885.95,0.96,0.10226,1557310,77221,99.94197083,17.93721529,0.894103943,0.873257353,0.393815294,9141.341273
281.8,45.53,30.26,1004.41,29.1,302.25,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.011412,1.793187,612.9,886.05,1.01,0.10231,1634416,77182,99.98020172,17.93721529,0.894310386,0.873402447,0.394714634,9120.51313
280.8,45.64,30.24,1004.39,29.1,302.25,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.637679,1.793187,612.7,885.85,1.02,0.10232,1595892,77263,99.92681122,17.93721529,0.894310386,0.873424493,0.392901606,9162.599359
281.8,45.95,30.19,1004.39,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1671.843321,1.793187,613.1,886.25,0.98,0.10228,1619898,77038,99.8133316,17.93721529,0.894516924,0.872434053,0.395452437,9103.496806
280.5,46.26,30.1,1004.41,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1672.807402,1.793187,612.8,885.95,0.97,0.10227,1642715,77335,99.95105743,17.93721529,0.894723558,0.873314498,0.392116433,9180.946524
281.7,46.46,30.06,1004.35,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1671.450255,1.793187,612.7,885.85,0.97,0.10227,1675666,77076,99.75717926,17.93721529,0.894723558,0.872627181,0.39511721,9111.220447
280.9,46.43,30.08,1004.37,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1673.483038,1.793187,612.9,886.05,0.98,0.10228,1660285,77393,100.0475769,17.93721529,0.894723558,0.873620303,0.392381321,9174.748665
281.5,46.8,30.09,1004.33,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1671.33367,1.793187,613,886.15,0.98,0.10228,1612238,77111,99.74052429,17.93721529,0.894723558,0.872245017,0.394657473,9121.834103
281.4,46.84,30.13,1004.4,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1673.436522,1.793187,612.4,885.55,0.98,0.10228,1579047,77276,100.0409317,17.93721529,0.894723558,0.87414772,0.393674901,9144.601279
282.3,46.39,30.11,1004.41,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1671.973738,1.793187,612.8,885.95,0.96,0.10226,1616532,77176,99.83196259,17.93721529,0.894723558,0.872804472,0.39544572,9103.651435
282.2,46.25,30.06,1004.36,29,302.15,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.900778,1.793187,612.4,885.55,1.01,0.10231,1635389,77356,100.107254,17.93721529,0.893808127,0.874479553,0.394385802,9128.117647
281.2,46.26,29.99,1004.43,29,302.15,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.021132,1.793187,612.5,885.65,1.03,0.10233,1675988,77311,99.98159027,17.93721529,0.894014502,0.873891621,0.393217007,9155.25
281.8,46.43,29.96,1004.43,29,302.15,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.145407,1.793187,612.7,885.85,0.98,0.10228,1591207,77277,99.99934387,17.93721529,0.894014502,0.873643868,0.394229394,9131.739177
282,46.57,29.96,1004.4,29,302.15,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.439139,1.793187,612.6,885.75,0.98,0.10228,1643785,77345,100.0413055,17.93721529,0.894014502,0.87392736,0.394162344,9133.292553
281.1,46.36,29.94,1004.44,29,302.15,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.83322,1.793187,612.6,885.75,1,0.1023,1659960,77448,100.0976028,17.93721529,0.894014502,0.874198275,0.392381846,9174.736393
281.6,46.68,29.92,1004.48,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.353079,1.793187,612.8,885.95,1,0.1023,1634235,77033,99.88615417,17.93721529,0.894516924,0.873106615,0.395197425,9109.371094
281.2,46.76,29.88,1004.43,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1672.857657,1.793187,612.6,885.75,0.99,0.10229,1621979,77351,99.95823669,17.93721529,0.894723558,0.873605527,0.393013665,9159.986842
282.5,47.1,29.79,1004.46,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1672.424696,1.793187,612.5,885.65,0.96,0.10226,1648219,77219,99.89638519,17.93721529,0.894220972,0.873402769,0.395505517,9102.275044
281.8,46.92,29.77,1004.48,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1673.353957,1.793187,612.7,885.85,0.95,0.10225,1592213,77360,100.0291367,17.93721529,0.894220972,0.873707084,0.393806423,9141.547197
281.4,46.79,29.79,1004.43,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1672.889166,1.793187,612.4,885.55,0.99,0.10229,1630301,77288,99.96273804,17.93721529,0.894220972,0.873846018,0.393613777,9146.021322
281.7,46.99,29.8,1004.46,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1673.954718,1.793187,612.8,885.95,1,0.1023,1609345,77245,100.1149597,17.93721529,0.894220972,0.874047751,0.394252755,9131.198083
281.3,47.02,29.81,1004.42,29.1,302.25,-0.32,0.10098,461.9,735.05,1.71,1.8113,1672.185225,1.793187,612.8,885.95,1.04,0.10234,1639167,77279,99.86217499,17.93721529,0.894930287,0.873086857,0.393519725,9148.207252
281.6,47.28,29.82,1004.44,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.965933,1.793187,612.6,885.75,1,0.1023,1584843,77297,100.1165619,17.93721529,0.894516924,0.874276171,0.393847669,9140.589844
282.1,47.44,29.78,1004.44,29.1,302.25,-0.32,0.10098,461.9,735.05,1.71,1.8113,1671.866499,1.793187,612.8,885.95,1,0.1023,1585859,77217,99.81664276,17.93721529,0.894930287,0.87282034,0.394955739,9114.945409
282.3,47.17,29.79,1004.45,29,302.15,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.587179,1.793187,612.5,885.65,0.99,0.10229,1625654,77389,100.0624542,17.93721529,0.894014502,0.874145,0.394357324,9128.776833
281.9,47.4,29.8,1004.45,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.051756,1.793187,613.1,886.25,1.01,0.10231,1602051,77399,100.1288223,17.93721529,0.894516924,0.873791738,0.393747667,9142.911316
281,48.33,29.87,1004.45,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1672.860861,1.793187,612.5,885.65,1.01,0.10231,1672165,77383,99.95869446,17.93721529,0.894723558,0.873757924,0.392571733,9170.298577
282.8,48.26,29.94,1004.46,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1672.210112,1.793187,612.6,885.75,1.01,0.10231,1672667,77120,99.86573029,17.93721529,0.894220972,0.873264339,0.396433778,9080.96181
281.8,47.18,29.92,1004.43,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1673.357108,1.793187,612.7,885.85,1,0.1023,1640281,77498,100.0295868,17.93721529,0.894723558,0.873807759,0.393105175,9157.854507
282,46.9,29.87,1004.43,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.018942,1.793187,612.6,885.75,1,0.1023,1563654,77250,99.98127747,17.93721529,0.894516924,0.873720063,0.394647074,9122.074468
282.4,47.08,29.88,1004.42,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1673.334463,1.793187,612.6,885.75,0.99,0.10229,1642077,77306,100.0263519,17.93721529,0.894220972,0.873885652,0.394920572,9115.757082
