Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
281.2,47.25,29.86,1004.41,28.9,302.05,-0.32,0.10098,462,735.15,1.71,1.8113,1672.955069,1.793187,612.5,885.65,1,0.1023,1662811,77270,99.97215271,17.93721529,0.893718618,0.873793516,0.39342565,9150.394737
281.9,47.06,29.83,1004.44,28.9,302.05,-0.32,0.10098,461.9,735.05,1.71,1.8113,1673.018301,1.793187,612.9,886.05,0.99,0.10229,1652782,77094,99.98118591,17.93721529,0.893925019,0.873366988,0.395305415,9106.882582
281,46.95,29.84,1004.39,28.9,302.05,-0.32,0.10098,461.8,734.95,1.71,1.8113,1672.330649,1.793187,612.6,885.75,1.03,0.10233,1662222,77305,99.88294983,17.93721529,0.894131516,0.873374731,0.392967834,9161.05516
282.4,47.07,29.85,1004.42,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1672.899687,1.793187,612.4,885.55,1.01,0.10231,1584205,77191,99.96424103,17.93721529,0.894220972,0.87389173,0.395508929,9102.19653
281,47.35,29.84,1004.44,29,302.15,-0.32,0.10098,461.9,735.05,1.71,1.8113,1673.210616,1.793187,612.7,885.85,1,0.1023,1616132,77447,100.0086594,17.93721529,0.894427537,0.873721703,0.392247322,9177.882918
281.6,47.42,29.78,1004.42,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1671.978278,1.793187,612.9,886.05,0.97,0.10227,1619134,77163,99.83261108,17.93721529,0.894220972,0.872715845,0.394531618,9124.743963
282.8,47.66,29.76,1004.42,29,302.15,-0.32,0.10098,461.9,735.05,1.71,1.8113,1673.793005,1.793187,612.8,885.95,0.99,0.10229,1626121,77335,100.0918579,17.93721529,0.894427537,0.873933041,0.395331648,9106.278289
280.3,47.42,29.78,1004.41,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1672.699789,1.793187,612.4,885.55,1.01,0.10231,1633033,77410,99.9356842,17.93721529,0.894220972,0.873774269,0.391457211,9196.407421
281.6,47.39,29.82,1004.4,29,302.15,-0.32,0.10098,461.8,734.95,1.71,1.8113,1672.866949,1.793187,613.2,886.35,1,0.1023,1648666,77111,99.95956421,17.93721529,0.894634198,0.872964801,0.394797671,9118.594815
281.2,47.59,29.83,1004.43,28.9,302.05,-0.32,0.10098,461.9,735.05,1.71,1.8113,1673.215155,1.793187,612.1,885.25,0.99,0.10229,1663603,77463,100.0093079,17.93721529,0.893925019,0.874370401,0.392445426,9173.25
281.8,48.6,29.97,1004.45,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1673.646674,1.793187,612.8,885.95,0.99,0.10229,1652562,77338,100.0709534,17.93721529,0.894723558,0.873847116,0.393918447,9138.94748
280.9,48.72,30.1,1004.45,29.3,302.45,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.337401,1.793187,613,886.15,1,0.1023,1641573,77361,100.0267715,17.93721529,0.8953156,0.873463303,0.392543628,9170.955144
281.9,50.16,30.2,1004.46,29.3,302.45,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.314574,1.793187,613.1,886.25,1.02,0.10232,1615011,77103,99.88065338,17.93721529,0.89510883,0.872790362,0.395259272,9107.945725
281,48.52,30.29,1004.48,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.989378,1.793187,612.8,885.95,1,0.1023,1672906,77314,100.1199112,17.93721529,0.894606271,0.874068097,0.392922089,9162.121708
280.8,47.54,30.3,1004.5,29.3,302.45,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.691245,1.793187,612.6,885.75,0.99,0.10229,1625853,77195,99.9344635,17.93721529,0.895522466,0.873507722,0.393247707,9154.535256
282.2,47.01,30.37,1004.48,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.249953,1.793187,612.7,885.85,1.01,0.10231,1673353,77193,99.87142181,17.93721529,0.894516924,0.873176736,0.395218583,9108.883416
280.8,46.83,30.41,1004.57,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1674.582663,1.793187,612.8,885.95,1,0.1023,1564066,77514,100.2046661,17.93721529,0.894723558,0.874416245,0.391629341,9192.365385
281.9,46.45,30.5,1004.57,29.2,302.35,-0.32,0.10098,462.1,735.25,1.71,1.8113,1670.960898,1.793187,613,886.15,0.99,0.10229,1635198,77083,99.68727112,17.93721529,0.895019579,0.872045132,0.395361827,9105.583186
281.5,46.01,30.54,1004.51,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1674.351897,1.793187,612.5,885.65,0.99,0.10229,1633279,77297,100.1716995,17.93721529,0.894812877,0.874593753,0.393707808,9143.836945
281.5,45.91,30.55,1004.53,29.2,302.35,-0.32,0.10098,462.1,735.25,1.71,1.8113,1671.905058,1.793187,612.4,885.55,0.99,0.10229,1663500,77231,99.82215118,17.93721529,0.895019579,0.8732675,0.394044262,9136.029485
282,45.95,30.48,1004.52,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1674.232001,1.793187,612.9,886.05,1,0.1023,1618749,77237,100.1545715,17.93721529,0.894606271,0.8740996,0.394713499,9120.539362
281,45.83,30.41,1004.53,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.35636,1.793187,612.7,885.85,1,0.1023,1623538,77318,100.02948,17.93721529,0.894606271,0.87380732,0.392901761,9162.59573
282,45.68,30.36,1004.55,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.780142,1.793187,613,886.15,1.01,0.10231,1640726,77067,99.80430603,17.93721529,0.894812877,0.872567123,0.395584186,9100.464894
281.7,46.02,30.36,1004.5,29.2,302.35,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.739707,1.793187,613,886.15,1.02,0.10232,1618533,77417,100.0842438,17.93721529,0.895019579,0.873739168,0.39337683,9151.530351
281.1,45.58,30.41,1004.44,29.3,302.45,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.523413,1.793187,612.7,885.85,1.02,0.10232,1641208,77306,100.0533447,17.93721529,0.89510883,0.873944968,0.393102595,9157.914621
281.8,45.05,30.43,1004.42,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.79138,1.793187,612.9,886.05,0.99,0.10229,1645878,77021,99.94876862,17.93721529,0.894812877,0.873233596,0.395539721,9101.487935
281.2,45.27,30.43,1004.41,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.880965,1.793187,612.6,885.75,0.99,0.10229,1585421,77495,100.1044235,17.93721529,0.894516924,0.874206527,0.392283373,9177.039474
282,45.36,30.47,1004.45,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1671.782385,1.793187,613.1,886.25,0.99,0.10229,1621921,77078,99.80462646,17.93721529,0.894516924,0.872417912,0.395527731,9101.76383
281.3,45.54,30.45,1004.4,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1673.355024,1.793187,612.8,885.95,0.99,0.10229,1623030,77391,100.0292892,17.93721529,0.894723558,0.873675815,0.392950224,9161.465695
281.7,46.06,30.37,1004.46,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1672.245039,1.793187,612.7,885.85,1,0.1023,1671821,77208,99.87071991,17.93721529,0.894723558,0.873154098,0.394441691,9126.824281
281.9,46.01,30.32,1004.47,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1673.065352,1.793187,612.7,885.85,0.97,0.10227,1646090,77215,99.98790741,17.93721529,0.894723558,0.873577071,0.394685951,9121.175949
281.2,46.28,30.29,1004.47,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.800055,1.793187,612.7,885.85,0.98,0.10228,1663839,77465,100.092865,17.93721529,0.894516924,0.874028337,0.392435293,9173.486842
282.4,48.25,30.37,1004.46,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.116438,1.793187,612.9,886.05,1,0.1023,1681238,77090,99.85234833,17.93721529,0.894516924,0.872856369,0.396027108,9090.286827
280.8,47.03,30.38,1004.51,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.577056,1.793187,612.6,885.75,1.01,0.10231,1674796,77532,100.2038651,17.93721529,0.894516924,0.874654493,0.39153842,9194.5
282.1,46.27,30.33,1004.52,29.2,302.35,-0.32,0.10098,462,735.15,1.71,1.8113,1671.31172,1.793187,612.9,886.05,1,0.1023,1659885,77076,99.73738861,17.93721529,0.895226377,0.872382642,0.395678256,9098.301312
281.1,49.58,30.32,1004.47,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.980536,1.793187,613,886.15,1,0.1023,1573199,77495,100.2615051,17.93721529,0.894516924,0.874427881,0.39214387,9180.304162
281.5,47.19,30.3,1004.48,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1671.527907,1.793187,612.5,885.65,0.98,0.10228,1627297,77144,99.7682724,17.93721529,0.894220972,0.872914784,0.39448865,9125.737833
281.1,46.93,30.21,1004.47,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1673.626914,1.793187,613.1,886.25,0.99,0.10229,1659003,77173,100.0681305,17.93721529,0.894723558,0.873502697,0.393780068,9142.159018
281.3,46.34,30.1,1004.41,29.1,302.25,-0.32,0.10098,461.8,734.95,1.71,1.8113,1671.548575,1.793187,612.9,886.05,1,0.1023,1603748,77220,99.77122498,17.93721529,0.895137112,0.872522123,0.393820394,9141.222894
282.5,46.3,30.03,1004.4,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1673.228667,1.793187,612,885.15,1,0.1023,1636369,77361,100.0112381,17.93721529,0.894220972,0.874509078,0.394779547,9119.013451
281.8,47.86,29.97,1004.37,29,302.15,-0.32,0.10098,462.1,735.25,1.71,1.8113,1674.23355,1.793187,612.5,885.65,1.01,0.10231,1672293,77420,100.1547928,17.93721529,0.894014502,0.874563892,0.393501225,9148.637331
281.9,46.66,29.97,1004.4,29,302.15,-0.32,0.10098,462,735.15,1.71,1.8113,1671.363684,1.793187,613,886.15,0.98,0.10228,1625469,77180,99.74481201,17.93721529,0.894220972,0.872262695,0.394864935,9117.041504
281.2,46.68,29.95,1004.45,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1675.355177,1.793187,613.1,886.25,0.97,0.10227,1614524,77441,100.3150253,17.93721529,0.894812877,0.874477375,0.392556914,9170.644737
281.3,46.89,29.91,1004.39,29.1,302.25,-0.32,0.10098,462,735.15,1.71,1.8113,1671.333243,1.793187,612.3,885.45,1.01,0.10231,1677734,77232,99.74046326,17.93721529,0.894723558,0.873081623,0.393759204,9142.643441
281.8,46.73,29.88,1004.33,29,302.15,-0.32,0.10098,462.2,735.35,1.71,1.8113,1674.004706,1.793187,612.5,885.65,1.02,0.10232,1635559,77287,100.1221008,17.93721529,0.893808127,0.874449396,0.394178385,9132.920866
281,46.37,29.88,1004.31,29.2,302.35,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.746893,1.793187,613.4,886.55,1.01,0.10231,1594266,77282,99.94241333,17.93721529,0.895019579,0.872691933,0.393084785,9158.329537
281.6,46.2,29.91,1004.33,29.1,302.25,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.192274,1.793187,612.1,885.25,1.02,0.10232,1628311,77216,99.86318207,17.93721529,0.894516924,0.873828803,0.394260817,9131.011364
280.9,46.81,29.91,1004.3,29.2,302.35,-0.32,0.10098,462.1,735.25,1.71,1.8113,1673.98329,1.793187,612.8,885.95,0.98,0.10228,1651847,77412,100.1190414,17.93721529,0.895019579,0.874024983,0.392285015,9177.001068
280.5,45.84,29.92,1004.29,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1671.553969,1.793187,613.3,886.45,1.04,0.10234,1597510,77111,99.77199554,17.93721529,0.894812877,0.87215988,0.393255493,9154.354011
282.2,45.72,29.96,1004.25,29.2,302.35,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.791754,1.793187,612.7,885.85,0.98,0.10228,1666568,77001,99.94882202,17.93721529,0.894606271,0.873436046,0.396204051,9086.227144
279.7,45.21,29.91,1004.28,29.2,302.35,-0.32,0.10098,462.2,735.35,1.71,1.8113,1673.507391,1.793187,612.8,885.95,1,0.1023,1592838,77370,100.0510559,17.93721529,0.894812877,0.873785079,0.390821221,9211.3729
282.3,46.3,29.97,1004.24,29.1,302.25,-0.32,0.10098,462.2,735.35,1.71,1.8113,1670.311911,1.793187,612.7,885.85,1,0.1023,1644160,76921,99.59455872,17.93721529,0.894310386,0.872015754,0.396756658,9073.571732
281.8,44.47,29.96,1004.34,29.1,302.25,-0.32,0.10098,462.3,735.45,1.71,1.8113,1673.640959,1.793187,612.3,885.45,1,0.1023,1644130,77449,100.070137,17.93721529,0.894103943,0.874418225,0.393353883,9152.06423
281.3,43.73,29.92,1004.3,29.2,302.35,-0.32,0.10098,462.4,735.55,1.71,1.8113,1674.57337,1.793187,613.1,886.25,0.98,0.10228,1624234,77368,100.2033386,17.93721529,0.894399759,0.874038618,0.393067041,9158.742979
281.1,43.79,29.95,1004.32,29.3,302.45,-0.32,0.10098,462.4,735.55,1.71,1.8113,1673.173338,1.793187,612.9,886.05,0.98,0.10228,1673708,77281,100.003334,17.93721529,0.894902155,0.873438346,0.393229761,9154.953042
279.8,44.41,29.98,1004.33,29.3,302.45,-0.32,0.10098,462.3,735.45,1.71,1.8113,1672.652739,1.793187,613,886.15,1,0.1023,1653422,77190,99.92896271,17.93721529,0.89510883,0.873060824,0.391872634,9186.658327
282.3,44.56,29.99,1004.38,29.4,302.55,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.06613,1.793187,612.6,885.75,1.02,0.10232,1609355,76996,99.84516144,17.93721529,0.894991391,0.873199397,0.396370187,9082.418704
280.7,44.34,29.92,1004.39,29.5,302.65,-0.32,0.10098,462.7,735.85,1.71,1.8113,1675.078268,1.793187,613,886.15,1,0.1023,1597720,77495,100.2754669,17.93721529,0.895287208,0.874485194,0.391585856,9193.386177
281.8,44.12,29.91,1004.37,29.4,302.55,-0.32,0.10098,462.7,735.85,1.71,1.8113,1671.677123,1.793187,612.8,885.95,0.99,0.10229,1618201,77086,99.78958893,17.93721529,0.894784839,0.872689137,0.395206197,9109.168914
281.4,45.08,29.87,1004.42,29.5,302.65,-0.32,0.10098,462.8,735.95,1.71,1.8113,1674.524451,1.793187,612.6,885.75,1,0.1023,1590358,77280,100.1963501,17.93721529,0.895080587,0.874603859,0.393654524,9145.074627
280.1,44.16,29.89,1004.41,29.6,302.75,-0.32,0.10098,462.8,735.95,1.71,1.8113,1673.600104,1.793187,613,886.15,0.96,0.10226,1658248,77300,100.0643005,17.93721529,0.895583024,0.873538605,0.391734555,9189.896466
282.6,43.45,29.85,1004.44,29.2,302.35,-0.32,0.10098,462.6,735.75,1.71,1.8113,1671.637389,1.793187,612.4,885.55,0.99,0.10229,1645884,77071,99.78391266,17.93721529,0.893987023,0.87311003,0.39640528,9081.61465
280.2,43.81,29.8,1004.42,29.2,302.35,-0.32,0.10098,462.6,735.75,1.71,1.8113,1675.110579,1.793187,612.6,885.75,1,0.1023,1613694,77485,100.2800827,17.93721529,0.893987023,0.874947511,0.390938787,9208.602784
282.9,44.68,29.79,1004.48,29.3,302.45,-0.32,0.10098,462.6,735.75,1.71,1.8113,1670.714644,1.793187,613.1,886.25,0.98,0.10228,1623544,76929,99.65209198,17.93721529,0.894489091,0.87176915,0.397558577,9055.269353
281.2,44.51,29.78,1004.41,29.3,302.45,-0.32,0.10098,462.7,735.85,1.71,1.8113,1675.097548,1.793187,612.1,885.25,0.99,0.10229,1659043,77447,100.2782211,17.93721529,0.894282703,0.875474288,0.392526502,9171.355263
281.7,43.54,29.74,1004.42,29.1,302.25,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.526038,1.793187,612.7,885.85,0.99,0.10229,1635524,77096,99.76800537,17.93721529,0.893691344,0.872711273,0.39501471,9113.584665
280.8,43.55,29.67,1004.46,29.2,302.35,-0.32,0.10098,462.6,735.75,1.71,1.8113,1675.265296,1.793187,612.9,886.05,1,0.1023,1558266,77467,100.3021851,17.93721529,0.893987023,0.874705685,0.391866947,9186.791667
280.9,43.78,29.7,1004.45,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1671.912001,1.793187,612.5,885.65,1,0.1023,1609781,77222,99.82314301,17.93721529,0.894193344,0.873180281,0.393250208,9154.477038
282.1,43.74,29.66,1004.45,29.4,302.55,-0.32,0.10098,462.8,735.95,1.71,1.8113,1674.13288,1.793187,612.6,885.75,0.99,0.10229,1677093,77209,100.1404114,17.93721529,0.894578382,0.874354366,0.394996662,9114.001063
281.4,43.88,29.66,1004.42,29.3,302.45,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.560744,1.793187,613.2,886.35,1,0.1023,1582334,77402,100.0586777,17.93721529,0.894282703,0.873372635,0.393034051,9159.511727
282,43.46,29.69,1004.37,29.2,302.35,-0.32,0.10098,462.6,735.75,1.71,1.8113,1672.694075,1.793187,612.7,885.85,1,0.1023,1600919,77211,99.93486786,17.93721529,0.893987023,0.873418141,0.394846414,9117.469149
281.3,43.51,29.71,1004.37,29.2,302.35,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.479994,1.793187,612.6,885.75,0.99,0.10229,1611363,77306,100.047142,17.93721529,0.894193344,0.87397112,0.393382284,9151.403484
280.6,44.72,29.6,1004.36,29.1,302.25,-0.32,0.10098,462.5,735.65,1.71,1.8113,1672.293906,1.793187,612.3,885.45,1.03,0.10233,1648574,77254,99.87770081,17.93721529,0.893691344,0.873686232,0.392667501,9168.06201
281.7,44.65,29.56,1004.38,29.1,302.25,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.881392,1.793187,612.6,885.75,1.05,0.10235,1619008,77173,100.1044846,17.93721529,0.893279124,0.87432541,0.39462058,9122.686901
281.7,44.23,29.5,1004.38,29.1,302.25,-0.32,0.10098,462.5,735.65,1.72,1.8213,1674.030127,1.803087,612.5,885.65,1.01,0.10231,1654183,77495,100.1257324,18.0362448,0.896196185,0.873332755,0.39298089,9160.750799
283,43.78,29.48,1004.35,29,302.15,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.071761,1.793187,612.5,885.65,0.98,0.10228,1625152,77237,99.98882294,17.93721529,0.893189575,0.873822543,0.396113192,9088.311307
282.3,43.69,29.45,1004.39,29,302.15,-0.32,0.10098,462.6,735.75,1.72,1.8213,1674.996451,1.803087,612.3,885.45,1.01,0.10231,1625230,77524,100.2637787,18.0362448,0.895486439,0.874120176,0.393670591,9144.701382
282.1,43.44,29.4,1004.28,29,302.15,-0.32,0.10098,462.6,735.75,1.72,1.8213,1673.003722,1.803087,612.4,885.55,1.01,0.10231,1623081,77285,99.97910309,18.0362448,0.895486439,0.872841693,0.394608233,9122.97235
282.3,44.26,29.4,1004.29,29,302.15,-0.32,0.10098,462.6,735.75,1.72,1.8213,1674.87789,1.803087,612.6,885.75,0.97,0.10227,1622800,77347,100.2468414,18.0362448,0.895486439,0.873639795,0.394571463,9123.822529
281.2,44.57,29.37,1004.23,29,302.15,-0.32,0.10098,462.6,735.75,1.71,1.8113,1673.00997,1.793187,612.4,885.55,0.97,0.10227,1608038,77279,99.97999573,17.93721529,0.892983581,0.873877452,0.393379832,9151.460526
282.4,44.54,29.31,1004.21,28.9,302.05,-0.32,0.10098,462.5,735.65,1.71,1.8113,1673.777785,1.793187,612.6,885.75,0.99,0.10229,1640426,77313,100.0896835,17.93721529,0.892688038,0.874145961,0.394884815,9116.582507
281.2,45.11,29.28,1004.18,28.9,302.05,-0.32,0.10098,462.2,735.35,1.71,1.8113,1672.55773,1.793187,612.8,885.95,1,0.1023,1629995,77299,99.91539001,17.93721529,0.8933061,0.87322697,0.39327805,9153.828947
282.4,45.55,29.2,1004.13,28.8,301.95,-0.32,0.10098,462.1,735.25,1.71,1.8113,1672.041083,1.793187,612.3,885.45,0.98,0.10228,1660965,77183,99.84158325,17.93721529,0.893010353,0.87343879,0.395549923,9101.253187
281.6,45.98,29.18,1004.14,28.8,301.95,-0.32,0.10098,462,735.15,1.71,1.8113,1673.580023,1.793187,612.6,885.75,0.97,0.10227,1639299,77381,100.0614319,17.93721529,0.893216495,0.873990316,0.393420132,9150.523082
281.5,46.31,29.08,1004.15,28.8,301.95,-0.32,0.10098,461.9,735.05,1.71,1.8113,1671.868796,1.793187,612.6,885.75,0.97,0.10227,1608988,77315,99.81697083,17.93721529,0.893422733,0.872984565,0.393616147,9145.966252
281.4,46.76,28.98,1004.2,28.8,301.95,-0.32,0.10098,462,735.15,1.71,1.8113,1673.945639,1.793187,612.3,885.45,0.99,0.10229,1634334,77307,100.1136627,17.93721529,0.893216495,0.874577237,0.393517038,9148.269723
281.8,47.08,28.93,1004.24,28.8,301.95,-0.32,0.10098,461.9,735.05,1.71,1.8113,1671.912375,1.793187,612.6,885.75,0.98,0.10228,1641130,77305,99.82319641,17.93721529,0.893422733,0.873029952,0.394086603,9135.047906
282.4,47.66,28.85,1004.27,28.7,301.85,-0.32,0.10098,462,735.15,1.71,1.8113,1673.645606,1.793187,612.4,885.55,1,0.1023,1600678,77395,100.0708008,17.93721529,0.892714605,0.874310012,0.394466435,9126.251771
282.6,47.88,28.76,1004.3,28.6,301.75,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.20629,1.803087,612.4,885.55,1,0.1023,1632209,77446,100.0080414,18.0362448,0.894920132,0.872940839,0.394485853,9125.802548
282.1,47.56,28.69,1004.29,28.6,301.75,-0.32,0.10098,461.8,734.95,1.71,1.8113,1672.689909,1.793187,612.2,885.35,0.99,0.10229,1639333,77391,99.93427277,17.93721529,0.892624863,0.873950939,0.394067751,9135.484934
283.1,48.15,28.68,1004.29,28.5,301.65,-0.32,0.10098,461.7,734.85,1.72,1.8213,1673.783926,1.803087,612.2,885.35,1,0.1023,1563357,77443,100.0905609,18.0362448,0.89483007,0.873501119,0.395199119,9109.332038
282,48.46,28.66,1004.28,28.5,301.65,-0.32,0.10098,461.8,734.95,1.72,1.8213,1673.649878,1.803087,612.4,885.55,1.01,0.10231,1589948,77512,100.0714111,18.0362448,0.894623555,0.873220656,0.393313119,9153.012766
282.8,48.79,28.61,1004.27,28.5,301.65,-0.32,0.10098,461.7,734.85,1.72,1.8213,1673.651854,1.803087,612.2,885.35,1,0.1023,1666877,77483,100.0716934,18.0362448,0.89483007,0.873423715,0.394576526,9123.705446
282.2,49.02,28.58,1004.29,28.5,301.65,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.333128,1.803087,612.2,885.35,1,0.1023,1641151,77576,100.0261612,18.0362448,0.895036681,0.87323687,0.393267352,9154.077959
283.4,48.71,28.59,1004.27,28.5,301.65,-0.32,0.10098,461.6,734.75,1.71,1.8113,1672.615729,1.793187,612.3,885.45,1.02,0.10232,1624536,77360,99.92367554,17.93721529,0.89253508,0.87385564,0.396042371,9089.936486
282.4,48.97,28.55,1004.23,28.4,301.55,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.837919,1.803087,612,885.15,1.02,0.10232,1611834,77580,100.0982742,18.0362448,0.894533425,0.873793745,0.393525776,9148.066572
283.2,49.1,28.54,1004.21,28.4,301.55,-0.32,0.10098,461.5,734.65,1.72,1.8213,1672.943427,1.803087,612.5,885.65,1,0.1023,1680603,77478,99.9704895,18.0362448,0.894739967,0.872675785,0.395160126,9110.230932
282.8,49.68,28.49,1004.16,28.4,301.55,-0.32,0.10098,461.6,734.75,1.72,1.8213,1674.31745,1.803087,611.8,884.95,0.99,0.10229,1654716,77650,100.1667786,18.0362448,0.894533425,0.874236972,0.39372792,9143.369873
282.1,49.99,28.47,1004.17,28.3,301.45,-0.32,0.10098,461.6,734.75,1.72,1.8213,1673.816877,1.803087,612.2,885.35,1.01,0.10231,1631119,77589,100.0952682,18.0362448,0.894030402,0.873540131,0.393062126,9158.857497
283.8,49.37,28.47,1004.2,28.3,301.45,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.358763,1.803087,612.4,885.55,1.01,0.10231,1655564,77466,100.0298233,18.0362448,0.894443254,0.873049957,0.396058672,9089.562368
282.6,49.18,28.48,1004.13,28.3,301.45,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.709746,1.803087,612,885.15,1.01,0.10231,1593620,77765,100.0799637,18.0362448,0.894443254,0.87369894,0.392867631,9163.39172
283.2,49.16,28.5,1004.14,28.3,301.45,-0.32,0.10098,461.4,734.55,1.72,1.8213,1672.534552,1.803087,612.1,885.25,0.98,0.10228,1651340,77415,99.91207886,18.0362448,0.894443254,0.872839906,0.395481705,9102.823093
283.1,49.73,28.48,1004.22,28.3,301.45,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.8133,1.803087,612.3,885.45,0.97,0.10227,1633093,77628,100.0947571,18.0362448,0.894649822,0.873348441,0.394257296,9131.0929
283.1,50.25,28.43,1004.27,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.782141,1.803087,611.9,885.05,0.97,0.10227,1670489,77450,99.94744873,18.0362448,0.895153337,0.873187174,0.395163401,9110.155422
282.5,49.82,28.42,1004.26,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.243537,1.803087,612.1,885.25,0.98,0.10228,1657497,77531,100.1562195,18.0362448,0.895153337,0.873841722,0.393913925,9139.052389
282.1,49.93,28.41,1004.25,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1673.133498,1.803087,612.3,885.45,0.98,0.10228,1626187,77507,99.99764252,18.0362448,0.895153337,0.872969589,0.393477974,9149.177951
283.3,50.49,28.4,1004.26,28.3,301.45,-0.32,0.10098,461.4,734.55,1.72,1.8213,1673.096487,1.803087,611.9,885.05,0.97,0.10227,1672931,77433,99.99235535,18.0362448,0.894443254,0.873371499,0.395529387,9101.725732
282.1,50.52,28.37,1004.31,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.257529,1.803087,612.4,885.55,0.99,0.10229,1629264,77710,100.1582184,18.0362448,0.895153337,0.873537361,0.3924501,9173.14073
283.5,50.57,28.36,1004.27,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1671.424941,1.803087,612.2,885.35,1.01,0.10231,1587703,77332,99.75356293,18.0362448,0.895153337,0.872136421,0.396325566,9083.44127
282.8,50.9,28.31,1004.3,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1675.595396,1.803087,611.9,885.05,0.99,0.10229,1649286,77734,100.3493423,18.0362448,0.895153337,0.874873806,0.393302454,9153.260962
282.8,50.87,28.28,1004.29,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1672.140364,1.803087,612.4,885.55,0.97,0.10227,1640212,77413,99.8557663,18.0362448,0.895153337,0.872256183,0.394933318,9115.462871
282.8,50.25,28.33,1004.27,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.731719,1.803087,611.9,885.05,1,0.1023,1600725,77567,100.2259598,18.0362448,0.895153337,0.874388411,0.394149225,9133.596535
282.5,50.01,28.36,1004.29,28.3,301.45,-0.32,0.10098,461.2,734.35,1.72,1.8213,1672.611082,1.803087,612.2,885.35,0.99,0.10229,1659563,77435,99.92301178,18.0362448,0.894856487,0.872793637,0.39440228,9127.736283
283.1,49.94,28.36,1004.28,28.3,301.45,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.043562,1.803087,612.2,885.35,0.99,0.10229,1667826,77507,99.98479462,18.0362448,0.894856487,0.873047364,0.394872791,9116.86012
282.6,50.05,28.35,1004.33,28.3,301.45,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.814635,1.803087,612.2,885.35,0.97,0.10227,1672443,77575,100.0949478,18.0362448,0.895063247,0.873460003,0.39382986,9141.003185
282.9,50.03,28.4,1004.33,28.3,301.45,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.235556,1.803087,611.9,885.05,0.98,0.10228,1578185,77519,100.0122223,18.0362448,0.894856487,0.873472727,0.394532744,9124.717922
282.3,50.62,28.37,1004.3,28.4,301.55,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.401061,1.803087,612,885.15,1.01,0.10231,1646628,77585,100.0358658,18.0362448,0.89556709,0.873518031,0.393361074,9151.896918
283.1,50.95,28.36,1004.28,28.3,301.45,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.231764,1.803087,612,885.15,0.99,0.10229,1609536,77597,100.0116806,18.0362448,0.895063247,0.873379384,0.394414802,9127.446485
283.1,50.59,28.37,1004.25,28.4,301.55,-0.32,0.10098,461.3,734.45,1.72,1.8213,1674.598471,1.803087,611.9,885.05,0.98,0.10228,1651740,77530,100.2069244,18.0362448,0.895153337,0.874270991,0.394755648,9119.565525
282.2,51.12,28.32,1004.23,28.4,301.55,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.297988,1.803087,612.1,885.25,1.01,0.10231,1629689,77520,100.0211411,18.0362448,0.895360166,0.873346785,0.393551446,9147.46988
283.8,50.71,28.32,1004.22,28.4,301.55,-0.32,0.10098,461.2,734.35,1.72,1.8213,1672.613539,1.803087,612.2,885.35,0.99,0.10229,1618579,77349,99.92336273,18.0362448,0.895360166,0.872795079,0.39665776,9075.834038
281.8,50.82,28.33,1004.22,28.4,301.55,-0.32,0.10098,461,734.15,1.72,1.8213,1674.423407,1.803087,612.1,885.25,1.02,0.10232,1623195,77704,100.1819153,18.0362448,0.89577411,0.874025898,0.392063019,9182.197303
283.6,51.31,28.28,1004.23,28.4,301.55,-0.32,0.10098,461,734.15,1.71,1.8113,1671.545424,1.793187,612.4,885.55,1.02,0.10232,1629963,77354,99.77077484,17.93721529,0.893270448,0.873115156,0.396352606,9082.82158
283.3,51.38,28.3,1004.2,28.4,301.55,-0.32,0.10098,461.2,734.35,1.72,1.8213,1675.436781,1.803087,611.7,884.85,1.05,0.10235,1637526,77717,100.326683,18.0362448,0.895360166,0.875120849,0.39408401,9135.108013
282.6,51.58,28.25,1004.24,28.4,301.55,-0.32,0.10098,461.2,734.35,1.72,1.8213,1673.056166,1.803087,612.2,885.35,1.04,0.10234,1569590,77487,99.98659515,18.0362448,0.895360166,0.873153216,0.394277122,9130.633758
282.5,51.78,28.2,1004.25,28.4,301.55,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.354651,1.793187,612.4,885.55,1.05,0.10235,1636859,77489,100.0292358,17.93721529,0.892857661,0.874238042,0.394127432,9134.101593
282.6,52.57,28.23,1004.29,28.5,301.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.801955,1.803087,612.3,885.45,1.03,0.10233,1630983,77456,99.95027924,18.0362448,0.896071166,0.872873528,0.394434922,9126.980892
282.9,52.26,28.21,1004.27,28.5,301.65,-0.32,0.10098,461.2,734.35,1.71,1.8113,1673.684645,1.793187,612.2,885.35,1.04,0.10234,1630666,77519,100.0763779,17.93721529,0.893360165,0.87463392,0.394532744,9124.717922
283.5,52.36,28.22,1004.28,28.5,301.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1672.911917,1.803087,612.1,885.25,1,0.1023,1678295,77491,99.96598816,18.0362448,0.896071166,0.873100683,0.395512365,9102.11746
282.8,52.05,28.17,1004.34,28.5,301.65,-0.32,0.10098,461.1,734.25,1.72,1.8213,1673.916373,1.803087,612.2,885.35,0.99,0.10229,1620008,77661,100.1094818,18.0362448,0.896071166,0.873559024,0.393672152,9144.665134
282.5,52.18,28.2,1004.3,28.5,301.65,-0.32,0.10098,461.2,734.35,1.72,1.8213,1674.023398,1.803087,612.5,885.65,1,0.1023,1597395,77480,100.1247711,18.0362448,0.895864078,0.873309113,0.394173213,9133.040708
281.7,52.96,28.26,1004.31,28.5,301.65,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.142043,1.793187,612.3,885.45,1,0.1023,1643971,77524,99.99886322,17.93721529,0.893566674,0.874125306,0.392833884,9164.178914
282.7,52.88,28.36,1004.37,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1672.618452,1.793187,612.6,885.75,0.98,0.10228,1679294,77279,99.92406464,17.93721529,0.894069574,0.873445177,0.39547823,9102.903077
281.5,53.06,28.38,1004.39,28.6,301.75,-0.32,0.10098,461,734.15,1.71,1.8113,1672.57028,1.793187,612.2,885.35,1.01,0.10231,1630978,77435,99.91718292,17.93721529,0.894276343,0.873920181,0.393006166,9160.161634
282.8,52.67,28.38,1004.45,28.7,301.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1672.341971,1.793187,612.5,885.65,0.99,0.10229,1602294,77364,99.88456726,17.93721529,0.894572706,0.873413404,0.395183457,9109.693069
281.7,53.83,28.39,1004.48,28.7,301.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.820296,1.793187,612.6,885.75,0.98,0.10228,1670730,77629,100.0957565,17.93721529,0.894572706,0.874151142,0.392302542,9176.591054
283.2,54.78,28.42,1004.53,28.6,301.75,-0.32,0.10098,461.2,734.35,1.71,1.8113,1671.951468,1.793187,612.4,885.55,0.98,0.10228,1626759,77326,99.82878113,17.93721529,0.893862901,0.873275044,0.395936893,9092.358051
282.2,54.72,28.47,1004.55,28.7,301.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1674.275419,1.793187,612.4,885.55,0.99,0.10229,1660255,77549,100.1607742,17.93721529,0.894572706,0.874659789,0.393404275,9150.891921
281.6,52.59,28.39,1004.58,28.7,301.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1672.203757,1.793187,612.6,885.75,0.99,0.10229,1635599,77395,99.86482239,17.93721529,0.894572706,0.873221099,0.393348966,9152.178622
283.7,54.7,28.48,1004.61,28.7,301.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1672.416846,1.793187,612.7,885.85,0.98,0.10228,1649703,77322,99.89526367,17.93721529,0.894572706,0.873215637,0.396656453,9075.863941
281.2,53.02,28.44,1004.67,28.7,301.85,-0.32,0.10098,461.2,734.35,1.71,1.8113,1674.447386,1.793187,612,885.15,0.97,0.10227,1674704,77694,100.1853409,17.93721529,0.894365869,0.875164586,0.391278606,9200.605263
282.2,53.7,28.44,1004.71,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1671.111876,1.793187,612.4,885.55,1,0.1023,1565912,77183,99.70883942,17.93721529,0.894069574,0.872820465,0.395269789,9107.703402
282,52.8,28.4,1004.7,28.7,301.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1673.854956,1.793187,612.8,885.95,1,0.1023,1657086,77396,100.100708,17.93721529,0.894572706,0.873989182,0.393902611,9139.314894
281.8,52.63,28.36,1004.77,28.7,301.85,-0.32,0.10098,461.1,734.25,1.71,1.8113,1671.92861,1.793187,612.3,885.45,1,0.1023,1551004,77308,99.82551575,17.93721529,0.894572706,0.873412159,0.39407131,9135.402413
283.1,52.73,28.29,1004.85,28.6,301.75,-0.32,0.10098,461.1,734.25,1.71,1.8113,1672.727187,1.793187,612.2,885.35,1,0.1023,1679022,77416,99.93959808,17.93721529,0.894069574,0.873992608,0.395336951,9106.156129
282.2,52.99,28.25,1004.88,28.5,301.65,-0.32,0.10098,460.9,734.05,1.72,1.8213,1672.984656,1.803087,612.5,885.65,1.01,0.10231,1667251,77611,99.97637939,18.0362448,0.89648563,0.872719662,0.393090002,9158.208009
283.1,52.79,28.25,1004.87,28.5,301.65,-0.32,0.10098,460.9,734.05,1.71,1.8113,1672.042258,1.793187,612.5,885.65,1,0.1023,1627435,77451,99.8417511,17.93721529,0.89397998,0.873256903,0.395158299,9110.273048
283.1,52.55,28.22,1005.01,28.5,301.65,-0.32,0.10098,461,734.15,1.72,1.8213,1673.808493,1.803087,612.3,885.45,0.97,0.10227,1685950,77612,100.0940704,18.0362448,0.89627835,0.873345624,0.394338574,9129.21088
282.1,52.58,28.18,1005.02,28.5,301.65,-0.32,0.10098,460.9,734.05,1.72,1.8213,1671.736456,1.803087,612.2,885.35,0.98,0.10228,1601983,77445,99.79806519,18.0362448,0.89648563,0.872260435,0.393792979,9141.85927
282.8,52.82,28.08,1005.03,28.4,301.55,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.352355,1.803087,612.6,885.75,0.97,0.10227,1663791,77435,100.0289078,18.0362448,0.895981225,0.872745809,0.394821114,9118.053395
282.8,53,28.02,1005.11,28.5,301.65,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.52056,1.803087,612.5,885.65,0.99,0.10229,1604926,77549,99.91007996,18.0362448,0.896693006,0.872407901,0.394240712,9131.477016
282.8,52.77,28,1005.1,28.5,301.65,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.546408,1.803087,612.1,885.25,1.03,0.10233,1660471,77451,99.91377258,18.0362448,0.896693006,0.872945304,0.394739551,9119.937412
283.2,52.94,27.96,1005.18,28.4,301.55,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.32736,1.803087,612.2,885.35,0.99,0.10229,1672700,77718,100.0253372,18.0362448,0.895981225,0.873213791,0.393939837,9138.451271
283.5,52.95,27.92,1005.19,28.3,301.45,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.665343,1.803087,611.9,885.05,1.01,0.10231,1642983,77519,99.93076324,18.0362448,0.8956841,0.873197451,0.395369505,9105.406349
283,52.95,27.91,1005.23,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1673.805876,1.803087,612.4,885.55,1.01,0.10231,1644162,77749,100.0936966,18.0362448,0.895179996,0.873312103,0.39350467,9148.557244
283.3,53.04,27.87,1005.23,28.1,301.25,-0.32,0.10098,460.6,733.75,1.72,1.8213,1672.162528,1.803087,612.1,885.25,1.03,0.10233,1637073,77619,99.8589325,18.0362448,0.895089849,0.872719967,0.394581572,9123.588775
283.5,53.06,27.86,1005.31,28.1,301.25,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.962034,1.803087,611.6,884.75,1.01,0.10231,1640971,77632,100.1160049,18.0362448,0.89488294,0.874289868,0.394794011,9118.679365
283.8,53,27.92,1005.3,28,301.15,-0.32,0.10098,460.5,733.65,1.72,1.8213,1672.63346,1.803087,612.4,885.55,1.01,0.10231,1611823,77651,99.9262085,18.0362448,0.894792724,0.872624407,0.39511508,9111.269556
284.4,52.97,27.93,1005.32,28,301.15,-0.32,0.10098,460.7,733.85,1.72,1.8213,1673.366187,1.803087,611.5,884.65,1.02,0.10232,1626172,77665,100.0308838,18.0362448,0.894379138,0.8740714,0.395879044,9093.686709
283.8,52.71,27.98,1005.35,28,301.15,-0.32,0.10098,460.6,733.75,1.72,1.8213,1674.37625,1.803087,612.2,885.35,1.03,0.10233,1652704,77861,100.1751785,18.0362448,0.894585883,0.873907238,0.39404941,9135.910148
282.8,52.37,28.12,1005.38,28.1,301.25,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.256972,1.803087,612,885.15,1.01,0.10231,1622271,77795,100.0152817,18.0362448,0.895296854,0.873433563,0.392994061,9160.443777
283.4,51.94,28.24,1005.41,28.2,301.35,-0.32,0.10098,460.6,733.75,1.72,1.8213,1673.629103,1.803087,612.2,885.35,1,0.1023,1598814,77628,100.0684433,18.0362448,0.895594048,0.87341038,0.394675089,9121.426958
282.9,51.72,28.31,1005.46,28.2,301.35,-0.32,0.10098,460.6,733.75,1.72,1.8213,1673.078329,1.803087,612.1,885.25,1.01,0.10231,1688041,77746,99.98976135,18.0362448,0.895594048,0.87321798,0.393380801,9151.437964
283.4,51.67,28.33,1005.53,28.3,301.45,-0.32,0.10098,460.6,733.75,1.72,1.8213,1673.257078,1.803087,612.1,885.25,1,0.1023,1702426,77538,100.0152969,18.0362448,0.89609848,0.873303101,0.395133197,9110.8518
282.9,51.45,28.4,1005.51,28.4,301.55,-0.32,0.10098,460.6,733.75,1.72,1.8213,1673.206984,1.803087,612.4,885.55,1,0.1023,1643113,77691,100.0081406,18.0362448,0.896603146,0.872941246,0.393659289,9144.963945
283.5,51.28,28.48,1005.62,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1672.41252,1.803087,611.9,885.05,0.98,0.10228,1590148,77561,99.89464569,18.0362448,0.895179996,0.872990042,0.395155409,9110.339683
283.7,50.89,28.49,1005.6,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1674.546774,1.803087,611.7,884.85,0.99,0.10229,1598105,77791,100.1995392,18.0362448,0.895179996,0.87448193,0.394265021,9130.913994
283.1,50.97,28.53,1005.63,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1673.483199,1.803087,612.3,885.45,1.01,0.10231,1626075,77794,100.0475998,18.0362448,0.895179996,0.87323374,0.393416014,9150.618863
283.6,50.86,28.48,1005.64,28.2,301.35,-0.32,0.10098,460.8,733.95,1.72,1.8213,1673.743231,1.803087,612,885.15,1.01,0.10231,1582051,77742,100.0847473,18.0362448,0.895179996,0.87371856,0.394374462,9128.380113
282.8,50.97,28.49,1005.69,28.2,301.35,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.526564,1.803087,612,885.15,1.02,0.10232,1645331,77804,100.0537949,18.0362448,0.894973114,0.873611295,0.392948601,9161.503536
284.3,51.36,28.41,1005.63,28.2,301.35,-0.32,0.10098,460.9,734.05,1.72,1.8213,1673.265357,1.803087,611.7,884.85,1.01,0.10231,1671653,77659,100.0164795,18.0362448,0.894973114,0.873770957,0.395770421,9096.182554
283.9,52.45,28.32,1005.66,28.1,301.25,-0.32,0.10098,460.8,733.95,1.72,1.8213,1674.51425,1.803087,612.1,885.25,1.02,0.10232,1659862,77865,100.1948929,18.0362448,0.894676126,0.874079087,0.394168007,9133.161324
283.9,53.01,28.25,1005.65,28.1,301.25,-0.32,0.10098,460.6,733.75,1.72,1.8213,1671.767271,1.803087,612,885.15,1.03,0.10233,1655592,77637,99.80246735,18.0362448,0.895089849,0.872598775,0.395325578,9106.418105
283.7,53.29,28.19,1005.66,28.1,301.25,-0.32,0.10098,460.6,733.75,1.72,1.8213,1674.66384,1.803087,612,885.15,1.01,0.10231,1642303,77832,100.2162628,18.0362448,0.895089849,0.874257677,0.394057332,9135.726472
283.8,53.74,28.08,1005.59,28,301.15,-0.32,0.10098,460.5,733.65,1.72,1.8213,1671.653517,1.803087,612.1,885.25,0.99,0.10229,1572709,77663,99.78621674,18.0362448,0.894792724,0.872342315,0.395054029,9112.67759
284.9,53.91,28.02,1005.6,28,301.15,-0.32,0.10098,460.6,733.75,1.72,1.8213,1674.23606,1.803087,612.1,885.25,1.02,0.10232,1629540,77676,100.1551514,18.0362448,0.894585883,0.873916187,0.396518873,9079.012987
284.6,54.42,27.95,1005.59,27.8,300.95,-0.32,0.10098,460.5,733.65,1.72,1.8213,1673.349631,1.803087,611.8,884.95,1,0.1023,1614973,77922,100.0285187,18.0362448,0.893785162,0.873689818,0.394850845,9117.366831
284.5,55.41,27.84,1005.6,27.6,300.75,-0.32,0.10098,460.4,733.55,1.72,1.8213,1674.21694,1.803087,611.7,884.85,1,0.1023,1645028,77869,100.15242,18.0362448,0.892984811,0.874308612,0.394980759,9114.368014
284,55.57,27.77,1005.58,27.7,300.85,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.251417,1.803087,612.2,885.35,1.02,0.10232,1593535,77967,100.0144882,18.0362448,0.894108078,0.873228347,0.393790998,9141.905282
285.5,56.01,27.67,1005.55,27.6,300.75,-0.32,0.10098,460,733.15,1.72,1.8213,1672.704115,1.803087,611.7,884.85,1.03,0.10233,1658491,77762,99.93630219,18.0362448,0.893810884,0.873481321,0.396914494,9069.963573
283.8,57.09,27.59,1005.57,27.7,300.85,-0.32,0.10098,460.1,733.25,1.72,1.8213,1674.431471,1.803087,611.6,884.75,1.02,0.10232,1602817,77967,100.1830673,18.0362448,0.894108078,0.874584377,0.39351368,9148.34778
284.3,58.15,27.44,1005.54,27.8,300.95,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.550917,1.803087,612,885.15,1.05,0.10235,1643653,77793,100.0572739,18.0362448,0.894612167,0.873684676,0.395088699,9111.877946
284.7,58.73,27.31,1005.57,27.8,300.95,-0.32,0.10098,460.1,733.25,1.72,1.8213,1673.872366,1.803087,611.7,884.85,1.03,0.10233,1633573,77802,100.1031952,18.0362448,0.894612167,0.874166007,0.395598807,9100.128556
283.5,59.56,27.18,1005.53,27.8,300.95,-0.32,0.10098,460.2,733.35,1.72,1.8213,1673.802939,1.803087,611.7,884.85,1.02,0.10232,1644253,77871,100.093277,18.0362448,0.894405272,0.87410563,0.393582318,9146.752381
284.5,59.02,26.99,1005.56,27.8,300.95,-0.32,0.10098,460.2,733.35,1.72,1.8213,1672.610335,1.803087,611.8,884.95,1,0.1023,1618592,77613,99.92290497,18.0362448,0.894405272,0.873256354,0.39628357,9084.403866
283.7,59.22,26.99,1005.54,27.8,300.95,-0.32,0.10098,460.2,733.35,1.72,1.8213,1674.628539,1.803087,611.8,884.95,1.01,0.10231,1665807,77997,100.2112198,18.0362448,0.894405272,0.874458487,0.393223717,9155.093761
284.4,57.66,27.03,1005.58,27.8,300.95,-0.32,0.10098,460.1,733.25,1.72,1.8213,1671.600592,1.803087,611.7,884.85,1,0.1023,1634360,77573,99.77865601,18.0362448,0.894612167,0.872774636,0.396348548,9082.914557
284.6,57.3,27.11,1005.57,27.7,300.85,-0.32,0.10098,460.1,733.25,1.72,1.8213,1675.146468,1.803087,611.6,884.75,0.98,0.10228,1575128,77998,100.2852097,18.0362448,0.894108078,0.874923672,0.394466109,9126.259311
285,56.97,27.16,1005.63,27.5,300.65,-0.32,0.10098,459.9,733.05,1.72,1.8213,1672.571082,1.803087,611.7,884.85,1.01,0.10231,1636227,77834,99.91729736,18.0362448,0.89351369,0.873363897,0.395852851,9094.288421
285.7,56.75,27.2,1005.64,27.4,300.55,-0.32,0.10098,459.9,733.05,1.73,1.8313,1673.981421,1.812987,611.1,884.25,1.01,0.10231,1635746,77900,100.1187744,18.13527431,0.895496139,0.873751931,0.396488915,9079.698985
284.2,56.87,27.28,1005.67,27.3,300.45,-0.32,0.10098,459.7,732.85,1.73,1.8313,1675.10871,1.812987,611.5,884.65,1,0.1023,1673405,78180,100.2798157,18.13527431,0.895405216,0.873948393,0.392994683,9160.429275
285.5,57.25,27.28,1005.71,27.2,300.35,-0.32,0.10098,459.5,732.65,1.73,1.8313,1671.289664,1.812987,611.7,884.85,1.03,0.10233,1644954,77708,99.73423767,18.13527431,0.895314252,0.871550552,0.397190313,9063.665149
285.8,57.79,27.27,1005.73,27.1,300.25,-0.32,0.10098,459.5,732.65,1.73,1.8313,1674.413901,1.812987,610.9,884.05,1.05,0.10235,1637737,78038,100.1805573,18.13527431,0.894809174,0.874304493,0.395926309,9092.60112
285.8,57.98,27.22,1005.75,27,300.15,-0.32,0.10098,459.3,732.45,1.73,1.8313,1674.198462,1.812987,611.5,884.65,1.04,0.10234,1670559,78115,100.1497803,18.13527431,0.894718071,0.873495197,0.395536034,9101.572778
285.2,58.69,27.15,1005.74,26.9,300.05,-0.32,0.10098,459.2,732.35,1.73,1.8313,1674.971991,1.812987,611.3,884.45,1.02,0.10232,1581226,78220,100.2602844,18.13527431,0.894419981,0.874129022,0.394175817,9132.980365
285.6,58.85,27.11,1005.77,26.9,300.05,-0.32,0.10098,459,732.15,1.73,1.8313,1672.755331,1.812987,611.3,884.45,1.02,0.10232,1609054,78016,99.94361877,18.13527431,0.894833969,0.872833033,0.395760814,9096.403361
285.4,58.84,27.11,1005.75,26.9,300.05,-0.32,0.10098,459,732.15,1.73,1.8313,1673.284049,1.812987,611.1,884.25,1.03,0.10233,1642066,78041,100.0191498,18.13527431,0.894833969,0.873383482,0.39535698,9105.694814
285.9,58.94,27.16,1005.78,26.8,299.95,-0.33,0.10097,459,732.15,1.73,1.8313,1673.043242,1.812987,610.9,884.05,1.04,0.10234,1615575,78020,99.98474884,18.13707042,0.894373711,0.87348366,0.396156218,9087.324239
285.2,59.04,27.17,1005.78,26.9,300.05,-0.32,0.10098,458.9,732.05,1.73,1.8313,1673.237532,1.812987,611.4,884.55,1.01,0.10231,1630840,78143,100.0125046,18.13527431,0.895041106,0.872984921,0.394564228,9123.989832
286.1,59.03,27.16,1005.78,26.9,300.05,-0.32,0.10098,459,732.15,1.73,1.8313,1673.636793,1.812987,611,884.15,1.02,0.10232,1697372,78059,100.0695419,18.13527431,0.894833969,0.873680791,0.39623528,9085.51101
285.2,58.95,27.2,1005.83,26.9,300.05,-0.32,0.10098,459,732.15,1.73,1.8313,1674.214003,1.812987,611.4,884.55,1.02,0.10232,1665290,78181,100.1520004,18.13527431,0.894833969,0.873575617,0.394372449,9128.426718
285.9,59.05,27.19,1005.8,26.9,300.05,-0.32,0.10098,458.9,732.05,1.73,1.8313,1673.644964,1.812987,611.2,884.35,1.05,0.10235,1626139,78039,100.0707092,18.13527431,0.895041106,0.873523175,0.396059766,9089.537251
286.3,59.27,27.18,1005.81,26.9,300.05,-0.32,0.10098,458.9,732.05,1.73,1.8313,1673.57009,1.812987,611,884.15,1.06,0.10236,1631262,78085,100.0600128,18.13527431,0.895041106,0.873720388,0.396380244,9082.188264
285.7,58.96,27.23,1005.82,26.8,299.95,-0.32,0.10098,458.8,731.95,1.73,1.8313,1673.9709,1.812987,611.3,884.45,1.02,0.10232,1595803,78211,100.1172714,18.13527431,0.894742809,0.87354415,0.394912308,9115.947847
286,58.88,27.25,1005.79,26.9,300.05,-0.32,0.10098,458.9,732.05,1.73,1.8313,1673.799521,1.812987,611.1,884.25,1.01,0.10231,1641306,78252,100.0927887,18.13527431,0.895041106,0.873645612,0.395119855,9111.159441
285.2,58.86,27.25,1005.8,26.9,300.05,-0.32,0.10098,458.8,731.95,1.73,1.8313,1674.159049,1.812987,611.1,884.25,1,0.1023,1603153,78233,100.1441498,18.13527431,0.895248339,0.873836076,0.394110317,9134.498247
286.7,58.95,27.28,1005.79,26.8,299.95,-0.32,0.10098,458.8,731.95,1.73,1.8313,1673.640692,1.812987,611,884.15,1,0.1023,1584295,78088,100.0700989,18.13527431,0.894742809,0.873643769,0.396918792,9069.865364
285.1,58.95,27.28,1005.82,26.8,299.95,-0.32,0.10098,458.8,731.95,1.73,1.8313,1674.543783,1.812987,611.1,884.25,1.01,0.10231,1659021,78319,100.1991119,18.13527431,0.894742809,0.874080483,0.393539519,9147.747106
285.8,59.1,27.25,1005.82,26.9,300.05,-0.32,0.10098,458.9,732.05,1.73,1.8313,1673.467925,1.812987,611,884.15,1.03,0.10233,1697742,78000,100.0454178,18.13527431,0.895041106,0.873601706,0.396119196,9088.173548
286.3,59.11,27.23,1005.86,26.8,299.95,-0.32,0.10098,458.8,731.95,1.73,1.8313,1673.579169,1.812987,611.1,884.25,1.02,0.10232,1629809,78167,100.0613098,18.13527431,0.894742809,0.873536434,0.395964427,9091.725812
285.8,59.19,27.24,1005.91,26.8,299.95,-0.32,0.10098,458.8,731.95,1.73,1.8313,1673.960326,1.812987,611.1,884.25,1,0.1023,1670981,78171,100.1157608,18.13527431,0.894742809,0.873719949,0.395252681,9108.097621
285.5,59.05,27.28,1005.79,26.8,299.95,-0.32,0.10098,458.7,731.85,1.73,1.8313,1673.311072,1.812987,611,884.15,1,0.1023,1654190,78186,100.0230103,18.13527431,0.894949973,0.873451038,0.39476204,9119.417863
285.5,59.08,27.32,1005.76,26.8,299.95,-0.32,0.10098,458.8,731.95,1.73,1.8313,1673.485068,1.812987,610.9,884.05,1.04,0.10234,1619155,78188,100.0478668,18.13527431,0.894742809,0.873742057,0.394751942,9119.651138
285.2,59.59,27.26,1005.8,26.7,299.85,-0.33,0.10097,458.6,731.75,1.73,1.8313,1673.1798,1.812987,611.1,884.25,1.03,0.10233,1615419,78119,100.0042572,18.13707042,0.894696566,0.873322499,0.394685447,9121.187588
285.9,59.16,27.27,1005.8,26.7,299.85,-0.33,0.10097,458.6,731.75,1.73,1.8313,1672.732207,1.812987,610.6,883.75,1.04,0.10234,1568371,78049,99.94031525,18.13707042,0.894696566,0.87363386,0.396009021,9090.701994
285.8,59,27.35,1005.83,26.7,299.85,-0.32,0.10098,458.6,731.75,1.73,1.8313,1672.694289,1.812987,611.1,884.25,1.04,0.10234,1645945,77972,99.93489838,18.13527431,0.894651607,0.873058019,0.396261444,9084.911127
285.1,58.99,27.31,1005.81,26.7,299.85,-0.32,0.10098,458.7,731.85,1.73,1.8313,1672.838484,1.812987,610.7,883.85,1.03,0.10233,1642795,78081,99.95549774,18.13527431,0.894444511,0.873565661,0.394739074,9119.948439
285.3,59.05,27.35,1005.79,26.7,299.85,-0.33,0.10097,458.6,731.75,1.73,1.8313,1672.914053,1.812987,610.9,884.05,1.05,0.10235,1610210,78141,99.96629333,18.13707042,0.894696566,0.873427722,0.394712676,9120.55836
285.5,59.17,27.3,1005.86,26.6,299.75,-0.33,0.10097,458.5,731.65,1.73,1.8313,1672.717146,1.812987,610.9,884.05,1.03,0.10233,1645739,78190,99.93816376,18.13707042,0.894398185,0.873273219,0.394741845,9119.884413
285.8,59.38,27.27,1005.85,26.6,299.75,-0.32,0.10098,458.5,731.65,1.73,1.8313,1672.577277,1.812987,610.8,883.95,1.02,0.10232,1653137,78152,99.91818237,18.13527431,0.89435324,0.873282455,0.395348773,9105.883835
285.7,59.59,27.22,1005.84,26.6,299.75,-0.32,0.10098,458.4,731.55,1.73,1.8313,1672.354681,1.812987,610.8,883.95,1.04,0.10234,1604105,78140,99.88638306,18.13527431,0.894560362,0.873191445,0.395271135,9107.672384
285.7,59.83,27.17,1005.86,26.6,299.75,-0.32,0.10098,458.4,731.55,1.73,1.8313,1672.359381,1.812987,610.7,883.85,1.03,0.10233,1676015,78118,99.88705444,18.13527431,0.894560362,0.87328531,0.395382453,9105.108155
285.5,59.81,27.13,1005.84,26.5,299.65,-0.32,0.10098,458.4,731.55,1.73,1.8313,1672.247282,1.812987,610.8,883.95,1.02,0.10232,1629869,78126,99.87104034,18.13527431,0.894054874,0.873089295,0.395065213,9112.419615
286.5,59.64,27.1,1005.86,26.5,299.65,-0.32,0.10098,458.3,731.45,1.73,1.8313,1672.272597,1.812987,610.5,883.65,1.03,0.10233,1683597,78159,99.87465668,18.13527431,0.894261927,0.873456024,0.396281592,9084.449215
286,59.82,27.04,1005.83,26.5,299.65,-0.32,0.10098,458.3,731.45,1.73,1.8313,1672.418982,1.812987,610.9,884.05,1.05,0.10235,1645674,78156,99.89556885,18.13527431,0.894261927,0.873137971,0.395605186,9099.981818
285.5,60.07,27.04,1005.87,26.5,299.65,-0.32,0.10098,458.3,731.45,1.73,1.8313,1672.162848,1.812987,610.5,883.65,1.03,0.10233,1623413,78026,99.85897827,18.13527431,0.894261927,0.873391789,0.395571539,9100.755867
286.6,60.05,27.04,1005.86,26.5,299.65,-0.32,0.10098,458.3,731.45,1.73,1.8313,1672.195319,1.812987,610.6,883.75,1.02,0.10232,1610746,78155,99.86361694,18.13527431,0.894261927,0.873280391,0.396440199,9080.814724
285.6,60.13,27.08,1005.9,26.5,299.65,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.994696,1.812987,610.9,884.05,1.04,0.10234,1622240,78147,99.97781372,18.13527431,0.894469076,0.87345526,0.395097389,9111.677521
285.8,59.9,27.06,1005.88,26.4,299.55,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.26779,1.812987,610.8,883.95,1.03,0.10233,1630736,78115,99.87397003,18.13527431,0.893963491,0.873120939,0.395536034,9101.572778
286,60.39,27.03,1005.95,26.4,299.55,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.226828,1.812987,610.5,883.65,1.05,0.10235,1617263,78195,99.86811829,18.13527431,0.893963491,0.873468524,0.395407877,9104.522727
285.8,59.93,27.05,1005.91,26.4,299.55,-0.32,0.10098,458,731.15,1.73,1.8313,1672.038306,1.812987,610.8,883.95,1.04,0.10234,1667758,78173,99.84118652,18.13527431,0.894377747,0.873006201,0.395242568,9108.330651
285.6,60.25,27.05,1005.86,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.082739,1.812987,610.7,883.85,1.03,0.10233,1675160,78156,99.84753418,18.13527431,0.894170571,0.873123357,0.395051892,9112.726891
