Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
285.9,60.3,27.08,1005.86,26.4,299.55,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.2162,1.812987,610.5,883.65,1.03,0.10233,1591477,77987,99.86660004,18.13527431,0.893963491,0.873423017,0.39632385,9083.480588
286.1,59.97,27.12,1005.91,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.280768,1.812987,610.9,884.05,1.03,0.10233,1627839,78122,99.87582397,18.13527431,0.894170571,0.87301778,0.395915744,9092.843761
286.3,60.1,27.15,1005.91,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.268431,1.812987,610.6,883.75,1.07,0.10237,1594254,78075,99.87406158,18.13527431,0.894170571,0.873421392,0.396431013,9081.025148
285.2,60.63,27.09,1005.87,26.4,299.55,-0.33,0.10097,458.2,731.35,1.73,1.8313,1672.369048,1.812987,610.5,883.65,1.05,0.10235,1675142,78037,99.88843536,18.13707042,0.894008417,0.87355176,0.395100176,9111.613254
286.2,61,27.01,1005.83,26.4,299.55,-0.32,0.10098,458.2,731.35,1.73,1.8313,1671.987036,1.812987,610.8,883.95,1.06,0.10236,1598609,78082,99.8338623,18.13527431,0.893963491,0.873015439,0.396257019,9085.012579
285.4,61.04,26.97,1005.85,26.4,299.55,-0.32,0.10098,458.3,731.45,1.73,1.8313,1671.991789,1.812987,610.3,883.45,1.04,0.10234,1685394,78112,99.83454132,18.13527431,0.893756508,0.87353285,0.394997619,9113.978977
286.1,60.8,27.01,1005.82,26.3,299.45,-0.33,0.10097,458.2,731.35,1.73,1.8313,1671.729086,1.812987,610.7,883.85,1.05,0.10235,1642364,78158,99.79701233,18.13707042,0.893503041,0.872955506,0.395733383,9097.033904
286.2,61.29,26.88,1005.85,26.3,299.45,-0.32,0.10098,458.1,731.25,1.73,1.8313,1671.552901,1.812987,610.5,883.65,1.05,0.10235,1667323,77971,99.77184296,18.13527431,0.893665056,0.873073906,0.396821133,9072.097484
286,61.32,26.89,1005.82,26.3,299.45,-0.33,0.10097,458,731.15,1.73,1.8313,1672.05657,1.812987,610.8,883.95,1.05,0.10235,1641766,78230,99.84379578,18.13707042,0.893916987,0.87303653,0.395230972,9108.597902
286.9,61.1,26.97,1005.81,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1671.344885,1.812987,610.8,883.95,1.05,0.10235,1628608,78101,99.74212646,18.13527431,0.893573562,0.872619568,0.397129566,9065.051586
285.7,60.92,27.01,1005.84,26.2,299.35,-0.33,0.10097,457.8,730.95,1.73,1.8313,1671.433272,1.812987,610.4,883.55,1.06,0.10236,1735550,78117,99.75475311,18.13707042,0.893825515,0.873134277,0.395387515,9104.9916
285.5,60.99,27,1005.84,26.2,299.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1671.374739,1.812987,610.5,883.65,1.03,0.10233,1630239,78055,99.7463913,18.13527431,0.893780599,0.872930266,0.395424571,9104.138354
285.3,61.26,26.94,1005.88,26.2,299.35,-0.33,0.10097,457.9,731.05,1.73,1.8313,1671.045973,1.812987,610.4,883.55,1.04,0.10234,1655334,78070,99.69942474,18.13707042,0.893618468,0.872868079,0.395071644,9112.271293
285.6,61.32,26.94,1005.91,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1671.040099,1.812987,610.5,883.65,1.06,0.10236,1687445,78105,99.69858551,18.13527431,0.893573562,0.872793049,0.395309848,9106.780462
285.6,61.55,26.91,1005.91,26.1,299.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1670.926611,1.812987,610.4,883.55,1.07,0.10237,1684014,77909,99.68237305,18.13527431,0.893275057,0.872857004,0.396304351,9083.927521
285.6,61.68,26.84,1005.9,26.2,299.35,-0.33,0.10097,457.7,730.85,1.73,1.8313,1671.603156,1.812987,610.6,883.75,1.04,0.10234,1624336,78210,99.77902222,18.13707042,0.894032659,0.872972905,0.394779129,9119.023109
286.3,61.88,26.78,1005.89,26.2,299.35,-0.33,0.10097,457.8,730.95,1.73,1.8313,1671.102476,1.812987,610.3,883.45,1.03,0.10233,1691880,78074,99.70749664,18.13707042,0.893825515,0.872992395,0.396436091,9080.908837
286.4,62.51,26.71,1005.96,26.2,299.35,-0.32,0.10098,457.6,730.75,1.73,1.8313,1671.843001,1.812987,610.6,883.75,1.01,0.10231,1655614,78142,99.81328583,18.13527431,0.894194962,0.873054477,0.396229456,9085.644553
286,62.77,26.62,1005.85,26.2,299.35,-0.33,0.10097,457.5,730.65,1.73,1.8313,1671.339331,1.812987,610.5,883.65,1.04,0.10234,1679496,78177,99.74133301,18.13707042,0.894447235,0.872929153,0.395498918,9102.426923
286.4,62.92,26.58,1005.94,26.2,299.35,-0.33,0.10097,457.6,730.75,1.73,1.8313,1671.324004,1.812987,610.4,883.55,1.04,0.10234,1679554,78016,99.73914337,18.13707042,0.894239899,0.873030995,0.396869388,9070.994413
285.6,62.98,26.54,1005.92,26.2,299.35,-0.32,0.10098,457.6,730.75,1.73,1.8313,1671.614317,1.812987,610.4,883.55,1.06,0.10236,1641503,78182,99.78061676,18.13527431,0.894194962,0.873240325,0.394920515,9115.758403
285.7,63.44,26.46,1005.92,26.2,299.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1671.48844,1.812987,610.3,883.45,1.03,0.10233,1625871,78087,99.76263428,18.13527431,0.893780599,0.873218496,0.395539417,9101.494925
286,63.52,26.45,1005.91,26.3,299.45,-0.32,0.10098,457.7,730.85,1.73,1.8313,1671.846526,1.812987,610.6,883.75,1.05,0.10235,1707826,78175,99.81378937,18.13527431,0.894493674,0.873135087,0.395509036,9102.194056
285.6,63.84,26.4,1005.98,26.3,299.45,-0.32,0.10098,457.7,730.85,1.73,1.8313,1672.22827,1.812987,610.4,883.55,1.05,0.10235,1646885,78298,99.86832428,18.13527431,0.894493674,0.873580133,0.394335432,9129.283613
287,64.15,26.33,1005.97,26.3,299.45,-0.32,0.10098,457.7,730.85,1.73,1.8313,1671.678618,1.812987,610.6,883.75,1.03,0.10233,1659219,78089,99.78980255,18.13527431,0.894493674,0.872997475,0.397329035,9060.500697
285.2,64.05,26.36,1006,26.3,299.45,-0.32,0.10098,457.7,730.85,1.73,1.8313,1671.872321,1.812987,610,883.15,1.04,0.10234,1620345,78185,99.81747437,18.13527431,0.894493674,0.873795274,0.394352273,9128.893759
285.7,64.3,26.31,1006,26.3,299.45,-0.32,0.10098,457.7,730.85,1.73,1.8313,1671.537039,1.812987,610.6,883.75,1.05,0.10235,1620666,77999,99.76957703,18.13527431,0.894493674,0.872953804,0.395985673,9091.238012
285.9,63.89,26.35,1005.99,26.3,299.45,-0.32,0.10098,457.7,730.85,1.73,1.8313,1671.630179,1.812987,610.5,883.65,1.05,0.10235,1663256,78110,99.78288269,18.13527431,0.894493674,0.873119173,0.395699758,9097.806925
285.7,63.93,26.36,1005.99,26.3,299.45,-0.32,0.10098,457.8,730.95,1.73,1.8313,1671.816779,1.812987,610.4,883.55,1.05,0.10235,1644174,78246,99.80953979,18.13527431,0.894286376,0.87333925,0.39473566,9120.027301
285.6,63.81,26.34,1005.96,26.4,299.55,-0.32,0.10098,457.8,730.95,1.73,1.8313,1671.856352,1.812987,610.5,883.65,1.05,0.10235,1643545,78173,99.81519318,18.13527431,0.894792387,0.873251631,0.394965982,9114.709034
285.6,63.88,26.33,1005.97,26.4,299.55,-0.32,0.10098,457.8,730.95,1.73,1.8313,1671.79782,1.812987,610.7,883.85,1.05,0.10235,1718934,78096,99.80683136,18.13527431,0.894792387,0.872995768,0.395355405,9105.731092
285.9,63.27,26.33,1006.04,26.4,299.55,-0.32,0.10098,457.8,730.95,1.73,1.8313,1671.775977,1.812987,610.3,883.45,1.05,0.10235,1627939,78066,99.80371094,18.13527431,0.894792387,0.873426153,0.395922785,9092.682057
286,63.23,26.35,1005.97,26.4,299.55,-0.32,0.10098,457.8,730.95,1.73,1.8313,1671.660407,1.812987,610.6,883.75,1.07,0.10237,1672340,78159,99.78720093,18.13527431,0.894792387,0.87306534,0.395590001,9100.331119
285.7,63.02,26.33,1006,26.4,299.55,-0.32,0.10098,457.9,731.05,1.73,1.8313,1671.837714,1.812987,610.7,883.85,1.08,0.10238,1628123,78142,99.81253052,18.13527431,0.894585019,0.873078031,0.395261018,9107.905495
286.5,62.88,26.3,1006.03,26.4,299.55,-0.32,0.10098,457.9,731.05,1.73,1.8313,1672.043166,1.812987,610.6,883.75,1.07,0.10237,1634744,78123,99.8418808,18.13527431,0.894585019,0.87328951,0.396464204,9080.264921
285.9,62.82,26.31,1006.05,26.4,299.55,-0.32,0.10098,458,731.15,1.73,1.8313,1672.280287,1.812987,610.6,883.75,1.09,0.10239,1613932,78082,99.87575531,18.13527431,0.894377747,0.873467612,0.395841655,9094.545645
285.6,62.57,26.32,1006.04,26.5,299.65,-0.32,0.10098,458,731.15,1.73,1.8313,1671.794295,1.812987,610.6,883.75,1.07,0.10237,1663102,77922,99.80632782,18.13527431,0.894883662,0.873143765,0.396238234,9085.443277
286,62.87,26.31,1006.06,26.6,299.75,-0.32,0.10098,458,731.15,1.73,1.8313,1672.003966,1.812987,610.6,883.75,1.07,0.10237,1657263,78026,99.83628082,18.13527431,0.895389811,0.873266556,0.396264308,9084.845455
285.4,62.42,26.42,1006.05,26.5,299.65,-0.32,0.10098,458,731.15,1.73,1.8313,1672.09043,1.812987,610.7,883.85,1.03,0.10233,1688626,78026,99.84863281,18.13527431,0.894883662,0.87312786,0.395432985,9103.944639
285.6,62.08,26.44,1006.05,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1671.862601,1.812987,610.5,883.65,1.03,0.10233,1658676,78069,99.81608582,18.13527431,0.894170571,0.873216013,0.395492137,9102.582983
285.7,61.38,26.42,1006.1,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.006102,1.812987,610.4,883.55,1.05,0.10235,1660863,78108,99.836586,18.13527431,0.894170571,0.873450093,0.395433073,9103.942597
285.6,61.65,26.39,1006.09,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.002203,1.812987,610.7,883.85,1.07,0.10237,1625068,78048,99.83602905,18.13527431,0.894170571,0.873154739,0.395598551,9100.134454
285.6,61.53,26.33,1006.13,26.4,299.55,-0.32,0.10098,458,731.15,1.73,1.8313,1671.697844,1.812987,610.6,883.75,1.05,0.10235,1631131,78127,99.79254913,18.13527431,0.894377747,0.873048004,0.395198532,9109.345588
286,61.51,26.38,1006.14,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1671.826819,1.812987,610.4,883.55,1.05,0.10235,1731649,78092,99.81097412,18.13527431,0.894170571,0.873345129,0.395929403,9092.53007
286.5,61.95,26.3,1006.14,26.4,299.55,-0.32,0.10098,458,731.15,1.73,1.8313,1671.965353,1.812987,610.4,883.55,1.05,0.10235,1681569,78163,99.83076477,18.13527431,0.894377747,0.873426238,0.396261313,9084.914136
285.7,62.21,26.26,1006.21,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.03179,1.812987,610.7,883.85,1.02,0.10232,1646225,78082,99.84025574,18.13527431,0.894170571,0.873073888,0.395564746,9100.912146
285.6,62.4,26.24,1006.19,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1672.353293,1.812987,610.4,883.55,1.05,0.10235,1643673,78224,99.88618469,18.13527431,0.894170571,0.873653297,0.394708474,9120.655462
286.2,62.33,26.24,1006.2,26.4,299.55,-0.33,0.10097,458.1,731.25,1.73,1.8313,1672.122313,1.812987,610.5,883.65,1.01,0.10231,1688131,78160,99.85318756,18.13707042,0.894215507,0.873328776,0.395861573,9094.08805
285.3,62.45,26.23,1006.2,26.4,299.55,-0.32,0.10098,458.2,731.35,1.73,1.8313,1672.109389,1.812987,610.3,883.45,1.03,0.10233,1615439,78109,99.85134125,18.13527431,0.893963491,0.873582033,0.394874384,9116.823344
285.5,62.57,26.17,1006.22,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1671.989172,1.812987,610.4,883.55,1.05,0.10235,1637893,78114,99.83416748,18.13527431,0.894170571,0.873440182,0.395125904,9111.019965
285.5,62.73,26.14,1006.2,26.4,299.55,-0.32,0.10098,458.1,731.25,1.73,1.8313,1671.659659,1.812987,610.5,883.65,1.05,0.10235,1639224,78054,99.78709412,18.13527431,0.894170571,0.87313644,0.395429637,9104.021716
285.8,62.89,26.13,1006.21,26.4,299.55,-0.33,0.10097,458.1,731.25,1.73,1.8313,1671.47888,1.812987,610.3,883.45,1.03,0.10233,1589427,78020,99.76126862,18.13707042,0.894215507,0.873212897,0.396017653,9090.503849
286.5,62.49,26.15,1006.22,26.3,299.45,-0.33,0.10097,458,731.15,1.73,1.8313,1671.626227,1.812987,610.7,883.85,1.04,0.10234,1637244,78223,99.78231812,18.13707042,0.893916987,0.872875618,0.395957365,9091.887958
285.6,62.72,26.18,1006.24,26.3,299.45,-0.32,0.10098,458.1,731.25,1.73,1.8313,1670.920737,1.812987,610,883.15,1.06,0.10236,1680261,78043,99.68153381,18.13527431,0.893665056,0.87327735,0.395623895,9099.551471
285.1,62.33,26.2,1006.26,26.2,299.35,-0.33,0.10097,458.1,731.25,1.73,1.8313,1670.740385,1.812987,610.6,883.75,1.05,0.10235,1654453,77988,99.65576935,18.13707042,0.893204659,0.872486852,0.395209797,9109.085935
285.7,62.86,26.2,1006.27,26.2,299.35,-0.32,0.10098,458,731.15,1.73,1.8313,1670.36035,1.812987,610.3,883.45,1.05,0.10235,1664535,77967,99.60147858,18.13527431,0.89336662,0.872596607,0.396148197,9087.508225
285.2,63.2,26.18,1006.32,26.2,299.35,-0.33,0.10097,457.9,731.05,1.73,1.8313,1670.622786,1.812987,610.3,883.45,1.05,0.10235,1658706,78057,99.63896942,18.13707042,0.893618468,0.872750498,0.394998942,9113.948457
285.4,62.2,26.23,1006.39,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1669.481451,1.812987,610.3,883.45,1.02,0.10232,1669435,77961,99.47592163,18.13527431,0.893573562,0.872022033,0.395762677,9096.360547
285.8,62.27,26.24,1006.39,26.2,299.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1670.618246,1.812987,610.3,883.45,1.04,0.10234,1651230,78175,99.63832092,18.13527431,0.893780599,0.87272821,0.395232457,9108.563681
285.7,62.73,26.24,1006.44,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1670.625243,1.812987,610.3,883.45,1.06,0.10236,1647335,78094,99.63932037,18.13527431,0.893573562,0.872771565,0.395503963,9102.310816
285.7,62.52,26.22,1006.45,26.2,299.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1670.828238,1.812987,610.4,883.55,1.04,0.10234,1699029,78042,99.6683197,18.13527431,0.893780599,0.872740456,0.39576749,9096.249912
285.5,63.01,26.22,1006.47,26.2,299.35,-0.33,0.10097,457.8,730.95,1.73,1.8313,1670.687994,1.812987,610.4,883.55,1.05,0.10235,1613044,78033,99.64828491,18.13707042,0.893825515,0.872677862,0.395536054,9101.572329
286.1,63.44,26.19,1006.5,26.2,299.35,-0.32,0.10098,457.7,730.85,1.73,1.8313,1670.790373,1.812987,610.5,883.65,1.05,0.10235,1690852,78057,99.66291046,18.13527431,0.893987733,0.872627025,0.396245433,9085.278224
285.9,64.06,26.11,1006.52,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1671.052115,1.812987,610.2,883.35,1.05,0.10235,1615595,78152,99.70030212,18.13527431,0.893573562,0.873112994,0.395487103,9102.698846
286.2,64.24,26.08,1006.53,26.2,299.35,-0.32,0.10098,457.8,730.95,1.73,1.8313,1670.831816,1.812987,610.7,883.85,1.03,0.10233,1623257,78145,99.66883087,18.13527431,0.893780599,0.872390368,0.395937559,9092.342767
285.2,64.34,26.04,1006.6,26.3,299.45,-0.32,0.10098,457.9,731.05,1.73,1.8313,1670.94071,1.812987,610,883.15,1.04,0.10234,1602274,78048,99.68438721,18.13527431,0.894079173,0.873249776,0.395044491,9112.897616
285.8,64.47,25.98,1006.68,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1671.011687,1.812987,610.3,883.45,1.04,0.10234,1621769,78086,99.69452667,18.13527431,0.893573562,0.872958828,0.39568293,9098.193842
285.5,64.03,25.93,1006.68,26.2,299.35,-0.32,0.10098,457.9,731.05,1.73,1.8313,1670.730399,1.812987,610.5,883.65,1.04,0.10234,1633221,78021,99.65434265,18.13527431,0.893573562,0.872572236,0.395596889,9100.17268
285.7,64.59,25.86,1006.8,26.1,299.25,-0.32,0.10098,457.7,730.85,1.73,1.8313,1670.881483,1.812987,610.5,883.65,1.06,0.10236,1632760,78127,99.67592621,18.13527431,0.893482026,0.872700067,0.395336906,9106.157158
285.9,64.97,25.85,1006.84,26,299.15,-0.32,0.10098,457.8,730.95,1.73,1.8313,1670.421713,1.812987,609.7,882.85,1.09,0.10239,1617260,78085,99.61024475,18.13527431,0.892769749,0.873376456,0.395826447,9094.895068
285.9,65.7,25.76,1006.9,26,299.15,-0.32,0.10098,457.7,730.85,1.73,1.8313,1670.196501,1.812987,610,883.15,1.09,0.10239,1608744,78129,99.57807159,18.13527431,0.892976553,0.872911711,0.395603529,9100.019937
285.5,66.22,25.7,1006.88,26,299.15,-0.32,0.10098,457.5,730.65,1.73,1.8313,1669.840552,1.812987,609.9,883.05,1.05,0.10235,1712580,78137,99.52722168,18.13527431,0.893390447,0.87273535,0.395009597,9113.702627
286.7,66.64,25.66,1006.91,25.9,299.05,-0.32,0.10098,457.4,730.55,1.73,1.8313,1669.966216,1.812987,610.2,883.35,1.05,0.10235,1653013,78069,99.54517365,18.13527431,0.893091804,0.872476312,0.397015391,9067.658528
285.2,67.18,25.54,1006.92,25.8,298.95,-0.32,0.10098,457.1,730.25,1.73,1.8313,1670.459097,1.812987,610,883.15,1.05,0.10235,1640700,78260,99.61558533,18.13527431,0.893207162,0.872987165,0.393974347,9137.650771
285.9,67.45,25.51,1006.97,25.6,298.75,-0.33,0.10097,457,730.15,1.74,1.8413,1668.451201,1.822887,609.4,882.55,1.04,0.10234,1664449,78042,99.32874298,18.23610974,0.894915539,0.871363807,0.396044542,9089.886674
285.7,67.65,25.44,1007,25.5,298.65,-0.32,0.10098,456.8,729.95,1.73,1.8313,1667.781226,1.812987,608.3,881.45,1.04,0.10234,1593135,78108,99.23303223,18.13527431,0.892310818,0.873283208,0.395433073,9103.942597
285.9,68,25.36,1007.01,25.3,298.45,-0.32,0.10098,456.5,729.65,1.74,1.8413,1667.702345,1.822887,608.1,881.25,1.05,0.10235,1642878,78072,99.22176361,18.23430382,0.894386651,0.872385997,0.395892357,9093.380902
285.4,68.2,25.36,1006.97,25.3,298.45,-0.32,0.10098,456.4,729.55,1.74,1.8413,1667.173308,1.822887,607.7,880.85,1.05,0.10235,1651935,78008,99.14618683,18.23430382,0.894594117,0.872519646,0.395524229,9101.844429
286.1,68.59,25.3,1006.99,25.2,298.35,-0.32,0.10098,456.3,729.45,1.74,1.8413,1667.116003,1.822887,607.3,880.45,1.06,0.10236,1684273,78047,99.13800049,18.23430382,0.894294371,0.872949489,0.396296203,9084.114296
286.3,68.79,25.26,1007.01,25.1,298.25,-0.33,0.10097,456.3,729.45,1.74,1.8413,1666.907187,1.822887,606.9,880.05,1.06,0.10236,1635607,78016,99.10816956,18.23610974,0.893832159,0.873271025,0.396730816,9074.162766
286.7,68.98,25.23,1006.96,25.1,298.25,-0.32,0.10098,456.2,729.35,1.74,1.8413,1666.826384,1.822887,606.6,879.75,1.06,0.10236,1663684,78036,99.09662628,18.23430382,0.893994624,0.87355664,0.397183282,9063.825602
286.3,69.3,25.19,1006.97,25,298.15,-0.32,0.10098,456,729.15,1.74,1.8413,1666.861899,1.822887,606.4,879.55,1.03,0.10233,1651639,78151,99.10169983,18.23430382,0.893902231,0.873740624,0.396045493,9089.864827
286.4,69.37,25.2,1006.93,24.9,298.05,-0.32,0.10098,455.9,729.05,1.74,1.8413,1666.570197,1.822887,606.1,879.25,1.06,0.10236,1611069,78207,99.06002808,18.23430382,0.893602415,0.873961567,0.395900139,9093.202165
287.4,69.27,25.16,1006.89,24.9,298.05,-0.33,0.10097,455.9,729.05,1.74,1.8413,1666.912314,1.822887,606.3,879.45,1.03,0.10233,1718604,78221,99.10890198,18.23610974,0.893647268,0.87388112,0.397211366,9063.18476
286.7,69.44,25.14,1006.92,24.9,298.05,-0.33,0.10097,455.7,728.85,1.74,1.8413,1668.228659,1.822887,606.2,879.35,1.1,0.1024,1648700,78365,99.29695129,18.23610974,0.894062146,0.874899438,0.395515786,9102.038716
286.2,69.49,25.11,1006.89,24.8,297.95,-0.33,0.10097,455.6,728.75,1.74,1.8413,1667.377478,1.822887,606.8,879.95,1.08,0.10238,1616717,78264,99.175354,18.23610974,0.893762175,0.873696642,0.395335538,9106.188679
286.9,69.39,25.14,1006.87,24.8,297.95,-0.32,0.10098,455.6,728.75,1.74,1.8413,1666.689665,1.822887,606.4,879.55,1.07,0.10237,1679342,78036,99.07709503,18.23430382,0.893717316,0.873718131,0.397460354,9057.507145
286.8,69.13,25.11,1006.88,24.8,297.95,-0.32,0.10098,455.5,728.65,1.74,1.8413,1667.380522,1.822887,606.4,879.55,1.05,0.10235,1670747,78197,99.17578888,18.23430382,0.89392482,0.874083439,0.396503771,9079.358787
287.5,67.9,25.11,1006.88,24.7,297.85,-0.32,0.10098,455.5,728.65,1.74,1.8413,1667.074294,1.822887,606.3,879.45,1.06,0.10236,1649897,78240,99.13204193,18.23430382,0.893417361,0.874034754,0.397253081,9062.233043
286.5,67.13,25,1006.88,24.5,297.65,-0.33,0.10097,455.3,728.45,1.74,1.8413,1667.623518,1.822887,606.2,879.35,1.05,0.10235,1629975,78346,99.21050262,18.23610974,0.892862263,0.874447498,0.395335728,9106.184293
286.6,66.36,24.97,1006.96,24.3,297.45,-0.33,0.10097,455.1,728.25,1.74,1.8413,1665.034621,1.822887,605.4,878.55,1.07,0.10237,1669409,78144,98.8406601,18.23610974,0.892262322,0.873858791,0.396496005,9079.536636
285.9,66.25,24.95,1006.97,24.2,297.35,-0.33,0.10097,455,728.15,1.74,1.8413,1664.465422,1.822887,604.2,877.35,1.09,0.10239,1682349,77949,98.75934601,18.23610974,0.891962352,0.874897981,0.396517057,9079.054565
286.7,65.95,24.95,1006.97,24.1,297.25,-0.33,0.10097,454.8,727.95,1.74,1.8413,1664.501738,1.822887,604.1,877.25,1.07,0.10237,1669167,78091,98.764534,18.23610974,0.891869408,0.874991165,0.396903543,9070.213812
286,66.12,24.91,1006.93,24.1,297.25,-0.33,0.10097,454.9,728.05,1.74,1.8413,1664.454848,1.822887,603.6,876.75,1.07,0.10237,1679420,78105,98.75783539,18.23610974,0.891662381,0.875519438,0.395863503,9094.043706
287.2,66.33,24.87,1006.87,24.1,297.25,-0.33,0.10097,454.9,728.05,1.74,1.8413,1664.723105,1.822887,603.6,876.75,1.06,0.10236,1677685,78118,98.79615784,18.23610974,0.891662381,0.875656833,0.397458315,9057.553621
286.8,66.47,24.84,1006.84,24.2,297.35,-0.33,0.10097,454.8,727.95,1.74,1.8413,1665.047278,1.822887,603.6,876.75,1.07,0.10237,1658000,78219,98.84246826,18.23610974,0.89237664,0.875866166,0.39639225,9081.91318
287.5,66.6,24.81,1006.8,24.2,297.35,-0.33,0.10097,454.8,727.95,1.74,1.8413,1665.817763,1.822887,604.2,877.35,1.06,0.10236,1797431,78242,98.95253754,18.23610974,0.89237664,0.875630754,0.397242927,9062.464696
286.8,66.61,24.85,1006.77,24.2,297.35,-0.33,0.10097,454.8,727.95,1.74,1.8413,1665.496474,1.822887,604,877.15,1.06,0.10236,1694203,78213,98.9066391,18.23610974,0.89237664,0.875664947,0.396422659,9081.216527
286.7,66.52,24.81,1006.73,24.2,297.35,-0.33,0.10097,454.8,727.95,1.74,1.8413,1665.515753,1.822887,604.4,877.55,1.11,0.10241,1597293,78053,98.90939331,18.23610974,0.89237664,0.87533006,0.397096775,9065.80014
286.8,66.72,24.79,1006.75,24.2,297.35,-0.33,0.10097,455,728.15,1.74,1.8413,1665.352385,1.822887,603.9,877.05,1.07,0.10237,1661886,78112,98.88605499,18.23610974,0.891962352,0.875711373,0.396935239,9069.48954
286.8,66.86,24.82,1006.76,24.2,297.35,-0.33,0.10097,454.8,727.95,1.74,1.8413,1665.287871,1.822887,604.1,877.25,1.07,0.10237,1645699,78220,98.87683868,18.23610974,0.89237664,0.875451443,0.396387182,9082.029289
286.6,66.84,24.83,1006.78,24.2,297.35,-0.33,0.10097,454.8,727.95,1.74,1.8413,1665.307578,1.822887,604.1,877.25,1.09,0.10239,1657098,78225,98.87965393,18.23610974,0.89237664,0.875502239,0.396085443,9088.948011
286.8,66.82,24.87,1006.81,24.2,297.35,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.086958,1.822887,604,877.15,1.08,0.10238,1633049,78165,98.8481369,18.23610974,0.892583928,0.875464588,0.396666096,9075.643305
286.3,66.75,24.87,1006.88,24.2,297.35,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.081351,1.822887,604.4,877.55,1.06,0.10236,1668069,78122,98.84733582,18.23610974,0.892583928,0.874977627,0.396192511,9086.491792
287,66.92,24.88,1006.93,24.2,297.35,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.118735,1.822887,604.2,877.35,1.06,0.10236,1640766,78150,98.85267639,18.23610974,0.892583928,0.87522172,0.3970189,9067.578397
286.8,66.8,24.89,1007,24.2,297.35,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.1621,1.822887,604.3,877.45,1.08,0.10238,1691687,78106,98.85887146,18.23610974,0.892583928,0.875175257,0.396965731,9068.792887
286.8,66.75,24.83,1007.02,24.2,297.35,-0.33,0.10097,454.8,727.95,1.74,1.8413,1664.85224,1.822887,604.1,877.25,1.08,0.10238,1691785,78133,98.81460571,18.23610974,0.89237664,0.875216063,0.396828554,9071.927824
286.8,66.26,24.73,1007.03,24.2,297.35,-0.33,0.10097,454.8,727.95,1.74,1.8413,1665.280447,1.822887,604.3,877.45,1.09,0.10239,1655469,78264,98.8757782,18.23610974,0.89237664,0.875264165,0.396164334,9087.138075
287.3,66.31,24.69,1007.06,24.1,297.25,-0.33,0.10097,454.7,727.85,1.74,1.8413,1665.204878,1.822887,603.8,876.95,1.08,0.10238,1691060,78322,98.8649826,18.23610974,0.89207653,0.875755804,0.396561113,9078.045945
287.3,66.45,24.64,1007.07,23.9,297.05,-0.33,0.10097,454.6,727.75,1.74,1.8413,1664.513594,1.822887,603.7,876.85,1.07,0.10237,1671111,78076,98.76622772,18.23610974,0.891269327,0.875442687,0.397810588,9049.532892
287.3,66.44,24.59,1007.11,23.9,297.05,-0.33,0.10097,454.5,727.65,1.74,1.8413,1664.761076,1.822887,603.5,876.65,1.12,0.10242,1637823,78228,98.80158234,18.23610974,0.89147631,0.875908015,0.397037627,9067.150714
286.7,65.88,24.52,1007.13,23.9,297.05,-0.33,0.10097,454.5,727.65,1.74,1.8413,1664.258208,1.822887,603.6,876.75,1.09,0.10239,1697276,78025,98.72974396,18.23610974,0.89147631,0.875443558,0.397239277,9062.54796
286.5,65.66,24.44,1007.13,23.8,296.95,-0.33,0.10097,454.4,727.55,1.74,1.8413,1664.127417,1.822887,603.3,876.45,1.1,0.1024,1695632,78199,98.71105957,18.23610974,0.891176201,0.875720117,0.396078888,9089.098429
287.6,65.63,24.37,1007.19,23.7,296.85,-0.33,0.10097,454.4,727.55,1.75,1.8513,1663.68746,1.832787,602.8,875.95,1.09,0.10239,1636769,78149,98.64820862,18.33514905,0.893116029,0.874911668,0.397853995,9048.545549
287.4,65.23,24.29,1007.22,23.7,296.85,-0.33,0.10097,454.2,727.35,1.74,1.8413,1663.622092,1.822887,602.4,875.55,1.08,0.10238,1636426,78153,98.63887024,18.23610974,0.891083031,0.876385737,0.397556975,9055.305846
287.2,65.51,24.16,1007.21,23.6,296.75,-0.33,0.10097,454.1,727.25,1.75,1.8513,1663.447882,1.832787,602.5,875.65,1.09,0.10239,1644498,78257,98.61398315,18.33514905,0.893229946,0.875104796,0.39675235,9073.670265
287,65.65,24.13,1007.24,23.6,296.75,-0.33,0.10097,454.1,727.25,1.75,1.8513,1663.136954,1.832787,602.1,875.25,1.09,0.10239,1684377,77974,98.56956482,18.33514905,0.893229946,0.87536736,0.397915036,9047.157491
286.7,65.77,24.06,1007.26,23.5,296.65,-0.33,0.10097,454,727.15,1.75,1.8513,1663.244673,1.832787,602.4,875.55,1.07,0.10237,1645454,78179,98.58495331,18.33514905,0.892928941,0.875057912,0.39645678,9080.434949
286.7,65.73,24.03,1007.29,23.5,296.65,-0.33,0.10097,454,727.15,1.75,1.8513,1662.472639,1.832787,601.9,875.05,1.1,0.1024,1629274,78004,98.47466278,18.33514905,0.892928941,0.875220649,0.397346221,9060.108825
287.3,65.76,23.99,1007.28,23.5,296.65,-0.33,0.10097,454,727.15,1.75,1.8513,1662.902075,1.832787,601.6,874.75,1.09,0.10239,1675059,78165,98.53601074,18.33514905,0.892928941,0.875785603,0.397357634,9059.84859
286.4,65.6,23.9,1007.29,23.5,296.65,-0.33,0.10097,454,727.15,1.75,1.8513,1662.693365,1.832787,601.3,874.45,1.08,0.10238,1650804,78150,98.50619507,18.33514905,0.892928941,0.8759774,0.396188895,9086.574721
286.6,65.61,23.81,1007.3,23.4,296.55,-0.33,0.10097,454,727.15,1.75,1.8513,1662.294157,1.832787,601.1,874.25,1.09,0.10239,1740213,77986,98.44916534,18.33514905,0.892420639,0.875985925,0.397299307,9061.178646
287.1,65.79,23.76,1007.28,23.4,296.55,-0.33,0.10097,453.9,727.05,1.75,1.8513,1662.502066,1.832787,600.9,874.05,1.09,0.10239,1657759,78170,98.47886658,18.33514905,0.892627937,0.876329749,0.39705562,9066.739812
288.2,65.65,23.69,1007.32,23.3,296.45,-0.33,0.10097,453.8,726.95,1.75,1.8513,1662.36759,1.832787,601,874.15,1.09,0.10239,1654728,78028,98.45965576,18.33514905,0.892326933,0.876140009,0.39930226,9015.726579
287.1,65.06,23.58,1007.31,23.3,296.45,-0.33,0.10097,453.8,726.95,1.75,1.8513,1662.950461,1.832787,600.8,873.95,1.09,0.10239,1690219,78272,98.54292297,18.33514905,0.892326933,0.87670281,0.396538198,9078.570533
287.7,65.11,23.55,1007.26,23.2,296.35,-0.33,0.10097,453.5,726.65,1.75,1.8513,1662.370261,1.832787,601.2,874.35,1.1,0.1024,1685076,78217,98.46003723,18.33514905,0.892440535,0.875938848,0.397646326,9053.271116
287,64.54,23.44,1007.28,23.1,296.25,-0.33,0.10097,453.3,726.45,1.75,1.8513,1663.440031,1.832787,601.2,874.35,1.12,0.10242,1649064,78336,98.61286163,18.33514905,0.892346769,0.876603085,0.396076223,9089.159582
288.2,63.97,23.44,1007.24,23,296.15,-0.33,0.10097,453.3,726.45,1.75,1.8513,1661.72341,1.832787,601.2,874.35,1.08,0.10238,1634893,78177,98.36763,18.33514905,0.891838247,0.875521363,0.398541217,9032.942748
287.2,63.6,23.47,1007.28,22.8,295.95,-0.33,0.10097,453.2,726.35,1.75,1.8513,1661.336539,1.832787,600.5,873.65,1.12,0.10242,1661025,78148,98.31236267,18.33514905,0.891028887,0.876151872,0.397305736,9061.032033
287.4,62.97,23.49,1007.24,22.8,295.95,-0.33,0.10097,453,726.15,1.75,1.8513,1660.746565,1.832787,600.3,873.45,1.08,0.10238,1650988,78172,98.22808075,18.33514905,0.891443127,0.875950843,0.397460347,9057.507307
286.6,62.69,23.48,1007.25,22.8,295.95,-0.33,0.10097,453,726.15,1.75,1.8513,1660.694708,1.832787,599.7,872.85,1.09,0.10239,1682567,78087,98.22067261,18.33514905,0.891443127,0.876607685,0.396785429,9072.913817
287.2,63.11,23.43,1007.21,22.8,295.95,-0.33,0.10097,453,726.15,1.75,1.8513,1661.076239,1.832787,599.7,872.85,1.11,0.10241,1657005,78190,98.275177,18.33514905,0.891443127,0.876869972,0.397092322,9065.901811
287,63.38,23.39,1007.2,22.8,295.95,-0.33,0.10097,453,726.15,1.75,1.8513,1660.960616,1.832787,599.7,872.85,1.1,0.1024,1660934,78083,98.25865936,18.33514905,0.891443127,0.876782772,0.397359566,9059.80453
287.4,63.39,23.35,1007.24,22.8,295.95,-0.33,0.10097,453.1,726.25,1.75,1.8513,1661.197256,1.832787,599.5,872.65,1.09,0.10239,1705774,78186,98.29246521,18.33514905,0.891235959,0.877123957,0.397389178,9059.129436
287.6,63.05,23.4,1007.21,22.7,295.85,-0.33,0.10097,453,726.15,1.75,1.8513,1661.212263,1.832787,599.8,872.95,1.06,0.10236,1647710,78260,98.29460907,18.33514905,0.890934815,0.876740206,0.3972897,9061.397775
287.4,62.91,23.43,1007.26,22.7,295.85,-0.33,0.10097,452.9,726.05,1.75,1.8513,1661.100432,1.832787,599.8,872.95,1.06,0.10236,1705423,78241,98.27863312,18.33514905,0.891141913,0.876674839,0.397109831,9065.502088
287.5,63.14,23.38,1007.21,22.7,295.85,-0.33,0.10097,452.9,726.05,1.75,1.8513,1661.074904,1.832787,599.7,872.85,1.08,0.10238,1685944,78177,98.27498627,18.33514905,0.891141913,0.876810368,0.397573213,9054.936
287.4,63.15,23.33,1007.2,22.7,295.85,-0.33,0.10097,452.9,726.05,1.75,1.8513,1661.425032,1.832787,599.6,872.75,1.06,0.10236,1672763,78204,98.32500458,18.33514905,0.891141913,0.877086968,0.397297712,9061.215031
288,62.95,23.36,1007.23,22.7,295.85,-0.33,0.10097,452.8,725.95,1.75,1.8513,1661.232558,1.832787,599.7,872.85,1.12,0.10242,1671885,78250,98.29750824,18.33514905,0.891349107,0.87698095,0.397893101,9047.65625
288.9,62.79,23.39,1007.23,22.6,295.75,-0.33,0.10097,452.8,725.95,1.75,1.8513,1662.581694,1.832787,600.4,873.55,1.09,0.10239,1663248,78305,98.490242,18.33514905,0.890840699,0.876931978,0.398856171,9025.809969
288.1,62.82,23.36,1007.2,22.6,295.75,-0.33,0.10097,452.7,725.85,1.75,1.8513,1662.857962,1.832787,600.6,873.75,1.07,0.10237,1637543,78488,98.52970886,18.33514905,0.891047823,0.876831816,0.396824304,9072.024991
287.8,62.86,23.34,1007.23,22.6,295.75,-0.33,0.10097,452.7,725.85,1.75,1.8513,1662.610587,1.832787,600.7,873.85,1.07,0.10237,1644968,78429,98.49436951,18.33514905,0.891047823,0.876576227,0.396709298,9074.654969
288.2,62.75,23.35,1007.21,22.6,295.75,-0.33,0.10097,452.6,725.75,1.75,1.8513,1665.526595,1.832787,600.1,873.25,1.09,0.10239,1677551,78340,98.91094208,18.33514905,0.891255043,0.878981446,0.397711983,9051.776544
287.8,63.01,23.35,1007.18,22.6,295.75,-0.33,0.10097,452.7,725.85,1.75,1.8513,1662.333945,1.832787,600,873.15,1.13,0.10243,1678825,78344,98.45484924,18.33514905,0.891047823,0.877310374,0.397139711,9064.820014
288.5,63.07,23.25,1007.14,22.6,295.75,-0.33,0.10097,452.7,725.85,1.75,1.8513,1662.921248,1.832787,600.7,873.85,1.1,0.1024,1655977,78412,98.53874969,18.33514905,0.891047823,0.876816475,0.397760409,9050.674523
287.1,63.25,23.23,1007.15,22.5,295.65,-0.33,0.10097,452.6,725.75,1.75,1.8513,1662.256506,1.832787,600.5,873.65,1.09,0.10239,1699549,78328,98.44378662,18.33514905,0.890746539,0.876630885,0.396254696,9085.065831
286.7,63.45,23.18,1007.18,22.5,295.65,-0.33,0.10097,452.4,725.55,1.75,1.8513,1660.230025,1.832787,599.7,872.85,1.09,0.10239,1646217,78100,98.15428925,18.33514905,0.891160936,0.876335858,0.396857805,9071.259156
286.9,63.6,23.17,1007.15,22.5,295.65,-0.33,0.10097,452.5,725.65,1.75,1.8513,1659.48886,1.832787,598.9,872.05,1.12,0.10242,1660577,77986,98.04840851,18.33514905,0.890953689,0.876851579,0.397715182,9051.70373
287.8,63.78,23.15,1007.13,22.5,295.65,-0.33,0.10097,452.4,725.55,1.75,1.8513,1659.58232,1.832787,598.1,871.25,1.09,0.10239,1631440,78048,98.06175995,18.33514905,0.891160936,0.877738172,0.398645878,9030.57123
286.9,64.03,23.11,1007.12,22.4,295.55,-0.33,0.10097,452.3,725.45,1.75,1.8513,1659.74713,1.832787,598.2,871.35,1.08,0.10238,1592469,78097,98.08530426,18.33514905,0.890859511,0.877703539,0.397149906,9064.587313
287.8,64.4,23.05,1007.14,22.4,295.55,-0.33,0.10097,452.4,725.55,1.75,1.8513,1659.58029,1.832787,597.9,871.05,1.09,0.10239,1696849,78079,98.06147003,18.33514905,0.890652335,0.877959668,0.398487602,9034.158096
286.6,64.66,23.02,1007.15,22.4,295.55,-0.33,0.10097,452.2,725.35,1.75,1.8513,1659.686194,1.832787,597.9,871.05,1.09,0.10239,1671458,78118,98.07659912,18.33514905,0.891066784,0.878021553,0.39662797,9076.515701
287.9,64.97,22.96,1007.19,22.3,295.45,-0.33,0.10097,452.2,725.35,1.75,1.8513,1659.789748,1.832787,597.8,870.95,1.09,0.10239,1661653,78099,98.09139252,18.33514905,0.890558087,0.878193384,0.39852398,9033.333449
287.4,65.27,22.9,1007.22,22.3,295.45,-0.33,0.10097,452.2,725.35,1.75,1.8513,1659.729132,1.832787,597.7,870.85,1.1,0.1024,1651787,78209,98.08273315,18.33514905,0.890558087,0.878288944,0.397272312,9061.794363
287.6,65.6,22.83,1007.26,22.3,295.45,-0.33,0.10097,452.2,725.35,1.75,1.8513,1659.383597,1.832787,597.5,870.65,1.11,0.10241,1638795,78144,98.03337097,18.33514905,0.890558087,0.878329407,0.397879452,9047.96662
287.8,65.9,22.79,1007.29,22.2,295.35,-0.33,0.10097,452.2,725.35,1.75,1.8513,1659.664832,1.832787,597.2,870.35,1.1,0.1024,1629825,78273,98.07354736,18.33514905,0.890049626,0.878808071,0.397499949,9056.604934
287.7,66.1,22.77,1007.35,22.2,295.35,-0.33,0.10097,452,725.15,1.75,1.8513,1660.273177,1.832787,597.5,870.65,1.08,0.10238,1589302,78277,98.1604538,18.33514905,0.890463795,0.87878994,0.397341527,9060.21585
288,66.26,22.78,1007.36,22.2,295.35,-0.33,0.10097,452,725.15,1.75,1.8513,1657.28694,1.832787,597.9,871.05,1.09,0.10239,1646084,78167,97.73384857,18.33514905,0.890463795,0.876617608,0.398315595,9038.059375
287.9,66.18,22.79,1007.41,22.2,295.35,-0.33,0.10097,451.9,725.05,1.75,1.8513,1659.62168,1.832787,597.7,870.85,1.12,0.10242,1660892,78232,98.06738281,18.33514905,0.890671025,0.878265446,0.397846461,9048.716916
288.4,66.29,22.79,1007.44,22.2,295.35,-0.33,0.10097,451.9,725.05,1.75,1.8513,1659.67092,1.832787,597.5,870.65,1.12,0.10242,1688027,78214,98.07441711,18.33514905,0.890671025,0.8785169,0.398629125,9030.950763
287.4,66.3,22.82,1007.48,22.1,295.25,-0.33,0.10097,452,725.15,1.75,1.8513,1659.434012,1.832787,597.4,870.55,1.11,0.10241,1665865,78162,98.04057312,18.33514905,0.889955238,0.878470219,0.397511198,9056.348643
287.1,66.42,22.75,1007.5,22.1,295.25,-0.33,0.10097,451.9,725.05,1.75,1.8513,1659.691801,1.832787,597.1,870.25,1.1,0.1024,1682536,78362,98.07740021,18.33514905,0.890162301,0.878935154,0.396082768,9089.009404
287.6,66.68,22.66,1007.49,22.1,295.25,-0.33,0.10097,451.9,725.05,1.75,1.8513,1659.157744,1.832787,597.1,870.25,1.14,0.10244,1685873,78144,98.00110626,18.33514905,0.890162301,0.878701863,0.397879452,9047.96662
287.9,66.57,22.74,1007.45,22.1,295.25,-0.33,0.10097,451.8,724.95,1.75,1.8513,1659.252859,1.832787,596.7,869.85,1.09,0.10239,1720993,78285,98.01469421,18.33514905,0.89036946,0.879104643,0.397577113,9054.847169
287.5,66.58,22.74,1007.46,22.1,295.25,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.132536,1.832787,596.9,870.05,1.1,0.1024,1591176,78094,97.99750519,18.33514905,0.890576716,0.878831301,0.397995763,9045.322435
287.8,66.64,22.75,1007.48,22,295.15,-0.33,0.10097,451.8,724.95,1.75,1.8513,1659.040411,1.832787,596.7,869.85,1.1,0.1024,1669521,78151,97.98434448,18.33514905,0.889860807,0.879000253,0.398120478,9042.488881
287.8,66.76,22.72,1007.52,22,295.15,-0.33,0.10097,451.7,724.85,1.75,1.8513,1658.90647,1.832787,596.5,869.65,1.1,0.1024,1622393,78202,97.96520996,18.33514905,0.890067895,0.879144806,0.397860841,9048.389854
287.4,66.76,22.69,1007.55,22,295.15,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.028929,1.832787,596.5,869.65,1.08,0.10238,1707236,78274,97.98270416,18.33514905,0.890067895,0.879176987,0.396942411,9069.325678
287,66.78,22.64,1007.56,22,295.15,-0.33,0.10097,451.6,724.75,1.75,1.8513,1658.635222,1.832787,596.4,869.55,1.13,0.10243,1648577,78205,97.92646027,18.33514905,0.890275081,0.879156767,0.396739685,9073.95993
287.8,67.16,22.62,1007.58,22,295.15,-0.33,0.10097,451.5,724.65,1.75,1.8513,1658.615942,1.832787,596.6,869.75,1.1,0.1024,1657521,78081,97.92370605,18.33514905,0.890482362,0.878863718,0.398477395,9034.389507
287.5,67.2,22.62,1007.58,22,295.15,-0.33,0.10097,451.6,724.75,1.75,1.8513,1658.506247,1.832787,596.5,869.65,1.11,0.10241,1655430,78197,97.90803528,18.33514905,0.890275081,0.878930698,0.397471528,9057.252522
287.6,67.36,22.56,1007.62,22,295.15,-0.33,0.10097,451.5,724.65,1.75,1.8513,1658.270247,1.832787,596.4,869.55,1.1,0.1024,1628740,77897,97.87432098,18.33514905,0.890482362,0.878884582,0.39914107,9019.367524
288.1,67.56,22.54,1007.6,22,295.15,-0.33,0.10097,451.4,724.55,1.75,1.8513,1658.731726,1.832787,596.8,869.95,1.1,0.1024,1676497,78240,97.94024658,18.33514905,0.890689741,0.878708554,0.398082131,9043.359944
287.4,67.71,22.5,1007.61,21.9,295.05,-0.33,0.10097,451.4,724.55,1.75,1.8513,1658.400504,1.832787,596.4,869.55,1.13,0.10243,1665970,78133,97.89292908,18.33514905,0.890180657,0.879019649,0.397658739,9052.988518
287.5,68.16,22.41,1007.62,21.9,295.05,-0.33,0.10097,451.4,724.55,1.75,1.8513,1658.198309,1.832787,596.1,869.25,1.11,0.10241,1694655,78129,97.86404419,18.33514905,0.890180657,0.879196515,0.39781747,9049.376348
287.7,68.18,22.41,1007.54,21.9,295.05,-0.33,0.10097,451.4,724.55,1.75,1.8513,1658.348219,1.832787,596.2,869.35,1.09,0.10239,1670379,78205,97.8854599,18.33514905,0.890180657,0.879133334,0.397707342,9051.882169
287.8,68,22.45,1007.55,21.9,295.05,-0.33,0.10097,451.5,724.65,1.75,1.8513,1658.374709,1.832787,596.2,869.35,1.1,0.1024,1657823,78049,97.88924408,18.33514905,0.889973446,0.879168466,0.398640771,9030.686935
287.2,67.8,22.54,1007.55,21.9,295.05,-0.33,0.10097,451.4,724.55,1.75,1.8513,1658.385069,1.832787,596,869.15,1.11,0.10241,1682844,78200,97.89072418,18.33514905,0.890180657,0.87941703,0.397041543,9067.061281
287.4,67.78,22.54,1007.53,21.9,295.05,-0.33,0.10097,451.3,724.45,1.75,1.8513,1658.498663,1.832787,596.3,869.45,1.11,0.10241,1658733,78172,97.9069519,18.33514905,0.890387965,0.879149106,0.397460347,9057.507307
287.4,67.37,22.56,1007.58,21.9,295.05,-0.33,0.10097,451.3,724.45,1.75,1.8513,1658.702887,1.832787,596.4,869.55,1.09,0.10239,1669883,78191,97.93612671,18.33514905,0.890387965,0.879117656,0.397363767,9059.708768
287.3,67.41,22.6,1007.56,21.8,294.95,-0.33,0.10097,451.3,724.45,1.75,1.8513,1658.520346,1.832787,596.3,869.45,1.09,0.10239,1711806,78175,97.91004944,18.33514905,0.889878952,0.879122453,0.397306805,9061.007658
287.6,67.34,22.61,1007.58,21.8,294.95,-0.33,0.10097,451.3,724.45,1.75,1.8513,1658.284987,1.832787,596.3,869.45,1.11,0.10241,1631686,77970,97.8764267,18.33514905,0.889878952,0.879024281,0.398767371,9027.819889
288.2,67.4,22.59,1007.56,21.9,295.05,-0.33,0.10097,451.4,724.55,1.75,1.8513,1658.510252,1.832787,595.9,869.05,1.1,0.1024,1682308,78287,97.90860748,18.33514905,0.890180657,0.879581879,0.397981233,9045.652672
288,67.5,22.58,1007.55,21.9,295.05,-0.33,0.10097,451.4,724.55,1.75,1.8513,1658.634741,1.832787,596,869.15,1.09,0.10239,1634781,78148,97.9263916,18.33514905,0.890180657,0.879523476,0.398412437,9035.8625
287.5,67.06,22.61,1007.56,21.8,294.95,-0.33,0.10097,451.4,724.55,1.76,1.8613,1658.701018,1.842687,596,869.15,1.1,0.1024,1601273,78314,97.93585968,18.43418837,0.892099772,0.878498973,0.396877711,9070.804174
287.8,66.77,22.73,1007.48,21.8,294.95,-0.33,0.10097,451.4,724.55,1.76,1.8613,1658.590788,1.842687,595.9,869.05,1.08,0.10238,1680367,78174,97.92011261,18.43418837,0.892099772,0.878506789,0.398003345,9045.150104
287.9,66.7,22.79,1007.51,21.8,294.95,-0.33,0.10097,451.3,724.45,1.75,1.8513,1658.707426,1.832787,595.9,869.05,1.11,0.10241,1686623,78228,97.93677521,18.33514905,0.889878952,0.879716648,0.397866804,9048.254255
287.7,66.39,22.8,1007.49,21.8,294.95,-0.33,0.10097,451.3,724.45,1.76,1.8613,1658.527769,1.842687,596.2,869.35,1.11,0.10241,1644642,78149,97.91110992,18.43418837,0.892307478,0.878194984,0.397992331,9045.400417
287.8,66.42,22.82,1007.54,21.8,294.95,-0.33,0.10097,451.3,724.45,1.75,1.8513,1658.020682,1.832787,595.9,869.05,1.13,0.10243,1631188,78100,97.83866882,18.33514905,0.889878952,0.879354961,0.398380455,9036.587908
288.1,66.57,22.77,1007.5,21.8,294.95,-0.33,0.10097,451.2,724.35,1.75,1.8513,1658.457594,1.832787,596.2,869.35,1.12,0.10242,1672141,78188,97.9010849,18.33514905,0.89008619,0.879256198,0.398346881,9037.349531
287.8,66.55,22.75,1007.46,21.8,294.95,-0.33,0.10097,451.2,724.35,1.75,1.8513,1658.099562,1.832787,596.2,869.35,1.12,0.10242,1667392,78186,97.84993744,18.33514905,0.89008619,0.879047034,0.39794226,9046.538568
287.8,66.34,22.82,1007.51,21.8,294.95,-0.33,0.10097,451.1,724.25,1.75,1.8513,1658.361411,1.832787,596.5,869.65,1.09,0.10239,1585538,78145,97.88734436,18.33514905,0.890293525,0.87880677,0.398151046,9041.794649
287.1,65.92,22.85,1007.53,21.8,294.95,-0.33,0.10097,451.2,724.35,1.75,1.8513,1658.096251,1.832787,596.1,869.25,1.13,0.10243,1647730,78165,97.84946442,18.33514905,0.89008619,0.879176205,0.397081019,9066.159875
287.9,66,22.86,1007.54,21.7,294.85,-0.33,0.10097,451.1,724.25,1.75,1.8513,1657.721236,1.832787,595.8,868.95,1.1,0.1024,1684213,78057,97.79589081,18.33514905,0.889784415,0.879232491,0.398738413,9028.475512
287.6,65.86,22.91,1007.53,21.7,294.85,-0.33,0.10097,451.2,724.35,1.75,1.8513,1657.844016,1.832787,595.5,868.65,1.1,0.1024,1690769,78116,97.81343079,18.33514905,0.889577247,0.879638607,0.398022068,9044.724618
287.4,65.54,22.96,1007.59,21.7,294.85,-0.33,0.10097,450.9,724.05,1.75,1.8513,1657.73213,1.832787,595.9,869.05,1.13,0.10243,1657118,78239,97.7974472,18.33514905,0.89019904,0.879186362,0.397119982,9065.270355
287.6,65.71,22.93,1007.66,21.7,294.85,-0.33,0.10097,451.1,724.25,1.75,1.8513,1657.60903,1.832787,595.6,868.75,1.12,0.10242,1685244,78069,97.77986145,18.33514905,0.889784415,0.879429205,0.39826169,9039.282684
287.7,65.94,22.83,1007.66,21.7,294.85,-0.33,0.10097,451,724.15,1.75,1.8513,1657.522406,1.832787,595.6,868.75,1.12,0.10242,1650800,78167,97.76748657,18.33514905,0.889991679,0.87937859,0.397900683,9047.483837
287,65.69,22.95,1007.63,21.6,294.75,-0.33,0.10097,451,724.15,1.75,1.8513,1657.167471,1.832787,595.5,868.65,1.1,0.1024,1613678,78074,97.71678162,18.33514905,0.88948264,0.879243336,0.397405372,9058.760279
287.7,65.34,22.97,1007.56,21.6,294.75,-0.33,0.10097,451,724.15,1.76,1.8613,1657.591566,1.842687,595.5,868.65,1.14,0.10244,1673351,78222,97.77736664,18.43418837,0.891910084,0.878486756,0.397620908,9053.849844
287.8,65.08,23.05,1007.57,21.6,294.75,-0.33,0.10097,450.8,723.95,1.76,1.8613,1657.455328,1.842687,595.6,868.75,1.15,0.10245,1651162,78153,97.75790405,18.43418837,0.892325699,0.878315475,0.39811029,9042.720292
288.1,64.32,23.15,1007.5,21.6,294.75,-0.33,0.10097,450.9,724.05,1.76,1.8613,1657.588362,1.842687,595.6,868.75,1.15,0.10245,1629407,78157,97.77690887,18.43418837,0.892117843,0.87839312,0.398504881,9033.766401
287.7,64.21,23.17,1007.51,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1657.663023,1.832787,595.5,868.65,1.11,0.10241,1628052,78138,97.78757477,18.33514905,0.889897124,0.879552561,0.398048359,9044.127216
288,63.43,23.2,1007.55,21.5,294.65,-0.33,0.10097,450.7,723.85,1.76,1.8613,1657.593543,1.842687,595.7,868.85,1.12,0.10242,1645261,78246,97.77764893,18.43418837,0.892022959,0.878226043,0.397913441,9047.19375
288,63.93,23.07,1007.48,21.5,294.65,-0.33,0.10097,450.8,723.95,1.76,1.8613,1657.672369,1.842687,595.4,868.55,1.15,0.10245,1668038,78303,97.78890991,18.43418837,0.891815174,0.878664839,0.397623784,9053.784375
287.5,63.91,23.02,1007.5,21.5,294.65,-0.33,0.10097,450.8,723.95,1.76,1.8613,1657.624358,1.842687,595.3,868.45,1.11,0.10241,1689266,78204,97.78205109,18.43418837,0.891815174,0.878669805,0.397435951,9058.063304
287.9,63.67,22.99,1007.53,21.5,294.65,-0.33,0.10097,450.7,723.85,1.75,1.8513,1657.566519,1.832787,595.3,868.45,1.12,0.10242,1602544,78155,97.77378845,18.33514905,0.889595208,0.879738818,0.398238428,9039.810698
287.9,64,22.91,1007.55,21.4,294.55,-0.33,0.10097,450.6,723.75,1.76,1.8613,1657.242079,1.842687,595.4,868.55,1.14,0.10244,1660184,78072,97.72743988,18.43418837,0.89172022,0.878394153,0.398661804,9030.21049
287.8,63.86,22.88,1007.54,21.4,294.55,-0.33,0.10097,450.6,723.75,1.76,1.8613,1657.301573,1.842687,595.4,868.55,1.14,0.10244,1629064,78107,97.73593903,18.43418837,0.89172022,0.878428878,0.398344752,9037.397846
288.2,64.17,22.83,1007.59,21.4,294.55,-0.33,0.10097,450.5,723.65,1.76,1.8613,1657.194922,1.842687,595.4,868.55,1.11,0.10241,1668042,78231,97.72070313,18.43418837,0.891928031,0.878307869,0.398266119,9039.182165
287.9,64.35,22.75,1007.65,21.4,294.55,-0.33,0.10097,450.6,723.75,1.76,1.8613,1657.26232,1.842687,595.1,868.25,1.12,0.10242,1621788,78216,97.73033142,18.43418837,0.89172022,0.878700896,0.397927845,9046.866273
287.8,64.78,22.73,1007.61,21.4,294.55,-0.33,0.10097,450.7,723.85,1.75,1.8513,1657.1397,1.832787,594.8,867.95,1.13,0.10243,1661702,78164,97.71281433,18.33514905,0.889086142,0.88006669,0.398054264,9043.993051
287.6,65.07,22.61,1007.7,21.4,294.55,-0.33,0.10097,450.6,723.75,1.76,1.8613,1657.07086,1.842687,595,868.15,1.13,0.10243,1722210,78167,97.70298004,18.43418837,0.89172022,0.878720148,0.397762379,9050.629694
285.4,65.01,22.59,1007.67,21.4,294.55,-0.33,0.10097,450.5,723.65,1.76,1.8613,1657.030699,1.842687,594.7,867.85,1.14,0.10244,1639996,78124,97.69724274,18.43418837,0.891928031,0.879050468,0.394936947,9115.379117
279.5,65.2,22.53,1007.7,21.4,294.55,-0.33,0.10097,450.6,723.75,1.75,1.8513,1655.247481,1.832787,594.7,867.85,1.14,0.10244,1679492,77982,97.44249725,18.33514905,0.889293292,0.879091522,0.387476805,9290.878712
280,65.64,22.47,1007.75,21.4,294.55,-0.32,0.10098,449.8,722.95,1.73,1.8313,1641.593497,1.812987,590.1,863.25,1.11,0.10241,1639285,75968,95.4919281,18.13527431,0.886018239,0.878340086,0.398460803,9034.765714
279,65.69,22.42,1007.76,21.4,294.55,-0.32,0.10098,448.8,721.95,1.73,1.8313,1642.146086,1.812987,587.7,860.85,1.1,0.1024,1648807,76183,95.57086945,18.13527431,0.888091281,0.881355504,0.395917228,9092.809677
277.8,65.78,22.39,1007.75,21.3,294.45,-0.32,0.10098,448.4,721.55,1.73,1.8313,1641.455656,1.812987,586.6,859.75,1.09,0.10239,1660236,76073,95.47223663,18.13527431,0.888413367,0.882168603,0.394784384,9118.901728
276.6,66.01,22.32,1007.77,21.4,294.55,-0.32,0.10098,448.3,721.45,1.72,1.8213,1639.673933,1.803087,586,859.15,1.09,0.10239,1631303,75515,95.21770477,18.0362448,0.886662948,0.882905921,0.395983615,9091.285249
276.6,65.96,22.31,1007.76,21.3,294.45,-0.32,0.10098,447.9,721.05,1.72,1.8213,1639.371603,1.803087,585.4,858.55,1.09,0.10239,1607949,75573,95.17451477,18.0362448,0.886985246,0.883405522,0.39567971,9098.267896
275.4,66.06,22.29,1007.74,21.3,294.45,-0.32,0.10098,447.6,720.75,1.72,1.8213,1638.620879,1.803087,584.8,857.95,1.08,0.10238,1664395,75333,95.06726837,18.0362448,0.887609444,0.883619722,0.395218204,9108.892157
273.6,66.16,22.24,1007.78,21.3,294.45,-0.32,0.10098,447.2,720.35,1.71,1.8113,1637.999609,1.793187,584.3,857.45,1.06,0.10236,1652639,75099,94.97851563,17.93721529,0.885959904,0.884903051,0.393858485,9140.338816
273,66.15,22.24,1007.77,21.3,294.45,-0.32,0.10098,446.9,720.05,1.71,1.8113,1637.155745,1.793187,584.1,857.25,1.06,0.10236,1608860,74899,94.85796356,17.93721529,0.886584406,0.88462885,0.39404416,9136.031868
272.7,66.17,22.26,1007.74,21.4,294.55,-0.32,0.10098,446.4,719.55,1.71,1.8113,1636.84236,1.793187,583.7,856.85,1.05,0.10235,1598698,74629,94.81319427,17.93721529,0.888137578,0.884876474,0.395035188,9113.112211
271,66.22,22.28,1007.77,21.4,294.55,-0.32,0.10098,446.1,719.25,1.7,1.8013,1635.957533,1.783287,583.1,856.25,1.03,0.10233,1628308,74472,94.68679047,17.83818578,0.886264065,0.886127862,0.393400168,9150.987454
270.5,66.64,22.23,1007.74,21.4,294.55,-0.32,0.10098,445.7,718.85,1.7,1.8013,1635.802176,1.783287,582.8,855.95,1.05,0.10235,1588650,74373,94.66459656,17.83818578,0.887099572,0.886416621,0.393197037,9155.714972
269.2,66.97,22.21,1007.78,21.4,294.55,-0.32,0.10098,445.3,718.45,1.69,1.7913,1634.805037,1.773387,582.2,855.35,1.02,0.10232,1599542,74010,94.52214813,17.73915627,0.885421104,0.88759276,0.393226628,9155.026003
268.1,66.69,22.21,1007.78,21.4,294.55,-0.32,0.10098,444.9,718.05,1.69,1.7913,1634.125876,1.773387,582.3,855.45,1,0.1023,1616136,73748,94.42512512,17.73915627,0.886257393,0.887033678,0.393011116,9160.046251
266.9,66.65,22.15,1007.75,21.4,294.55,-0.32,0.10098,444.4,717.55,1.68,1.7813,1633.452109,1.763487,581.7,854.85,0.95,0.10225,1593230,73518,94.32887268,17.64012676,0.884774002,0.888372325,0.392476047,9172.534283
265.9,66.67,22.14,1007.75,21.3,294.45,-0.31,0.10099,443.9,717.05,1.68,1.7813,1632.52146,1.763487,581.4,854.55,0.95,0.10225,1545569,73168,94.19592285,17.63838004,0.885266034,0.888158788,0.392875929,9163.198195
