Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
264.8,66.39,22.13,1007.77,21.2,294.35,-0.31,0.10099,443.3,716.45,1.67,1.7713,1631.176863,1.753587,580.7,853.85,0.92,0.10222,1667655,72846,94.00383759,17.53936033,0.883468909,0.889262164,0.392980082,9160.769637
263.6,66.4,22.12,1007.81,21.2,294.35,-0.31,0.10099,442.6,715.75,1.67,1.7713,1630.930876,1.753587,580.4,853.55,0.91,0.10221,1563543,72787,93.96869659,17.53936033,0.884936465,0.889437735,0.391516305,9195.019347
263.6,66.27,22.1,1007.82,21.2,294.35,-0.31,0.10099,442.1,715.25,1.66,1.7613,1630.021964,1.743687,580.1,853.25,0.88,0.10218,1570170,72401,93.83885193,17.44034063,0.883425379,0.89035529,0.393603642,9146.256829
264.6,66.51,22.06,1007.8,21.3,294.45,-0.31,0.10099,441.8,714.95,1.66,1.7613,1630.50582,1.743687,580.6,853.75,0.9,0.1022,1577242,72416,93.90797424,17.44034063,0.884566149,0.890113433,0.395014988,9113.578231
264.4,66.3,22.07,1007.85,21.3,294.45,-0.31,0.10099,441.7,714.85,1.66,1.7613,1630.922385,1.743687,580.7,853.85,0.89,0.10219,1585845,72652,93.96748352,17.44034063,0.884776559,0.890228323,0.393434231,9150.195159
265.5,66.47,22.01,1007.82,21.3,294.45,-0.31,0.10099,441.7,714.85,1.66,1.7613,1631.152724,1.743687,581,854.15,0.87,0.10217,1580176,72696,94.0003891,17.44034063,0.884776559,0.889981964,0.39483194,9117.80339
265.2,66.75,21.97,1007.8,21.3,294.45,-0.31,0.10099,441.7,714.85,1.66,1.7613,1631.326186,1.743687,581.3,854.45,0.88,0.10218,1581526,72656,94.02516937,17.44034063,0.884776559,0.88976283,0.394602927,9123.095023
263.4,66.75,21.95,1007.8,21.3,294.45,-0.31,0.10099,441.8,714.95,1.66,1.7613,1631.508299,1.743687,581.3,854.45,0.87,0.10217,1540827,72742,94.05118561,17.44034063,0.884566149,0.889851641,0.39146127,9196.312073
253.2,66.74,21.9,1007.76,21.4,294.55,-0.31,0.10099,441.8,714.95,1.66,1.7613,1630.737868,1.743687,581.3,854.45,0.91,0.10221,1558889,72621,93.94112396,17.44034063,0.885077044,0.889471019,0.376929166,9550.866114
243.5,66.65,21.86,1007.76,21.3,294.45,-0.3,0.101,440.5,713.65,1.62,1.7213,1623.866042,1.704087,579.5,852.65,0.87,0.10217,1572449,70122,92.95943451,17.04257426,0.876864641,0.892138855,0.375407494,9589.579466
235.2,66.88,21.82,1007.7,21.3,294.45,-0.29,0.10101,437.5,710.65,1.57,1.6713,1616.616316,1.654587,578.1,851.25,0.82,0.10212,1544128,67872,91.92375946,16.54588655,0.869799791,0.895525656,0.374632058,9609.428571
228.4,66.75,21.79,1007.67,21.3,294.45,-0.28,0.10102,434.4,707.55,1.53,1.6313,1609.634314,1.614987,577.8,850.95,0.76,0.10206,1486564,65842,90.92633057,16.14828747,0.865321628,0.896677429,0.375017343,9599.556042
219.7,66.91,21.78,1007.67,21.3,294.45,-0.27,0.10103,431,704.15,1.49,1.5913,1604.736472,1.575387,578.4,851.55,0.7,0.102,1489389,64459,90.22663879,15.7507671,0.86121139,0.898219845,0.368472228,9770.071461
211.5,67.11,21.81,1007.62,21.3,294.45,-0.26,0.10104,428.2,701.35,1.46,1.5613,1600.375677,1.545687,577.8,850.95,0.65,0.10195,1403512,62675,89.60366821,15.45229612,0.858465952,0.900300091,0.364816352,9867.978723
203.4,66.99,21.78,1007.6,21.3,294.45,-0.26,0.10104,425.2,698.35,1.42,1.5213,1596.797331,1.506087,577.4,850.55,0.6,0.1019,1409988,60977,89.09247589,15.0564133,0.853067034,0.904247488,0.360614481,9982.960177
197.3,66.96,21.81,1007.59,21.3,294.45,-0.25,0.10105,422.5,695.65,1.38,1.4813,1593.228224,1.466487,577.4,850.55,0.55,0.10185,1384858,59371,88.58260345,14.65907966,0.846684052,0.907955704,0.359261756,10020.54891
188.1,66.73,21.82,1007.57,21.3,294.45,-0.24,0.10106,419.9,693.05,1.35,1.4513,1590.324499,1.436787,578.4,851.55,0.52,0.10182,1340726,58037,88.16778564,14.36077578,0.842889024,0.909540074,0.350382258,10274.49282
183.3,66.75,21.82,1007.59,21.3,294.45,-0.23,0.10107,417.2,690.35,1.31,1.4113,1585.433333,1.397187,579.4,852.55,0.47,0.10177,1307518,56380,87.46904755,13.96358959,0.835927792,0.911570155,0.351475988,10242.52046
180.9,67.1,21.78,1007.63,21.3,294.45,-0.23,0.10107,414.2,687.35,1.29,1.3913,1582.008902,1.377387,581.3,854.45,0.44,0.10174,1282774,55346,86.97984314,13.76570694,0.835832789,0.910252701,0.353354475,10188.06965
179.5,67.81,21.74,1007.68,21.3,294.45,-0.22,0.10108,412.2,685.35,1.27,1.3713,1580.92845,1.357587,583.1,856.25,0.41,0.10171,1240440,54864,86.82549286,13.56648199,0.833486289,0.910691489,0.353700157,10178.11253
174.3,68.09,21.73,1007.75,21.4,294.55,-0.22,0.10108,410.8,683.95,1.27,1.3713,1580.230276,1.357587,583.7,856.85,0.38,0.10168,1238732,54631,86.72575378,13.56648199,0.836981101,0.909390246,0.344918512,10437.24785
172.6,68.25,21.68,1007.67,21.4,294.55,-0.22,0.10108,409.4,682.55,1.25,1.3513,1576.824324,1.337787,584.5,857.65,0.36,0.10166,1247721,53562,86.23918915,13.36861892,0.833302381,0.909575528,0.348371223,10333.80417
169.3,68.47,21.65,1007.65,21.4,294.55,-0.22,0.10108,408,681.15,1.23,1.3313,1575.343062,1.317987,585.6,858.75,0.34,0.10164,1239574,53089,86.02758026,13.17075584,0.829525562,0.910768917,0.344755085,10442.19551
166.4,68.11,21.56,1007.64,21.4,294.55,-0.21,0.10109,406.8,679.95,1.22,1.3213,1572.528258,1.308087,586.5,859.65,0.32,0.10162,1227239,52270,85.62546539,13.07053121,0.828628121,0.909478744,0.344158967,10460.28245
162.5,68.38,21.51,1007.64,21.3,294.45,-0.21,0.10109,405.4,678.55,1.2,1.3013,1569.488242,1.288287,587.4,860.55,0.29,0.10159,1179931,51736,85.19117737,12.8726877,0.824202839,0.909909886,0.339561767,10601.90031
159.2,68.53,21.46,1007.65,21.3,294.45,-0.21,0.10109,404,677.15,1.19,1.2913,1563.816443,1.278387,587.4,860.55,0.27,0.10157,1175458,50759,84.38092041,12.77376595,0.82370274,0.907775446,0.339069147,10617.30339
155.5,68.56,21.45,1007.63,21.3,294.45,-0.21,0.10109,402.5,675.65,1.17,1.2713,1558.898467,1.258587,587,860.15,0.26,0.10156,1151849,50196,83.67835236,12.57592245,0.819826886,0.908674438,0.334903395,10749.36849
152.4,68.6,21.46,1007.59,21.2,294.35,-0.2,0.1011,401.1,674.25,1.16,1.2613,1554.04901,1.248687,587.3,860.45,0.23,0.10153,1087350,49444,82.98557281,12.47576657,0.818708259,0.906706707,0.333218908,10803.70866
149.4,68.86,21.42,1007.62,21.2,294.35,-0.2,0.1011,399.6,672.75,1.14,1.2413,1549.227698,1.228887,587.5,860.65,0.22,0.10152,1171633,48976,82.29681396,12.27794263,0.814664239,0.906966254,0.329780941,10916.33735
145.6,69.01,21.41,1007.67,21.3,294.45,-0.2,0.1011,398.3,671.45,1.13,1.2313,1543.395255,1.218987,588,861.15,0.19,0.10149,1146919,48226,81.46360779,12.17903066,0.814276196,0.904003264,0.32639117,11029.71016
143.4,68.96,21.44,1007.64,21.2,294.35,-0.2,0.1011,397.3,670.45,1.11,1.2113,1538.302321,1.199187,588.6,861.75,0.22,0.10152,1071571,47510,80.73604584,11.98120673,0.808485296,0.903689775,0.326303993,11032.6569
141.1,68.95,21.44,1007.64,21.3,294.45,-0.19,0.10111,395.9,669.05,1.1,1.2013,1533.447844,1.189287,588.8,861.95,0.19,0.10149,1104559,46980,80.04254913,11.88111957,0.808172886,0.901833761,0.324692509,11087.41318
142.3,68.96,21.44,1007.65,21.2,294.35,-0.19,0.10111,394.6,667.75,1.09,1.1913,1531.016333,1.179387,589.8,862.95,0.19,0.10149,1080640,46607,79.69519043,11.78221739,0.806680884,0.9008071,0.330074534,10906.62755
143.7,69,21.39,1007.62,21.2,294.35,-0.19,0.10111,393.9,667.05,1.09,1.1913,1533.334677,1.179387,592.1,865.25,0.21,0.10151,1079383,46931,80.02638245,11.78221739,0.808195981,0.899520765,0.331020757,10875.45094
144.2,69.27,21.4,1007.66,21.2,294.35,-0.19,0.10111,393.7,666.85,1.09,1.1913,1534.844778,1.179387,593.9,867.05,0.2,0.1015,1061315,46934,80.24211121,11.78221739,0.808629911,0.898220364,0.332151302,10838.43412
144.6,69.36,21.38,1007.68,21.2,294.35,-0.19,0.10111,393.6,666.75,1.1,1.2013,1535.914976,1.189287,595.3,868.45,0.16,0.10146,1089883,47363,80.39499664,11.88111957,0.812671179,0.894901938,0.330055791,10907.24689
144.4,69.46,21.36,1007.66,21.2,294.35,-0.19,0.10111,393.6,666.75,1.1,1.2013,1536.335547,1.189287,595.9,869.05,0.14,0.10144,1074370,47343,80.45507813,11.88111957,0.812671179,0.894366016,0.329738521,10917.74169
145.1,69.39,21.33,1007.7,21.2,294.35,-0.19,0.10111,393.4,666.55,1.1,1.2013,1536.523055,1.189287,596.2,869.35,0.14,0.10144,1052650,47387,80.48186493,11.88111957,0.813107864,0.894106118,0.331029322,10875.16954
145,69.3,21.33,1007.71,21.2,294.35,-0.19,0.10111,393.4,666.55,1.1,1.2013,1536.488715,1.189287,596.7,869.85,0.17,0.10147,1073759,47420,80.47695923,11.88111957,0.813107864,0.893485572,0.330570976,10890.24828
144.9,69.34,21.36,1007.67,21.2,294.35,-0.19,0.10111,393.2,666.35,1.1,1.2013,1536.516165,1.189287,596.7,869.85,0.16,0.10146,1026507,47411,80.48088074,11.88111957,0.813545019,0.893481207,0.330405705,10895.69565
144.2,69.14,21.33,1007.7,21.2,294.35,-0.19,0.10111,393.3,666.45,1.1,1.2013,1536.359633,1.189287,596.8,869.95,0.16,0.10146,1087010,47436,80.45851898,11.88111957,0.813326383,0.893228394,0.328636251,10954.36061
144.2,69.05,21.34,1007.71,21.2,294.35,-0.19,0.10111,393.1,666.25,1.1,1.2013,1536.549063,1.189287,596.9,870.05,0.17,0.10147,1101595,47197,80.48558044,11.88111957,0.813763772,0.893263314,0.330300426,10899.16852
144.4,68.95,21.3,1007.74,21.1,294.25,-0.19,0.10111,392.9,666.05,1.1,1.2013,1536.439154,1.189287,596.9,870.05,0.18,0.10148,1089101,47316,80.46987915,11.88111957,0.813706108,0.893205083,0.32992668,10911.51524
144.4,68.83,21.29,1007.7,21.1,294.25,-0.19,0.10111,392.9,666.05,1.1,1.2013,1536.571066,1.189287,596.9,870.05,0.2,0.1015,1089060,47420,80.48872375,11.88111957,0.813706108,0.893355569,0.329203096,10935.49861
144.6,69.02,21.27,1007.72,21.1,294.25,-0.19,0.10111,392.8,665.95,1.1,1.2013,1536.265906,1.189287,596.8,869.95,0.17,0.10147,1107211,47482,80.44512939,11.88111957,0.813925023,0.893182438,0.329228601,10934.65145
144.6,69.22,21.26,1007.69,21.1,294.25,-0.19,0.10111,392.8,665.95,1.1,1.2013,1536.368071,1.189287,596.7,869.85,0.18,0.10148,1068973,47424,80.45972443,11.88111957,0.813925023,0.893419213,0.329631251,10921.29461
145.1,69.27,21.27,1007.67,21.1,294.25,-0.19,0.10111,392.7,665.85,1.1,1.2013,1536.46591,1.189287,596.8,869.95,0.21,0.10151,1082383,47417,80.47370148,11.88111957,0.814144056,0.893434986,0.330819885,10882.05445
144.8,69.32,21.2,1007.66,21.1,294.25,-0.19,0.10111,392.6,665.75,1.1,1.2013,1536.203902,1.189287,596.6,869.75,0.22,0.10152,1108714,47428,80.43627167,11.88111957,0.814363206,0.89352942,0.330059333,10907.12983
144.7,69.41,21.25,1007.62,21.1,294.25,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.447646,1.189287,596.6,869.75,0.24,0.10154,1058391,47357,80.47109222,11.88111957,0.814801861,0.893764796,0.330325891,10898.32827
144.5,69.22,21.28,1007.61,21.1,294.25,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.250952,1.189287,596.6,869.75,0.26,0.10156,1032376,47367,80.44299316,11.88111957,0.814801861,0.893665886,0.329799684,10915.71696
144.3,69.16,21.24,1007.61,21.1,294.25,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.330206,1.189287,596.5,869.65,0.27,0.10157,1061170,47283,80.45431519,11.88111957,0.814801861,0.893885315,0.329928304,10911.46154
144.5,69.38,21.23,1007.58,21.1,294.25,-0.19,0.10111,392.3,665.45,1.1,1.2013,1536.542174,1.189287,596.7,869.85,0.28,0.10158,1111058,47481,80.48459625,11.88111957,0.815021366,0.893803235,0.329007848,10941.98824
144.3,69.59,21.21,1007.59,21.1,294.25,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.347189,1.189287,596.7,869.85,0.3,0.1016,1071934,47348,80.45674133,11.88111957,0.814801861,0.8937056,0.329475374,10926.46154
144.7,69.82,21.21,1007.6,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1536.661482,1.189287,596.7,869.85,0.3,0.1016,1028751,47353,80.50164032,11.88111957,0.815518046,0.89394416,0.330353795,10897.40774
144.8,69.72,21.26,1007.59,21.2,294.35,-0.19,0.10111,392.5,665.65,1.1,1.2013,1536.434027,1.189287,596.6,869.75,0.32,0.10162,1121970,47414,80.46914673,11.88111957,0.815078769,0.893955984,0.33015679,10903.91022
144.1,69.76,21.28,1007.58,21.2,294.35,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.885359,1.189287,596.5,869.65,0.34,0.10164,1109026,47366,80.53362274,11.88111957,0.815298349,0.894482926,0.328893687,10945.78626
144.3,69.92,21.28,1007.56,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1536.365401,1.189287,596.7,869.85,0.34,0.10164,1130453,47353,80.45934296,11.88111957,0.815518046,0.89382016,0.329440585,10927.61538
144.6,69.97,21.29,1007.53,21.2,294.35,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.489249,1.189287,596.6,869.75,0.32,0.10162,1126957,47330,80.47703552,11.88111957,0.815298349,0.893997899,0.330285917,10899.6473
144.9,70.03,21.29,1007.49,21.2,294.35,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.773207,1.189287,596.7,869.85,0.3,0.1016,1062957,47487,80.51760101,11.88111957,0.815298349,0.89402894,0.329876911,10913.16149
144.3,70.03,21.25,1007.43,21.2,294.35,-0.19,0.10111,392.5,665.65,1.1,1.2013,1536.420943,1.189287,596.7,869.85,0.26,0.10156,1102604,47344,80.46727753,11.88111957,0.815078769,0.893660845,0.329503211,10925.53846
144.2,70.35,21.25,1007.43,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1536.57347,1.189287,596.5,869.65,0.24,0.10154,1091792,47362,80.48906708,11.88111957,0.815518046,0.89399432,0.329149723,10937.27184
144.5,70.48,21.24,1007.34,21.2,294.35,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.734061,1.189287,596.8,869.95,0.22,0.10152,1098775,47421,80.51200867,11.88111957,0.815298349,0.89366366,0.329424129,10928.16125
144.5,70.54,21.26,1007.35,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1536.452933,1.189287,596.6,869.75,0.2,0.1015,1090330,47374,80.47184753,11.88111957,0.815518046,0.893668036,0.329750952,10917.3301
144.7,70.63,21.26,1007.3,21.2,294.35,-0.19,0.10111,392.5,665.65,1.1,1.2013,1536.761084,1.189287,596.7,869.85,0.19,0.10149,1038521,47506,80.51586914,11.88111957,0.815078769,0.893742597,0.329289842,10932.61783
145,70.71,21.26,1007.31,21.2,294.35,-0.19,0.10111,392.5,665.65,1.1,1.2013,1536.762793,1.189287,596.8,869.95,0.19,0.10149,1075695,47416,80.51611328,11.88111957,0.815078769,0.893609881,0.330598863,10889.32966
144.4,70.66,21.27,1007.28,21.2,294.35,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.727065,1.189287,596.8,869.95,0.18,0.10148,1099729,47378,80.51100922,11.88111957,0.815298349,0.893557583,0.32949493,10925.81302
144.8,70.71,21.24,1007.23,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1536.713072,1.189287,596.8,869.95,0.16,0.10146,1047817,47490,80.50901031,11.88111957,0.815518046,0.893496581,0.329628428,10921.38812
144.9,70.74,21.24,1007.22,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1536.768507,1.189287,596.9,870.05,0.15,0.10145,1078182,47445,80.51692963,11.88111957,0.815518046,0.893379443,0.33016893,10903.50932
144.5,70.81,21.23,1007.29,21.2,294.35,-0.19,0.10111,392.4,665.55,1.1,1.2013,1536.724608,1.189287,596.8,869.95,0.13,0.10143,1102090,47411,80.51065826,11.88111957,0.815298349,0.89342975,0.329493612,10925.85675
145.1,70.86,21.25,1007.24,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.004774,1.189287,596.9,870.05,0.12,0.10142,1049031,47525,80.55068207,11.88111957,0.815518046,0.893483063,0.330068101,10906.84011
144.9,70.83,21.25,1007.27,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.093535,1.189287,596.9,870.05,0.13,0.10143,1027737,47511,80.56336212,11.88111957,0.815518046,0.893575568,0.329710275,10918.67702
144.9,70.92,21.28,1007.29,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.029929,1.189287,597,870.15,0.13,0.10143,1078759,47446,80.55427551,11.88111957,0.815518046,0.89339337,0.330161971,10903.73913
144.5,70.92,21.25,1007.33,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.01898,1.189287,597,870.15,0.1,0.1014,1097494,47378,80.55271149,11.88111957,0.815518046,0.893309484,0.329723112,10918.2519
144.8,70.97,21.26,1007.31,21.2,294.35,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.06507,1.189287,596.9,870.05,0.08,0.10138,1064983,47537,80.55929565,11.88111957,0.815737862,0.893427987,0.329302523,10932.19682
145.1,70.62,21.23,1007.33,21.2,294.35,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.025763,1.189287,596.9,870.05,0.08,0.10138,1106279,47328,80.55368042,11.88111957,0.815957797,0.893398185,0.33144199,10861.62922
144.6,70.82,21.26,1007.33,21.3,294.45,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.164244,1.189287,596.9,870.05,0.07,0.10137,1043613,47470,80.57346344,11.88111957,0.816455132,0.893477972,0.329311827,10931.88797
144.7,70.96,21.29,1007.31,21.2,294.35,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.245901,1.189287,597,870.15,0.04,0.10134,1088490,47424,80.58512878,11.88111957,0.815737862,0.893330342,0.329859211,10913.74706
144.6,70.94,21.28,1007.32,21.3,294.45,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.285048,1.189287,596.9,870.05,0.04,0.10134,1042679,47456,80.59072113,11.88111957,0.816455132,0.893493924,0.329408977,10928.6639
145.2,70.87,21.26,1007.28,21.3,294.45,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.374823,1.189287,597.1,870.25,0.04,0.10134,1113556,47520,80.60354614,11.88111957,0.816014994,0.893294155,0.33033033,10898.18182
145.3,70.85,21.19,1007.32,21.3,294.45,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.39939,1.189287,597,870.15,0.04,0.10134,1125748,47481,80.60705566,11.88111957,0.816014994,0.893446676,0.330829345,10881.74329
144.8,71.19,21.17,1007.31,21.3,294.45,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.310629,1.189287,597,870.15,0.03,0.10133,1050816,47494,80.59437561,11.88111957,0.816455132,0.893354201,0.329600666,10922.30801
144.9,71.54,21.13,1007.37,21.3,294.45,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.323607,1.189287,597,870.15,0.02,0.10132,1127363,47459,80.59622955,11.88111957,0.816014994,0.893338832,0.330071533,10906.72671
144.9,71.49,21.2,1007.31,21.3,294.45,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.526762,1.189287,596.9,870.05,0.01,0.10131,1079674,47490,80.62525177,11.88111957,0.816014994,0.89360145,0.329856072,10913.85093
144.9,71.47,21.2,1007.39,21.3,294.45,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.1714,1.189287,596.9,870.05,0.01,0.10131,1053380,47402,80.57448578,11.88111957,0.816235004,0.893332172,0.330468437,10893.62733
145.8,71.57,21.21,1007.38,21.3,294.45,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.526762,1.189287,596.9,870.05,0.01,0.10131,1086108,47493,80.62525177,11.88111957,0.816235004,0.89360145,0.331883902,10847.16667
145.5,71.66,21.25,1007.36,21.3,294.45,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.164618,1.189287,596.9,870.05,0,0.1013,1105374,47508,80.57351685,11.88111957,0.816235004,0.893301826,0.331096441,10872.96495
144.9,71.78,21.28,1007.4,21.3,294.45,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.339041,1.189287,596.9,870.05,-0.01,0.10129,1073342,47409,80.59843445,11.88111957,0.816235004,0.8934088,0.330419643,10895.23602
145.7,72.15,21.2,1007.4,21.4,294.55,-0.19,0.10111,392.4,665.55,1.1,1.2013,1537.902525,1.189287,597.2,870.35,-0.01,0.10129,1087658,47514,80.67893219,11.88111957,0.816292126,0.893434097,0.331509689,10859.41112
145.3,72.7,21.14,1007.37,21.4,294.55,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.786421,1.189287,597.2,870.35,-0.01,0.10129,1080456,47514,80.66234589,11.88111957,0.816512211,0.89334615,0.330599573,10889.30626
145.4,72.88,21.16,1007.43,21.3,294.45,-0.19,0.10111,392.4,665.55,1.1,1.2013,1537.782683,1.189287,597.1,870.25,-0.02,0.10128,1043705,47628,80.66181183,11.88111957,0.815795104,0.893451953,0.330035251,10907.92572
144.8,72.67,21.16,1007.4,21.3,294.45,-0.19,0.10111,392.4,665.55,1.1,1.2013,1537.578833,1.189287,597.1,870.25,-0.02,0.10128,1092083,47458,80.63269043,11.88111957,0.815795104,0.893297529,0.32985069,10914.02901
145.6,72.5,21.2,1007.43,21.3,294.45,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.520941,1.189287,597.3,870.45,-0.03,0.10127,1118108,47567,80.62442017,11.88111957,0.816235004,0.892960734,0.330913039,10878.99107
145.3,72.56,21.18,1007.44,21.3,294.45,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.627592,1.189287,597,870.15,-0.02,0.10128,1049238,47508,80.63965607,11.88111957,0.816235004,0.893468327,0.330641326,10887.93118
145.5,72.3,21.24,1007.5,21.3,294.45,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.662573,1.189287,597.1,870.25,-0.03,0.10127,1089828,47544,80.64465332,11.88111957,0.816235004,0.893335761,0.330845737,10881.20412
145,72.2,21.23,1007.51,21.3,294.45,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.553465,1.189287,597,870.15,-0.03,0.10127,1053613,47524,80.62906647,11.88111957,0.816014994,0.893386962,0.329847565,10914.13241
145.3,72.16,21.25,1007.52,21.2,294.35,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.504652,1.189287,597.1,870.25,-0.03,0.10127,1039387,47482,80.6220932,11.88111957,0.815737862,0.893216118,0.330822377,10881.97247
145.8,71.94,21.31,1007.49,21.2,294.35,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.776755,1.189287,596.9,870.05,-0.04,0.10126,1096176,47534,80.66096497,11.88111957,0.815737862,0.893664712,0.331597639,10856.53086
145.1,72.05,21.29,1007.51,21.2,294.35,-0.19,0.10111,392.3,665.45,1.1,1.2013,1537.821349,1.189287,597.2,870.35,-0.03,0.10127,1042146,47617,80.66733551,11.88111957,0.815518046,0.89332219,0.329430382,10927.95382
145.7,72.09,21.24,1007.5,21.2,294.35,-0.19,0.10111,392,665.15,1.1,1.2013,1538.13484,1.189287,597.2,870.35,-0.02,0.10128,1037123,47589,80.71212006,11.88111957,0.816177851,0.893584817,0.330987231,10876.55251
145.2,72.01,21.29,1007.48,21.2,294.35,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.494986,1.189287,597.3,870.45,-0.03,0.10127,1063519,47569,80.62071228,11.88111957,0.815957797,0.892941063,0.329990063,10909.41942
145.8,71.9,21.25,1007.51,21.2,294.35,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.599982,1.189287,597.1,870.25,-0.04,0.10126,1117152,47527,80.63571167,11.88111957,0.815737862,0.893263135,0.331646478,10854.9321
145.4,72.04,21.21,1007.47,21.2,294.35,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.901938,1.189287,597.2,870.35,-0.05,0.10125,1104470,47622,80.67884827,11.88111957,0.815957797,0.893332807,0.330076833,10906.55158
145.3,72.17,21.21,1007.54,21.2,294.35,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.748824,1.189287,597.1,870.25,-0.05,0.10125,1091066,47521,80.65697479,11.88111957,0.815737862,0.893350671,0.330550875,10890.91053
145.3,72,21.22,1007.54,21.2,294.35,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.961325,1.189287,597.1,870.25,-0.06,0.10124,1048471,47607,80.68733215,11.88111957,0.815957797,0.893486382,0.329953749,10910.6201
145.2,71.48,21.23,1007.57,21.2,294.35,-0.19,0.10111,392,665.15,1.1,1.2013,1537.776755,1.189287,596.9,870.05,-0.03,0.10127,1055365,47581,80.66096497,11.88111957,0.816177851,0.893689932,0.329906839,10912.17149
145.7,71.31,21.25,1007.54,21.2,294.35,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.778197,1.189287,597.1,870.25,-0.02,0.10128,1039130,47626,80.66117096,11.88111957,0.815957797,0.893448555,0.330730092,10885.00892
145.2,71.28,21.24,1007.57,21.1,294.25,-0.19,0.10111,392,665.15,1.1,1.2013,1537.6967,1.189287,596.9,870.05,-0.04,0.10126,1060075,47520,80.6495285,11.88111957,0.815680591,0.893604089,0.33033033,10898.18182
145.1,71.34,21.26,1007.53,21.1,294.25,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.614081,1.189287,596.9,870.05,-0.04,0.10126,1056780,47546,80.63772583,11.88111957,0.815900569,0.893541518,0.329922317,10911.65955
145.2,71.37,21.27,1007.56,21.2,294.35,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.700117,1.189287,596.9,870.05,-0.02,0.10128,1075305,47603,80.65001678,11.88111957,0.816398023,0.893657114,0.32975437,10917.21694
145.4,71.07,21.26,1007.51,21.1,294.25,-0.19,0.10111,392,665.15,1.1,1.2013,1537.600836,1.189287,596.9,870.05,-0.02,0.10128,1050687,47454,80.63583374,11.88111957,0.815680591,0.893581919,0.331245394,10868.07565
145.5,70.71,21.2,1007.52,21.1,294.25,-0.19,0.10111,392,665.15,1.1,1.2013,1537.778677,1.189287,597,870.15,-0.03,0.10127,1072218,47538,80.66123962,11.88111957,0.815680591,0.893557548,0.330887495,10879.83093
145.6,70.91,21.12,1007.5,21.1,294.25,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.568045,1.189287,596.8,869.95,-0.03,0.10127,1001560,47557,80.63114929,11.88111957,0.815900569,0.893665724,0.330982622,10876.70398
145.9,71.11,21.16,1007.47,21.1,294.25,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.712187,1.189287,596.8,869.95,-0.05,0.10125,1053642,47550,80.65174103,11.88111957,0.815900569,0.893724438,0.331713417,10852.7416
145.8,71.08,21.2,1007.51,21.1,294.25,-0.19,0.10111,391.9,665.05,1.1,1.2013,1538.044638,1.189287,596.8,869.95,-0.03,0.10127,1087402,47601,80.69923401,11.88111957,0.815900569,0.894026569,0.331130904,10871.83333
145.3,70.89,21.21,1007.45,21.1,294.25,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.954916,1.189287,597,870.15,-0.02,0.10128,1033797,47582,80.68641663,11.88111957,0.815900569,0.893716224,0.330127109,10904.89057
145.4,70.65,21.23,1007.46,21.2,294.35,-0.19,0.10111,391.9,665.05,1.1,1.2013,1538.124266,1.189287,596.9,870.05,-0.01,0.10129,1069068,47606,80.71060944,11.88111957,0.816398023,0.89400348,0.330187769,10902.88721
145.9,70.41,21.25,1007.41,21.1,294.25,-0.19,0.10111,392,665.15,1.1,1.2013,1538.15177,1.189287,597.1,870.25,0.01,0.10131,1057361,47538,80.71453857,11.88111957,0.815680591,0.893807105,0.331797151,10850.00274
145.8,70.51,21.22,1007.44,21.1,294.25,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.962073,1.189287,597,870.15,0.03,0.10133,1034766,47538,80.68743896,11.88111957,0.815900569,0.893847736,0.331569737,10857.44444
146.4,70.4,21.24,1007.41,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.93019,1.189287,597,870.15,0.05,0.10135,1089828,47575,80.68288422,11.88111957,0.815403384,0.893874024,0.332675292,10821.3627
145.4,70.39,21.25,1007.43,21,294.15,-0.19,0.10111,392,665.15,1.1,1.2013,1539.629668,1.189287,597.2,870.35,0.04,0.10134,1072548,47780,80.92566681,11.88111957,0.815183599,0.89486705,0.328985327,10942.73728
145.5,70.28,21.26,1007.47,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.647566,1.189287,597.2,870.35,0.04,0.10134,1143034,47626,80.64250946,11.88111957,0.815403384,0.893366971,0.330276104,10899.97113
145.4,70.29,21.27,1007.45,21,294.15,-0.19,0.10111,391.8,664.95,1.1,1.2013,1538.11978,1.189287,596.8,869.95,0.04,0.10134,1050474,47617,80.70996857,11.88111957,0.815623288,0.894260048,0.330111492,10905.40646
145.8,70.33,21.28,1007.47,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.772055,1.189287,596.8,869.95,0.03,0.10133,1051075,47592,80.66029358,11.88111957,0.815403384,0.893971549,0.331193523,10869.77778
145.8,70.35,21.25,1007.48,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.884474,1.189287,596.8,869.95,0.03,0.10133,1054460,47627,80.67635345,11.88111957,0.815403384,0.894056677,0.330950137,10877.7716
145.7,70.43,21.25,1007.47,21,294.15,-0.19,0.10111,392,665.15,1.1,1.2013,1537.762442,1.189287,596.8,869.95,0.04,0.10134,1039895,47555,80.65892029,11.88111957,0.815183599,0.89398949,0.331223874,10868.78174
145.7,70.43,21.22,1007.5,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1538.093718,1.189287,597,870.15,0.05,0.10135,1090310,47469,80.70624542,11.88111957,0.815403384,0.89399786,0.331823956,10849.12629
145.7,70.71,21.24,1007.52,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1538.148459,1.189287,596.9,870.05,0.05,0.10135,1039490,47591,80.71406555,11.88111957,0.815403384,0.894173147,0.330973322,10877.00961
145.4,70.87,21.22,1007.5,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1538.355086,1.189287,597,870.15,0.04,0.10134,1095607,47642,80.74358368,11.88111957,0.815403384,0.894170508,0.329938267,10911.13205
145.8,70.83,21.23,1007.44,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1538.257513,1.189287,597.1,870.25,0.03,0.10133,1062429,47662,80.72964478,11.88111957,0.815403384,0.893937604,0.330707108,10885.76543
145.6,71.02,21.24,1007.45,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1538.131209,1.189287,597,870.15,0.02,0.10132,1044448,47644,80.71160126,11.88111957,0.815403384,0.893950584,0.330378233,10896.60165
146.4,71.01,21.28,1007.41,21,294.15,-0.19,0.10111,392,665.15,1.1,1.2013,1537.825835,1.189287,596.9,870.05,0,0.1013,1032356,47504,80.66797638,11.88111957,0.815183599,0.893802758,0.333172512,10805.21311
146.1,71,21.27,1007.41,21,294.15,-0.19,0.10111,391.9,665.05,1.1,1.2013,1538.793173,1.189287,597,870.15,-0.02,0.10128,1071383,47656,80.8061676,11.88111957,0.815403384,0.894350592,0.331429297,10862.04517
146.4,70.84,21.3,1007.42,21,294.15,-0.19,0.10111,392,665.15,1.1,1.2013,1539.092085,1.189287,597.5,870.65,-0.03,0.10127,1076930,47757,80.84886932,11.88111957,0.815183599,0.893882757,0.33140748,10862.76025
146.7,70.9,21.3,1007.38,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1539.807722,1.189287,598.2,871.35,-0.05,0.10125,1091589,47847,80.95110321,11.88111957,0.814744383,0.89343779,0.33146194,10860.97546
146.8,70.75,21.33,1007.36,21,294.15,-0.19,0.10111,392.3,665.45,1.1,1.2013,1539.682913,1.189287,598.3,871.45,-0.07,0.10123,1077616,47811,80.93327332,11.88111957,0.814524953,0.893159299,0.331937635,10845.41076
146.1,70.74,21.32,1007.35,21,294.15,-0.19,0.10111,392.4,665.55,1.1,1.2013,1539.451132,1.189287,598.3,871.45,-0.08,0.10122,1053519,47841,80.90016174,11.88111957,0.814305641,0.892958725,0.330147668,10904.2115
145.9,70.89,21.32,1007.38,21,294.15,-0.19,0.10111,392.3,665.45,1.1,1.2013,1539.408354,1.189287,597.8,870.95,-0.1,0.1012,1058807,47708,80.8940506,11.88111957,0.814524953,0.893544307,0.330614844,10888.80329
145.7,70.42,21.34,1007.35,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.541098,1.189287,597.6,870.75,-0.11,0.10119,1054355,47689,80.77015686,11.88111957,0.814744383,0.893130333,0.330293178,10899.40769
145.5,70.41,21.34,1007.35,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.073157,1.189287,597.1,870.25,-0.12,0.10118,1074965,47605,80.70330811,11.88111957,0.814744383,0.893419726,0.330421799,10895.16495
146.1,70.03,21.39,1007.31,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.07524,1.189287,596.8,869.95,-0.13,0.10117,1065153,47583,80.70360565,11.88111957,0.814963932,0.893797411,0.331937763,10845.40657
145.6,70.24,21.35,1007.31,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.109045,1.189287,596.7,869.85,-0.13,0.10117,1071759,47631,80.70843506,11.88111957,0.814963932,0.893956763,0.330468404,10893.62843
145.4,70.34,21.37,1007.26,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.114493,1.189287,596.8,869.95,-0.14,0.10116,1072030,47546,80.70921326,11.88111957,0.814744383,0.893801876,0.330604445,10889.1458
145.4,70.57,21.36,1007.3,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.147658,1.189287,596.6,869.75,-0.15,0.10115,1038295,47612,80.71395111,11.88111957,0.814744383,0.894069258,0.330146159,10904.26135
145.4,70.48,21.37,1007.32,21,294.15,-0.19,0.10111,392.3,665.45,1.1,1.2013,1538.201277,1.189287,596.6,869.75,-0.17,0.10113,1083090,47590,80.72161102,11.88111957,0.814524953,0.894059322,0.33029878,10899.22283
146,70.47,21.38,1007.31,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.244803,1.189287,596.7,869.85,-0.18,0.10112,1095796,47624,80.72782898,11.88111957,0.814744383,0.893933248,0.331424991,10862.1863
145.6,70.48,21.38,1007.31,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.262427,1.189287,596.7,869.85,-0.19,0.10111,1081354,47496,80.73034668,11.88111957,0.814744383,0.893921333,0.331407709,10862.75275
145.4,70.46,21.38,1007.33,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.063116,1.189287,596.8,869.95,-0.16,0.10114,1086442,47530,80.70187378,11.88111957,0.814744383,0.893712535,0.330715736,10885.48143
145.2,70.46,21.39,1007.28,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.134734,1.189287,596.5,869.65,-0.17,0.10113,1029343,47570,80.7121048,11.88111957,0.814963932,0.894142751,0.329983126,10909.64876
145.6,70.46,21.36,1007.29,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.170409,1.189287,596.7,869.85,-0.17,0.10113,1088606,47544,80.71720123,11.88111957,0.814744383,0.893902223,0.331073123,10873.73077
145.9,70.68,21.42,1007.28,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.216978,1.189287,596.6,869.75,-0.18,0.10112,1096037,47637,80.72385406,11.88111957,0.814963932,0.89404595,0.331107605,10872.59836
145.5,70.8,21.42,1007.28,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.271078,1.189287,596.6,869.75,-0.18,0.10112,1080089,47635,80.73158264,11.88111957,0.814744383,0.894086861,0.330213703,10902.03093
145.9,71.03,21.43,1007.28,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.267393,1.189287,596.7,869.85,-0.18,0.10112,1044666,47561,80.73105621,11.88111957,0.814744383,0.893950333,0.331636698,10855.25223
145.7,71.07,21.46,1007.32,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.525504,1.189287,596.9,870.05,-0.18,0.10112,1061142,47534,80.76792908,11.88111957,0.814963932,0.893878064,0.331370206,10863.98216
145.4,71.32,21.47,1007.34,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.03353,1.189287,596.9,870.05,-0.19,0.10111,1053260,47590,80.69764709,11.88111957,0.814744383,0.893480686,0.33029878,10899.22283
145.7,71.28,21.46,1007.33,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.880576,1.189287,596.5,869.65,-0.19,0.10111,1017117,47557,80.67579651,11.88111957,0.814744383,0.893900026,0.331209945,10869.23885
146,70.7,21.52,1007.36,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.8496,1.189287,596.5,869.65,-0.19,0.10111,1070548,47525,80.67137146,11.88111957,0.814744383,0.893876594,0.332115387,10839.60616
145.7,71.03,21.51,1007.4,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.961539,1.189287,596.4,869.55,-0.18,0.10112,1041979,47665,80.68736267,11.88111957,0.814963932,0.894120281,0.330459485,10893.92244
145.2,71.01,21.5,1007.42,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.86135,1.189287,596.6,869.75,-0.19,0.10111,1099145,47544,80.67304993,11.88111957,0.814744383,0.893751709,0.330163581,10903.68595
145.9,70.77,21.53,1007.41,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.895903,1.189287,596.4,869.55,-0.19,0.10111,1086196,47502,80.67798615,11.88111957,0.814248045,0.89404539,0.332048608,10841.78615
145.3,71,21.51,1007.45,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.708609,1.189287,596.4,869.55,-0.2,0.1011,1051601,47513,80.65122986,11.88111957,0.814467401,0.893878468,0.330606531,10889.07708
145.6,71.08,21.54,1007.43,20.9,294.05,-0.19,0.10111,392,665.15,1.1,1.2013,1537.699637,1.189287,596.2,869.35,-0.19,0.10111,1048288,47508,80.64994812,11.88111957,0.814686875,0.894164498,0.331323999,10865.49725
145.8,70.8,21.54,1007.46,20.8,293.95,-0.19,0.10111,392,665.15,1.1,1.2013,1537.631598,1.189287,596,869.15,-0.18,0.10112,1060489,47619,80.64022827,11.88111957,0.814190418,0.894405876,0.331005736,10875.94444
145.5,70.24,21.5,1007.45,20.8,293.95,-0.19,0.10111,392,665.15,1.1,1.2013,1537.637473,1.189287,596,869.15,-0.18,0.10112,1093522,47492,80.6410675,11.88111957,0.814190418,0.894410319,0.331207987,10869.30309
145.5,70.4,21.5,1007.46,20.8,293.95,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.735899,1.189287,596.1,869.25,-0.18,0.10112,1096042,47545,80.65512848,11.88111957,0.813971137,0.894350965,0.330838779,10881.43299
145.7,70.06,21.46,1007.46,20.9,294.05,-0.19,0.10111,392,665.15,1.1,1.2013,1537.97222,1.189287,596.2,869.35,-0.16,0.10114,1050869,47566,80.68888855,11.88111957,0.814686875,0.894446405,0.331147276,10871.29581
146.1,70.15,21.52,1007.42,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.015425,1.189287,596.5,869.65,-0.16,0.10114,1082738,47611,80.69506073,11.88111957,0.814467401,0.894077763,0.331742551,10851.7885
145.3,70.14,21.53,1007.4,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.093771,1.189287,596.6,869.75,-0.16,0.10114,1033000,47608,80.70625305,11.88111957,0.814744383,0.894003256,0.329946818,10910.84928
145.4,70.02,21.53,1007.4,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.783377,1.189287,596.4,869.55,-0.16,0.10114,1051452,47575,80.66191101,11.88111957,0.814744383,0.894036008,0.33040292,10895.78748
145.8,70.16,21.56,1007.36,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.776434,1.189287,596.3,869.45,-0.16,0.10114,1072834,47540,80.66091919,11.88111957,0.814744383,0.894164548,0.331555788,10857.90123
145.3,69.98,21.58,1007.38,21,294.15,-0.19,0.10111,392,665.15,1.1,1.2013,1538.083464,1.189287,596.5,869.65,-0.17,0.10113,1044262,47607,80.70478058,11.88111957,0.815183599,0.894103977,0.329953749,10910.6201
146.1,69.94,21.62,1007.42,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.84709,1.189287,596.6,869.75,-0.17,0.10113,1094223,47555,80.67101288,11.88111957,0.814467401,0.893791398,0.332133206,10839.02464
145.6,69.67,21.56,1007.38,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.761641,1.189287,596.3,869.45,-0.17,0.10113,1052531,47471,80.65880585,11.88111957,0.814467401,0.89412811,0.331582241,10857.03503
145.8,69.63,21.59,1007.37,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.086134,1.189287,596.4,869.55,-0.17,0.10113,1110450,47578,80.70516205,11.88111957,0.814467401,0.894239758,0.331290978,10866.58025
145.5,69.36,21.59,1007.33,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.964049,1.189287,596.3,869.45,-0.17,0.10113,1056298,47568,80.68772125,11.88111957,0.814467401,0.894281199,0.330678812,10886.69691
145.6,68.95,21.58,1007.34,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.163092,1.189287,596.4,869.55,-0.17,0.10113,1069645,47650,80.71615601,11.88111957,0.814467401,0.894297951,0.330336633,10897.9739
146,69.28,21.57,1007.33,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.222212,1.189287,596.3,869.45,-0.17,0.10113,1055830,47663,80.72460175,11.88111957,0.814467401,0.894476401,0.331153804,10871.08151
145.8,69.51,21.59,1007.37,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.333029,1.189287,596.2,869.35,-0.17,0.10113,1085434,47716,80.74043274,11.88111957,0.814467401,0.894693911,0.330332848,10898.09877
145.5,69.56,21.58,1007.37,20.9,294.05,-0.19,0.10111,392,665.15,1.1,1.2013,1537.802123,1.189287,596.4,869.55,-0.17,0.10113,1054058,47575,80.66458893,11.88111957,0.814686875,0.894024945,0.330630157,10888.29897
145.9,69.55,21.58,1007.38,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.048163,1.189287,596.6,869.75,-0.17,0.10113,1093277,47631,80.69973755,11.88111957,0.814248045,0.893943514,0.331149314,10871.22892
145.8,69.63,21.54,1007.37,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.05345,1.189287,596.4,869.55,-0.16,0.10114,1043771,47654,80.70049286,11.88111957,0.814248045,0.894240291,0.330762626,10883.93827
145.5,69.98,21.55,1007.42,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.824233,1.189287,596.5,869.65,-0.14,0.10116,1098405,47536,80.6677475,11.88111957,0.814744383,0.89398361,0.330901416,10879.3732
145.5,70.05,21.53,1007.42,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.088591,1.189287,596.5,869.65,-0.11,0.10119,1081445,47609,80.705513,11.88111957,0.814744383,0.894259331,0.330394037,10896.08041
145.2,69.55,21.51,1007.45,21,294.15,-0.19,0.10111,392.3,665.45,1.1,1.2013,1538.067923,1.189287,596.6,869.75,-0.11,0.10119,1079313,47544,80.70256042,11.88111957,0.814524953,0.894109912,0.330163581,10903.68595
145.7,69.82,21.53,1007.41,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.852911,1.189287,596.4,869.55,-0.11,0.10119,1045288,47550,80.67184448,11.88111957,0.814744383,0.894214834,0.331258703,10867.63898
145.8,69.99,21.53,1007.38,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.852164,1.189287,596.5,869.65,-0.12,0.10118,1051152,47559,80.67173767,11.88111957,0.814744383,0.894055224,0.33142333,10862.24074
145.5,69.99,21.53,1007.36,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.365553,1.189287,596.6,869.75,-0.13,0.10117,1042142,47651,80.74507904,11.88111957,0.814248045,0.89428454,0.330102825,10905.69278
145.3,69.79,21.56,1007.36,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.687033,1.189287,596.4,869.55,-0.13,0.10117,1085582,47558,80.64814758,11.88111957,0.814467401,0.894038841,0.330293707,10899.39023
145.3,69.32,21.54,1007.35,20.9,294.05,-0.19,0.10111,392,665.15,1.1,1.2013,1537.723082,1.189287,596.4,869.55,-0.13,0.10117,1085593,47557,80.65329742,11.88111957,0.814686875,0.894066118,0.330300652,10899.16105
145.6,69.59,21.53,1007.35,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.749998,1.189287,596.3,869.45,-0.13,0.10117,1077199,47520,80.65714264,11.88111957,0.814467401,0.894220289,0.331240331,10868.24176
145.7,69.53,21.47,1007.34,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.66033,1.189287,596.3,869.45,-0.13,0.10117,1093396,47494,80.64433289,11.88111957,0.814248045,0.894152448,0.331649289,10854.84008
145.4,69.41,21.45,1007.44,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.797903,1.189287,596.3,869.45,-0.13,0.10117,1019121,47568,80.66398621,11.88111957,0.814248045,0.89425653,0.330451541,10894.18432
145.8,69.63,21.46,1007.37,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.846396,1.189287,596.4,869.55,-0.14,0.10116,1044839,47561,80.6709137,11.88111957,0.814248045,0.894134172,0.331409393,10862.69753
145.3,69.85,21.48,1007.42,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.759665,1.189287,596.4,869.55,-0.14,0.10116,1051932,47519,80.65852356,11.88111957,0.814467401,0.894068556,0.330564787,10890.45217
146,69.85,21.46,1007.38,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.760947,1.189287,596.5,869.65,-0.14,0.10116,1047858,47555,80.65870667,11.88111957,0.814467401,0.893935725,0.331905873,10846.44863
145.3,70.15,21.47,1007.42,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.383658,1.189287,596.4,869.55,-0.13,0.10117,1024462,47704,80.74766541,11.88111957,0.814963932,0.894565731,0.32928283,10932.85065
145.4,70.28,21.47,1007.38,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.984236,1.189287,596.6,869.75,-0.12,0.10118,1070824,47625,80.69060516,11.88111957,0.814963932,0.894021357,0.33005604,10907.23865
145.8,70.34,21.48,1007.4,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.893767,1.189287,596.5,869.65,-0.12,0.10118,1126699,47547,80.67768097,11.88111957,0.814744383,0.894086702,0.331506975,10859.5
145.2,70.12,21.48,1007.43,21,294.15,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.766554,1.189287,596.4,869.55,-0.12,0.10118,1098525,47506,80.65950775,11.88111957,0.814744383,0.894124253,0.330427679,10894.97107
145.6,70.05,21.46,1007.4,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.7563,1.189287,596.4,869.55,-0.13,0.10117,1054464,47461,80.65804291,11.88111957,0.814248045,0.894091252,0.331652105,10854.74794
145.2,70.06,21.45,1007.39,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.767622,1.189287,596.4,869.55,-0.12,0.10118,1058950,47596,80.65966034,11.88111957,0.814467401,0.894125061,0.329802868,10915.61157
145.4,70.22,21.46,1007.41,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.756834,1.189287,596.3,869.45,-0.13,0.10117,1040693,47519,80.6581192,11.88111957,0.814467401,0.894225461,0.330792292,10882.96217
145.9,70.37,21.44,1007.43,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1538.019003,1.189287,596.5,869.65,-0.13,0.10117,1080844,47507,80.6955719,11.88111957,0.814248045,0.894156203,0.332013661,10842.92735
146,70.12,21.41,1007.44,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.927733,1.189287,596.3,869.45,-0.13,0.10117,1069458,47672,80.68253326,11.88111957,0.814467401,0.894354737,0.331091286,10873.13425
145.7,70.17,21.41,1007.47,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.668982,1.189287,596.3,869.45,-0.13,0.10117,1028389,47599,80.64556885,11.88111957,0.814467401,0.894158994,0.330917695,10878.83802
145.3,70.13,21.44,1007.45,20.9,294.05,-0.19,0.10111,392.2,665.35,1.1,1.2013,1537.762389,1.189287,596.5,869.65,-0.14,0.10116,1068253,47568,80.65891266,11.88111957,0.814248045,0.893936816,0.330224271,10901.68204
145.7,69.99,21.47,1007.46,21,294.15,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.883032,1.189287,596.3,869.45,-0.13,0.10117,1116808,47588,80.67614746,11.88111957,0.814963932,0.894320926,0.330994187,10876.32395
145.6,69.94,21.46,1007.47,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.811896,1.189287,596.2,869.35,-0.12,0.10118,1085734,47554,80.66598511,11.88111957,0.814467401,0.894426166,0.331003502,10876.01786
145.8,70.05,21.46,1007.43,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.704977,1.189287,596.3,869.45,-0.13,0.10117,1069624,47510,80.65071106,11.88111957,0.814467401,0.894186228,0.331765148,10851.04938
145.9,69.86,21.51,1007.41,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.229155,1.189287,596.3,869.45,-0.13,0.10117,1019805,47651,80.72559357,11.88111957,0.814467401,0.894582678,0.331010325,10875.79369
145.7,69.71,21.53,1007.47,20.9,294.05,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.714217,1.189287,596.3,869.45,-0.13,0.10117,1078733,47431,80.65203094,11.88111957,0.814467401,0.894193218,0.332089801,10840.44132
145.7,69.67,21.58,1007.5,20.9,294.05,-0.19,0.10111,392,665.15,1.1,1.2013,1537.82717,1.189287,596.2,869.35,-0.13,0.10117,1058364,47563,80.66816711,11.88111957,0.814686875,0.894412468,0.331168163,10870.61016
145.5,69.5,21.65,1007.51,20.8,293.95,-0.19,0.10111,392.1,665.25,1.1,1.2013,1538.085654,1.189287,596.4,869.55,-0.14,0.10116,1043274,47630,80.70509338,11.88111957,0.813971137,0.894315145,0.330248367,10900.8866
145.8,69.8,21.65,1007.5,20.8,293.95,-0.19,0.10111,392.1,665.25,1.1,1.2013,1537.574774,1.189287,596.4,869.55,-0.14,0.10116,1125723,47619,80.6321106,11.88111957,0.813971137,0.893928651,0.331005736,10875.94444
145,69.61,21.65,1007.47,20.8,293.95,-0.19,0.10111,392,665.15,1.1,1.2013,1537.639716,1.189287,596.2,869.35,-0.14,0.10116,1059843,47551,80.64138794,11.88111957,0.814190418,0.894245417,0.329660274,10920.3331
145.8,69.56,21.63,1007.47,20.7,293.85,-0.19,0.10111,392,665.15,1.1,1.2013,1537.476454,1.189287,596.3,869.45,-0.14,0.10116,1081508,47569,80.61806488,11.88111957,0.813694229,0.893988065,0.331353658,10864.52469
146,69.84,21.58,1007.5,20.7,293.85,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.527884,1.189287,596.2,869.35,-0.14,0.10116,1057268,47567,80.62541199,11.88111957,0.813913435,0.894160806,0.331822141,10849.18562
145.9,70.17,21.54,1007.48,20.7,293.85,-0.19,0.10111,391.9,665.05,1.1,1.2013,1537.586523,1.189287,596.1,869.25,-0.14,0.10116,1018849,47481,80.63378906,11.88111957,0.813913435,0.89433899,0.332195467,10836.99315
146.2,70.07,21.59,1007.5,20.6,293.75,-0.19,0.10111,391.8,664.95,1.1,1.2013,1537.999617,1.189287,596,869.15,-0.14,0.10116,1045928,47660,80.69280243,11.88111957,0.813636453,0.894785193,0.331628313,10855.52668
145.8,70.28,21.51,1007.49,20.6,293.75,-0.19,0.10111,391.8,664.95,1.1,1.2013,1537.893179,1.189287,596.2,869.35,-0.14,0.10116,1111678,47589,80.67759705,11.88111957,0.813636453,0.894437141,0.331214402,10869.09259
146.1,70.72,21.45,1007.5,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.781668,1.189287,596.2,869.35,-0.15,0.10115,1041313,47617,80.66166687,11.88111957,0.813855703,0.894327549,0.33170075,10853.15606
145.8,71.1,21.43,1007.52,20.6,293.75,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.720358,1.189287,596.3,869.45,-0.14,0.10116,1042537,47566,80.65290833,11.88111957,0.814075071,0.89417262,0.331374557,10863.83951
145.6,70.99,21.36,1007.57,20.6,293.75,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.801695,1.189287,596.4,869.55,-0.15,0.10115,1037028,47694,80.66452789,11.88111957,0.814075071,0.894075111,0.330031881,10908.03709
145.4,71.06,21.36,1007.59,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.164725,1.189287,596.2,869.35,-0.15,0.10115,1113660,47567,80.5735321,11.88111957,0.813855703,0.893860719,0.330458488,10893.9553
145.6,70.85,21.39,1007.6,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.327719,1.189287,596,869.15,-0.15,0.10115,1115184,47577,80.59681702,11.88111957,0.813578645,0.894251759,0.330843486,10881.27816
146,71.15,21.36,1007.64,20.5,293.65,-0.19,0.10111,391.5,664.65,1.1,1.2013,1537.641798,1.189287,596.2,869.35,-0.15,0.10115,1052265,47592,80.64168549,11.88111957,0.813797939,0.894221745,0.331647835,10854.88767
145.8,71.35,21.33,1007.62,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.29402,1.189287,596.3,869.45,-0.16,0.10114,1068829,47462,80.59200287,11.88111957,0.813578645,0.893799511,0.332100673,10840.08642
145.4,71.6,21.33,1007.65,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.266249,1.189287,596.1,869.25,-0.15,0.10115,1069482,47613,80.58803558,11.88111957,0.813578645,0.894071406,0.330139225,10904.49037
145.9,71.88,21.25,1007.64,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.196074,1.189287,596,869.15,-0.16,0.10114,1079944,47511,80.57801056,11.88111957,0.813578645,0.894126895,0.331985708,10843.8403
145.3,72.03,21.25,1007.64,20.5,293.65,-0.19,0.10111,391.4,664.55,1.1,1.2013,1537.329321,1.189287,595.9,869.05,-0.16,0.10114,1091991,47580,80.5970459,11.88111957,0.814017351,0.894361553,0.330140986,10904.43221
145.7,72.14,21.23,1007.63,20.5,293.65,-0.19,0.10111,391.4,664.55,1.1,1.2013,1537.477362,1.189287,596,869.15,-0.16,0.10114,1070938,47592,80.61819458,11.88111957,0.814017351,0.894339723,0.330966367,10877.23816
145.6,72.19,21.19,1007.59,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.528471,1.189287,596.2,869.35,-0.16,0.10114,1077449,47676,80.62549591,11.88111957,0.813578645,0.894110759,0.330156484,10903.92033
