Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
145.7,72.29,21.15,1007.55,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.307692,1.189287,596.2,869.35,-0.15,0.10115,1062527,47562,80.59395599,11.88111957,0.813578645,0.893968933,0.331175126,10870.38161
145.8,72.5,21.15,1007.55,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.523985,1.189287,596.1,869.25,-0.15,0.10115,1090840,47596,80.62485504,11.88111957,0.813578645,0.894266428,0.33116569,10870.69136
145.4,72.64,21.16,1007.54,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.567137,1.189287,596.3,869.45,-0.14,0.10116,1066853,47613,80.63101959,11.88111957,0.813578645,0.894056689,0.330139225,10904.49037
145.3,72.84,21.14,1007.49,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.478537,1.189287,596.3,869.45,-0.14,0.10116,1051347,47549,80.61836243,11.88111957,0.813578645,0.893989641,0.330356224,10897.3276
146,72.75,21.13,1007.48,20.5,293.65,-0.19,0.10111,391.5,664.65,1.1,1.2013,1537.449324,1.189287,596.1,869.25,-0.12,0.10118,1103065,47642,80.61418915,11.88111957,0.813797939,0.894285682,0.331299773,10866.29178
145.6,72.75,21.14,1007.46,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.663001,1.189287,596.1,869.25,-0.12,0.10118,1070095,47490,80.64471436,11.88111957,0.813578645,0.894447345,0.33144958,10861.38049
146,72.85,21.13,1007.51,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.545134,1.189287,596.3,869.45,-0.08,0.10122,1121955,47575,80.62787628,11.88111957,0.813578645,0.894191483,0.331766343,10851.01027
145.8,72.84,21.11,1007.51,20.5,293.65,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.610289,1.189287,596.3,869.45,-0.06,0.10124,1059351,47569,80.63718414,11.88111957,0.81335947,0.894291275,0.331353658,10864.52469
145.8,73.03,21.09,1007.47,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.6826,1.189287,596.2,869.35,-0.03,0.10127,1077807,47722,80.64751434,11.88111957,0.813855703,0.894555572,0.330291316,10899.46914
145.2,72.99,21.07,1007.48,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.649809,1.189287,596.4,869.55,0,0.1013,1079003,47554,80.6428299,11.88111957,0.813855703,0.89433876,0.330094152,10905.97934
145.5,73.08,21.02,1007.43,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.325262,1.189287,596.3,869.45,0.03,0.10133,1103982,47591,80.59646606,11.88111957,0.813855703,0.89430261,0.330519,10891.96082
145.5,73.45,20.96,1007.38,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.738516,1.189287,596.2,869.35,0.04,0.10134,1049853,47595,80.65550232,11.88111957,0.813855703,0.894774592,0.330491222,10892.87629
145.6,73.76,20.93,1007.37,20.6,293.75,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.606284,1.189287,596.3,869.45,0.05,0.10135,1046565,47607,80.63661194,11.88111957,0.814075071,0.89456586,0.330635002,10888.13942
145.7,73.85,20.9,1007.38,20.6,293.75,-0.19,0.10111,391.8,664.95,1.1,1.2013,1537.678809,1.189287,596.5,869.65,0.06,0.10136,1084247,47591,80.64697266,11.88111957,0.813636453,0.894378235,0.330973322,10877.00961
144.9,74.14,20.86,1007.4,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.367026,1.189287,596.4,869.55,0.07,0.10137,1070671,47527,80.60243225,11.88111957,0.813855703,0.894301245,0.329599278,10922.35404
145.5,74.27,20.8,1007.41,20.6,293.75,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.334235,1.189287,596.3,869.45,0.09,0.10139,1069520,47607,80.5977478,11.88111957,0.814075071,0.894460782,0.330407918,10895.62268
145.6,74.42,20.76,1007.42,20.6,293.75,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.409857,1.189287,596.2,869.35,0.09,0.10139,1080000,47529,80.60855103,11.88111957,0.814075071,0.894651975,0.331177608,10870.30014
145.6,74.54,20.7,1007.43,20.6,293.75,-0.19,0.10111,391.8,664.95,1.1,1.2013,1537.467909,1.189287,596.3,869.45,0.11,0.10141,1050144,47622,80.61684418,11.88111957,0.813636453,0.894612482,0.330530858,10891.57005
145.3,74.65,20.72,1007.45,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.731039,1.189287,596.3,869.45,0.12,0.10142,1072475,47595,80.6544342,11.88111957,0.813855703,0.89483696,0.330036939,10907.86992
145.4,74.89,20.68,1007.43,20.6,293.75,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.260535,1.189287,596.2,869.35,0.12,0.10142,1065551,47564,80.58721924,11.88111957,0.813855703,0.894614578,0.330479331,10893.26823
145.8,74.92,20.64,1007.42,20.5,293.65,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.415999,1.189287,596,869.15,0.12,0.10142,1072855,47574,80.60942841,11.88111957,0.81335947,0.895000183,0.331318833,10865.66667
145.9,75.01,20.62,1007.43,20.5,293.65,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.63838,1.189287,596.2,869.35,0.11,0.10141,1093973,47608,80.6411972,11.88111957,0.81335947,0.894875476,0.331309296,10865.97944
145.6,75.28,20.59,1007.45,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.617499,1.189287,596.1,869.25,0.1,0.1014,1075085,47664,80.63821411,11.88111957,0.813578645,0.894968333,0.330239605,10901.17582
145.5,75.46,20.56,1007.45,20.5,293.65,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.182936,1.189287,596.2,869.35,0.1,0.1014,1040830,47567,80.57613373,11.88111957,0.81335947,0.89450534,0.330685764,10886.46804
145.9,75.72,20.54,1007.5,20.5,293.65,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.240347,1.189287,596.1,869.25,0.09,0.10139,1096984,47568,80.58433533,11.88111957,0.81335947,0.894657531,0.331587895,10856.8499
145.5,75.84,20.51,1007.47,20.5,293.65,-0.19,0.10111,391.7,664.85,1.1,1.2013,1537.63774,1.189287,596.3,869.45,0.08,0.10138,1078860,47624,80.64110565,11.88111957,0.81335947,0.894665382,0.330289974,10899.5134
145.1,75.88,20.51,1007.52,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.592986,1.189287,596.3,869.45,0.09,0.10139,1087247,47688,80.63471222,11.88111957,0.813578645,0.894656732,0.328939911,10944.2481
145.8,76.2,20.47,1007.51,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.188437,1.189287,596.3,869.45,0.08,0.10138,1077683,47642,80.57691956,11.88111957,0.813578645,0.894325116,0.330845938,10881.19753
145.8,76.23,20.47,1007.56,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.326384,1.189287,596.1,869.25,0.08,0.10138,1038432,47557,80.59662628,11.88111957,0.813578645,0.89469745,0.331437268,10861.78395
145.1,76.35,20.46,1007.53,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.316611,1.189287,596.1,869.25,0.07,0.10137,1048560,47603,80.5952301,11.88111957,0.813578645,0.894664813,0.329527267,10924.74087
145.6,76.26,20.44,1007.5,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.413863,1.189287,596.1,869.25,0.07,0.10137,1091473,47598,80.60912323,11.88111957,0.813578645,0.894738449,0.33069752,10886.08104
146.1,76.19,20.45,1007.49,20.5,293.65,-0.19,0.10111,391.5,664.65,1.1,1.2013,1537.203551,1.189287,596,869.15,0.06,0.10136,1079572,47592,80.57907867,11.88111957,0.813797939,0.894687886,0.331874991,10847.45791
145.5,76.22,20.44,1007.49,20.5,293.65,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.492529,1.189287,596.2,869.35,0.05,0.10135,1111280,47559,80.62036133,11.88111957,0.813578645,0.89461363,0.330741389,10884.63711
145.5,76,20.47,1007.5,20.4,293.55,-0.19,0.10111,391.6,664.75,1.1,1.2013,1537.140425,1.189287,596.2,869.35,0.06,0.10136,1057053,47535,80.57006073,11.88111957,0.813082488,0.894372224,0.330908378,10879.14433
145.8,76.02,20.42,1007.45,20.4,293.55,-0.19,0.10111,391.4,664.55,1.1,1.2013,1537.095297,1.189287,596,869.15,0.07,0.10137,1053410,47552,80.56361389,11.88111957,0.813520807,0.894631144,0.331472118,10860.64198
145.2,76.24,20.41,1007.48,20.4,293.55,-0.19,0.10111,391.3,664.45,1.1,1.2013,1537.831656,1.189287,596.1,869.25,0.08,0.10138,1091537,47723,80.66880798,11.88111957,0.813740144,0.895079932,0.3289252,10944.7376
145.5,76.32,20.43,1007.47,20.4,293.55,-0.19,0.10111,391.3,664.45,1.1,1.2013,1537.441687,1.189287,596.4,869.55,0.09,0.10139,1055544,47624,80.61309814,11.88111957,0.813740144,0.894408247,0.330289974,10899.5134
146,76.3,20.41,1007.5,20.4,293.55,-0.19,0.10111,391.4,664.55,1.1,1.2013,1537.02886,1.189287,596,869.15,0.09,0.10139,1038990,47584,80.55412292,11.88111957,0.813520807,0.894631293,0.331703593,10853.06301
145.7,76.35,20.4,1007.5,20.4,293.55,-0.19,0.10111,391.4,664.55,1.1,1.2013,1537.53974,1.189287,596.1,869.25,0.1,0.1014,1111043,47680,80.62710571,11.88111957,0.813520807,0.894909468,0.330355523,10897.35072
145.8,76.45,20.37,1007.48,20.4,293.55,-0.19,0.10111,391.4,664.55,1.1,1.2013,1537.397093,1.189287,596.2,869.35,0.1,0.1014,1118295,47583,80.6067276,11.88111957,0.813520807,0.894667542,0.331256166,10867.72222
147.4,76.54,20.35,1007.48,20.4,293.55,-0.19,0.10111,391.3,664.45,1.1,1.2013,1537.413062,1.189287,596.3,869.45,0.11,0.10141,1027673,47642,80.60900879,11.88111957,0.813740144,0.894570943,0.33447662,10763.08412
153.5,76.81,20.35,1007.47,20.4,293.55,-0.19,0.10111,391.4,664.55,1.1,1.2013,1539.661604,1.189287,596.2,869.35,0.12,0.10142,1066125,47842,80.93022919,11.88111957,0.813520807,0.896430478,0.346862476,10378.75309
160.1,76.95,20.37,1007.49,20.4,293.55,-0.2,0.1011,391.9,665.05,1.12,1.2213,1549.171141,1.209087,599.2,872.35,0.13,0.10143,1068167,49155,82.28873444,12.08011869,0.82004967,0.895385746,0.35211287,10223.99438
164.2,77.09,20.36,1007.48,20.4,293.55,-0.2,0.1011,393.3,666.45,1.15,1.2513,1558.978575,1.238787,599.6,872.75,0.14,0.10144,1164091,50428,83.68979645,12.3768546,0.828132088,0.896002372,0.352013789,10226.87211
170.9,77.03,20.34,1007.45,20.3,293.45,-0.2,0.1011,395,668.15,1.18,1.2813,1566.494368,1.268487,598.3,871.45,0.18,0.10148,1162150,51537,84.76348114,12.6735905,0.834788336,0.897330505,0.358493426,10042.02516
175.4,77.06,20.33,1007.5,20.3,293.45,-0.21,0.10109,396.8,669.95,1.2,1.3013,1575.254889,1.288287,597.3,870.45,0.18,0.10148,1168548,52845,86.01498413,12.8726877,0.837984504,0.901025858,0.358826041,10032.71665
180.7,77.07,20.32,1007.5,20.3,293.45,-0.22,0.10108,398.7,671.85,1.23,1.3313,1578.997618,1.317987,596.2,869.35,0.19,0.10149,1135629,53910,86.54965973,13.17075584,0.844336536,0.899494434,0.362365705,9934.714997
186.5,76.85,20.3,1007.5,20.3,293.45,-0.22,0.10108,400.7,673.85,1.26,1.3613,1581.954482,1.347687,593.9,867.05,0.19,0.10149,1212408,54975,86.97206879,13.46755046,0.850189219,0.899061644,0.366751472,9815.911528
193,76.81,20.3,1007.52,20.3,293.45,-0.23,0.10107,402.8,675.95,1.29,1.3913,1585.176718,1.377387,591.4,864.55,0.19,0.10149,1185589,56121,87.43238831,13.76570694,0.855642895,0.899193209,0.371783555,9683.053368
197.4,77.07,20.29,1007.56,20.2,293.35,-0.23,0.10107,405,678.15,1.31,1.4113,1588.274626,1.397187,589.1,862.25,0.18,0.10148,1321822,57150,87.87494659,13.96358959,0.85682817,0.900749252,0.373412783,9640.805471
203.6,77.1,20.25,1007.55,20.2,293.35,-0.24,0.10106,407.1,680.25,1.34,1.4413,1591.349036,1.426887,587.1,860.25,0.19,0.10149,1344921,58494,88.31414795,14.26182466,0.861930501,0.900365765,0.37629177,9567.044204
208.3,77.17,20.25,1007.53,20.2,293.35,-0.24,0.10106,409.2,682.35,1.36,1.4613,1594.153319,1.446687,585.2,858.35,0.19,0.10149,1359750,59461,88.71475983,14.45972689,0.863634633,0.90135136,0.378717461,9505.767163
214.1,77.24,20.23,1007.55,20.2,293.35,-0.25,0.10105,411,684.15,1.39,1.4913,1596.290083,1.476387,583.9,857.05,0.18,0.10148,1306867,60488,89.0200119,14.75804057,0.869079513,0.899634818,0.382653517,9407.98879
219.7,77.47,20.2,1007.51,20.2,293.35,-0.25,0.10105,412.9,686.05,1.41,1.5113,1599.008757,1.496187,582.7,855.85,0.2,0.1015,1355582,61510,89.40839386,14.95596239,0.871021617,0.899864591,0.386138048,9323.090578
223.9,77.61,20.23,1007.52,20.2,293.35,-0.26,0.10104,415,688.15,1.44,1.5413,1601.109312,1.525887,581.3,854.45,0.26,0.10156,1428238,62730,89.70847321,15.25435471,0.875498239,0.898596732,0.385866498,9329.65163
229.2,77.53,20.2,1007.52,20.1,293.25,-0.26,0.10104,416.8,689.95,1.46,1.5613,1602.947752,1.545687,580,853.15,0.32,0.10162,1398013,63672,89.97110748,15.45229612,0.876950392,0.898576183,0.38915659,9250.774869
227.9,77.44,20.19,1007.51,20.1,293.25,-0.27,0.10103,418.7,691.85,1.48,1.5813,1605.414938,1.565487,579.8,852.95,0.32,0.10162,1501781,64793,90.32356262,15.6517866,0.878676089,0.897549924,0.380254624,9467.3405
227.2,77.65,20.18,1007.54,20.1,293.25,-0.27,0.10103,420,693.15,1.48,1.5813,1603.34397,1.565487,578.8,851.95,0.32,0.10162,1458039,64382,90.02770996,15.6517866,0.875819678,0.897430134,0.381506666,9436.270246
226.3,77.75,20.17,1007.53,20.1,293.25,-0.27,0.10103,420.4,693.55,1.48,1.5813,1603.330298,1.565487,577.7,850.85,0.32,0.10162,1401338,64222,90.02575684,15.6517866,0.874944514,0.898735258,0.380942121,9450.254529
225.5,77.86,20.16,1007.55,20.1,293.25,-0.27,0.10103,420.6,693.75,1.48,1.5813,1603.049437,1.565487,577.1,850.25,0.34,0.10164,1401425,64199,89.98563385,15.6517866,0.874507588,0.899317688,0.379731435,9480.384479
226.3,78,20.16,1007.52,20.1,293.25,-0.27,0.10103,420.7,693.85,1.48,1.5813,1602.809538,1.565487,576.5,849.65,0.36,0.10166,1373866,63925,89.95136261,15.6517866,0.874289289,0.899926305,0.382712004,9406.551038
226,78.31,20.1,1007.55,20.1,293.25,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.730017,1.555587,576.3,849.45,0.37,0.10167,1415072,63866,89.94000244,15.5528061,0.871162902,0.90155168,0.382557737,9410.344248
225.6,78.66,20.08,1007.57,20.1,293.25,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.942412,1.555587,576,849.15,0.4,0.1017,1367098,63893,89.97034454,15.5528061,0.871162902,0.902111395,0.381719268,9431.014628
225.9,78.64,20.07,1007.59,20.1,293.25,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.80815,1.555587,576,849.15,0.4,0.1017,1409489,63867,89.95116425,15.5528061,0.871162902,0.902026268,0.382382476,9414.657371
225.9,78.75,20.07,1007.64,20.1,293.25,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.71704,1.555587,576,849.15,0.37,0.10167,1422883,63716,89.9381485,15.5528061,0.871162902,0.901902501,0.383288681,9392.398406
224.9,78.85,20.06,1007.71,20,293.15,-0.27,0.10103,420.7,693.85,1.47,1.5713,1603.140334,1.555587,576.1,849.25,0.33,0.10163,1371243,63899,89.99861908,15.5528061,0.870865831,0.901963182,0.380499124,9461.257003
224.8,78.87,20.05,1007.73,20,293.15,-0.27,0.10103,420.7,693.85,1.47,1.5713,1602.563284,1.555587,576.1,849.25,0.31,0.10161,1419697,63732,89.91618347,15.5528061,0.870865831,0.901553332,0.381326535,9440.727758
224.8,78.81,20.05,1007.73,20,293.15,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.646811,1.555587,575.9,849.05,0.32,0.10162,1456317,63845,89.92811584,15.5528061,0.870648549,0.90186765,0.38065162,9457.466637
225.3,78.43,20.07,1007.74,20,293.15,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.619627,1.555587,575.9,849.05,0.33,0.10163,1395389,63745,89.92423248,15.5528061,0.870648549,0.901872417,0.382096741,9421.697736
225.6,78.45,20.06,1007.68,20,293.15,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.653006,1.555587,575.8,848.95,0.32,0.10162,1385515,63738,89.92900085,15.5528061,0.870648549,0.901991252,0.382647544,9408.135638
225,78.23,20.07,1007.7,19.9,293.05,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.772902,1.555587,575.8,848.95,0.3,0.1016,1387972,63770,89.94612885,15.5528061,0.869917461,0.902023237,0.381438362,9437.96
224.7,78.47,20.08,1007.7,19.9,293.05,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.585448,1.555587,575.8,848.95,0.31,0.10161,1430597,63738,89.91934967,15.5528061,0.870134452,0.901926418,0.381121025,9445.818425
224.5,78.42,20.06,1007.69,19.9,293.05,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.637892,1.555587,575.9,849.05,0.31,0.10161,1439820,63810,89.92684174,15.5528061,0.869917461,0.901839993,0.380352143,9464.91314
225.2,78.41,20.01,1007.68,19.9,293.05,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.716132,1.555587,575.7,848.85,0.32,0.10162,1385726,63913,89.9380188,15.5528061,0.869917461,0.902150938,0.380923223,9450.723357
225,78.57,20,1007.7,19.9,293.05,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.50849,1.555587,575.8,848.95,0.31,0.10161,1460655,63702,89.90835571,15.5528061,0.869917461,0.901877627,0.381845536,9427.896
225.1,78.61,19.98,1007.69,19.9,293.05,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.675917,1.555587,575.9,849.05,0.33,0.10163,1428443,63794,89.93227386,15.5528061,0.870134452,0.901908106,0.381464325,9437.317637
224.8,78.92,19.97,1007.69,19.9,293.05,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.414763,1.555587,575.7,848.85,0.32,0.10162,1429024,63697,89.89496613,15.5528061,0.869917461,0.901959892,0.381536065,9435.543149
225.2,78.97,19.96,1007.72,19.8,292.95,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.451186,1.555587,575.8,848.95,0.32,0.10162,1441900,63846,89.90016937,15.5528061,0.869403802,0.901863295,0.381322964,9440.816163
224.8,78.85,19.98,1007.65,19.8,292.95,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.549933,1.555587,575.7,848.85,0.32,0.10162,1410856,63820,89.91427612,15.5528061,0.869403802,0.902045589,0.380800732,9453.763345
224.4,78.91,19.94,1007.64,19.8,292.95,-0.27,0.10103,420.8,693.95,1.47,1.5713,1602.477888,1.555587,575.8,848.95,0.32,0.10162,1406557,63702,89.90398407,15.5528061,0.869620611,0.901880227,0.380827281,9453.104278
225.2,78.8,19.95,1007.61,19.8,292.95,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.415404,1.555587,575.8,848.95,0.33,0.10163,1396159,63755,89.89505768,15.5528061,0.869403802,0.901862607,0.381867241,9427.360124
224.6,78.79,19.95,1007.63,19.8,292.95,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.431746,1.555587,575.7,848.85,0.32,0.10162,1370546,63728,89.89739227,15.5528061,0.869403802,0.90197066,0.381011189,9448.541407
224.5,78.99,19.92,1007.65,19.8,292.95,-0.27,0.10103,420.9,694.05,1.47,1.5713,1602.225439,1.555587,575.7,848.85,0.32,0.10162,1382091,63799,89.86791992,15.5528061,0.869403802,0.901839837,0.380417722,9463.281514
224.2,79.01,19.88,1007.67,19.8,292.95,-0.27,0.10103,420.7,693.85,1.47,1.5713,1602.157187,1.555587,575.7,848.85,0.32,0.10162,1392249,63597,89.85816956,15.5528061,0.869837528,0.90179655,0.381116056,9445.94157
224.4,79,19.92,1007.66,19.8,292.95,-0.27,0.10103,420.6,693.75,1.47,1.5713,1602.072379,1.555587,575.7,848.85,0.33,0.10163,1408160,63543,89.84605408,15.5528061,0.870054553,0.901764756,0.381780203,9429.509358
226.4,79.3,19.87,1007.65,19.7,292.85,-0.27,0.10103,420.5,693.65,1.47,1.5713,1602.469664,1.555587,575.9,849.05,0.32,0.10162,1427336,63717,89.90280914,15.5528061,0.869757556,0.901755324,0.384131012,9371.802562
231.9,79.23,19.88,1007.66,19.8,292.95,-0.27,0.10103,420.5,693.65,1.47,1.5713,1603.668837,1.555587,576.3,849.45,0.33,0.10163,1445831,64033,90.07411957,15.5528061,0.870271687,0.902058827,0.391521095,9194.906856
238.4,78.92,19.9,1007.66,19.8,292.95,-0.27,0.10103,421.1,694.25,1.49,1.5913,1606.35018,1.575387,578,851.15,0.34,0.10164,1444723,65347,90.45716858,15.7507671,0.874759188,0.898932603,0.394401778,9127.747903
241.7,79.15,19.92,1007.69,19.7,292.85,-0.28,0.10102,422.5,695.65,1.52,1.6213,1609.308646,1.605087,578.9,852.05,0.47,0.10177,1467476,66625,90.87980652,16.04929717,0.879801059,0.895895172,0.392191065,9179.199421
247.2,79.11,19.95,1007.65,19.7,292.85,-0.28,0.10102,424.3,697.45,1.55,1.6513,1612.476622,1.634787,578.4,851.55,0.54,0.10184,1440515,67368,91.33237457,16.34626807,0.884288833,0.894621035,0.396691669,9075.058252
253,78.77,19.98,1007.66,19.7,292.85,-0.29,0.10101,426.1,699.25,1.57,1.6713,1616.373694,1.654587,577.9,851.05,0.58,0.10188,1482107,68510,91.88909912,16.54588655,0.885933951,0.895103245,0.399231519,9017.324111
255.7,78.61,20,1007.67,19.7,292.85,-0.3,0.101,428,701.15,1.6,1.7013,1620.848883,1.684287,577.3,850.45,0.65,0.10195,1530236,69809,92.52841187,16.84455446,0.890005637,0.894878783,0.395983945,9091.277669
261.9,78.81,19.93,1007.68,19.7,292.85,-0.3,0.101,430,703.15,1.62,1.7213,1623.982893,1.704087,576.7,849.85,0.69,0.10199,1511743,70747,92.97612762,17.04257426,0.891016988,0.895074249,0.400207974,8995.323024
265.7,79.22,19.94,1007.67,19.7,292.85,-0.3,0.101,432,705.15,1.64,1.7413,1626.907927,1.723887,576.5,849.65,0.76,0.10206,1529279,71631,93.39398956,17.24059406,0.891974525,0.894770458,0.401004095,8977.464434
271.6,79.33,19.87,1007.67,19.7,292.85,-0.31,0.10099,434,707.15,1.66,1.7613,1630.520827,1.743687,577.1,850.25,0.87,0.10217,1531417,72806,93.9101181,17.44034063,0.892925143,0.894071618,0.403293165,8926.508837
274.2,79.7,19.85,1007.65,19.7,292.85,-0.31,0.10099,436.1,709.25,1.68,1.7813,1634.182112,1.763487,578,851.15,0.93,0.10223,1581759,74030,94.43315887,17.63838004,0.893565192,0.892987037,0.400422035,8990.514223
280.5,79.75,19.86,1007.6,19.7,292.85,-0.32,0.10098,438.3,711.45,1.7,1.8013,1636.565611,1.783287,579.1,852.25,1,0.1023,1653115,74855,94.77365875,17.83818578,0.893989419,0.89097307,0.405107532,8886.529412
284.5,79.69,19.87,1007.61,19.7,292.85,-0.32,0.10098,439.9,713.05,1.72,1.8213,1639.455984,1.803087,580.2,853.35,1.03,0.10233,1622997,75797,95.18656921,18.0362448,0.895601616,0.889218073,0.405778022,8871.845694
288.4,79.84,19.85,1007.6,19.7,292.85,-0.33,0.10097,441.6,714.75,1.74,1.8413,1643.589697,1.822887,581.6,854.75,1.09,0.10239,1579960,77254,95.77709961,18.23610974,0.89699491,0.887951239,0.403582706,8920.104716
293.1,79.84,19.83,1007.58,19.6,292.75,-0.33,0.10097,443.6,716.75,1.76,1.8613,1649.175673,1.842687,583.8,856.95,1.14,0.10244,1643101,77959,96.57509613,18.43418837,0.897140262,0.886645269,0.406450653,8857.163767
294.7,80.26,19.78,1007.64,19.6,292.75,-0.33,0.10097,445.2,718.35,1.77,1.8713,1662.331328,1.852587,587.6,860.75,1.14,0.10244,1691188,79332,98.4544754,18.53322769,0.896190737,0.888929061,0.401596575,8964.219885
295.1,80.16,19.78,1007.63,19.6,292.75,-0.33,0.10097,446.2,719.35,1.77,1.8713,1665.910101,1.852587,591.6,864.75,1.19,0.10249,1637420,79722,98.96572876,18.53322769,0.894089962,0.886651871,0.40017439,8996.07794
294,80.39,19.76,1007.62,19.6,292.75,-0.33,0.10097,446.7,719.85,1.77,1.8713,1667.716925,1.852587,593.5,866.65,1.2,0.1025,1666792,79746,99.22384644,18.53322769,0.893043263,0.885607943,0.398562734,9032.455102
292.3,80.59,19.72,1007.64,19.5,292.65,-0.33,0.10097,447.1,720.25,1.77,1.8713,1665.56008,1.852587,595.1,868.25,1.17,0.10247,1658415,79528,98.91572571,18.53322769,0.891694316,0.882537207,0.397344332,9060.151899
290.8,80.56,19.73,1007.59,19.5,292.65,-0.33,0.10097,447.1,720.25,1.77,1.8713,1661.3179,1.852587,594.1,867.25,1.16,0.10246,1686581,79166,98.30970001,18.53322769,0.891694316,0.881173264,0.397112875,9065.4326
289.6,80.56,19.7,1007.58,19.5,292.65,-0.33,0.10097,446.8,719.95,1.77,1.8713,1658.167227,1.852587,592.6,865.75,1.18,0.10248,1648610,78746,97.85960388,18.53322769,0.892320359,0.88105153,0.397583472,9054.702348
290.1,80.83,19.69,1007.62,19.5,292.65,-0.33,0.10097,446.7,719.85,1.76,1.8613,1655.60108,1.842687,591.6,864.75,1.2,0.1025,1694828,78442,97.49301147,18.43418837,0.890115953,0.88178968,0.399813393,9004.20062
289.1,80.81,19.7,1007.6,19.5,292.65,-0.33,0.10097,446.5,719.65,1.76,1.8613,1655.149161,1.842687,590.7,863.85,1.17,0.10247,1626529,78508,97.42845154,18.43418837,0.89053287,0.882471165,0.398100245,9042.948461
290.3,80.67,19.67,1007.61,19.5,292.65,-0.33,0.10097,446.5,719.65,1.76,1.8613,1653.89044,1.842687,590.5,863.65,1.16,0.10246,1670657,78346,97.24863434,18.43418837,0.89053287,0.881941519,0.400579274,8986.985188
289.5,80.81,19.71,1007.67,19.5,292.65,-0.33,0.10097,446.5,719.65,1.76,1.8613,1654.603087,1.842687,590.1,863.25,1.16,0.10246,1681861,78562,97.35044098,18.43418837,0.89053287,0.882802888,0.398377044,9036.665285
289.2,80.92,19.71,1007.67,19.5,292.65,-0.33,0.10097,446.6,719.75,1.76,1.8613,1655.423666,1.842687,590.6,863.75,1.14,0.10244,1639829,78626,97.46766663,18.43418837,0.890324363,0.882683378,0.397640283,9053.408714
289.2,80.97,19.69,1007.72,19.5,292.65,-0.33,0.10097,446.6,719.75,1.76,1.8613,1652.884062,1.842687,589.7,862.85,1.15,0.10245,1665531,78241,97.10486603,18.43418837,0.890324363,0.882228364,0.399596949,9009.077801
289,80.98,19.69,1007.67,19.5,292.65,-0.33,0.10097,446.6,719.75,1.76,1.8613,1653.856367,1.842687,589.5,862.65,1.13,0.10243,1683496,78383,97.24376678,18.43418837,0.890324363,0.882978663,0.398597186,9031.674394
290.3,81.13,19.69,1007.68,19.5,292.65,-0.33,0.10097,446.7,719.85,1.76,1.8613,1652.876532,1.842687,589.7,862.85,1.15,0.10245,1723626,78207,97.10379028,18.43418837,0.890115953,0.882223974,0.401291237,8971.040648
289.5,80.95,19.68,1007.7,19.5,292.65,-0.33,0.10097,446.7,719.85,1.76,1.8613,1653.972472,1.842687,589.4,862.55,1.14,0.10244,1635751,78491,97.26035309,18.43418837,0.890115953,0.883177526,0.3987374,9028.498446
290.3,80.84,19.71,1007.71,19.5,292.65,-0.33,0.10097,446.9,720.05,1.76,1.8613,1654.069617,1.842687,590.2,863.35,1.14,0.10244,1675827,78370,97.27423096,18.43418837,0.889699427,0.882341361,0.400456601,8989.738202
289,80.68,19.73,1007.74,19.4,292.55,-0.33,0.10097,446.8,719.95,1.77,1.8713,1654.715239,1.852587,590,863.15,1.17,0.10247,1601343,78506,97.36646271,18.53322769,0.891806742,0.881920667,0.39797268,9045.847059
289.6,81.01,19.73,1007.75,19.5,292.65,-0.33,0.10097,446.9,720.05,1.76,1.8613,1654.023314,1.842687,590.4,863.55,1.17,0.10247,1621914,78364,97.26761627,18.43418837,0.889699427,0.882150212,0.399521567,9010.777624
289.1,80.51,19.72,1007.75,19.5,292.65,-0.33,0.10097,446.9,720.05,1.76,1.8613,1653.835753,1.842687,589.9,863.05,1.15,0.10245,1637555,78287,97.24082184,18.43418837,0.889699427,0.882559617,0.399224061,9017.492563
289.4,81.15,19.64,1007.77,19.5,292.65,-0.34,0.10096,446.9,720.05,1.76,1.8613,1653.276595,1.842687,590,863.15,1.16,0.10246,1591613,78362,97.16094208,18.43601426,0.889743982,0.882141872,0.399255844,9016.774706
289.1,81.49,19.65,1007.79,19.5,292.65,-0.33,0.10097,446.9,720.05,1.76,1.8613,1653.334647,1.842687,589.5,862.65,1.16,0.10246,1664077,78343,97.16923523,18.43418837,0.889699427,0.882733917,0.398938693,9023.942926
289.7,81.52,19.63,1007.8,19.5,292.65,-0.33,0.10097,446.9,720.05,1.76,1.8613,1652.605338,1.842687,589.6,862.75,1.14,0.10244,1656509,78270,97.06504822,18.43418837,0.889699427,0.882157874,0.400139503,8996.862271
289,81.39,19.67,1007.83,19.5,292.65,-0.33,0.10097,446.9,720.05,1.76,1.8613,1652.317854,1.842687,589.1,862.25,1.19,0.10249,1649443,78308,97.02397919,18.43418837,0.889699427,0.882647135,0.398978945,9023.032526
289.1,81,19.7,1007.82,19.5,292.65,-0.33,0.10097,446.9,720.05,1.76,1.8613,1652.116675,1.842687,589,862.15,1.14,0.10244,1611539,78250,96.99523926,18.43418837,0.889699427,0.882543184,0.399412831,9013.230716
288.3,81.1,19.7,1007.87,19.5,292.65,-0.33,0.10097,447,720.15,1.76,1.8613,1652.0418,1.842687,588.9,862.05,1.18,0.10248,1638523,78333,96.98454285,18.43418837,0.889491311,0.882689967,0.397885534,9047.828304
288.5,81.09,19.67,1007.88,19.5,292.65,-0.33,0.10097,447,720.15,1.76,1.8613,1651.8254,1.842687,588.7,861.85,1.16,0.10246,1697728,78265,96.95362854,18.43418837,0.889491311,0.882747918,0.398507496,9033.707106
289.1,81.33,19.59,1007.85,19.5,292.65,-0.33,0.10097,447.2,720.35,1.76,1.8613,1651.487875,1.842687,588.4,861.55,1.18,0.10248,1670148,78142,96.90541077,18.43418837,0.889075369,0.882925757,0.39996486,9000.79073
288.1,81.88,19.54,1007.88,19.5,292.65,-0.33,0.10097,447.1,720.25,1.76,1.8613,1651.364828,1.842687,588.2,861.35,1.18,0.10248,1600340,78194,96.88783264,18.43418837,0.889283291,0.883077564,0.398316315,9038.043041
288.5,82.25,19.53,1007.87,19.5,292.65,-0.33,0.10097,447.2,720.35,1.76,1.8613,1651.444296,1.842687,588.3,861.45,1.16,0.10246,1698537,78189,96.89918518,18.43418837,0.889075369,0.88297275,0.398894847,9024.934835
289,82.18,19.54,1007.86,19.5,292.65,-0.33,0.10097,447.1,720.25,1.76,1.8613,1651.78401,1.842687,588.4,861.55,1.17,0.10247,1659473,78355,96.94771576,18.43418837,0.889283291,0.883078713,0.398739624,9028.448097
288.9,82.11,19.59,1007.86,19.5,292.65,-0.33,0.10097,447.3,720.45,1.76,1.8613,1651.631056,1.842687,588.2,861.35,1.16,0.10246,1679579,78260,96.92586517,18.43418837,0.888867544,0.883193381,0.399085515,9020.623053
288.4,81.97,19.65,1007.91,19.5,292.65,-0.33,0.10097,447.1,720.25,1.76,1.8613,1652.036032,1.842687,588.5,861.65,1.17,0.10247,1636510,78170,96.98371887,18.43418837,0.889283291,0.883113855,0.398853504,9025.870319
288.6,81.29,19.68,1007.87,19.5,292.65,-0.33,0.10097,447.2,720.35,1.76,1.8613,1652.129866,1.842687,588.5,861.65,1.16,0.10246,1674715,78262,96.99712372,18.43418837,0.889075369,0.883148845,0.398660908,9030.230769
289.3,81.36,19.7,1007.87,19.5,292.65,-0.33,0.10097,447.3,720.45,1.76,1.8613,1652.331259,1.842687,588.8,861.95,1.19,0.10249,1656096,78230,97.02589417,18.43418837,0.888867544,0.882990101,0.399791329,9004.697546
288.6,81.35,19.67,1007.87,19.5,292.65,-0.33,0.10097,447.3,720.45,1.76,1.8613,1652.304289,1.842687,588.6,861.75,1.15,0.10245,1722826,78335,97.02204132,18.43418837,0.888867544,0.883119066,0.398289398,9038.653846
288.6,81.34,19.72,1007.89,19.5,292.65,-0.33,0.10097,447.3,720.45,1.76,1.8613,1652.309203,1.842687,588.6,861.75,1.15,0.10245,1640734,78200,97.02274323,18.43418837,0.888867544,0.883121929,0.398976982,9023.076923
288.9,81.3,19.74,1007.87,19.5,292.65,-0.33,0.10097,447.3,720.45,1.76,1.8613,1652.423758,1.842687,588.6,861.75,1.15,0.10245,1679972,78178,97.03910828,18.43418837,0.888867544,0.883188665,0.399504112,9011.17134
288.7,81.19,19.71,1007.91,19.5,292.65,-0.33,0.10097,447.3,720.45,1.76,1.8613,1652.573882,1.842687,588.6,861.75,1.16,0.10246,1647910,78282,97.0605545,18.43418837,0.888867544,0.883295801,0.398697157,9029.409768
288.6,81.69,19.67,1007.94,19.5,292.65,-0.33,0.10097,447.3,720.45,1.76,1.8613,1652.198172,1.842687,588.7,861.85,1.16,0.10246,1623972,78034,97.00688171,18.43418837,0.888867544,0.882965207,0.399825717,9003.923077
288.5,81.75,19.68,1007.94,19.6,292.75,-0.33,0.10097,447.4,720.55,1.76,1.8613,1652.5185,1.842687,588.7,861.85,1.18,0.10248,1664367,78260,97.05264282,18.43418837,0.889171275,0.883191225,0.398532957,9033.129983
288.1,81.78,19.71,1007.98,19.6,292.75,-0.33,0.10097,447.4,720.55,1.76,1.8613,1652.470808,1.842687,588.7,861.85,1.17,0.10247,1680166,78248,97.04582977,18.43418837,0.889171275,0.883143752,0.398041432,9044.284623
289.2,81.56,19.7,1007.96,19.5,292.65,-0.33,0.10097,447.3,720.45,1.76,1.8613,1652.316039,1.842687,588.7,861.85,1.19,0.10249,1648390,78386,97.02371979,18.43418837,0.888867544,0.883092949,0.398857766,9025.773859
288.4,81.38,19.76,1007.98,19.6,292.75,-0.33,0.10097,447.4,720.55,1.76,1.8613,1652.525656,1.842687,588.6,861.75,1.21,0.10251,1641337,78376,97.05366516,18.43418837,0.889171275,0.883366166,0.397805175,9049.656033
288.7,81.36,19.78,1007.98,19.6,292.75,-0.33,0.10097,447.5,720.65,1.76,1.8613,1652.557112,1.842687,588.7,861.85,1.21,0.10251,1668362,78211,97.05815887,18.43418837,0.888963476,0.883272783,0.399059094,9021.220298
289.2,81.16,19.81,1007.99,19.6,292.75,-0.33,0.10097,447.5,720.65,1.76,1.8613,1652.242979,1.842687,588.6,861.75,1.22,0.10252,1693953,78263,97.01328278,18.43418837,0.888963476,0.883221155,0.399484621,9011.610996
289,81.1,19.81,1007.99,19.6,292.75,-0.33,0.10097,447.5,720.65,1.76,1.8613,1652.024176,1.842687,588.6,861.75,1.21,0.10251,1649859,78257,96.98202515,18.43418837,0.888963476,0.883073949,0.399238959,9017.156055
288.8,80.98,19.75,1008.01,19.6,292.75,-0.33,0.10097,447.5,720.65,1.76,1.8613,1652.34445,1.842687,588.7,861.85,1.22,0.10252,1644844,78317,97.02777863,18.43418837,0.888963476,0.883168559,0.398657017,9030.318906
289.2,81.41,19.72,1007.95,19.6,292.75,-0.33,0.10097,447.6,720.75,1.76,1.8613,1652.146422,1.842687,588.9,862.05,1.2,0.1025,1694256,78226,96.99948883,18.43418837,0.888755774,0.882790318,0.399673572,9007.350622
289.7,81.66,19.72,1007.99,19.6,292.75,-0.33,0.10097,447.5,720.65,1.76,1.8613,1651.933012,1.842687,588.8,861.95,1.16,0.10246,1623569,78187,96.96900177,18.43418837,0.888963476,0.882698919,0.400564274,8987.321712
288.9,81.35,19.76,1007.98,19.6,292.75,-0.33,0.10097,447.5,720.65,1.76,1.8613,1651.703474,1.842687,588.7,861.85,1.16,0.10246,1693324,78158,96.93621063,18.43418837,0.888963476,0.882676827,0.399606341,9008.866044
289,81.27,19.81,1008,19.6,292.75,-0.33,0.10097,447.6,720.75,1.76,1.8613,1651.829832,1.842687,588.7,861.85,1.18,0.10248,1625117,78128,96.95426178,18.43418837,0.888755774,0.882789863,0.399898157,9002.292042
288.6,81.12,19.8,1008,19.7,292.85,-0.33,0.10097,447.5,720.65,1.76,1.8613,1652.240309,1.842687,589.1,862.25,1.16,0.10246,1635427,78267,97.01290131,18.43418837,0.889475005,0.882542899,0.39863544,9030.807692
289,81.27,19.86,1008.01,19.7,292.85,-0.33,0.10097,447.6,720.75,1.76,1.8613,1652.117583,1.842687,589,862.15,1.18,0.10248,1642799,78256,96.99536896,18.43418837,0.889267135,0.88262242,0.399244061,9017.04083
288.5,80.63,19.9,1008.02,19.7,292.85,-0.33,0.10097,447.7,720.85,1.76,1.8613,1652.455908,1.842687,589.1,862.25,1.19,0.10249,1676546,78244,97.04370117,18.43418837,0.889059363,0.882727613,0.398614452,9031.283189
288.4,80.68,19.9,1008.03,19.7,292.85,-0.33,0.10097,447.7,720.85,1.76,1.8613,1652.134833,1.842687,589.2,862.35,1.2,0.1025,1695061,78185,96.99783325,18.43418837,0.889059363,0.882448363,0.398776983,9027.602288
289.3,80.64,19.93,1008.04,19.7,292.85,-0.33,0.10097,447.7,720.85,1.76,1.8613,1652.282179,1.842687,589,862.15,1.19,0.10249,1653396,78226,97.01888275,18.43418837,0.889059363,0.882738057,0.399811772,9004.237124
288.3,80.34,19.97,1008.03,19.7,292.85,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.183005,1.842687,589,862.15,1.15,0.10245,1588988,78243,97.00471497,18.43418837,0.888851687,0.882601531,0.398343207,9037.432882
288.7,80.2,20.01,1008.08,19.7,292.85,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.32202,1.842687,589,862.15,1.16,0.10246,1660781,78269,97.02457428,18.43418837,0.888851687,0.882702245,0.398763378,9027.910287
288.5,79.87,20.07,1008.09,19.8,292.95,-0.33,0.10097,447.9,721.05,1.76,1.8613,1652.626219,1.842687,589,862.15,1.19,0.10249,1618166,78248,97.06803131,18.43418837,0.889155205,0.882938573,0.398594075,9031.744887
288.7,79.97,20.06,1008.07,19.7,292.85,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.424612,1.842687,589.4,862.55,1.17,0.10247,1650508,78277,97.03923035,18.43418837,0.888851687,0.882334899,0.398722624,9028.833045
288.4,80.06,20.04,1008.08,19.8,292.95,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.713271,1.842687,589.5,862.65,1.17,0.10247,1676239,78229,97.08046722,18.43418837,0.889362951,0.882391498,0.39855269,9032.682732
287.9,80.12,20.09,1008.09,19.8,292.95,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.675032,1.842687,589.6,862.75,1.17,0.10247,1701193,78287,97.07500458,18.43418837,0.889362951,0.882257517,0.397566957,9055.078499
288.3,79.46,20.19,1008.09,19.8,292.95,-0.33,0.10097,447.9,721.05,1.76,1.8613,1652.504881,1.842687,589.3,862.45,1.16,0.10246,1598041,78282,97.05069733,18.43418837,0.889155205,0.882473727,0.398144753,9041.937565
288.4,79.4,20.19,1008.08,19.8,292.95,-0.33,0.10097,447.9,721.05,1.76,1.8613,1652.758078,1.842687,589.4,862.55,1.16,0.10246,1651937,78335,97.08686829,18.43418837,0.889155205,0.882509626,0.398013383,9044.921983
288.9,79.4,20.19,1008.1,19.8,292.95,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.578101,1.842687,589.5,862.65,1.18,0.10248,1684133,78207,97.06115723,18.43418837,0.889362951,0.882332363,0.399355971,9014.514019
288.4,79.43,20.17,1008.16,19.8,292.95,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.856505,1.842687,590,863.15,1.18,0.10248,1691677,78240,97.10092926,18.43418837,0.889362951,0.881936268,0.398496656,9033.952843
288.9,79.66,20.12,1008.11,19.8,292.95,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.767264,1.842687,589.8,862.95,1.18,0.10248,1679831,78275,97.08818054,18.43418837,0.889362951,0.882107589,0.399009038,9022.352025
288.2,79.56,20.16,1008.14,19.8,292.95,-0.33,0.10097,447.8,720.95,1.76,1.8613,1652.549849,1.842687,589.9,863.05,1.18,0.10248,1662790,78104,97.05712128,18.43418837,0.889362951,0.881869091,0.398913714,9024.507981
288.5,79.81,20.12,1008.15,19.9,293.05,-0.33,0.10097,447.9,721.05,1.76,1.8613,1652.679358,1.842687,589.8,862.95,1.17,0.10247,1658399,78246,97.07562256,18.43418837,0.88966654,0.882036662,0.398604263,9031.514038
288.7,79.68,20.11,1008.16,19.9,293.05,-0.33,0.10097,448,721.15,1.76,1.8613,1652.507925,1.842687,589.6,862.75,1.15,0.10245,1677106,78194,97.0511322,18.43418837,0.889458722,0.882120741,0.399145853,9019.259439
288.3,79.68,20.16,1008.2,19.9,293.05,-0.33,0.10097,448,721.15,1.76,1.8613,1652.865584,1.842687,589.8,862.95,1.15,0.10245,1620315,78251,97.10222626,18.43418837,0.889458722,0.882105921,0.398302483,9038.35692
288.1,79.25,20.16,1008.18,19.9,293.05,-0.33,0.10097,448,721.15,1.76,1.8613,1652.650359,1.842687,589.5,862.65,1.16,0.10246,1656304,78185,97.0714798,18.43418837,0.889458722,0.88233515,0.398362166,9037.002777
288.7,79.35,20.16,1008.17,19.8,292.95,-0.33,0.10097,447.9,721.05,1.76,1.8613,1652.356146,1.842687,589.7,862.85,1.14,0.10244,1641274,78203,97.02944946,18.43418837,0.889155205,0.881900856,0.399099917,9020.297541
288.6,79.22,20.19,1008.18,19.9,293.05,-0.33,0.10097,448.1,721.25,1.76,1.8613,1652.356734,1.842687,589.6,862.75,1.19,0.10249,1648903,78196,97.02953339,18.43418837,0.889251002,0.882111225,0.398997391,9022.615385
288.3,79.13,20.21,1008.19,20,293.15,-0.33,0.10097,448,721.15,1.76,1.8613,1652.406401,1.842687,589.6,862.75,1.17,0.10247,1651416,78173,97.03662872,18.43418837,0.889970129,0.882100866,0.398699904,9029.347555
288.6,78.74,20.14,1008.21,20,293.15,-0.33,0.10097,448.1,721.25,1.76,1.8613,1652.760428,1.842687,589.8,862.95,1.19,0.10249,1645758,78193,97.08720398,18.43418837,0.88976224,0.882123267,0.399012699,9022.269231
289,79.54,20.1,1008.18,19.9,293.05,-0.33,0.10097,448,721.15,1.76,1.8613,1652.632521,1.842687,590.1,863.25,1.17,0.10247,1636183,78211,97.06893158,18.43418837,0.889458722,0.881674272,0.399473773,9011.855709
288.3,79.77,20.1,1008.18,19.9,293.05,-0.33,0.10097,448,721.15,1.76,1.8613,1653.237929,1.842687,589.8,862.95,1.17,0.10247,1632483,78316,97.1554184,18.43418837,0.889458722,0.882362302,0.397971903,9045.864724
288.7,79.81,20.15,1008.18,19.9,293.05,-0.33,0.10097,447.9,721.05,1.76,1.8613,1652.533987,1.842687,590.4,863.55,1.15,0.10245,1626505,78169,97.05485535,18.43418837,0.88966654,0.881242392,0.399273508,9016.375823
289,79.02,20.26,1008.2,20,293.15,-0.33,0.10097,447.9,721.05,1.76,1.8613,1652.61965,1.842687,590.4,863.55,1.14,0.10244,1700412,78190,97.0670929,18.43418837,0.890178114,0.881272739,0.399581062,9009.435986
288.8,78.69,20.28,1008.2,20,293.15,-0.33,0.10097,448.1,721.25,1.76,1.8613,1652.928603,1.842687,590.2,863.35,1.13,0.10243,1630876,78291,97.11122894,18.43418837,0.88976224,0.881656677,0.398789409,9027.320983
288.4,78.5,20.29,1008.19,20,293.15,-0.33,0.10097,448.1,721.25,1.76,1.8613,1652.8674,1.842687,590.2,863.35,1.14,0.10244,1629344,78214,97.10248566,18.43418837,0.88976224,0.881640639,0.398629125,9030.950763
288.6,78.41,20.31,1008.18,20,293.15,-0.33,0.10097,448.2,721.35,1.76,1.8613,1652.567099,1.842687,590,863.15,1.15,0.10245,1667394,78140,97.05958557,18.43418837,0.889554449,0.881708482,0.399283338,9016.153846
288.8,78.41,20.33,1008.22,20,293.15,-0.33,0.10097,448.2,721.35,1.76,1.8613,1652.73773,1.842687,590,863.15,1.15,0.10245,1638999,78175,97.08396149,18.43418837,0.889554449,0.881808014,0.399381153,9013.945637
288.6,78.05,20.35,1008.19,20,293.15,-0.33,0.10097,448.2,721.35,1.76,1.8613,1652.874716,1.842687,590.3,863.45,1.17,0.10247,1646147,77980,97.10353088,18.43418837,0.889554449,0.881592202,0.40010259,8997.692308
288.8,78.14,20.36,1008.2,20,293.15,-0.33,0.10097,448.2,721.35,1.76,1.8613,1653.074828,1.842687,590.6,863.75,1.19,0.10249,1655103,78144,97.13211823,18.43418837,0.889554449,0.881413241,0.399539589,9010.371191
288.6,78.11,20.34,1008.08,20.1,293.25,-0.33,0.10097,448.1,721.25,1.76,1.8613,1654.347113,1.842687,591.2,864.35,1.19,0.10249,1683673,78396,97.31387329,18.43418837,0.890273717,0.881485527,0.397979489,9045.692308
289.8,78.12,20.31,1008.1,20,293.15,-0.33,0.10097,448.1,721.25,1.76,1.8613,1653.465224,1.842687,591.5,864.65,1.18,0.10248,1637380,78255,97.1878891,18.43418837,0.88976224,0.880616578,0.400354351,8992.034161
288.9,77.62,20.39,1008.16,20.1,293.25,-0.33,0.10097,448.1,721.25,1.76,1.8613,1655.179121,1.842687,592,865.15,1.19,0.10249,1703112,78443,97.43273163,18.43418837,0.890273717,0.881078128,0.398154487,9041.716511
288.1,77.42,20.4,1008.14,20.1,293.25,-0.33,0.10097,448.2,721.35,1.76,1.8613,1653.583998,1.842687,592,865.15,1.16,0.10246,1636554,78130,97.20485687,18.43418837,0.890065758,0.880088522,0.398642595,9030.645609
287.8,77.49,20.43,1008.14,20.1,293.25,-0.33,0.10097,448.1,721.25,1.76,1.8613,1652.977469,1.842687,591.6,864.75,1.15,0.10245,1644586,78075,97.11820984,18.43418837,0.890273717,0.880161208,0.398508018,9033.695274
287.7,77.29,20.52,1008.09,20.1,293.25,-0.33,0.10097,448.2,721.35,1.76,1.8613,1653.10858,1.842687,591.4,864.55,1.15,0.10245,1663552,77986,97.13694,18.43418837,0.890065758,0.880461101,0.398824183,9026.533889
289.4,77.26,20.56,1008.1,20.2,293.35,-0.33,0.10097,448.2,721.35,1.76,1.8613,1652.951834,1.842687,591.1,864.25,1.13,0.10243,1651063,78084,97.11454773,18.43418837,0.890577306,0.880665285,0.400677302,8984.786455
288.4,76.68,20.57,1008.14,20.2,293.35,-0.33,0.10097,448.4,721.55,1.76,1.8613,1653.711958,1.842687,591.1,864.25,1.17,0.10247,1614977,78229,97.2231369,18.43418837,0.890161343,0.881187438,0.39855269,9032.682732
288.7,76.17,20.57,1008.15,20.3,293.45,-0.33,0.10097,448.5,721.65,1.76,1.8613,1653.208662,1.842687,591.4,864.55,1.16,0.10246,1620649,78050,97.15123749,18.43418837,0.890464789,0.880539171,0.399882265,9002.649809
288.2,75.94,20.62,1008.13,20.3,293.45,-0.33,0.10097,448.6,721.75,1.76,1.8613,1653.162466,1.842687,590.9,864.05,1.17,0.10247,1653264,78157,97.14463806,18.43418837,0.890256883,0.881090107,0.398643202,9030.631853
288.2,76.12,20.6,1008.12,20.2,293.35,-0.33,0.10097,448.5,721.65,1.76,1.8613,1652.877119,1.842687,591.1,864.25,1.18,0.10248,1625293,77973,97.10387421,18.43418837,0.889953507,0.880719837,0.399583917,9009.371617
288.6,76.3,20.59,1008.16,20.3,293.45,-0.33,0.10097,448.6,721.75,1.76,1.8613,1653.026442,1.842687,590.7,863.85,1.21,0.10251,1675816,78115,97.12520599,18.43418837,0.890256883,0.881312627,0.399411125,9013.269231
287.9,76.36,20.58,1008.12,20.3,293.45,-0.33,0.10097,448.6,721.75,1.76,1.8613,1653.122199,1.842687,590.9,864.05,1.18,0.10248,1768736,78148,97.1388855,18.43418837,0.890256883,0.881086248,0.398274099,9039.001042
288.4,76.02,20.6,1008.09,20.3,293.45,-0.33,0.10097,448.6,721.75,1.76,1.8613,1653.768034,1.842687,591.2,864.35,1.15,0.10245,1677863,78123,97.23114777,18.43418837,0.890256883,0.881069246,0.39909346,9020.443481
289,76.32,20.57,1008.07,20.4,293.55,-0.33,0.10097,448.7,721.85,1.76,1.8613,1653.666083,1.842687,591.3,864.45,1.16,0.10246,1644987,78091,97.21658325,18.43418837,0.890560259,0.880917794,0.400087632,8998.02872
288.8,76.5,20.58,1008.06,20.4,293.55,-0.33,0.10097,448.7,721.85,1.76,1.8613,1654.789046,1.842687,592.1,865.25,1.18,0.10248,1668317,78087,97.37700653,18.43418837,0.890560259,0.880719503,0.399831235,9003.798823
288.4,76.55,20.57,1008.06,20.4,293.55,-0.33,0.10097,448.6,721.75,1.76,1.8613,1653.830893,1.842687,592,865.15,1.18,0.10248,1616346,78103,97.24012756,18.43418837,0.890768236,0.880271939,0.399195657,9018.134189
288.2,76.32,20.57,1008,20.4,293.55,-0.33,0.10097,448.8,721.95,1.76,1.8613,1654.479239,1.842687,591.9,865.05,1.15,0.10245,1553965,78269,97.33274841,18.43418837,0.890352378,0.880703004,0.398072759,9043.572866
288,76.11,20.65,1008.05,20.5,293.65,-0.33,0.10097,448.8,721.95,1.76,1.8613,1654.114798,1.842687,591.8,864.95,1.17,0.10247,1652435,78097,97.28068542,18.43418837,0.890863635,0.88064123,0.398672614,9029.965625
288.2,76.11,20.72,1008.02,20.6,293.75,-0.33,0.10097,449.1,722.25,1.76,1.8613,1654.41339,1.842687,591.5,864.65,1.2,0.1025,1574163,78163,97.32334137,18.43418837,0.890751063,0.881209077,0.398612601,9031.325121
287.9,75.92,20.75,1008.02,20.7,293.85,-0.33,0.10097,449.1,722.25,1.76,1.8613,1654.351119,1.842687,591.7,864.85,1.16,0.10246,1672091,77909,97.3144455,18.43418837,0.891262294,0.880871046,0.399495878,9011.357068
287.8,76.07,20.75,1008.04,20.7,293.85,-0.33,0.10097,449.2,722.35,1.76,1.8613,1654.9867,1.842687,592.1,865.25,1.17,0.10247,1636180,78191,97.40524292,18.43418837,0.891054298,0.880815137,0.397916813,9047.117095
288.6,76.04,20.75,1008.03,20.7,293.85,-0.33,0.10097,449.3,722.45,1.76,1.8613,1654.924803,1.842687,592.1,865.25,1.14,0.10244,1637186,78138,97.39640045,18.43418837,0.890846399,0.880720134,0.399293558,9015.923077
288.3,75.69,20.79,1008.02,20.7,293.85,-0.33,0.10097,449.2,722.35,1.76,1.8613,1655.053725,1.842687,592.3,865.45,1.17,0.10247,1651924,78176,97.41481781,18.43418837,0.891054298,0.880631162,0.398684604,9029.694069
287.9,75.52,20.81,1007.98,20.8,293.95,-0.33,0.10097,449.3,722.45,1.76,1.8613,1655.244704,1.842687,592.3,865.45,1.2,0.1025,1626665,78159,97.44210052,18.43418837,0.891357532,0.880801429,0.398218047,9040.273359
288.1,75.33,20.83,1007.95,20.8,293.95,-0.33,0.10097,449.4,722.55,1.76,1.8613,1655.210204,1.842687,592.4,865.55,1.16,0.10246,1638103,77962,97.43717194,18.43418837,0.891149563,0.880591261,0.399501628,9011.227352
288.1,75.31,20.82,1007.98,20.8,293.95,-0.33,0.10097,449.4,722.55,1.76,1.8613,1655.10414,1.842687,592.5,865.65,1.14,0.10244,1662179,78176,97.42201996,18.43418837,0.891149563,0.880378626,0.398408027,9035.962513
287.6,75.03,20.91,1008.01,20.8,293.95,-0.33,0.10097,449.4,722.55,1.76,1.8613,1654.906645,1.842687,592.5,865.65,1.14,0.10244,1648014,78171,97.39380646,18.43418837,0.891149563,0.880263423,0.397742026,9051.092837
288.1,74.58,20.92,1008.01,20.9,294.05,-0.33,0.10097,449.4,722.55,1.76,1.8613,1654.99359,1.842687,592.4,865.55,1.15,0.10245,1621343,78092,97.40622711,18.43418837,0.891660767,0.880445298,0.398836577,9026.253384
287.5,74.05,21,1008.04,20.9,294.05,-0.33,0.10097,449.5,722.65,1.76,1.8613,1655.196371,1.842687,592.7,865.85,1.15,0.10245,1694229,78171,97.43519592,18.43418837,0.891452726,0.880229021,0.397603729,9054.241043
288,74.06,20.97,1007.96,20.9,294.05,-0.33,0.10097,449.6,722.75,1.76,1.8613,1655.232901,1.842687,592.7,865.85,1.16,0.10246,1668587,78003,97.44041443,18.43418837,0.891244783,0.880269956,0.399153047,9019.096875
288.4,74.22,20.98,1008.02,20.9,294.05,-0.33,0.10097,449.6,722.75,1.76,1.8613,1655.265051,1.842687,593,866.15,1.19,0.10249,1622518,78094,97.44500732,18.43418837,0.891244783,0.880013027,0.399241662,9017.095007
288,74.36,20.97,1008.05,20.9,294.05,-0.33,0.10097,449.7,722.85,1.76,1.8613,1655.0063,1.842687,592.8,865.95,1.19,0.10249,1584258,78099,97.40804291,18.43418837,0.891036937,0.880085084,0.398662405,9030.196875
287.1,73.6,21.08,1008.03,21,294.15,-0.33,0.10097,449.6,722.75,1.76,1.8613,1655.250685,1.842687,592.9,866.05,1.16,0.10246,1701077,78159,97.44295502,18.43418837,0.89175589,0.880057304,0.397111501,9065.46395
287.5,72.85,21.05,1008.09,21,294.15,-0.33,0.10097,449.8,722.95,1.76,1.8613,1654.969183,1.842687,592.9,866.05,1.14,0.10244,1621059,78073,97.40274048,18.43418837,0.891339959,0.8798538,0.398102815,9042.890087
287.1,73.12,21.08,1008.09,21,294.15,-0.33,0.10097,449.9,723.05,1.76,1.8613,1654.919836,1.842687,592.7,865.85,1.17,0.10247,1554696,78067,97.39569092,18.43418837,0.891132139,0.880106923,0.397579487,9054.793103
287.6,73.03,21.14,1008.08,21,294.15,-0.33,0.10097,449.8,722.95,1.76,1.8613,1655.01586,1.842687,592.7,865.85,1.16,0.10246,1644967,78040,97.40940857,18.43418837,0.891339959,0.880143333,0.398409686,9035.924896
286.8,73.13,21.16,1008.08,21,294.15,-0.33,0.10097,449.8,722.95,1.76,1.8613,1655.390288,1.842687,593.4,866.55,1.14,0.10244,1579380,78088,97.46289825,18.43418837,0.891339959,0.879542012,0.397057235,9066.702929
287.6,72.78,21.17,1008.05,21.1,294.25,-0.33,0.10097,449.7,722.85,1.76,1.8613,1655.471838,1.842687,593.5,866.65,1.14,0.10244,1618430,78132,97.47454834,18.43418837,0.892059054,0.879478115,0.397940561,9046.577191
287.3,73.01,21.14,1008.07,21.1,294.25,-0.33,0.10097,449.9,723.05,1.76,1.8613,1655.367323,1.842687,593.1,866.25,1.14,0.10244,1636391,78082,97.45961761,18.43418837,0.891642981,0.879863108,0.397780019,9050.228333
288.1,72.79,21.12,1008.05,21.1,294.25,-0.33,0.10097,449.9,723.05,1.76,1.8613,1655.206519,1.842687,593.2,866.35,1.14,0.10244,1632669,78049,97.43664551,18.43418837,0.891642981,0.879657762,0.39905631,9021.283235
287.1,72.93,21.12,1008.02,21.1,294.25,-0.33,0.10097,449.8,722.95,1.76,1.8613,1655.423987,1.842687,593.4,866.55,1.13,0.10243,1680432,78080,97.4677124,18.43418837,0.891850969,0.879542069,0.397513292,9056.30094
288.1,72.81,21.14,1008.01,21.1,294.25,-0.33,0.10097,450,723.15,1.76,1.8613,1655.292288,1.842687,593.2,866.35,1.14,0.10244,1674110,78014,97.44889832,18.43418837,0.891435091,0.87970782,0.399235342,9017.237765
287.3,72.64,21.11,1007.99,21.1,294.25,-0.33,0.10097,449.9,723.05,1.76,1.8613,1655.288817,1.842687,593,866.15,1.16,0.10246,1589984,78045,97.4484024,18.43418837,0.891642981,0.879968042,0.397968601,9045.939784
288.5,72.83,21.11,1008.01,21.2,294.35,-0.33,0.10097,450,723.15,1.76,1.8613,1655.651762,1.842687,593.2,866.35,1.18,0.10248,1604608,78062,97.50025177,18.43418837,0.891946004,0.879996035,0.399543814,9010.27591
