Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
288,72.54,21.1,1007.95,21.2,294.35,-0.33,0.10097,450.1,723.25,1.76,1.8613,1655.785864,1.842687,593.1,866.25,1.2,0.1025,1664242,78032,97.51940918,18.43418837,0.891738042,0.880224986,0.399004705,9022.45
288.1,72.6,21.12,1007.98,21.2,294.35,-0.33,0.10097,450,723.15,1.76,1.8613,1656.152815,1.842687,593.5,866.65,1.15,0.10245,1669598,78150,97.57183075,18.43418837,0.891946004,0.879895036,0.398540575,9032.957306
288.2,72.15,21.15,1007.96,21.2,294.35,-0.33,0.10097,450.1,723.25,1.76,1.8613,1656.231749,1.842687,593.4,866.55,1.16,0.10246,1653792,77985,97.58310699,18.43418837,0.891738042,0.880072134,0.399522431,9010.758154
289.6,72.2,21.22,1007.9,21.3,294.45,-0.33,0.10097,450.1,723.25,1.76,1.8613,1656.515921,1.842687,593.7,866.85,1.14,0.10244,1657342,78138,97.623703,18.43418837,0.892249026,0.879864287,0.400677111,8984.790746
288.1,72.47,21.29,1007.91,21.4,294.55,-0.33,0.10097,450.2,723.35,1.76,1.8613,1657.587134,1.842687,593.7,866.85,1.12,0.10242,1594205,78241,97.7767334,18.43418837,0.892552048,0.88044921,0.398077043,9043.475529
287.9,72.67,21.27,1007.9,21.5,294.65,-0.33,0.10097,450.4,723.55,1.76,1.8613,1657.229903,1.842687,594.2,867.35,1.13,0.10243,1686258,78062,97.72570038,18.43418837,0.892646897,0.879703922,0.398712873,9029.053838
287.6,72.65,21.29,1007.9,21.5,294.65,-0.33,0.10097,450.5,723.65,1.76,1.8613,1656.86386,1.842687,593.9,867.05,1.15,0.10245,1648383,78044,97.67340851,18.43418837,0.892438821,0.879863937,0.398389266,9036.388039
288,72.46,21.33,1007.89,21.6,294.75,-0.33,0.10097,450.6,723.75,1.75,1.8513,1656.995078,1.832787,593.8,866.95,1.15,0.10245,1645709,77989,97.69215393,18.33514905,0.890311994,0.881136859,0.3992247,9017.478125
287.8,72.3,21.36,1007.86,21.6,294.75,-0.33,0.10097,450.7,723.85,1.76,1.8613,1657.074973,1.842687,594.1,867.25,1.16,0.10246,1645954,78032,97.7035675,18.43418837,0.892533652,0.879783834,0.398727618,9028.719944
288.1,71.88,21.45,1007.85,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.015822,1.832787,594.2,867.35,1.16,0.10246,1632418,78178,97.83797455,18.33514905,0.889897124,0.881305986,0.398397835,9036.193683
287.5,71.48,21.53,1007.9,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1657.502646,1.832787,594.6,867.75,1.14,0.10244,1634425,78097,97.7646637,18.33514905,0.890104511,0.880521299,0.397980474,9045.669913
286.8,71.45,21.51,1007.86,21.7,294.85,-0.33,0.10097,450.8,723.95,1.75,1.8513,1656.986533,1.832787,594.3,867.45,1.17,0.10247,1673207,77943,97.69093323,18.33514905,0.890406497,0.880613591,0.397795895,9049.867155
288.6,71.41,21.5,1007.88,21.7,294.85,-0.33,0.10097,450.7,723.85,1.76,1.8613,1657.123572,1.842687,594.5,867.65,1.15,0.10245,1566040,77919,97.71051025,18.43418837,0.893044583,0.879347014,0.400415816,8990.653846
287.5,71.36,21.47,1007.93,21.7,294.85,-0.33,0.10097,450.8,723.95,1.75,1.8513,1658.640936,1.832787,594.8,867.95,1.15,0.10245,1635235,78274,97.92727661,18.33514905,0.890406497,0.880982124,0.397080526,9066.17113
287.5,71.77,21.41,1007.93,21.7,294.85,-0.33,0.10097,450.8,723.95,1.75,1.8513,1657.040686,1.832787,595,868.15,1.16,0.10246,1604812,78037,97.69866943,18.33514905,0.890406497,0.879844819,0.398286468,9038.720348
287,71.86,21.41,1007.92,21.7,294.85,-0.33,0.10097,450.7,723.85,1.75,1.8513,1656.699744,1.832787,594.5,867.65,1.15,0.10245,1646299,78141,97.64996338,18.33514905,0.890614051,0.880183643,0.397064627,9066.534146
287.6,72.04,21.4,1007.93,21.6,294.75,-0.33,0.10097,450.8,723.95,1.75,1.8513,1656.507803,1.832787,594.2,867.35,1.14,0.10244,1692324,77915,97.62254333,18.33514905,0.889897124,0.880386502,0.39904886,9021.451669
287.5,71.66,21.39,1007.93,21.6,294.75,-0.33,0.10097,450.8,723.95,1.76,1.8613,1656.578032,1.842687,594.2,867.35,1.17,0.10247,1654087,78056,97.63257599,18.43418837,0.892325699,0.879402227,0.398189519,9040.921043
287.5,70.67,21.5,1007.95,21.6,294.75,-0.33,0.10097,450.7,723.85,1.75,1.8513,1656.441367,1.832787,594.1,867.25,1.17,0.10247,1618321,78099,97.61305237,18.33514905,0.890104511,0.880518308,0.397970282,9045.901565
287.5,70.55,21.59,1008.01,21.6,294.75,-0.33,0.10097,450.7,723.85,1.76,1.8613,1656.431006,1.842687,594.2,867.35,1.19,0.10249,1647127,78063,97.61157227,18.43418837,0.892533652,0.879355649,0.398153813,9041.731826
287,70.26,21.61,1007.95,21.8,294.95,-0.33,0.10097,450.8,723.95,1.75,1.8513,1657.211585,1.832787,594.3,867.45,1.15,0.10245,1646806,78133,97.7230835,18.33514905,0.890916107,0.880705605,0.397105282,9065.605923
287.5,70.31,21.57,1007.95,21.8,294.95,-0.33,0.10097,450.9,724.05,1.76,1.8613,1657.321654,1.842687,594.5,867.65,1.14,0.10244,1652097,78115,97.73880768,18.43418837,0.893139273,0.879442912,0.397888768,9047.754783
287.2,70.44,21.58,1007.98,21.8,294.95,-0.33,0.10097,451,724.15,1.75,1.8513,1657.283682,1.832787,594.5,867.65,1.18,0.10248,1662668,78017,97.73338318,18.33514905,0.890500955,0.880583718,0.39797286,9045.842967
287.8,70.28,21.6,1007.98,21.8,294.95,-0.33,0.10097,451,724.15,1.75,1.8513,1657.533568,1.832787,594.7,867.85,1.16,0.10246,1646851,78007,97.76908112,18.33514905,0.890500955,0.880467223,0.398855404,9025.827311
287.7,70.35,21.62,1008.01,21.9,295.05,-0.33,0.10097,451,724.15,1.75,1.8513,1657.67771,1.832787,594.8,867.95,1.15,0.10245,1653173,78151,97.78967285,18.33514905,0.891010469,0.880420193,0.397982146,9045.631908
287.6,70.17,21.68,1008,21.9,295.05,-0.33,0.10097,451.1,724.25,1.75,1.8513,1658.569319,1.832787,595.2,868.35,1.14,0.10244,1660981,78169,97.91704559,18.33514905,0.890802871,0.880474986,0.397752202,9050.861266
288,69.94,21.7,1007.99,22,295.15,-0.33,0.10097,451.2,724.35,1.76,1.8613,1658.293692,1.842687,595.2,868.35,1.14,0.10244,1672425,78153,97.87767029,18.43418837,0.893536659,0.879230197,0.398386948,9036.440625
287.8,69.68,21.73,1008.08,22,295.15,-0.33,0.10097,451.4,724.55,1.75,1.8513,1658.648787,1.832787,594.9,868.05,1.13,0.10243,1583576,78158,97.92839813,18.33514905,0.890689741,0.880835896,0.398084822,9043.298819
287.2,69.72,21.74,1008.05,22.1,295.25,-0.33,0.10097,451.4,724.55,1.76,1.8613,1658.540961,1.842687,595.4,868.55,1.13,0.10243,1652508,78159,97.91299438,18.43418837,0.89363119,0.879132115,0.39724982,9062.307451
287.8,69.85,21.71,1008.03,22.1,295.25,-0.33,0.10097,451.6,724.75,1.75,1.8513,1658.240126,1.832787,595,868.15,1.12,0.10242,1645175,78055,97.87001801,18.33514905,0.890784067,0.880466428,0.398610128,9031.381167
287.3,70.04,21.74,1008.02,22.2,295.35,-0.33,0.10097,451.5,724.65,1.75,1.8513,1658.554686,1.832787,595.4,868.55,1.13,0.10243,1652870,78097,97.91495514,18.33514905,0.891500907,0.880223924,0.397703618,9051.966934
287.4,70.34,21.75,1008.06,22.2,295.35,-0.33,0.10097,451.7,724.85,1.75,1.8513,1658.476019,1.832787,595.3,868.45,1.12,0.10242,1657463,78083,97.90371704,18.33514905,0.891085773,0.880269765,0.397913378,9047.195198
287.4,70.14,21.74,1007.95,22.2,295.35,-0.33,0.10097,451.7,724.85,1.75,1.8513,1658.533163,1.832787,595.4,868.55,1.13,0.10243,1636162,78028,97.91188049,18.33514905,0.891085773,0.880211366,0.398193857,9040.822547
287.2,70.03,21.73,1007.98,22.2,295.35,-0.33,0.10097,451.7,724.85,1.75,1.8513,1658.210165,1.832787,595.5,868.65,1.13,0.10243,1571029,78072,97.86573792,18.33514905,0.891085773,0.879911417,0.397692497,9052.220056
288,69.98,21.73,1007.99,22.1,295.25,-0.33,0.10097,451.6,724.75,1.75,1.8513,1657.784094,1.832787,595.2,868.35,1.13,0.10243,1664959,77928,97.80487061,18.33514905,0.890784067,0.879997032,0.399537203,9010.425
287.4,70.09,21.76,1007.96,22.1,295.25,-0.33,0.10097,451.7,724.85,1.75,1.8513,1658.061377,1.832787,595.3,868.45,1.16,0.10246,1653702,78088,97.84448242,18.33514905,0.890576716,0.88010648,0.397887899,9047.77453
287.6,70.18,21.78,1007.95,22.2,295.35,-0.33,0.10097,451.6,724.75,1.75,1.8513,1657.942549,1.832787,595.2,868.35,1.14,0.10244,1616940,78039,97.82750702,18.33514905,0.891293291,0.88010922,0.398414791,9035.80911
287.7,70.09,21.81,1007.94,22.2,295.35,-0.33,0.10097,451.5,724.65,1.75,1.8513,1658.179564,1.832787,595.6,868.75,1.14,0.10244,1680568,78032,97.86136627,18.33514905,0.891500907,0.879801776,0.398589075,9031.858186
286.7,70.17,21.83,1007.98,22.2,295.35,-0.33,0.10097,451.6,724.75,1.75,1.8513,1659.4103,1.832787,595.7,868.85,1.12,0.10242,1666200,78211,98.03718567,18.33514905,0.891293291,0.880369132,0.39629457,9084.151727
287.3,69.68,21.86,1007.94,22.1,295.25,-0.33,0.10097,451.6,724.75,1.75,1.8513,1658.063193,1.832787,596,869.15,1.11,0.10241,1592144,77843,97.84474182,18.33514905,0.890784067,0.879229024,0.399001316,9022.526627
286.9,69.81,21.87,1007.95,22.1,295.25,-0.33,0.10097,451.5,724.65,1.75,1.8513,1658.19393,1.832787,595.8,868.95,1.14,0.10244,1645502,77965,97.86341858,18.33514905,0.890991516,0.879587271,0.397822308,9049.266295
286.9,69.99,21.86,1007.92,22.1,295.25,-0.33,0.10097,451.4,724.55,1.75,1.8513,1657.796645,1.832787,595.7,868.85,1.14,0.10244,1659379,78010,97.80666351,18.33514905,0.891199061,0.879466667,0.397592824,9054.489369
286.9,70.21,21.88,1007.97,22.2,295.35,-0.33,0.10097,451.6,724.75,1.75,1.8513,1658.037077,1.832787,595.5,868.65,1.13,0.10243,1683433,77993,97.84101105,18.33514905,0.891293291,0.879810359,0.397679487,9052.516208
287.4,70.12,21.9,1007.95,22.3,295.45,-0.33,0.10097,451.7,724.85,1.75,1.8513,1658.159377,1.832787,595.8,868.95,1.11,0.10241,1661748,78004,97.85848236,18.33514905,0.891595067,0.879508095,0.398316372,9038.041754
287.9,69.81,21.9,1007.97,22.3,295.45,-0.33,0.10097,451.9,725.05,1.75,1.8513,1658.614821,1.832787,595.7,868.85,1.14,0.10244,1646801,77945,97.92354584,18.33514905,0.891179985,0.879944436,0.399311365,9015.521014
286.7,69.82,21.91,1007.98,22.2,295.35,-0.33,0.10097,451.6,724.75,1.75,1.8513,1658.55976,1.832787,596,869.15,1.14,0.10244,1653917,78111,97.91567993,18.33514905,0.891293291,0.879578031,0.396801918,9072.536798
286.9,69.89,21.88,1007.96,22.2,295.35,-0.33,0.10097,451.7,724.85,1.75,1.8513,1658.225493,1.832787,596,869.15,1.15,0.10245,1602551,78010,97.86792755,18.33514905,0.891085773,0.879402475,0.397592824,9054.489369
287.7,70.11,21.92,1007.93,22.2,295.35,-0.33,0.10097,451.7,724.85,1.75,1.8513,1658.562163,1.832787,596.2,869.35,1.11,0.10241,1646638,78016,97.91602325,18.33514905,0.891085773,0.879297609,0.39867082,9030.006257
287.2,70.05,21.99,1007.98,22.3,295.45,-0.33,0.10097,451.7,724.85,1.75,1.8513,1659.074805,1.832787,596.8,869.95,1.13,0.10243,1589122,78053,97.98925781,18.33514905,0.891595067,0.878967918,0.397789305,9050.017061
287.7,69.77,22.05,1007.94,22.4,295.55,-0.33,0.10097,451.9,725.05,1.75,1.8513,1659.107275,1.832787,596.7,869.85,1.13,0.10243,1689998,77847,97.99389648,18.33514905,0.891689183,0.879098265,0.399536305,9010.445255
286.7,69.54,22.11,1007.92,22.4,295.55,-0.33,0.10097,452,725.15,1.75,1.8513,1659.252646,1.832787,596.6,869.75,1.12,0.10242,1667169,78016,98.0146637,18.33514905,0.89148162,0.879274863,0.397285103,9061.502616
287.3,69.21,22.13,1007.94,22.5,295.65,-0.33,0.10097,452.1,725.25,1.75,1.8513,1659.335532,1.832787,596.5,869.65,1.12,0.10242,1600547,78003,98.02650452,18.33514905,0.891783255,0.879434613,0.398182883,9041.071702
286.8,69.26,22.17,1007.95,22.6,295.75,-0.33,0.10097,452.3,725.45,1.75,1.8513,1659.641867,1.832787,596.9,870.05,1.11,0.10241,1631880,78092,98.07026672,18.33514905,0.891877283,0.87914834,0.397036898,9067.167364
286.9,69.54,22.19,1007.93,22.6,295.75,-0.33,0.10097,452.4,725.55,1.75,1.8513,1659.437964,1.832787,596.7,869.85,1.11,0.10241,1660335,77998,98.0411377,18.33514905,0.891669773,0.879252019,0.397653994,9053.096549
287.4,69.3,22.3,1007.96,22.7,295.85,-0.33,0.10097,452.4,725.55,1.75,1.8513,1659.974532,1.832787,597,870.15,1.12,0.10242,1631052,77985,98.11779022,18.33514905,0.892178848,0.879250817,0.398413416,9035.840292
287.6,69.01,22.33,1007.95,22.7,295.85,-0.33,0.10097,452.5,725.65,1.75,1.8513,1660.112265,1.832787,597.4,870.55,1.13,0.10243,1629338,78043,98.13746643,18.33514905,0.891971268,0.878905582,0.398394371,9036.272253
287,69.08,22.31,1008,22.7,295.85,-0.33,0.10097,452.5,725.65,1.75,1.8513,1659.726408,1.832787,597.5,870.65,1.13,0.10243,1623195,77913,98.08234406,18.33514905,0.891971268,0.878568952,0.398226574,9040.079791
287.1,69.28,22.36,1007.98,22.7,295.85,-0.33,0.10097,452.6,725.75,1.75,1.8513,1659.249281,1.832787,597.3,870.45,1.11,0.10241,1601083,77974,98.01418304,18.33514905,0.891763784,0.87847366,0.398053682,9044.00627
286.9,69.1,22.35,1007.93,22.7,295.85,-0.33,0.10097,452.7,725.85,1.75,1.8513,1659.415587,1.832787,596.9,870.05,1.12,0.10242,1598524,77984,98.03794098,18.33514905,0.891556397,0.879035897,0.397725382,9051.471593
286.7,69.21,22.33,1007.9,22.7,295.85,-0.33,0.10097,452.6,725.75,1.75,1.8513,1659.769987,1.832787,597,870.15,1.13,0.10243,1693137,78019,98.08856964,18.33514905,0.891763784,0.879151097,0.397269827,9061.851064
286.7,69.22,22.34,1007.87,22.7,295.85,-0.32,0.10098,452.7,725.85,1.75,1.8513,1659.511504,1.832787,597,870.15,1.14,0.10244,1631708,77920,98.05164337,18.33333333,0.891511703,0.879019848,0.397774571,9050.352285
287.1,69.02,22.35,1007.83,22.8,295.95,-0.33,0.10097,452.6,725.75,1.75,1.8513,1659.703337,1.832787,597.4,870.55,1.14,0.10244,1620210,77987,98.07904816,18.33514905,0.892272762,0.878686465,0.397987329,9045.514107
286.6,69.02,22.38,1007.82,22.8,295.95,-0.33,0.10097,452.6,725.75,1.75,1.8513,1659.896933,1.832787,597.7,870.85,1.1,0.1024,1645532,78024,98.10670471,18.33514905,0.892272762,0.878386957,0.397105811,9065.593859
287.7,68.47,22.46,1007.8,22.9,296.05,-0.33,0.10097,452.6,725.75,1.75,1.8513,1659.757384,1.832787,597.6,870.75,1.15,0.10245,1648295,77997,98.0867691,18.33514905,0.892781977,0.878514985,0.398767936,9027.807091
286.7,68.05,22.54,1007.82,22.9,296.05,-0.33,0.10097,452.6,725.75,1.75,1.8513,1660.68878,1.832787,597.6,870.75,1.14,0.10244,1637276,78105,98.21982574,18.33514905,0.892781977,0.879039094,0.3968324,9071.839902
286.7,67.95,22.64,1007.87,22.9,296.05,-0.33,0.10097,452.8,725.95,1.75,1.8513,1660.067938,1.832787,598.1,871.25,1.11,0.10241,1621446,77895,98.13113403,18.33514905,0.892366633,0.878061211,0.397902235,9047.448552
286.8,67.93,22.67,1007.94,23,296.15,-0.32,0.10098,452.9,726.05,1.75,1.8513,1659.835036,1.832787,597.9,871.05,1.1,0.1024,1624385,77836,98.09786224,18.33333333,0.892623307,0.878128152,0.398342739,9037.443515
286.6,68.09,22.66,1007.88,23,296.15,-0.33,0.10097,453.1,726.25,1.75,1.8513,1659.999953,1.832787,597.6,870.75,1.1,0.1024,1641048,77788,98.12142181,18.33514905,0.892252959,0.878558437,0.398310585,9038.173064
286.8,68.14,22.64,1007.88,23,296.15,-0.33,0.10097,453,726.15,1.75,1.8513,1660.411444,1.832787,598,871.15,1.12,0.10242,1666412,78097,98.1802063,18.33514905,0.89246046,0.878392778,0.397011478,9067.747908
286.8,68.03,22.68,1007.85,23,296.15,-0.33,0.10097,453,726.15,1.75,1.8513,1660.176085,1.832787,597.8,870.95,1.14,0.10244,1634753,77936,98.14658356,18.33514905,0.89246046,0.87851723,0.397831623,9049.054393
287.2,67.79,22.72,1007.85,23.1,296.25,-0.33,0.10097,452.9,726.05,1.75,1.8513,1660.591742,1.832787,598.5,871.65,1.13,0.10243,1666411,77980,98.20596313,18.33514905,0.893177245,0.877961269,0.398161691,9041.552925
286.4,67.88,22.71,1007.87,23.1,296.25,-0.33,0.10097,453.1,726.25,1.75,1.8513,1660.57305,1.832787,598.3,871.45,1.15,0.10245,1596455,77891,98.20329285,18.33514905,0.892761814,0.878212187,0.397506287,9056.460545
286.8,67.45,22.75,1007.88,23.1,296.25,-0.33,0.10097,453,726.15,1.75,1.8513,1660.327277,1.832787,598.4,871.55,1.12,0.10242,1634020,77942,98.16818237,18.33514905,0.892969481,0.877898435,0.397800998,9049.751046
287.5,67.45,22.79,1007.92,23.1,296.25,-0.33,0.10097,453.1,726.25,1.75,1.8513,1660.316382,1.832787,598.5,871.65,1.12,0.10242,1599364,77898,98.16662598,18.33514905,0.892761814,0.87778077,0.398997164,9022.620522
286.7,67.04,22.85,1007.89,23.2,296.35,-0.32,0.10098,453.1,726.25,1.75,1.8513,1661.075812,1.832787,598.4,871.55,1.11,0.10241,1664693,78064,98.27511597,18.33333333,0.893226125,0.87831592,0.39704082,9067.077782
286.2,67.23,22.94,1007.95,23.3,296.45,-0.33,0.10097,453.3,726.45,1.75,1.8513,1661.080031,1.832787,598.8,871.95,1.11,0.10241,1675483,77970,98.27571869,18.33514905,0.893364522,0.8778734,0.396826222,9071.981132
287.2,66.81,22.94,1007.91,23.4,296.55,-0.33,0.10097,453.5,726.65,1.75,1.8513,1661.159125,1.832787,598.7,871.85,1.1,0.1024,1601693,77875,98.28701782,18.33514905,0.893458096,0.878011193,0.398698538,9029.378482
287.1,66.93,22.94,1007.92,23.4,296.55,-0.33,0.10097,453.5,726.65,1.75,1.8513,1661.716734,1.832787,599,872.15,1.12,0.10242,1621774,78014,98.36667633,18.33514905,0.893458096,0.878042294,0.397849589,9048.645768
286.5,67.02,22.95,1007.92,23.4,296.55,-0.33,0.10097,453.7,726.85,1.75,1.8513,1661.486716,1.832787,599,872.15,1.13,0.10243,1642622,77931,98.33381653,18.33514905,0.893042824,0.877927651,0.397440979,9057.948691
286.4,66.76,22.96,1007.86,23.4,296.55,-0.32,0.10098,453.7,726.85,1.75,1.8513,1662.064566,1.832787,599.7,872.85,1.09,0.10239,1622778,78008,98.41636658,18.33333333,0.892998055,0.877408131,0.396910088,9070.064246
286.1,66.72,22.99,1007.93,23.4,296.55,-0.33,0.10097,453.8,726.95,1.75,1.8513,1661.44303,1.832787,599.6,872.75,1.1,0.1024,1653968,78027,98.32757568,18.33514905,0.892835332,0.877175945,0.396397782,9081.786438
285.8,66.56,22.99,1007.9,23.4,296.55,-0.32,0.10098,453.7,726.85,1.75,1.8513,1660.920027,1.832787,599.3,872.45,1.13,0.10243,1591578,77882,98.25286102,18.33333333,0.892998055,0.877262901,0.396719361,9074.424773
286.7,66.57,23.04,1007.88,23.4,296.55,-0.33,0.10097,453.6,726.75,1.75,1.8513,1661.159872,1.832787,599.3,872.45,1.1,0.1024,1624393,77991,98.28712463,18.33514905,0.893250411,0.877344202,0.397412453,9058.598884
286.5,65.93,23.13,1007.85,23.5,296.65,-0.33,0.10097,453.9,727.05,1.75,1.8513,1660.865874,1.832787,599.1,872.25,1.09,0.10239,1623380,77918,98.24512482,18.33514905,0.893136406,0.877375305,0.397507289,9056.437696
286.4,66.14,23.22,1007.85,23.6,296.75,-0.33,0.10097,453.9,727.05,1.75,1.8513,1661.55892,1.832787,599.3,872.45,1.1,0.1024,1613228,77883,98.34413147,18.33514905,0.893645112,0.877577281,0.397547118,9055.530377
286.8,64.7,23.31,1007.88,23.8,296.95,-0.32,0.10098,453.9,727.05,1.75,1.8513,1662.130896,1.832787,600,873.15,1.12,0.10242,1623956,77999,98.42584229,18.33333333,0.894618382,0.877172185,0.397510294,9056.369247
286.7,64.47,23.34,1007.81,23.8,296.95,-0.32,0.10098,454.2,727.35,1.75,1.8513,1662.581961,1.832787,600.2,873.35,1.11,0.10241,1622375,77877,98.49028015,18.33333333,0.89399481,0.877193644,0.397994204,9045.357865
286.8,64.12,23.36,1007.83,23.8,296.95,-0.32,0.10098,454.2,727.35,1.75,1.8513,1662.574911,1.832787,600.7,873.85,1.08,0.10238,1633213,77999,98.48927307,18.33333333,0.89399481,0.876574992,0.397510294,9056.369247
286.3,64.4,23.35,1007.79,23.8,296.95,-0.32,0.10098,454.3,727.45,1.75,1.8513,1662.464789,1.832787,600.4,873.55,1.09,0.10239,1639822,78048,98.47354126,18.33333333,0.893787145,0.876863707,0.396568155,9077.884736
286.3,64.54,23.35,1007.8,23.8,296.95,-0.32,0.10098,454.2,727.35,1.75,1.8513,1662.137358,1.832787,600.4,873.55,1.09,0.10239,1629776,78003,98.42676544,18.33333333,0.89399481,0.876672439,0.396796935,9072.650716
286.3,64.72,23.35,1007.78,23.8,296.95,-0.32,0.10098,454.3,727.45,1.74,1.8413,1662.271086,1.822887,600.4,873.55,1.11,0.10241,1654048,77857,98.44586945,18.23430382,0.891338471,0.877879376,0.397541022,9055.669228
286.9,64.6,23.39,1007.79,24,297.15,-0.33,0.10097,454.3,727.45,1.75,1.8513,1662.657744,1.832787,601,874.15,1.15,0.10245,1632149,77932,98.50110626,18.33514905,0.894849688,0.876427143,0.397990764,9045.43604
286.6,64.44,23.43,1007.78,24.1,297.25,-0.32,0.10098,454.5,727.65,1.74,1.8413,1663.842657,1.822887,601.4,874.55,1.12,0.10242,1652140,78164,98.67037964,18.23430382,0.892446269,0.877705441,0.396394552,9081.860433
285.3,64.46,23.47,1007.77,24.2,297.35,-0.32,0.10098,454.6,727.75,1.74,1.8413,1663.452048,1.822887,602,875.15,1.09,0.10239,1625264,77926,98.61457825,18.23430382,0.892746503,0.876750735,0.3958017,9095.463722
286.4,64.33,23.52,1007.75,24.3,297.45,-0.32,0.10098,455,728.15,1.74,1.8413,1663.870963,1.822887,601.8,874.95,1.09,0.10239,1631864,77867,98.67442322,18.23430382,0.892424694,0.877218179,0.397628805,9053.670042
286.3,64.47,23.54,1007.79,24.4,297.55,-0.32,0.10098,455,728.15,1.74,1.8413,1664.072623,1.822887,601.9,875.05,1.11,0.10241,1580784,77989,98.70323181,18.23430382,0.892932041,0.877264237,0.396868165,9071.022354
286.2,64.58,23.53,1007.81,24.3,297.45,-0.32,0.10098,455.1,728.25,1.74,1.8413,1664.033156,1.822887,601.8,874.95,1.11,0.10241,1619174,77975,98.69759369,18.23430382,0.892217539,0.877352348,0.396800776,9072.562893
286,64.33,23.56,1007.8,24.3,297.45,-0.32,0.10098,455,728.15,1.74,1.8413,1663.431914,1.822887,601.8,874.95,1.1,0.1024,1615550,77876,98.61170197,18.23430382,0.892424694,0.876981061,0.397027568,9067.38042
285.5,64.23,23.56,1007.83,24.2,297.35,-0.32,0.10098,454.9,728.05,1.74,1.8413,1663.230467,1.822887,601.7,874.85,1.1,0.1024,1646349,77793,98.58292389,18.23430382,0.892124669,0.876974432,0.396756326,9073.579335
285.3,64.13,23.55,1007.81,24.2,297.35,-0.32,0.10098,455,728.15,1.74,1.8413,1662.243315,1.822887,601.2,874.35,1.1,0.1024,1650193,77730,98.44190216,18.23430382,0.891917584,0.876953021,0.396799733,9072.586751
286.1,64.03,23.55,1007.83,24.1,297.25,-0.32,0.10098,454.7,727.85,1.74,1.8413,1661.51438,1.822887,600.8,873.95,1.13,0.10243,1609415,77816,98.33776855,18.23430382,0.892031756,0.877030466,0.397472624,9057.227543
286,63.92,23.58,1007.82,24.1,297.25,-0.32,0.10098,454.7,727.85,1.74,1.8413,1662.123526,1.822887,600.9,874.05,1.15,0.10245,1645427,77826,98.42478943,18.23430382,0.892031756,0.877315156,0.397282642,9061.558741
285.8,63.41,23.7,1007.84,24.4,297.55,-0.32,0.10098,454.8,727.95,1.74,1.8413,1663.256316,1.822887,601.3,874.45,1.14,0.10244,1628192,77967,98.58661652,18.23430382,0.893346972,0.877513189,0.396286856,9084.328551
286.1,62.99,23.8,1007.87,24.5,297.65,-0.32,0.10098,455.1,728.25,1.74,1.8413,1663.606284,1.822887,601.4,874.55,1.1,0.1024,1614060,77797,98.63661194,18.23430382,0.893232135,0.877527911,0.397569697,9055.016078
286.4,62.93,23.78,1007.85,24.5,297.65,-0.32,0.10098,455.3,728.45,1.74,1.8413,1664.041968,1.822887,601.3,874.45,1.1,0.1024,1643980,77912,98.69885254,18.23430382,0.89281745,0.877893745,0.397399145,9058.902235
286.5,63.32,23.79,1007.8,24.4,297.55,-0.32,0.10098,455.4,728.55,1.74,1.8413,1664.091795,1.822887,601.3,874.45,1.12,0.10242,1612127,77902,98.70597076,18.23430382,0.892103333,0.877962224,0.397588932,9054.57801
285.8,63.04,23.8,1007.87,24.4,297.55,-0.32,0.10098,455.3,728.45,1.74,1.8413,1664.212012,1.822887,601.4,874.55,1.08,0.10238,1590276,77919,98.72314453,18.23430382,0.892310366,0.877842545,0.396530978,9078.735829
285.7,63.08,23.79,1007.81,24.4,297.55,-0.32,0.10098,455.2,728.35,1.74,1.8413,1664.046721,1.822887,601.9,875.05,1.08,0.10238,1607414,77899,98.69953156,18.23430382,0.892517495,0.877190085,0.396494005,9079.582429
286.5,63.09,23.79,1007.79,24.4,297.55,-0.32,0.10098,455.2,728.35,1.74,1.8413,1663.962233,1.822887,601.7,874.85,1.06,0.10236,1598798,77951,98.68746185,18.23430382,0.892517495,0.877323706,0.397339007,9060.273298
286.8,62.87,23.81,1007.78,24.4,297.55,-0.32,0.10098,455.3,728.45,1.74,1.8413,1663.907492,1.822887,602,875.15,1.07,0.10237,1578955,77858,98.67964172,18.23430382,0.892310366,0.876977827,0.398230181,9039.997908
285.5,63.06,23.82,1007.81,24.5,297.65,-0.32,0.10098,455.3,728.45,1.74,1.8413,1664.192732,1.822887,601.9,875.05,1.12,0.10242,1634896,77888,98.72039032,18.23430382,0.89281745,0.877354125,0.396272402,9084.659895
286.3,62.86,23.86,1007.78,24.6,297.75,-0.32,0.10098,455.5,728.65,1.74,1.8413,1664.630873,1.822887,602.2,875.35,1.14,0.10244,1568510,77967,98.78298187,18.23430382,0.892910138,0.877316077,0.39698015,9068.4635
286.1,62.38,23.87,1007.76,24.6,297.75,-0.32,0.10098,455.5,728.65,1.74,1.8413,1664.81053,1.822887,602.6,875.75,1.16,0.10246,1666412,77888,98.80864716,18.23430382,0.892910138,0.877015827,0.397105199,9065.607829
286.2,61.21,23.9,1007.75,24.6,297.75,-0.32,0.10098,455.4,728.55,1.74,1.8413,1664.90634,1.822887,603.1,876.25,1.16,0.10246,1638484,77905,98.82233429,18.23430382,0.893117405,0.876516139,0.397157314,9064.418239
286,61.07,23.91,1007.72,24.5,297.65,-0.32,0.10098,455.3,728.45,1.74,1.8413,1664.178366,1.822887,603.1,876.25,1.13,0.10243,1625986,77884,98.71833801,18.23430382,0.89281745,0.876031217,0.396986787,9068.311888
285.7,61.56,24,1007.76,24.7,297.85,-0.32,0.10098,455.3,728.45,1.74,1.8413,1664.85192,1.822887,603.2,876.35,1.13,0.10243,1638001,77913,98.81455994,18.23430382,0.893832325,0.876314227,0.39642276,9081.214211
285.5,61.48,24.01,1007.73,24.8,297.95,-0.32,0.10098,455.6,728.75,1.74,1.8413,1665.419943,1.822887,603.5,876.65,1.09,0.10239,1603208,77978,98.89570618,18.23430382,0.893717316,0.876234527,0.395815036,9095.157268
286.5,61.73,24.02,1007.66,24.9,298.05,-0.32,0.10098,456,729.15,1.74,1.8413,1665.460425,1.822887,603.7,876.85,1.05,0.10235,1592231,77658,98.90148926,18.23430382,0.89339513,0.875957449,0.398838149,9026.217801
286.5,61.06,24.15,1007.68,24.9,298.05,-0.33,0.10097,455.9,729.05,1.74,1.8413,1665.871916,1.822887,603.8,876.95,1.07,0.10237,1625187,78055,98.96027374,18.23610974,0.893647268,0.876126279,0.396809595,9072.361257
285.8,61,24.2,1007.69,25,298.15,-0.32,0.10098,456.1,729.25,1.74,1.8413,1665.923293,1.822887,603.9,877.05,1.06,0.10236,1714247,77917,98.96761322,18.23430382,0.893694877,0.876025617,0.396541157,9078.502799
286.6,61.18,24.23,1007.66,25.1,298.25,-0.32,0.10098,456.1,729.25,1.74,1.8413,1665.989302,1.822887,604.3,877.45,1.08,0.10238,1663031,77903,98.97704315,18.23430382,0.894202047,0.875659306,0.397722601,9051.534892
285.3,61.42,24.22,1007.63,25.1,298.25,-0.32,0.10098,456.2,729.35,1.74,1.8413,1667.811774,1.822887,604.6,877.75,1.13,0.10243,1639253,78141,99.23739624,18.23430382,0.893994624,0.87648953,0.394712676,9120.55836
286.5,61.45,24.26,1007.59,25,298.15,-0.32,0.10098,456.2,729.35,1.74,1.8413,1665.641737,1.822887,604.7,877.85,1.14,0.10244,1624432,77612,98.92739105,18.23430382,0.89348762,0.875129414,0.399074537,9020.871204
285.5,61.33,24.38,1007.64,25.1,298.25,-0.32,0.10098,456.2,729.35,1.74,1.8413,1665.807562,1.822887,604.5,877.65,1.11,0.10241,1634325,78009,98.95108032,18.23430382,0.893994624,0.875389762,0.395657743,9098.77303
286,60.43,24.51,1007.6,25.2,298.35,-0.32,0.10098,456.4,729.55,1.74,1.8413,1665.998114,1.822887,604.3,877.45,1.1,0.1024,1631804,77940,98.978302,18.23430382,0.894086974,0.875703731,0.396701551,9074.832168
285.9,60.22,24.49,1007.58,25.2,298.35,-0.32,0.10098,456.6,729.75,1.74,1.8413,1666.190909,1.822887,604.3,877.45,1.09,0.10239,1617709,77799,99.00584412,18.23430382,0.893672469,0.875796844,0.39728156,9061.583421
285.6,60.35,24.49,1007.64,25.1,298.25,-0.32,0.10098,456.5,729.65,1.74,1.8413,1665.524512,1.822887,604,877.15,1.08,0.10238,1624634,77864,98.91064453,18.23430382,0.893372931,0.875720624,0.396533387,9078.680672
285.9,60.7,24.48,1007.56,25.1,298.25,-0.32,0.10098,456.5,729.65,1.74,1.8413,1665.563925,1.822887,604.1,877.25,1.08,0.10238,1602843,77873,98.91627502,18.23430382,0.893372931,0.875632604,0.396904037,9070.202518
285.6,60.71,24.49,1007.62,25.1,298.25,-0.32,0.10098,456.5,729.65,1.74,1.8413,1665.730017,1.822887,604,877.15,1.08,0.10238,1612340,77857,98.94000244,18.23430382,0.893372931,0.87584083,0.396569039,9077.864496
285.7,60.07,24.52,1007.64,25.2,298.35,-0.32,0.10098,456.5,729.65,1.74,1.8413,1666.138144,1.822887,604.3,877.45,1.11,0.10241,1618462,77918,98.99830627,18.23430382,0.893879673,0.875805263,0.396397321,9081.79699
284.9,59.65,24.59,1007.62,25.1,298.25,-0.32,0.10098,456.5,729.65,1.74,1.8413,1666.049704,1.822887,604.7,877.85,1.1,0.1024,1651173,77814,98.985672,18.23430382,0.893372931,0.875289707,0.395815663,9095.142857
285.5,59.82,24.59,1007.58,25.2,298.35,-0.32,0.10098,456.5,729.65,1.74,1.8413,1666.170454,1.822887,604.7,877.85,1.07,0.10237,1649904,77837,99.00292206,18.23430382,0.893879673,0.875301473,0.396532046,9078.711384
285,60.09,24.59,1007.57,25.2,298.35,-0.32,0.10098,456.5,729.65,1.74,1.8413,1666.289763,1.822887,604.6,877.75,1.05,0.10235,1617065,77692,99.01996613,18.23430382,0.893879673,0.875443022,0.396576363,9077.696842
286,59.91,24.64,1007.56,25.3,298.45,-0.32,0.10098,456.5,729.65,1.74,1.8413,1666.699278,1.822887,604.9,878.05,1.08,0.10238,1586066,77950,99.07846832,18.23430382,0.894386651,0.87540837,0.39665066,9075.996503
285.9,59.82,24.61,1007.52,25.3,298.45,-0.32,0.10098,456.7,729.85,1.74,1.8413,1666.753325,1.822887,604.7,877.85,1.09,0.10239,1605938,77911,99.08618927,18.23430382,0.893972007,0.875681604,0.396710453,9074.628541
286,59.58,24.63,1007.51,25.4,298.55,-0.32,0.10098,456.8,729.95,1.74,1.8413,1667.119902,1.822887,604.8,877.95,1.09,0.10239,1651709,77870,99.13855743,18.23430382,0.894271546,0.875784889,0.39705816,9066.681818
285.6,59.47,24.65,1007.57,25.5,298.65,-0.32,0.10098,456.9,730.05,1.74,1.8413,1667.359267,1.822887,604.9,878.05,1.08,0.10238,1598519,77890,99.17275238,18.23430382,0.894571084,0.875794162,0.396401023,9081.712185
285.1,59.52,24.68,1007.53,25.5,298.65,-0.32,0.10098,456.9,730.05,1.74,1.8413,1667.306288,1.822887,605.2,878.35,1.12,0.10242,1650158,77790,99.16518402,18.23430382,0.894571084,0.875508841,0.39621573,9085.959313
286.4,58.51,24.72,1007.52,25.6,298.75,-0.32,0.10098,457,730.15,1.74,1.8413,1667.67372,1.822887,605.6,878.75,1.09,0.10239,1634453,77806,99.21767426,18.23430382,0.894870622,0.875220938,0.397940547,9046.577514
285.7,57.3,24.79,1007.49,25.5,298.65,-0.32,0.10098,457,730.15,1.74,1.8413,1667.225752,1.822887,605.6,878.75,1.11,0.10241,1636226,77889,99.15367889,18.23430382,0.894363767,0.874998236,0.39654491,9078.416871
285.4,56.64,24.8,1007.53,25.6,298.75,-0.32,0.10098,457,730.15,1.74,1.8413,1667.815566,1.822887,605.9,879.05,1.09,0.10239,1642209,77872,99.23793793,18.23430382,0.894870622,0.874971062,0.396214995,9085.976174
285.8,55.88,24.93,1007.51,25.6,298.75,-0.32,0.10098,457.2,730.35,1.74,1.8413,1667.588004,1.822887,605.6,878.75,1.09,0.10239,1653219,77876,99.20542908,18.23430382,0.894455946,0.875170828,0.396749927,9073.725682
285.8,55.73,25.05,1007.5,25.7,298.85,-0.32,0.10098,457.3,730.45,1.74,1.8413,1667.914847,1.822887,605.9,879.05,1.06,0.10236,1633196,77919,99.25212097,18.23430382,0.894755346,0.874970242,0.396530978,9078.735829
286.3,55.67,25.1,1007.42,25.8,298.95,-0.32,0.10098,457.4,730.55,1.74,1.8413,1668.052687,1.822887,605.8,878.95,1.05,0.10235,1604061,77885,99.27181244,18.23430382,0.895054745,0.87514209,0.397398104,9058.925952
285.4,55.5,25.15,1007.48,25.8,298.95,-0.32,0.10098,457.5,730.65,1.74,1.8413,1668.564955,1.822887,606.3,879.45,1.04,0.10234,1588523,78036,99.34499359,18.23430382,0.894847413,0.874867392,0.395382311,9105.111423
285.4,55.92,25.25,1007.46,25.9,299.05,-0.32,0.10098,457.7,730.85,1.74,1.8413,1668.704237,1.822887,606.7,879.85,1.07,0.10237,1626034,77853,99.36489105,18.23430382,0.894939437,0.874564182,0.396311691,9083.759285
285.3,55.14,25.47,1007.41,26.1,299.25,-0.32,0.10098,457.8,730.95,1.73,1.8313,1668.944563,1.812987,606.9,880.05,1.06,0.10236,1647198,77887,99.39922333,18.13527431,0.893275057,0.87555867,0.395999888,9090.911672
284.9,54.65,25.59,1007.42,26.3,299.45,-0.32,0.10098,458,731.15,1.73,1.8313,1669.76541,1.812987,607.5,880.65,1.07,0.10237,1610817,77778,99.51648712,18.13527431,0.893872067,0.875392923,0.395998869,9090.935065
285.1,54.92,25.59,1007.41,26.3,299.45,-0.32,0.10098,458.2,731.35,1.73,1.8313,1669.826453,1.812987,607.7,880.85,1.06,0.10236,1612839,77857,99.52520752,18.13527431,0.893458141,0.875187097,0.395874766,9093.784988
285.3,54.84,25.62,1007.46,26.4,299.55,-0.32,0.10098,458.3,731.45,1.73,1.8313,1669.871367,1.812987,608,881.15,1.08,0.10238,1662828,77915,99.53162384,18.13527431,0.893756508,0.874919952,0.395857579,9094.179811
285.6,52.59,25.61,1007.5,26.5,299.65,-0.32,0.10098,458.5,731.65,1.73,1.8313,1669.956976,1.812987,608,881.15,1.07,0.10237,1661640,77844,99.54385376,18.13527431,0.893847917,0.874950387,0.396635266,9076.348739
284.9,49.8,25.76,1007.4,26.5,299.65,-0.32,0.10098,458.5,731.65,1.73,1.8313,1670.120398,1.812987,608.3,881.45,1.05,0.10235,1641947,77816,99.56719971,18.13527431,0.893847917,0.874673955,0.39580549,9095.376623
286.7,49.98,25.83,1007.35,26.2,299.35,-0.32,0.10098,458.6,731.75,1.74,1.8413,1669.027502,1.822887,607.6,880.75,1.08,0.10238,1676323,77756,99.41107178,18.23430382,0.894594152,0.873775112,0.398613542,9031.303802
285.7,49.85,25.84,1007.41,26.2,299.35,-0.32,0.10098,458.4,731.55,1.74,1.8413,1670.428442,1.822887,607.9,881.05,1.07,0.10237,1554458,78116,99.61120605,18.23430382,0.895008124,0.874242023,0.395392576,9104.875044
285.3,49.51,25.88,1007.36,26.5,299.65,-0.32,0.10098,458.6,731.75,1.73,1.8313,1670.351752,1.812987,609.1,882.25,1.05,0.10235,1642940,77926,99.60025024,18.13527431,0.893641055,0.873922238,0.3958017,9095.463722
285.5,48.73,25.89,1007.38,26.8,299.95,-0.32,0.10098,459,732.15,1.73,1.8313,1671.206511,1.812987,609.6,882.75,1.04,0.10234,1592322,77858,99.7223587,18.13527431,0.894328768,0.873848797,0.396425093,9081.160771
285.3,48.49,26,1007.34,26.8,299.95,-0.32,0.10098,459.3,732.45,1.73,1.8313,1671.197539,1.812987,609.7,882.85,1.04,0.10234,1664600,77831,99.72107697,18.13527431,0.893708424,0.873732714,0.396284813,9084.375394
285.5,50.71,26.06,1007.39,26.8,299.95,-0.32,0.10098,459.4,732.55,1.73,1.8313,1670.759291,1.812987,609.6,882.75,1.07,0.10237,1641427,77756,99.65847015,18.13527431,0.893501834,0.873645854,0.396945121,9069.263748
284.9,51.31,26.13,1007.4,27.1,300.25,-0.32,0.10098,459.6,732.75,1.73,1.8313,1672.424055,1.812987,610,883.15,1.07,0.10237,1623795,77949,99.89629364,18.13527431,0.894602281,0.874177025,0.395130149,9110.922078
286.8,51.44,26.21,1007.32,27.3,300.45,-0.32,0.10098,459.9,733.05,1.73,1.8313,1672.541975,1.812987,610.5,883.65,1.06,0.10236,1557680,77892,99.91313934,18.13527431,0.894991252,0.873672596,0.398056352,9043.945607
285,51.76,26.22,1007.43,27.5,300.65,-0.32,0.10098,460.1,733.25,1.73,1.8313,1675.39614,1.812987,611.2,884.35,1.08,0.10238,1562363,78122,100.3208771,18.13527431,0.895587019,0.874605164,0.394393523,9127.938947
285.4,49.93,26.37,1007.49,27.5,300.65,-0.32,0.10098,460.2,733.35,1.73,1.8313,1674.285674,1.812987,610.7,883.85,1.09,0.10239,1611753,78017,100.1622391,18.13527431,0.895380043,0.874529509,0.395478602,9102.894534
285,46.76,26.35,1007.39,27.3,300.45,-0.32,0.10098,460.1,733.25,1.73,1.8313,1674.656203,1.812987,610.8,883.95,1.05,0.10235,1593750,77993,100.2151718,18.13527431,0.89457767,0.874556593,0.395045848,9112.866316
284,47.69,26.33,1007.44,27.1,300.25,-0.32,0.10098,460,733.15,1.73,1.8313,1671.597227,1.812987,610.4,883.55,1.06,0.10236,1592297,77817,99.77817535,18.13527431,0.893775668,0.873230315,0.394550069,9124.317254
284.8,47.24,26.3,1007.32,27.1,300.25,-0.32,0.10098,459.9,733.05,1.73,1.8313,1670.403288,1.812987,609.6,882.75,1.03,0.10233,1661217,77605,99.60761261,18.13527431,0.893982178,0.873358708,0.396742339,9073.899228
285.2,47.36,26.29,1007.32,27.2,300.35,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.248755,1.812987,609.8,882.95,1.02,0.10232,1646034,77723,99.72839355,18.13527431,0.894486598,0.873612575,0.396696376,9074.950561
284.2,46.5,26.46,1007.39,27.1,300.25,-0.32,0.10098,459.9,733.05,1.73,1.8313,1671.217245,1.812987,609.6,882.75,1.04,0.10234,1589127,77725,99.72389221,18.13527431,0.893982178,0.873855081,0.395295263,9107.116467
284.5,45.73,26.53,1007.33,27.3,300.45,-0.32,0.10098,460,733.15,1.73,1.8313,1672.400397,1.812987,610.6,883.75,1.04,0.10234,1653904,77751,99.89291382,18.13527431,0.894784413,0.873439709,0.395580208,9100.556415
284.6,45.11,26.51,1007.31,27.4,300.55,-0.32,0.10098,460.3,733.45,1.73,1.8313,1671.30451,1.812987,610.4,883.55,1.03,0.10233,1603972,77662,99.73635864,18.13527431,0.894668699,0.87299994,0.396172743,9086.945186
285.1,45.69,26.48,1007.25,27.3,300.45,-0.32,0.10098,460.3,733.45,1.73,1.8313,1671.621046,1.812987,610.3,883.45,1.02,0.10232,1618735,77694,99.78157806,18.13527431,0.89416447,0.873276512,0.396705301,9074.746405
284.9,45.89,26.51,1007.47,27.3,300.45,-0.32,0.10098,460.3,733.45,1.73,1.8313,1671.897101,1.812987,610.1,883.25,1.03,0.10233,1618124,77737,99.8210144,18.13527431,0.89416447,0.873679342,0.396207726,9086.142857
285.3,46.38,26.56,1007.33,27.5,300.65,-0.32,0.10098,460.5,733.65,1.73,1.8313,1672.407446,1.812987,610.4,883.55,1.02,0.10232,1576980,77812,99.8939209,18.13527431,0.894759687,0.873626038,0.396381577,9082.157729
285.4,46.29,26.58,1007.36,27.6,300.75,-0.32,0.10098,460.6,733.75,1.73,1.8313,1675.043288,1.812987,611.3,884.45,1.01,0.10231,1562394,77891,100.2704697,18.13527431,0.895057295,0.874150988,0.396118346,9088.193062
284.4,44.16,26.63,1007.36,27.6,300.75,-0.32,0.10098,460.6,733.75,1.73,1.8313,1673.513586,1.812987,610.6,883.75,1.04,0.10234,1589752,77863,100.0519409,18.13527431,0.895057295,0.874090764,0.394872352,9116.870253
284.8,44.94,26.67,1007.25,27.5,300.65,-0.32,0.10098,460.5,733.65,1.73,1.8313,1672.693541,1.812987,610.8,883.95,1.04,0.10234,1692688,77721,99.93479156,18.13527431,0.894759687,0.873389776,0.396150194,9087.46243
284.9,45.67,26.7,1007.41,27.5,300.65,-0.32,0.10098,460.5,733.65,1.73,1.8313,1672.574179,1.812987,610.6,883.75,1.07,0.10237,1650763,77699,99.91773987,18.13527431,0.894759687,0.873600337,0.396401498,9081.701299
285,45.29,26.65,1007.26,27.5,300.65,-0.32,0.10098,460.6,733.75,1.73,1.8313,1672.623579,1.812987,610.6,883.75,1.08,0.10238,1647194,77787,99.92479706,18.13527431,0.894553093,0.873648888,0.396092031,9088.796842
284.8,46.29,26.64,1007.27,27.6,300.75,-0.32,0.10098,460.8,733.95,1.73,1.8313,1672.892958,1.812987,610.9,884.05,1.07,0.10237,1673771,77672,99.96327972,18.13527431,0.894644065,0.873454661,0.396400108,9081.733146
284.9,46.67,26.67,1007.26,27.5,300.65,-0.32,0.10098,460.7,733.85,1.73,1.8313,1672.744917,1.812987,610.9,884.05,1.05,0.10235,1606792,77770,99.94213104,18.13527431,0.894346594,0.873328751,0.396039604,9090
285,46.36,26.78,1007.19,27.7,300.85,-0.32,0.10098,460.7,733.85,1.73,1.8313,1673.317854,1.812987,611.1,884.25,1.02,0.10232,1647787,77902,100.0239792,18.13527431,0.895354904,0.873383613,0.395507314,9102.233684
285.1,45.21,26.86,1007.19,27.6,300.75,-0.32,0.10098,460.8,733.95,1.73,1.8313,1673.455054,1.812987,610.8,883.95,1.06,0.10236,1585001,77698,100.0435791,18.13527431,0.894644065,0.873874493,0.396684878,9075.213609
284.5,44.5,26.79,1007.16,27.7,300.85,-0.32,0.10098,460.8,733.95,1.73,1.8313,1673.542746,1.812987,611.1,884.25,1.04,0.10234,1592291,77763,100.0561066,18.13527431,0.895148172,0.873554429,0.395519164,9101.960984
284.9,45.34,26.77,1007.21,27.4,300.55,-0.32,0.10098,460.6,733.75,1.73,1.8313,1672.745291,1.812987,610.9,884.05,1.02,0.10232,1614871,77790,99.94218445,18.13527431,0.894049123,0.873270048,0.395937781,9092.337662
284.8,45.53,26.89,1007.11,27.5,300.65,-0.32,0.10098,460.5,733.65,1.73,1.8313,1672.482642,1.812987,610.9,884.05,1.02,0.10232,1612324,77706,99.90466309,18.13527431,0.894759687,0.873116328,0.396226664,9085.708567
284.6,43.31,26.92,1007.2,27.7,300.85,-0.32,0.10098,460.7,733.85,1.73,1.8313,1673.529875,1.812987,611.6,884.75,1.01,0.10231,1627513,77866,100.0542679,18.13527431,0.895354904,0.872934618,0.395134816,9110.814476
285.2,43.36,26.92,1007.15,27.7,300.85,-0.32,0.10098,461,734.15,1.73,1.8313,1673.678077,1.812987,610.4,883.55,1.04,0.10234,1588878,77802,100.0754395,18.13527431,0.894734995,0.874408227,0.396293571,9084.174614
285.2,42.54,27.02,1007.16,27.7,300.85,-0.32,0.10098,461.1,734.25,1.73,1.8313,1673.337561,1.812987,611.1,884.25,1.04,0.10234,1644852,77785,100.0267944,18.13527431,0.894528549,0.873434426,0.396380182,9082.189691
285.1,42.84,27.01,1007.2,27.7,300.85,-0.32,0.10098,461.1,734.25,1.73,1.8313,1673.559088,1.812987,611.5,884.65,1.02,0.10232,1572121,77716,100.0584412,18.13527431,0.894528549,0.873082014,0.396593,9077.316029
285,43.05,26.99,1007.12,27.7,300.85,-0.32,0.10098,461.1,734.25,1.73,1.8313,1673.737891,1.812987,610.9,884.05,1.01,0.10231,1605082,77801,100.0839844,18.13527431,0.894528549,0.873830894,0.396020756,9090.432632
285,43.85,26.96,1007.16,27.7,300.85,-0.32,0.10098,461.1,734.25,1.73,1.8313,1673.69773,1.812987,611,884.15,1.02,0.10232,1645189,77648,100.0782471,18.13527431,0.894528549,0.873716415,0.396801087,9072.555789
284.8,42.6,27.06,1007.21,27.9,301.05,-0.32,0.10098,461.2,734.35,1.73,1.8313,1674.157713,1.812987,611.3,884.45,1.06,0.10236,1618521,77784,100.143959,18.13527431,0.8953298,0.873731942,0.395829338,9094.828652
284.5,41.94,27.12,1007.11,27.9,301.05,-0.32,0.10098,461.3,734.45,1.73,1.8313,1674.185858,1.812987,611.4,884.55,1.02,0.10232,1608376,77809,100.1479797,18.13527431,0.895123217,0.873559167,0.395285337,9107.345167
284.8,42.37,27.11,1007.2,27.9,301.05,-0.32,0.10098,461.4,734.55,1.73,1.8313,1674.287009,1.812987,611,884.15,1.01,0.10231,1647244,77746,100.1624298,18.13527431,0.894916729,0.874041112,0.396022807,9090.385534
284.8,42.05,27.15,1007.08,27.9,301.05,-0.32,0.10098,461.3,734.45,1.73,1.8313,1674.150664,1.812987,611.3,884.45,1,0.1023,1660502,77758,100.142952,18.13527431,0.895123217,0.873609926,0.395961691,9091.788624
284.6,42.36,27.15,1006.97,27.8,300.95,-0.32,0.10098,461.5,734.65,1.73,1.8313,1674.058485,1.812987,611,884.15,1.02,0.10232,1660483,77701,100.1297836,18.13527431,0.894206912,0.873927258,0.395973894,9091.508433
284.4,42.44,27.1,1006.99,27.9,301.05,-0.32,0.10098,461.4,734.55,1.73,1.8313,1674.035574,1.812987,611.2,884.35,1.04,0.10234,1625815,77756,100.1265106,18.13527431,0.894916729,0.873731895,0.395415736,9104.341772
285,42.38,27.13,1007.09,27.9,301.05,-0.32,0.10098,461.6,734.75,1.73,1.8313,1674.152533,1.812987,611.2,884.35,1.02,0.10232,1608270,77682,100.143219,18.13527431,0.89450404,0.873760949,0.396627414,9076.528421
284.9,42.43,27.15,1007.04,27.9,301.05,-0.32,0.10098,461.6,734.75,1.73,1.8313,1674.419295,1.812987,611.3,884.45,1,0.1023,1629184,77724,100.1813278,18.13527431,0.89450404,0.873766897,0.396273995,9084.623377
284.5,42.59,27.19,1007.03,28,301.15,-0.32,0.10098,461.6,734.75,1.73,1.8313,1674.703894,1.812987,611.5,884.65,1.03,0.10233,1636121,77830,100.2219849,18.13527431,0.895007534,0.873770923,0.395178681,9109.803163
284.8,42.41,27.37,1007.01,28.2,301.35,-0.32,0.10098,461.8,734.95,1.73,1.8313,1674.958693,1.812987,611.2,884.35,1.05,0.10235,1605499,77721,100.2583847,18.13527431,0.895601927,0.874290821,0.396150194,9087.46243
282.4,41.31,27.44,1007.03,28.3,301.45,-0.32,0.10098,462,735.15,1.73,1.8313,1674.484877,1.812987,611.5,884.65,1.05,0.10235,1675746,77679,100.1906967,18.13527431,0.895692552,0.873682249,0.393024237,9159.740439
284.5,41.27,27.41,1006.99,28.2,301.35,-0.32,0.10098,462.1,735.25,1.72,1.8213,1673.23892,1.803087,611.6,884.75,1.04,0.10234,1676650,77364,100.0127029,18.0362448,0.892497964,0.873925418,0.397559029,9055.259051
284,41.65,27.41,1007.03,28.2,301.35,-0.32,0.10098,462.1,735.25,1.73,1.8313,1675.296004,1.812987,611.2,884.35,1.03,0.10233,1611945,77803,100.306572,18.13527431,0.894982705,0.874448394,0.394621065,9122.675704
284.6,41.91,27.43,1007.06,28.1,301.25,-0.32,0.10098,461.8,734.95,1.73,1.8313,1674.493315,1.812987,611.9,885.05,1.01,0.10231,1657872,77685,100.1919022,18.13527431,0.895098296,0.873166164,0.396055449,9089.636332
283.5,41.72,27.39,1007.05,28.2,301.35,-0.32,0.10098,461.8,734.95,1.73,1.8313,1674.07408,1.812987,611.4,884.55,1.02,0.10232,1634393,77665,100.1320114,18.13527431,0.895601927,0.873493828,0.394626262,9122.555556
283,41.37,27.44,1007.11,28.4,301.55,-0.32,0.10098,461.8,734.95,1.72,1.8213,1673.545576,1.803087,611.8,884.95,1.03,0.10233,1585313,77471,100.0565109,18.0362448,0.894120627,0.873863766,0.394916738,9115.845583
284.6,41.54,27.39,1007.03,28.3,301.45,-0.32,0.10098,461.8,734.95,1.72,1.8213,1673.02188,1.803087,611.6,884.75,1.02,0.10232,1610354,77302,99.98169708,18.0362448,0.893617931,0.873758792,0.398017743,9044.822909
282.7,41.6,27.53,1007.07,28.3,301.45,-0.32,0.10098,461.9,735.05,1.73,1.8313,1675.634596,1.812987,611.3,884.45,1.03,0.10233,1594153,77975,100.3549423,18.13527431,0.895899124,0.874535423,0.391948216,9184.886806
284,40.95,27.68,1007.03,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1671.740248,1.803087,611.8,884.95,1.02,0.10232,1622311,77379,99.79860687,18.0362448,0.89370821,0.872785083,0.3967834,9072.960211
283.5,40.68,27.63,1007.12,28.5,301.65,-0.32,0.10098,462.2,735.35,1.72,1.8213,1675.717215,1.803087,611.6,884.75,1,0.1023,1620062,77658,100.366745,18.0362448,0.893798447,0.87529673,0.394661833,9121.733333
283.4,40.53,27.62,1007.04,28.4,301.55,-0.32,0.10098,462.1,735.25,1.72,1.8213,1672.570174,1.803087,611.8,884.95,1.03,0.10233,1658511,77570,99.91716766,18.0362448,0.893502144,0.873291882,0.394970193,9114.611856
284.6,40.69,27.56,1006.95,28.3,301.45,-0.32,0.10098,462.1,735.25,1.72,1.8213,1673.582853,1.803087,611.1,884.25,1,0.1023,1619626,77529,100.0618362,18.0362448,0.892999938,0.874602101,0.396852372,9071.383345
284.7,41.05,27.52,1007,28.3,301.45,-0.32,0.10098,462,735.15,1.73,1.8313,1677.080718,1.812987,611.7,884.85,1.04,0.10234,1617135,77769,100.5615311,18.13527431,0.895692552,0.874956335,0.395766673,9096.268704
283.1,41.18,27.55,1006.97,28.2,301.35,-0.32,0.10098,461.9,735.05,1.73,1.8313,1674.058165,1.812987,611.5,884.65,1.01,0.10231,1640333,77744,100.1297379,18.13527431,0.895395424,0.873354245,0.393669034,9144.737549
285.2,40.84,27.6,1007.02,28.3,301.45,-0.32,0.10098,462,735.15,1.72,1.8213,1673.760481,1.803087,611.7,884.85,1.02,0.10232,1635352,77309,100.0872116,18.0362448,0.893205841,0.874080762,0.398820738,9026.611851
283.1,41.35,27.66,1007.01,28.3,301.45,-0.32,0.10098,461.9,735.05,1.73,1.8313,1674.452406,1.812987,611.4,884.55,1.05,0.10235,1650900,77691,100.186058,18.13527431,0.895899124,0.873773891,0.393937591,9138.503356
284.5,41.01,27.66,1007,28.3,301.45,-0.32,0.10098,461.9,735.05,1.72,1.8213,1673.02973,1.803087,611.9,885.05,1.03,0.10233,1635789,77389,99.9828186,18.0362448,0.893411838,0.873450559,0.397430601,9058.185237
283.1,40.55,27.65,1006.95,28.4,301.55,-0.32,0.10098,462,735.15,1.72,1.8213,1674.918158,1.803087,611.9,885.05,1.04,0.10234,1656885,77680,100.252594,18.0362448,0.89370821,0.874576391,0.393993375,9137.209467
285,40.49,27.73,1007.04,28.3,301.45,-0.32,0.10098,461.9,735.05,1.72,1.8213,1671.983672,1.803087,611.6,884.75,1.04,0.10234,1606965,77337,99.83338165,18.0362448,0.893411838,0.873189216,0.398396768,9036.217895
283.1,40.25,27.75,1007.02,28.4,301.55,-0.32,0.10098,462.1,735.25,1.73,1.8313,1675.590643,1.812987,611.3,884.45,1.03,0.10233,1577961,77719,100.3486633,18.13527431,0.89598968,0.874509779,0.393795667,9141.796892
282.6,40.34,27.8,1006.97,28.5,301.65,-0.32,0.10098,462.1,735.25,1.72,1.8213,1673.082335,1.803087,611.7,884.85,1.03,0.10233,1611330,77397,99.99033356,18.0362448,0.894004581,0.873703092,0.394735602,9120.028662
284.9,40.36,27.8,1006.93,28.5,301.65,-0.32,0.10098,462.3,735.45,1.72,1.8213,1674.187086,1.803087,611.8,884.95,1.04,0.10234,1611064,77339,100.1481552,18.0362448,0.893592408,0.874259239,0.39824668,9039.623377
282.6,40.96,27.76,1006.96,28.5,301.65,-0.32,0.10098,462.2,735.35,1.73,1.8313,1674.903632,1.812987,611.6,884.75,1.05,0.10235,1637765,77622,100.2505188,18.13527431,0.896286809,0.873816319,0.393591396,9146.541401
284.5,41.18,27.81,1006.95,28.6,301.75,-0.32,0.10098,462.3,735.45,1.72,1.8213,1673.296812,1.803087,612,885.15,1.04,0.10234,1616158,77286,100.0209732,18.0362448,0.89409475,0.873516019,0.397960261,9046.12935
283.4,41.52,27.75,1006.88,28.6,301.75,-0.32,0.10098,462.3,735.45,1.73,1.8313,1674.38848,1.812987,611.5,884.65,1.04,0.10234,1623942,77612,100.1769257,18.13527431,0.896583937,0.873606265,0.394756453,9119.54693
284.1,41.67,27.69,1006.89,28.6,301.75,-0.32,0.10098,462.5,735.65,1.72,1.8213,1674.077017,1.803087,611.9,885.05,1.05,0.10235,1623921,77435,100.132431,18.0362448,0.89368263,0.874103718,0.396636063,9076.330517
283.7,41.72,27.63,1006.9,28.6,301.75,-0.32,0.10098,462.5,735.65,1.73,1.8313,1675.667708,1.812987,611.7,884.85,1.03,0.10233,1544604,77593,100.3596725,18.13527431,0.896170669,0.87411261,0.395271098,9107.673246
283.7,41.53,27.73,1006.91,28.6,301.75,-0.32,0.10098,462.4,735.55,1.73,1.8313,1674.26618,1.812987,611.6,884.75,1.07,0.10237,1635031,77540,100.1594543,18.13527431,0.896377255,0.87348308,0.395541273,9101.452238
284.3,41.42,27.78,1006.91,28.5,301.65,-0.32,0.10098,462.5,735.65,1.72,1.8213,1674.402312,1.803087,611.8,884.95,1.06,0.10236,1610332,77358,100.1789017,18.0362448,0.893180614,0.87442468,0.397310364,9060.926486
282.7,41.02,27.84,1006.89,28.5,301.65,-0.32,0.10098,462.3,735.45,1.72,1.8213,1673.810148,1.803087,611.8,884.95,1.05,0.10235,1665207,77499,100.0943069,18.0362448,0.893592408,0.874058192,0.394355568,9128.817474
