Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
283.4,40.75,27.83,1006.85,28.6,301.75,-0.32,0.10098,462.3,735.45,1.72,1.8213,1673.829642,1.803087,611.8,884.95,1.07,0.10237,1590647,77485,100.0970917,18.0362448,0.89409475,0.874109031,0.39540347,9104.624206
283.4,40.97,27.87,1006.92,28.6,301.75,-0.32,0.10098,462.4,735.55,1.72,1.8213,1673.587607,1.803087,612,885.15,1.08,0.10238,1630483,77439,100.0625153,18.0362448,0.893888643,0.873765284,0.395638346,9099.219125
282.4,40.75,27.92,1006.82,28.8,301.95,-0.32,0.10098,462.5,735.65,1.72,1.8213,1673.767104,1.803087,611.7,884.85,1.09,0.10239,1657959,77431,100.0881577,18.0362448,0.894687356,0.874222623,0.394283036,9130.496813
283.7,40.67,27.9,1006.83,28.9,302.05,-0.32,0.10098,462.8,735.95,1.72,1.8213,1673.900244,1.803087,612.2,885.35,1.05,0.10235,1678285,77169,100.1071777,18.0362448,0.89457113,0.873667791,0.397442889,9057.905182
282.9,40.42,28.01,1006.84,28.8,301.95,-0.32,0.10098,462.5,735.65,1.72,1.8213,1673.298681,1.803087,612.3,885.45,1.06,0.10236,1654222,77397,100.0212402,18.0362448,0.894687356,0.873224002,0.395154641,9110.35737
283.4,40.52,28.04,1006.85,28.8,301.95,-0.32,0.10098,462.6,735.75,1.72,1.8213,1673.536925,1.803087,611.8,884.95,1.04,0.10234,1584347,77312,100.055275,18.0362448,0.894481112,0.873878404,0.396288258,9084.296401
282.6,40.54,28.06,1006.88,28.9,302.05,-0.32,0.10098,462.6,735.75,1.72,1.8213,1674.184202,1.803087,612.3,885.45,1.04,0.10234,1617287,77329,100.1477432,18.0362448,0.89498366,0.873703686,0.395082716,9112.015924
282,40.84,28.03,1006.88,28.9,302.05,-0.32,0.10098,462.5,735.65,1.72,1.8213,1672.595114,1.803087,611.9,885.05,1.02,0.10232,1623929,77207,99.92073059,18.0362448,0.895190067,0.873175945,0.394866871,9116.996809
283.3,41.18,28.04,1006.85,28.8,301.95,-0.32,0.10098,462.5,735.65,1.72,1.8213,1673.243193,1.803087,612,885.15,1.01,0.10231,1602235,77292,100.0133133,18.0362448,0.894687356,0.873425485,0.396250932,9085.152136
282.6,40.8,28.02,1006.78,28.8,301.95,-0.32,0.10098,462.5,735.65,1.72,1.8213,1673.301673,1.803087,611.9,885.05,1.02,0.10232,1556657,77469,100.0216675,18.0362448,0.894687356,0.873590296,0.394368733,9128.512739
283.3,40.99,28.03,1006.78,28.8,301.95,-0.32,0.10098,462.6,735.75,1.72,1.8213,1673.02706,1.803087,612.1,885.25,1.03,0.10233,1526331,77253,99.98243713,18.0362448,0.894481112,0.873227299,0.396450973,9080.567949
282.7,41.24,28,1006.73,28.7,301.85,-0.32,0.10098,462.5,735.65,1.72,1.8213,1674.056883,1.803087,611.9,885.05,1.04,0.10234,1595612,77527,100.1295547,18.0362448,0.894184877,0.874072214,0.394213141,9132.11567
282.7,40.65,27.98,1006.75,28.8,301.95,-0.32,0.10098,462.6,735.75,1.72,1.8213,1674.13037,1.803087,611.8,884.95,1.05,0.10235,1628828,77484,100.1400528,18.0362448,0.894481112,0.874245744,0.394431911,9127.050584
283.2,40.81,27.9,1006.72,28.7,301.85,-0.32,0.10098,462.7,735.85,1.72,1.8213,1673.662215,1.803087,611.9,885.05,1.05,0.10235,1572431,77269,100.0731735,18.0362448,0.893772811,0.873860714,0.396228969,9085.65572
282.3,40.96,27.95,1006.71,28.6,301.75,-0.32,0.10098,462.4,735.55,1.72,1.8213,1674.276755,1.803087,612,885.15,1.03,0.10233,1637369,77478,100.160965,18.0362448,0.893888643,0.874070495,0.39390432,9139.275239
283.4,40.54,28.11,1006.73,28.6,301.75,-0.32,0.10098,462.2,735.35,1.72,1.8213,1672.047652,1.803087,611.9,885.05,1.06,0.10236,1628619,77249,99.84252167,18.0362448,0.894300953,0.872933392,0.396611449,9076.89379
283,39.96,28.18,1006.73,28.8,301.95,-0.32,0.10098,462.5,735.65,1.72,1.8213,1674.769209,1.803087,612,885.15,1.07,0.10237,1615262,77483,100.2313156,18.0362448,0.894687356,0.874437654,0.394855576,9117.257597
282.2,39.67,28.2,1006.72,29,302.15,-0.32,0.10098,462.6,735.75,1.72,1.8213,1672.281302,1.803087,612,885.15,1.05,0.10235,1560141,77263,99.87590027,18.0362448,0.895486439,0.872939965,0.394860517,9117.143515
283.3,39.65,28.29,1006.67,29,302.15,-0.32,0.10098,462.8,735.95,1.72,1.8213,1673.862593,1.803087,611.7,884.85,1.04,0.10234,1632659,77289,100.101799,18.0362448,0.895073582,0.874179997,0.396266313,9084.799506
282.2,39.84,28.29,1006.7,29,302.15,-0.32,0.10098,462.8,735.95,1.72,1.8213,1673.755034,1.803087,612.2,885.35,1,0.1023,1591622,77336,100.0864334,18.0362448,0.895073582,0.873484187,0.394487795,9125.757619
283.5,39.64,28.25,1006.68,29,302.15,-0.32,0.10098,462.9,736.05,1.72,1.8213,1672.907858,1.803087,612.3,885.45,1.02,0.10232,1606832,77048,99.96540833,18.0362448,0.894867296,0.872915983,0.397786427,9050.08254
282.8,39.55,28.29,1006.71,28.9,302.05,-0.32,0.10098,462.7,735.85,1.72,1.8213,1674.021689,1.803087,611.8,884.95,1.02,0.10232,1612175,77498,100.124527,18.0362448,0.894777347,0.874122957,0.394500154,9125.471711
282.6,39.14,28.35,1006.75,28.9,302.05,-0.32,0.10098,462.7,735.85,1.72,1.8213,1673.055098,1.803087,611.9,885.05,1.01,0.10231,1617284,77236,99.98644257,18.0362448,0.894777347,0.873426036,0.395558436,9101.057325
282.3,38.86,28.29,1006.66,29.2,302.35,-0.32,0.10098,463,736.15,1.72,1.8213,1674.546988,1.803087,612.3,885.45,0.99,0.10229,1613917,77374,100.1995697,18.0362448,0.895666052,0.873817636,0.394433775,9127.007439
282,39.01,28.27,1006.61,29.2,302.35,-0.32,0.10098,463.1,736.25,1.72,1.8213,1672.555701,1.803087,612,885.15,1.02,0.10232,1588960,77152,99.9151001,18.0362448,0.895459629,0.873041946,0.395148363,9110.502128
283.2,39.07,28.33,1006.58,29.1,302.25,-0.32,0.10098,463.2,736.35,1.72,1.8213,1674.082145,1.803087,612,885.15,1,0.1023,1598936,77062,100.1331635,18.0362448,0.89475104,0.873897389,0.397293299,9061.315678
281.4,39.08,28.35,1006.59,29.2,302.35,-0.32,0.10098,463.1,736.25,1.72,1.8213,1673.898802,1.803087,612.3,885.45,1.03,0.10233,1612880,77268,100.1069717,18.0362448,0.895459629,0.873516753,0.39371566,9143.654584
282.7,39.06,28.35,1006.55,29.2,302.35,-0.32,0.10098,463.2,736.35,1.72,1.8213,1672.369742,1.803087,612.3,885.45,1.03,0.10233,1590963,77034,99.88853455,18.0362448,0.895253302,0.872619833,0.396736015,9074.043863
282.4,39.1,28.37,1006.53,29.1,302.25,-0.32,0.10098,463,736.15,1.72,1.8213,1674.545386,1.803087,612.4,885.55,1,0.1023,1636831,77350,100.1993408,18.0362448,0.895163463,0.873725669,0.394695924,9120.945467
282.3,38.75,28.4,1006.62,29.1,302.25,-0.32,0.10098,462.8,735.95,1.72,1.8213,1672.491026,1.803087,612.4,885.55,0.99,0.10229,1604658,77141,99.9058609,18.0362448,0.895576266,0.872501435,0.39562514,9099.522848
282.9,38.82,28.41,1006.76,29.1,302.25,-0.32,0.10098,463,736.15,1.72,1.8213,1674.500632,1.803087,612,885.15,1.01,0.10231,1662857,77198,100.1929474,18.0362448,0.895163463,0.874162144,0.396173266,9086.933192
281.3,38.61,28.42,1006.61,29.1,302.25,-0.32,0.10098,463,736.15,1.72,1.8213,1673.35417,1.803087,612.3,885.45,0.97,0.10227,1608304,77217,100.0291672,18.0362448,0.895163463,0.873079305,0.393835694,9140.867757
283.6,38.36,28.41,1006.67,29.1,302.25,-0.32,0.10098,463,736.15,1.72,1.8213,1671.979132,1.803087,612.5,885.65,0.99,0.10229,1599129,77014,99.83273315,18.0362448,0.895163463,0.87208993,0.398102416,9042.899154
281.9,38.63,28.39,1006.55,29.1,302.25,-0.32,0.10098,463.1,736.25,1.72,1.8213,1675.050123,1.803087,611.4,884.55,0.98,0.10228,1626318,77489,100.2714462,18.0362448,0.894957204,0.875088743,0.393290347,9153.542746
283.2,38.72,28.37,1006.59,29.1,302.25,-0.32,0.10098,463,736.15,1.72,1.8213,1672.24066,1.803087,612.3,885.45,1.02,0.10232,1639881,77049,99.8700943,18.0362448,0.895163463,0.872524362,0.397360332,9059.787076
282.5,38.02,28.62,1006.62,29.2,302.35,-0.32,0.10098,463.1,736.25,1.72,1.8213,1675.395018,1.803087,612.5,885.65,1.06,0.10236,1629051,77377,100.3207169,18.0362448,0.895459629,0.874230584,0.394697915,9120.899469
281.1,37.56,28.7,1006.56,29.3,302.45,-0.32,0.10098,463.2,736.35,1.72,1.8213,1673.441275,1.803087,612.1,885.25,1.07,0.10237,1709784,77213,100.0416107,18.0362448,0.895755796,0.873548978,0.393576071,9146.897545
282.7,37.44,28.86,1006.57,29.3,302.45,-0.32,0.10098,463.2,736.35,1.72,1.8213,1672.676878,1.803087,612.5,885.65,1.04,0.10234,1612992,77044,99.93241119,18.0362448,0.895755796,0.872598063,0.39668452,9075.22179
281.3,37.07,28.93,1006.61,29.4,302.55,-0.32,0.10098,463.2,736.35,1.72,1.8213,1674.522956,1.803087,612.1,885.25,1.01,0.10231,1597005,77411,100.1961365,18.0362448,0.896258521,0.874064469,0.392848701,9163.833274
282.2,36.75,28.94,1006.54,29.7,302.85,-0.32,0.10098,463.4,736.55,1.71,1.8113,1672.06127,1.793187,612.8,885.95,0.99,0.10229,1610194,76881,99.84446716,17.93721529,0.894846007,0.872915207,0.396822467,9072.066974
282.6,36.92,28.92,1006.54,29.5,302.65,-0.32,0.10098,463.5,736.65,1.72,1.8213,1674.003531,1.803087,612.3,885.45,1.01,0.10231,1606046,77148,100.121933,18.0362448,0.896141597,0.873538722,0.396009635,9090.687898
281.6,36.9,28.95,1006.56,29.4,302.55,-0.32,0.10098,463.4,736.55,1.72,1.8213,1673.552786,1.803087,612.3,885.45,1.01,0.10231,1631618,77215,100.0575409,18.0362448,0.895845499,0.873274539,0.394265923,9130.893111
282.3,35.61,28.96,1006.49,29.4,302.55,-0.32,0.10098,463.5,736.65,1.72,1.8213,1673.667235,1.803087,612.2,885.35,1.01,0.10231,1661348,77120,100.0738907,18.0362448,0.89563913,0.873452431,0.39573287,9097.045696
281,35.66,29.04,1006.43,29.6,302.75,-0.32,0.10098,463.5,736.65,1.72,1.8213,1674.183188,1.803087,612.9,886.05,1,0.1023,1599254,77302,100.1475983,18.0362448,0.896644296,0.872959698,0.392983084,9160.699644
282.1,35.68,29.12,1006.43,29.6,302.75,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.775732,1.793187,612.8,885.95,1.01,0.10231,1568629,77067,99.9465332,17.93721529,0.893932179,0.873374898,0.395724464,9097.238922
281.3,35.31,29.09,1006.4,29.7,302.85,-0.32,0.10098,463.8,736.95,1.72,1.8213,1674.463408,1.803087,612.3,885.45,0.98,0.10228,1624902,77165,100.1876297,18.0362448,0.896527221,0.873748985,0.394101093,9134.712051
281.4,35.3,29,1006.46,29.7,302.85,-0.32,0.10098,463.8,736.95,1.72,1.8213,1672.886496,1.803087,612.6,885.75,1.01,0.10231,1584406,77054,99.96235657,18.0362448,0.896527221,0.872551208,0.394809116,9118.33049
282.6,34.69,28.98,1006.51,29.5,302.65,-0.32,0.10098,463.8,736.95,1.72,1.8213,1673.716849,1.803087,612.7,885.85,1,0.1023,1626629,77085,100.0809784,18.0362448,0.895522572,0.872907839,0.396333286,9083.264331
281.5,34.6,28.98,1006.55,29.4,302.55,-0.32,0.10098,463.7,736.85,1.72,1.8213,1674.064948,1.803087,612.5,885.65,0.98,0.10228,1620769,77357,100.1307068,18.0362448,0.895226679,0.873294065,0.393402438,9150.934636
281.9,33.91,29,1006.48,29.5,302.65,-0.32,0.10098,463.7,736.85,1.71,1.8113,1673.466429,1.793187,612.5,885.65,0.97,0.10227,1527625,77177,100.0452042,17.93721529,0.893225284,0.874034561,0.394880284,9116.687123
282.1,33.97,28.93,1006.41,29.5,302.65,-0.32,0.10098,463.7,736.85,1.72,1.8213,1673.866972,1.803087,612.6,885.75,0.98,0.10228,1583669,77149,100.1024246,18.0362448,0.895728819,0.873067259,0.395303857,9106.918469
280.7,34.49,28.87,1006.38,29.5,302.65,-0.32,0.10098,463.7,736.85,1.72,1.8213,1672.110724,1.803087,612.1,885.25,1,0.1023,1608248,77011,99.85153198,18.0362448,0.895728819,0.872630505,0.394046902,9135.968294
282.7,34.8,28.88,1006.35,29.5,302.65,-0.32,0.10098,463.9,737.05,1.72,1.8213,1673.827719,1.803087,612.4,885.55,0.99,0.10229,1624145,76931,100.096817,18.0362448,0.895316421,0.87328551,0.39726719,9061.911213
281.5,35.56,28.91,1006.43,29.6,302.75,-0.32,0.10098,463.8,736.95,1.72,1.8213,1674.033171,1.803087,612.4,885.55,0.99,0.10229,1621634,77320,100.1261673,18.0362448,0.896024781,0.873405913,0.393590694,9146.557726
281.8,35.47,28.97,1006.34,29.7,302.85,-0.32,0.10098,464,737.15,1.71,1.8113,1673.436041,1.793187,612.6,885.75,0.97,0.10227,1599651,77005,100.040863,17.93721529,0.893609747,0.873905772,0.395621906,9099.597232
281.8,35.75,29.01,1006.24,29.6,302.75,-0.32,0.10098,463.9,737.05,1.72,1.8213,1673.056754,1.803087,612.6,885.75,1,0.1023,1580283,77119,99.98667908,18.0362448,0.895818466,0.872631444,0.395037084,9113.068488
280.8,35.79,29.03,1006.33,29.7,302.85,-0.32,0.10098,463.9,737.05,1.71,1.8113,1673.289656,1.793187,612.7,885.85,1.04,0.10234,1590350,77129,100.0199509,17.93721529,0.893815553,0.873847184,0.393584213,9146.708333
281.3,35.28,29.11,1006.35,29.9,303.05,-0.32,0.10098,464,737.15,1.71,1.8113,1672.999503,1.793187,612.8,885.95,1.02,0.10232,1592369,76923,99.97850037,17.93721529,0.89461186,0.873526187,0.395340936,9106.064344
280,35.39,29.11,1006.34,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1674.023024,1.793187,612.8,885.95,1,0.1023,1630573,77179,100.1247177,17.93721529,0.894289033,0.874087848,0.392208635,9178.788214
280.9,35.44,29.11,1006.26,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1672.976378,1.793187,612.9,886.05,1.03,0.10233,1676723,76914,99.97519684,17.93721529,0.894289033,0.873421359,0.394824968,9117.9644
281.2,35.64,29.06,1006.18,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.635992,1.793187,612.9,886.05,1,0.1023,1612814,77085,100.0694275,17.93721529,0.893994034,0.873749668,0.394369851,9128.486842
281,35.58,29.12,1006.32,29.8,302.95,-0.32,0.10098,464,737.15,1.71,1.8113,1672.137747,1.793187,612.7,885.85,1,0.1023,1574319,76911,99.85539246,17.93721529,0.894110688,0.873090986,0.394980931,9114.364057
281.2,35.61,29.14,1006.18,29.8,302.95,-0.32,0.10098,464,737.15,1.71,1.8113,1673.070532,1.793187,612.9,886.05,0.99,0.10229,1633982,76899,99.98864746,17.93721529,0.894110688,0.873397686,0.395323736,9106.460526
280,34.97,29.25,1006.32,29.9,303.05,-0.32,0.10098,464,737.15,1.71,1.8113,1673.364371,1.793187,612.9,886.05,0.98,0.10228,1679290,77051,100.0306244,17.93721529,0.89461186,0.873550591,0.392860187,9163.565357
281.4,34.97,29.26,1006.24,30,303.15,-0.32,0.10098,464.1,737.25,1.71,1.8113,1672.263625,1.793187,613.2,886.35,1,0.1023,1632428,76804,99.87337494,17.93721529,0.894907062,0.872609873,0.396094235,9088.746269
280.6,35.36,29.15,1006.15,30,303.15,-0.32,0.10098,464,737.15,1.71,1.8113,1673.111388,1.793187,612.9,886.05,0.96,0.10226,1634229,76998,99.99448395,17.93721529,0.895113262,0.873362427,0.393973027,9137.681397
279.9,35.48,29.23,1006.16,29.9,303.05,-0.32,0.10098,464.1,737.25,1.71,1.8113,1671.797713,1.793187,612.9,886.05,0.97,0.10227,1578018,76840,99.8068161,17.93721529,0.894405823,0.872609578,0.393798275,9141.736334
281.2,35.31,29.24,1006.17,30.1,303.25,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.320258,1.793187,613.1,886.25,0.98,0.10228,1607407,76832,100.0243225,17.93721529,0.895202265,0.873302761,0.395668471,9098.526316
279.8,35.41,29.19,1006.12,30.1,303.25,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.083937,1.793187,613.2,886.35,0.97,0.10227,1621234,76987,99.99056244,17.93721529,0.895202265,0.873033144,0.392905928,9162.49857
282,35.58,29.2,1006.07,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1671.531218,1.793187,612.8,885.95,0.96,0.10226,1596606,76730,99.76874542,17.93721529,0.894494948,0.872544031,0.397321602,9060.670213
281.2,35.69,29.18,1006.1,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1675.091192,1.793187,612.7,885.85,0.98,0.10228,1616579,77129,100.2773132,17.93721529,0.893994034,0.87478573,0.394144874,9133.697368
280.6,35.4,29.15,1006.07,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.311903,1.793187,612.8,885.95,1,0.1023,1566210,76933,99.88027191,17.93721529,0.893994034,0.873082396,0.394305891,9129.967569
281.1,35.19,29.09,1006.04,30,303.15,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.762564,1.793187,613,886.15,1,0.1023,1591137,76805,100.0875092,17.93721529,0.894700958,0.873713071,0.395666808,9098.564568
280.7,35.55,29.06,1006.02,29.9,303.05,-0.32,0.10098,464.1,737.25,1.71,1.8113,1672.654875,1.793187,612.8,885.95,1,0.1023,1628719,77047,99.92926788,17.93721529,0.894405823,0.873284091,0.393862784,9140.239045
281.7,36.01,29.06,1006.11,29.9,303.05,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.438635,1.793187,612.6,885.75,1.02,0.10232,1625796,76808,99.89837646,17.93721529,0.894199881,0.87341848,0.396495861,9079.539936
280.6,35.95,29.12,1005.96,29.9,303.05,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.636473,1.793187,612.5,885.65,1.01,0.10231,1620327,77096,100.0694962,17.93721529,0.894199881,0.874213484,0.393472231,9149.311475
281.4,35.68,29.34,1005.93,29.9,303.05,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.887724,1.793187,613.2,886.35,1.01,0.10231,1613254,76927,99.96253204,17.93721529,0.894199881,0.872996762,0.395460913,9103.301706
280.1,35.54,29.47,1006.06,30.2,303.35,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.515028,1.793187,612.8,885.95,0.99,0.10229,1646141,76967,100.0521469,17.93721529,0.895497468,0.873769801,0.393429406,9150.30739
280.1,34.88,29.43,1006.02,30.3,303.45,-0.32,0.10098,464.5,737.65,1.71,1.8113,1672.161993,1.793187,612.8,885.95,1.02,0.10232,1668211,76788,99.8588562,17.93721529,0.895586362,0.873033701,0.394346527,9129.026776
281.1,34.58,29.36,1006.12,30.3,303.45,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.049544,1.793187,612.9,886.05,1,0.1023,1590884,76649,99.98564911,17.93721529,0.895380148,0.873405105,0.39647209,9080.084312
279.4,34.75,29.34,1005.96,30.3,303.45,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.952902,1.793187,612.7,885.85,0.97,0.10227,1634654,77035,100.1147003,17.93721529,0.895174029,0.874098287,0.392099765,9181.336793
281.9,34.78,29.38,1006.05,30.2,303.35,-0.32,0.10098,464.7,737.85,1.71,1.8113,1671.327208,1.793187,613,886.15,0.98,0.10228,1642110,76637,99.73960114,17.93721529,0.894673074,0.872241211,0.397662691,9052.898546
279.7,34.96,29.3,1005.96,30.1,303.25,-0.32,0.10098,464.5,737.65,1.71,1.8113,1674.491179,1.793187,612.9,886.05,0.99,0.10229,1608339,77097,100.191597,17.93721529,0.894584032,0.874231919,0.392205116,9178.870576
281.1,34.78,29.29,1005.95,30.1,303.25,-0.32,0.10098,464.4,737.55,1.71,1.8113,1670.71144,1.793187,613,886.15,1,0.1023,1662192,76673,99.65163422,17.93721529,0.894790015,0.871917833,0.396347987,9082.927428
279.9,34.79,29.33,1005.95,30.2,303.35,-0.32,0.10098,464.5,737.65,1.71,1.8113,1674.995222,1.793187,612.3,885.45,0.99,0.10229,1641920,77059,100.2636032,17.93721529,0.895085081,0.87519265,0.392679109,9167.790997
280,34.71,29.36,1005.97,30.1,303.25,-0.32,0.10098,464.4,737.55,1.71,1.8113,1672.205466,1.793187,613.4,886.55,1.01,0.10231,1591294,76800,99.86506653,17.93721529,0.894790015,0.872373305,0.394144144,9133.714286
280.2,34.61,29.37,1005.96,30.2,303.35,-0.32,0.10098,464.5,737.65,1.71,1.8113,1673.108717,1.793187,612.6,885.75,1.01,0.10231,1583922,76832,99.99410248,17.93721529,0.895085081,0.873792572,0.3942614,9130.997859
280,34.59,29.42,1005.96,30.2,303.35,-0.32,0.10098,464.5,737.65,1.71,1.8113,1672.895041,1.793187,612.9,886.05,0.99,0.10229,1626410,77001,99.96357727,17.93721529,0.895085081,0.873294536,0.393115288,9157.618929
281.1,34.79,29.41,1005.9,30.2,303.35,-0.32,0.10098,464.7,737.85,1.71,1.8113,1672.650816,1.793187,612.8,885.95,0.99,0.10229,1608811,76843,99.92868805,17.93721529,0.894673074,0.873261952,0.395471145,9103.066169
280.2,34.59,29.34,1005.94,30.3,303.45,-0.32,0.10098,464.8,737.95,1.71,1.8113,1674.033758,1.793187,613,886.15,0.96,0.10226,1607782,76918,100.1262512,17.93721529,0.894968005,0.873793256,0.393820587,9141.218415
280.9,34.83,29.44,1005.91,30.3,303.45,-0.32,0.10098,464.7,737.85,1.71,1.8113,1671.641074,1.793187,613,886.15,1.01,0.10231,1567700,76691,99.78443909,17.93721529,0.895174029,0.872485244,0.395973029,9091.528302
280.9,34.61,29.51,1006,30.3,303.45,-0.32,0.10098,465,738.15,1.71,1.8113,1674.238303,1.793187,613,886.15,1,0.1023,1606128,76853,100.1554718,17.93721529,0.894556242,0.873992399,0.395138349,9110.733001
279.6,34.49,29.45,1005.89,30.4,303.55,-0.32,0.10098,465,738.15,1.71,1.8113,1673.862166,1.793187,613.5,886.65,1.02,0.10232,1599036,76941,100.101738,17.93721529,0.895056939,0.873256438,0.392859815,9163.574034
282.3,34.72,29.36,1005.86,30.3,303.45,-0.32,0.10098,464.9,738.05,1.71,1.8113,1671.073477,1.793187,612.9,886.05,1,0.1023,1622444,76546,99.70335388,17.93721529,0.894762076,0.872242304,0.398700375,9029.336876
280.3,34.64,29.46,1005.87,30.1,303.25,-0.32,0.10098,464.7,737.85,1.71,1.8113,1674.922805,1.793187,612.9,886.05,0.99,0.10229,1566025,77150,100.2532578,17.93721529,0.89417235,0.874485098,0.392776445,9165.519087
280.1,34.27,29.49,1005.84,30.1,303.25,-0.32,0.10098,464.5,737.65,1.71,1.8113,1671.713919,1.793187,613.4,886.55,0.98,0.10228,1559299,76722,99.79484558,17.93721529,0.894584032,0.87202468,0.394685763,9121.180293
280.1,33.78,29.56,1005.83,30.2,303.35,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.828948,1.793187,613.4,886.55,0.97,0.10227,1630278,76867,100.0969925,17.93721529,0.89487903,0.873249088,0.393941237,9138.418779
280.3,33.8,29.52,1005.95,30.4,303.55,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.81066,1.793187,613.4,886.55,0.96,0.10226,1535814,76826,99.95152283,17.93721529,0.895262936,0.872630748,0.394432909,9127.027471
280.8,33.64,29.65,1005.87,30.1,303.25,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.515807,1.793187,612.6,885.75,0.97,0.10227,1553762,76797,99.90940094,17.93721529,0.893761047,0.873365079,0.395285711,9107.336538
278.8,33.35,29.78,1005.83,30.1,303.25,-0.32,0.10098,464.7,737.85,1.71,1.8113,1674.363272,1.793187,613.5,886.65,0.98,0.10228,1630239,77069,100.1733246,17.93721529,0.89417235,0.873471773,0.391085139,9205.156743
281.3,33.06,29.73,1005.83,30.3,303.45,-0.32,0.10098,464.7,737.85,1.71,1.8113,1671.167044,1.793187,613.6,886.75,0.97,0.10227,1571940,76671,99.71672058,17.93721529,0.895174029,0.871460558,0.396640331,9076.232847
281.1,33.06,29.68,1005.88,30.3,303.45,-0.32,0.10098,464.9,738.05,1.71,1.8113,1674.798155,1.793187,612.5,885.65,0.96,0.10226,1622354,77025,100.2354507,17.93721529,0.894762076,0.874796071,0.394536698,9124.626467
280.8,33.03,29.6,1005.81,30.1,303.25,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.989195,1.793187,613.2,886.35,0.98,0.10228,1622908,76869,99.97702789,17.93721529,0.893761047,0.872997192,0.394915463,9115.875
280.4,33.3,29.6,1005.83,30,303.15,-0.32,0.10098,464.8,737.95,1.71,1.8113,1674.311308,1.793187,613.5,886.65,0.98,0.10228,1580833,76885,100.1659012,17.93721529,0.89346632,0.873441259,0.39427084,9130.779244
280.4,33.34,29.59,1005.9,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1672.153342,1.793187,613.2,886.35,1,0.1023,1621767,76864,99.85762024,17.93721529,0.894083212,0.872544967,0.394378558,9128.285307
280.9,33.54,29.58,1005.85,29.9,303.05,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.439566,1.793187,613,886.15,0.97,0.10227,1608860,76906,100.0413666,17.93721529,0.893377061,0.873464059,0.394866039,9117.01602
279.9,33.83,29.64,1005.89,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1672.953574,1.793187,613.2,886.35,0.97,0.10227,1632226,76926,99.97193909,17.93721529,0.894083212,0.8729565,0.393358025,9151.967846
280.7,33.32,29.69,1005.86,30.2,303.35,-0.32,0.10098,464.7,737.85,1.71,1.8113,1672.100897,1.793187,613.2,886.35,1,0.1023,1634064,76729,99.85012817,17.93721529,0.894673074,0.872514098,0.395495132,9102.514072
280.2,33.25,29.68,1005.8,30.3,303.45,-0.32,0.10098,465,738.15,1.71,1.8113,1674.650755,1.793187,613.2,886.35,1,0.1023,1628144,76947,100.2143936,17.93721529,0.894556242,0.874012694,0.393672163,9144.664882
279.6,33.41,29.69,1005.76,30.2,303.35,-0.32,0.10098,464.8,737.95,1.71,1.8113,1671.502058,1.793187,613.1,886.25,0.99,0.10229,1635785,76746,99.76457977,17.93721529,0.894467213,0.87225284,0.393858012,9140.349785
280.4,33.07,29.71,1005.78,30.4,303.55,-0.32,0.10098,464.9,738.05,1.71,1.8113,1673.447096,1.793187,613.3,886.45,0.98,0.10228,1579745,76717,100.0424423,17.93721529,0.895262936,0.873155399,0.39513424,9110.827746
279.8,33.07,29.69,1005.76,30.5,303.65,-0.32,0.10098,465.1,738.25,1.71,1.8113,1672.038893,1.793187,613.3,886.45,1.01,0.10231,1586116,76840,99.84127045,17.93721529,0.895351802,0.872386285,0.393657583,9145.003574
280.1,32.78,29.79,1005.81,30.4,303.55,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.046233,1.793187,613.2,886.35,1.01,0.10231,1595956,76783,99.98517609,17.93721529,0.89464523,0.873089968,0.394372206,9128.432346
280,32.26,29.92,1005.77,30.5,303.65,-0.32,0.10098,465.3,738.45,1.71,1.8113,1674.318465,1.793187,613.6,886.75,0.99,0.10229,1604853,76833,100.1669235,17.93721529,0.894939957,0.873354326,0.393974858,9137.638929
279.9,32,29.91,1005.74,30.4,303.55,-0.32,0.10098,465.2,738.35,1.71,1.8113,1672.374815,1.793187,613.4,886.55,1,0.1023,1592904,76784,99.88925934,17.93721529,0.89464523,0.872453256,0.39408548,9135.073955
279.8,31.95,29.94,1005.74,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.467604,1.793187,613.1,886.25,1,0.1023,1607540,76788,100.045372,17.93721529,0.893850197,0.873428855,0.393924163,9138.814868
279.4,31.85,29.94,1005.79,30.3,303.45,-0.32,0.10098,464.8,737.95,1.71,1.8113,1672.770766,1.793187,613.7,886.85,0.98,0.10228,1624420,76877,99.94582367,17.93721529,0.894968005,0.872313784,0.392905621,9162.505727
278.9,31.77,29.95,1005.82,30.5,303.65,-0.32,0.10098,465.1,738.25,1.71,1.8113,1671.657576,1.793187,613.1,886.25,0.99,0.10229,1518560,76611,99.78679657,17.93721529,0.895351802,0.872344424,0.393564258,9147.172105
280.3,31.72,29.96,1005.76,30.5,303.65,-0.32,0.10098,465.3,738.45,1.71,1.8113,1673.397856,1.793187,613.6,886.75,1.02,0.10232,1648740,76757,100.035408,17.93721529,0.894939957,0.872872573,0.394787481,9118.830182
279.8,31.93,29.97,1005.78,30.4,303.55,-0.32,0.10098,465.3,738.45,1.71,1.8113,1673.202177,1.793187,613.2,886.35,0.99,0.10229,1611060,76934,100.0074539,17.93721529,0.894439517,0.873142151,0.393176601,9156.190851
281.1,31.57,29.92,1005.79,30.4,303.55,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.3664,1.793187,613.3,886.45,1,0.1023,1649289,76646,100.0309143,17.93721529,0.89464523,0.873147469,0.396487608,9079.728922
279.8,31.76,29.89,1005.65,30.4,303.55,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.311392,1.793187,613.5,886.65,0.99,0.10229,1576161,76890,100.023056,17.93721529,0.89464523,0.872873468,0.393401595,9150.954253
281.2,31.74,29.85,1005.65,30.3,303.45,-0.32,0.10098,465.2,738.35,1.71,1.8113,1672.039748,1.793187,613.2,886.35,0.96,0.10226,1596413,76533,99.84139252,17.93721529,0.894144857,0.872399165,0.397214274,9063.118421
280.3,31.53,29.85,1005.66,30.2,303.35,-0.32,0.10098,465,738.15,1.71,1.8113,1674.061637,1.793187,613.2,886.35,0.96,0.10226,1566748,76969,100.1302338,17.93721529,0.894055775,0.873587818,0.393700096,9144.016054
280,31.59,29.82,1005.7,30.2,303.35,-0.32,0.10098,464.9,738.05,1.71,1.8113,1671.519682,1.793187,613.1,886.25,0.96,0.10226,1639335,76690,99.76709747,17.93721529,0.894261447,0.872204028,0.394709483,9120.632143
280.8,31.52,29.8,1005.57,30.3,303.45,-0.32,0.10098,465,738.15,1.71,1.8113,1673.775008,1.793187,613.6,886.75,0.96,0.10226,1607993,76773,100.0892868,17.93721529,0.894556242,0.872975802,0.395409281,9104.490385
280.1,31.52,29.77,1005.55,30.3,303.45,-0.32,0.10098,464.9,738.05,1.71,1.8113,1671.96028,1.793187,612.9,886.05,1.03,0.10233,1607814,76765,99.83003998,17.93721529,0.894762076,0.872823694,0.394464679,9126.292396
279.8,31.88,29.87,1005.62,30.2,303.35,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.260336,1.793187,613.2,886.35,1.01,0.10231,1619673,76689,100.0157623,17.93721529,0.893850197,0.873215837,0.394432691,9127.032523
278.9,31.27,29.95,1005.56,30.5,303.65,-0.32,0.10098,464.9,738.05,1.71,1.8113,1672.608946,1.793187,613.7,886.85,1.02,0.10232,1615641,76764,99.9227066,17.93721529,0.895764027,0.872297467,0.392779836,9165.439943
280.7,31.46,29.99,1005.57,30.5,303.65,-0.32,0.10098,465.2,738.35,1.71,1.8113,1671.072089,1.793187,613.3,886.45,0.98,0.10228,1635660,76470,99.70315552,17.93721529,0.895145832,0.871757607,0.396834653,9071.788386
280,31.18,30.11,1005.61,30.4,303.55,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.438445,1.793187,613.1,886.25,0.99,0.10229,1655170,76901,100.0412064,17.93721529,0.89464523,0.873391966,0.393626484,9145.726071
279.4,30.92,30.16,1005.58,30.4,303.55,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.874693,1.793187,613.1,886.25,0.98,0.10228,1686209,76765,99.96067047,17.93721529,0.894439517,0.87304085,0.393478869,9149.157122
280.5,30.87,30.16,1005.62,30.4,303.55,-0.32,0.10098,465.3,738.45,1.71,1.8113,1673.382208,1.793187,613.6,886.75,0.97,0.10227,1562502,76728,100.0331726,17.93721529,0.894439517,0.872764663,0.39521849,9108.885561
279.5,30.82,30.24,1005.53,30.3,303.45,-0.32,0.10098,465.2,738.35,1.71,1.8113,1673.654097,1.793187,612.9,886.05,0.99,0.10229,1629152,76934,100.0720139,17.93721529,0.894144857,0.873740539,0.39275504,9166.018605
280.1,30.85,30.18,1005.51,30.4,303.55,-0.32,0.10098,465.2,738.35,1.71,1.8113,1672.401999,1.793187,613.4,886.55,0.99,0.10229,1606477,76561,99.8931427,17.93721529,0.89464523,0.872449521,0.395515747,9102.039629
279,30.7,30.14,1005.42,30.3,303.45,-0.32,0.10098,465.1,738.25,1.71,1.8113,1673.023428,1.793187,613.3,886.45,1.01,0.10231,1536665,76836,99.98191833,17.93721529,0.894350502,0.872965576,0.392552478,9170.748387
280.7,30.69,30.16,1005.39,30.3,303.45,-0.32,0.10098,465,738.15,1.71,1.8113,1671.986876,1.793187,613.2,886.35,0.98,0.10228,1609589,76615,99.83383942,17.93721529,0.894556242,0.872407512,0.396083612,9088.990025
279.8,30.62,30.27,1005.44,30.3,303.45,-0.32,0.10098,465,738.15,1.71,1.8113,1673.509688,1.793187,613.1,886.25,0.97,0.10227,1651171,76842,100.051384,17.93721529,0.894556242,0.873394313,0.393647337,9145.241601
279.4,30.53,30.39,1005.4,30.4,303.55,-0.32,0.10098,465,738.15,1.71,1.8113,1672.293478,1.793187,613.4,886.55,0.96,0.10226,1620659,76692,99.87763977,17.93721529,0.895056939,0.872326451,0.393853406,9140.456693
279.3,30.79,30.56,1005.35,30.6,303.75,-0.32,0.10098,465.3,738.45,1.71,1.8113,1673.046446,1.793187,613.6,886.75,0.99,0.10229,1589713,76636,99.9852066,17.93721529,0.895440628,0.872606692,0.394000138,9137.052632
278.6,30.36,30.76,1005.35,30.7,303.85,-0.32,0.10098,465.5,738.65,1.71,1.8113,1672.050108,1.793187,613.3,886.45,0.98,0.10228,1627214,76584,99.84287262,17.93721529,0.895529412,0.872333693,0.393279522,9153.794688
280.3,30.16,30.78,1005.34,30.9,304.05,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.741469,1.793187,613.9,887.05,0.97,0.10227,1593619,76586,100.0844955,17.93721529,0.896118867,0.872643063,0.395668957,9098.515162
278.5,30.03,30.8,1005.33,30.9,304.05,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.288107,1.793187,613.3,886.45,0.97,0.10227,1538734,76759,100.0197296,17.93721529,0.895912815,0.873042202,0.392242058,9178.006104
280.5,29.92,30.85,1005.37,30.8,303.95,-0.32,0.10098,465.8,738.95,1.7,1.8013,1671.828581,1.783287,613.7,886.85,1.01,0.10231,1619916,76436,99.81122589,17.83818578,0.892892685,0.872937299,0.3967283,9074.220321
278.8,29.73,31.05,1005.21,30.8,303.95,-0.32,0.10098,465.8,738.95,1.71,1.8113,1674.535399,1.793187,613.7,886.85,0.99,0.10229,1620364,76820,100.1979141,17.93721529,0.895412266,0.873370838,0.39235278,9175.416069
280.1,29.44,31.32,1005.34,30.8,303.95,-0.32,0.10098,465.8,738.95,1.71,1.8113,1671.076521,1.793187,613.6,886.75,0.98,0.10228,1638905,76397,99.70378876,17.93721529,0.895412266,0.871426904,0.396364793,9082.542306
279,28.29,31.6,1005.32,30.8,303.95,-0.32,0.10098,466,739.15,1.71,1.8113,1675.260168,1.793187,613.3,886.45,1,0.1023,1574280,76808,100.3014526,17.93721529,0.895000772,0.874259349,0.392695581,9167.406452
279.3,27.68,31.84,1005.29,30.8,303.95,-0.32,0.10098,465.8,738.95,1.7,1.8013,1671.747939,1.783287,614.1,887.25,0.98,0.10228,1574778,76432,99.79970551,17.83818578,0.892892685,0.87238552,0.39505174,9112.730397
279.3,27.35,31.99,1005.3,30.8,303.95,-0.32,0.10098,465.8,738.95,1.71,1.8113,1672.366324,1.793187,613.2,886.35,0.97,0.10227,1539806,76592,99.88804626,17.93721529,0.895412266,0.872611091,0.394226481,9131.80666
279.5,26.68,31.94,1005.28,30.8,303.95,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.273421,1.793187,613.6,886.75,0.96,0.10226,1633946,76724,100.0176315,17.93721529,0.895206472,0.872680957,0.393830043,9140.998927
279.4,27.03,31.97,1005.27,30.7,303.85,-0.32,0.10098,465.9,739.05,1.71,1.8113,1672.283011,1.793187,613.4,886.55,0.95,0.10225,1580031,76569,99.87614441,17.93721529,0.894706315,0.872300556,0.39448609,9125.797065
279.9,27.11,32.07,1005.28,30.6,303.75,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.606352,1.793187,613.5,886.65,0.95,0.10225,1561914,76604,100.0651932,17.93721529,0.894206388,0.872967865,0.395011481,9113.659164
279.2,27.03,32.27,1005.26,30.6,303.75,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.370085,1.793187,613.4,886.55,0.97,0.10227,1601420,76755,100.0314407,17.93721529,0.894617423,0.872979436,0.393248437,9154.518266
279.8,26.22,32.26,1005.17,30.7,303.85,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.398977,1.793187,613.6,886.75,0.96,0.10226,1633928,76653,100.0355682,17.93721529,0.894911947,0.872754779,0.394617936,9122.748034
278.7,26.66,32.33,1005.19,30.6,303.75,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.226691,1.793187,613.4,886.55,0.96,0.10226,1603042,76685,100.0109558,17.93721529,0.894617423,0.872875393,0.39290252,9162.578041
278.9,26.14,32.47,1005.26,30.6,303.75,-0.32,0.10098,465.6,738.75,1.71,1.8113,1672.261275,1.793187,613.3,886.45,0.98,0.10228,1584904,76509,99.87303925,17.93721529,0.894823082,0.872457989,0.394088948,9134.993546
278.3,25.93,32.57,1005.16,30.6,303.75,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.640211,1.793187,613.8,886.95,0.97,0.10227,1582386,76766,100.0700302,17.93721529,0.895028836,0.872694465,0.391924634,9185.439454
280.5,25.78,32.83,1005.08,30.6,303.75,-0.32,0.10098,465.5,738.65,1.71,1.8113,1671.354338,1.793187,613.5,886.65,0.99,0.10229,1615974,76460,99.74347687,17.93721529,0.895028836,0.871721475,0.396603771,9077.069519
279,25.4,32.91,1005.05,30.7,303.85,-0.32,0.10098,465.7,738.85,1.71,1.8113,1674.45059,1.793187,613.3,886.45,0.97,0.10227,1584606,76784,100.1857986,17.93721529,0.895117674,0.873725041,0.392818324,9164.541935
279.3,25.24,33.15,1005,30.6,303.75,-0.32,0.10098,465.7,738.85,1.71,1.8113,1671.979239,1.793187,613.8,886.95,0.97,0.10227,1610467,76516,99.83274841,17.93721529,0.894617423,0.871717027,0.394618048,9122.745435
279.1,25.25,33.38,1005.04,30.7,303.85,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.986815,1.793187,613.2,886.35,0.99,0.10229,1611410,76677,100.119545,17.93721529,0.895117674,0.873603165,0.393507479,9148.491938
278.3,25.12,33.66,1005.02,30.8,303.95,-0.31,0.10099,465.8,738.95,1.7,1.8013,1672.965857,1.783287,613.8,886.95,0.97,0.10227,1622428,76566,99.97369385,17.83641945,0.892847654,0.873417353,0.392948391,9161.508444
279.2,24.93,33.78,1005.1,30.9,304.05,-0.32,0.10098,466,739.15,1.7,1.8013,1672.051337,1.783287,613.9,887.05,0.96,0.10226,1532464,76393,99.8430481,17.83818578,0.892981165,0.87274732,0.395111905,9111.342765
278,24.96,33.64,1005.01,31,304.15,-0.32,0.10098,466.2,739.35,1.71,1.8113,1673.370245,1.793187,613.3,886.45,0.97,0.10227,1590961,76636,100.0314636,17.93721529,0.895589685,0.873090481,0.392166267,9179.779856
280,24.88,33.7,1004.91,31.1,304.25,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.753462,1.783287,614.1,887.25,0.96,0.10226,1635914,76408,99.94335175,17.83818578,0.893568556,0.872939008,0.396166243,9087.094286
278.6,24.98,33.78,1004.93,30.9,304.05,-0.32,0.10098,466.2,739.35,1.71,1.8113,1674.088019,1.793187,613.3,886.45,0.98,0.10228,1616126,76602,100.1340027,17.93721529,0.895089555,0.873531929,0.393187109,9155.946159
278.6,24.69,33.81,1005.05,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.937071,1.783287,613.9,887.05,0.97,0.10227,1630387,76460,99.9695816,17.83818578,0.892775976,0.873289273,0.393917328,9138.973439
278.9,24.62,33.68,1005.05,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.929167,1.783287,613.7,886.85,0.97,0.10227,1611050,76384,99.96845245,17.83818578,0.892775976,0.87350686,0.394733862,9120.068842
278.3,25.18,33.46,1005.03,30.8,303.95,-0.32,0.10098,466,739.15,1.71,1.8113,1673.198279,1.793187,613.6,886.75,0.95,0.10225,1588791,76587,100.006897,17.93721529,0.895000772,0.87261703,0.392840645,9164.0212
279.6,25.39,33.09,1004.96,30.7,303.85,-0.32,0.10098,466,739.15,1.7,1.8013,1672.524725,1.783287,613.3,886.45,0.95,0.10225,1632059,76525,99.91067505,17.83818578,0.891983761,0.873673511,0.394995453,9114.02897
279.2,25.62,33.22,1004.95,30.7,303.85,-0.32,0.10098,465.9,739.05,1.71,1.8113,1674.335234,1.793187,613.5,886.65,0.93,0.10223,1635092,76772,100.1693192,17.93721529,0.894706315,0.873356514,0.393161358,9156.545845
280.2,25.46,33.39,1004.86,30.6,303.75,-0.32,0.10098,465.8,738.95,1.71,1.8113,1671.912856,1.793187,613.1,886.25,0.96,0.10226,1601425,76588,99.82326508,17.93721529,0.894411859,0.872435515,0.395517469,9102
279.8,25.46,33.38,1004.95,30.6,303.75,-0.32,0.10098,465.9,739.05,1.71,1.8113,1675.583808,1.793187,613.5,886.65,0.96,0.10226,1595191,76877,100.3476868,17.93721529,0.894206388,0.874148395,0.39346812,9149.407076
278.5,25.45,33.4,1005.01,30.8,303.95,-0.32,0.10098,465.8,738.95,1.71,1.8113,1671.964552,1.793187,613.6,886.75,0.96,0.10226,1605411,76541,99.83065033,17.93721529,0.895412266,0.871910738,0.393359221,9151.940036
279.5,25.46,33.39,1004.99,30.9,304.05,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.649428,1.783287,613.7,886.85,0.96,0.10226,1596425,76448,99.92848969,17.83818578,0.893186448,0.873322233,0.395251886,9108.115921
278.7,25.46,33.39,1004.95,30.8,303.95,-0.32,0.10098,465.8,738.95,1.71,1.8113,1672.712233,1.793187,613.6,886.75,0.97,0.10227,1571684,76719,99.93746185,17.93721529,0.895412266,0.872370602,0.392728395,9166.640474
279.2,24.8,34.01,1004.99,30.9,304.05,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.03932,1.783287,613.7,886.85,1.01,0.10231,1564817,76386,99.84133148,17.83818578,0.893186448,0.8730616,0.395148113,9110.50788
280,24.83,33.92,1005.02,31,304.15,-0.32,0.10098,466,739.15,1.7,1.8013,1673.51332,1.783287,613.6,886.75,0.97,0.10227,1655580,76635,100.0519028,17.83818578,0.893480211,0.873961935,0.394992761,9114.091071
277.9,24.88,33.91,1004.94,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1673.226157,1.783287,613.2,886.35,0.97,0.10227,1656978,76590,100.0108795,17.83818578,0.892775976,0.87423729,0.392260651,9177.571069
279.7,24.7,34.08,1004.95,30.8,303.95,-0.32,0.10098,466,739.15,1.7,1.8013,1671.568655,1.783287,613.9,887.05,0.94,0.10224,1615966,76253,99.77409363,17.83818578,0.892482348,0.872422959,0.396546206,9078.387201
277.9,24.63,33.97,1004.93,30.9,304.05,-0.32,0.10098,466,739.15,1.7,1.8013,1674.163695,1.783287,612.9,886.05,0.95,0.10225,1539552,76776,100.1448135,17.83818578,0.892981165,0.875082173,0.391310348,9199.858942
279.8,24.56,34.14,1004.92,30.8,303.95,-0.32,0.10098,466,739.15,1.7,1.8013,1670.800146,1.783287,614,887.15,0.99,0.10229,1603888,76271,99.66430664,17.83818578,0.892482348,0.871956869,0.396594363,9077.284846
279.2,24.35,34.26,1004.95,30.8,303.95,-0.32,0.10098,465.9,739.05,1.71,1.8113,1674.30239,1.793187,613.5,886.65,0.97,0.10227,1604800,76786,100.1646271,17.93721529,0.895206472,0.873416264,0.393089675,9158.215616
279.4,24.6,34.08,1004.96,30.8,303.95,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.069708,1.783287,613.6,886.75,0.97,0.10227,1570050,76494,99.84567261,17.83818578,0.89268747,0.873111491,0.394872871,9116.858268
279.4,24.51,34.06,1004.99,30.8,303.95,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.807639,1.793187,613.5,886.65,0.96,0.10226,1594577,76622,100.0939484,17.93721529,0.895206472,0.873105896,0.394213221,9132.113815
278,24.7,33.99,1004.82,30.7,303.85,-0.32,0.10098,465.8,738.95,1.71,1.8113,1672.30966,1.793187,613.5,886.65,0.95,0.10225,1591063,76547,99.87995148,17.93721529,0.894911947,0.872205224,0.392622233,9169.119065
279.3,24.73,34.07,1004.99,30.9,304.05,-0.32,0.10098,465.8,738.95,1.7,1.8013,1672.423308,1.783287,613.9,887.05,0.96,0.10226,1629005,76422,99.89618683,17.83818578,0.893391826,0.872966665,0.395103433,9111.538131
278.2,23.73,34.14,1005.04,31,304.15,-0.32,0.10098,465.9,739.05,1.7,1.8013,1673.862807,1.783287,613.6,886.75,0.94,0.10224,1623443,76766,100.1018295,17.83818578,0.893685656,0.874108108,0.391783806,9188.741193
279.5,23.73,33.98,1004.87,31,304.15,-0.32,0.10098,465.8,738.95,1.7,1.8013,1670.596564,1.783287,614,887.15,0.94,0.10224,1566641,76218,99.63522339,17.83818578,0.893891196,0.871737695,0.396444622,9080.713417
278.5,23.66,33.92,1004.94,30.9,304.05,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.944891,1.793187,613.3,886.45,0.96,0.10226,1649092,76679,100.1135559,17.93721529,0.895706858,0.873408353,0.392651288,9168.440575
278.8,23.56,34.21,1005.01,30.9,304.05,-0.32,0.10098,465.8,738.95,1.7,1.8013,1672.195105,1.783287,613.9,887.05,0.95,0.10225,1619579,76466,99.86358643,17.83818578,0.893391826,0.872812308,0.39416918,9133.134146
278,22.64,34.51,1004.92,30.9,304.05,-0.32,0.10098,466,739.15,1.7,1.8013,1673.749694,1.783287,613.3,886.45,0.95,0.10225,1609783,76629,100.0856705,17.83818578,0.892981165,0.874394575,0.392202091,9178.941367
279.7,22.52,34.5,1004.91,31,304.15,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.054007,1.783287,614.1,887.25,0.96,0.10226,1612294,76369,99.84342957,17.83818578,0.893685656,0.872526539,0.395943876,9092.197712
278.3,22.36,34.39,1004.93,31,304.15,-0.32,0.10098,466,739.15,1.7,1.8013,1672.940222,1.783287,613.2,886.35,0.95,0.10225,1627547,76492,99.97003174,17.83818578,0.893480211,0.874029323,0.393328537,9152.653971
279,22.25,34.66,1004.89,31,304.15,-0.32,0.10098,466,739.15,1.7,1.8013,1672.978567,1.783287,614,887.15,0.96,0.10226,1610882,76496,99.97550964,17.83818578,0.893480211,0.873182796,0.394297246,9130.167742
278.3,22.3,34.64,1004.86,30.9,304.05,-0.32,0.10098,465.9,739.05,1.7,1.8013,1671.553702,1.783287,613.8,886.95,0.96,0.10226,1632977,76400,99.7719574,17.83818578,0.893186448,0.87256493,0.393802179,9141.645706
279,22.74,34.67,1004.87,30.9,304.05,-0.32,0.10098,466,739.15,1.7,1.8013,1673.407202,1.783287,613.6,886.75,1,0.1023,1602408,76523,100.0367432,17.83818578,0.892981165,0.873958939,0.394158125,9133.390323
278.1,22.62,34.51,1004.95,31,304.15,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.418448,1.783287,613.7,886.85,0.99,0.10229,1598928,76521,99.89549255,17.83818578,0.893685656,0.87324553,0.392896915,9162.708738
279,22.88,34.13,1004.83,31,304.15,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.713835,1.783287,613.9,887.05,0.97,0.10227,1612172,76309,99.93769073,17.83818578,0.893274861,0.873157724,0.395263497,9107.848387
278.8,23.24,34.11,1004.88,30.9,304.05,-0.32,0.10098,466,739.15,1.7,1.8013,1673.168158,1.783287,613.7,886.85,0.97,0.10227,1645653,76694,100.002594,17.83818578,0.892981165,0.873647624,0.392997373,9160.366571
279.7,23.13,34.34,1004.76,30.9,304.05,-0.32,0.10098,466,739.15,1.7,1.8013,1671.846686,1.783287,613.3,886.45,0.96,0.10226,1604643,76436,99.81381226,17.83818578,0.892981165,0.873293747,0.395596811,9100.174473
277.9,22.83,34.7,1004.82,31,304.15,-0.32,0.10098,466.2,739.35,1.71,1.8113,1674.675269,1.793187,613.9,887.05,0.95,0.10225,1570736,76716,100.2178955,17.93721529,0.895589685,0.873152217,0.391616393,9192.669306
278,22.38,34.76,1004.85,31.2,304.35,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.290221,1.783287,614,887.15,0.96,0.10226,1597099,76461,99.87717438,17.83818578,0.894067737,0.872777035,0.393063837,9158.817626
278.8,22.68,34.67,1004.8,31.1,304.25,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.716238,1.783287,613.4,886.55,0.97,0.10227,1642842,76332,99.93803406,17.83818578,0.893363232,0.873714821,0.39486114,9117.129125
277.8,22.84,34.6,1004.82,31.2,304.35,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.573508,1.783287,614,887.15,0.98,0.10228,1576628,76560,100.0605011,17.83818578,0.894067737,0.873572859,0.392273151,9177.278618
279.6,23.14,34.39,1004.89,31.2,304.35,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.902762,1.783287,613.9,887.05,0.98,0.10228,1661920,76342,99.82182312,17.83818578,0.894067737,0.872699272,0.395942299,9092.233906
277.6,23,34.15,1004.9,31.2,304.35,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.708144,1.783287,613.7,886.85,0.95,0.10225,1640003,76591,100.0797348,17.83818578,0.89365686,0.873925873,0.39183208,9187.60915
279.5,22.89,33.99,1004.81,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.152541,1.783287,613.9,887.05,0.95,0.10225,1585581,76391,99.8575058,17.83818578,0.893158003,0.872787207,0.395546808,9101.324866
278.9,23.37,33.78,1004.79,31,304.15,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.298415,1.783287,613.3,886.45,0.94,0.10224,1592704,76521,100.0212021,17.83818578,0.893069604,0.874109226,0.394027147,9136.426318
278.7,23.48,33.62,1004.79,30.9,304.05,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.581709,1.783287,613.6,886.75,0.96,0.10226,1593974,76545,99.91881561,17.83818578,0.892570882,0.87339347,0.393621134,9145.850377
278.9,23.51,33.68,1004.85,30.8,303.95,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.783102,1.783287,613.8,886.95,1,0.1023,1613084,76495,99.94758606,17.83818578,0.892277321,0.873369106,0.394161074,9133.321979
277.9,23.53,33.72,1004.75,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.854987,1.783287,613.3,886.45,0.97,0.10227,1627544,76598,99.95785522,17.83818578,0.892775976,0.873907668,0.392219683,9178.529687
279.7,23.38,33.86,1004.72,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1671.574316,1.783287,613.7,886.85,0.96,0.10226,1667158,76345,99.77490234,17.83818578,0.892775976,0.872688304,0.396068346,9089.340365
279,23.69,33.9,1004.73,30.9,304.05,-0.32,0.10098,466.2,739.35,1.71,1.8113,1674.306716,1.793187,613.4,886.55,0.96,0.10226,1585906,76713,100.1652451,17.93721529,0.895089555,0.873509932,0.393181888,9156.067742
278.5,23.82,33.84,1004.68,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.095129,1.783287,613.5,886.65,0.98,0.10228,1599554,76456,99.8493042,17.83818578,0.892775976,0.873257465,0.393796538,9141.776661
278.5,23.63,33.97,1004.77,31.1,304.25,-0.32,0.10098,466.2,739.35,1.7,1.8013,1674.024092,1.783287,614.1,887.25,0.97,0.10227,1600925,76537,100.1248703,17.83818578,0.893568556,0.873707237,0.393379779,9151.461759
277.7,23.85,34.12,1004.75,31.1,304.25,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.769675,1.783287,613.3,886.45,0.96,0.10226,1621948,76509,99.80281067,17.83818578,0.893568556,0.873248342,0.392393334,9174.467771
278.2,24.21,34,1004.77,31.1,304.25,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.372863,1.783287,613.9,887.05,0.97,0.10227,1649015,76377,100.0318375,17.83818578,0.893363232,0.873545977,0.393779222,9142.178648
278.1,24.09,33.85,1004.79,31.3,304.45,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.295882,1.783287,614.2,887.35,0.95,0.10225,1628477,76499,99.87798309,17.83818578,0.8943615,0.872538256,0.393009907,9160.074434
280.1,24.06,33.66,1004.73,31.2,304.35,-0.32,0.10098,466.4,739.55,1.7,1.8013,1671.588736,1.783287,613.7,886.85,0.94,0.10224,1608976,76271,99.77696228,17.83818578,0.89365686,0.872657216,0.397019589,9067.562656
278.7,24.59,33.57,1004.7,31,304.15,-0.32,0.10098,466.3,739.45,1.71,1.8113,1674.076643,1.793187,613.4,886.55,0.95,0.10225,1631389,76667,100.1323776,17.93721529,0.895383944,0.87335507,0.392994766,9160.427341
279.2,24.48,33.81,1004.79,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.85755,1.783287,614,887.15,0.98,0.10228,1564188,76542,99.95822144,17.83818578,0.892775976,0.873151096,0.394342763,9129.113897
278.9,24.29,33.88,1004.77,31,304.15,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.860564,1.783287,613.6,886.75,0.94,0.10224,1643626,76478,100.1015091,17.83818578,0.893069604,0.874106789,0.39424869,9131.292219
278.8,23.95,34.16,1004.72,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.773489,1.783287,613.9,887.05,0.93,0.10223,1644052,76605,99.94621277,17.83818578,0.892864443,0.873113646,0.393453959,9149.73637
278.6,23.77,34.4,1004.72,31,304.15,-0.32,0.10098,466.2,739.35,1.7,1.8013,1671.852347,1.783287,613.6,886.75,0.95,0.10225,1610273,76413,99.81462097,17.83818578,0.893069604,0.872943708,0.394159618,9133.355707
278.7,23.43,34.57,1004.86,31,304.15,-0.32,0.10098,466.2,739.35,1.71,1.8113,1673.488325,1.793187,613.7,886.85,0.96,0.10226,1546638,76551,100.0483322,17.93721529,0.895589685,0.872696365,0.393590283,9146.567277
279.1,23.83,34.04,1004.86,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.938033,1.783287,613.7,886.85,0.95,0.10225,1683699,76586,99.96971893,17.83818578,0.893158003,0.873472452,0.393975047,9137.63454
278.7,24.26,33.9,1004.83,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1674.327277,1.783287,613.8,886.95,0.94,0.10224,1590342,76567,100.1681824,17.83818578,0.892864443,0.874159244,0.393508035,9148.47901
279.1,24.31,33.98,1004.71,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.277403,1.783287,613.5,886.65,0.96,0.10226,1629665,76515,99.87534332,17.83818578,0.892365882,0.87332529,0.394340626,9129.163382
278.5,23.85,34.23,1004.74,30.9,304.05,-0.32,0.10098,466.3,739.45,1.7,1.8013,1674.075522,1.783287,613.6,886.75,0.95,0.10225,1592956,76574,100.1322174,17.83818578,0.892365882,0.87425307,0.3931897,9155.885817
278,23.83,34.29,1004.74,31,304.15,-0.32,0.10098,466.1,739.25,1.7,1.8013,1673.198706,1.783287,614,887.15,0.97,0.10227,1588355,76631,100.006958,17.83818578,0.893274861,0.873332302,0.392191855,9179.180935
