Power,H,T,P,t1,T1,p1,P1,t2,T2,p2,P2,T3,P3,t4,T4,p4,P4,m4,m_gas,CLCSO,pai,c_efficiency,t_efficiency,h_efficiency,h_consumption
278.9,23.47,34.54,1004.8,31.1,304.25,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.062498,1.783287,613.6,886.75,0.96,0.10226,1639521,76432,99.84464264,17.83818578,0.893568556,0.873087434,0.394485966,9125.799928
278.7,22.97,34.65,1004.88,31.1,304.25,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.854422,1.783287,613.9,887.05,0.96,0.10226,1562043,76576,100.1006317,17.83818578,0.893568556,0.873809663,0.393461786,9149.55436
278.6,23.9,34.09,1004.84,31.1,304.25,-0.32,0.10098,466.3,739.45,1.7,1.8013,1671.942656,1.783287,613.9,887.05,0.92,0.10222,1663848,76371,99.82752228,17.83818578,0.893363232,0.872604021,0.394376385,9128.335607
278,23.68,34.38,1004.84,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1673.742804,1.783287,613.8,886.95,0.97,0.10227,1637069,76461,100.0846863,17.83818578,0.893158003,0.873874855,0.393063837,9158.817626
278.4,23.56,34.64,1004.78,31.2,304.35,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.29727,1.783287,613.7,886.85,0.96,0.10226,1568062,76444,99.87818146,17.83818578,0.893862252,0.873114677,0.393716934,9143.625
278.7,23.45,34.7,1004.85,31.3,304.45,-0.32,0.10098,466.5,739.65,1.7,1.8013,1673.213019,1.783287,613.9,887.05,0.96,0.10226,1635259,76427,100.0090027,17.83818578,0.893950488,0.873432023,0.394228868,9131.751346
278.6,23.66,34.5,1004.81,31.2,304.35,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.834586,1.783287,614,887.15,0.95,0.10225,1617378,76465,99.9549408,17.83818578,0.893451564,0.873078144,0.39389157,9139.57107
279.1,23.57,34.59,1004.8,31.2,304.35,-0.32,0.10098,466.6,739.75,1.7,1.8013,1673.154005,1.783287,613.4,886.55,0.93,0.10223,1619534,76495,100.0005722,17.83818578,0.893246361,0.873893306,0.394443728,9126.777141
279.5,23.4,34.82,1004.82,31.1,304.25,-0.32,0.10098,466.5,739.65,1.7,1.8013,1674.091543,1.783287,614,887.15,0.96,0.10226,1612797,76553,100.1345062,17.83818578,0.892952868,0.873838157,0.394709759,9120.62576
277.5,23.32,34.72,1004.81,31,304.15,-0.32,0.10098,466.4,739.55,1.71,1.8113,1673.239562,1.793187,613.5,886.65,0.95,0.10225,1615913,76609,100.0127945,17.93721529,0.895178298,0.872752259,0.391598898,9193.08
279.4,23.99,34.28,1004.88,31.1,304.25,-0.32,0.10098,466.4,739.55,1.7,1.8013,1672.668066,1.783287,613.8,886.95,0.95,0.10225,1625630,76328,99.93115234,17.83818578,0.893158003,0.87320227,0.39573165,9097.073729
278.6,24.3,34.07,1004.84,31.1,304.25,-0.32,0.10098,466.4,739.55,1.71,1.8113,1674.331282,1.793187,613.6,886.75,0.93,0.10223,1562407,76738,100.1687546,17.93721529,0.895678333,0.873243317,0.392490278,9172.201723
279.5,24.83,33.91,1004.8,31.1,304.25,-0.32,0.10098,466.5,739.65,1.7,1.8013,1672.522322,1.783287,613.5,886.65,0.97,0.10227,1597780,76392,99.91033173,17.83818578,0.892952868,0.873489437,0.39554163,9101.444007
278.6,24.68,33.97,1004.84,31,304.15,-0.32,0.10098,466.4,739.55,1.71,1.8113,1674.610647,1.793187,613.4,886.55,0.95,0.10225,1638037,76744,100.2086639,17.93721529,0.895178298,0.873668586,0.392459592,9172.91888
279.1,24.47,34.14,1004.8,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.643927,1.783287,613.9,887.05,0.97,0.10227,1622332,76414,99.92770386,17.83818578,0.892864443,0.873116521,0.394861844,9117.112863
278.7,24.21,34.21,1004.86,31,304.15,-0.32,0.10098,466.4,739.55,1.71,1.8113,1674.072371,1.793187,613.4,886.55,0.97,0.10227,1629503,76653,100.1317673,17.93721529,0.895178298,0.873392076,0.393066543,9158.754575
278,24,34.24,1004.81,31.1,304.25,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.779868,1.783287,613.8,886.95,0.98,0.10228,1604446,76586,100.0899811,17.83818578,0.893363232,0.873916492,0.392422297,9173.790647
280.1,23.92,34.3,1004.76,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1671.244269,1.783287,613.9,887.05,0.95,0.10225,1605946,76332,99.72775269,17.83818578,0.892864443,0.87225128,0.396702315,9074.814709
277.9,23.56,34.32,1004.82,30.9,304.05,-0.32,0.10098,466.3,739.45,1.71,1.8113,1675.072768,1.793187,613.1,886.25,0.95,0.10225,1613033,76862,100.2746811,17.93721529,0.894883976,0.874272235,0.390872515,9210.164088
280.7,23.67,34.27,1004.81,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1670.938094,1.783287,614,887.15,0.95,0.10225,1600885,76252,99.68401337,17.83818578,0.892775976,0.87195924,0.39796918,9045.926612
278.6,23.82,33.98,1004.77,30.9,304.05,-0.32,0.10098,466.2,739.35,1.71,1.8113,1675.667868,1.793187,613.3,886.45,0.97,0.10227,1592402,76867,100.3596954,17.93721529,0.895089555,0.874439051,0.391831591,9187.620603
278.4,24.32,33.81,1004.76,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1671.806899,1.783287,613.8,886.95,0.97,0.10227,1574221,76294,99.80812836,17.83818578,0.892775976,0.872734116,0.394491012,9125.68319
278.4,24.52,33.71,1004.75,30.9,304.05,-0.32,0.10098,466,739.15,1.7,1.8013,1672.982306,1.783287,613.5,886.65,0.95,0.10225,1619103,76560,99.9760437,17.83818578,0.892981165,0.873720757,0.393120393,9157.5
277.7,24.66,33.71,1004.75,31,304.15,-0.32,0.10098,466.1,739.25,1.7,1.8013,1673.130988,1.783287,613.7,886.85,0.97,0.10227,1632850,76532,99.99728394,17.83818578,0.893274861,0.873625734,0.392275409,9177.225783
279.4,25.06,33.6,1004.82,31,304.15,-0.32,0.10098,466.1,739.25,1.7,1.8013,1671.834776,1.783287,613.6,886.75,0.97,0.10227,1565203,76376,99.8121109,17.83818578,0.893274861,0.872972952,0.395482945,9102.79456
277.9,25.32,33.55,1004.81,31,304.15,-0.32,0.10098,466,739.15,1.7,1.8013,1673.538473,1.783287,613.7,886.85,0.99,0.10229,1602288,76621,100.0554962,17.83818578,0.893480211,0.873905303,0.392101947,9181.285714
279,25.63,33.37,1004.82,31.1,304.25,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.42021,1.783287,613.8,886.95,0.98,0.10228,1590740,76429,99.89574432,17.83818578,0.893773974,0.873115603,0.394642899,9122.170968
278.4,25.23,33.31,1004.82,31.1,304.25,-0.32,0.10098,466.2,739.35,1.7,1.8013,1674.082572,1.783287,613.7,886.85,0.97,0.10227,1596872,76495,100.1332245,17.83818578,0.893568556,0.874185837,0.393454439,9149.725216
278.3,24.97,33.03,1004.8,31,304.15,-0.32,0.10098,466,739.15,1.7,1.8013,1672.706198,1.783287,613.7,886.85,0.96,0.10226,1588413,76488,99.93659973,17.83818578,0.893480211,0.873355685,0.393349107,9152.17535
280.3,25.69,32.77,1004.76,30.8,303.95,-0.32,0.10098,466,739.15,1.7,1.8013,1673.025885,1.783287,613.5,886.65,0.92,0.10222,1599032,76473,99.98226929,17.83818578,0.892482348,0.873686951,0.396253615,9085.090617
279.9,25.78,32.6,1004.79,30.8,303.95,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.525068,1.793187,613.6,886.75,0.96,0.10226,1615725,76776,100.0535812,17.93721529,0.895412266,0.872828904,0.394126543,9134.122186
280.4,26.01,32.58,1004.76,30.8,303.95,-0.32,0.10098,466,739.15,1.71,1.8113,1673.860938,1.793187,613.6,886.75,0.93,0.10223,1600830,76583,100.1015625,17.93721529,0.895000772,0.872967044,0.395825621,9094.914051
278.9,26.07,32.61,1004.78,30.7,303.85,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.798132,1.793187,613.5,886.65,0.99,0.10229,1641500,76644,100.0925903,17.93721529,0.894706315,0.873159563,0.393394804,9151.112227
279.8,25.91,32.6,1004.72,30.7,303.85,-0.32,0.10098,465.7,738.85,1.7,1.8013,1673.104338,1.783287,613.8,886.95,0.99,0.10229,1564289,76563,99.99347687,17.83818578,0.892598922,0.873538557,0.39508181,9112.036812
279.3,25.78,32.47,1004.74,30.7,303.85,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.568434,1.793187,613.2,886.35,0.97,0.10227,1514557,76450,100.0597763,17.93721529,0.895117674,0.873317889,0.394958726,9114.876477
278.7,25.58,32.46,1004.77,30.7,303.85,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.804541,1.793187,613.6,886.75,0.98,0.10228,1569564,76693,100.0935059,17.93721529,0.895117674,0.873032655,0.392861535,9163.533907
280.3,25.52,32.5,1004.73,30.6,303.75,-0.32,0.10098,465.7,738.85,1.71,1.8113,1672.544699,1.793187,613.6,886.75,1,0.1023,1599091,76521,99.91352844,17.93721529,0.894617423,0.872331206,0.396005054,9090.793079
279.1,25.39,32.59,1004.7,30.6,303.75,-0.32,0.10098,465.7,738.85,1.71,1.8113,1674.331762,1.793187,613.2,886.35,0.97,0.10227,1594510,76756,100.1688232,17.93721529,0.894617423,0.873766172,0.393102467,9157.917592
279.9,25.37,32.74,1004.78,30.7,303.85,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.171416,1.793187,613.4,886.55,1,0.1023,1556832,76623,100.0030594,17.93721529,0.895117674,0.872921875,0.394913531,9115.919614
278.6,25.37,32.91,1004.77,30.7,303.85,-0.32,0.10098,465.8,738.95,1.71,1.8113,1674.974608,1.793187,613.6,886.75,0.99,0.10229,1596017,76753,100.2606583,17.93721529,0.894911947,0.873739533,0.392413572,9173.994616
278.5,25.24,33.06,1004.71,30.8,303.95,-0.32,0.10098,465.8,738.95,1.7,1.8013,1672.040549,1.783287,613.7,886.85,0.98,0.10228,1616176,76467,99.84150696,17.83818578,0.892892685,0.873002919,0.393739889,9143.091921
279.2,25.17,33.27,1004.69,30.8,303.95,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.635939,1.793187,613.2,886.35,0.97,0.10227,1656447,76572,100.0694199,17.93721529,0.895206472,0.873357549,0.394188264,9132.691977
278.5,25.15,33.37,1004.71,30.8,303.95,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.529555,1.793187,613.7,886.85,0.97,0.10227,1592816,76627,100.0542221,17.93721529,0.895412266,0.872740346,0.392917746,9162.22298
279.5,24.91,33.41,1004.7,30.8,303.95,-0.32,0.10098,465.9,739.05,1.7,1.8013,1671.982123,1.783287,613.4,886.55,0.95,0.10225,1634457,76421,99.8331604,17.83818578,0.89268747,0.873242596,0.395391531,9104.899106
280.4,25.02,33.21,1004.69,30.8,303.95,-0.32,0.10098,465.9,739.05,1.71,1.8113,1674.780531,1.793187,613.4,886.55,0.94,0.10224,1604310,76682,100.232933,17.93721529,0.895206472,0.873748515,0.395314592,9106.671184
277.6,24.89,33.31,1004.65,30.7,303.85,-0.32,0.10098,465.8,738.95,1.71,1.8113,1673.141669,1.793187,613.3,886.45,0.97,0.10227,1662819,76621,99.99880981,17.93721529,0.894911947,0.872956117,0.391678663,9191.207853
279.8,25,33.44,1004.68,30.8,303.95,-0.32,0.10098,465.8,738.95,1.7,1.8013,1673.058676,1.783287,613.8,886.95,0.97,0.10227,1626176,76417,99.98695374,17.83818578,0.892892685,0.873472032,0.395836642,9094.660829
278.6,24.86,33.63,1004.68,30.8,303.95,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.73992,1.793187,613.1,886.25,0.97,0.10227,1612334,76688,100.0842743,17.93721529,0.895206472,0.87352956,0.392746178,9166.225413
279,24.59,33.97,1004.69,30.8,303.95,-0.32,0.10098,466,739.15,1.7,1.8013,1673.274222,1.783287,613.5,886.65,0.95,0.10225,1539667,76506,100.017746,17.83818578,0.892482348,0.873892631,0.394245708,9131.36129
278.7,24.52,34,1004.67,30.8,303.95,-0.32,0.10098,465.8,738.95,1.7,1.8013,1673.634604,1.783287,613.9,887.05,0.96,0.10226,1564512,76658,100.0692291,17.83818578,0.892892685,0.873680272,0.393040905,9159.351991
279.6,24.52,34.09,1004.7,30.9,304.05,-0.32,0.10098,465.7,738.85,1.7,1.8013,1671.939078,1.783287,613.7,886.85,0.98,0.10228,1639019,76479,99.82701111,17.83818578,0.893597297,0.872943077,0.395233032,9108.550429
278.2,24.36,34.25,1004.65,30.9,304.05,-0.32,0.10098,465.9,739.05,1.7,1.8013,1674.302443,1.783287,613.4,886.55,0.93,0.10223,1618557,76600,100.1646347,17.83818578,0.893186448,0.874568889,0.392632842,9168.871316
278.3,24.28,34.16,1004.68,31,304.15,-0.32,0.10098,465.8,738.95,1.7,1.8013,1671.980788,1.783287,613.8,886.95,0.95,0.10225,1598469,76434,99.83296967,17.83818578,0.893891196,0.872797089,0.393627005,9145.713978
278.3,24.3,34.18,1004.64,31,304.15,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.428275,1.783287,613.8,886.95,0.95,0.10225,1620058,76414,99.89689636,17.83818578,0.893685656,0.87306094,0.39373003,9143.320877
278.7,24.38,34,1004.68,31.1,304.25,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.683127,1.783287,613.5,886.65,0.95,0.10225,1617145,76496,99.93330383,17.83818578,0.894185094,0.873544545,0.393873271,9139.995694
278.3,24.42,34.12,1004.66,31.1,304.25,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.694395,1.783287,613.5,886.65,0.99,0.10229,1629293,76428,99.93491364,17.83818578,0.893773974,0.87363045,0.393657907,9144.996047
278.1,24.18,34.21,1004.71,31.1,304.25,-0.32,0.10098,466,739.15,1.7,1.8013,1673.537139,1.783287,614,887.15,0.98,0.10228,1623591,76543,100.0553055,17.83818578,0.893979487,0.873551443,0.392783989,9165.343042
277.8,24.15,34.35,1004.68,31,304.15,-0.32,0.10098,466,739.15,1.7,1.8013,1671.69528,1.783287,613.6,886.75,0.97,0.10227,1481984,76388,99.79218292,17.83818578,0.893480211,0.872890673,0.393156418,9156.660907
278.7,24.34,34.31,1004.69,31.1,304.25,-0.32,0.10098,466,739.15,1.7,1.8013,1673.881178,1.783287,613.7,886.85,0.98,0.10228,1594752,76443,100.104454,17.83818578,0.893979487,0.874087177,0.394146354,9133.663079
277.7,24.05,34.34,1004.71,31.2,304.35,-0.32,0.10098,466.1,739.25,1.7,1.8013,1672.339621,1.783287,613.8,886.95,0.96,0.10226,1641711,76499,99.88423157,17.83818578,0.894273317,0.873028484,0.392444628,9173.268635
279.9,24.29,34.25,1004.74,31.1,304.25,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.468809,1.783287,613.8,886.95,0.95,0.10225,1564875,76368,99.90268707,17.83818578,0.893568556,0.873084833,0.396232184,9085.581994
278.3,24.22,34.31,1004.74,31.1,304.25,-0.32,0.10098,466.2,739.35,1.71,1.8113,1674.177313,1.793187,613.3,886.45,0.98,0.10228,1646711,76786,100.146759,17.93721529,0.896090044,0.873584365,0.391822552,9187.832555
279.4,24.17,34.4,1004.75,31.1,304.25,-0.32,0.10098,466.3,739.45,1.7,1.8013,1672.204398,1.783287,613.7,886.85,0.97,0.10227,1586804,76354,99.86491394,17.83818578,0.893363232,0.87307973,0.395596896,9100.172513
278.4,24.34,34.32,1004.74,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1674.776793,1.783287,613.6,886.75,0.95,0.10225,1601475,76673,100.232399,17.83818578,0.892864443,0.874665369,0.392541016,9171.016164
278.5,24.39,34.36,1004.76,31,304.15,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.510092,1.783287,613.5,886.65,0.94,0.10224,1630350,76446,99.90858459,17.83818578,0.893069604,0.873422785,0.393848051,9140.580969
279.3,24.1,34.49,1004.77,30.9,304.05,-0.32,0.10098,466.2,739.35,1.71,1.8113,1673.634711,1.793187,613.6,886.75,0.97,0.10227,1622157,76487,100.0692444,17.93721529,0.895089555,0.872913097,0.394767668,9119.287863
278.8,23.95,34.66,1004.78,30.9,304.05,-0.32,0.10098,466.2,739.35,1.71,1.8113,1674.161612,1.793187,613.7,886.85,0.97,0.10227,1584920,76765,100.144516,17.93721529,0.895089555,0.873111793,0.39263389,9168.846844
279.3,23.88,34.65,1004.73,31,304.15,-0.32,0.10098,466.3,739.45,1.7,1.8013,1673.407896,1.783287,613.2,886.35,0.95,0.10225,1621445,76507,100.0368423,17.83818578,0.892864443,0.874304571,0.39466447,9121.672395
278.6,23.51,34.84,1004.69,31,304.15,-0.32,0.10098,466.2,739.35,1.7,1.8013,1674.350508,1.783287,613.9,887.05,0.96,0.10226,1655374,76642,100.1715012,17.83818578,0.893069604,0.874101546,0.392981902,9160.727207
278.2,23.41,34.86,1004.63,31,304.15,-0.32,0.10098,466.2,739.35,1.7,1.8013,1672.347418,1.783287,613.3,886.45,0.96,0.10226,1659923,76470,99.88534546,17.83818578,0.893069604,0.873588871,0.393300323,9153.310568
279.7,23.57,34.84,1004.66,30.9,304.05,-0.32,0.10098,466.1,739.25,1.7,1.8013,1674.10073,1.783287,613.6,886.75,0.97,0.10227,1604466,76427,100.1358185,17.83818578,0.892775976,0.874307563,0.395643396,9099.102967
277.9,23.42,34.98,1004.63,30.9,304.05,-0.32,0.10098,466.1,739.25,1.71,1.8113,1673.100813,1.793187,613.5,886.65,0.97,0.10227,1602946,76614,99.99297333,17.93721529,0.895295228,0.872710161,0.392137772,9180.446923
279.7,23.17,35.21,1004.6,31,304.15,-0.32,0.10098,466.1,739.25,1.7,1.8013,1673.335158,1.783287,613.6,886.75,0.95,0.10225,1616078,76361,100.0264511,17.83818578,0.893274861,0.873817411,0.395985357,9091.245263
278.7,23.46,35.11,1004.6,30.9,304.05,-0.32,0.10098,466,739.15,1.71,1.8113,1673.009329,1.793187,613.7,886.85,0.96,0.10226,1632679,76635,99.97990417,17.93721529,0.895500996,0.872414675,0.393158866,9156.603875
279.5,23.63,35.1,1004.55,30.9,304.05,-0.32,0.10098,466.2,739.35,1.71,1.8113,1673.374197,1.793187,613.2,886.35,0.95,0.10225,1635171,76506,100.0320282,17.93721529,0.895089555,0.873164247,0.394952242,9115.026118
278.8,23.69,35.16,1004.62,30.9,304.05,-0.32,0.10098,466.1,739.25,1.71,1.8113,1674.391524,1.793187,613.8,886.95,0.95,0.10225,1614125,76662,100.1773605,17.93721529,0.895295228,0.873096451,0.393161417,9156.544476
278.5,23.78,35.14,1004.56,31,304.15,-0.32,0.10098,466.2,739.35,1.7,1.8013,1673.244795,1.783287,613.8,886.95,0.99,0.10229,1644284,76561,100.0135422,17.83818578,0.893069604,0.873621286,0.393256464,9154.331418
278.6,23.51,35.07,1004.62,31,304.15,-0.32,0.10098,466,739.15,1.7,1.8013,1673.436362,1.783287,614.1,887.25,1,0.1023,1580062,76502,100.0409088,17.83818578,0.893480211,0.873420625,0.393701066,9143.993539
277.9,23.8,34.72,1004.6,31,304.15,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.208243,1.783287,613.7,886.85,0.97,0.10227,1618915,76463,99.86546326,17.83818578,0.893685656,0.873081997,0.39291217,9162.353005
279.7,23.89,34.58,1004.58,31,304.15,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.913519,1.783287,613.9,887.05,0.95,0.10225,1603352,76419,99.96621704,17.83818578,0.893685656,0.873235776,0.395684814,9098.150518
278.1,24.23,34.48,1004.61,30.9,304.05,-0.31,0.10099,465.8,738.95,1.71,1.8113,1672.914374,1.793187,613.7,886.85,0.95,0.10225,1587255,76711,99.96633911,17.93543915,0.895867688,0.872339079,0.391923777,9185.459547
279.2,24.12,34.68,1004.57,30.9,304.05,-0.32,0.10098,465.9,739.05,1.7,1.8013,1672.737067,1.783287,613.6,886.75,0.98,0.10228,1626050,76482,99.94100952,17.83818578,0.893186448,0.873524634,0.394652124,9121.957736
278.4,24.3,34.68,1004.66,31,304.15,-0.32,0.10098,466.1,739.25,1.7,1.8013,1674.464316,1.783287,613.9,887.05,0.98,0.10228,1636255,76694,100.1877594,17.83818578,0.893274861,0.874208143,0.392433532,9173.528017
278.6,24.35,34.48,1004.64,31.1,304.25,-0.32,0.10098,466,739.15,1.7,1.8013,1671.84973,1.783287,613.8,886.95,0.97,0.10227,1630859,76380,99.81424713,17.83818578,0.893979487,0.872759383,0.394329915,9129.411342
279,24.66,34.19,1004.59,31,304.15,-0.32,0.10098,466.1,739.25,1.7,1.8013,1673.551131,1.783287,613.4,886.55,0.98,0.10228,1608942,76393,100.0573044,17.83818578,0.893274861,0.874226182,0.394828874,9117.874194
278.3,25.27,33.65,1004.57,30.9,304.05,-0.32,0.10098,466,739.15,1.7,1.8013,1672.927138,1.783287,613.9,887.05,0.97,0.10227,1740812,76553,99.96816254,17.83818578,0.892981165,0.873283421,0.39301512,9159.952928
279.4,25.35,33.5,1004.61,30.8,303.95,-0.32,0.10098,465.8,738.95,1.7,1.8013,1672.682005,1.783287,613.7,886.85,0.95,0.10225,1633619,76441,99.93314362,17.83818578,0.892892685,0.873321617,0.395146654,9110.541518
278.6,25.92,33.1,1004.62,30.8,303.95,-0.32,0.10098,465.9,739.05,1.71,1.8113,1673.521437,1.793187,613.4,886.55,0.97,0.10227,1569042,76682,100.0530624,17.93721529,0.895206472,0.873068395,0.392776909,9165.508256
279,26.26,32.84,1004.57,30.8,303.95,-0.32,0.10098,465.8,738.95,1.7,1.8013,1673.330939,1.783287,613.9,887.05,0.97,0.10227,1572062,76563,100.0258484,17.83818578,0.892892685,0.873521288,0.393952198,9138.164516
278.9,26.72,32.67,1004.57,30.8,303.95,-0.32,0.10098,465.7,738.85,1.71,1.8113,1673.426054,1.793187,613.3,886.45,0.96,0.10226,1573992,76607,100.0394363,17.93721529,0.895618156,0.87310353,0.393584808,9146.694514
277.8,27.06,32.64,1004.6,30.9,304.05,-0.32,0.10098,465.7,738.85,1.7,1.8013,1673.19406,1.783287,613.6,886.75,0.95,0.10225,1585976,76569,100.0062943,17.83818578,0.893597297,0.87373434,0.392227043,9178.357451
278.8,27.26,32.51,1004.52,30.9,304.05,-0.32,0.10098,465.7,738.85,1.7,1.8013,1672.107199,1.783287,613.7,886.85,0.95,0.10225,1680950,76303,99.85102844,17.83818578,0.893597297,0.872982811,0.395011212,9113.665352
278.2,27.52,32.33,1004.56,30.9,304.05,-0.32,0.10098,465.5,738.65,1.7,1.8013,1672.496313,1.783287,613.5,886.65,0.99,0.10229,1655503,76560,99.90661621,17.83818578,0.894008525,0.873513738,0.392837979,9164.083393
279.7,27.83,32.24,1004.55,30.8,303.95,-0.32,0.10098,465.5,738.65,1.7,1.8013,1672.166426,1.783287,613.5,886.65,1.05,0.10235,1578252,76449,99.85948944,17.83818578,0.893508898,0.873438147,0.39552954,9101.722202
279.2,27.82,32.14,1004.52,30.7,303.85,-0.32,0.10098,465.5,738.65,1.71,1.8113,1674.092185,1.793187,613.4,886.55,1.07,0.10237,1585291,76684,100.1345978,17.93721529,0.895529412,0.873601262,0.393612537,9146.050143
279.2,27.84,32.1,1004.55,30.6,303.75,-0.32,0.10098,465.4,738.55,1.71,1.8113,1673.018942,1.793187,613.4,886.55,1.05,0.10235,1639317,76638,99.98127747,17.93721529,0.895234685,0.872930915,0.393848793,9140.563754
280.4,27.77,31.95,1004.61,30.6,303.75,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.888922,1.793187,613.5,886.65,0.99,0.10229,1626115,76614,100.1055603,17.93721529,0.895028836,0.873212909,0.395665459,9098.595578
278.4,28.15,31.73,1004.5,30.7,303.85,-0.32,0.10098,465.5,738.65,1.71,1.8113,1673.296439,1.793187,613,886.15,0.99,0.10229,1602748,76786,100.0209198,17.93721529,0.895529412,0.873419477,0.391963344,9184.532328
280.8,28.51,31.6,1004.56,30.6,303.75,-0.32,0.10098,465.7,738.85,1.71,1.8113,1672.113875,1.793187,613.7,886.85,0.96,0.10226,1608897,76445,99.85198212,17.93721529,0.894617423,0.871887639,0.397105851,9065.592949
279,29.08,31.56,1004.54,30.6,303.75,-0.32,0.10098,465.6,738.75,1.71,1.8113,1675.014288,1.793187,612.9,886.05,0.95,0.10225,1622251,76923,100.2663269,17.93721529,0.894823082,0.874459614,0.3921085,9181.132258
279.9,29.23,31.52,1004.54,30.6,303.75,-0.32,0.10098,465.5,738.65,1.7,1.8013,1672.197348,1.783287,613.6,886.75,0.96,0.10226,1572339,76510,99.86390686,17.83818578,0.892510334,0.873166936,0.395496791,9102.475884
279.9,29.28,31.42,1004.59,30.6,303.75,-0.32,0.10098,465.5,738.65,1.71,1.8113,1674.090529,1.793187,613.2,886.35,0.97,0.10227,1652490,76745,100.1343613,17.93721529,0.895028836,0.873624546,0.394285744,9130.434084
279,29.22,31.36,1004.5,30.5,303.65,-0.32,0.10098,465.4,738.55,1.71,1.8113,1673.438551,1.793187,613.1,886.25,0.96,0.10226,1575438,76725,100.0412216,17.93721529,0.894734176,0.873332761,0.393120393,9157.5
280.8,29.6,31.33,1004.54,30.5,303.65,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.615515,1.793187,613.3,886.45,0.96,0.10226,1603347,76512,99.92364502,17.93721529,0.894939957,0.872626949,0.396758113,9073.538462
279.7,30.1,31.25,1004.56,30.4,303.55,-0.32,0.10098,465.4,738.55,1.71,1.8113,1674.540419,1.793187,613,886.15,0.96,0.10226,1741581,76861,100.1986313,17.93721529,0.894233898,0.874090611,0.393409373,9150.773329
280.4,30.48,31.2,1004.58,30.4,303.55,-0.32,0.10098,465.3,738.45,1.71,1.8113,1672.61434,1.793187,613.6,886.75,1,0.1023,1581151,76580,99.92347717,17.93721529,0.894439517,0.872372193,0.395841127,9094.557775
279.3,30.8,31.13,1004.61,30.3,303.45,-0.32,0.10098,465.2,738.35,1.71,1.8113,1674.091864,1.793187,613.2,886.35,1,0.1023,1626797,76921,100.134552,17.93721529,0.894144857,0.873684615,0.392540328,9171.032223
280.9,31.07,31.07,1004.53,30.3,303.45,-0.32,0.10098,465,738.15,1.71,1.8113,1672.838805,1.793187,613.3,886.45,0.98,0.10228,1618982,76681,99.95554352,17.93721529,0.894556242,0.872797772,0.396024668,9090.342827
280.8,31.09,30.97,1004.5,30.2,303.35,-0.32,0.10098,464.9,738.05,1.71,1.8113,1673.83103,1.793187,613.1,886.25,0.99,0.10229,1596706,76862,100.09729,17.93721529,0.894261447,0.873622593,0.394951429,9115.044872
278.6,31.38,30.93,1004.51,30.1,303.25,-0.32,0.10098,464.9,738.05,1.71,1.8113,1673.621947,1.793187,613.1,886.25,0.96,0.10226,1632658,76843,100.067421,17.93721529,0.893761047,0.873440504,0.39195397,9184.751974
280.8,31.33,30.85,1004.48,30.1,303.25,-0.32,0.10098,464.9,738.05,1.71,1.8113,1673.010237,1.793187,613.3,886.45,1,0.1023,1649502,76671,99.98003387,17.93721529,0.893761047,0.872938076,0.395935318,9092.394231
280.6,31.53,30.84,1004.49,30.1,303.25,-0.32,0.10098,464.7,737.85,1.71,1.8113,1674.294432,1.793187,613.1,886.25,1.01,0.10231,1656652,77009,100.1634903,17.93721529,0.89417235,0.873934214,0.393916752,9138.986814
281.1,31.69,30.78,1004.51,30.1,303.25,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.077849,1.793187,613.2,886.35,1.04,0.10234,1555132,76794,99.98969269,17.93721529,0.894378143,0.873167795,0.395723483,9097.261473
280.2,31.66,30.72,1004.49,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1674.160811,1.793187,613,886.15,1.04,0.10234,1623481,76873,100.1444016,17.93721529,0.893671856,0.874025974,0.394051122,9135.87045
280.2,31.72,30.7,1004.49,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1672.93611,1.793187,613.2,886.35,1.02,0.10232,1552748,76776,99.96944427,17.93721529,0.894083212,0.873044961,0.394548972,9124.342612
280.6,31.79,30.69,1004.48,30,303.15,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.675727,1.793187,613.1,886.25,1.02,0.10232,1681387,76786,100.0751038,17.93721529,0.893877487,0.873590645,0.395060755,9112.522452
280.7,31.87,30.68,1004.48,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1672.96575,1.793187,613.1,886.25,1.01,0.10231,1612785,76872,99.97367859,17.93721529,0.894083212,0.873153632,0.394759418,9119.478447
280.4,32.03,30.69,1004.45,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1673.407256,1.793187,613.1,886.25,1,0.1023,1626857,76774,100.0367508,17.93721529,0.894083212,0.873393394,0.394840877,9117.597004
280.7,32.08,30.65,1004.46,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1673.299804,1.793187,613.2,886.35,0.98,0.10228,1662952,76901,100.0214005,17.93721529,0.894083212,0.873179784,0.394610551,9122.918774
280.7,32.17,30.61,1004.5,30,303.15,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.139319,1.793187,612.9,886.05,0.99,0.10229,1623301,76899,99.99847412,17.93721529,0.893877487,0.873438112,0.394620814,9122.681511
280.8,32.11,30.61,1004.5,30,303.15,-0.32,0.10098,464.6,737.75,1.71,1.8113,1674.593344,1.793187,613.1,886.25,1,0.1023,1628070,76977,100.206192,17.93721529,0.893877487,0.87408988,0.394361391,9128.682692
280.4,31.94,30.61,1004.51,30,303.15,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.568648,1.793187,612.9,886.05,1.01,0.10231,1623223,76953,100.0598068,17.93721529,0.893877487,0.873729874,0.39392244,9138.85485
280.7,31.98,30.59,1004.54,30,303.15,-0.32,0.10098,464.6,737.75,1.71,1.8113,1673.566832,1.793187,612.8,885.95,1.02,0.10232,1583185,76795,100.0595474,17.93721529,0.893877487,0.873859518,0.395155231,9110.343783
280.3,32.21,30.59,1004.52,30.1,303.25,-0.32,0.10098,464.6,737.75,1.71,1.8113,1674.060248,1.793187,613.3,886.45,0.97,0.10227,1593202,76955,100.1300354,17.93721529,0.894378143,0.873495861,0.39377172,9142.352836
281.8,32.39,30.53,1004.51,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.17494,1.793187,612.5,885.65,0.96,0.10226,1624702,76842,100.0035629,17.93721529,0.893671856,0.873843615,0.396461113,9080.335699
281,32.51,30.49,1004.52,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1675.545142,1.793187,612.9,886.05,0.99,0.10229,1649760,77002,100.3421631,17.93721529,0.893671856,0.874849914,0.394514147,9125.148043
280,32.44,30.42,1004.49,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.660559,1.793187,612.9,886.05,0.98,0.10228,1614772,76942,100.072937,17.93721529,0.893671856,0.87372457,0.393416733,9150.602143
281.3,32.31,30.42,1004.51,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1674.491446,1.793187,612.7,885.85,0.98,0.10228,1660951,76869,100.1916351,17.93721529,0.893671856,0.874434058,0.39561866,9099.671881
280.3,32.58,30.39,1004.49,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1674.449042,1.793187,612.8,885.95,0.96,0.10226,1634322,77065,100.1855774,17.93721529,0.893671856,0.874258749,0.393209663,9155.420978
281.5,32.46,30.39,1004.52,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.619009,1.793187,612.7,885.85,0.96,0.10226,1654469,76799,100.0670013,17.93721529,0.893671856,0.873882503,0.39626079,9084.92611
280.1,32.29,30.35,1004.54,30,303.15,-0.32,0.10098,464.8,737.95,1.71,1.8113,1674.909613,1.793187,612.7,885.85,0.96,0.10226,1605047,77167,100.2513733,17.93721529,0.89346632,0.874639712,0.392409723,9174.084613
280.7,32.44,30.34,1004.5,29.9,303.05,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.419485,1.793187,612.9,886.05,0.98,0.10228,1606955,76851,100.0384979,17.93721529,0.893171592,0.873582969,0.394867288,9116.987175
281.2,32.54,30.32,1004.49,30,303.15,-0.32,0.10098,464.6,737.75,1.71,1.8113,1675.059737,1.793187,612.8,885.95,0.95,0.10225,1637173,77041,100.2728195,17.93721529,0.893877487,0.874597093,0.394595086,9123.276316
279.6,32.55,30.28,1004.48,30,303.15,-0.32,0.10098,464.7,737.85,1.71,1.8113,1673.99755,1.793187,612.8,885.95,0.97,0.10227,1661110,76913,100.1210785,17.93721529,0.893671856,0.874013583,0.393002835,9160.23927
281.6,32.4,30.27,1004.51,30,303.15,-0.32,0.10098,464.6,737.75,1.71,1.8113,1672.858244,1.793187,613,886.15,0.97,0.10227,1593291,76559,99.95832062,17.93721529,0.893877487,0.873122414,0.397644212,9053.319247
279.1,32.39,30.23,1004.5,30,303.15,-0.32,0.10098,464.6,737.75,1.71,1.8113,1675.136908,1.793187,612.7,885.85,0.95,0.10225,1575622,77126,100.283844,17.93721529,0.893877487,0.874753158,0.391216619,9202.06306
281.5,32.53,30.2,1004.52,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1671.667296,1.793187,613.4,886.55,0.94,0.10224,1639173,76677,99.78818512,17.93721529,0.894289033,0.871918316,0.396891277,9070.494139
279.8,32.57,30.17,1004.52,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1674.031248,1.793187,612.6,885.75,1,0.1023,1628351,77048,100.1258926,17.93721529,0.894289033,0.874314503,0.392594858,9169.758399
281.6,32.49,30.17,1004.51,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1672.924254,1.793187,613.1,886.25,0.97,0.10227,1631090,76807,99.96775055,17.93721529,0.894289033,0.87305024,0.39636027,9082.645952
280.8,32.46,30.18,1004.51,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1674.525359,1.793187,613,886.15,0.98,0.10228,1644689,76983,100.1964798,17.93721529,0.894289033,0.874121321,0.394330654,9129.394231
279.5,32.58,30.16,1004.5,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.184447,1.793187,613.2,886.35,0.96,0.10226,1626822,76861,100.004921,17.93721529,0.894494948,0.873072478,0.393128065,9157.321288
281.2,32.72,30.15,1004.51,30,303.15,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.463789,1.793187,613.2,886.35,0.97,0.10227,1630570,76673,99.90196991,17.93721529,0.894700958,0.872668435,0.396488986,9079.697368
279.3,32.58,30.1,1004.5,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.991835,1.793187,612.8,885.95,0.98,0.10228,1624900,77035,100.1202621,17.93721529,0.894494948,0.874029999,0.391959429,9184.62406
281.2,32.52,30.11,1004.56,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.126799,1.793187,613,886.15,1,0.1023,1602690,76665,99.85382843,17.93721529,0.894494948,0.872751425,0.396530359,9078.75
280,32.74,30.06,1004.57,30,303.15,-0.32,0.10098,464.2,737.35,1.71,1.8113,1674.573317,1.793187,613,886.15,0.99,0.10229,1672956,77047,100.203331,17.93721529,0.894700958,0.874169233,0.392880583,9163.089643
281,32.96,30.06,1004.52,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1672.632552,1.793187,612.7,885.85,0.97,0.10227,1618349,76841,99.9260788,17.93721529,0.894289033,0.873322707,0.395340747,9106.068683
280.5,32.96,30.07,1004.52,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1674.576148,1.793187,613.1,886.25,0.99,0.10229,1601308,76972,100.2037354,17.93721529,0.894083212,0.874060019,0.393965654,9137.852406
280.7,33.18,30.04,1004.54,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1672.994589,1.793187,612.9,886.05,0.95,0.10225,1607417,76907,99.97779846,17.93721529,0.894289033,0.873274029,0.394579764,9123.630566
281.2,33.34,30,1004.55,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1674.031729,1.793187,612.7,885.85,0.99,0.10229,1626986,76818,100.1259613,17.93721529,0.894083212,0.874184099,0.395740582,9096.868421
279.4,33.47,29.99,1004.53,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1674.170958,1.793187,612.9,886.05,0.99,0.10229,1579136,77049,100.1458511,17.93721529,0.894289033,0.874044002,0.39202852,9183.005369
281.3,33.73,29.97,1004.54,30.1,303.25,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.292944,1.793187,613.1,886.25,0.98,0.10228,1618863,76743,99.87756348,17.93721529,0.894996092,0.872698676,0.396268204,9084.756132
279.7,33.66,29.95,1004.51,30.1,303.25,-0.32,0.10098,464.4,737.55,1.71,1.8113,1675.112769,1.793187,612.6,885.75,0.99,0.10229,1631925,77077,100.2803955,17.93721529,0.894790015,0.874929004,0.392306886,9176.489453
279.9,33.63,29.94,1004.56,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1671.65779,1.793187,613.2,886.35,0.99,0.10229,1647055,76700,99.78682709,17.93721529,0.894494948,0.872233481,0.394517072,9125.080386
279.9,33.66,29.91,1004.54,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1674.247648,1.793187,612.8,885.95,0.98,0.10228,1586736,76902,100.1568069,17.93721529,0.894494948,0.874180137,0.393480787,9149.11254
280.3,34.03,29.92,1004.43,30,303.15,-0.32,0.10098,464.2,737.35,1.71,1.8113,1671.845404,1.793187,613.2,886.35,1,0.1023,1593404,76747,99.81362915,17.93721529,0.894700958,0.872363689,0.394838921,9117.642169
280.3,34.39,29.89,1004.54,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.029944,1.793187,612.8,885.95,1.01,0.10231,1601923,76839,99.98284912,17.93721529,0.894494948,0.873524322,0.394366177,9128.571887
281.1,34.06,29.86,1004.56,30,303.15,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.750578,1.793187,613,886.15,1,0.1023,1565107,76873,99.94293976,17.93721529,0.894700958,0.873118359,0.395316811,9106.620064
280.5,34.11,29.84,1004.57,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.463759,1.793187,612.7,885.85,0.99,0.10229,1641060,76975,100.0448227,17.93721529,0.894494948,0.873850637,0.3939503,9138.208556
281.4,34.47,29.8,1004.54,30,303.15,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.551078,1.793187,613,886.15,1,0.1023,1618134,76837,100.0572968,17.93721529,0.894700958,0.873588846,0.39592412,9092.651386
279.6,34.62,29.76,1004.59,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.677062,1.793187,612.8,885.95,1,0.1023,1635804,77077,100.0752945,17.93721529,0.893994034,0.873884726,0.392166626,9179.771459
281,34.99,29.73,1004.57,29.9,303.05,-0.32,0.10098,464.5,737.65,1.71,1.8113,1673.464346,1.793187,612.9,886.05,1.02,0.10232,1593517,76805,100.0449066,17.93721529,0.893582624,0.873688363,0.395526051,9101.802491
280.1,35.13,29.7,1004.66,29.9,303.05,-0.32,0.10098,464.4,737.55,1.71,1.8113,1673.656874,1.793187,612.7,885.85,1.01,0.10231,1642526,77006,100.0724106,17.93721529,0.893788281,0.874003578,0.393230152,9154.943949
280.9,34.8,29.67,1004.6,29.9,303.05,-0.32,0.10098,464.5,737.65,1.71,1.8113,1672.887083,1.793187,612.7,885.85,1,0.1023,1621732,76779,99.96244049,17.93721529,0.893582624,0.87353159,0.395519186,9101.960484
280.7,34.3,29.67,1004.62,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.674124,1.793187,613,886.15,1.03,0.10233,1629118,77051,100.0748749,17.93721529,0.893994034,0.873720405,0.393842337,9140.713573
280.3,34.93,29.65,1004.59,29.9,303.05,-0.32,0.10098,464.4,737.55,1.71,1.8113,1672.516714,1.793187,612.7,885.85,1.01,0.10231,1624100,76880,99.90953064,17.93721529,0.893788281,0.873333618,0.394155862,9133.44274
280,35.32,29.59,1004.62,29.9,303.05,-0.32,0.10098,464.4,737.55,1.71,1.8113,1674.903845,1.793187,612.9,886.05,0.98,0.10228,1652545,77041,100.2505493,17.93721529,0.893788281,0.8744542,0.392911181,9162.376071
280.1,34.78,29.61,1004.61,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1671.427397,1.793187,613.2,886.35,1,0.1023,1627476,76807,99.75391388,17.93721529,0.893994034,0.872117507,0.394248976,9131.285612
280.9,34.61,29.58,1004.58,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.3711,1.793187,612.7,885.85,1,0.1023,1676676,76781,100.0315857,17.93721529,0.893994034,0.873815978,0.395508883,9102.197579
279.2,35.31,29.58,1004.62,29.9,303.05,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.857764,1.793187,612.9,886.05,0.99,0.10229,1642019,77015,99.95825195,17.93721529,0.894199881,0.873272622,0.391920844,9185.528295
280.9,34.88,29.58,1004.57,30,303.15,-0.32,0.10098,464.2,737.35,1.71,1.8113,1677.323821,1.793187,612.9,886.05,0.99,0.10229,1583127,76814,100.5962601,17.93721529,0.894700958,0.875891087,0.395338969,9106.109648
280.9,34.65,29.6,1004.6,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.023589,1.793187,612.8,885.95,1,0.1023,1655298,76885,99.98194122,17.93721529,0.894494948,0.873500831,0.39497389,9114.526522
279.3,34.54,29.62,1004.62,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.336439,1.793187,612.9,886.05,1.01,0.10231,1585800,76919,100.0266342,17.93721529,0.894494948,0.873593457,0.392550535,9170.79377
281.3,34.36,29.58,1004.58,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1672.498984,1.793187,612.9,886.05,0.99,0.10229,1630844,76663,99.90699768,17.93721529,0.894289033,0.873061661,0.396681721,9075.285816
279.1,34.42,29.57,1004.59,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1674.445891,1.793187,612.9,886.05,0.97,0.10227,1567557,77018,100.1851273,17.93721529,0.894289033,0.874165799,0.39176521,9189.177356
280.8,34.17,29.55,1004.6,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1671.02429,1.793187,613.1,886.25,0.97,0.10227,1589590,76549,99.69632721,17.93721529,0.894494948,0.871931928,0.39656634,9077.926282
280.4,34.19,29.54,1004.6,30,303.15,-0.32,0.10098,464.3,737.45,1.71,1.8113,1673.873915,1.793187,612.8,885.95,0.98,0.10228,1632484,76965,100.1034164,17.93721529,0.894494948,0.873960776,0.393861021,9140.279957
281.2,34.15,29.52,1004.63,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1671.80802,1.793187,613,886.15,0.94,0.10224,1654158,76726,99.80828857,17.93721529,0.894289033,0.872445377,0.396215103,9085.973684
279.9,34.4,29.48,1004.65,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1674.407652,1.793187,613.1,886.25,0.95,0.10225,1686917,77035,100.1796646,17.93721529,0.894289033,0.87388206,0.392801447,9164.935691
281,34.43,29.44,1004.64,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1671.844443,1.793187,613,886.15,0.96,0.10226,1608877,76775,99.81349182,17.93721529,0.894289033,0.872506293,0.395680604,9098.247331
280,34.32,29.4,1004.65,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1674.78192,1.793187,612.8,885.95,0.94,0.10224,1707932,76855,100.2331314,17.93721529,0.894083212,0.874414426,0.393862081,9140.255357
280,34.4,29.39,1004.67,30,303.15,-0.32,0.10098,464.4,737.55,1.71,1.8113,1671.895552,1.793187,613.2,886.35,0.94,0.10224,1659599,76717,99.82079315,17.93721529,0.894289033,0.872274815,0.394570568,9123.843214
281.2,34.65,29.35,1004.67,30,303.15,-0.32,0.10098,464.5,737.65,1.71,1.8113,1673.688917,1.793187,612.6,885.75,0.95,0.10225,1602824,76855,100.0769882,17.93721529,0.894083212,0.874014703,0.395550062,9101.25
279.6,34.83,29.31,1004.7,29.9,303.05,-0.32,0.10098,464.3,737.45,1.71,1.8113,1672.8207,1.793187,613.1,886.25,0.97,0.10227,1619723,76895,99.95295715,17.93721529,0.893994034,0.872989354,0.393094831,9158.095494
281.4,35.2,29.28,1004.69,29.9,303.05,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.588011,1.793187,613.1,886.25,0.96,0.10226,1594282,76829,99.91971588,17.93721529,0.894199881,0.872832769,0.395965347,9091.704691
280.7,35.49,29.28,1004.66,29.9,303.05,-0.32,0.10098,464.2,737.35,1.71,1.8113,1673.60475,1.793187,613,886.15,0.95,0.10225,1567800,76939,100.0649643,17.93721529,0.894199881,0.873521572,0.394415653,9127.42679
280.2,35.8,29.22,1004.68,29.8,302.95,-0.32,0.10098,464.2,737.35,1.71,1.8113,1672.0735,1.793187,612.8,885.95,0.95,0.10225,1635709,76852,99.84621429,17.93721529,0.893699035,0.87284342,0.394158797,9133.374732
281.6,35.88,29.18,1004.74,29.8,302.95,-0.32,0.10098,464.1,737.25,1.71,1.8113,1673.65885,1.793187,613.1,886.25,0.97,0.10227,1627618,76839,100.0726929,17.93721529,0.893904814,0.873481941,0.396195204,9086.430043
280.5,36.1,29.14,1004.71,29.7,302.85,-0.32,0.10098,464,737.15,1.71,1.8113,1673.013014,1.793187,612.5,885.65,0.96,0.10226,1613432,77014,99.9804306,17.93721529,0.893609747,0.8737485,0.393750803,9142.838503
282.1,36.57,29.08,1004.73,29.7,302.85,-0.32,0.10098,464.1,737.25,1.71,1.8113,1673.975493,1.793187,612.9,886.05,0.97,0.10227,1564047,77018,100.1179276,17.93721529,0.893404036,0.873889726,0.39597623,9091.454803
280.3,36.98,29.04,1004.73,29.6,302.75,-0.32,0.10098,464,737.15,1.71,1.8113,1674.233923,1.793187,612.9,886.05,0.98,0.10228,1670333,77134,100.1548462,17.93721529,0.893109037,0.874061187,0.392857919,9163.618266
281.8,37.51,29.03,1004.74,29.6,302.75,-0.32,0.10098,463.8,736.95,1.71,1.8113,1672.256735,1.793187,613.2,886.35,0.97,0.10227,1600561,76918,99.87239075,17.93721529,0.893520419,0.872546606,0.396069384,9089.316537
280.9,37.57,28.99,1004.69,29.5,302.65,-0.32,0.10098,463.6,736.75,1.71,1.8113,1672.990744,1.793187,612.8,885.95,1.01,0.10231,1661666,77063,99.97724915,17.93721529,0.893431049,0.873501284,0.39406158,9135.627981
280.6,38.24,28.94,1004.73,29.5,302.65,-0.32,0.10098,463.6,736.75,1.71,1.8113,1673.204421,1.793187,613,886.15,0.97,0.10227,1587107,77018,100.0077744,17.93721529,0.893431049,0.873325892,0.39387072,9140.054882
282,38.15,28.91,1004.75,29.5,302.65,-0.32,0.10098,463.5,736.65,1.71,1.8113,1672.028052,1.793187,613,886.15,0.95,0.10225,1610798,76807,99.83972168,17.93721529,0.893636909,0.872594614,0.396923282,9069.762766
280.3,38.27,28.91,1004.77,29.4,302.55,-0.32,0.10098,463.5,736.65,1.72,1.8213,1673.881872,1.803087,612.5,885.65,0.99,0.10229,1561183,77196,100.1045532,18.0362448,0.89563913,0.873206469,0.392542395,9170.983946
282.3,37.69,28.9,1004.76,29.4,302.55,-0.32,0.10098,463.5,736.65,1.71,1.8113,1671.996596,1.793187,613,886.15,0.98,0.10228,1638380,76966,99.83522797,17.93721529,0.893135846,0.872635322,0.396524685,9078.879915
281.2,37.73,28.88,1004.81,29.4,302.55,-0.32,0.10098,463.3,736.45,1.71,1.8113,1674.898505,1.793187,612.7,885.85,0.96,0.10226,1650037,77348,100.2497864,17.93721529,0.893547524,0.8746332,0.393028908,9159.631579
282.1,38.39,28.83,1004.81,29.3,302.45,-0.32,0.10098,463.1,736.25,1.71,1.8113,1671.035612,1.793187,612.8,885.95,0.95,0.10225,1623238,76873,99.69794464,17.93721529,0.893458099,0.872232451,0.396723132,9074.338532
281.9,38.55,28.82,1004.77,29.3,302.45,-0.32,0.10098,463,736.15,1.71,1.8113,1674.138861,1.793187,612.8,885.95,0.98,0.10228,1655914,77148,100.1412659,17.93721529,0.893664107,0.874116295,0.39502872,9113.26144
280.4,38.81,28.78,1004.8,29.3,302.45,-0.32,0.10098,463,736.15,1.71,1.8113,1672.092459,1.793187,612.7,885.85,0.99,0.10229,1594640,77010,99.84892273,17.93721529,0.893664107,0.873044598,0.393630873,9145.624108
281.6,38.41,28.72,1004.83,29.3,302.45,-0.32,0.10098,463,736.15,1.71,1.8113,1672.929381,1.793187,612.7,885.85,1,0.1023,1610907,76907,99.96848297,17.93721529,0.893664107,0.873556449,0.395844894,9094.471236
281.1,38.26,28.69,1004.83,29.3,302.45,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.462401,1.793187,612.6,885.75,0.96,0.10226,1656867,77102,99.90177155,17.93721529,0.893870211,0.873313925,0.394142684,9133.748132
282.2,38.3,28.63,1004.87,29.2,302.35,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.598425,1.793187,612.7,885.85,0.99,0.10229,1610300,77037,99.92120361,17.93721529,0.893368632,0.873342154,0.396018901,9090.475195
281.8,38.63,28.6,1004.88,29.2,302.35,-0.32,0.10098,462.8,735.95,1.72,1.8213,1673.58013,1.803087,612.8,885.95,0.97,0.10227,1582827,77233,100.0614471,18.0362448,0.896079182,0.872657801,0.394453988,9126.539744
282.1,38.89,28.6,1004.94,29.1,302.25,-0.32,0.10098,462.9,736.05,1.72,1.8213,1672.267897,1.803087,612.5,885.65,0.98,0.10228,1628431,77091,99.87398529,18.0362448,0.895369817,0.872239867,0.395601267,9100.07196
281.8,38.6,28.68,1004.89,29.1,302.25,-0.32,0.10098,462.9,736.05,1.72,1.8213,1673.936293,1.803087,612.9,886.05,1,0.1023,1635973,77184,100.1123276,18.0362448,0.895369817,0.872814946,0.394704406,9120.749468
281.4,38.19,28.75,1004.95,29.2,302.35,-0.32,0.10098,462.7,735.85,1.71,1.8113,1672.121565,1.793187,612.8,885.95,0.97,0.10227,1640598,77150,99.85308075,17.93721529,0.893780798,0.87291119,0.394317843,9129.690832
282.5,37.47,28.79,1004.91,29.2,302.35,-0.32,0.10098,462.8,735.95,1.71,1.8113,1673.088103,1.793187,612.5,885.65,1.01,0.10231,1630658,76934,99.99115753,17.93721529,0.893574667,0.873891439,0.396970657,9068.680354
281.8,37.68,28.79,1004.97,29.1,302.25,-0.32,0.10098,462.7,735.85,1.72,1.8213,1673.525336,1.803087,612.5,885.65,0.99,0.10229,1641690,77326,100.0536194,18.0362448,0.89578281,0.872997444,0.393979578,9137.529454
281.9,37.38,28.75,1004.95,29.1,302.25,-0.32,0.10098,462.9,736.05,1.72,1.8213,1673.083243,1.803087,612.4,885.55,0.99,0.10229,1624825,77126,99.99046326,18.0362448,0.895369817,0.872848971,0.395141401,9110.662646
281.6,37.58,28.71,1004.94,29.2,302.35,-0.32,0.10098,462.9,736.05,1.72,1.8213,1674.675696,1.803087,612.8,885.95,0.99,0.10229,1680733,77311,100.2179565,18.0362448,0.895872569,0.873339355,0.393776348,9142.245384
281,38.45,28.7,1004.98,29.1,302.25,-0.32,0.10098,462.9,736.05,1.72,1.8213,1672.339674,1.803087,612.4,885.55,0.96,0.10226,1630451,77067,99.8842392,18.0362448,0.895369817,0.872353537,0.394181406,9132.85089
281.4,38.78,28.68,1005,29.2,302.35,-0.32,0.10098,462.9,736.05,1.72,1.8213,1674.233763,1.803087,612.6,885.75,0.96,0.10226,1576893,77122,100.1548233,18.0362448,0.895872569,0.873242826,0.394461005,9126.377399
280.5,39,28.6,1005.06,29.1,302.25,-0.32,0.10098,462.7,735.85,1.72,1.8213,1672.436926,1.803087,612.9,886.05,0.99,0.10229,1630994,77116,99.89813232,18.0362448,0.89578281,0.871915294,0.393229995,9154.947594
282.7,38.9,28.59,1005.04,29.2,302.35,-0.32,0.10098,462.9,736.05,1.71,1.8113,1672.514258,1.793187,612.5,885.65,0.97,0.10227,1631604,76972,99.90917969,17.93721529,0.893368632,0.873475175,0.397055581,9066.740715
282,38.3,28.66,1005.04,29.3,302.45,-0.32,0.10098,463,736.15,1.72,1.8213,1674.39836,1.803087,612.3,885.45,0.97,0.10227,1665686,77322,100.1783371,18.0362448,0.896168872,0.873691183,0.39427959,9130.576596
282.1,39.01,28.63,1005.02,29.2,302.35,-0.32,0.10098,463.1,736.25,1.72,1.8213,1672.90193,1.803087,612.4,885.55,0.98,0.10228,1620093,77168,99.96456146,18.0362448,0.895459629,0.872722909,0.395206527,9109.16129
281.2,39.14,28.61,1005.05,29.2,302.35,-0.32,0.10098,463.1,736.25,1.72,1.8213,1675.225508,1.803087,612.5,885.65,0.96,0.10226,1621109,77320,100.2965012,18.0362448,0.895459629,0.873934248,0.393171236,9156.315789
281.3,42.05,28.47,1005.07,29.3,302.45,-0.32,0.10098,463.1,736.25,1.71,1.8113,1672.497221,1.793187,613.2,886.35,0.98,0.10228,1647182,76947,99.90674591,17.93721529,0.893458099,0.872707844,0.395217628,9108.905439
282.6,41.59,28.35,1005,29.4,302.55,-0.32,0.10098,463,736.15,1.71,1.8113,1674.35446,1.793187,612.7,885.85,0.99,0.10229,1609944,77071,100.1720657,17.93721529,0.894165754,0.874373477,0.39640528,9081.61465
280.3,43.36,28.15,1005.03,29.4,302.55,-0.32,0.10098,463,736.15,1.71,1.8113,1674.293845,1.793187,612.6,885.75,0.99,0.10229,1660559,77300,100.1634064,17.93721529,0.894165754,0.874448808,0.392014265,9183.339279
282.7,43.43,28.06,1005.04,29.5,302.65,-0.32,0.10098,463.2,736.35,1.71,1.8113,1671.722571,1.793187,613,886.15,0.97,0.10227,1645136,76743,99.79608154,17.93721529,0.894255057,0.872454289,0.398240389,9039.766183
281.9,43.66,28.01,1005.11,29.2,302.35,-0.32,0.10098,462.9,736.05,1.72,1.8213,1673.799628,1.803087,612.4,885.55,1,0.1023,1659731,77308,100.092804,18.0362448,0.895872569,0.873288743,0.394211151,9132.161759
282.9,43.32,28,1005.05,29.1,302.25,-0.32,0.10098,462.9,736.05,1.72,1.8213,1673.075873,1.803087,612.6,885.75,0.99,0.10229,1641830,77132,99.9894104,18.0362448,0.895369817,0.87262298,0.396512262,9079.164369
281.6,43.21,28.02,1005.08,29.2,302.35,-0.32,0.10098,463,736.15,1.72,1.8213,1675.316245,1.803087,612.9,886.05,1,0.1023,1588841,77407,100.3094635,18.0362448,0.895666052,0.873623453,0.393287987,9153.597656
281.7,42.85,28.05,1005.12,29.2,302.35,-0.32,0.10098,462.9,736.05,1.71,1.8113,1671.746283,1.793187,612.7,885.85,1,0.1023,1714766,76996,99.79946899,17.93721529,0.893368632,0.872860651,0.395527742,9101.763578
283.3,42.61,28.05,1005.12,29.1,302.25,-0.32,0.10098,462.7,735.85,1.71,1.8113,1673.599623,1.793187,612.6,885.75,1.01,0.10231,1605656,77052,100.0642319,17.93721529,0.893279124,0.874080904,0.397485166,9056.941758
281.8,42.03,28.05,1005.15,29.2,302.35,-0.32,0.10098,462.7,735.85,1.72,1.8213,1673.383811,1.803087,612.5,885.65,0.99,0.10229,1635911,77304,100.0334015,18.0362448,0.89628589,0.872914448,0.394091701,9134.929737
282.1,41.13,28.12,1005.19,29.2,302.35,-0.32,0.10098,462.9,736.05,1.71,1.8113,1673.196143,1.793187,612.9,886.05,0.99,0.10229,1625046,77156,100.0065918,17.93721529,0.893368632,0.873471504,0.395267993,9107.744771
281.4,42.19,28.15,1005.2,29.3,302.45,-0.32,0.10098,463,736.15,1.72,1.8213,1674.16722,1.803087,612.5,885.65,0.98,0.10228,1625309,77284,100.1453171,18.0362448,0.896168872,0.873353992,0.39363415,9145.547974
281.9,42.67,28.09,1005.19,29.3,302.45,-0.32,0.10098,463.2,736.35,1.71,1.8113,1673.371313,1.793187,612.3,885.45,0.98,0.10228,1601756,77082,100.0316162,17.93721529,0.893252186,0.874220386,0.395366956,9105.465059
282.7,42.88,28.06,1005.2,29.2,302.35,-0.32,0.10098,463.1,736.25,1.72,1.8213,1674.309065,1.803087,612.6,885.75,0.97,0.10227,1601145,77122,100.1655807,18.0362448,0.895459629,0.873306646,0.396283319,9084.409622
